Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/19  09:10:00,28.76666667,0.016984368,390.1338793,0.545455,21.11,21.11,21.11,21.11,0.010535411,0.010373704,0.010682677,0.010487818,544.6189315,545.9455062,433.7496237,433.9063123,0.122634901,0.011301717,0.159686889,0.129144547,50,50,50,50,0.015,0.015,0.015,0.015,526.2561749,527.4075993,421.455435,421.5703744
 09/19  09:20:00,29.23333333,0.016886312,388.1338415,0.272727,21.11,21.11014661,21.11,21.11,0.010589942,0.010371356,0.010695347,0.010496132,564.123137,565.6627011,442.1510412,442.3410562,0.116168493,0,0.168560879,0.138108119,50,21.11,50,50,0.015,0.010373704,0.015,0.015,544.6189315,545.9455062,433.7496237,433.9063123
 09/19  09:30:00,29.7,0.016768442,391.1338036,0.363636,21.11,21.11489082,21.11,21.11,0.010645132,0.010372828,0.010707533,0.010502971,583.5997618,585.3556963,449.2957997,449.510198,0.109274422,0,0.152003909,0.121555436,50,21.11014661,50,50,0.015,0.010371356,0.015,0.015,564.123137,565.6627011,442.1510412,442.3410562
 09/19  09:40:00,30.16666667,0.016629906,391.1337657,0.545455,21.11,21.12603796,21.11,21.11,0.010693341,0.010373136,0.010718893,0.010508755,602.433764,604.3834259,458.8462444,459.0856728,0.102664649,0,0.129379022,0.09886159,50,21.11489082,50,50,0.015,0.010372828,0.015,0.015,583.5997618,585.3556963,449.2957997,449.510198
 09/19  09:50:00,30.63333333,0.016469836,383.1337279,0.363636,21.11,21.14328443,21.11,21.11,0.010732932,0.010371155,0.010719932,0.010504418,620.2866227,622.3962673,467.0661087,467.3293854,0.096195649,0,0.132069352,0.101427527,50,21.12603796,50,50,0.015,0.010373136,0.015,0.015,602.433764,604.3834259,458.8462444,459.0856728
 09/19  10:00:00,31.1,0.016287344,389.1336901,0.363636,21.11,21.1655877,21.11,21.11,0.01076445,0.010367034,0.010710864,0.010490066,637.3931822,639.6296612,473.9989416,474.2820931,0.089779524,0,0.122233608,0.091403259,50,21.14328443,50,50,0.015,0.010371155,0.015,0.015,620.2866227,622.3962673,467.0661087,467.3293854
 09/19  10:10:00,31.2,0.016287197,388.1336523,0.363636,21.11,21.19148365,21.11,21.11,0.010789083,0.010361105,0.010694083,0.010467923,653.8153758,656.1508052,480.2001392,480.4991021,0.084442691,0,0.113431083,0.082359006,50,21.1655877,50,50,0.015,0.010367034,0.015,0.015,637.3931822,639.6296612,473.9989416,474.2820931
 09/19  10:20:00,31.3,0.016286401,381.1336146,0.181818,21.11,21.21969994,21.11,21.11,0.01080769,0.010353539,0.010665606,0.010434086,669.4307097,671.8409868,483.2368533,483.542819,0.079323373,0,0.117677321,0.086321281,50,21.19148365,50,50,0.015,0.010361105,0.015,0.015,653.8153758,656.1508052,480.2001392,480.4991021
 09/19  10:30:00,31.4,0.01628495,387.1335768,0.454545,21.11,21.24967945,21.11,21.11,0.010820692,0.010344368,0.010637011,0.010399675,684.4615744,686.9259291,488.4945159,488.8075689,0.074087605,0,0.090154866,0.058459618,50,21.21969994,50,50,0.015,0.010353539,0.015,0.015,669.4307097,671.8409868,483.2368533,483.542819
 09/19  10:40:00,31.5,0.016282837,387.1335391,0.363636,21.11,21.28133787,21.11,21.11,0.010828248,0.010333569,0.010604616,0.010361102,698.9461422,701.4459968,494.2440399,494.566935,0.068652008,0,0.087695317,0.055635834,50,21.24967945,50,50,0.015,0.010344368,0.015,0.015,684.4615744,686.9259291,488.4945159,488.8075689
 09/19  10:50:00,31.6,0.016280054,382.1335014,0.363636,21.11,21.314601,21.11,21.11,0.010830459,0.010321103,0.010566991,0.010316956,712.7690903,715.2867591,499.669944,500.0037089,0.06313368,0,0.079033482,0.046577742,50,21.28133787,50,50,0.015,0.010333569,0.015,0.015,698.9461422,701.4459968,494.2440399,494.566935
 09/19  11:00:00,31.7,0.016276595,385.1334637,0.272727,21.11,21.34930891,21.11,21.11,0.01082744,0.010306938,0.010521192,0.010264375,726.0460054,728.5651434,503.4307671,503.7717086,0.05757898,0,0.076822634,0.043950352,50,21.314601,50,50,0.015,0.010321103,0.015,0.015,712.7690903,715.2867591,499.669944,500.0037089
 09/19  11:10:00,31.88333333,0.016297516,381.1334261,0.363636,21.11,21.38481109,21.11,21.11,0.01081965,0.010291261,0.01047174,0.010207685,738.7246824,741.2304286,507.3770992,507.7232408,0.052386098,0,0.062511547,0.0292006,50,21.34930891,50,50,0.015,0.010306938,0.015,0.015,726.0460054,728.5651434,503.4307671,503.7717086
 09/19  11:20:00,32.06666667,0.016316816,387.1333885,0.454545,21.11,21.42104428,21.11,21.11,0.01080731,0.010274173,0.010421774,0.010149605,750.9896257,753.4687762,513.1140902,513.4694304,0.04683632,0,0.047820858,0.013256692,50,21.38481109,50,50,0.015,0.010291261,0.015,0.015,738.7246824,741.2304286,507.3770992,507.7232408
 09/19  11:30:00,32.25,0.016334467,389.1333508,0.454545,21.11,21.45806717,21.11,21.11,0.010790482,0.010255673,0.010369555,0.01008838,762.8843383,765.3249657,519.8508374,520.2209514,0.041157739,0,0.039447275,0.00393745,50,21.42104428,50,50,0.015,0.010274173,0.015,0.015,750.9896257,753.4687762,513.1140902,513.4694304
 09/19  11:40:00,32.43333333,0.016350433,388.1333133,0.272727,21.11,21.49619096,21.11,21.11,0.010769113,0.010235715,0.010307908,0.010017076,774.3445672,776.7352426,524.0591522,524.4406529,0.035171469,0,0.04356389,0.00693661,50,21.45806717,50,50,0.015,0.010255673,0.015,0.015,762.8843383,765.3249657,519.8508374,520.2209514
 09/19  11:50:00,32.61666667,0.016364683,385.1332757,0.454545,21.11,21.5357263,21.11,21.11208714,0.010743187,0.01021424,0.010243617,0.009947499,785.2877272,787.6173689,529.0291589,529.4158043,0.029178126,0,0.02237809,0,50,21.49619096,50,21.11,0.015,0.010235715,0.015,0.010017076,774.3445672,776.7352426,524.0591522,524.4406529
 09/19  12:00:00,32.8,0.016377186,388.1332381,0.0909091,21.11,21.57684719,21.11,21.11244088,0.010712763,0.010191191,0.010166107,0.009861863,795.8194433,798.0779549,529.5536607,529.9357676,0.023295692,0,0.039261616,0,50,21.5357263,50,21.11208714,0.015,0.01021424,0.015,0.009947499,785.2877272,787.6173689,529.0291589,529.4158043
 09/19  12:10:00,32.98333333,0.016064199,390.1332006,0.454545,21.11,21.60575835,21.11,21.11640981,0.010663632,0.010141442,0.010089519,0.009785202,799.1074205,801.286252,532.5431347,532.9161155,0.053156981,0,0.008129802,0,50,21.57684719,50,21.11244088,0.015,0.010191191,0.015,0.009861863,795.8194433,798.0779549,529.5536607,529.9357676
 09/19  12:20:00,33.16666667,0.015742862,382.1331631,0.363636,21.11,21.62767353,21.11,21.122621,0.010602423,0.010074714,0.0100121,0.009712164,797.7261743,799.8058203,536.2760183,536.6401543,0.050519079,0,0.011080482,0,50,21.60575835,50,21.11640981,0.015,0.010141442,0.015,0.009785202,799.1074205,801.286252,532.5431347,532.9161155
 09/19  12:30:00,33.35,0.015413071,384.1331256,0.272727,21.11,21.64850924,21.11,21.12920514,0.01053605,0.010001906,0.009930151,0.009634887,794.8080404,796.7747844,538.6617985,539.017557,0.047874121,0,0.013591464,0,50,21.62767353,50,21.122621,0.015,0.010074714,0.015,0.009712164,797.7261743,799.8058203,536.2760183,536.6401543
 09/19  12:40:00,33.53333333,0.015074724,391.1330881,0.0909091,21.11,21.67017152,21.11,21.1339858,0.010467935,0.009928203,0.009839603,0.009544754,791.9848594,793.8365083,537.5180736,537.8616518,0.045873248,0,0.023237551,0,50,21.64850924,50,21.12920514,0.015,0.010001906,0.015,0.009634887,794.8080404,796.7747844,538.6617985,539.017557
 09/19  12:50:00,33.71666667,0.014727717,388.1330507,0.181818,21.11,21.69248695,21.11,21.13911464,0.010399064,0.009854919,0.009746404,0.009452419,789.488474,791.2294067,535.7098055,536.0390412,0.044061716,0,0.014175005,0,50,21.67017152,50,21.1339858,0.015,0.009928203,0.015,0.009544754,791.9848594,793.8365083,537.5180736,537.8616518
 09/19  13:00:00,33.9,0.014371948,381.1330133,0.181818,21.11,21.71480653,21.11,21.1452105,0.010329468,0.009781936,0.009652536,0.009361313,787.0770285,788.7126351,533.9990374,534.3139485,0.042329019,0,0.011548452,0,50,21.69248695,50,21.13911464,0.015,0.009854919,0.015,0.009452419,789.488474,791.2294067,535.7098055,536.0390412
 09/19  13:10:00,33.98333333,0.014500146,387.1329759,0.272727,21.11,21.74989008,21.11,21.15357472,0.010273928,0.009735494,0.009561682,0.009278224,791.7393985,793.2823326,533.9739838,534.2764824,0.005429882,0,0.000851365,0,50,21.71480653,50,21.1452105,0.015,0.009781936,0.015,0.009361313,787.0770285,788.7126351,533.9990374,534.3139485
 09/19  13:20:00,34.06666667,0.014629249,388.1329385,0.454545,21.11,21.7921938,21.11409022,21.16595718,0.010227033,0.009706581,0.009484113,0.009211333,800.7132523,802.1694579,537.6724102,537.9638331,0.000821165,0,0,0,50,21.74989008,21.11,21.15357472,0.015,0.009735494,0.009561682,0.009278224,791.7393985,793.2823326,533.9739838,534.2764824
 09/19  13:30:00,34.15,0.014759262,391.1329011,0.363636,21.11584908,21.83570763,21.1201475,21.17991144,0.010183809,0.009684506,0.009411231,0.00914981,810.9853034,812.355927,542.0411946,542.3221414,0,0,0,0,21.11,21.7921938,21.11409022,21.16595718,0.010227033,0.009706581,0.009484113,0.009211333,800.7132523,802.1694579,537.6724102,537.9638331
 09/19  13:40:00,34.23333333,0.014890189,385.1328638,0.454545,21.13043733,21.87786077,21.12924227,21.19570233,0.010142288,0.009664047,0.009345287,0.00909487,820.9413144,822.2261288,547.2696642,547.5404155,0,0,0,0,21.11584908,21.83570763,21.1201475,21.17991144,0.010183809,0.009684506,0.009411231,0.00914981,810.9853034,812.355927,542.0411946,542.3221414
 09/19  13:50:00,34.31666667,0.015022039,388.1328265,0.454545,21.152363,21.9182298,21.14073896,21.2128093,0.010102068,0.009643791,0.009284248,0.009044242,830.3206156,831.5200376,552.8666162,553.12735,0,0,0,0,21.13043733,21.87786077,21.12924227,21.19570233,0.010142288,0.009664047,0.009345287,0.00909487,820.9413144,822.2261288,547.2696642,547.5404155
 09/19  14:00:00,34.4,0.015154816,381.1327892,0.454545,21.17891991,21.95708541,21.1539741,21.23081446,0.01006319,0.00962376,0.009226315,0.008996178,839.0378226,840.1526981,558.2618684,558.5127839,0,0,0,0,21.152363,21.9182298,21.14073896,21.2128093,0.010102068,0.009643791,0.009284248,0.009044242,830.3206156,831.5200376,552.8666162,553.12735
 09/19  14:10:00,34.4,0.015154816,387.1327519,0.636364,21.19696869,21.99150575,21.17002182,21.25048226,0.010025785,0.009604293,0.009180318,0.008959603,847.3717074,848.4033571,566.1414269,566.3827244,0,0,0,0,21.17891991,21.95708541,21.1539741,21.23081446,0.01006319,0.00962376,0.009226315,0.008996178,839.0378226,840.1526981,558.2618684,558.5127839
 09/19  14:20:00,34.4,0.015154816,386.1327146,0.181818,21.20202256,22.01949008,21.17840577,21.26477354,0.0099898,0.009585487,0.00911826,0.008906582,855.3631626,856.3125543,568.7323526,568.9641958,0,0,0,0,21.19696869,21.99150575,21.17002182,21.25048226,0.010025785,0.009604293,0.009180318,0.008959603,847.3717074,848.4033571,566.1414269,566.3827244
 09/19  14:30:00,34.4,0.015154816,390.1326774,0.272727,21.19683435,22.04151799,21.18215757,21.27570645,0.009955053,0.009567236,0.009050095,0.008847096,863.1073854,863.9752406,568.9513038,569.173808,0,0,0,0,21.20202256,22.01949008,21.17840577,21.26477354,0.0099898,0.009585487,0.00911826,0.008906582,855.3631626,856.3125543,568.7323526,568.9641958
 09/19  14:40:00,34.4,0.015154816,386.1326402,0.454545,21.18562153,22.05830842,21.18672019,21.28693599,0.009921327,0.009549353,0.008991815,0.008797152,870.4824949,871.2689859,571.2018713,571.4151341,0,0,0,0,21.19683435,22.04151799,21.18215757,21.27570645,0.009955053,0.009567236,0.009050095,0.008847096,863.1073854,863.9752406,568.9513038,569.173808
 09/19  14:50:00,34.4,0.015154816,389.132603,0.454545,21.17125275,22.07043731,21.19173584,21.29823218,0.009888408,0.009531646,0.008941742,0.00875508,877.5604532,878.2658646,575.1494683,575.3535881,0,0,0,0,21.18562153,22.05830842,21.18672019,21.28693599,0.009921327,0.009549353,0.008991815,0.008797152,870.4824949,871.2689859,571.2018713,571.4151341
 09/19  15:00:00,34.4,0.015154816,383.1325658,0.363636,21.15505209,22.0783202,21.19439673,21.30771293,0.009856104,0.009513944,0.008890945,0.008711964,884.2119372,884.8362964,578.2299735,578.4250252,0,0,0,0,21.17125275,22.07043731,21.19173584,21.29823218,0.009888408,0.009531646,0.008941742,0.00875508,877.5604532,878.2658646,575.1494683,575.3535881
 09/19  15:10:00,34.21666667,0.015172021,391.1325287,0.363636,21.14124338,22.08324755,21.19520678,21.31570272,0.009825676,0.009497526,0.008840302,0.008668691,890.6760119,891.2202143,580.5777687,580.763842,0,0,0,0,21.15505209,22.0783202,21.19439673,21.30771293,0.009856104,0.009513944,0.008890945,0.008711964,884.2119372,884.8362964,578.2299735,578.4250252
 09/19  15:20:00,34.03333333,0.015187068,384.1324915,0.454545,21.13115722,22.08621248,21.1966262,21.32385596,0.009797857,0.00948315,0.008796676,0.008632134,896.7911454,897.2559808,583.7450264,583.9221789,0,0,0,0,21.14124338,22.08324755,21.19520678,21.31570272,0.009825676,0.009497526,0.008840302,0.008668691,890.6760119,891.2202143,580.5777687,580.763842
 09/19  15:30:00,33.85,0.015199991,386.1324544,0.363636,21.12394763,22.08766921,21.19689472,21.33099758,0.009772779,0.009470969,0.008754431,0.008596667,902.6241673,903.0109189,586.1906069,586.3589015,0,0,0,0,21.13115722,22.08621248,21.1966262,21.32385596,0.009797857,0.00948315,0.008796676,0.008632134,896.7911454,897.2559808,583.7450264,583.9221789
 09/19  15:40:00,33.66666667,0.015210827,385.1324173,0.636364,21.11834012,22.08780037,21.20082881,21.34038198,0.00975029,0.009460856,0.008727866,0.008576605,908.183949,908.4941412,591.9612581,592.1207551,0,0,0,0,21.12394763,22.08766921,21.19689472,21.33099758,0.009772779,0.009470969,0.008754431,0.008596667,902.6241673,903.0109189,586.1906069,586.3589015
 09/19  15:50:00,33.48333333,0.015219611,391.1323803,0.454545,21.11338398,22.08666962,21.2037123,21.34885937,0.009730174,0.009452615,0.008702614,0.00855759,913.6276359,913.8633565,597.2648344,597.4156252,0,0,0,0,21.11834012,22.08780037,21.20082881,21.34038198,0.00975029,0.009460856,0.008727866,0.008576605,908.183949,908.4941412,591.9612581,592.1207551
 09/19  16:00:00,33.3,0.015226379,391.1323432,0.454545,21.11000017,22.08430616,21.20491624,21.35600851,0.009712577,0.009446065,0.008676675,0.008537633,918.9183577,919.0820512,601.5650578,601.7072158,0.000943902,0,0,0,50,22.08666962,21.2037123,21.34885937,0.015,0.009452615,0.008702614,0.00855759,913.6276359,913.8633565,597.2648344,597.4156252
 09/19  16:10:00,33.21666667,0.015263838,384.1323062,0.545455,21.11,22.08063557,21.20646748,21.36318848,0.009699972,0.009443043,0.008658097,0.008524794,923.8518448,923.9461809,606.4009322,606.5344602,0.003105504,0,0,0,50,22.08430616,21.20491624,21.35600851,0.015,0.009446065,0.008676675,0.008537633,918.9183577,919.0820512,601.5650578,601.7072158
 09/19  16:20:00,33.13333333,0.015300569,387.1322692,0.272727,21.11,22.07561974,21.20336995,21.36703695,0.009692908,0.009444563,0.008632902,0.008505101,928.5414473,928.5691105,607.7056227,607.8305536,0.003191072,0,0,0,50,22.08063557,21.20646748,21.36318848,0.015,0.009443043,0.008658097,0.008524794,923.8518448,923.9461809,606.4009322,606.5344602
 09/19  16:30:00,33.05,0.015336575,385.1322322,0.363636,21.11,22.069267,21.19856515,21.36951798,0.009691554,0.009450739,0.008610122,0.008487598,932.9860679,932.9498135,607.9752857,608.0916468,0.004560524,0,0,0,50,22.07561974,21.20336995,21.36703695,0.015,0.009444563,0.008632902,0.008505101,928.5414473,928.5691105,607.7056227,607.8305536
 09/19  16:40:00,32.96666667,0.015371863,389.1321952,0.545455,21.11,22.06177243,21.19640327,21.37356216,0.009695567,0.00946128,0.008602492,0.008485033,937.3056073,937.2085268,610.9767772,611.084634,0.00555448,0,0,0,50,22.069267,21.19856515,21.36951798,0.015,0.009450739,0.008610122,0.008487598,932.9860679,932.9498135,607.9752857,608.0916468
 09/19  16:50:00,32.88333333,0.015406439,381.1321583,0.454545,21.11,22.05330073,21.19423445,21.37740475,0.009704508,0.009475802,0.008601597,0.008488997,941.3066389,941.1511625,614.2779738,614.3772982,0.006571847,0,0,0,50,22.06177243,21.19640327,21.37356216,0.015,0.00946128,0.008602492,0.008485033,937.3056073,937.2085268,610.9767772,611.084634
 09/19  17:00:00,32.8,0.015440304,389.1321214,0.454545,21.11,22.04394421,21.19119053,21.38046922,0.009717992,0.009493951,0.008604478,0.00849654,945.2156437,945.0048585,617.3836614,617.4745185,0.007645983,0,0,0,50,22.05330073,21.19423445,21.37740475,0.015,0.009475802,0.008601597,0.008488997,941.3066389,941.1511625,614.2779738,614.3772982
 09/19  17:10:00,32.51666667,0.015505197,388.1320845,0.454545,21.11,22.01485005,21.18694573,21.38254007,0.009717001,0.009478712,0.008609724,0.008506258,939.0585163,938.7702584,620.2175428,620.2999753,0.057598964,0,0,0,50,22.04394421,21.19119053,21.38046922,0.015,0.009493951,0.008604478,0.00849654,945.2156437,945.0048585,617.3836614,617.4745185
 09/19  17:20:00,32.23333333,0.015563446,383.1320476,0.0909091,21.11,21.97412909,21.1751275,21.37932572,0.009708433,0.009443584,0.008597762,0.00849858,926.7000841,926.2972335,617.4039578,617.4779519,0.060358375,0,0,0,50,22.01485005,21.18694573,21.38254007,0.015,0.009478712,0.008609724,0.008506258,939.0585163,938.7702584,620.2175428,620.2999753
 09/19  17:30:00,31.95,0.015615226,388.1320107,0.0909091,21.11,21.93140978,21.1583089,21.37253201,0.009700026,0.009403895,0.008576034,0.008480958,912.6660326,912.1257308,611.2988085,611.3644654,0.063088978,0,0,0,50,21.97412909,21.1751275,21.37932572,0.015,0.009443584,0.008597762,0.00849858,926.7000841,926.2972335,617.4039578,617.4779519
 09/19  17:40:00,31.66666667,0.015660697,383.1319739,0,21.11,21.89076109,21.13774437,21.36298752,0.009695255,0.009366793,0.008548011,0.008456871,898.8880004,898.2069266,602.8383218,602.89572,0.065810099,0,0,0,50,21.93140978,21.1583089,21.37253201,0.015,0.009403895,0.008576034,0.008480958,912.6660326,912.1257308,611.2988085,611.3644654
 09/19  17:50:00,31.38333333,0.015700027,389.1319371,0,21.11,21.8527363,21.11539569,21.35200436,0.009694729,0.009333849,0.008519352,0.008431986,886.0038982,885.1918053,593.8216443,593.8710027,0.068566704,0,0,0,50,21.89076109,21.13774437,21.36298752,0.015,0.009366793,0.008548011,0.008456871,898.8880004,898.2069266,602.8383218,602.89572
 09/19  18:00:00,31.1,0.015733373,386.1319003,0,21.11,21.81659157,21.11000331,21.34024106,0.009698068,0.009304591,0.008524963,0.008409139,873.843842,872.9136748,585.0534227,585.0519919,0.07149056,0,0.07142774,0,50,21.8527363,50,21.35200436,0.015,0.009333849,0.015,0.008431986,886.0038982,885.1918053,593.8216443,593.8710027
 09/19  18:10:00,30.73333333,0.015782631,390.1318635,0,21.11,21.77598235,21.11,21.32785257,0.009699893,0.00926789,0.008545075,0.008389614,859.2837136,858.2173323,576.8111383,576.7469851,0.089371878,0,0.053363292,0,50,21.81659157,50,21.34024106,0.015,0.009304591,0.015,0.008409139,873.843842,872.9136748,585.0534227,585.0519919
 09/19  18:20:00,30.36666667,0.015822021,387.1318268,0,21.11,21.73315849,21.11,21.31481371,0.009702508,0.009228011,0.008570158,0.008373514,843.3677535,842.1452633,568.9670041,568.8421001,0.092690062,0,0.056315566,0,50,21.77598235,50,21.32785257,0.015,0.00926789,0.015,0.008389614,859.2837136,858.2173323,576.8111383,576.7469851
 09/19  18:30:00,30,0.01585188,383.13179,0,21.11,21.69062806,21.11,21.30107603,0.009708155,0.009189542,0.008599854,0.008360486,827.3015339,825.9151946,561.3638355,561.1800406,0.096030301,0,0.064476058,0,50,21.73315849,50,21.31481371,0.015,0.009228011,0.015,0.008373514,843.3677535,842.1452633,568.9670041,568.8421001
 09/19  18:40:00,29.63333333,0.015872536,387.1317533,0,21.11,21.649417,21.11,21.28660934,0.00971763,0.009154439,0.008633711,0.008350116,811.8302183,810.2853755,554.1005236,553.8598031,0.099416081,0,0.068889107,0,50,21.69062806,50,21.30107603,0.015,0.009189542,0.015,0.008360486,827.3015339,825.9151946,561.3638355,561.1800406
 09/19  18:50:00,29.26666667,0.015884313,387.1317166,0,21.11,21.60956288,21.11,21.27139957,0.009730824,0.009122921,0.0086713,0.008342041,797.0976476,795.4064565,547.1679865,546.8724324,0.102857178,0,0.073369856,0,50,21.649417,50,21.28660934,0.015,0.009154439,0.015,0.008350116,811.8302183,810.2853755,554.1005236,553.8598031
 09/19  19:00:00,28.9,0.015887528,384.13168,0,21.11,21.56993404,21.11,21.25543996,0.00974733,0.009094592,0.008712235,0.008335955,782.9766909,781.1521154,540.4677093,540.1190534,0.106358145,0,0.077922752,0,50,21.60956288,50,21.27139957,0.015,0.009122921,0.015,0.008342041,797.0976476,795.4064565,547.1679865,546.8724324
 09/19  19:10:00,28.8,0.016176543,386.1316433,0,20.81423244,21.49549598,21.06814269,21.22415888,0.009692282,0.009049138,0.008708363,0.008328212,760.8184832,758.9980756,530.7142945,530.3588986,0,0,0,0,21.11,21.56993404,21.11,21.25543996,0.00974733,0.009094592,0.008712235,0.008335955,782.9766909,781.1521154,540.4677093,540.1190534
 09/19  19:20:00,28.7,0.016461736,381.1316067,0,20.59616353,21.4561474,21.03418907,21.20724658,0.009641271,0.009028522,0.008683632,0.008324991,750.9564767,749.198383,526.5112345,526.1773755,0,0,0,0,20.76635175,21.48909685,21.06106772,21.22142029,0.009680958,0.009046283,0.008701201,0.008327822,759.482067,757.6811153,530.1707384,529.8223939
 09/19  19:30:00,28.6,0.016743127,385.1315701,0,20.32499172,21.38719766,20.97705371,21.17665735,0.009561278,0.008992608,0.008647815,0.008318944,734.0597874,732.3752308,519.334472,519.028853,0,0,0,0,20.47385599,21.42959708,21.01438538,21.19581146,0.009612907,0.009013616,0.008673225,0.008322549,743.7673026,742.032611,523.3952867,523.0688617
 09/19  19:40:00,28.5,0.017020742,390.1315335,0,20.07300544,21.2952275,20.90471107,21.13446401,0.009466098,0.008944232,0.008610039,0.00831023,711.7276617,710.1044974,509.9260234,509.6458608,0,0,0,0,20.32499172,21.38719766,20.97705371,21.17665735,0.009561278,0.008992608,0.008647815,0.008318944,734.0597874,732.3752308,519.334472,519.028853
 09/19  19:50:00,28.4,0.017294601,388.1314969,0,19.88449723,21.19642641,20.82787165,21.08716801,0.009370397,0.008892528,0.008574118,0.008300216,688.2174437,686.6417594,500.0051007,499.7458071,0,0,0,0,20.07300544,21.2952275,20.90471107,21.13446401,0.009466098,0.008944232,0.008610039,0.00831023,711.7276617,710.1044974,509.9260234,509.6458608
 09/19  20:00:00,28.3,0.01756473,383.1314604,0,19.75375591,21.09959998,20.75176844,21.03852162,0.009280591,0.008842582,0.008540585,0.00828964,665.7560061,664.2199612,490.3769932,490.1348056,0,0,0,0,19.88449723,21.19642641,20.82787165,21.08716801,0.009370397,0.008892528,0.008574118,0.008300216,688.2174437,686.6417594,500.0051007,499.7458071
 09/19  20:10:00,28.11666667,0.017576934,384.1314239,0,19.67186489,21.01105663,20.67996863,20.99128821,0.009200946,0.008798992,0.008512137,0.008281872,645.1943328,643.6971196,481.4947829,481.2671874,0,0,0,0,19.75375591,21.09959998,20.75176844,21.03852162,0.009280591,0.008842582,0.008540585,0.00828964,665.7560061,664.2199612,490.3769932,490.1348056
 09/19  20:20:00,27.93333333,0.017586513,388.1313874,0,19.6233981,20.9324891,20.61350561,20.94644862,0.009132488,0.008763388,0.008490103,0.008278716,626.7090063,625.2542118,473.5940406,473.3794788,0,0,0,0,19.67186489,21.01105663,20.67996863,20.99128821,0.009200946,0.008798992,0.008512137,0.008281872,645.1943328,643.6971196,481.4947829,481.2671874
 09/19  20:30:00,27.75,0.017593516,381.1313509,0,19.59427111,20.86314107,20.55212228,20.90402994,0.009074605,0.008735616,0.008474546,0.008280488,609.674606,608.2652761,466.2032101,466.0002479,0,0,0,0,19.6233981,20.9324891,20.61350561,20.94644862,0.009132488,0.008763388,0.008490103,0.008278716,626.7090063,625.2542118,473.5940406,473.3794788
 09/19  20:40:00,27.56666667,0.017597988,388.1313144,0,19.57539766,20.80166591,20.49523591,20.8637875,0.009026284,0.008714956,0.008464995,0.008286861,594.2380584,592.8780894,459.5968268,459.4046203,0,0,0,0,19.59427111,20.86314107,20.55212228,20.90402994,0.009074605,0.008735616,0.008474546,0.008280488,609.674606,608.2652761,466.2032101,466.0002479
 09/19  20:50:00,27.38333333,0.017599979,388.131278,0,19.56215134,20.74686511,20.44232132,20.82548705,0.008986596,0.008700691,0.008460894,0.008297387,580.2131854,578.9053627,453.6755443,453.4933892,0,0,0,0,19.57539766,20.80166591,20.49523591,20.8637875,0.009026284,0.008714956,0.008464995,0.008286861,594.2380584,592.8780894,459.5968268,459.4046203
 09/19  21:00:00,27.2,0.017599535,384.1312416,0,19.55238939,20.69782648,20.39297247,20.78895799,0.00895478,0.008692233,0.008461758,0.008311677,567.2195967,565.9648153,448.121971,447.9490207,0,0,0,0,19.56215134,20.74686511,20.44232132,20.82548705,0.008986596,0.008700691,0.008460894,0.008297387,580.2131854,578.9053627,453.6755443,453.4933892
 09/19  21:10:00,27.11666667,0.017706227,388.1312052,0,19.5374949,20.65166156,20.34563073,20.7532355,0.008925153,0.008684057,0.008462144,0.008324385,555.3613936,554.1603567,443.0982778,442.9340322,0,0,0,0,19.55238939,20.69782648,20.39297247,20.78895799,0.00895478,0.008692233,0.008461758,0.008311677,567.2195967,565.9648153,448.121971,447.9490207
 09/19  21:20:00,27.03333333,0.017811429,382.1311688,0,19.51498804,20.60659001,20.29931174,20.71771531,0.008894311,0.008672906,0.008458864,0.008332414,544.2728664,543.1245556,438.2886276,438.1323425,0,0,0,0,19.5374949,20.65166156,20.34563073,20.7532355,0.008925153,0.008684057,0.008462144,0.008324385,555.3613936,554.1603567,443.0982778,442.9340322
 09/19  21:30:00,26.95,0.017915147,390.1311324,0,19.48676021,20.56196188,20.25362665,20.68217606,0.008861239,0.008657906,0.008451101,0.008335028,534.3030688,533.207269,434.0880426,433.9395647,0,0,0,0,19.51498804,20.60659001,20.29931174,20.71771531,0.008894311,0.008672906,0.008458864,0.008332414,544.2728664,543.1245556,438.2886276,438.1323425
 09/19  21:40:00,26.86666667,0.018017391,384.1310961,0,19.45540077,20.51764797,20.20846627,20.64657603,0.008826025,0.008639278,0.008439126,0.008332577,525.0548388,524.0098508,430.1397191,429.9985215,0,0,0,0,19.48676021,20.56196188,20.25362665,20.68217606,0.008861239,0.008657906,0.008451101,0.008335028,534.3030688,533.207269,434.0880426,433.9395647
 09/19  21:50:00,26.78333333,0.018118172,381.1310598,0,19.42257106,20.47364403,20.16379332,20.61091841,0.008789008,0.008617484,0.008423449,0.008325638,516.3277106,515.3312061,426.2807691,426.1461943,0,0,0,0,19.45540077,20.51764797,20.20846627,20.64657603,0.008826025,0.008639278,0.008439126,0.008332577,525.0548388,524.0098508,430.1397191,429.9985215
 09/19  22:00:00,26.7,0.018217498,388.1310235,0,19.38898388,20.42993199,20.11956788,20.57520277,0.008750476,0.008592922,0.008404509,0.008314715,508.491413,507.5423689,422.9167815,422.7887947,0,0,0,0,19.42257106,20.47364403,20.16379332,20.61091841,0.008789008,0.008617484,0.008423449,0.008325638,516.3277106,515.3312061,426.2807691,426.1461943
 09/19  22:10:00,26.6,0.018107449,384.1309872,0,19.113651,20.31487335,20.03206316,20.50803553,0.00868683,0.008548191,0.008375725,0.008296803,495.465592,494.5803968,418.2854717,418.1667991,0,0,0,0,19.38898388,20.42993199,20.11956788,20.57520277,0.008750476,0.008592922,0.008404509,0.008314715,508.491413,507.5423689,422.9167815,422.7887947
 09/19  22:20:00,26.5,0.017998002,391.130951,0,18.94887911,20.24944763,19.98733043,20.47451649,0.008659369,0.008527896,0.008364454,0.008289661,490.1893898,489.3289135,417.0284629,416.9142374,0,0,0,0,19.07898359,20.30342847,20.02502453,20.50293466,0.008683082,0.008545247,0.008374371,0.008295914,494.7944573,493.9121476,418.2276504,418.1096227
 09/19  22:30:00,26.4,0.017889151,383.1309147,0,18.75164719,20.14289941,19.91087292,20.4160666,0.008614416,0.008495045,0.008345743,0.00827792,480.8550666,480.0338707,414.1708247,414.063127,0,0,0,0,18.85344204,20.20691167,19.95667497,20.45119918,0.008639403,0.008513489,0.00835589,0.008284297,486.255457,485.4139284,415.8870966,415.7760286
 09/19  22:40:00,26.3,0.017780895,381.1308785,0,18.57242888,20.00970072,19.81028867,20.33753754,0.008557109,0.008453643,0.008321393,0.00826272,468.4988601,467.7312078,409.8947508,409.7951334,0,0,0,0,18.75164719,20.14289941,19.91087292,20.4160666,0.008614416,0.008495045,0.008345743,0.00827792,480.8550666,480.0338707,414.1708247,414.063127
 09/19  22:50:00,26.2,0.017673232,388.1308423,0,18.44639145,19.87533261,19.70407086,20.25278808,0.008500409,0.0084129,0.008297084,0.008247574,456.7083973,456.0031918,406.0229895,405.9327665,0,0,0,0,18.57242888,20.00970072,19.81028867,20.33753754,0.008557109,0.008453643,0.008321393,0.00826272,468.4988601,467.7312078,409.8947508,409.7951334
 09/19  23:00:00,26.1,0.017566157,391.1308062,0,18.36801586,19.75232192,19.60230186,20.16965006,0.008450949,0.008377453,0.008275815,0.008234331,447.0096121,446.3700659,403.2095171,403.1292017,0,0,0,0,18.44639145,19.87533261,19.70407086,20.25278808,0.008500409,0.0084129,0.008297084,0.008247574,456.7083973,456.0031918,406.0229895,405.9327665
 09/19  23:10:00,26.01666667,0.017586959,391.13077,0,18.31216649,19.64152385,19.50762201,20.09042564,0.008402167,0.008340334,0.008252896,0.008218082,438.5735824,437.9984667,401.1851329,401.1142259,0,0,0,0,18.36801586,19.75232192,19.60230186,20.16965006,0.008450949,0.008377453,0.008275815,0.008234331,447.0096121,446.3700659,403.2095171,403.1292017
 09/19  23:20:00,25.93333333,0.017607064,384.1307339,0,18.26722452,19.54170469,19.41952004,20.01500664,0.008351517,0.008299307,0.008225244,0.008195922,430.6474536,430.1310404,399.0198043,398.9562598,0,0,0,0,18.31216649,19.64152385,19.50762201,20.09042564,0.008402167,0.008340334,0.008252896,0.008218082,438.5735824,437.9984667,401.1851329,401.1142259
 09/19  23:30:00,25.85,0.017626479,385.1306978,0,18.22842687,19.45116969,19.33689671,19.94278249,0.008298769,0.008254564,0.008192248,0.008167482,423.5672481,423.1048707,396.9114689,396.854033,0,0,0,0,18.26722452,19.54170469,19.41952004,20.01500664,0.008351517,0.008299307,0.008225244,0.008195922,430.6474536,430.1310404,399.0198043,398.9562598
 09/19  23:40:00,25.76666667,0.017645209,390.1306617,0,18.19363899,19.36844119,19.25890028,19.87328014,0.00824439,0.008206907,0.008154524,0.008133572,417.9217208,417.5110911,395.4661195,395.4149809,0,0,0,0,18.22842687,19.45116969,19.33689671,19.94278249,0.008298769,0.008254564,0.008192248,0.008167482,423.5672481,423.1048707,396.9114689,396.854033
 09/19  23:50:00,25.68333333,0.017663258,390.1306257,0,18.16157997,19.29236318,19.18497543,19.80621718,0.008188831,0.008157019,0.008112937,0.008095191,413.4508112,413.0887427,394.520543,394.4756372,0,0,0,0,18.19363899,19.36844119,19.25890028,19.87328014,0.00824439,0.008206907,0.008154524,0.008133572,417.9217208,417.5110911,395.4661195,395.4149809
 09/19  24:00:00,25.6,0.017680633,385.1305896,0,18.13133763,19.22202255,19.11473326,19.74141537,0.008132378,0.008105357,0.008068218,0.008053171,409.3804208,409.0612574,393.4101128,393.3701265,0,0,0,0,18.16157997,19.29236318,19.18497543,19.80621718,0.008188831,0.008157019,0.008112937,0.008095191,413.4508112,413.0887427,394.520543,394.4756372
 09/20  00:10:00,25.6,0.017677633,381.1305536,0,18.09648849,19.15516085,19.04690719,19.6780888,0.008085779,0.008062839,0.00803153,0.008018775,405.3538114,405.0713505,391.8743815,391.8376776,0,0,0,0,18.13133763,19.22202255,19.11473326,19.74141537,0.008132378,0.008105357,0.008068218,0.008053171,409.3804208,409.0612574,393.4101128,393.3701265
 09/20  00:20:00,25.6,0.017674634,382.1305176,0,18.05553267,19.09035865,18.98067897,19.61573068,0.008054327,0.008034882,0.008008482,0.007997686,401.7131428,401.4631287,390.3346572,390.3006722,0,0,0,0,18.09648849,19.15516085,19.04690719,19.6780888,0.008085779,0.008062839,0.00803153,0.008018775,405.3538114,405.0713505,391.8743815,391.8376776
 09/20  00:30:00,25.6,0.017671636,387.1304816,0,18.01029402,19.02700603,18.91569209,19.55412933,0.008037947,0.0080215,0.007999239,0.007990122,399.0240666,398.804645,389.420698,389.3902279,0,0,0,0,18.05553267,19.09035865,18.98067897,19.61573068,0.008054327,0.008034882,0.008008482,0.007997686,401.7131428,401.4631287,390.3346572,390.3006722
 09/20  00:40:00,25.6,0.017668639,388.1304457,0,17.96293521,18.96488569,18.85180878,19.49321446,0.008034358,0.00802048,0.008001709,0.007994029,397.1383127,396.9473889,389.0347895,389.0083466,0,0,0,0,18.01029402,19.02700603,18.91569209,19.55412933,0.008037947,0.0080215,0.007999239,0.007990122,399.0240666,398.804645,389.420698,389.3902279
 09/20  00:50:00,25.6,0.017665643,384.1304097,0,17.91473605,18.90387565,18.78895034,19.43294798,0.008041076,0.008029396,0.008013566,0.008007117,395.3823219,395.2159421,388.5442002,388.5209489,0,0,0,0,17.96293521,18.96488569,18.85180878,19.49321446,0.008034358,0.00802048,0.008001709,0.007994029,397.1383127,396.9473889,389.0347895,389.0083466
 09/20  01:00:00,25.6,0.017662648,386.1303738,0,17.86618042,18.84386625,18.72704256,19.37329497,0.008056082,0.008046281,0.00803293,0.008027534,393.8873586,393.7425047,388.1170879,388.0966367,0,0,0,0,17.91473605,18.90387565,18.78895034,19.43294798,0.008041076,0.008029396,0.008013566,0.008007117,395.3823219,395.2159421,388.5442002,388.5209489
 09/20  01:10:00,25.5,0.017664346,382.1303379,0,17.82896617,18.78781717,18.66792077,19.31551885,0.008073002,0.00806479,0.008053528,0.008049022,392.3102685,392.1833678,387.440058,387.4214511,0,0,0,0,17.86618042,18.84386625,18.72704256,19.37329497,0.008056082,0.008046281,0.00803293,0.008027534,393.8873586,393.7425047,388.1170879,388.0966367
 09/20  01:20:00,25.4,0.01766534,385.1303021,0,17.80532163,18.7372275,18.61258277,19.26034268,0.008088276,0.008081398,0.008071897,0.008068136,391.0309059,390.9200852,386.9202749,386.9035261,0,0,0,0,17.82896617,18.78781717,18.66792077,19.31551885,0.008073002,0.00806479,0.008053528,0.008049022,392.3102685,392.1833678,387.440058,387.4214511
 09/20  01:30:00,25.3,0.017665638,389.1302662,0,17.79115011,18.6921044,18.56114176,19.20790476,0.00810101,0.008095246,0.008087231,0.008084091,390.3869298,390.2915896,386.9183809,386.9042518,0,0,0,0,17.80532163,18.7372275,18.61258277,19.26034268,0.008088276,0.008081398,0.008071897,0.008068136,391.0309059,390.9200852,386.9202749,386.9035261
 09/20  01:40:00,25.2,0.017665249,387.1302304,0,17.78187531,18.65182651,18.51331782,19.15807578,0.008111468,0.008106635,0.008099872,0.00809725,389.9483806,389.8667789,387.021768,387.0100797,0,0,0,0,17.79115011,18.6921044,18.56114176,19.20790476,0.00810101,0.008095246,0.008087231,0.008084091,390.3869298,390.2915896,386.9183809,386.9042518
 09/20  01:50:00,25.1,0.017664177,391.1301946,0,17.77478618,18.61570233,18.46876177,19.11067026,0.00812012,0.008116067,0.00811036,0.008108171,389.9004074,389.8314722,387.4316934,387.4226775,0,0,0,0,17.78187531,18.65182651,18.51331782,19.15807578,0.008111468,0.008106635,0.008099872,0.00809725,389.9483806,389.8667789,387.021768,387.0100797
 09/20  02:00:00,25,0.017662431,383.1301588,0,17.76881128,18.58315712,18.42716892,19.06552244,0.00812733,0.008123929,0.008119113,0.008117284,389.3711678,389.3117057,387.2874813,387.2796106,0,0,0,0,17.77478618,18.61570233,18.46876177,19.11067026,0.00812012,0.008116067,0.00811036,0.008108171,389.9004074,389.8314722,387.4316934,387.4226775
 09/20  02:10:00,24.9,0.017654023,387.130123,0,17.75217956,18.55065918,18.38637817,19.02119441,0.008133543,0.00813069,0.008126625,0.008125098,388.8808007,388.8293977,387.1219387,387.1149622,0,0,0,0,17.76881128,18.58315712,18.42716892,19.06552244,0.00812733,0.008123929,0.008119113,0.008117284,389.3711678,389.3117057,387.2874813,387.2796106
 09/20  02:20:00,24.8,0.017644958,390.1300873,0,17.72261009,18.51622448,18.34510137,18.97680432,0.00813902,0.008136628,0.008133197,0.008131922,388.7892996,388.7456957,387.3053565,387.2998246,0,0,0,0,17.75217956,18.55065918,18.38637817,19.02119441,0.008133543,0.00813069,0.008126625,0.008125098,388.8808007,388.8293977,387.1219387,387.1149622
 09/20  02:30:00,24.7,0.017635244,389.1300516,0,17.68410005,18.4794291,18.30296125,18.93206563,0.008143878,0.008141872,0.008138976,0.008137912,388.8465239,388.8098958,387.594883,387.5907962,0,0,0,0,17.72261009,18.51622448,18.34510137,18.97680432,0.00813902,0.008136628,0.008133197,0.008131922,388.7892996,388.7456957,387.3053565,387.2998246
 09/20  02:40:00,24.6,0.017624888,381.1300158,0,17.64112522,18.44053377,18.25999684,18.88696889,0.008148169,0.008146488,0.008144043,0.008143156,388.2400829,388.2076785,387.183014,387.1787697,0,0,0,0,17.68410005,18.4794291,18.30296125,18.93206563,0.008143878,0.008141872,0.008138976,0.008137912,388.8465239,388.8098958,387.594883,387.5907962
 09/20  02:50:00,24.5,0.017613897,383.1299802,0,17.5963252,18.39991743,18.21633822,18.84157006,0.00815193,0.008150521,0.008148458,0.008147718,387.4435954,387.4142366,386.5502362,386.5453977,0,0,0,0,17.64112522,18.44053377,18.25999684,18.88696889,0.008148169,0.008146488,0.008144043,0.008143156,388.2400829,388.2076785,387.183014,387.1787697
 09/20  03:00:00,24.4,0.017602278,381.1299445,0,17.55072943,18.35788381,18.17209124,18.79591445,0.008155194,0.008154015,0.008152273,0.008151657,386.5446219,386.5175573,385.7891386,385.7835445,0,0,0,0,17.5963252,18.39991743,18.21633822,18.84157006,0.00815193,0.008150521,0.008148458,0.008147718,387.4435954,387.4142366,386.5502362,386.5453977
 09/20  03:10:00,24.5,0.017610911,387.1299089,0,17.51025971,18.31613872,18.12826825,18.75066876,0.008157981,0.008156993,0.008155523,0.00815501,386.203322,386.1796078,385.5653385,385.5601646,0,0,0,0,17.55072943,18.35788381,18.17209124,18.79591445,0.008155194,0.008154015,0.008152273,0.008151657,386.5446219,386.5175573,385.7891386,385.7835445
 09/20  03:20:00,24.6,0.017618912,389.1298732,0,17.47606873,18.27562868,18.08544986,18.70622284,0.008160335,0.008159508,0.008158267,0.008157839,386.402561,386.3830703,385.8648611,385.8610901,0,0,0,0,17.51025971,18.31613872,18.12826825,18.75066876,0.008157981,0.008156993,0.008155523,0.00815501,386.203322,386.1796078,385.5653385,385.5601646
 09/20  03:30:00,24.7,0.017626275,391.1298376,0,17.44618712,18.23652613,18.04376412,18.66267471,0.008162317,0.008161624,0.008160576,0.008160221,386.9766108,386.9616383,386.5242912,386.5224205,0,0,0,0,17.47606873,18.27562868,18.08544986,18.70622284,0.008160335,0.008159508,0.008158267,0.008157839,386.402561,386.3830703,385.8648611,385.8610901
 09/20  03:40:00,24.8,0.017632993,386.1298021,0,17.4184669,18.19869826,18.00314446,18.61999078,0.008163986,0.008163405,0.008162521,0.008162225,387.2058931,387.1938774,386.8248653,386.8239018,0,0,0,0,17.44618712,18.23652613,18.04376412,18.66267471,0.008162317,0.008161624,0.008160576,0.008160221,386.9766108,386.9616383,386.5242912,386.5224205
 09/20  03:50:00,24.9,0.017639058,386.1297665,0,17.39163133,18.16193447,17.96347924,18.5781041,0.008165392,0.008164906,0.00816416,0.008163913,387.1525799,387.1423262,386.8310676,386.8302723,0,0,0,0,17.4184669,18.19869826,18.00314446,18.61999078,0.008163986,0.008163405,0.008162521,0.008162225,387.2058931,387.1938774,386.8248653,386.8239018
 09/20  04:00:00,25,0.017644465,383.129731,0,17.36521825,18.12608818,17.92467824,18.53695939,0.008166579,0.008166172,0.008165541,0.008165336,386.7420211,386.7323713,386.4699782,386.4686006,0,0,0,0,17.39163133,18.16193447,17.96347924,18.5781041,0.008165392,0.008164906,0.00816416,0.008163913,387.1525799,387.1423262,386.8310676,386.8302723
 09/20  04:10:00,25,0.017641474,383.1296955,0,17.33912628,18.09107575,17.88667804,18.49651727,0.008171358,0.008171026,0.008170492,0.008170328,386.2053112,386.1958653,385.9747463,385.9726123,0,0,0,0,17.36521825,18.12608818,17.92467824,18.53695939,0.008166579,0.008166172,0.008165541,0.008165336,386.7420211,386.7323713,386.4699782,386.4686006
 09/20  04:20:00,25,0.017638484,383.12966,0,17.31333157,18.05683225,17.8494274,18.45674523,0.008181637,0.008181381,0.008180926,0.008180808,385.7001419,385.6909594,385.5046431,385.5019262,0,0,0,0,17.33912628,18.09107575,17.88667804,18.49651727,0.008171358,0.008171026,0.008170492,0.008170328,386.2053112,386.1958653,385.9747463,385.9726123
 09/20  04:30:00,25,0.017635495,385.1296245,0,17.28779936,18.02329315,17.81287899,18.41761245,0.008197425,0.008197246,0.008196855,0.008196787,385.4468522,385.4385018,385.2814301,385.2787042,0,0,0,0,17.31333157,18.05683225,17.8494274,18.45674523,0.008181637,0.008181381,0.008180926,0.008180808,385.7001419,385.6909594,385.5046431,385.5019262
 09/20  04:40:00,25,0.017632508,390.129589,0,17.26248616,17.99039415,17.77698763,18.37908875,0.008217945,0.008217842,0.008217502,0.008217484,385.7805515,385.7742759,385.6416019,385.6399888,0,0,0,0,17.28779936,18.02329315,17.81287899,18.41761245,0.008197425,0.008197246,0.008196855,0.008196787,385.4468522,385.4385018,385.2814301,385.2787042
 09/20  04:50:00,25,0.017629521,385.1295536,0,17.23735563,17.9580751,17.74171083,18.34114505,0.008242339,0.008242308,0.00824201,0.008242041,385.9618379,385.9569902,385.8449652,385.8440136,0,0,0,0,17.26248616,17.99039415,17.77698763,18.37908875,0.008217945,0.008217842,0.008217502,0.008217484,385.7805515,385.7742759,385.6416019,385.6399888
 09/20  05:00:00,25,0.017626535,383.1295182,0,17.21238409,17.92628237,17.70700939,18.30375382,0.00826991,0.008269947,0.008269682,0.008269761,385.7717268,385.7672266,385.6728003,385.6716865,0,0,0,0,17.23735563,17.9580751,17.74171083,18.34114505,0.008242339,0.008242308,0.00824201,0.008242041,385.9618379,385.9569902,385.8449652,385.8440136
 09/20  05:10:00,24.9,0.017621135,386.1294828,0,17.18754274,17.89494085,17.67284018,18.26688439,0.008296349,0.008296439,0.008296203,0.00829632,385.6611732,385.657117,385.577502,385.5763743,0,0,0,0,17.21238409,17.92628237,17.70700939,18.30375382,0.00826991,0.008269947,0.008269682,0.008269761,385.7717268,385.7672266,385.6728003,385.6716865
 09/20  05:20:00,24.8,0.017615075,390.1294474,0,17.16281391,17.8639804,17.63916357,18.23050779,0.008319357,0.008319485,0.008319274,0.008319415,386.0072737,386.0046068,385.9372597,385.9369708,0,0,0,0,17.18754274,17.89494085,17.67284018,18.26688439,0.008296349,0.008296439,0.008296203,0.00829632,385.6611732,385.657117,385.577502,385.5763743
 09/20  05:30:00,24.7,0.017608365,391.1294121,0,17.13819351,17.83335611,17.6059434,18.19459681,0.008338604,0.008338755,0.008338567,0.008338722,386.6615134,386.6607154,386.6035571,386.6045616,0,0,0,0,17.16281391,17.8639804,17.63916357,18.23050779,0.008319357,0.008319485,0.008319274,0.008319415,386.0072737,386.0046068,385.9372597,385.9369708
 09/20  05:40:00,24.6,0.017601009,386.1293768,0,17.11368389,17.80304028,17.57315505,18.15913185,0.0083546,0.008354762,0.008354595,0.008354756,386.9398454,386.9398091,386.8914353,386.8928375,0,0,0,0,17.13819351,17.83335611,17.6059434,18.19459681,0.008338604,0.008338755,0.008338567,0.008338722,386.6615134,386.6607154,386.6035571,386.6045616
 09/20  05:50:00,24.5,0.017593017,386.1293415,0,17.08963714,17.7734282,17.54084187,18.1241392,0.008367972,0.008368137,0.008367989,0.008368149,386.9243726,386.9243132,386.8835059,386.8846766,0,0,0,0,17.11368389,17.80304028,17.57315505,18.15913185,0.0083546,0.008354762,0.008354595,0.008354756,386.9398454,386.9398091,386.8914353,386.8928375
 09/20  06:00:00,24.4,0.017584393,383.1293062,0,17.06612768,17.74463683,17.50901565,18.08962462,0.008379222,0.008379385,0.008379255,0.00837941,386.5473416,386.5464697,386.5122408,386.5125373,0,0,0,0,17.08963714,17.7734282,17.54084187,18.1241392,0.008367972,0.008368137,0.008367989,0.008368149,386.9243726,386.9243132,386.8835059,386.8846766
 09/20  06:10:00,24.5,0.017689985,383.1292709,0,22.05866074,22.80094886,22.97572853,22.78961953,0.009642469,0.012226486,0.013634304,0.0143135,387.8571149,387.7892349,386.3831604,386.3829554,1.803378395,7.469630449,12.68252239,16.19258611,24.94333745,25.52032353,25.6681778,25.49702303,0.010175751,0.012497831,0.013763448,0.014373805,387.6096616,387.5487211,386.4087344,386.4085864
 09/20  06:20:00,24.6,0.017796144,390.1292357,0,21.1458861,22.09091928,22.27325866,22.23028413,0.009582723,0.011717724,0.012930615,0.013518353,389.2784646,389.2315582,386.5523462,386.5523057,0.401785609,0,0,0,44.41173215,22.2707036,22.44465088,22.3617193,0.013928494,0.01184349,0.013105539,0.013716072,388.7504625,388.6957494,386.4935607,386.4934667
 09/20  06:30:00,24.7,0.017902876,386.1292005,0,21.11002787,21.96590772,22.18975643,22.19473413,0.009689312,0.011645008,0.012823944,0.013397428,390.4241658,390.390418,386.5152656,386.5151938,0.46040621,0,0,0,50,22.03572723,22.24174682,22.22276094,0.015,0.011687968,0.01288602,0.013467745,389.8940515,389.8531368,386.5276896,386.527628
 09/20  06:40:00,24.8,0.018010181,386.1291653,0,21.11,21.80424822,22.08989641,22.16471114,0.009860972,0.011550612,0.012683319,0.013237828,392.2331962,392.2277345,386.4458984,386.4457662,0.419485266,0,0,0,50,21.81164124,22.06529708,22.11817687,0.015,0.011545886,0.012682311,0.013237085,391.3989221,391.3806828,386.5026501,386.5025688
 09/20  06:50:00,24.9,0.018118065,386.1291301,0,21.11,21.5357011,21.87965033,22.04833885,0.010049608,0.01137181,0.012425032,0.012945128,394.3666363,394.444196,386.3958749,386.3957005,0.476843756,0,0,0,50,21.80424822,22.08989641,22.16471114,0.015,0.011550612,0.012683319,0.013237828,392.2331962,392.2277345,386.4458984,386.4457662
 09/20  07:00:00,25,0.018226528,387.1290949,0,21.11,21.42429573,21.77602206,21.97510625,0.010091941,0.011288285,0.012307,0.012811522,395.0422963,395.1140224,386.4403437,386.4402302,0.472011195,0,0,0,50,21.52137693,21.86378418,22.03493027,0.015,0.011359689,0.012408303,0.012926217,394.4159946,394.4845549,386.4118676,386.411713
 09/20  07:10:00,25.36666667,0.018324489,389.1290598,0,21.11,21.24151552,21.60325299,21.85459337,0.010172765,0.011152246,0.012106663,0.012584639,397.7595387,397.875919,386.5972922,386.5974115,0.45755334,0,0,0,50,21.34153871,21.70412608,21.92869082,0.015,0.011229003,0.012222426,0.012715739,395.6192397,395.7031312,386.4528272,386.4527349
 09/20  07:20:00,25.73333333,0.018416513,382.1290247,0,21.11,21.11048511,21.37905556,21.70196596,0.010293286,0.011049211,0.011841644,0.012284344,401.4871808,401.6679585,386.4837617,386.4836545,0.45066122,0.277898958,0,0,50,50,21.60325299,21.85459337,0.015,0.015,0.012106663,0.012584639,397.7595387,397.875919,386.5972922,386.5974115
 09/20  07:30:00,26.1,0.018502321,386.1289896,0,21.11,21.11000308,21.14655092,21.54326398,0.010420402,0.011035271,0.011564197,0.011969836,405.4803693,405.6733507,386.3715602,386.3712581,0.444177291,0.479850094,0,0,50,50,21.37905556,21.70196596,0.015,0.015,0.011841644,0.012284344,401.4871808,401.6679585,386.4837617,386.4836545
 09/20  07:40:00,26.46666667,0.01858163,388.1289545,0,21.11,21.11000001,21.11022792,21.39191831,0.010534094,0.011021952,0.011479719,0.011674228,409.374834,409.5912765,386.4005897,386.4017736,0.43804058,0.297851173,0.734499082,0,50,50,50,21.54326398,0.015,0.015,0.015,0.011969836,405.4803693,405.6733507,386.3715602,386.3712581
 09/20  07:50:00,26.83333333,0.018654149,390.1289195,0,21.11,21.11,21.11000074,21.25130689,0.01062925,0.011009083,0.01143485,0.011406457,413.0853629,413.3237426,386.6000093,386.6073016,0.432182541,0.350221642,0.379296886,0,50,50,50,21.39191831,0.015,0.015,0.015,0.011674228,409.374834,409.5912765,386.4005897,386.4017736
 09/20  08:00:00,27.2,0.018719581,388.1288844,0,21.11,21.11,21.11,21.12075311,0.010707684,0.010996506,0.011395005,0.011164898,416.4566954,416.711164,386.7796215,386.7952116,0.426546229,0.345875264,0.423948842,0,50,50,50,21.25130689,0.015,0.015,0.015,0.011406457,413.0853629,413.3237426,386.6000093,386.6073016
 09/20  08:10:00,27.48333333,0.018640584,381.1288494,0,21.11,21.11,21.11,21.11004109,0.010796124,0.011008481,0.01135886,0.011121322,430.2661896,430.5882118,386.6058724,386.6272182,0.363612132,0.283725965,0.441210139,0.664447867,50,50,50,50,0.015,0.015,0.015,0.015,416.4566954,416.711164,386.7796215,386.7952116
 09/20  08:20:00,27.76666667,0.018553025,390.1288144,0,21.11,21.11,21.11,21.11000007,0.010885483,0.011032666,0.01132517,0.011096544,450.1260862,450.5761172,386.6264077,386.6489793,0.35564377,0.276326253,0.433604587,0.286932231,50,50,50,50,0.015,0.015,0.015,0.015,430.2661896,430.5882118,386.6058724,386.6272182
 09/20  08:30:00,28.05,0.018456682,383.1287795,0.272727,21.11,21.11,21.11,21.11,0.010965876,0.011056788,0.011302085,0.011081088,470.6446017,471.24743,390.3182069,390.3539004,0.347912775,0.269009815,0.406710218,0.34885986,50,50,50,50,0.015,0.015,0.015,0.015,450.1260862,450.5761172,386.6264077,386.6489793
 09/20  08:40:00,28.33333333,0.018351333,386.1287445,0.363636,21.11,21.11,21.11,21.11,0.011033475,0.011074978,0.011287489,0.011072998,489.7743432,490.5227191,397.3935362,397.4569513,0.339731841,0.259342225,0.391356353,0.345773485,50,50,50,50,0.015,0.015,0.015,0.015,470.6446017,471.24743,390.3182069,390.3539004
