Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/20  08:50:00,28.61666667,0.018236749,391.1287096,0.454545,21.11,21.11,21.11,21.11,0.011088549,0.011086226,0.011278053,0.011069217,507.3615286,508.23407,407.0398874,407.1436988,0.331568018,0.249963626,0.375912661,0.331400268,50,50,50,50,0.015,0.015,0.015,0.015,489.7743432,490.5227191,397.3935362,397.4569513
 09/20  09:00:00,28.9,0.018112702,388.1286747,0.545455,21.11,21.11,21.11,21.11,0.011132741,0.011091243,0.011271673,0.011067814,523.3791764,524.352385,418.3683026,418.5203228,0.323456896,0.240360563,0.360220049,0.316661038,50,50,50,50,0.015,0.015,0.015,0.015,507.3615286,508.23407,407.0398874,407.1436988
 09/20  09:10:00,29.26666667,0.017939076,387.1286398,0.454545,21.11,21.11,21.11,21.11,0.011204781,0.01112603,0.011300783,0.011095995,541.4634659,542.5611329,429.4344809,429.6382893,0.235688257,0.150796466,0.276602404,0.233908417,50,50,50,50,0.015,0.015,0.015,0.015,523.3791764,524.352385,418.3683026,418.5203228
 09/20  09:20:00,29.63333333,0.017748505,391.1286049,0.545455,21.11,21.11,21.11,21.11,0.011290105,0.011175386,0.011349628,0.011140609,560.7797608,562.0292634,441.208724,441.4654876,0.229340605,0.141575003,0.262077159,0.220226005,50,50,50,50,0.015,0.015,0.015,0.015,541.4634659,542.5611329,429.4344809,429.6382893
 09/20  09:30:00,30,0.017540456,382.1285701,0.545455,21.11,21.11,21.11,21.11,0.011372526,0.011223304,0.011399027,0.011185178,579.8622961,581.2748785,453.0023317,453.3105477,0.222942985,0.132938323,0.253873719,0.212822835,50,50,50,50,0.015,0.015,0.015,0.015,560.7797608,562.0292634,441.208724,441.4654876
 09/20  09:40:00,30.36666667,0.017314384,390.1285353,0.454545,21.11,21.11,21.11,21.11,0.011445114,0.011263618,0.011437215,0.01121923,598.3454419,599.9158293,463.2904732,463.643098,0.217850229,0.128106824,0.253628535,0.213337599,50,50,50,50,0.015,0.015,0.015,0.015,579.8622961,581.2748785,453.0023317,453.3105477
 09/20  09:50:00,30.73333333,0.017069742,382.1285005,0.545455,21.11,21.11,21.11,21.11,0.011506959,0.011295797,0.011467191,0.011245827,615.9146808,617.6281084,473.5644693,473.9560911,0.213355117,0.124241767,0.241148108,0.201571354,50,50,50,50,0.015,0.015,0.015,0.015,598.3454419,599.9158293,463.2904732,463.643098
 09/20  10:00:00,31.1,0.01680597,389.1284657,0.454545,21.11,21.11,21.11,21.11,0.01155916,0.01132097,0.01148683,0.011262788,632.7985952,634.6386655,482.7095083,483.1336872,0.209170645,0.121018668,0.241553116,0.202656369,50,50,50,50,0.015,0.015,0.015,0.015,615.9146808,617.6281084,473.5644693,473.9560911
 09/20  10:10:00,31.1,0.01670847,386.1284309,0.545455,21.11,21.11,21.11,21.11,0.011606553,0.011344295,0.011504735,0.01127855,648.9642749,650.9138734,492.2051031,492.6587313,0.212353023,0.126593271,0.236570295,0.198314458,50,50,50,50,0.015,0.015,0.015,0.015,632.7985952,634.6386655,482.7095083,483.1336872
 09/20  10:20:00,31.1,0.016611001,383.1283962,0.363636,21.11,21.11,21.11,21.11,0.011652076,0.011369031,0.011517068,0.011289451,664.3661655,666.4074615,499.1991956,499.6740033,0.216179638,0.133670271,0.251348146,0.213706022,50,50,50,50,0.015,0.015,0.015,0.015,648.9642749,650.9138734,492.2051031,492.6587313
 09/20  10:30:00,31.1,0.01651356,387.1283615,0.363636,21.11,21.11,21.11,21.11,0.011696584,0.011395968,0.011526468,0.011298025,679.1564462,681.2731865,504.5319295,505.018404,0.219969423,0.140328785,0.253555239,0.216487962,50,50,50,50,0.015,0.015,0.015,0.015,664.3661655,666.4074615,499.1991956,499.6740033
 09/20  10:40:00,31.1,0.01641615,391.1283268,0.454545,21.11,21.11,21.11,21.11,0.011739533,0.011423555,0.011537892,0.011308973,693.4515888,695.6328735,510.5648944,511.0599632,0.221796002,0.141966486,0.247259542,0.210731871,50,50,50,50,0.015,0.015,0.015,0.015,679.1564462,681.2731865,504.5319295,505.018404
 09/20  10:50:00,31.1,0.016318769,382.1282921,0.545455,21.11,21.11,21.11,21.11,0.011780265,0.011450474,0.011553685,0.01132449,707.0135178,709.2503843,518.2867006,518.7940549,0.223185576,0.143313507,0.240826603,0.204809619,50,50,50,50,0.015,0.015,0.015,0.015,693.4515888,695.6328735,510.5648944,511.0599632
 09/20  11:00:00,31.1,0.016221418,390.1282575,0.363636,21.11,21.11,21.11,21.11,0.011818373,0.011475943,0.011564455,0.011335409,720.0763476,722.3616499,524.2949783,524.8126517,0.224312503,0.144085202,0.253264894,0.217740804,50,50,50,50,0.015,0.015,0.015,0.015,707.0135178,709.2503843,518.2867006,518.7940549
 09/20  11:10:00,31.46666667,0.016174511,383.1282228,0.454545,21.11,21.11,21.11,21.11,0.011851223,0.011496264,0.011571139,0.011342276,732.5358986,734.8651153,529.9923015,530.5174062,0.211963725,0.129180999,0.233705004,0.198636751,50,50,50,50,0.015,0.015,0.015,0.015,720.0763476,722.3616499,524.2949783,524.8126517
 09/20  11:20:00,31.83333333,0.016117308,386.1281882,0.272727,21.11,21.11,21.11,21.11,0.01187704,0.011508965,0.011565992,0.011337328,744.5275679,746.8981703,533.1232173,533.6478898,0.199263373,0.113774293,0.232903991,0.198277204,50,50,50,50,0.015,0.015,0.015,0.015,732.5358986,734.8651153,529.9923015,530.5174062
 09/20  11:30:00,32.2,0.016049455,388.1281536,0.363636,21.11,21.11,21.11,21.11,0.011895011,0.011512899,0.011553751,0.011325035,756.1407644,758.5515598,536.0354015,536.5547527,0.186342463,0.098003971,0.213000622,0.178786773,50,50,50,50,0.015,0.015,0.015,0.015,744.5275679,746.8981703,533.1232173,533.6478898
 09/20  11:40:00,32.56666667,0.015970596,383.1281191,0.181818,21.11,21.11,21.11,21.11,0.011905107,0.011508364,0.011529165,0.011300289,767.2564288,769.704604,536.466003,536.9727316,0.17492219,0.085447323,0.213635094,0.17982408,50,50,50,50,0.015,0.015,0.015,0.015,756.1407644,758.5515598,536.0354015,536.5547527
 09/20  11:50:00,32.93333333,0.015880362,384.1280845,0.454545,21.11,21.11,21.11,21.11,0.011907366,0.011495594,0.011504218,0.011274703,777.9317928,780.4136299,539.3803994,539.8768958,0.164089307,0.073386425,0.182918983,0.149480181,50,50,50,50,0.015,0.015,0.015,0.015,767.2564288,769.704604,536.466003,536.9727316
 09/20  12:00:00,33.3,0.015778381,386.12805,0.0909091,21.11,21.11,21.11,21.11,0.011901745,0.011474726,0.011464393,0.011234213,788.2546549,790.7662684,538.9783827,539.4600016,0.154159672,0.062852797,0.197223504,0.164159824,50,50,50,50,0.015,0.015,0.015,0.015,777.9317928,780.4136299,539.3803994,539.8768958
 09/20  12:10:00,33.48333333,0.015503206,388.1280155,0.272727,21.11,21.11,21.11,21.11,0.011874786,0.011433999,0.011422363,0.011191414,791.4167664,793.9103458,538.7863231,539.2505689,0.188921898,0.098495905,0.185048499,0.152333747,50,50,50,50,0.015,0.015,0.015,0.015,788.2546549,790.7662684,538.9783827,539.4600016
 09/20  12:20:00,33.66666667,0.015220519,390.127981,0.454545,21.11,21.11,21.11,21.11,0.01183653,0.011383428,0.011388416,0.011156482,790.2105537,792.6304649,541.9852195,542.4393471,0.191363084,0.101935729,0.172784636,0.140405376,50,50,50,50,0.015,0.015,0.015,0.015,791.4167664,793.9103458,538.7863231,539.2505689
 09/20  12:30:00,33.85,0.014930221,388.1279465,0.272727,21.11,21.11,21.11,21.11,0.011795998,0.01133189,0.011353893,0.011121134,787.5529484,789.8664055,544.4744253,544.9219642,0.194326703,0.10667658,0.186546397,0.154502374,50,50,50,50,0.015,0.015,0.015,0.015,790.2105537,792.6304649,541.9852195,542.4393471
 09/20  12:40:00,34.03333333,0.014632222,388.1279121,0.181818,21.11,21.11,21.11,21.11,0.011756889,0.011282769,0.011314719,0.011081415,784.8218717,787.0206811,544.5580252,544.9946964,0.196630471,0.110007227,0.193434818,0.161712941,50,50,50,50,0.015,0.015,0.015,0.015,787.5529484,789.8664055,544.4744253,544.9219642
 09/20  12:50:00,34.21666667,0.014326421,387.1278777,0.272727,21.11,21.11,21.11,21.11,0.011719789,0.011236492,0.011276308,0.011042536,782.3305144,784.4197087,544.5771425,544.9997952,0.198784772,0.113265153,0.187718786,0.156304863,50,50,50,50,0.015,0.015,0.015,0.015,784.8218717,787.0206811,544.5580252,544.9946964
 09/20  13:00:00,34.4,0.014012727,381.1278433,0.272727,21.11,21.11,21.11,21.11,0.011684302,0.011192628,0.011239551,0.011005343,779.9114775,781.898875,544.8394354,545.2477693,0.200857073,0.116507278,0.188423916,0.157313907,50,50,50,50,0.015,0.015,0.015,0.015,782.3305144,784.4197087,544.5771425,544.9997952
 09/20  13:10:00,34.5,0.013977734,386.1278089,0.363636,21.11,21.11,21.11,21.11,0.011666721,0.011165943,0.01120675,0.01097195,784.4742789,786.4067896,546.6883773,547.0864277,0.163900711,0.079824344,0.177015895,0.146198761,50,50,50,50,0.015,0.015,0.015,0.015,779.9114775,781.898875,544.8394354,545.2477693
 09/20  13:20:00,34.6,0.013941812,384.1277745,0.272727,21.11,21.11,21.11,21.11,0.011659412,0.01114908,0.011172852,0.010937409,793.1776015,795.1083929,548.0684869,548.4580352,0.159359426,0.075622881,0.178385859,0.147863122,50,50,50,50,0.015,0.015,0.015,0.015,784.4742789,786.4067896,546.6883773,547.0864277
 09/20  13:30:00,34.7,0.013904956,389.1277402,0.545455,21.11,21.11,21.11,21.11,0.011654451,0.01113458,0.011146598,0.010910157,803.1261213,805.0870709,552.923295,553.3121549,0.154850411,0.071486153,0.154575725,0.124333379,50,50,50,50,0.015,0.015,0.015,0.015,793.1776015,795.1083929,548.0684869,548.4580352
 09/20  13:40:00,34.8,0.013867159,388.1277059,0.454545,21.11,21.11,21.11,21.11,0.011648199,0.011119041,0.01112172,0.010884156,812.8752079,814.8749199,558.5497847,558.944044,0.150378679,0.067397771,0.156114828,0.126161639,50,50,50,50,0.015,0.015,0.015,0.015,803.1261213,805.0870709,552.923295,553.3121549
 09/20  13:50:00,34.9,0.01382841,382.1276716,0.363636,21.11,21.11,21.11,21.11,0.011639827,0.011101674,0.011092819,0.010854203,821.9368062,823.9703409,562.4623049,562.8606862,0.145939541,0.0633538,0.157883925,0.128218158,50,50,50,50,0.015,0.015,0.015,0.015,812.8752079,814.8749199,558.5497847,558.944044
 09/20  14:00:00,35,0.013788702,385.1276373,0.363636,21.11,21.11,21.11,21.11,0.011629504,0.011082612,0.011060841,0.01082121,830.4826998,832.5417861,565.1679075,565.5659387,0.141528968,0.059353144,0.153471834,0.124089037,50,50,50,50,0.015,0.015,0.015,0.015,821.9368062,823.9703409,562.4623049,562.8606862
 09/20  14:10:00,35,0.013788702,389.1276031,0.454545,21.11,21.11,21.11,21.11,0.01161816,0.011062847,0.011031074,0.01079033,838.7353212,840.8133363,568.7840932,569.1810354,0.138221647,0.056670714,0.143830557,0.114726967,50,50,50,50,0.015,0.015,0.015,0.015,830.4826998,832.5417861,565.1679075,565.5659387
 09/20  14:20:00,35,0.013788702,385.1275688,0.545455,21.11,21.11,21.11,21.11,0.01160637,0.011042988,0.011006493,0.010764468,846.6278932,848.7197608,574.3270176,574.7270944,0.134942004,0.054038446,0.134178071,0.10535281,50,50,50,50,0.015,0.015,0.015,0.015,838.7353212,840.8133363,568.7840932,569.1810354
 09/20  14:30:00,35,0.013788702,382.1275346,0.545455,21.11,21.11,21.11,21.11,0.011594332,0.01102324,0.010984817,0.010741446,854.110735,856.2118742,580.7078161,581.1153369,0.131695278,0.051461473,0.130883746,0.102339037,50,50,50,50,0.015,0.015,0.015,0.015,846.6278932,848.7197608,574.3270176,574.7270944
 09/20  14:40:00,35,0.013788702,385.1275004,0.545455,21.11,21.11,21.11,21.11,0.011582099,0.011003727,0.010964074,0.010719374,861.3091657,863.4155897,587.1928313,587.6096686,0.128594057,0.049311434,0.127812671,0.099548051,50,50,50,50,0.015,0.015,0.015,0.015,854.110735,856.2118742,580.7078161,581.1153369
 09/20  14:50:00,35,0.013788702,388.1274663,0.454545,21.11,21.11,21.11,21.11,0.011569684,0.010984512,0.010940479,0.010694606,868.3155061,870.4240928,592.1956307,592.6189999,0.125572613,0.047312645,0.131232154,0.103249919,50,50,50,50,0.015,0.015,0.015,0.015,861.3091657,863.4155897,587.1928313,587.6096686
 09/20  15:00:00,35,0.013788702,391.1274321,0.363636,21.11,21.11,21.11,21.11,0.011557093,0.010965639,0.010912199,0.010665372,875.1688847,877.2771943,594.9019169,595.3251274,0.122610831,0.045468921,0.134844772,0.107144318,50,50,50,50,0.015,0.015,0.015,0.015,868.3155061,870.4240928,592.1956307,592.6189999
 09/20  15:10:00,34.9,0.014310363,383.127398,0.363636,21.11,21.11,21.11,21.11,0.011544689,0.010947809,0.010882429,0.010634833,881.6202248,883.7247489,596.2106752,596.6274701,0.123324835,0.047909739,0.13582608,0.108405033,50,50,50,50,0.015,0.015,0.015,0.015,875.1688847,877.2771943,594.9019169,595.3251274
 09/20  15:20:00,34.8,0.014826618,389.1273639,0.454545,21.11,21.11,21.11,21.11,0.011532698,0.010931468,0.010856447,0.010608128,887.8330023,889.9301092,598.486468,598.8960652,0.124166757,0.05056047,0.130575215,0.103430203,50,50,50,50,0.015,0.015,0.015,0.015,881.6202248,883.7247489,596.2106752,596.6274701
 09/20  15:30:00,34.7,0.015337484,383.1273298,0.545455,21.11,21.11,21.11,21.11,0.011521182,0.010916748,0.010836797,0.010587732,893.6867631,895.772688,602.7375237,603.1444246,0.125087019,0.053341115,0.125368348,0.098499255,50,50,50,50,0.015,0.015,0.015,0.015,887.8330023,889.9301092,598.486468,598.8960652
 09/20  15:40:00,34.6,0.015842979,385.1272957,0.363636,21.11,21.11,21.11,21.11,0.011510008,0.010903229,0.010815013,0.010565486,899.2667793,901.3384383,605.3372244,605.7412939,0.125602617,0.054834011,0.138681036,0.112096288,50,50,50,50,0.015,0.015,0.015,0.015,893.6867631,895.772688,602.7375237,603.1444246
 09/20  15:50:00,34.5,0.016343124,389.1272617,0.272727,21.11,21.11,21.11,21.11,0.011499033,0.010890468,0.010788438,0.010538807,904.6980539,906.7535788,605.2805937,605.6761022,0.126039995,0.055947204,0.145715375,0.119411783,50,50,50,50,0.015,0.015,0.015,0.015,899.2667793,901.3384383,605.3372244,605.7412939
 09/20  16:00:00,34.4,0.016837933,382.1272277,0.363636,21.11,21.11,21.11,21.11,0.011488222,0.010878345,0.010762931,0.010513318,909.7974895,911.8349833,605.0389919,605.4223426,0.126706778,0.057465992,0.140341091,0.114312439,50,50,50,50,0.015,0.015,0.015,0.015,904.6980539,906.7535788,605.2805937,605.6761022
 09/20  16:10:00,34.03333333,0.016892204,386.1271937,0.272727,21.11,21.11,21.11,21.11,0.011479623,0.010868697,0.010738673,0.010489222,914.6962073,916.714145,603.9278795,604.296555,0.125238821,0.056492608,0.145455673,0.119706669,50,50,50,50,0.015,0.015,0.015,0.015,909.7974895,911.8349833,605.0389919,605.4223426
 09/20  16:20:00,33.66666667,0.016936274,384.1271597,0.181818,21.11,21.11,21.11,21.11,0.011474413,0.01086254,0.010714727,0.01046563,919.3763225,921.373559,600.9764646,601.3266573,0.123676446,0.055251538,0.150587157,0.125117279,50,50,50,50,0.015,0.015,0.015,0.015,914.6962073,916.714145,603.9278795,604.296555
 09/20  16:30:00,33.3,0.01697048,388.1271257,0.545455,21.11,21.11,21.11,21.11,0.01147285,0.010860204,0.010704806,0.010455754,923.9440092,925.9198435,602.4813852,602.8193738,0.122124698,0.054418889,0.124188927,0.098983264,50,50,50,50,0.015,0.015,0.015,0.015,919.3763225,921.373559,600.9764646,601.3266573
 09/20  16:40:00,32.93333333,0.016995155,386.1270918,0.363636,21.11,21.11,21.11,21.11,0.011474832,0.010861938,0.010700043,0.010451096,928.3348392,930.2883468,604.3355104,604.6667336,0.120805126,0.054731678,0.136232459,0.111309103,50,50,50,50,0.015,0.015,0.015,0.015,923.9440092,925.9198435,602.4813852,602.8193738
 09/20  16:50:00,32.56666667,0.017010623,390.1270579,0.545455,21.11,21.11,21.11,21.11,0.011480162,0.01086781,0.010703901,0.010455011,932.6297054,934.5599654,608.3136505,608.6440925,0.119574646,0.055313881,0.123177337,0.098525529,50,50,50,50,0.015,0.015,0.015,0.015,928.3348392,930.2883468,604.3355104,604.6667336
 09/20  17:00:00,32.2,0.017017201,384.127024,0.454545,21.11,21.11,21.11,21.11,0.011488664,0.010877856,0.010711265,0.010462596,936.6662118,938.5717669,611.9926772,612.3245952,0.118466452,0.056422355,0.129251295,0.104882144,50,50,50,50,0.015,0.015,0.015,0.015,932.6297054,934.5599654,608.3136505,608.6440925
 09/20  17:10:00,31.83333333,0.017015203,386.1269901,0.636364,21.11,21.11,21.11,21.11,0.011476147,0.010869993,0.010726847,0.010478435,930.6399202,932.4781239,617.7183159,618.0553823,0.167574199,0.107743714,0.118781147,0.09469078,50,50,50,50,0.015,0.015,0.015,0.015,936.6662118,938.5717669,611.9926772,612.3245952
 09/20  17:20:00,31.46666667,0.017004934,382.1269562,0.272727,21.11,21.11,21.11,21.11,0.01145242,0.010853085,0.010736921,0.010489344,918.5139351,920.2363583,619.2458096,619.5827903,0.169642365,0.111798736,0.14641415,0.122626549,50,50,50,50,0.015,0.015,0.015,0.015,930.6399202,932.4781239,617.7183159,618.0553823
 09/20  17:30:00,31.1,0.016986693,390.1269224,0.272727,21.11,21.11,21.11,21.11,0.011428076,0.010836695,0.010743878,0.010497611,904.8545944,906.4366083,617.9718135,618.3001648,0.1716758,0.115786903,0.149032356,0.12554449,50,50,50,50,0.015,0.015,0.015,0.015,918.5139351,920.2363583,619.2458096,619.5827903
 09/20  17:40:00,30.73333333,0.016960773,390.1268886,0.0909091,21.11,21.11,21.11,21.11,0.011407811,0.010824934,0.010745857,0.01050141,891.6267738,893.0676591,613.1043113,613.4141163,0.173502066,0.119264699,0.164212949,0.141040539,50,50,50,50,0.015,0.015,0.015,0.015,904.8545944,906.4366083,617.9718135,618.3001648
 09/20  17:50:00,30.36666667,0.016927463,390.1268548,0,21.11,21.11,21.11,21.11,0.01139243,0.010818422,0.010744312,0.010502111,879.2263653,880.5373083,605.3133272,605.595827,0.175251364,0.12263956,0.173217672,0.150368684,50,50,50,50,0.015,0.015,0.015,0.015,891.6267738,893.0676591,613.1043113,613.4141163
 09/20  18:00:00,30,0.016887043,388.126821,0,21.11,21.11,21.11,21.11,0.01138139,0.010816645,0.010743444,0.010503736,867.4879832,868.6824338,596.4861764,596.7368349,0.177062707,0.126204487,0.17606604,0.153548319,50,50,50,50,0.015,0.015,0.015,0.015,879.2263653,880.5373083,605.3133272,605.595827
 09/20  18:10:00,29.81666667,0.016793313,389.1267873,0,21.11,21.11,21.11,21.11,0.011366067,0.010811606,0.010744838,0.010507791,853.2648791,854.3444299,587.7551986,587.9737408,0.194391365,0.145286089,0.179755243,0.157575264,50,50,50,50,0.015,0.015,0.015,0.015,867.4879832,868.6824338,596.4861764,596.7368349
 09/20  18:20:00,29.63333333,0.016699395,389.1267536,0,21.11,21.11,21.11,21.11,0.011348637,0.010805233,0.010748593,0.010514354,837.7158662,838.6786093,579.4601519,579.6487136,0.19716394,0.149766437,0.183489611,0.161656564,50,50,50,50,0.015,0.015,0.015,0.015,853.2648791,854.3444299,587.7551986,587.9737408
 09/20  18:30:00,29.45,0.016605301,389.1267199,0,21.11,21.11,21.11,21.11,0.011331954,0.010800078,0.010754351,0.010523071,822.1339409,822.982299,571.6012684,571.7626573,0.19991412,0.154185868,0.187276591,0.165795881,50,50,50,50,0.015,0.015,0.015,0.015,837.7158662,838.6786093,579.4601519,579.6487136
 09/20  18:40:00,29.26666667,0.016511044,387.1266862,0,21.11,21.11,21.11,21.11,0.011317299,0.010797257,0.010761751,0.010533579,807.0650014,807.8063051,564.0641686,564.2009512,0.202667784,0.158571013,0.191121658,0.169995879,50,50,50,50,0.015,0.015,0.015,0.015,822.1339409,822.982299,571.6012684,571.7626573
 09/20  18:50:00,29.08333333,0.016416639,385.1266525,0,21.11,21.11,21.11,21.11,0.011304828,0.010796858,0.010770521,0.010545605,792.6059007,793.2497194,556.7714317,556.8857256,0.205438144,0.162935941,0.195027711,0.174256854,50,50,50,50,0.015,0.015,0.015,0.015,807.0650014,807.8063051,564.0641686,564.2009512
 09/20  19:00:00,28.9,0.016322099,390.1266189,0,21.11,21.11,21.11,21.11,0.011294281,0.010798592,0.010780459,0.010558936,778.8652277,779.4214591,549.8485884,549.9423406,0.208233599,0.16728962,0.198996245,0.178578032,50,50,50,50,0.015,0.015,0.015,0.015,792.6059007,793.2497194,556.7714317,556.8857256
 09/20  19:10:00,28.71666667,0.016442665,389.1265853,0,20.65628457,21.01501052,21.04223725,21.06741157,0.011183767,0.010705656,0.010681012,0.010467879,767.5432579,768.0945987,544.8821659,544.9788677,0,0,0,0,20.97610792,21.08346653,21.09118044,21.09821046,0.0112643,0.010772674,0.010752164,0.010532744,776.6589998,777.221136,548.9428417,549.0388808
 09/20  19:20:00,28.53333333,0.016558609,389.1265517,0,20.00150194,20.83694379,20.91208502,20.98427856,0.01096691,0.010527694,0.010494783,0.010299124,739.4445083,739.9111105,532.1049025,532.1955418,0,0,0,0,20.39299664,20.94807204,20.99362962,21.0364985,0.011102654,0.010639203,0.010611498,0.010404934,756.9432627,757.4650043,540.0601131,540.1545929
 09/20  19:30:00,28.35,0.01667,388.1265181,0,19.60116857,20.67041017,20.78548131,20.90121359,0.010757747,0.010354737,0.010313819,0.010134559,713.1966085,713.55273,520.1469157,520.2300803,0,0,0,0,19.83860979,20.77318025,20.86393996,20.95283601,0.010887274,0.010461883,0.010425902,0.010236505,729.4383243,729.8640883,527.5502181,527.6381632
 09/20  19:40:00,28.16666667,0.016776907,381.1264845,0,19.35975778,20.51933749,20.66599768,20.82072205,0.010562169,0.010192158,0.010143956,0.009979655,688.8536677,689.0949385,508.8595898,508.9340036,0,0,0,0,19.5266195,20.63140362,20.75516771,20.88103372,0.010707856,0.010313403,0.010270617,0.010095231,706.9610767,707.2883939,517.2982976,517.3793761
 09/20  19:50:00,27.98333333,0.016879398,384.126451,0,19.20551165,20.3823259,20.55341174,20.74290999,0.010379768,0.010039804,0.009985041,0.00983433,666.570589,666.7064231,498.4782171,498.5431834,0,0,0,0,19.35975778,20.51933749,20.66599768,20.82072205,0.010562169,0.010192158,0.010143956,0.009979655,688.8536677,689.0949385,508.8595898,508.9340036
 09/20  20:00:00,27.8,0.016977542,389.1264175,0,19.09506666,20.25674892,20.44654649,20.66725964,0.010208676,0.009896192,0.009835477,0.00969716,646.4273466,646.4729435,489.2206794,489.276113,0,0,0,0,19.20551165,20.3823259,20.55341174,20.74290999,0.010379768,0.010039804,0.009985041,0.00983433,666.570589,666.7064231,498.4782171,498.5431834
 09/20  20:10:00,27.61666667,0.01706852,388.126384,0,19.01001256,20.14128938,20.34490263,20.59421033,0.010049373,0.009762113,0.009695963,0.009568985,628.0847426,628.0551303,480.8603231,480.906417,0,0,0,0,19.09506666,20.25674892,20.44654649,20.66725964,0.010208676,0.009896192,0.009835477,0.00969716,646.4273466,646.4729435,489.2206794,489.276113
 09/20  20:20:00,27.43333333,0.017155254,385.1263505,0,18.94147214,20.03488533,20.24809141,20.52387106,0.009901926,0.009637859,0.009566731,0.009450148,611.1518121,611.0599153,473.0913051,473.128328,0,0,0,0,19.01001256,20.14128938,20.34490263,20.59421033,0.010049373,0.009762113,0.009695963,0.009568985,628.0847426,628.0551303,480.8603231,480.906417
 09/20  20:30:00,27.25,0.017237815,381.126317,0,18.88389133,19.93648857,20.15735063,20.45609243,0.009765748,0.009523016,0.009447326,0.009340276,595.341462,595.1980801,465.6954947,465.7237438,0,0,0,0,18.94147214,20.03488533,20.24809141,20.52387106,0.009901926,0.009637859,0.009566731,0.009450148,611.1518121,611.0599153,473.0913051,473.128328
 09/20  20:40:00,27.06666667,0.017316266,391.1262836,0,18.83334481,19.84509626,20.07132357,20.39063535,0.009639951,0.009416841,0.009336972,0.009238667,581.1220863,580.9382467,459.2045094,459.2248837,0,0,0,0,18.88389133,19.93648857,20.15735063,20.45609243,0.009765748,0.009523016,0.009447326,0.009340276,595.341462,595.1980801,465.6954947,465.7237438
 09/20  20:50:00,26.88333333,0.017390677,389.1262502,0,18.7871615,19.75980384,19.98916875,20.32726386,0.009523619,0.009318553,0.009234859,0.009144578,568.2207322,568.0054276,453.4003353,453.4136201,0,0,0,0,18.83334481,19.84509626,20.07132357,20.39063535,0.009639951,0.009416841,0.009336972,0.009238667,581.1220863,580.9382467,459.2045094,459.2248837
 09/20  21:00:00,26.7,0.017461115,390.1262168,0,18.74366312,19.67982197,19.91040919,20.26577142,0.009415915,0.009227442,0.009140247,0.009057326,556.4651252,556.2257576,448.1617943,448.1687274,0,0,0,0,18.7871615,19.75980384,19.98916875,20.32726386,0.009523619,0.009318553,0.009234859,0.009144578,568.2207322,568.0054276,453.4003353,453.4136201
 09/20  21:10:00,26.6,0.017468691,389.1261834,0,18.7056806,19.60554202,19.83534036,20.20639433,0.009314732,0.009141508,0.009051109,0.008974939,545.6593282,545.4018858,443.3386849,443.339893,0,0,0,0,18.74366312,19.67982197,19.91040919,20.26577142,0.009415915,0.009227442,0.009140247,0.009057326,556.4651252,556.2257576,448.1617943,448.1687274
 09/20  21:20:00,26.5,0.01747548,384.1261501,0,18.67352257,19.53694014,19.76404132,20.1490081,0.009218641,0.009059429,0.008966094,0.008896117,535.4926552,535.2216418,438.6626829,438.6585191,0,0,0,0,18.7056806,19.60554202,19.83534036,20.20639433,0.009314732,0.009141508,0.009051109,0.008974939,545.6593282,545.4018858,443.3386849,443.339893
 09/20  21:30:00,26.4,0.017481488,381.1261168,0,18.64561065,19.47356584,19.69632658,20.09347971,0.009126909,0.008980571,0.008884549,0.008820251,525.8708126,525.5899853,434.0797684,434.0705446,0,0,0,0,18.67352257,19.53694014,19.76404132,20.1490081,0.009218641,0.009059429,0.008966094,0.008896117,535.4926552,535.2216418,438.6626829,438.6585191
 09/20  21:40:00,26.3,0.017486724,384.1260835,0,18.62020186,19.41480559,19.63189622,20.03968209,0.009039145,0.008904636,0.008806152,0.008747062,517.0338579,516.7470991,429.8682493,429.854635,0,0,0,0,18.64561065,19.47356584,19.69632658,20.09347971,0.009126909,0.008980571,0.008884549,0.008820251,525.8708126,525.5899853,434.0797684,434.0705446
 09/20  21:50:00,26.2,0.017491198,387.1260502,0,18.59615,19.36007656,19.57045028,19.98749825,0.008955057,0.008831417,0.008730679,0.008676368,509.1088427,508.8198261,426.1898424,426.1727069,0,0,0,0,18.62020186,19.41480559,19.63189622,20.03968209,0.009039145,0.008904636,0.008806152,0.008747062,517.0338579,516.7470991,429.8682493,429.854635
 09/20  22:00:00,26.1,0.017494914,382.1260169,0,18.57288031,19.30887276,19.51171798,19.93682103,0.008874374,0.00876072,0.008657918,0.008607992,501.7332556,501.4443225,422.7122511,422.6920107,0,0,0,0,18.59615,19.36007656,19.57045028,19.98749825,0.008955057,0.008831417,0.008730679,0.008676368,509.1088427,508.8198261,426.1898424,426.1727069
 09/20  22:10:00,26.01666667,0.017406503,391.1259837,0,18.29491678,19.18827503,19.40841127,19.85399957,0.00875797,0.008657838,0.008560527,0.008516555,490.0008318,489.7125308,418.5943134,418.5711688,0,0,0,0,18.57288031,19.30887276,19.51171798,19.93682103,0.008874374,0.00876072,0.008657918,0.008607992,501.7332556,501.4443225,422.7122511,422.6920107
 09/20  22:20:00,25.93333333,0.017318495,388.1259504,0,18.12350503,19.12197677,19.35870105,19.81597472,0.008715275,0.008620263,0.008527997,0.008486294,484.7088002,484.4185335,417.0222011,416.9981003,0,0,0,0,18.25830897,19.17698453,19.4010448,19.84870848,0.008753353,0.008653795,0.008557624,0.008513909,489.2486031,488.9597936,418.4212361,418.3980076
 09/20  22:30:00,25.85,0.017230889,382.1259172,0,17.91857881,19.01333499,19.27284035,19.74871906,0.008647319,0.008560959,0.008476131,0.008438264,475.5201095,475.2245784,413.8044428,413.7780849,0,0,0,0,18.02530891,19.07825951,19.32372376,19.78853204,0.008681815,0.008590775,0.008501273,0.008461327,480.9212259,480.6300106,415.7962434,415.7713543
 09/20  22:40:00,25.76666667,0.017143683,391.1258841,0,17.73311763,18.87666108,19.15865953,19.65702777,0.008561862,0.008486895,0.008410337,0.008377512,464.547897,464.2510579,410.2527851,410.2248271,0,0,0,0,17.91857881,19.01333499,19.27284035,19.74871906,0.008647319,0.008560959,0.008476131,0.008438264,475.5201095,475.2245784,413.8044428,413.7780849
 09/20  22:50:00,25.68333333,0.017056875,383.1258509,0,17.60267227,18.73845402,19.03761945,19.55757208,0.008481357,0.00841785,0.008348949,0.008321186,453.4425826,453.1484448,406.4009419,406.3713691,0,0,0,0,17.73311763,18.87666108,19.15865953,19.65702777,0.008561862,0.008486895,0.008410337,0.008377512,464.547897,464.2510579,410.2527851,410.2248271
 09/20  23:00:00,25.6,0.016970464,383.1258178,0,17.52112018,18.61188976,18.92160716,19.45997188,0.008417142,0.008363738,0.008301347,0.008278036,443.504245,443.2181735,402.7602554,402.7295099,0,0,0,0,17.60267227,18.73845402,19.03761945,19.55757208,0.008481357,0.00841785,0.008348949,0.008321186,453.4425826,453.1484448,406.4009419,406.3713691
 09/20  23:10:00,25.5,0.016972949,385.1257847,0,17.45697253,18.49648853,18.81285776,19.36646947,0.008360898,0.008315932,0.008261362,0.008241759,434.5969646,434.3248087,399.7746332,399.7437715,0,0,0,0,17.52112018,18.61188976,18.92160716,19.45997188,0.008417142,0.008363738,0.008301347,0.008278036,443.504245,443.2181735,402.7602554,402.7295099
 09/20  23:20:00,25.4,0.016974714,389.1257516,0,17.39714912,18.39017249,18.71028461,19.27659372,0.008307657,0.008269672,0.008223206,0.008206663,427.1941192,426.9410815,397.7322653,397.7027657,0,0,0,0,17.45697253,18.49648853,18.81285776,19.36646947,0.008360898,0.008315932,0.008261362,0.008241759,434.5969646,434.3248087,399.7746332,399.7437715
 09/20  23:30:00,25.3,0.016975767,386.1257185,0,17.33878899,18.29113134,18.61252991,19.18952726,0.008255674,0.008223509,0.008184401,0.008170399,420.870151,420.637987,396.0480979,396.0202779,0,0,0,0,17.39714912,18.39017249,18.71028461,19.27659372,0.008307657,0.008269672,0.008223206,0.008206663,427.1941192,426.9410815,397.7322653,397.7027657
 09/20  23:40:00,25.2,0.016976117,391.1256854,0,17.28200779,18.19808933,18.51870541,19.10474092,0.008204669,0.008177399,0.008144539,0.008132666,415.8877548,415.6778248,394.9868487,394.961505,0,0,0,0,17.33878899,18.29113134,18.61252991,19.18952726,0.008255674,0.008223509,0.008184401,0.008170399,420.870151,420.637987,396.0480979,396.0202779
 09/20  23:50:00,25.1,0.01697577,386.1256524,0,17.22687382,18.11014803,18.4283098,19.02196202,0.008154706,0.00813157,0.008103903,0.008093822,411.5052491,411.3162189,393.8919305,393.8685779,0,0,0,0,17.28200779,18.19808933,18.51870541,19.10474092,0.008204669,0.008177399,0.008144539,0.008132666,415.8877548,415.6778248,394.9868487,394.961505
 09/20  24:00:00,25,0.016974734,391.1256194,0,17.17300476,18.02661156,18.34101109,18.94104099,0.008105795,0.008086157,0.008062809,0.008054238,408.0474532,407.8788371,393.1947507,393.1737831,0,0,0,0,17.22687382,18.11014803,18.4283098,19.02196202,0.008154706,0.00813157,0.008103903,0.008093822,411.5052491,411.3162189,393.8919305,393.8685779
 09/21  00:10:00,25,0.017077327,390.1255864,0,17.11865073,17.94655111,18.25633567,18.86172159,0.008061655,0.008044985,0.008025259,0.008017967,405.2373603,405.0879099,392.7087597,392.6901882,0,0,0,0,17.17300476,18.02661156,18.34101109,18.94104099,0.008105795,0.008086157,0.008062809,0.008054238,408.0474532,407.8788371,393.1947507,393.1737831
 09/21  00:20:00,25,0.017179952,386.1255534,0,17.06323826,17.86928697,18.17391808,18.78381037,0.008024008,0.00800986,0.007993191,0.007986986,402.5490732,402.4162897,391.9791989,391.9621732,0,0,0,0,17.11865073,17.94655111,18.25633567,18.86172159,0.008061655,0.008044985,0.008025259,0.008017967,405.2373603,405.0879099,392.7087597,392.6901882
 09/21  00:30:00,25,0.017282611,391.1255205,0,17.00698744,17.79436498,18.09350122,18.70717683,0.007992649,0.007980646,0.007966561,0.007961284,400.4785751,400.3614956,391.5624594,391.5473143,0,0,0,0,17.06323826,17.86928697,18.17391808,18.78381037,0.008024008,0.00800986,0.007993191,0.007986986,402.5490732,402.4162897,391.9791989,391.9621732
 09/21  00:40:00,25,0.017385303,386.1254876,0,16.95031195,17.72145881,18.01488793,18.63172298,0.007966603,0.007956422,0.007944525,0.007940036,398.4978617,398.3943634,390.9765186,390.9626326,0,0,0,0,17.00698744,17.79436498,18.09350122,18.70717683,0.007992649,0.007980646,0.007966561,0.007961284,400.4785751,400.3614956,391.5624594,391.5473143
 09/21  00:50:00,25,0.017488028,381.1254547,0,16.89342916,17.65029105,17.93790856,18.55736345,0.007944851,0.007936217,0.007926169,0.007922352,396.2093383,396.1166359,389.8627581,389.8488968,0,0,0,0,16.95031195,17.72145881,18.01488793,18.63172298,0.007966603,0.007956422,0.007944525,0.007940036,398.4978617,398.3943634,390.9765186,390.9626326
 09/21  01:00:00,25,0.017590786,384.1254218,0,16.83643825,17.58063188,17.86240831,18.48401815,0.00792656,0.00791924,0.007910753,0.007907508,394.1770648,394.0941162,388.8215656,388.8078413,0,0,0,0,16.89342916,17.65029105,17.93790856,18.55736345,0.007944851,0.007936217,0.007926169,0.007922352,396.2093383,396.1166359,389.8627581,389.8488968
 09/21  01:10:00,24.63333333,0.017400305,389.1253889,0,16.7863238,17.51417277,17.78941364,18.41240772,0.007906516,0.0079003,0.007893127,0.007890359,392.9442972,392.8714992,388.4267801,388.4144343,0,0,0,0,16.83643825,17.58063188,17.86240831,18.48401815,0.00792656,0.00791924,0.007910753,0.007907508,394.1770648,394.0941162,388.8215656,388.8078413
 09/21  01:20:00,24.26666667,0.017208627,390.1253561,0,16.74441102,17.45172206,17.71945034,18.34292727,0.007881971,0.007876676,0.007870607,0.007868231,392.3245546,392.2618015,388.5153023,388.5050872,0,0,0,0,16.7863238,17.51417277,17.78941364,18.41240772,0.007906516,0.0079003,0.007893127,0.007890359,392.9442972,392.8714992,388.4267801,388.4144343
 09/21  01:30:00,23.9,0.017015883,385.1253232,0,16.70822075,17.39318806,17.6525145,18.27561948,0.007852582,0.007848054,0.007842909,0.007840853,391.555661,391.5011327,388.3428302,388.3339122,0,0,0,0,16.74441102,17.45172206,17.71945034,18.34292727,0.007881971,0.007876676,0.007870607,0.007868231,392.3245546,392.2618015,388.5153023,388.5050872
 09/21  01:40:00,23.53333333,0.016822202,387.1252904,0,16.67497918,17.33810723,17.58837064,18.21036742,0.007819018,0.007815129,0.00781076,0.007808964,390.8338175,390.786339,388.1237227,388.1157864,0,0,0,0,16.70822075,17.39318806,17.6525145,18.27561948,0.007852582,0.007848054,0.007842909,0.007840853,391.555661,391.5011327,388.3428302,388.3339122
 09/21  01:50:00,23.16666667,0.016627707,381.1252577,0,16.64303412,17.28598404,17.52674755,18.14702282,0.007782086,0.007778732,0.007775013,0.00777343,389.7147308,389.6724205,387.4271366,387.419088,0,0,0,0,16.67497918,17.33810723,17.58837064,18.21036742,0.007819018,0.007815129,0.00781076,0.007808964,390.8338175,390.786339,388.1237227,388.1157864
 09/21  02:00:00,22.8,0.01643252,386.1252249,0,16.61172421,17.23640384,17.46740659,18.0854519,0.007742434,0.007739526,0.007736355,0.007734945,388.8776481,388.8402793,386.9469662,386.9392287,0,0,0,0,16.64303412,17.28598404,17.52674755,18.14702282,0.007782086,0.007778732,0.007775013,0.00777343,389.7147308,389.6724205,387.4271366,387.419088
 09/21  02:10:00,22.7,0.016330554,391.1251922,0,16.58091375,17.18905531,17.41015753,18.02554602,0.007705137,0.007702613,0.007699906,0.007698647,388.767806,388.7360621,387.1400531,387.133897,0,0,0,0,16.61172421,17.23640384,17.46740659,18.0854519,0.007742434,0.007739526,0.007736355,0.007734945,388.8776481,388.8402793,386.9469662,386.9392287
 09/21  02:20:00,22.6,0.016229159,383.1251595,0,16.55054596,17.14367928,17.35483439,17.96720873,0.007672842,0.007670653,0.007668342,0.00766722,388.3627711,388.3352756,386.9895872,386.9841314,0,0,0,0,16.58091375,17.18905531,17.41015753,18.02554602,0.007705137,0.007702613,0.007699906,0.007698647,388.767806,388.7360621,387.1400531,387.133897
 09/21  02:30:00,22.5,0.016128333,388.1251268,0,16.52054481,17.10004788,17.30128561,17.91035014,0.007645819,0.007643923,0.007641952,0.007640956,388.1250043,388.1013909,386.9668041,386.9621665,0,0,0,0,16.55054596,17.14367928,17.35483439,17.96720873,0.007672842,0.007670653,0.007668342,0.00766722,388.3627711,388.3352756,386.9895872,386.9841314
 09/21  02:40:00,22.4,0.016028072,385.1250941,0,16.49083302,17.05795915,17.24937165,17.85488554,0.007623334,0.007621695,0.007620015,0.007619134,387.7986513,387.7781593,386.8214247,386.8172418,0,0,0,0,16.52054481,17.10004788,17.30128561,17.91035014,0.007645819,0.007643923,0.007641952,0.007640956,388.1250043,388.1013909,386.9668041,386.9621665
 09/21  02:50:00,22.3,0.015928373,382.1250614,0,16.46135342,17.01723557,17.19896477,17.80073544,0.007604529,0.007603114,0.007601683,0.007600906,387.1654188,387.1470229,386.3399556,386.3355141,0,0,0,0,16.49083302,17.05795915,17.24937165,17.85488554,0.007623334,0.007621695,0.007620015,0.007619134,387.7986513,387.7781593,386.8214247,386.8172418
 09/21  03:00:00,22.2,0.015829236,381.1250288,0,16.43207126,16.97772242,17.14994862,17.74782562,0.007588713,0.007587493,0.007586275,0.00758559,386.3370972,386.3201355,385.639082,385.6340016,0,0,0,0,16.46135342,17.01723557,17.19896477,17.80073544,0.007604529,0.007603114,0.007601683,0.007600906,387.1654188,387.1470229,386.3399556,386.3355141
 09/21  03:10:00,22.11666667,0.015718419,382.1249962,0,16.40296757,16.9392866,17.10221787,17.69608714,0.007575372,0.00757432,0.007573283,0.007572682,385.6018302,385.5862531,385.0115061,385.0060276,0,0,0,0,16.43207126,16.97772242,17.14994862,17.74782562,0.007588713,0.007587493,0.007586275,0.00758559,386.3370972,386.3201355,385.639082,385.6340016
 09/21  03:20:00,22.03333333,0.015608296,389.1249636,0,16.37403078,16.90181261,17.05567687,17.64545584,0.00756411,0.007563204,0.007562322,0.007561795,385.6112171,385.5980789,385.1134889,385.1090476,0,0,0,0,16.40296757,16.9392866,17.10221787,17.69608714,0.007575372,0.00757432,0.007573283,0.007572682,385.6018302,385.5862531,385.0115061,385.0060276
 09/21  03:30:00,21.95,0.015498861,391.124931,0,16.34525241,16.86519966,17.01023861,17.59587185,0.007554605,0.007553825,0.007553075,0.007552614,386.2079634,386.1978846,385.789713,385.7872384,0,0,0,0,16.37403078,16.90181261,17.05567687,17.64545584,0.00756411,0.007563204,0.007562322,0.007561795,385.6112171,385.5980789,385.1134889,385.1090476
 09/21  03:40:00,21.86666667,0.01539011,384.1248985,0,16.31662583,16.8293597,16.96582384,17.54727934,0.007546586,0.007545916,0.007545278,0.007544875,386.3766974,386.3685136,386.02449,386.0228745,0,0,0,0,16.34525241,16.86519966,17.01023861,17.59587185,0.007554605,0.007553825,0.007553075,0.007552614,386.2079634,386.1978846,385.789713,385.7872384
 09/21  03:50:00,21.78333333,0.01528204,383.124866,0,16.28814596,16.79421592,16.92236045,17.49962618,0.007539823,0.007539247,0.007538705,0.007538353,386.0991426,386.0918081,385.8015669,385.7998086,0,0,0,0,16.31662583,16.8293597,16.96582384,17.54727934,0.007546586,0.007545916,0.007545278,0.007544875,386.3766974,386.3685136,386.02449,386.0228745
 09/21  04:00:00,21.7,0.015174647,381.1248335,0,16.25980904,16.75970139,16.87978274,17.45286377,0.007534118,0.007533624,0.007533163,0.007532857,385.4865039,385.4793332,385.2342253,385.2316994,0,0,0,0,16.28814596,16.79421592,16.92236045,17.49962618,0.007539823,0.007539247,0.007538705,0.007538353,386.0991426,386.0918081,385.8015669,385.7998086
 09/21  04:10:00,21.7,0.015172092,383.124801,0,16.23157462,16.72572449,16.83802273,17.40694104,0.007529307,0.007528882,0.007528492,0.007528225,384.9751692,384.9682946,384.7613021,384.7582954,0,0,0,0,16.25980904,16.75970139,16.87978274,17.45286377,0.007534118,0.007533624,0.007533163,0.007532857,385.4865039,385.4793332,385.2342253,385.2316994
 09/21  04:20:00,21.7,0.015169538,385.1247685,0,16.20341922,16.69220079,16.79701834,17.36180814,0.007525249,0.007524885,0.007524553,0.007524321,384.7920743,384.785978,384.6113183,384.6085011,0,0,0,0,16.23157462,16.72572449,16.83802273,17.40694104,0.007529307,0.007528882,0.007528492,0.007528225,384.9751692,384.9682946,384.7613021,384.7582954
 09/21  04:30:00,21.7,0.015166985,390.1247361,0,16.17532967,16.65907062,16.75671306,17.31742491,0.007521826,0.007521513,0.007521232,0.007521031,385.2238328,385.2193556,385.0722927,385.0707383,0,0,0,0,16.20341922,16.69220079,16.79701834,17.36180814,0.007525249,0.007524885,0.007524553,0.007524321,384.7920743,384.785978,384.6113183,384.6085011
 09/21  04:40:00,21.7,0.015164433,388.1247037,0,16.14734691,16.62630379,16.71706445,17.27375244,0.007518939,0.007518671,0.007518432,0.007518257,385.7522605,385.7493112,385.625571,385.6252613,0,0,0,0,16.17532967,16.65907062,16.75671306,17.31742491,0.007521826,0.007521513,0.007521232,0.007521031,385.2238328,385.2193556,385.0722927,385.0707383
 09/21  04:50:00,21.7,0.015161882,384.1246713,0,16.11948967,16.59388113,16.67803041,17.23075857,0.007516503,0.007516273,0.007516071,0.007515919,385.8497959,385.8474776,385.743186,385.7431545,0,0,0,0,16.14734691,16.62630379,16.71706445,17.27375244,0.007518939,0.007518671,0.007518432,0.007518257,385.7522605,385.7493112,385.625571,385.6252613
 09/21  05:00:00,21.7,0.015159332,386.1246389,0,16.09175947,16.56177129,16.63957726,17.18841003,0.007514448,0.007514251,0.00751408,0.007513949,385.8420329,385.8400641,385.7521078,385.752094,0,0,0,0,16.11948967,16.59388113,16.67803041,17.23075857,0.007516503,0.007516273,0.007516071,0.007515919,385.8497959,385.8474776,385.743186,385.7431545
 09/21  05:10:00,21.6,0.015172732,388.1246065,0,16.07118688,16.53188287,16.60284072,17.14747382,0.00751705,0.007516888,0.007516744,0.007516638,386.0151726,386.0137551,385.9396447,385.9399455,0,0,0,0,16.09175947,16.56177129,16.63957726,17.18841003,0.007514448,0.007514251,0.00751408,0.007513949,385.8420329,385.8400641,385.7521078,385.752094
 09/21  05:20:00,21.5,0.015185284,382.1245742,0,16.05915912,16.50523787,16.5684557,17.10839437,0.007526437,0.007526314,0.007526197,0.007526124,385.7869513,385.7854377,385.722836,385.7227211,0,0,0,0,16.07118688,16.53188287,16.60284072,17.14747382,0.00751705,0.007516888,0.007516744,0.007516638,386.0151726,386.0137551,385.9396447,385.9399455
 09/21  05:30:00,21.4,0.015196995,388.1245419,0,16.05321568,16.48189944,16.53651286,17.07125714,0.007542585,0.007542504,0.007542411,0.007542377,385.8236367,385.8223935,385.7695936,385.7695637,0,0,0,0,16.05915912,16.50523787,16.5684557,17.10839437,0.007526437,0.007526314,0.007526197,0.007526124,385.7869513,385.7854377,385.722836,385.7227211
 09/21  05:40:00,21.3,0.015207875,381.1245096,0,16.05052684,16.46153024,16.50685934,17.03598307,0.007564577,0.007564537,0.007564467,0.007564476,385.4842948,385.4828051,385.4381422,385.4375639,0,0,0,0,16.05321568,16.48189944,16.53651286,17.07125714,0.007542585,0.007542504,0.007542411,0.007542377,385.8236367,385.8223935,385.7695936,385.7695637
 09/21  05:50:00,21.2,0.015217934,382.1244773,0,16.04990367,16.44450966,16.47939039,17.00252139,0.00759141,0.007591411,0.007591362,0.007591414,384.9956114,384.9937274,384.9558807,384.9545838,0,0,0,0,16.05052684,16.46153024,16.50685934,17.03598307,0.007564577,0.007564537,0.007564467,0.007564476,385.4842948,385.4828051,385.4381422,385.4375639
 09/21  06:00:00,21.1,0.015227179,381.124445,0,16.05071347,16.43056044,16.45396979,16.97079619,0.00762227,0.007622309,0.007622277,0.007622372,384.4392627,384.4369809,384.4048759,384.4028652,0,0,0,0,16.04990367,16.44450966,16.47939039,17.00252139,0.00759141,0.007591411,0.007591362,0.007591414,384.9956114,384.9937274,384.9558807,384.9545838
 09/21  06:10:00,21.28333333,0.015322402,387.1244128,0,22.14763516,23.15626566,23.22135798,23.23720586,0.009301902,0.012605843,0.013675746,0.015101647,385.999215,385.8878751,384.5066892,384.5013978,2.256219582,10.48785223,16.99799217,21.61725653,27.90712449,24.83185183,24.87874831,25.89527623,0.01043146,0.012481281,0.013315005,0.015080554,385.7043257,385.6042533,384.4864679,384.4814274
 09/21  06:20:00,21.46666667,0.01541756,390.1243806,0,21.15034994,22.30628314,22.45461483,22.58832336,0.009267064,0.012027196,0.012963249,0.014217648,387.4996939,387.416606,384.736271,384.7320059,0.529352061,0,0,0,45.35793919,22.49227708,22.61539968,22.71877101,0.014050317,0.012149825,0.013115128,0.014406418,387.0282131,386.9366173,384.6654439,384.6609009
 09/21  06:30:00,21.65,0.01551264,382.1243484,0,21.11002996,22.10296408,22.32081623,22.51489592,0.009422474,0.011915908,0.012819266,0.014036027,388.581283,388.5120248,384.6050545,384.6006073,0.604255763,0,0,0,50,22.18793282,22.38016533,22.55098786,0.015,0.011964355,0.012881415,0.014114206,388.1717673,388.0964463,384.6487342,384.6443376
 09/21  06:40:00,21.83333333,0.01560763,386.1243162,0,21.11,21.84611073,22.16202383,22.44344655,0.009664568,0.011778779,0.012638392,0.013806096,390.4112591,390.3796203,384.5544488,384.5501144,0.548746009,0,0,0,50,21.88143945,22.15786932,22.40786368,0.015,0.011784962,0.012652504,0.013826754,389.5472727,389.4944984,384.5178726,384.5133546
 09/21  06:50:00,22.01666667,0.015702516,381.1242841,0,21.11,21.66042777,22.01302748,22.33646534,0.009757676,0.011659811,0.012486942,0.013615461,391.1171903,391.0946686,384.4325209,384.4279791,0.60875261,0,0,0,50,21.81090243,22.13111661,22.41872658,0.015,0.011754697,0.012608114,0.013768115,390.4951375,390.4610753,384.5249847,384.5205888
 09/21  07:00:00,22.2,0.015797284,385.124252,0,21.11,21.21373989,21.66197779,22.09726177,0.010021175,0.011378168,0.012123365,0.013156488,393.3040317,393.3667648,384.3297977,384.3253609,0.597816394,0.013030096,0,0,50,35.83021388,21.88026253,22.24667615,0.015,0.013329906,0.012349249,0.013441679,391.9356803,391.944379,384.3780704,384.3735217
 09/21  07:10:00,22.85,0.016178353,389.1242199,0,21.11,21.11034346,21.33932789,21.86945577,0.010242084,0.011311269,0.011791298,0.012736416,396.8776817,396.9479484,384.5543766,384.5510198,0.581687624,0.651808437,0,0,50,50,21.53876144,22.01061378,0.015,0.015,0.011996461,0.012996008,394.5139138,394.5803892,384.3960936,384.3920086
 09/21  07:20:00,23.5,0.016561047,384.1241878,0,21.11,21.11000001,21.11033559,21.65729117,0.010428934,0.011312055,0.011552791,0.012357384,400.9898768,401.0641804,384.6885605,384.6866528,0.573566315,0.480106295,0.257815086,0,50,50,50,21.81494575,0.015,0.015,0.015,0.012637302,398.0315675,398.1018831,384.6463637,384.6433832
 09/21  07:30:00,24.15,0.016944911,389.1241557,0,21.11,21.11,21.11000264,21.46012594,0.010587662,0.011315428,0.011536819,0.01201594,405.1826977,405.2810541,384.916525,384.9301595,0.565972792,0.467507161,0.92970421,0,50,50,50,21.65729117,0.015,0.015,0.015,0.012357384,400.9898768,401.0641804,384.6885605,384.6866528
 09/21  07:40:00,24.8,0.017329463,383.1241237,0,21.11,21.11,21.11000001,21.27620776,0.010722816,0.011320102,0.011523919,0.011707885,408.8931251,409.0121826,384.9500845,384.9731927,0.558681782,0.506480404,0.423547448,0,50,50,50,21.46012594,0.015,0.015,0.015,0.01201594,405.1826977,405.2810541,384.916525,384.9301595
 09/21  07:50:00,25.45,0.017714191,382.1240917,0,21.11,21.11,21.11,21.11003446,0.01083817,0.011325298,0.011513588,0.01143842,412.1052072,412.2369159,384.8092098,384.8291807,0.551738749,0.500539144,0.577314105,0.036008581,50,50,50,50,0.015,0.015,0.015,0.015,408.8931251,409.0121826,384.9500845,384.9731927
 09/21  08:00:00,26.1,0.018098544,387.1240597,0,21.11,21.11,21.11,21.11000019,0.010936917,0.011330717,0.011505451,0.011422866,415.1851692,415.3245107,384.8214581,384.8369392,0.545048333,0.494463473,0.570219873,0.950084426,50,50,50,50,0.015,0.015,0.015,0.015,412.1052072,412.2369159,384.8092098,384.8291807
 09/21  08:10:00,26.65,0.018033762,386.1240277,0,21.11,21.11,21.11,21.11,0.011046245,0.011362073,0.011499057,0.011411075,429.0721166,429.2528743,384.9086138,384.9225296,0.478187182,0.427663297,0.557929122,0.340664528,50,50,50,50,0.015,0.015,0.015,0.015,415.1851692,415.3245107,384.8214581,384.8369392
 09/21  08:20:00,27.2,0.017941983,384.1239957,0,21.11,21.11,21.11,21.11,0.01115641,0.011406626,0.011494013,0.01140176,448.6699672,448.9302426,384.9236699,384.9368598,0.466280191,0.415605948,0.545635389,0.506144812,50,50,50,50,0.015,0.015,0.015,0.015,429.0721166,429.2528743,384.9086138,384.9225296
 09/21  08:30:00,27.75,0.017821747,389.1239638,0.363636,21.11,21.11,21.11,21.11,0.011257225,0.01145162,0.011502194,0.01140639,469.1972666,469.5541128,390.1369236,390.16253,0.454643937,0.403666707,0.507952701,0.469697309,50,50,50,50,0.015,0.015,0.015,0.015,448.6699672,448.9302426,384.9236699,384.9368598
 09/21  08:40:00,28.3,0.017671548,386.1239319,0.363636,21.11,21.11,21.11,21.11,0.011345151,0.011491632,0.011517329,0.011418678,488.3059384,488.7549113,398.067486,398.118954,0.443161133,0.391628203,0.495331013,0.458157731,50,50,50,50,0.015,0.015,0.015,0.015,469.1972666,469.5541128,390.1369236,390.16253
 09/21  08:50:00,28.85,0.017489841,383.1239,0.545455,21.11,21.11,21.11,21.11,0.011420868,0.011525973,0.011539336,0.011438452,505.4773698,506.0033786,408.7883971,408.876623,0.4318246,0.379616678,0.470027657,0.433839055,50,50,50,50,0.015,0.015,0.015,0.015,488.3059384,488.7549113,398.067486,398.118954
 09/21  09:00:00,29.4,0.017275036,387.1238681,0.454545,21.11,21.11,21.11,21.11,0.01148634,0.011555539,0.011559446,0.01145695,521.1887855,521.776445,419.1474416,419.2735728,0.420613397,0.367585328,0.463635905,0.428358126,50,50,50,50,0.015,0.015,0.015,0.015,505.4773698,506.0033786,408.7883971,408.876623
 09/21  09:10:00,29.68333333,0.017208049,390.1238363,0.454545,21.11,21.11,21.11,21.11,0.011583842,0.011623028,0.01161676,0.011510407,539.1544837,539.8184438,429.4167882,429.5809458,0.333414499,0.279889773,0.37407873,0.339631735,50,50,50,50,0.015,0.015,0.015,0.015,521.1887855,521.776445,419.1474416,419.2735728
