Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/21  09:20:00,29.96666667,0.017133457,383.1238044,0.545455,21.11,21.11,21.11,21.11,0.011697014,0.011710344,0.011695864,0.011584627,558.1928057,558.9478773,440.6186274,440.8215313,0.328327225,0.274182376,0.360868032,0.327215031,50,50,50,50,0.015,0.015,0.015,0.015,539.1544837,539.8184438,429.4167882,429.5809458
 09/21  09:30:00,30.25,0.017051064,391.1237726,0.545455,21.11,21.11,21.11,21.11,0.011807942,0.011798245,0.011776452,0.011660613,577.2518981,578.103689,452.3359755,452.5778063,0.323265884,0.268444246,0.353884332,0.320981211,50,50,50,50,0.015,0.015,0.015,0.015,558.1928057,558.9478773,440.6186274,440.8215313
 09/21  09:40:00,30.53333333,0.016960668,390.1237408,0.363636,21.11,21.11,21.11,21.11,0.011908854,0.011878478,0.011842388,0.011722859,595.6950056,596.6398352,461.3158201,461.5891646,0.318752503,0.264134222,0.360178347,0.32798579,50,50,50,50,0.015,0.015,0.015,0.015,577.2518981,578.103689,452.3359755,452.5778063
 09/21  09:50:00,30.81666667,0.016862069,387.1237091,0.363636,21.11,21.11,21.11,21.11,0.011998675,0.011949781,0.011894744,0.011772404,613.2861191,614.3153222,468.2817409,468.5766863,0.314476588,0.26018281,0.35410788,0.322585358,50,50,50,50,0.015,0.015,0.015,0.015,595.6950056,596.6398352,461.3158201,461.5891646
 09/21  10:00:00,31.1,0.016755059,385.1236773,0.363636,21.11,21.11,21.11,21.11,0.012078655,0.012013264,0.011937651,0.01181318,630.0333131,631.1369263,474.3029955,474.6120785,0.310336877,0.256483441,0.348155088,0.317268155,50,50,50,50,0.015,0.015,0.015,0.015,613.2861191,614.3153222,468.2817409,468.5766863
 09/21  10:10:00,31.1,0.016755059,388.1236456,0.454545,21.11,21.11,21.11,21.11,0.01215171,0.012071723,0.011978775,0.011852647,646.1106085,647.2793727,481.3391978,481.6611652,0.307336937,0.254153215,0.337017135,0.306733831,50,50,50,50,0.015,0.015,0.015,0.015,630.0333131,631.1369263,474.3029955,474.6120785
 09/21  10:20:00,31.1,0.016755059,384.1236139,0.454545,21.11,21.11,21.11,21.11,0.012219745,0.01212693,0.012018835,0.011891456,661.4806058,662.7059573,488.9121544,489.2481256,0.304424679,0.252013215,0.332312138,0.30260555,50,50,50,50,0.015,0.015,0.015,0.015,646.1106085,647.2793727,481.3391978,481.6611652
 09/21  10:30:00,31.1,0.016755059,385.1235822,0.363636,21.11,21.11,21.11,21.11,0.012283663,0.01217965,0.012053645,0.011925435,676.2176521,677.4917562,495.1850248,495.5327416,0.301577564,0.250015186,0.334126685,0.304972971,50,50,50,50,0.015,0.015,0.015,0.015,661.4806058,662.7059573,488.9121544,489.2481256
 09/21  10:40:00,31.1,0.016755059,385.1235506,0.363636,21.11,21.11,21.11,21.11,0.012343844,0.012230021,0.012084157,0.011955469,690.365347,691.6815444,500.4363023,500.7917398,0.298494896,0.247311325,0.329515434,0.300889544,50,50,50,50,0.015,0.015,0.015,0.015,676.2176521,677.4917562,495.1850248,495.5327416
 09/21  10:50:00,31.1,0.016755059,391.1235189,0.636364,21.11,21.11,21.11,21.11,0.012400529,0.012278075,0.012122189,0.01199315,704.0847077,705.4377031,509.2317524,509.5993342,0.295328779,0.244452305,0.305902025,0.277778479,50,50,50,50,0.015,0.015,0.015,0.015,690.365347,691.6815444,500.4363023,500.7917398
 09/21  11:00:00,31.1,0.016755059,386.1234873,0.545455,21.11,21.11,21.11,21.11,0.012453966,0.012323899,0.01216073,0.012031562,717.2294119,718.6142654,518.7483981,519.1323786,0.292135402,0.241501063,0.307506228,0.279884882,50,50,50,50,0.015,0.015,0.015,0.015,704.0847077,705.4377031,509.2317524,509.5993342
 09/21  11:10:00,31.38333333,0.016592853,387.1234557,0.545455,21.11,21.11,21.11,21.11,0.012505625,0.012368841,0.012198128,0.012069073,729.8298867,731.241877,527.9002876,528.3011885,0.288963545,0.23852779,0.30299326,0.2758349,50,50,50,50,0.015,0.015,0.015,0.015,717.2294119,718.6142654,518.7483981,519.1323786
 09/21  11:20:00,31.66666667,0.016420204,390.1234241,0.454545,21.11,21.11,21.11,21.11,0.012556455,0.012413757,0.012231202,0.012102531,741.9869732,743.4219353,535.2611524,535.6746356,0.285806206,0.235525335,0.304902744,0.278197356,50,50,50,50,0.015,0.015,0.015,0.015,729.8298867,731.241877,527.9002876,528.3011885
 09/21  11:30:00,31.95,0.016236871,391.1233926,0.545455,21.11,21.11,21.11,21.11,0.01260684,0.012458951,0.012265501,0.012137375,753.7218386,755.1761155,542.7634704,543.1865857,0.282659758,0.232497154,0.294269741,0.268000779,50,50,50,50,0.015,0.015,0.015,0.015,741.9869732,743.4219353,535.2611524,535.6746356
 09/21  11:40:00,32.23333333,0.016042601,388.123361,0.454545,21.11,21.11,21.11,21.11,0.01265686,0.012504379,0.012297882,0.012170487,764.9496601,766.4198909,549.1224416,549.5517276,0.279340361,0.228943457,0.296078434,0.270235495,50,50,50,50,0.015,0.015,0.015,0.015,753.7218386,755.1761155,542.7634704,543.1865857
 09/21  11:50:00,32.51666667,0.015837149,390.1233295,0.272727,21.11,21.11,21.11,21.11,0.012706524,0.012549941,0.012322026,0.012195611,775.7382934,777.2215482,552.0498653,552.4774374,0.275942378,0.225205799,0.304289148,0.278860319,50,50,50,50,0.015,0.015,0.015,0.015,764.9496601,766.4198909,549.1224416,549.5517276
 09/21  12:00:00,32.8,0.015620255,387.123298,0.363636,21.11,21.11,21.11,21.11,0.012755861,0.012595582,0.012345581,0.012220247,786.041557,787.535127,554.2612359,554.6816335,0.272548274,0.221323763,0.293594126,0.268561967,50,50,50,50,0.015,0.015,0.015,0.015,775.7382934,777.2215482,552.0498653,552.4774374
 09/21  12:10:00,32.8,0.015569503,385.1232666,0.363636,21.11,21.11,21.11,21.11,0.012783134,0.012619643,0.012368217,0.01224398,789.0911752,790.5685776,556.5445366,556.9560408,0.298218774,0.245749252,0.285451601,0.260804047,50,50,50,50,0.015,0.015,0.015,0.015,786.041557,787.535127,554.2612359,554.6816335
 09/21  12:20:00,32.8,0.015518741,388.1232351,0.181818,21.11,21.11,21.11,21.11,0.012795229,0.012628623,0.01238128,0.012258216,787.8134669,789.2436983,556.4026547,556.8012712,0.291325741,0.237528407,0.289955598,0.265683672,50,50,50,50,0.015,0.015,0.015,0.015,789.0911752,790.5685776,556.5445366,556.9560408
 09/21  12:30:00,32.8,0.015467972,383.1232037,0.181818,21.11,21.11,21.11,21.11,0.01280069,0.012630774,0.012387005,0.012265118,785.0858731,786.4500984,554.6642614,555.045537,0.28433951,0.229139328,0.281873242,0.257962318,50,50,50,50,0.015,0.015,0.015,0.015,787.8134669,789.2436983,556.4026547,556.8012712
 09/21  12:40:00,32.8,0.015417193,382.1231723,0.272727,21.11,21.11,21.11,21.11,0.01280382,0.012630447,0.012392171,0.012271361,782.274269,783.5674934,553.7012699,554.0648461,0.277898057,0.222276505,0.268082763,0.24452021,50,50,50,50,0.015,0.015,0.015,0.015,785.0858731,786.4500984,554.6642614,555.045537
 09/21  12:50:00,32.8,0.015366406,383.1231409,0.272727,21.11,21.11,21.11,21.11,0.012805806,0.012628934,0.012396934,0.012277105,779.7568634,780.9820104,553.5376319,553.8857456,0.271657863,0.215750042,0.26070695,0.237483345,50,50,50,50,0.015,0.015,0.015,0.015,782.274269,783.5674934,553.7012699,554.0648461
 09/21  13:00:00,32.8,0.015315611,384.1231095,0.272727,21.11,21.11,21.11,21.11,0.01280661,0.01262627,0.01240017,0.012281247,777.51981,778.6821491,553.7567191,554.0917428,0.265524218,0.209480736,0.253443145,0.230548014,50,50,50,50,0.015,0.015,0.015,0.015,779.7568634,780.9820104,553.5376319,553.8857456
 09/21  13:10:00,32.88333333,0.01544553,382.1230782,0.0909091,21.11,21.11,21.11,21.11,0.012827541,0.012643711,0.012396365,0.012278434,782.179236,783.3091046,551.4008478,551.720148,0.232683212,0.177620654,0.264878581,0.242306465,50,50,50,50,0.015,0.015,0.015,0.015,777.51981,778.6821491,553.7567191,554.0917428
 09/21  13:20:00,32.96666667,0.015576347,387.1230468,0.272727,21.11,21.11,21.11,21.11,0.012861408,0.012674492,0.012396874,0.01227991,791.0126151,792.1436459,550.184186,550.4878263,0.232514438,0.178555094,0.251242903,0.228978656,50,50,50,50,0.015,0.015,0.015,0.015,782.179236,783.3091046,551.4008478,551.720148
 09/21  13:30:00,33.05,0.015708071,391.1230155,0.454545,21.11,21.11,21.11,21.11,0.012899548,0.012710238,0.01240937,0.012293274,801.0808411,802.2321536,552.8504017,553.1450803,0.232507929,0.179753651,0.23755513,0.215590267,50,50,50,50,0.015,0.015,0.015,0.015,791.0126151,792.1436459,550.184186,550.4878263
 09/21  13:40:00,33.13333333,0.015840706,389.1229843,0.545455,21.11,21.11,21.11,21.11,0.012937675,0.01274669,0.012432449,0.01231716,810.8990914,812.0746398,558.9007442,559.1957565,0.232395169,0.180553298,0.229984702,0.208313069,50,50,50,50,0.015,0.015,0.015,0.015,801.0808411,802.2321536,552.8504017,553.1450803
 09/21  13:50:00,33.21666667,0.015974255,389.122953,0.545455,21.11,21.11,21.11,21.11,0.012974622,0.012782613,0.01245988,0.012345435,820.1226526,821.3183245,566.2062008,566.5078086,0.232278675,0.181361174,0.228809221,0.207425421,50,50,50,50,0.015,0.015,0.015,0.015,810.8990914,812.0746398,558.9007442,559.1957565
 09/21  14:00:00,33.3,0.016108729,381.1229218,0.454545,21.11,21.11,21.11,21.11,0.01301041,0.012817953,0.012484294,0.012370825,828.6338274,829.843016,572.0285546,572.3365747,0.232184117,0.182200178,0.234141604,0.213040642,50,50,50,50,0.015,0.015,0.015,0.015,820.1226526,821.3183245,566.2062008,566.5078086
 09/21  14:10:00,33.3,0.016108729,391.1228905,0.272727,21.11,21.11,21.11,21.11,0.013042682,0.012850107,0.01249601,0.012383677,836.8542709,838.072224,574.1958504,574.5035622,0.2272976,0.177524275,0.241384426,0.220560072,50,50,50,50,0.015,0.015,0.015,0.015,828.6338274,829.843016,572.0285546,572.3365747
 09/21  14:20:00,33.3,0.016108729,383.1228594,0.363636,21.11,21.11,21.11,21.11,0.013070073,0.012877549,0.012501707,0.012390511,844.665662,845.8890131,575.473395,575.7754549,0.222328513,0.172798527,0.229869282,0.209311663,50,50,50,50,0.015,0.015,0.015,0.015,836.8542709,838.072224,574.1958504,574.5035622
 09/21  14:30:00,33.3,0.016108729,387.1228282,0.363636,21.11,21.11,21.11,21.11,0.013092301,0.012899917,0.012503729,0.01239361,852.1999556,853.4263017,576.909345,577.2039622,0.217352338,0.168089143,0.224722617,0.204427743,50,50,50,50,0.015,0.015,0.015,0.015,844.665662,845.8890131,575.473395,575.7754549
 09/21  14:40:00,33.3,0.016108729,388.122797,0.272727,21.11,21.11,21.11,21.11,0.013109582,0.012917405,0.012498832,0.012389762,859.497611,860.7250631,577.2781931,577.5638737,0.212437432,0.163544201,0.226087421,0.206051699,50,50,50,50,0.015,0.015,0.015,0.015,852.1999556,853.4263017,576.909345,577.2039622
 09/21  14:50:00,33.3,0.016108729,386.1227659,0.272727,21.11,21.11,21.11,21.11,0.013122236,0.012930317,0.012488463,0.012380392,866.4983967,867.7250677,576.9152423,577.1905836,0.207566852,0.159073095,0.221301275,0.201518685,50,50,50,50,0.015,0.015,0.015,0.015,859.497611,860.7250631,577.2781931,577.5638737
 09/21  15:00:00,33.3,0.016108729,391.1227348,0.363636,21.11,21.11,21.11,21.11,0.013130538,0.012938912,0.012477835,0.012370649,873.3217526,874.5460571,577.7263667,577.9925569,0.20273768,0.154671091,0.210252999,0.19071781,50,50,50,50,0.015,0.015,0.015,0.015,866.4983967,867.7250677,576.9152423,577.1905836
 09/21  15:10:00,33.21666667,0.016144135,386.1227037,0.454545,21.11,21.11,21.11,21.11,0.013133963,0.012942752,0.012469231,0.012362815,879.8188777,881.0388124,580.5685302,580.8294474,0.201350687,0.154158748,0.20250377,0.183212347,50,50,50,50,0.015,0.015,0.015,0.015,873.3217526,874.5460571,577.7263667,577.9925569
 09/21  15:20:00,33.13333333,0.016178846,387.1226726,0.545455,21.11,21.11,21.11,21.11,0.013132351,0.012941717,0.012463082,0.012357337,886.0191928,887.2325667,585.7243963,585.9853234,0.200069142,0.153776694,0.194784854,0.175733382,50,50,50,50,0.015,0.015,0.015,0.015,879.8188777,881.0388124,580.5685302,580.8294474
 09/21  15:30:00,33.05,0.016212865,388.1226416,0.363636,21.11,21.11,21.11,21.11,0.013125901,0.012936001,0.012448367,0.012343339,891.9733957,893.178209,589.2159267,589.4771921,0.1988532,0.153476393,0.206113837,0.187302374,50,50,50,50,0.015,0.015,0.015,0.015,886.0191928,887.2325667,585.7243963,585.9853234
 09/21  15:40:00,32.96666667,0.016246197,389.1226105,0.363636,21.11,21.11,21.11,21.11,0.013114964,0.012925927,0.012425839,0.012321556,897.7128847,898.9074537,591.2241131,591.4830305,0.197694701,0.153241427,0.205018193,0.186440532,50,50,50,50,0.015,0.015,0.015,0.015,891.9733957,893.178209,589.2159267,589.4771921
 09/21  15:50:00,32.88333333,0.016278849,391.1225795,0.454545,21.11,21.11,21.11,21.11,0.013099906,0.012911831,0.012401783,0.012298188,903.275253,904.4582222,593.9277081,594.1834622,0.196599755,0.15307301,0.197655494,0.179306882,50,50,50,50,0.015,0.015,0.015,0.015,897.7128847,898.9074537,591.2241131,591.4830305
 09/21  16:00:00,32.8,0.016310822,381.1225485,0.636364,21.11,21.11,21.11,21.11,0.013081061,0.012894022,0.012383552,0.012280502,908.4123575,909.5819145,599.6656348,599.9220578,0.195560248,0.15297034,0.183964758,0.165840903,50,50,50,50,0.015,0.015,0.015,0.015,903.275253,904.4582222,593.9277081,594.1834622
 09/21  16:10:00,32.7,0.016430367,386.1225176,0.545455,21.11,21.11,21.11,21.11,0.013062422,0.012876556,0.01236739,0.012264864,913.3094071,914.4638049,605.806408,606.0663849,0.19614586,0.154834659,0.190807259,0.172909891,50,50,50,50,0.015,0.015,0.015,0.015,908.4123575,909.5819145,599.6656348,599.9220578
 09/21  16:20:00,32.6,0.016548017,381.1224866,0.363636,21.11,21.11,21.11,21.11,0.013046316,0.012861811,0.012346067,0.01224417,917.9038493,919.0414253,608.7755678,609.0361898,0.196798479,0.156787306,0.204221053,0.186548807,50,50,50,50,0.015,0.015,0.015,0.015,913.3094071,914.4638049,605.806408,606.0663849
 09/21  16:30:00,32.5,0.016663788,382.1224557,0.545455,21.11,21.11,21.11,21.11,0.013033322,0.012850397,0.012330203,0.012228922,922.2663316,923.3856894,612.3131772,612.5727742,0.197503449,0.158824728,0.192539337,0.17508486,50,50,50,50,0.015,0.015,0.015,0.015,917.9038493,919.0414253,608.7755678,609.0361898
 09/21  16:40:00,32.4,0.016777689,390.1224248,0.545455,21.11,21.11,21.11,21.11,0.01302322,0.012842113,0.012320203,0.01221953,926.6138033,927.7142661,616.8526549,617.1118472,0.198260295,0.160953761,0.193501071,0.176264572,50,50,50,50,0.015,0.015,0.015,0.015,922.2663316,923.3856894,612.3131772,612.5727742
 09/21  16:50:00,32.3,0.016889736,381.1223939,0.454545,21.11,21.11,21.11,21.11,0.013015614,0.012836572,0.012310673,0.012210667,930.6842175,931.764971,620.2823318,620.5404728,0.199068482,0.163157763,0.200955799,0.183936524,50,50,50,50,0.015,0.015,0.015,0.015,926.6138033,927.7142661,616.8526549,617.1118472
 09/21  17:00:00,32.2,0.016999943,391.1223631,0.454545,21.11,21.11,21.11,21.11,0.013010154,0.012833429,0.012301738,0.012202453,934.712979,935.7734967,623.0002256,623.2559265,0.199930566,0.165437057,0.202286045,0.185480917,50,50,50,50,0.015,0.015,0.015,0.015,930.6842175,931.764971,620.2823318,620.5404728
 09/21  17:10:00,31.93333333,0.017097084,382.1223322,0.727273,21.11,21.11,21.11,21.11,0.012977055,0.012803351,0.012304013,0.012205361,928.6558575,929.6730836,629.1613113,629.417818,0.246819753,0.213541077,0.183214715,0.166618286,50,50,50,50,0.015,0.015,0.015,0.015,934.712979,935.7734967,623.0002256,623.2559265
 09/21  17:20:00,31.66666667,0.017186907,389.1223014,0.454545,21.11,21.11,21.11,21.11,0.01292798,0.012757642,0.012302357,0.01220442,916.7311264,917.6793899,633.6251757,633.8826909,0.246754549,0.214647881,0.202101816,0.185719658,50,50,50,50,0.015,0.015,0.015,0.015,928.6558575,929.6730836,629.1613113,629.417818
 09/21  17:30:00,31.4,0.017269577,390.1222706,0.363636,21.11,21.11,21.11,21.11,0.012875874,0.012708938,0.012292904,0.012195798,903.269056,904.1358122,635.0505556,635.3051682,0.246621727,0.215733279,0.208705321,0.192533571,50,50,50,50,0.015,0.015,0.015,0.015,916.7311264,917.6793899,633.6251757,633.8826909
 09/21  17:40:00,31.13333333,0.017345261,382.1222398,0.181818,21.11,21.11,21.11,21.11,0.012826708,0.01266307,0.012272726,0.012176584,890.0121992,890.797385,632.072333,632.3168459,0.246376026,0.216528017,0.221724644,0.205762687,50,50,50,50,0.015,0.015,0.015,0.015,903.269056,904.1358122,635.0505556,635.3051682
 09/21  17:50:00,30.86666667,0.017414119,391.1222091,0.0909091,21.11,21.11,21.11,21.11,0.012781757,0.012621332,0.012244718,0.012149621,877.6473679,878.3576781,625.8879431,626.1153823,0.246200953,0.217592601,0.228756812,0.213001887,50,50,50,50,0.015,0.015,0.015,0.015,890.0121992,890.797385,632.072333,632.3168459
 09/21  18:00:00,30.6,0.017476316,382.1221784,0,21.11,21.11,21.11,21.11,0.012740572,0.012583287,0.012211484,0.012117472,865.8650475,866.5081588,617.1389368,617.3440295,0.245938265,0.218324365,0.235798392,0.220248729,50,50,50,50,0.015,0.015,0.015,0.015,877.6473679,878.3576781,625.8879431,626.1153823
 09/21  18:10:00,30.31666667,0.017374521,383.1221476,0,21.11,21.11,21.11,21.11,0.012693832,0.012539734,0.012177661,0.012084706,851.557801,852.1347202,607.6008529,607.7813423,0.259269241,0.232488155,0.235562573,0.220215313,50,50,50,50,0.015,0.015,0.015,0.015,865.8650475,866.5081588,617.1389368,617.3440295
 09/21  18:20:00,30.03333333,0.017270776,385.122117,0,21.11,21.11,21.11,21.11,0.012644732,0.012493775,0.012145658,0.0120537,835.9727643,836.4826291,598.2880676,598.444369,0.258080926,0.232108196,0.235357403,0.22021107,50,50,50,50,0.015,0.015,0.015,0.015,851.557801,852.1347202,607.6008529,607.7813423
 09/21  18:30:00,29.75,0.017165165,391.1220863,0,21.11,21.11,21.11,21.11,0.012596931,0.012448997,0.012116073,0.012025053,820.5325465,820.9770858,589.5957556,589.7297715,0.256876811,0.231685245,0.235192102,0.220245058,50,50,50,50,0.015,0.015,0.015,0.015,835.9727643,836.4826291,598.2880676,598.444369
 09/21  18:40:00,29.46666667,0.017057765,387.1220556,0,21.11,21.11,21.11,21.11,0.012552051,0.012407004,0.012088766,0.011998634,805.6604518,806.0439945,581.349382,581.4632552,0.255681459,0.231244752,0.23506483,0.220315257,50,50,50,50,0.015,0.015,0.015,0.015,820.5325465,820.9770858,589.5957556,589.7297715
 09/21  18:50:00,29.18333333,0.016948655,381.122025,0,21.11,21.11,21.11,21.11,0.012510322,0.012368039,0.012063464,0.011974181,791.3090724,791.6368448,573.3180469,573.4135236,0.254506684,0.230800917,0.234971079,0.220416975,50,50,50,50,0.015,0.015,0.015,0.015,805.6604518,806.0439945,581.349382,581.4632552
 09/21  19:00:00,28.9,0.016837913,386.1219944,0,21.11,21.11,21.11,21.11,0.012471475,0.012331853,0.012039954,0.011951488,777.6111785,777.8884725,565.6336602,565.7122517,0.253359408,0.23036296,0.234906292,0.220545495,50,50,50,50,0.015,0.015,0.015,0.015,791.3090724,791.6368448,573.3180469,573.4135236
 09/21  19:10:00,28.71666667,0.01686807,391.1219638,0,20.61614641,20.99931809,21.03825488,21.06382535,0.012359926,0.01222531,0.011937148,0.011852133,766.4724785,766.7376323,560.3027358,560.3827052,0,0,0,0,20.96429203,21.07908458,21.09007506,21.09721797,0.01244314,0.012304736,0.012013004,0.011925442,775.4522284,775.7308478,564.6780926,564.7582767
 09/21  19:20:00,28.53333333,0.016895409,387.1219333,0,20.29071454,20.91160896,20.98027826,21.0260843,0.012261001,0.012130954,0.011848867,0.011766811,754.0889658,754.3201212,554.015277,554.0917484,0,0,0,0,20.47893579,20.96371985,21.01481297,21.04859712,0.012319488,0.012186753,0.011901191,0.011817382,761.3048853,761.5563175,557.6676053,557.745999
 09/21  19:30:00,28.35,0.016919978,389.1219027,0,20.06050747,20.83487372,20.92837007,20.991853,0.01217362,0.01204754,0.011770696,0.011691254,743.340161,743.5336901,548.6051319,548.6782387,0,0,0,0,20.24512157,20.89637245,20.96997055,21.01928685,0.012243585,0.012114329,0.011833316,0.01175178,751.9263928,752.1497494,552.9268214,553.0025724
 09/21  19:40:00,28.16666667,0.016941824,390.1218722,0,19.59346758,20.64785455,20.79929267,20.90577362,0.011958773,0.011842354,0.011577891,0.011504886,717.3575561,717.4526378,535.5714099,535.6362523,0,0,0,0,19.87153415,20.76404182,20.87983713,20.95961864,0.012092654,0.011970224,0.011698067,0.011621051,733.5257426,733.6831139,543.6783175,543.7483818
 09/21  19:50:00,27.98333333,0.016960997,388.1218417,0,19.30697171,20.47823531,20.67679803,20.82200677,0.011757768,0.0116503,0.011397227,0.011330229,693.1620911,693.1543488,523.4224393,523.4782614,0,0,0,0,19.47788475,20.58280099,20.75266834,20.8740267,0.011882112,0.011769109,0.011508991,0.011438278,708.1374341,708.1935478,530.9461583,531.0076497
 09/21  20:00:00,27.8,0.016977542,385.1218112,0,19.13344408,20.32769133,20.56307004,20.74227215,0.011573872,0.011474596,0.011231897,0.011170382,670.867529,670.7648988,512.1347793,512.1811591,0,0,0,0,19.25164151,20.43872318,20.64755205,20.80173376,0.011710084,0.011604737,0.011354362,0.011288788,687.4068702,687.3742398,520.523972,520.5774759
 09/21  20:10:00,27.7,0.017073827,387.1217808,0,19.02253166,20.1932592,20.45710924,20.66616604,0.011406433,0.011314681,0.011081445,0.011024917,650.5003009,650.3172897,501.8107726,501.8477275,0,0,0,0,19.13344408,20.32769133,20.56307004,20.74227215,0.011573872,0.011474596,0.011231897,0.011170382,670.867529,670.7648988,512.1347793,512.1811591
 09/21  20:20:00,27.6,0.017168285,391.1217503,0,18.94361574,20.07166406,20.35749418,20.5929776,0.011253722,0.01116892,0.010944348,0.010892372,632.0579031,631.8108134,492.5624106,492.5903729,0,0,0,0,19.02253166,20.1932592,20.45710924,20.66616604,0.011406433,0.011314681,0.011081445,0.011024917,650.5003009,650.3172897,501.8107726,501.8477275
 09/21  20:30:00,27.5,0.017260933,391.1217199,0,18.88131431,19.95801792,20.26320146,20.52222081,0.011114118,0.011035758,0.010819135,0.010771329,615.27029,614.9737809,484.2134786,484.2330165,0,0,0,0,18.94361574,20.07166406,20.35749418,20.5929776,0.011253722,0.01116892,0.010944348,0.010892372,632.0579031,631.8108134,492.5624106,492.5903729
 09/21  20:40:00,27.4,0.017351783,389.1216895,0,18.82863841,19.85055465,20.17357775,20.45362108,0.010986325,0.010913944,0.010704621,0.010660641,599.8109289,599.477065,476.507966,476.5196276,0,0,0,0,18.88131431,19.95801792,20.26320146,20.52222081,0.011114118,0.011035758,0.010819135,0.010771329,615.27029,614.9737809,484.2134786,484.2330165
 09/21  20:50:00,27.3,0.017440851,387.1216591,0,18.78220881,19.75154062,20.08816039,20.38700525,0.010869287,0.010802451,0.010599838,0.01055937,585.4688535,585.1074389,469.2919825,469.2963037,0,0,0,0,18.82863841,19.85055465,20.17357775,20.45362108,0.010986325,0.010913944,0.010704621,0.010660641,599.8109289,599.477065,476.507966,476.5196276
 09/21  21:00:00,27.2,0.017528152,389.1216288,0,18.74001415,19.66064432,20.00656334,20.32223252,0.010762085,0.01070039,0.010503944,0.010466703,572.3001243,571.9196953,462.6726281,462.6703279,0,0,0,0,18.78220881,19.75154062,20.08816039,20.38700525,0.010869287,0.010802451,0.010599838,0.01055937,585.4688535,585.1074389,469.2919825,469.2963037
 09/21  21:10:00,27.11666667,0.017517926,382.1215985,0,18.70811297,19.57883232,19.92965336,20.25999556,0.010663628,0.010606693,0.010415909,0.010381633,559.9292562,559.5361609,456.3165035,456.3080125,0,0,0,0,18.74001415,19.66064432,20.00656334,20.32223252,0.010762085,0.01070039,0.010503944,0.010466703,572.3001243,571.9196953,462.6726281,462.6703279
 09/21  21:20:00,27.03333333,0.017507318,388.1215681,0,18.68730937,19.50616713,19.85780957,20.20066166,0.010572991,0.010520461,0.010334877,0.010303324,548.6581505,548.2587554,450.568674,450.5548364,0,0,0,0,18.70811297,19.57883232,19.92965336,20.25999556,0.010663628,0.010606693,0.010415909,0.010381633,559.9292562,559.5361609,456.3165035,456.3080125
 09/21  21:30:00,26.95,0.017496329,385.1215379,0,18.67462773,19.44192606,19.79177555,20.14423493,0.010489431,0.010440974,0.010260164,0.010231112,538.2872503,537.8866439,445.2690324,445.2505417,0,0,0,0,18.68730937,19.50616713,19.85780957,20.20066166,0.010572991,0.010520461,0.010334877,0.010303324,548.6581505,548.2587554,450.568674,450.5548364
 09/21  21:40:00,26.86666667,0.017484962,386.1215076,0,18.66676023,19.38513389,19.73065208,20.09055735,0.01041231,0.010367621,0.010191193,0.01016444,528.7794295,528.3818582,440.4178159,440.3953857,0,0,0,0,18.67462773,19.44192606,19.79177555,20.14423493,0.010489431,0.010440974,0.010260164,0.010231112,538.2872503,537.8866439,445.2690324,445.2505417
 09/21  21:50:00,26.78333333,0.017473224,389.1214773,0,18.66155973,19.3348672,19.67385238,20.03989428,0.010341062,0.010299856,0.010127452,0.010102813,520.1965215,519.8056341,436.1114667,436.0859203,0,0,0,0,18.66676023,19.38513389,19.73065208,20.09055735,0.01041231,0.010367621,0.010191193,0.01016444,528.7794295,528.3818582,440.4178159,440.3953857
 09/21  22:00:00,26.7,0.017461115,390.1214471,0,18.65798027,19.29033926,19.62098634,19.99214688,0.010275164,0.010237175,0.010068468,0.010045773,512.4526586,512.0712338,432.2952417,432.2673149,0,0,0,0,18.66155973,19.3348672,19.67385238,20.03989428,0.010341062,0.010299856,0.010127452,0.010102813,520.1965215,519.8056341,436.1114667,436.0859203
 09/21  22:10:00,26.6,0.017471643,384.1214169,0,18.48794637,19.20217662,19.53935139,19.92387706,0.010172623,0.01013899,0.009983586,0.009963533,499.192466,498.8244681,426.6978999,426.6668449,0,0,0,0,18.65798027,19.29033926,19.62098634,19.99214688,0.010275164,0.010237175,0.010068468,0.010045773,512.4526586,512.0712338,432.2952417,432.2673149
 09/21  22:20:00,26.5,0.017481388,384.1213867,0,18.283959,19.092454,19.44253749,19.84448399,0.0100521,0.010023153,0.00988557,0.009868369,483.7088327,483.3553095,420.4584822,420.424488,0,0,0,0,18.48794637,19.20217662,19.53935139,19.92387706,0.010172623,0.01013899,0.009983586,0.009963533,499.192466,498.8244681,426.6978999,426.6668449
 09/21  22:30:00,26.4,0.017490355,391.1213566,0,18.13624426,18.98392193,19.34507886,19.76418444,0.009932962,0.009908311,0.009788068,0.009773485,469.7542219,469.4177806,415.2663862,415.2312013,0,0,0,0,18.283959,19.092454,19.44253749,19.84448399,0.0100521,0.010023153,0.00988557,0.009868369,483.7088327,483.3553095,420.4584822,420.424488
 09/21  22:40:00,26.3,0.017498553,390.1213264,0,18.05255285,18.8860847,19.25340612,19.68693575,0.009823251,0.009802266,0.009696861,0.009684504,458.1579177,457.8412621,411.1474881,411.1124784,0,0,0,0,18.13624426,18.98392193,19.34507886,19.76418444,0.009932962,0.009908311,0.009788068,0.009773485,469.7542219,469.4177806,415.2663862,415.2312013
 09/21  22:50:00,26.2,0.017505989,386.1212963,0,18.00705536,18.79988125,19.16859396,19.61357309,0.009723623,0.009705709,0.009612507,0.009602,448.3242568,448.0289467,407.4900267,407.4555622,0,0,0,0,18.05255285,18.8860847,19.25340612,19.68693575,0.009823251,0.009802266,0.009696861,0.009684504,458.1579177,457.8412621,411.1474881,411.1124784
 09/21  23:00:00,26.1,0.017512671,382.1212662,0,17.97675981,18.72339597,19.08983707,19.54377442,0.009632269,0.009616938,0.009533789,0.009524823,439.6187037,439.3452048,403.8942426,403.8601519,0,0,0,0,18.00705536,18.79988125,19.16859396,19.61357309,0.009723623,0.009705709,0.009612507,0.009602,448.3242568,448.0289467,407.4900267,407.4555622
 09/21  23:10:00,25.73333333,0.017412538,381.1212361,0,17.94564676,18.65329705,19.01615914,19.47706426,0.009549361,0.009536227,0.0094639,0.009456234,431.2422968,430.9909022,400.4782887,400.4446505,0,0,0,0,17.97675981,18.72339597,19.08983707,19.54377442,0.009632269,0.009616938,0.009533789,0.009524823,439.6187037,439.3452048,403.8942426,403.8601519
 09/21  23:20:00,25.36666667,0.017307362,389.1212061,0,17.91486069,18.58878749,18.94686247,19.41310087,0.009477009,0.00946576,0.009404149,0.009397592,424.2538637,424.0261753,398.1247109,398.0929191,0,0,0,0,17.94564676,18.65329705,19.01615914,19.47706426,0.009549361,0.009536227,0.0094639,0.009456234,431.2422968,430.9909022,400.4782887,400.4446505
 09/21  23:30:00,25,0.017197381,384.121176,0,17.88707125,18.52955151,18.88148584,19.3516583,0.009415517,0.009405892,0.009353905,0.009348297,418.1877857,417.9831872,396.1360331,396.1063089,0,0,0,0,17.91486069,18.58878749,18.94686247,19.41310087,0.009477009,0.00946576,0.009404149,0.009397592,424.2538637,424.0261753,398.1247109,398.0929191
 09/21  23:40:00,24.63333333,0.017082825,388.121146,0,17.86264766,18.47517086,18.81967855,19.29257422,0.009363794,0.009355565,0.009311774,0.009306978,413.2783762,413.0961474,394.6905734,394.6633704,0,0,0,0,17.88707125,18.52955151,18.88148584,19.3516583,0.009415517,0.009405892,0.009353905,0.009348297,418.1877857,417.9831872,396.1360331,396.1063089
 09/21  23:50:00,24.26666667,0.016963923,383.121116,0,17.84060388,18.42510846,18.76114526,19.23570465,0.009320324,0.009313295,0.009276358,0.009272258,408.8820061,408.7200337,393.1999689,393.1748154,0,0,0,0,17.86264766,18.47517086,18.81967855,19.29257422,0.009363794,0.009355565,0.009311774,0.009306978,413.2783762,413.0961474,394.6905734,394.6633704
 09/21  24:00:00,23.9,0.016840895,388.1210861,0,17.81989831,18.37881716,18.70561018,19.18091838,0.009283708,0.009277708,0.009246506,0.009243002,405.385393,405.2424082,392.1423176,392.1195183,0,0,0,0,17.84060388,18.42510846,18.76114526,19.23570465,0.009320324,0.009313295,0.009276358,0.009272258,408.8820061,408.7200337,393.1999689,393.1748154
 09/22  00:10:00,23.9,0.016840895,388.1210561,0,17.79994512,18.33584744,18.65283392,19.12809596,0.009252805,0.009247686,0.009221307,0.009218312,402.6228931,402.4974419,391.4339656,391.4136736,0,0,0,0,17.81989831,18.37881716,18.70561018,19.18091838,0.009283708,0.009277708,0.009246506,0.009243002,405.385393,405.2424082,392.1423176,392.1195183
 09/22  00:20:00,23.9,0.016840895,384.1210262,0,17.78050256,18.29581113,18.60259571,19.07712436,0.009226699,0.009222334,0.009200028,0.009197468,400.0340455,399.9238833,390.5785406,390.5601505,0,0,0,0,17.79994512,18.33584744,18.65283392,19.12809596,0.009252805,0.009247686,0.009221307,0.009218312,402.6228931,402.4974419,391.4339656,391.4136736
 09/22  00:30:00,23.9,0.016840895,384.1209963,0,17.7614746,18.25836224,18.55468989,19.02789561,0.009204642,0.00920092,0.009182059,0.009179872,397.6427476,397.5459423,389.6517834,389.6348846,0,0,0,0,17.78050256,18.29581113,18.60259571,19.07712436,0.009226699,0.009222334,0.009200028,0.009197468,400.0340455,399.9238833,390.5785406,390.5601505
 09/22  00:40:00,23.9,0.016840895,388.1209664,0,17.7428021,18.22319232,18.50892672,18.98030728,0.009186006,0.009182835,0.009166889,0.00916502,395.8770069,395.792541,389.1247975,389.1097455,0,0,0,0,17.7614746,18.25836224,18.55468989,19.02789561,0.009204642,0.00920092,0.009182059,0.009179872,397.6427476,397.5459423,389.6517834,389.6348846
 09/22  00:50:00,23.9,0.016840895,383.1209365,0,17.72443274,18.19002944,18.46513279,18.93426321,0.009170264,0.009167562,0.009154082,0.009152486,394.1700671,394.0962154,388.4642572,388.4505818,0,0,0,0,17.7428021,18.22319232,18.50892672,18.98030728,0.009186006,0.009182835,0.009166889,0.00916502,395.8770069,395.792541,389.1247975,389.1097455
 09/22  01:00:00,23.9,0.016840895,384.1209067,0,17.70632143,18.15863602,18.42315037,18.88967356,0.009156966,0.009154666,0.009143269,0.009141906,392.6216796,392.5570844,387.7998721,387.7873523,0,0,0,0,17.72443274,18.19002944,18.46513279,18.93426321,0.009170264,0.009167562,0.009154082,0.009152486,394.1700671,394.0962154,388.4642572,388.4505818
 09/22  01:10:00,23.8,0.016864542,388.1208769,0,17.68836773,18.12870845,18.38281077,18.84643717,0.009145734,0.009143775,0.009134141,0.009132977,391.6239719,391.5680127,387.5499161,387.5389772,0,0,0,0,17.70632143,18.15863602,18.42315037,18.88967356,0.009156966,0.009154666,0.009143269,0.009141906,392.6216796,392.5570844,387.7998721,387.7873523
 09/22  01:20:00,23.7,0.016887207,389.1208471,0,17.67048826,18.09999742,18.3439641,18.80446207,0.009136246,0.009134578,0.009126434,0.00912544,391.0892651,391.0412782,387.6476972,387.6386095,0,0,0,0,17.68836773,18.12870845,18.38281077,18.84643717,0.009145734,0.009143775,0.009134141,0.009132977,391.6239719,391.5680127,387.5499161,387.5389772
 09/22  01:30:00,23.6,0.016908896,391.1208173,0,17.65268739,18.07232983,18.30648525,18.7636702,0.00912823,0.009126811,0.009119927,0.009119078,390.946459,390.9057531,388.0398578,388.0327627,0,0,0,0,17.67048826,18.09999742,18.3439641,18.80446207,0.009136246,0.009134578,0.009126434,0.00912544,391.0892651,391.0412782,387.6476972,387.6386095
 09/22  01:40:00,23.5,0.016929622,390.1207875,0,17.63499581,18.04558236,18.27026749,18.72399359,0.009121459,0.009120252,0.009114432,0.009113708,390.8826323,390.8481884,388.4279304,388.4225111,0,0,0,0,17.65268739,18.07232983,18.30648525,18.7636702,0.00912823,0.009126811,0.009119927,0.009119078,390.946459,390.9057531,388.0398578,388.0327627
 09/22  01:50:00,23.4,0.016949392,383.1207578,0,17.61743382,18.01965705,18.23521607,18.68537053,0.009115739,0.009114713,0.009109792,0.009109174,390.2146454,390.1847197,388.1402176,388.1352466,0,0,0,0,17.63499581,18.04558236,18.27026749,18.72399359,0.009121459,0.009120252,0.009114432,0.009113708,390.8826323,390.8481884,388.4279304,388.4225111
 09/22  02:00:00,23.3,0.016968215,389.1207281,0,17.60000654,17.99446934,18.2012449,18.64774362,0.009110907,0.009110034,0.009105875,0.009105347,389.7437888,389.7179086,387.9908589,387.9864369,0,0,0,0,17.61743382,18.01965705,18.23521607,18.68537053,0.009115739,0.009114713,0.009109792,0.009109174,390.2146454,390.1847197,388.1402176,388.1352466
 09/22  02:10:00,23.21666667,0.016880694,383.1206984,0,17.57588656,17.96816684,18.16715282,18.61029665,0.00910608,0.009105336,0.009101819,0.009101369,389.0219948,388.9992342,387.5401036,387.5357333,0,0,0,0,17.60000654,17.99446934,18.2012449,18.64774362,0.009110907,0.009110034,0.009105875,0.009105347,389.7437888,389.7179086,387.9908589,387.9864369
 09/22  02:20:00,23.13333333,0.016793581,382.1206687,0,17.54374432,17.93975,18.13223534,18.57253142,0.009100741,0.009100107,0.009097133,0.009096746,388.0975725,388.0771922,386.8442127,386.8395479,0,0,0,0,17.57588656,17.96816684,18.16715282,18.61029665,0.00910608,0.009105336,0.009101819,0.009101369,389.0219948,388.9992342,387.5401036,387.5357333
 09/22  02:30:00,23.05,0.016706873,385.120639,0,17.50598039,17.9090909,18.09631298,18.5342941,0.009094756,0.009094213,0.009091696,0.009091362,387.4279012,387.4098405,386.368103,386.3634944,0,0,0,0,17.54374432,17.93975,18.13223534,18.57253142,0.009100741,0.009100107,0.009097133,0.009096746,388.0975725,388.0771922,386.8442127,386.8395479
 09/22  02:40:00,22.96666667,0.01662057,388.1206094,0,17.46529916,17.87643744,18.05944487,18.49559101,0.009088158,0.009087691,0.009085561,0.00908527,387.2500698,387.2345945,386.3547918,386.3508788,0,0,0,0,17.50598039,17.9090909,18.09631298,18.5342941,0.009094756,0.009094213,0.009091696,0.009091362,387.4279012,387.4098405,386.368103,386.3634944
 09/22  02:50:00,22.88333333,0.01653467,382.1205798,0,17.42331538,17.84209195,18.02173959,18.45646554,0.009081016,0.009080612,0.009078808,0.009078553,386.8249258,386.8113066,386.0680973,386.0644133,0,0,0,0,17.46529916,17.87643744,18.05944487,18.49559101,0.009088158,0.009087691,0.009085561,0.00908527,387.2500698,387.2345945,386.3547918,386.3508788
 09/22  03:00:00,22.8,0.01644917,383.1205502,0,17.38065839,17.80630225,17.98328812,18.41695382,0.009073384,0.009073032,0.009071503,0.009071278,386.2940573,386.2818481,385.653916,385.6502425,0,0,0,0,17.42331538,17.84209195,18.02173959,18.45646554,0.009081016,0.009080612,0.009078808,0.009078553,386.8249258,386.8113066,386.0680973,386.0644133
 09/22  03:10:00,22.7,0.016347099,391.1205206,0,17.34443299,17.7711188,17.94530421,18.3778585,0.009062045,0.009061733,0.009060434,0.009060228,386.4630105,386.4529233,385.9228598,385.9201188,0,0,0,0,17.38065839,17.80630225,17.98328812,18.41695382,0.009073384,0.009073032,0.009071503,0.009071278,386.2940573,386.2818481,385.653916,385.6502425
 09/22  03:20:00,22.6,0.016245598,385.1204911,0,17.31602918,17.73766971,17.9084867,18.33965408,0.00904543,0.009045144,0.009044034,0.009043839,386.536482,386.5280756,386.0805828,386.0784951,0,0,0,0,17.34443299,17.7711188,17.94530421,18.3778585,0.009062045,0.009061733,0.009060434,0.009060228,386.4630105,386.4529233,385.9228598,385.9201188
 09/22  03:30:00,22.5,0.016144668,390.1204615,0,17.29305423,17.70615378,17.87299589,18.30246306,0.009023605,0.009023335,0.009022382,0.009022187,386.8537263,386.8470486,386.4694426,386.4682127,0,0,0,0,17.31602918,17.73766971,17.9084867,18.33965408,0.00904543,0.009045144,0.009044034,0.009043839,386.536482,386.5280756,386.0805828,386.0784951
 09/22  03:40:00,22.4,0.016044303,390.120432,0,17.27281831,17.67636471,17.83874839,18.26624546,0.008997313,0.00899705,0.008996226,0.008996026,387.3021051,387.2970496,386.9785396,386.978195,0,0,0,0,17.29305423,17.70615378,17.87299589,18.30246306,0.009023605,0.009023335,0.009022382,0.009022187,386.8537263,386.8470486,386.4694426,386.4682127
 09/22  03:50:00,22.3,0.015944501,387.1204025,0,17.25372905,17.64803021,17.80561116,18.23092497,0.00896735,0.00896709,0.008966373,0.008966164,387.4952005,387.4911867,387.2223859,387.2224309,0,0,0,0,17.27281831,17.67636471,17.83874839,18.26624546,0.008997313,0.00899705,0.008996226,0.008996026,387.3021051,387.2970496,386.9785396,386.978195
 09/22  04:00:00,22.2,0.01584526,381.1203731,0,17.23516034,17.62092771,17.77347007,18.19643422,0.00893437,0.00893411,0.008933481,0.008933261,386.9949499,386.9909536,386.7636356,386.7630626,0,0,0,0,17.25372905,17.64803021,17.80561116,18.23092497,0.00896735,0.00896709,0.008966373,0.008966164,387.4952005,387.4911867,387.2223859,387.2224309
 09/22  04:10:00,22.11666667,0.015734328,384.1203436,0,17.21696641,17.59490298,17.74223863,18.16272163,0.008903029,0.008902771,0.008902219,0.008901991,386.428705,386.4246298,386.2322834,386.2310762,0,0,0,0,17.23516034,17.62092771,17.77347007,18.19643422,0.00893437,0.00893411,0.008933481,0.008933261,386.9949499,386.9909536,386.7636356,386.7630626
 09/22  04:20:00,22.03333333,0.015624091,383.1203142,0,17.19911522,17.56983849,17.71184748,18.129745,0.008875792,0.008875542,0.008875057,0.008874829,385.9028427,385.8987632,385.7359802,385.734291,0,0,0,0,17.21696641,17.59490298,17.74223863,18.16272163,0.008903029,0.008902771,0.008902219,0.008901991,386.428705,386.4246298,386.2322834,386.2310762
 09/22  04:30:00,21.95,0.015514543,384.1202848,0,17.18156102,17.54563267,17.68223584,18.09746637,0.008852973,0.008852735,0.008852311,0.008852088,385.5402812,385.5364068,385.3987038,385.3968281,0,0,0,0,17.19911522,17.56983849,17.71184748,18.129745,0.008875792,0.008875542,0.008875057,0.008874829,385.9028427,385.8987632,385.7359802,385.734291
 09/22  04:40:00,21.86666667,0.015405679,388.1202554,0,17.16424329,17.5221935,17.65334802,18.06584997,0.008833971,0.008833749,0.008833379,0.008833166,385.6342741,385.6311057,385.5148751,385.513442,0,0,0,0,17.18156102,17.54563267,17.68223584,18.09746637,0.008852973,0.008852735,0.008852311,0.008852088,385.5402812,385.5364068,385.3987038,385.3968281
 09/22  04:50:00,21.78333333,0.015297497,390.1202261,0,17.14710926,17.49943815,17.62513267,18.03486186,0.008818063,0.008817857,0.008817535,0.008817335,386.1279006,386.1257858,386.0279361,386.0274004,0,0,0,0,17.16424329,17.5221935,17.65334802,18.06584997,0.008833971,0.008833749,0.008833379,0.008833166,385.6342741,385.6311057,385.5148751,385.513442
 09/22  05:00:00,21.7,0.015189992,389.1201967,0,17.1301233,17.47729336,17.59754268,18.0044701,0.008804663,0.008804475,0.008804195,0.008804009,386.6523325,386.6511414,386.5688289,386.5690893,0,0,0,0,17.14710926,17.49943815,17.62513267,18.03486186,0.008818063,0.008817857,0.008817535,0.008817335,386.1279006,386.1257858,386.0279361,386.0274004
 09/22  05:10:00,21.7,0.015298981,390.1201674,0,17.11316226,17.45563062,17.57051618,17.9746322,0.008793217,0.008793046,0.008792803,0.008792631,387.1682855,387.1678517,387.098642,387.0995495,0,0,0,0,17.1301233,17.47729336,17.59754268,18.0044701,0.008804663,0.008804475,0.008804195,0.008804009,386.6523325,386.6511414,386.5688289,386.5690893
 09/22  05:20:00,21.7,0.015407971,386.1201381,0,17.09617097,17.43432404,17.54399429,17.94530642,0.008783332,0.008783176,0.008782966,0.008782809,387.2931953,387.2929701,387.2345959,387.2355411,0,0,0,0,17.11316226,17.45563062,17.57051618,17.9746322,0.008793217,0.008793046,0.008792803,0.008792631,387.1682855,387.1678517,387.098642,387.0995495
 09/22  05:30:00,21.7,0.015516962,381.1201089,0,17.07914542,17.41331322,17.51793547,17.91646189,0.00877474,0.008774599,0.008774417,0.008774273,386.7593696,386.7586115,386.7090213,386.7091537,0,0,0,0,17.09617097,17.43432404,17.54399429,17.94530642,0.008783332,0.008783176,0.008782966,0.008782809,387.2931953,387.2929701,387.2345959,387.2355411
 09/22  05:40:00,21.7,0.015625955,389.1200796,0,17.06215052,17.39256298,17.49230905,17.8880746,0.008767241,0.008767115,0.008766956,0.008766826,386.6266384,386.6258385,386.5838716,386.5838046,0,0,0,0,17.07914542,17.41331322,17.51793547,17.91646189,0.00877474,0.008774599,0.008774417,0.008774273,386.7593696,386.7586115,386.7090213,386.7091537
 09/22  05:50:00,21.7,0.01573495,390.1200504,0,17.04564488,17.37307782,17.46717608,17.86018259,0.008760672,0.008760558,0.008760421,0.008760303,386.9328105,386.9324457,386.8971513,386.8974772,0,0,0,0,17.06215052,17.39256298,17.49230905,17.8880746,0.008767241,0.008767115,0.008766956,0.008766826,386.6266384,386.6258385,386.5838716,386.5838046
 09/22  06:00:00,21.7,0.015843945,381.1200212,0,17.02973494,17.35502738,17.44256189,17.83280081,0.008754891,0.008754789,0.008754671,0.008754564,386.6430801,386.6424844,386.6125434,386.612481,0,0,0,0,17.04564488,17.37307782,17.46717608,17.86018259,0.008760672,0.008760558,0.008760421,0.008760303,386.9328105,386.9324457,386.8971513,386.8974772
 09/22  06:10:00,21.96666667,0.015912114,387.119992,0,22.03043157,22.93370106,22.99859124,22.89757742,0.009954678,0.012620428,0.013753298,0.014544494,388.1095243,388.0307626,386.6330058,386.6306972,1.849194006,8.312680634,12.99306684,17.58003397,27.78783218,25.64073846,25.68887712,25.59331126,0.010958232,0.012852604,0.013871103,0.014582099,387.8320123,387.761196,386.629125,386.6270423
 09/22  06:20:00,22.23333333,0.015977607,390.1199628,0,21.1377688,22.14011102,22.28364998,22.29521271,0.009908411,0.01210651,0.013081771,0.013766529,389.5036886,389.448875,386.7766526,386.7747983,0.44698789,0,0,0,44.40608631,22.34211707,22.45820252,22.43671189,0.013990936,0.012233854,0.013248943,0.013960214,388.983066,388.9195768,386.7248202,386.7228346
 09/22  06:30:00,22.5,0.016040332,386.1199337,0,21.11002778,21.99475894,22.19837777,22.25756356,0.010016196,0.012031424,0.012978714,0.013646983,390.6430017,390.6020053,386.7328955,386.7310353,0.500149856,0,0,0,50,22.0752483,22.25142126,22.28747037,0.015,0.012075533,0.013038507,0.013716323,390.1162984,390.0677295,386.7487959,386.7469284
 09/22  06:40:00,22.76666667,0.016100189,388.1199045,0,21.11,21.80557171,22.09665476,22.226606,0.010186347,0.011933636,0.012842668,0.013489025,392.5292569,392.5214403,386.7437531,386.7419844,0.45341116,0,0,0,50,21.81815359,22.071476,22.17558547,0.015,0.011930075,0.0128426,0.013489171,391.6105021,391.5859782,386.7130513,386.7112258
 09/22  06:50:00,23.03333333,0.01615708,391.1198754,0,21.11,21.63980929,21.96568353,22.13319183,0.010251749,0.011828316,0.012702016,0.013325865,393.5449745,393.5512513,386.9285337,386.9270939,0.512095898,0,0,0,50,21.77149012,22.06698617,22.20294043,0.015,0.011910721,0.012812403,0.013453927,392.6952175,392.6867607,386.7950458,386.7933625
 09/22  07:00:00,23.3,0.016210905,381.1198463,0,21.11,21.36649126,21.7454899,21.97459001,0.010359181,0.011649937,0.012463591,0.013049228,394.8362089,394.8638795,386.7782865,386.7766637,0.503670348,0,0,0,50,21.54221006,21.89404948,22.08710879,0.015,0.011768825,0.012621892,0.013232901,394.2287709,394.2504215,387.0107289,387.0094471
 09/22  07:10:00,23.95,0.016522948,388.1198173,0,21.11,21.110551,21.48770887,21.79289191,0.010503231,0.011482508,0.012179566,0.012719292,398.0489842,398.1550321,386.7149733,386.7133737,0.48839707,0.162655793,0,0,50,50,21.7454899,21.97459001,0.015,0.015,0.012463591,0.013049228,394.8362089,394.8638795,386.7782865,386.7766637
 09/22  07:20:00,24.6,0.016830325,385.1197882,0,21.11,21.11000512,21.23525419,21.6149476,0.010650821,0.011474365,0.011899867,0.012393828,402.0800585,402.1630631,386.6312238,386.6296018,0.480759388,0.708928256,0,0,50,50,21.48770887,21.79289191,0.015,0.015,0.012179566,0.012719292,398.0489842,398.1550321,386.7149733,386.7133737
 09/22  07:30:00,25.25,0.017132242,391.1197592,0,21.11,21.11000002,21.11045687,21.44962535,0.0107834,0.011469896,0.011740682,0.012097257,406.3568996,406.453197,386.7873353,386.7906581,0.473580455,0.315195223,0.431727003,0,50,50,50,21.6149476,0.015,0.015,0.015,0.012393828,402.0800585,402.1630631,386.6312238,386.6296018
 09/22  07:40:00,25.9,0.017427857,389.1197302,0,21.11,21.11,21.1100023,21.29731328,0.010896751,0.011467235,0.011701477,0.01183305,410.3715742,410.486858,386.9926762,387.007241,0.466068043,0.419236453,0.597867539,0,50,50,50,21.44962535,0.015,0.015,0.015,0.012097257,406.3568996,406.453197,386.7873353,386.7906581
 09/22  07:50:00,26.55,0.017716287,391.1197012,0,21.11,21.11,21.11000001,21.1562873,0.010993001,0.011465019,0.011668917,0.011597592,414.1052975,414.2357573,387.2677377,387.2945757,0.458386173,0.409411988,0.373253649,0,50,50,50,21.29731328,0.015,0.015,0.015,0.01183305,410.3715742,410.486858,386.9926762,387.007241
 09/22  08:00:00,27.2,0.017996602,387.1196723,0,21.11,21.11,21.11,21.11013598,0.011075505,0.011462735,0.011641903,0.011508144,417.3848902,417.5256515,387.3889769,387.419496,0.450858025,0.399603753,0.452755568,0.51444774,50,50,50,50,0.015,0.015,0.015,0.015,414.1052975,414.2357573,387.2677377,387.2945757
 09/22  08:10:00,27.48333333,0.018028395,381.1196433,0,21.11,21.11,21.11,21.11000034,0.011172361,0.011486907,0.011619593,0.011490705,431.0914492,431.2773095,387.1426585,387.1718579,0.385159593,0.331133379,0.442070922,0.43265379,50,50,50,50,0.015,0.015,0.015,0.015,417.3848902,417.5256515,387.3889769,387.419496
 09/22  08:20:00,27.76666667,0.018055412,386.1196144,0,21.11,21.11,21.11,21.11,0.01127361,0.011524706,0.011601066,0.011476704,450.691767,450.9687064,386.9323603,386.9577994,0.374039653,0.315902276,0.4303392,0.352043244,50,50,50,50,0.015,0.015,0.015,0.015,431.0914492,431.2773095,387.1426585,387.1718579
 09/22  08:30:00,28.05,0.018077503,383.1195855,0,21.11,21.11,21.11,21.11,0.011368493,0.011563337,0.011585588,0.011465191,471.0558897,471.4493941,386.6845153,386.7064044,0.363192143,0.301375227,0.418488678,0.389664447,50,50,50,50,0.015,0.015,0.015,0.015,450.691767,450.9687064,386.9323603,386.9577994
 09/22  08:40:00,28.33333333,0.018094518,386.1195567,0,21.11,21.11,21.11,21.11,0.011453139,0.011598125,0.011572871,0.011455982,490.1347997,490.6440659,386.5489463,386.5681714,0.353497187,0.290185703,0.407667992,0.379726111,50,50,50,50,0.015,0.015,0.015,0.015,471.0558897,471.4493941,386.6845153,386.7064044
 09/22  08:50:00,28.61666667,0.018106303,388.1195278,0,21.11,21.11,21.11,21.11,0.011528061,0.011629179,0.011562778,0.011449039,507.5925948,508.2018117,386.5786007,386.596055,0.344687415,0.280913982,0.397427703,0.370144785,50,50,50,50,0.015,0.015,0.015,0.015,490.1347997,490.6440659,386.5489463,386.5681714
 09/22  09:00:00,28.9,0.018112702,387.119499,0,21.11,21.11,21.11,21.11,0.011594986,0.011657576,0.011555038,0.011444144,523.5166554,524.206951,386.6425441,386.6587514,0.33607807,0.271428733,0.387011586,0.360319519,50,50,50,50,0.015,0.015,0.015,0.015,507.5925948,508.2018117,386.5786007,386.596055
 09/22  09:10:00,29.26666667,0.018027186,382.1194702,0,21.11,21.11,21.11,21.11,0.011688032,0.011717815,0.011578863,0.011467729,541.4377064,542.2235891,386.5758082,386.5911018,0.267779958,0.203110607,0.316153474,0.289979136,50,50,50,50,0.015,0.015,0.015,0.015,523.5166554,524.206951,386.6425441,386.6587514
 09/22  09:20:00,29.63333333,0.017928408,383.1194414,0,21.11,21.11,21.11,21.11,0.011793339,0.011794432,0.01161861,0.011505546,560.4776144,561.374962,386.4472523,386.4616544,0.262168481,0.196997318,0.308549306,0.282853208,50,50,50,50,0.015,0.015,0.015,0.015,541.4377064,542.2235891,386.5758082,386.5911018
 09/22  09:30:00,30,0.017815919,390.1194126,0,21.11,21.11,21.11,21.11,0.0118961,0.011871638,0.011659153,0.01154386,579.5929718,580.6061921,386.4621295,386.4758371,0.256825781,0.192313824,0.301642815,0.276373844,50,50,50,50,0.015,0.015,0.015,0.015,560.4776144,561.374962,386.4472523,386.4616544
 09/22  09:40:00,30.36666667,0.017689264,387.1193839,0,21.11,21.11,21.11,21.11,0.01198978,0.011942221,0.011693868,0.011576637,598.0754073,599.1995745,386.5081874,386.5213969,0.251270685,0.186537188,0.294297582,0.269406708,50,50,50,50,0.015,0.015,0.015,0.015,579.5929718,580.6061921,386.4621295,386.4758371
