Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/22  09:50:00,30.73333333,0.01754798,390.1193552,0,21.11,21.11,21.11,21.11,0.012073341,0.012004754,0.011721602,0.011602808,615.8219925,617.0480594,386.6139004,386.6267949,0.24561577,0.180688466,0.286997648,0.262439003,50,50,50,50,0.015,0.015,0.015,0.015,598.0754073,599.1995745,386.5081874,386.5213969
 09/22  10:00:00,31.1,0.017391594,382.1193265,0,21.11,21.11,21.11,21.11,0.012147706,0.012059922,0.011743108,0.011623032,632.6647107,633.9821827,386.5705404,386.5829898,0.239953773,0.174849275,0.279795993,0.255528095,50,50,50,50,0.015,0.015,0.015,0.015,615.8219925,617.0480594,386.6139004,386.6267949
 09/22  10:10:00,31.38333333,0.017138972,386.1192978,0,21.11,21.11,21.11,21.11,0.012215193,0.012109717,0.011760403,0.0116392,648.8160519,650.2160579,386.5156071,386.5274744,0.230768436,0.164944122,0.269298661,0.245283424,50,50,50,50,0.015,0.015,0.015,0.015,632.6647107,633.9821827,386.5705404,386.5829898
 09/22  10:20:00,31.66666667,0.01687287,381.1192691,0,21.11,21.11,21.11,21.11,0.012277281,0.012155381,0.011774689,0.011652431,664.2507905,665.7256943,386.3699585,386.3810703,0.221553447,0.155069011,0.258920643,0.23512674,50,50,50,50,0.015,0.015,0.015,0.015,648.8160519,650.2160579,386.5156071,386.5274744
 09/22  10:30:00,31.95,0.016592992,386.1192405,0,21.11,21.11,21.11,21.11,0.012334626,0.012197406,0.011786388,0.011663104,679.1548401,680.6983704,386.2849356,386.295304,0.212357596,0.145235731,0.248656187,0.225057641,50,50,50,50,0.015,0.015,0.015,0.015,664.2507905,665.7256943,386.3699585,386.3810703
 09/22  10:40:00,32.23333333,0.016299035,383.1192119,0,21.11,21.11,21.11,21.11,0.01238748,0.012235882,0.011795528,0.011671227,693.4808569,695.0874169,386.1883019,386.1979761,0.203110095,0.135205961,0.238380537,0.214956379,50,50,50,50,0.015,0.015,0.015,0.015,679.1548401,680.6983704,386.2849356,386.295304
 09/22  10:50:00,32.51666667,0.015990701,387.1191833,0,21.11,21.11,21.11,21.11,0.012435969,0.012270801,0.011802034,0.011676707,707.3356768,709.0003861,386.1645848,386.1737074,0.193867558,0.125164622,0.228143707,0.204877562,50,50,50,50,0.015,0.015,0.015,0.015,693.4808569,695.0874169,386.1883019,386.1979761
 09/22  11:00:00,32.8,0.01566768,390.1191547,0,21.11,21.11,21.11,21.11,0.012480203,0.012302152,0.011805821,0.011679445,720.7815129,722.5001794,386.2543476,386.2631761,0.18464564,0.115132101,0.217935005,0.194814503,50,50,50,50,0.015,0.015,0.015,0.015,707.3356768,709.0003861,386.1645848,386.1737074
 09/22  11:10:00,32.88333333,0.015689291,391.1191261,0,21.11,21.11,21.11,21.11,0.012520572,0.012330527,0.011807418,0.011680022,733.7823816,735.5499091,386.4210714,386.4298616,0.182296225,0.113077789,0.214406188,0.191424504,50,50,50,50,0.015,0.015,0.015,0.015,720.7815129,722.5001794,386.2543476,386.2631761
 09/22  11:20:00,32.96666667,0.015710703,383.1190976,0,21.11,21.11,21.11,21.11,0.01255746,0.012356402,0.011807247,0.011678888,746.1150304,747.9247998,386.4345381,386.4431976,0.180103569,0.111146779,0.210914473,0.188065508,50,50,50,50,0.015,0.015,0.015,0.015,733.7823816,735.5499091,386.4210714,386.4298616
 09/22  11:30:00,33.05,0.015731919,390.1190691,0,21.11,21.11,21.11,21.11,0.012591173,0.012380056,0.011805535,0.011676275,757.9958321,759.8415245,386.495121,386.5035927,0.177979465,0.109280274,0.207440754,0.184720618,50,50,50,50,0.015,0.015,0.015,0.015,746.1150304,747.9247998,386.4345381,386.4431976
 09/22  11:40:00,33.13333333,0.015752934,386.1190406,0,21.11,21.11,21.11,21.11,0.012621928,0.012401595,0.011802375,0.011672265,769.3626171,771.238446,386.5215973,386.5298315,0.175778576,0.107154824,0.203862017,0.181268572,50,50,50,50,0.015,0.015,0.015,0.015,757.9958321,759.8415245,386.495121,386.5035927
 09/22  11:50:00,33.21666667,0.015773745,390.1190121,0,21.11,21.11,21.11,21.11,0.012649909,0.012421086,0.011797827,0.01166691,780.3279827,782.2290849,386.6069155,386.614969,0.173573478,0.104954804,0.200286205,0.177818734,50,50,50,50,0.015,0.015,0.015,0.015,769.3626171,771.238446,386.5215973,386.5298315
 09/22  12:00:00,33.3,0.015794353,387.1189837,0,21.11,21.11,21.11,21.11,0.012675291,0.012438602,0.011791964,0.011660271,790.8251885,792.7470659,386.6659843,386.6738779,0.171388576,0.102710226,0.196744156,0.174402999,50,50,50,50,0.015,0.015,0.015,0.015,780.3279827,782.2290849,386.6069155,386.614969
 09/22  12:10:00,33.4,0.015887976,389.1189552,0,21.11,21.11,21.11,21.11,0.012678104,0.01243451,0.01178375,0.011651297,794.0972529,796.003607,386.741671,386.7494267,0.200976545,0.132051859,0.192205303,0.16999093,50,50,50,50,0.015,0.015,0.015,0.015,790.8251885,792.7470659,386.6659843,386.6738779
 09/22  12:20:00,33.5,0.015982101,381.1189268,0,21.11,21.11,21.11,21.11,0.012665959,0.012415999,0.011772623,0.011639409,792.7678293,794.6157634,386.6530706,386.6604893,0.198040684,0.128832479,0.187702963,0.165616871,50,50,50,50,0.015,0.015,0.015,0.015,794.0972529,796.003607,386.741671,386.7494267
 09/22  12:30:00,33.6,0.016076728,381.1188984,0,21.11,21.11,21.11,21.11,0.012647541,0.012391376,0.011758519,0.011624536,789.9100377,791.6735129,386.4625672,386.4693767,0.195023311,0.125476164,0.183233461,0.161277444,50,50,50,50,0.015,0.015,0.015,0.015,792.7678293,794.6157634,386.6530706,386.6604893
 09/22  12:40:00,33.7,0.016171862,381.1188701,0,21.11,21.11,21.11,21.11,0.012626923,0.012364333,0.011741365,0.011606588,786.9834196,788.6552468,386.2424396,386.2484771,0.191153208,0.12024489,0.177744694,0.155920435,50,50,50,50,0.015,0.015,0.015,0.015,789.9100377,791.6735129,386.4625672,386.4693767
 09/22  12:50:00,33.8,0.016267506,389.1188417,0,21.11,21.11,21.11,21.11,0.012605174,0.012335838,0.011721295,0.011585689,784.5242793,786.1087367,386.2044545,386.2099194,0.187434759,0.115550696,0.172604944,0.150914473,50,50,50,50,0.015,0.015,0.015,0.015,786.9834196,788.6552468,386.2424396,386.2484771
 09/22  13:00:00,33.9,0.01636366,386.1188134,0,21.11,21.11,21.11,21.11,0.012582193,0.01230562,0.011698349,0.011561868,782.3513469,783.8555021,386.2178698,386.2230166,0.183302891,0.109558392,0.16684673,0.145291734,50,50,50,50,0.015,0.015,0.015,0.015,784.5242793,786.1087367,386.2044545,386.2099194
 09/22  13:10:00,33.98333333,0.01627245,384.1187851,0,21.11,21.11,21.11,21.11,0.012576031,0.012290943,0.011671786,0.011534333,787.1061693,788.5713453,386.1861965,386.191097,0.141944022,0.066103939,0.156968326,0.135549609,50,50,50,50,0.015,0.015,0.015,0.015,782.3513469,783.8555021,386.2178698,386.2230166
 09/22  13:20:00,34.06666667,0.016179952,390.1187568,0,21.11,21.11,21.11,21.11,0.012578151,0.012283495,0.011641056,0.011502502,796.1218796,797.5971242,386.2516036,386.2563763,0.133155003,0.055151801,0.147106353,0.125825148,50,50,50,50,0.015,0.015,0.015,0.015,787.1061693,788.5713453,386.1861965,386.191097
 09/22  13:30:00,34.15,0.016086155,389.1187286,0,21.11,21.11,21.11,21.11,0.01257964,0.012274479,0.011605733,0.011465927,806.3382106,807.8553231,386.3610889,386.3658655,0.124137168,0.043091978,0.136668406,0.115525477,50,50,50,50,0.015,0.015,0.015,0.015,796.1218796,797.5971242,386.2516036,386.2563763
 09/22  13:40:00,34.23333333,0.01599105,383.1187003,0,21.11,21.11,21.11,21.11,0.012576598,0.012260549,0.011566033,0.011424835,816.1998358,817.7675696,386.3452012,386.3498898,0.116667828,0.035261132,0.128260377,0.107257046,50,50,50,50,0.015,0.015,0.015,0.015,806.3382106,807.8553231,386.3610889,386.3658655
 09/22  13:50:00,34.31666667,0.015894631,390.1186721,0,21.11,21.11,21.11,21.11,0.012568283,0.012241485,0.011522294,0.011379583,825.5825842,827.1966637,386.3996952,386.4042844,0.110089111,0.029436561,0.120812173,0.099949809,50,50,50,50,0.015,0.015,0.015,0.015,816.1998358,817.7675696,386.3452012,386.3498898
 09/22  14:00:00,34.4,0.015796889,384.1186439,0,21.11,21.11,21.11,21.11,0.012554889,0.012217637,0.011474564,0.011330221,834.4060069,836.0581063,386.3856367,386.3900696,0.103592237,0.023515188,0.113348391,0.092628546,50,50,50,50,0.015,0.015,0.015,0.015,825.5825842,827.1966637,386.3996952,386.4042844
 09/22  14:10:00,34.5,0.015771729,389.1186158,0,21.11,21.11,21.11,21.11,0.012547144,0.012200608,0.011434314,0.011288385,842.8589394,844.5399827,386.4279529,386.4322545,0.110889921,0.034012635,0.119619908,0.099047938,50,50,50,50,0.015,0.015,0.015,0.015,834.4060069,836.0581063,386.3856367,386.3900696
 09/22  14:20:00,34.6,0.015745683,390.1185876,0,21.11,21.11,21.11,21.11,0.012550561,0.012196668,0.011407605,0.011260261,850.9900634,852.6913426,386.5384857,386.5427747,0.11870113,0.045954725,0.126611278,0.106192392,50,50,50,50,0.015,0.015,0.015,0.015,842.8589394,844.5399827,386.4279529,386.4322545
 09/22  14:30:00,34.7,0.015718745,384.1185595,0,21.11,21.11,21.11,21.11,0.012565402,0.012206395,0.011394886,0.011246369,858.64584,860.3587557,386.5453356,386.5495666,0.126701449,0.058015972,0.133838908,0.113580478,50,50,50,50,0.015,0.015,0.015,0.015,850.9900634,852.6913426,386.5384857,386.5427747
 09/22  14:40:00,34.8,0.015690907,385.1185314,0,21.11,21.11,21.11,21.11,0.01258946,0.012227282,0.01139383,0.011244408,865.8886237,867.6060567,386.4983058,386.5023513,0.133822762,0.067488223,0.140114463,0.120025375,50,50,50,50,0.015,0.015,0.015,0.015,858.64584,860.3587557,386.5453356,386.5495666
 09/22  14:50:00,34.9,0.015662159,384.1185033,0,21.11,21.11,21.11,21.11,0.012620138,0.012256438,0.011401747,0.011251699,872.7473955,874.4635786,386.4150127,386.418762,0.140590522,0.076533797,0.146435263,0.126525945,50,50,50,50,0.015,0.015,0.015,0.015,865.8886237,867.6060567,386.4983058,386.5023513
 09/22  15:00:00,35,0.015632494,384.1184752,0,21.11,21.11,21.11,21.11,0.012655194,0.012291429,0.011416365,0.011265979,879.2588197,880.9689877,386.3206508,386.3240503,0.147216285,0.085307935,0.152888776,0.133170195,50,50,50,50,0.015,0.015,0.015,0.015,872.7473955,874.4635786,386.4150127,386.418762
 09/22  15:10:00,34.71666667,0.015863889,386.1184472,0,21.11,21.11,21.11,21.11,0.0126885,0.012325393,0.01143061,0.011280055,885.5258978,887.2271143,386.272686,386.2757825,0.143345216,0.081778074,0.149161759,0.129644279,50,50,50,50,0.015,0.015,0.015,0.015,879.2588197,880.9689877,386.3206508,386.3240503
 09/22  15:20:00,34.43333333,0.016083968,382.1184191,0,21.11,21.11,21.11,21.11,0.012716718,0.012354561,0.011440583,0.01128995,891.4765779,893.1666101,386.1668155,386.1695987,0.139413288,0.078407325,0.145691938,0.126384851,50,50,50,50,0.015,0.015,0.015,0.015,885.5258978,887.2271143,386.272686,386.2757825
 09/22  15:30:00,34.15,0.016292967,390.1183911,0,21.11,21.11,21.11,21.11,0.012739022,0.012377925,0.011445279,0.011294623,897.3244715,899.002043,386.1984556,386.2010573,0.13548615,0.074946787,0.142344274,0.123255052,50,50,50,50,0.015,0.015,0.015,0.015,891.4765779,893.1666101,386.1668155,386.1695987
 09/22  15:40:00,33.86666667,0.016491118,389.1183631,0,21.11,21.11,21.11,21.11,0.012755719,0.012395797,0.011445014,0.011294381,903.0142843,904.6783591,386.3019107,386.3045163,0.131887945,0.072184236,0.139430846,0.120564738,50,50,50,50,0.015,0.015,0.015,0.015,897.3244715,899.002043,386.1984556,386.2010573
 09/22  15:50:00,33.58333333,0.016678655,382.1183352,0,21.11,21.11,21.11,21.11,0.012767332,0.012408711,0.011440343,0.011289774,908.3432517,909.9920751,386.2664843,386.2690427,0.128489512,0.069579689,0.13670552,0.118066283,50,50,50,50,0.015,0.015,0.015,0.015,903.0142843,904.6783591,386.3019107,386.3045163
 09/22  16:00:00,33.3,0.016855808,388.1183072,0,21.11,21.11,21.11,21.11,0.012774296,0.012417135,0.011431736,0.011281268,913.4956737,915.1275575,386.2678673,386.2703305,0.125260412,0.067406303,0.134270326,0.11586017,50,50,50,50,0.015,0.015,0.015,0.015,908.3432517,909.9920751,386.2664843,386.2690427
 09/22  16:10:00,33.21666667,0.016885628,382.1182793,0,21.11,21.11,21.11,21.11,0.012777307,0.012421789,0.011419991,0.011269667,918.352157,919.9653148,386.1821014,386.1843735,0.123034856,0.066235132,0.132882577,0.114702472,50,50,50,50,0.015,0.015,0.015,0.015,913.4956737,915.1275575,386.2678673,386.2703305
 09/22  16:20:00,33.13333333,0.01691475,390.1182514,0,21.11,21.11,21.11,21.11,0.01277684,0.012423151,0.01140564,0.011255504,923.127302,924.7205789,386.217088,386.2192304,0.120809161,0.065133983,0.131599036,0.113649163,50,50,50,50,0.015,0.015,0.015,0.015,918.352157,919.9653148,386.1821014,386.1843735
 09/22  16:30:00,33.05,0.016943173,382.1182235,0,21.11,21.11,21.11,21.11,0.012773177,0.012421494,0.011388976,0.01123907,927.6172823,929.1893807,386.1620096,386.1640122,0.118613931,0.064113738,0.130430427,0.112711042,50,50,50,50,0.015,0.015,0.015,0.015,923.127302,924.7205789,386.217088,386.2192304
 09/22  16:40:00,32.96666667,0.016970906,385.1181957,0,21.11,21.11,21.11,21.11,0.01276651,0.012416979,0.011370175,0.011220537,931.9117746,933.4614748,386.098524,386.1003471,0.116460022,0.063081241,0.129330323,0.11184153,50,50,50,50,0.015,0.015,0.015,0.015,927.6172823,929.1893807,386.1620096,386.1640122
 09/22  16:50:00,32.88333333,0.016997954,387.1181679,0,21.11,21.11,21.11,21.11,0.012757001,0.012409725,0.011349369,0.01120003,936.0839719,937.6104826,386.0919163,386.0935992,0.114330592,0.061987319,0.128278382,0.11102022,50,50,50,50,0.015,0.015,0.015,0.015,931.9117746,933.4614748,386.098524,386.1003471
 09/22  17:00:00,32.8,0.017024319,382.11814,0,21.11,21.11,21.11,21.11,0.012744814,0.012399908,0.011326714,0.011177705,940.0087397,941.511127,386.0100391,386.0115542,0.11229113,0.061230259,0.127409923,0.110382314,50,50,50,50,0.015,0.015,0.015,0.015,936.0839719,937.6104826,386.0919163,386.0935992
 09/22  17:10:00,32.51666667,0.01711956,383.1181122,0,21.11,21.11,21.11,21.11,0.012703406,0.012362269,0.011303849,0.011155236,933.8525558,935.2962931,385.8959236,385.8972088,0.161329077,0.112345615,0.130128714,0.113331797,50,50,50,50,0.015,0.015,0.015,0.015,940.0087397,941.511127,386.0100391,386.0115542
 09/22  17:20:00,32.23333333,0.01720684,383.1180845,0,21.11,21.11,21.11,21.11,0.012645339,0.012308915,0.011281746,0.011133623,921.6683214,923.0146513,385.7777151,385.7787386,0.163461692,0.116406424,0.132919183,0.11635218,50,50,50,50,0.015,0.015,0.015,0.015,933.8525558,935.2962931,385.8959236,385.8972088
 09/22  17:30:00,31.95,0.017286356,390.1180567,0,21.11,21.11,21.11,21.11,0.012583546,0.012252257,0.011260724,0.01111319,907.9701836,909.2001007,385.8223769,385.8232842,0.165641364,0.120556665,0.135949676,0.119611692,50,50,50,50,0.015,0.015,0.015,0.015,921.6683214,923.0146513,385.7777151,385.7787386
 09/22  17:40:00,31.66666667,0.017358295,384.118029,0,21.11,21.11,21.11,21.11,0.012523879,0.01219788,0.011240753,0.011093909,894.5646784,895.6783316,385.8324174,385.8332988,0.167811003,0.124551394,0.139028605,0.12291869,50,50,50,50,0.015,0.015,0.015,0.015,907.9701836,909.2001007,385.8223769,385.8232842
 09/22  17:50:00,31.38333333,0.017422847,384.1180013,0,21.11,21.11,21.11,21.11,0.012467613,0.012147086,0.011221781,0.011075726,881.8979988,882.9053438,385.7922117,385.7930426,0.170214196,0.129167542,0.142434003,0.126551439,50,50,50,50,0.015,0.015,0.015,0.015,894.5646784,895.6783316,385.8324174,385.8332988
 09/22  18:00:00,31.1,0.017480198,383.1179736,0,21.11,21.11,21.11,21.11,0.012414332,0.012099443,0.01120368,0.011058513,869.8880626,870.8006865,385.7055453,385.7062512,0.172417802,0.133116842,0.145691295,0.13003567,50,50,50,50,0.015,0.015,0.015,0.015,881.8979988,882.9053438,385.7922117,385.7930426
 09/22  18:10:00,30.81666667,0.017479244,385.1179459,0,21.11,21.11,21.11,21.11,0.012355181,0.012046434,0.011186408,0.011042236,855.4286745,856.2491239,385.6460442,385.6466058,0.190783163,0.153317423,0.150460207,0.135032769,50,50,50,50,0.015,0.015,0.015,0.015,869.8880626,870.8006865,385.7055453,385.7062512
 09/22  18:20:00,30.53333333,0.017472999,390.1179183,0,21.11,21.11,21.11,21.11,0.01229325,0.01199102,0.011169897,0.011026836,839.7790112,840.5074361,385.7254538,385.7259963,0.194671363,0.15898859,0.155347553,0.140149069,50,50,50,50,0.015,0.015,0.015,0.015,855.4286745,856.2491239,385.6460442,385.6466058
 09/22  18:30:00,30.25,0.017461617,387.1178907,0,21.11,21.11,21.11,21.11,0.012232052,0.011936568,0.011154054,0.01101222,824.1041775,824.7438955,385.8161635,385.8167938,0.198581617,0.16464736,0.160355212,0.145386565,50,50,50,50,0.015,0.015,0.015,0.015,839.7790112,840.5074361,385.7254538,385.7259963
 09/22  18:40:00,29.96666667,0.017445245,384.1178631,0,21.11,21.11,21.11,21.11,0.012173144,0.011884569,0.011138786,0.010998291,808.8992946,809.4569952,385.8196287,385.8203142,0.202532555,0.170318948,0.165483907,0.150745658,50,50,50,50,0.015,0.015,0.015,0.015,824.1041775,824.7438955,385.8161635,385.8167938
 09/22  18:50:00,29.68333333,0.017424028,388.1178355,0,21.11,21.11,21.11,21.11,0.012116761,0.011835245,0.011124005,0.010984956,794.4117007,794.89576,385.8577868,385.858502,0.206533967,0.17601727,0.170733915,0.15622597,50,50,50,50,0.015,0.015,0.015,0.015,808.8992946,809.4569952,385.8196287,385.8203142
 09/22  19:00:00,29.4,0.017398113,388.1178079,0,21.11,21.11,21.11,21.11,0.012062658,0.011788361,0.011109638,0.010972138,780.6003418,781.019173,385.9317653,385.9325344,0.210592621,0.181751792,0.176105412,0.161826842,50,50,50,50,0.015,0.015,0.015,0.015,794.4117007,794.89576,385.8577868,385.858502
 09/22  19:10:00,29.21666667,0.017518079,387.1177804,0,20.6665273,21.01337552,21.04953217,21.07139656,0.011938672,0.011673941,0.011010242,0.010878072,769.154172,769.5634477,385.9673894,385.9681097,0,0,0,0,20.97917829,21.08301222,21.09320743,21.09931403,0.012031894,0.011759777,0.011082998,0.010946875,778.363906,778.7857504,385.9370859,385.9378379
 09/22  19:20:00,29.03333333,0.017633316,391.1177529,0,20.02939176,20.8333644,20.93381648,20.99636186,0.011673822,0.011430362,0.01081095,0.010689585,740.9616458,741.29049,386.2285462,386.2292047,0,0,0,0,20.41001959,20.94559821,21.0062755,21.04346454,0.011839511,0.011582811,0.010935869,0.010807759,758.5022028,758.8833811,386.0498846,386.0505803
 09/22  19:30:00,28.85,0.017743898,389.1177254,0,19.63108446,20.66718744,20.82207571,20.92200396,0.011417224,0.011193403,0.01061503,0.01050381,714.750205,714.9747062,386.5457923,386.5464172,0,0,0,0,19.86941155,20.76960835,20.89127596,20.96817973,0.011576316,0.011340362,0.010736587,0.010619097,730.97111,731.2613643,386.3559685,386.3566124
 09/22  19:40:00,28.66666667,0.017849893,384.1176979,0,19.39869981,20.51846289,20.71744841,20.85056548,0.011174879,0.010968894,0.010428067,0.010326091,690.5394662,690.6566133,386.5846039,386.585159,0,0,0,0,19.55273759,20.62852256,20.79541598,20.9040103,0.011355636,0.011136445,0.010567836,0.01045901,708.5198358,708.7171738,386.6081939,386.6088144
 09/22  19:50:00,28.48333333,0.017951372,381.1176704,0,19.26114964,20.38558875,20.61966841,20.78210738,0.010946375,0.010756629,0.010250091,0.010156504,668.1521169,668.171527,386.3084443,386.3088438,0,0,0,0,19.39869981,20.51846289,20.71744841,20.85056548,0.011174879,0.010968894,0.010428067,0.010326091,690.5394662,690.6566133,386.5846039,386.585159
 09/22  20:00:00,28.3,0.018048405,387.117643,0,19.17049653,20.26313712,20.52762968,20.71612449,0.010729826,0.010554961,0.010079788,0.009993842,647.7940949,647.7316596,386.1700367,386.1703574,0,0,0,0,19.26114964,20.38558875,20.61966841,20.78210738,0.010946375,0.010756629,0.010250091,0.010156504,668.1521169,668.171527,386.3084443,386.3088438
 09/22  20:10:00,28.21666667,0.01808349,390.1176156,0,19.10180909,20.15140676,20.44028242,20.65211544,0.010524706,0.010363539,0.009917107,0.009838148,629.3955445,629.267548,386.3104839,386.3108709,0,0,0,0,19.17049653,20.26313712,20.52762968,20.71612449,0.010729826,0.010554961,0.010079788,0.009993842,647.7940949,647.7316596,386.1700367,386.1703574
 09/22  20:20:00,28.13333333,0.018117749,388.1175882,0,19.0446313,20.04929224,20.35692383,20.58976914,0.010330531,0.010181998,0.009761924,0.00968937,612.5672642,612.3873133,386.5007469,386.5012196,0,0,0,0,19.10180909,20.15140676,20.44028242,20.65211544,0.010524706,0.010363539,0.009917107,0.009838148,629.3955445,629.267548,386.3104839,386.3108709
 09/22  20:30:00,28.05,0.018151186,388.1175608,0,18.99482997,19.95540769,20.27639971,20.52890404,0.010146629,0.010009751,0.009613861,0.009547178,597.1034737,596.8827689,386.6643434,386.6648846,0,0,0,0,19.0446313,20.04929224,20.35692383,20.58976914,0.010330531,0.010181998,0.009761924,0.00968937,612.5672642,612.3873133,386.5007469,386.5012196
 09/22  20:40:00,27.96666667,0.01818381,385.1175335,0,18.95022364,19.86853169,20.19823122,20.46939313,0.009972238,0.009846108,0.00947241,0.009411111,582.7518335,582.4993142,386.6615511,386.6620377,0,0,0,0,18.99482997,19.95540769,20.27639971,20.52890404,0.010146629,0.010009751,0.009613861,0.009547178,597.1034737,596.8827689,386.6643434,386.6648846
 09/22  20:50:00,27.88333333,0.018215626,382.1175062,0,18.90920001,19.78769221,20.12300732,20.41112635,0.009806608,0.009690386,0.009337056,0.009280693,569.3449095,569.0678531,386.4281652,386.4284128,0,0,0,0,18.95022364,19.86853169,20.19823122,20.46939313,0.009972238,0.009846108,0.00947241,0.009411111,582.7518335,582.4993142,386.6615511,386.6620377
 09/22  21:00:00,27.8,0.018246638,385.1174789,0,18.87051196,19.71209695,20.05088882,20.35456198,0.009649045,0.009541957,0.00920732,0.009155485,557.0500077,556.7551597,386.228143,386.2281963,0,0,0,0,18.90920001,19.78769221,20.12300732,20.41112635,0.009806608,0.009690386,0.009337056,0.009280693,569.3449095,569.0678531,386.4281652,386.4284128
 09/22  21:10:00,27.61666667,0.018244611,389.1174516,0,18.83385182,19.64124654,19.98180331,20.29957276,0.009504702,0.009406044,0.009088568,0.009040891,545.9946943,545.688229,386.276308,386.2764104,0,0,0,0,18.87051196,19.71209695,20.05088882,20.35456198,0.009649045,0.009541957,0.00920732,0.009155485,557.0500077,556.7551597,386.228143,386.2281963
 09/22  21:20:00,27.43333333,0.018240155,388.1174243,0,18.79878105,19.57465366,19.91551496,20.24595543,0.009376194,0.009285324,0.008983605,0.008939749,535.9489481,535.6356449,386.4226568,386.4228984,0,0,0,0,18.83385182,19.64124654,19.98180331,20.29957276,0.009504702,0.009406044,0.009088568,0.009040891,545.9946943,545.688229,386.276308,386.2764104
 09/22  21:30:00,27.25,0.018233316,391.1173971,0,18.76476577,19.51181723,19.85174244,20.19354724,0.009263466,0.009179791,0.00889254,0.008852201,526.8837352,526.5676092,386.7131553,386.7136793,0,0,0,0,18.79878105,19.57465366,19.91551496,20.24595543,0.009376194,0.009285324,0.008983605,0.008939749,535.9489481,535.6356449,386.4226568,386.4228984
 09/22  21:40:00,27.06666667,0.018224138,391.1173699,0,18.73136284,19.45226357,19.79022819,20.14223011,0.00916528,0.009088251,0.008814289,0.008777186,518.6437237,518.3278493,387.0612169,387.0620721,0,0,0,0,18.76476577,19.51181723,19.85174244,20.19354724,0.009263466,0.009179791,0.00889254,0.008852201,526.8837352,526.5676092,386.7131553,386.7136793
 09/22  21:50:00,26.88333333,0.018212668,391.1173427,0,18.69828145,19.39556992,19.7307409,20.09191114,0.009080205,0.00900931,0.008747554,0.00871343,511.1025654,510.7892695,387.4036557,387.4048206,0,0,0,0,18.73136284,19.45226357,19.79022819,20.14223011,0.00916528,0.009088251,0.008814289,0.008777186,518.6437237,518.3278493,387.0612169,387.0620721
 09/22  22:00:00,26.7,0.018198952,390.1173155,0,18.66535117,19.34136746,19.67308266,20.04250723,0.009006957,0.008941722,0.008691178,0.008659799,504.134586,503.8255618,387.6726624,387.6740384,0,0,0,0,18.69828145,19.39556992,19.7307409,20.09191114,0.009080205,0.00900931,0.008747554,0.00871343,511.1025654,510.7892695,387.4036557,387.4048206
 09/22  22:10:00,26.6,0.018202544,385.1172883,0,18.39070202,19.22090063,19.57186259,19.9618609,0.008898071,0.00884049,0.008613391,0.008585738,491.8709344,491.5653018,387.5536224,387.5546832,0,0,0,0,18.66535117,19.34136746,19.67308266,20.04250723,0.009006957,0.008941722,0.008691178,0.008659799,504.134586,503.8255618,387.6726624,387.6740384
 09/22  22:20:00,26.5,0.018205367,383.1172612,0,18.21888589,19.15479465,19.52234294,19.92427402,0.008848226,0.008793517,0.008578261,0.008552019,486.0560069,485.7486189,387.1839116,387.1844655,0,0,0,0,18.35394115,19.20969608,19.56442132,19.95655482,0.008890944,0.008833682,0.008608484,0.008580989,490.996148,490.6898721,387.4531064,387.4540383
 09/22  22:30:00,26.4,0.018207425,385.1172341,0,18.00568298,19.04435486,19.43574881,19.85708386,0.008761381,0.008711508,0.008515167,0.008491305,476.7956297,476.4856919,386.8116962,386.8117567,0,0,0,0,18.12059148,19.11109777,19.48770584,19.8972993,0.008812635,0.008760162,0.008552945,0.008527798,481.9906522,481.6827953,387.0152327,387.0155376
 09/22  22:40:00,26.3,0.018208728,391.117207,0,17.80438889,18.90309222,19.31953249,19.7647896,0.008646078,0.008602569,0.00842957,0.008408833,465.7601028,465.4519012,387.0250124,387.0253866,0,0,0,0,18.00568298,19.04435486,19.43574881,19.85708386,0.008761381,0.008711508,0.008515167,0.008491305,476.7956297,476.4856919,386.8116962,386.8117567
 09/22  22:50:00,26.2,0.018209284,391.1171799,0,17.65328902,18.75754278,19.19480815,19.66365178,0.008525709,0.008488601,0.008338347,0.00832074,455.2057266,454.9048998,387.5611719,387.5622579,0,0,0,0,17.80438889,18.90309222,19.31953249,19.7647896,0.008646078,0.008602569,0.00842957,0.008408833,465.7601028,465.4519012,387.0250124,387.0253866
 09/22  23:00:00,26.1,0.018209098,385.1171528,0,17.54872281,18.6212354,19.07338554,19.56311962,0.008412916,0.008381455,0.008250917,0.008236053,445.6151001,445.3252354,387.6286094,387.6296094,0,0,0,0,17.65328902,18.75754278,19.19480815,19.66365178,0.008525709,0.008488601,0.008338347,0.00832074,455.2057266,454.9048998,387.5611719,387.5622579
 09/22  23:10:00,26.01666667,0.018229763,381.1171258,0,17.48035966,18.49946812,18.96091162,19.46769813,0.008317186,0.008290488,0.008178738,0.008166171,436.2991795,436.0229505,387.0220932,387.0219737,0,0,0,0,17.54872281,18.6212354,19.07338554,19.56311962,0.008412916,0.008381455,0.008250917,0.008236053,445.6151001,445.3252354,387.6286094,387.6296094
 09/22  23:20:00,25.93333333,0.01824975,386.1170988,0,17.439354,18.39330061,18.85830499,19.37830953,0.008242901,0.008220212,0.008125617,0.008114968,428.2034335,427.945261,386.5805822,386.5797659,0,0,0,0,17.48035966,18.49946812,18.96091162,19.46769813,0.008317186,0.008290488,0.008178738,0.008166171,436.2991795,436.0229505,387.0220932,387.0219737
 09/22  23:30:00,25.85,0.018269067,381.1170718,0,17.41590769,18.30131915,18.76465625,19.29451646,0.00818922,0.008169942,0.008090247,0.008081219,421.0377178,420.7995582,385.9581552,385.9564454,0,0,0,0,17.439354,18.39330061,18.85830499,19.37830953,0.008242901,0.008220212,0.008125617,0.008114968,428.2034335,427.945261,386.5805822,386.5797659
 09/22  23:40:00,25.76666667,0.018287717,381.1170449,0,17.40229988,18.22149119,18.6788204,19.2156942,0.008153194,0.008136837,0.008069738,0.008062093,414.8210637,414.6038378,385.2563775,385.2537645,0,0,0,0,17.41590769,18.30131915,18.76465625,19.29451646,0.00818922,0.008169942,0.008090247,0.008081219,421.0377178,420.7995582,385.9581552,385.9564454
 09/22  23:50:00,25.68333333,0.018305705,391.1170179,0,17.39391799,18.15199584,18.59988742,19.14136577,0.008131762,0.008117911,0.008061375,0.008054915,410.3806049,410.1864939,385.4509025,385.4490267,0,0,0,0,17.40229988,18.22149119,18.6788204,19.2156942,0.008153194,0.008136837,0.008069738,0.008062093,414.8210637,414.6038378,385.2563775,385.2537645
 09/22  24:00:00,25.6,0.018323039,388.116991,0,17.38856399,18.09138072,18.52717895,19.07119655,0.00812242,0.008110715,0.008063047,0.008057604,406.939631,406.7681719,385.9079721,385.907185,0,0,0,0,17.39391799,18.15199584,18.59988742,19.14136577,0.008131762,0.008117911,0.008061375,0.008054915,410.3806049,410.1864939,385.4509025,385.4490267
 09/23  00:10:00,25.6,0.018323039,390.1169641,0,17.37817486,18.03652769,18.45896681,19.00412204,0.008118482,0.008108601,0.008068397,0.008063817,404.2469768,404.0967439,386.5001567,386.5005213,0,0,0,0,17.38856399,18.09138072,18.52717895,19.07119655,0.00812242,0.008110715,0.008063047,0.008057604,406.939631,406.7681719,385.9079721,385.907185
 09/23  00:20:00,25.6,0.018323039,389.1169372,0,17.36088674,17.98544242,18.39411231,18.93944178,0.008116014,0.008107675,0.008073763,0.008069912,401.9675207,401.8363225,386.9916954,386.9928555,0,0,0,0,17.37817486,18.03652769,18.45896681,19.00412204,0.008118482,0.008108601,0.008068397,0.008063817,404.2469768,404.0967439,386.5001567,386.5005213
 09/23  00:30:00,25.6,0.018323039,390.1169103,0,17.33887165,17.93722,18.33207057,18.87683167,0.008113712,0.008106674,0.00807807,0.00807483,400.0825343,399.9683092,387.4454097,387.4471663,0,0,0,0,17.36088674,17.98544242,18.39411231,18.93944178,0.008116014,0.008107675,0.008073763,0.008069912,401.9675207,401.8363225,386.9916954,386.9928555
 09/23  00:40:00,25.6,0.018323039,382.1168835,0,17.31469609,17.891473,18.2725808,18.81614644,0.008111459,0.008105517,0.00808139,0.008078664,397.8397694,397.7393337,387.1742635,387.1752843,0,0,0,0,17.33887165,17.93722,18.33207057,18.87683167,0.008113712,0.008106674,0.00807807,0.00807483,400.0825343,399.9683092,387.4454097,387.4471663
 09/23  00:50:00,25.6,0.018323039,390.1168567,0,17.28986221,17.84796263,18.21546445,18.75729017,0.008109396,0.00810438,0.008084029,0.008081735,396.1920928,396.1044121,387.1913396,387.1922079,0,0,0,0,17.31469609,17.891473,18.2725808,18.81614644,0.008111459,0.008105517,0.00808139,0.008078664,397.8397694,397.7393337,387.1742635,387.1752843
 09/23  01:00:00,25.6,0.018323039,389.1168299,0,17.26492352,17.8064673,18.16055264,18.70016963,0.008107613,0.008103378,0.008086211,0.008084281,395.0055026,394.9294776,387.4102169,387.4113132,0,0,0,0,17.28986221,17.84796263,18.21546445,18.75729017,0.008109396,0.00810438,0.008084029,0.008081735,396.1920928,396.1044121,387.1913396,387.1922079
 09/23  01:10:00,25.5,0.018317931,389.1168031,0,17.23298293,17.76480216,18.10649358,18.64388426,0.008101523,0.00809794,0.008083454,0.008081822,394.0889438,394.0232753,387.680046,387.6814322,0,0,0,0,17.26492352,17.8064673,18.16055264,18.70016963,0.008107613,0.008103378,0.008086211,0.008084281,395.0055026,394.9294776,387.4102169,387.4113132
 09/23  01:20:00,25.4,0.018312138,388.1167764,0,17.19269673,17.72172745,18.05245771,18.58786559,0.008088833,0.008085789,0.008073556,0.008072163,393.2457181,393.1889328,387.8379064,387.8393489,0,0,0,0,17.23298293,17.76480216,18.10649358,18.64388426,0.008101523,0.00809794,0.008083454,0.008081822,394.0889438,394.0232753,387.680046,387.6814322
 09/23  01:30:00,25.3,0.018305666,383.1167496,0,17.14655368,17.67698023,17.99817507,18.53191016,0.008069556,0.008066956,0.008056616,0.008055413,392.0472654,391.9973764,387.4829677,387.483591,0,0,0,0,17.19269673,17.72172745,18.05245771,18.58786559,0.008088833,0.008085789,0.008073556,0.008072163,393.2457181,393.1889328,387.8379064,387.8393489
 09/23  01:40:00,25.2,0.018298525,390.1167229,0,17.09736202,17.63072947,17.94363543,18.47598682,0.008044667,0.008042432,0.008033682,0.008032629,391.3257392,391.2824428,387.4743558,387.4748508,0,0,0,0,17.14655368,17.67698023,17.99817507,18.53191016,0.008069556,0.008066956,0.008056616,0.008055413,392.0472654,391.9973764,387.4829677,387.483591
 09/23  01:50:00,25.1,0.018290719,391.1166962,0,17.04680736,17.58321967,17.88888847,18.42010695,0.008015234,0.008013298,0.008005885,0.00800495,391.0872222,391.050305,387.838607,387.8396305,0,0,0,0,17.09736202,17.63072947,17.94363543,18.47598682,0.008044667,0.008042432,0.008033682,0.008032629,391.3257392,391.2824428,387.4743558,387.4748508
 09/23  02:00:00,25,0.018282258,383.1166696,0,16.99557167,17.53464815,17.8339721,18.36427723,0.007982128,0.007980439,0.00797415,0.007973308,390.3913059,390.3590011,387.6498384,387.6504004,0,0,0,0,17.04680736,17.58321967,17.88888847,18.42010695,0.008015234,0.008013298,0.008005885,0.00800495,391.0872222,391.050305,387.838607,387.8396305
 09/23  02:10:00,24.9,0.018170376,386.1166429,0,16.94506542,17.48551376,17.77911529,18.30863548,0.007946867,0.007945383,0.007940039,0.007939273,389.6625958,389.634104,387.3487388,387.3487053,0,0,0,0,16.99557167,17.53464815,17.8339721,18.36427723,0.007982128,0.007980439,0.00797415,0.007973308,390.3913059,390.3590011,387.6498384,387.6504004
 09/23  02:20:00,24.8,0.018059114,390.1166163,0,16.89554718,17.43610374,17.72444452,18.25325581,0.007910391,0.007909077,0.00790453,0.007903825,389.3926284,389.3681287,387.4406927,387.4408065,0,0,0,0,16.94506542,17.48551376,17.77911529,18.30863548,0.007946867,0.007945383,0.007940039,0.007939273,389.6625958,389.634104,387.3487388,387.3487053
 09/23  02:30:00,24.7,0.017948469,390.1165897,0,16.84665923,17.38652299,17.66998467,18.19814739,0.007873114,0.007871941,0.007868066,0.007867411,389.4181836,389.3975697,387.7723287,387.77298,0,0,0,0,16.89554718,17.43610374,17.72444452,18.25325581,0.007910391,0.007909077,0.00790453,0.007903825,389.3926284,389.3681287,387.4406927,387.4408065
 09/23  02:40:00,24.6,0.017838436,387.1165631,0,16.79796446,17.3367824,17.61571561,18.14329039,0.007835206,0.007834152,0.007830843,0.007830229,389.2823693,389.2647668,387.8942033,387.8949673,0,0,0,0,16.84665923,17.38652299,17.66998467,18.19814739,0.007873114,0.007871941,0.007868066,0.007867411,389.4181836,389.3975697,387.7723287,387.77298
 09/23  02:50:00,24.5,0.017729015,381.1165365,0,16.74925087,17.28688253,17.56160837,18.08865921,0.007796767,0.007795813,0.007792982,0.007792401,388.5049633,388.4888028,387.3323138,387.3320288,0,0,0,0,16.79796446,17.3367824,17.61571561,18.14329039,0.007835206,0.007834152,0.007830843,0.007830229,389.2823693,389.2647668,387.8942033,387.8949673
 09/23  03:00:00,24.4,0.0176202,384.11651,0,16.70042082,17.23681858,17.50763768,18.03423062,0.007757891,0.00775702,0.007754592,0.007754038,387.7018486,387.6868393,386.7108377,386.7095475,0,0,0,0,16.74925087,17.28688253,17.56160837,18.08865921,0.007796767,0.007795813,0.007792982,0.007792401,388.5049633,388.4888028,387.3323138,387.3320288
 09/23  03:10:00,24.4,0.0176202,391.1164835,0,16.65028793,17.18630713,17.45358732,17.97985265,0.007721304,0.007720507,0.007718421,0.007717894,387.6538607,387.641104,386.8181066,386.8171791,0,0,0,0,16.70042082,17.23681858,17.50763768,18.03423062,0.007757891,0.00775702,0.007754592,0.007754038,387.7018486,387.6868393,386.7108377,386.7095475
 09/23  03:20:00,24.4,0.0176202,388.116457,0,16.59860945,17.13518389,17.39932992,17.92543013,0.007688363,0.007687635,0.007685841,0.007685343,387.7988584,387.7883581,387.094609,387.0942966,0,0,0,0,16.65028793,17.18630713,17.45358732,17.97985265,0.007721304,0.007720507,0.007718421,0.007717894,387.6538607,387.641104,386.8181066,386.8171791
 09/23  03:30:00,24.4,0.0176202,388.1164305,0,16.54582796,17.08345646,17.34483021,17.8709282,0.007659074,0.007658411,0.007656869,0.007656401,387.9182723,387.9096366,387.3248532,387.3249873,0,0,0,0,16.59860945,17.13518389,17.39932992,17.92543013,0.007688363,0.007687635,0.007685841,0.007685343,387.7988584,387.7883581,387.094609,387.0942966
 09/23  03:40:00,24.4,0.0176202,381.116404,0,16.4923927,17.03116822,17.29009462,17.81634005,0.007632886,0.007632283,0.007630955,0.007630518,387.3851743,387.3769934,386.8834173,386.8828069,0,0,0,0,16.54582796,17.08345646,17.34483021,17.8709282,0.007659074,0.007658411,0.007656869,0.007656401,387.9182723,387.9096366,387.3248532,387.3249873
 09/23  03:50:00,24.4,0.0176202,385.1163776,0,16.4385998,16.97839523,17.2351382,17.76166565,0.007609193,0.007608643,0.0076075,0.007607093,386.8619333,386.8541275,386.437454,386.436184,0,0,0,0,16.4923927,17.03116822,17.29009462,17.81634005,0.007632886,0.007632283,0.007630955,0.007630518,387.3851743,387.3769934,386.8834173,386.8828069
 09/23  04:00:00,24.4,0.0176202,381.1163512,0,16.3845381,16.92517662,17.17997303,17.70690401,0.007587501,0.007587,0.007586015,0.007585636,386.1571707,386.1493725,385.7973638,385.7952179,0,0,0,0,16.4385998,16.97839523,17.2351382,17.76166565,0.007609193,0.007608643,0.0076075,0.007607093,386.8619333,386.8541275,386.437454,386.436184
 09/23  04:10:00,24.21666667,0.017619149,385.1163248,0,16.3372058,16.87344343,17.12576795,17.6528423,0.007564952,0.007564491,0.007563638,0.007563281,385.7453394,385.7380487,385.4408565,385.4384435,0,0,0,0,16.3845381,16.92517662,17.17997303,17.70690401,0.007587501,0.007587,0.007586015,0.007585636,386.1571707,386.1493725,385.7973638,385.7952179
 09/23  04:20:00,24.03333333,0.01761568,384.1162984,0,16.29795548,16.82421507,17.07318084,17.59993969,0.007540038,0.007539608,0.007538863,0.007538521,385.4842378,385.4776509,385.2268312,385.2244428,0,0,0,0,16.3372058,16.87344343,17.12576795,17.6528423,0.007564952,0.007564491,0.007563638,0.007563281,385.7453394,385.7380487,385.4408565,385.4384435
 09/23  04:30:00,23.85,0.017609838,391.1162721,0,16.26433877,16.77758772,17.02233161,17.54830144,0.00751256,0.007512152,0.007511497,0.007511163,385.8797133,385.8748022,385.6637254,385.6624421,0,0,0,0,16.29795548,16.82421507,17.07318084,17.59993969,0.007540038,0.007539608,0.007538863,0.007538521,385.4842378,385.4776509,385.2268312,385.2244428
 09/23  04:40:00,23.66666667,0.01760167,383.1162457,0,16.23360455,16.73326433,16.97309905,17.49787039,0.007482871,0.007482479,0.007481898,0.007481568,385.918407,385.9143616,385.736451,385.7355125,0,0,0,0,16.26433877,16.77758772,17.02233161,17.54830144,0.00751256,0.007512152,0.007511497,0.007511163,385.8797133,385.8748022,385.6637254,385.6624421
 09/23  04:50:00,23.48333333,0.017591222,391.1162194,0,16.20411288,16.69089541,16.92531607,17.44855425,0.007451402,0.007451022,0.007450502,0.007450171,386.3171352,386.3143456,386.1647221,386.1646416,0,0,0,0,16.23360455,16.73326433,16.97309905,17.49787039,0.007482871,0.007482479,0.007481898,0.007481568,385.918407,385.9143616,385.736451,385.7355125
 09/23  05:00:00,23.3,0.017578538,388.1161931,0,16.17520832,16.65019328,16.87883835,17.40027122,0.007418496,0.007418126,0.007417656,0.007417323,386.6958281,386.6940614,386.5682644,386.56887,0,0,0,0,16.20411288,16.69089541,16.92531607,17.44855425,0.007451402,0.007451022,0.007450502,0.007450171,386.3171352,386.3143456,386.1647221,386.1646416
 09/23  05:10:00,23.48333333,0.017591222,390.1161669,0,16.14677011,16.61095171,16.83355906,17.35295999,0.00738785,0.007387492,0.007387067,0.007386736,387.1407756,387.1399516,387.034293,387.0355737,0,0,0,0,16.17520832,16.65019328,16.87883835,17.40027122,0.007418496,0.007418126,0.007417656,0.007417323,386.6958281,386.6940614,386.5682644,386.56887
 09/23  05:20:00,23.66666667,0.01760167,391.1161406,0,16.11875389,16.57300249,16.78938757,17.30656775,0.007361366,0.007361025,0.007360643,0.007360321,387.674779,387.674863,387.586253,387.5882396,0,0,0,0,16.14677011,16.61095171,16.83355906,17.35295999,0.00738785,0.007387492,0.007387067,0.007386736,387.1407756,387.1399516,387.034293,387.0355737
 09/23  05:30:00,23.85,0.017609838,385.1161144,0,16.09108687,16.5361985,16.74624129,17.2610454,0.007339182,0.007338864,0.007338522,0.007338214,387.6942208,387.6943324,387.6196369,387.6213739,0,0,0,0,16.11875389,16.57300249,16.78938757,17.30656775,0.007361366,0.007361025,0.007360643,0.007360321,387.674779,387.674863,387.586253,387.5882396
 09/23  05:40:00,24.03333333,0.01761568,386.1160882,0,16.06368912,16.5004093,16.70404402,17.21634647,0.007320697,0.007320402,0.007320098,0.007319809,387.482584,387.4823758,387.4191988,387.4203289,0,0,0,0,16.09108687,16.5361985,16.74624129,17.2610454,0.007339182,0.007338864,0.007338522,0.007338214,387.6942208,387.6943324,387.6196369,387.6213739
 09/23  05:50:00,24.21666667,0.017619149,391.116062,0,16.03704647,16.46776042,16.66282297,17.17249316,0.007305221,0.007304951,0.007304682,0.007304413,387.6648731,387.6649285,387.6117882,387.6130348,0,0,0,0,16.06368912,16.5004093,16.70404402,17.21634647,0.007320697,0.007320402,0.007320098,0.007319809,387.482584,387.4823758,387.4191988,387.4203289
 09/23  06:00:00,24.4,0.0176202,382.1160358,0,16.01137629,16.43882639,16.62257735,17.12948886,0.007292198,0.007291953,0.007291716,0.007291468,387.3347598,387.334362,387.2892901,387.2898288,0,0,0,0,16.03704647,16.46776042,16.66282297,17.17249316,0.007305221,0.007304951,0.007304682,0.007304413,387.6648731,387.6649285,387.6117882,387.6130348
 09/23  06:10:00,24.31666667,0.017494005,382.1160097,0,16.20718228,16.47320633,16.6226838,17.11590975,0.007287727,0.007287505,0.007287292,0.007287066,386.8709482,386.8700528,386.8299879,386.8296957,0,0,0,0,16.01137629,16.43882639,16.62257735,17.12948886,0.007292198,0.007291953,0.007291716,0.007291468,387.3347598,387.334362,387.2892901,387.2898288
 09/23  06:20:00,24.23333333,0.017368622,384.1159836,0,16.46758,16.54609885,16.64822661,17.12143527,0.007292077,0.007291875,0.007291683,0.007291485,386.5241521,386.5230437,386.4863367,386.4855036,0,0,0,0,16.20718228,16.47320633,16.6226838,17.11590975,0.007287727,0.007287505,0.007287292,0.007287066,386.8709482,386.8700528,386.8299879,386.8296957
 09/23  06:30:00,24.15,0.017244046,382.1159575,0,16.67502424,16.63068221,16.68239023,17.13421088,0.007303922,0.007303736,0.007303565,0.007303401,386.1986165,386.1975418,386.1635593,386.1622992,0,0,0,0,16.46758,16.54609885,16.64822661,17.12143527,0.007292077,0.007291875,0.007291683,0.007291485,386.5241521,386.5230437,386.4863367,386.4855036
 09/23  06:40:00,24.06666667,0.017120273,382.1159314,0,16.80971009,16.71465875,16.71728523,17.1485967,0.007322034,0.007321859,0.007321707,0.007321582,385.8802479,385.8793329,385.8478879,385.8462723,0,0,0,0,16.67502424,16.63068221,16.68239023,17.13421088,0.007303922,0.007303736,0.007303565,0.007303401,386.1986165,386.1975418,386.1635593,386.1622992
 09/23  06:50:00,23.98333333,0.016997297,385.1159054,0,16.89686242,16.79558181,16.75112736,17.16323357,0.007345571,0.007345403,0.007345266,0.007345185,385.7093932,385.708619,385.6796315,385.67791,0,0,0,0,16.80971009,16.71465875,16.71728523,17.1485967,0.007322034,0.007321859,0.007321707,0.007321582,385.8802479,385.8793329,385.8478879,385.8462723
 09/23  07:00:00,23.9,0.016875114,381.1158793,0,16.96310473,16.87451572,16.78436893,17.1783496,0.007373944,0.007373781,0.007373655,0.007373618,385.4579886,385.4573652,385.4307268,385.4288199,0,0,0,0,16.89686242,16.79558181,16.75112736,17.16323357,0.007345571,0.007345403,0.007345266,0.007345185,385.7093932,385.708619,385.6796315,385.67791
 09/23  07:10:00,24.45,0.0170917,386.1158533,0,17.03035872,16.95481902,16.81892662,17.19519595,0.007406407,0.007406248,0.007406128,0.007406135,385.3637454,385.3632079,385.338737,385.3368643,0,0,0,0,16.96310473,16.87451572,16.78436893,17.1783496,0.007373944,0.007373781,0.007373655,0.007373618,385.4579886,385.4573652,385.4307268,385.4288199
 09/23  07:20:00,25,0.017300994,381.1158273,0,17.10539478,17.03843524,16.85596217,17.21454244,0.007442125,0.00744197,0.007441849,0.007441899,385.1632036,385.162757,385.140344,385.138388,0,0,0,0,17.03035872,16.95481902,16.81892662,17.19519595,0.007406407,0.007406248,0.007406128,0.007406135,385.3637454,385.3632079,385.338737,385.3368643
 09/23  07:30:00,25.55,0.01750233,387.1158013,0,17.18686183,17.12594656,16.89587772,17.23666252,0.007480251,0.007480101,0.007479971,0.007480061,385.1433454,385.1429406,385.1223376,385.1205137,0,0,0,0,17.10539478,17.03843524,16.85596217,17.21454244,0.007442125,0.00744197,0.007441849,0.007441899,385.1632036,385.162757,385.140344,385.138388
 09/23  07:40:00,26.1,0.01769502,387.1157754,0,17.27170648,17.21691603,16.93864894,17.26154805,0.007519958,0.007519812,0.007519669,0.007519795,385.2526268,385.2522339,385.2332175,385.2316603,0,0,0,0,17.18686183,17.12594656,16.89587772,17.23666252,0.007480251,0.007480101,0.007479971,0.007480061,385.1433454,385.1429406,385.1223376,385.1205137
 09/23  07:50:00,26.65,0.017878344,386.1157495,0,17.35806171,17.31084458,16.98417859,17.28914217,0.007560449,0.007560308,0.007560144,0.007560302,385.3603687,385.3599877,385.342424,385.3411098,0,0,0,0,17.27170648,17.21691603,16.93864894,17.26154805,0.007519958,0.007519812,0.007519669,0.007519795,385.2526268,385.2522339,385.2332175,385.2316603
 09/23  08:00:00,27.2,0.018051554,386.1157236,0,17.44537776,17.40742735,17.03240719,17.31941289,0.007600946,0.007600811,0.007600622,0.007600807,385.4399544,385.4395912,385.4233712,385.4222459,0,0,0,0,17.35806171,17.31084458,16.98417859,17.28914217,0.007560449,0.007560308,0.007560144,0.007560302,385.3603687,385.3599877,385.342424,385.3411098
 09/23  08:10:00,27.56666667,0.018094279,385.1156977,0,17.52647639,17.50453123,17.08216068,17.35157311,0.007638695,0.007638567,0.007638352,0.007638557,385.4554911,385.4551538,385.4402247,385.4392081,0,0,0,0,17.44537776,17.40742735,17.03240719,17.31941289,0.007600946,0.007600811,0.007600622,0.007600807,385.4399544,385.4395912,385.4233712,385.4222459
 09/23  08:20:00,27.93333333,0.018129006,386.1156718,0,17.59983375,17.60102023,17.13278291,17.3851707,0.007672011,0.007671892,0.007671653,0.00767187,385.4799178,385.4796079,385.465843,385.4649287,0,0,0,0,17.52647639,17.50453123,17.08216068,17.35157311,0.007638695,0.007638567,0.007638352,0.007638557,385.4554911,385.4551538,385.4402247,385.4392081
 09/23  08:30:00,28.3,0.018155416,386.115646,0,17.66787332,17.69668804,17.18414641,17.42010215,0.007700274,0.007700166,0.007699906,0.007700129,385.5198005,385.5195189,385.5067974,385.5059878,0,0,0,0,17.59983375,17.60102023,17.13278291,17.3851707,0.007672011,0.007671892,0.007671653,0.00767187,385.4799178,385.4796079,385.465843,385.4649287
 09/23  08:40:00,28.66666667,0.018173177,384.1156202,0,17.73323097,17.79161284,17.23631473,17.45639255,0.007723337,0.00772324,0.007722966,0.007723188,385.4786597,385.4783909,385.4667555,385.4659826,0,0,0,0,17.66787332,17.69668804,17.18414641,17.42010215,0.007700274,0.007700166,0.007699906,0.007700129,385.5198005,385.5195189,385.5067974,385.5059878
 09/23  08:50:00,29.03333333,0.018181953,386.1155944,0,17.79757243,17.8859818,17.28940585,17.49410681,0.007741153,0.007741068,0.007740786,0.007741003,385.4744033,385.4741576,385.4634564,385.4627412,0,0,0,0,17.73323097,17.79161284,17.23631473,17.45639255,0.007723337,0.00772324,0.007722966,0.007723188,385.4786597,385.4783909,385.4667555,385.4659826
 09/23  09:00:00,29.4,0.0181814,384.1155686,0,17.86170475,17.9800003,17.34353297,17.53331023,0.007753646,0.007753572,0.00775329,0.007753497,385.4198817,385.4196354,385.4098901,385.409198,0,0,0,0,17.79757243,17.8859818,17.28940585,17.49410681,0.007741153,0.007741068,0.007740786,0.007741003,385.4744033,385.4741576,385.4634564,385.4627412
 09/23  09:10:00,29.5,0.017883372,386.1155428,0,17.92010106,18.0729661,17.39663077,17.57292121,0.007761924,0.007761859,0.007761576,0.007761777,385.4021623,385.4019254,385.3927915,385.3921286,0,0,0,0,17.86170475,17.9800003,17.34353297,17.53331023,0.007753646,0.007753572,0.00775329,0.007753497,385.4198817,385.4196354,385.4098901,385.409198
 09/23  09:20:00,29.6,0.017581612,387.1155171,0,17.96990248,18.16370998,17.44854457,17.6126433,0.007769376,0.007769318,0.007769032,0.007769228,385.438849,385.438648,385.429844,385.4292309,0,0,0,0,17.92010106,18.0729661,17.39663077,17.57292121,0.007761924,0.007761859,0.007761576,0.007761777,385.4021623,385.4019254,385.3927915,385.3921286
 09/23  09:30:00,29.7,0.017276102,384.1154914,0,18.01348462,18.25193591,17.49966578,17.65254522,0.007777907,0.007777858,0.007777564,0.007777756,385.435486,385.4352862,385.4268427,385.4262537,0,0,0,0,17.96990248,18.16370998,17.44854457,17.6126433,0.007769376,0.007769318,0.007769032,0.007769228,385.438849,385.438648,385.429844,385.4292309
 09/23  09:40:00,29.8,0.016966819,382.1154657,0,18.053923,18.33780984,17.5502715,17.69271359,0.007788052,0.007788014,0.007787708,0.007787897,385.3533184,385.3530474,385.3451345,385.3445297,0,0,0,0,18.01348462,18.25193591,17.49966578,17.65254522,0.007777907,0.007777858,0.007777564,0.007777756,385.435486,385.4352862,385.4268427,385.4262537
 09/23  09:50:00,29.9,0.016653747,384.11544,0,18.09328477,18.42166226,17.60053195,17.73322537,0.007799744,0.007799719,0.007799396,0.007799584,385.2753832,385.2750449,385.2676396,385.2670224,0,0,0,0,18.053923,18.33780984,17.5502715,17.69271359,0.007788052,0.007788014,0.007787708,0.007787897,385.3533184,385.3530474,385.3451345,385.3445297
 09/23  10:00:00,30,0.016336865,388.1154143,0,18.13262875,18.5038152,17.65056327,17.77414424,0.007812785,0.007812776,0.007812432,0.007812618,385.3043113,385.3040304,385.2968419,385.2962599,0,0,0,0,18.09328477,18.42166226,17.60053195,17.73322537,0.007799744,0.007799719,0.007799396,0.007799584,385.2753832,385.2750449,385.2676396,385.2670224
