Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/23  10:10:00,30.18333333,0.016239125,390.1153887,0,18.17275883,18.58462955,17.70051196,17.81555746,0.00782608,0.00782609,0.007825724,0.007825907,385.4424997,385.4424187,385.4351429,385.4346387,0,0,0,0,18.13262875,18.5038152,17.65056327,17.77414424,0.007812785,0.007812776,0.007812432,0.007812618,385.3043113,385.3040304,385.2968419,385.2962599
 09/23  10:20:00,30.36666667,0.016137147,391.1153631,0,18.21400367,18.6643715,17.75048826,17.8575273,0.007838914,0.007838942,0.007838554,0.007838735,385.6486302,385.6488518,385.6412915,385.6408852,0,0,0,0,18.17275883,18.58462955,17.70051196,17.81555746,0.00782608,0.00782609,0.007825724,0.007825907,385.4424997,385.4424187,385.4351429,385.4346387
 09/23  10:30:00,30.55,0.016030863,391.1153375,0,18.25643153,18.74322251,17.80057841,17.90009905,0.007850979,0.007851025,0.007850618,0.007850796,385.8729707,385.8735334,385.8656297,385.8653189,0,0,0,0,18.21400367,18.6643715,17.75048826,17.8575273,0.007838914,0.007838942,0.007838554,0.007838735,385.6486302,385.6488518,385.6412915,385.6408852
 09/23  10:40:00,30.73333333,0.015920207,387.1153119,0,18.29964237,18.82106233,17.85071696,17.94321519,0.00786216,0.007862223,0.007861799,0.007861974,386.0033264,386.0040791,385.9961099,385.9958559,0,0,0,0,18.25643153,18.74322251,17.80057841,17.90009905,0.007850979,0.007851025,0.007850618,0.007850796,385.8729707,385.8735334,385.8656297,385.8653189
 09/23  10:50:00,30.91666667,0.015805112,385.1152864,0,18.34660687,18.89787906,17.90090269,17.98685965,0.00787239,0.007872468,0.00787203,0.0078722,386.0249955,386.0257511,386.018042,386.017806,0,0,0,0,18.29964237,18.82106233,17.85071696,17.94321519,0.00786216,0.007862223,0.007861799,0.007861974,386.0033264,386.0040791,385.9961099,385.9958559
 09/23  11:00:00,31.1,0.015685509,385.1152609,0,18.39672586,18.97364154,17.95112301,18.03100753,0.007881594,0.007881687,0.007881237,0.007881403,385.9952724,385.9959411,385.9886386,385.9884037,0,0,0,0,18.34660687,18.89787906,17.90090269,17.98685965,0.00787239,0.007872468,0.00787203,0.0078722,386.0249955,386.0257511,386.018042,386.017806
 09/23  11:10:00,31.38333333,0.015649613,391.1152354,0,18.44684378,19.04781045,18.00108472,18.0754443,0.007890408,0.007890515,0.007890055,0.007890216,386.0855969,386.0864244,386.0791163,386.0789123,0,0,0,0,18.39672586,18.97364154,17.95112301,18.03100753,0.007881594,0.007881687,0.007881237,0.007881403,385.9952724,385.9959411,385.9886386,385.9884037
 09/23  11:20:00,31.66666667,0.015607767,382.1152099,0,18.49565071,19.12010533,18.05061942,18.12003457,0.007899229,0.007899349,0.007898878,0.007899035,386.0597592,386.060497,386.0535729,386.0533718,0,0,0,0,18.44684378,19.04781045,18.00108472,18.0754443,0.007890408,0.007890515,0.007890055,0.007890216,386.0855969,386.0864244,386.0791163,386.0789123
 09/23  11:30:00,31.95,0.015559815,390.1151844,0,18.54336858,19.19051644,18.09968948,18.16472756,0.007908168,0.007908303,0.00790782,0.007907973,386.1167852,386.1176176,386.1107761,386.1105954,0,0,0,0,18.49565071,19.12010533,18.05061942,18.12003457,0.007899229,0.007899349,0.007898878,0.007899035,386.0597592,386.060497,386.0535729,386.0533718
 09/23  11:40:00,32.23333333,0.015505594,384.115159,0,18.59087733,19.25941031,18.14845814,18.20960685,0.007917203,0.007917352,0.007916858,0.007917006,386.1128807,386.1136691,386.1071185,386.1069448,0,0,0,0,18.54336858,19.19051644,18.09968948,18.16472756,0.007908168,0.007908303,0.00790782,0.007907973,386.1167852,386.1176176,386.1107761,386.1105954
 09/23  11:50:00,32.51666667,0.015444947,387.1151336,0,18.63862799,19.32729294,18.19707023,18.25474546,0.007926275,0.007926438,0.007925932,0.007926076,386.1223272,386.1231054,386.1167853,386.1166204,0,0,0,0,18.59087733,19.25941031,18.14845814,18.20960685,0.007917203,0.007917352,0.007916858,0.007917006,386.1128807,386.1136691,386.1071185,386.1069448
 09/23  12:00:00,32.8,0.015377705,385.1151082,0,18.68328251,19.39458505,18.24561086,18.30017799,0.007935328,0.007935507,0.007934988,0.007935128,386.1067848,386.1074943,386.1014856,386.1013245,0,0,0,0,18.63862799,19.32729294,18.19707023,18.25474546,0.007926275,0.007926438,0.007925932,0.007926076,386.1223272,386.1231054,386.1167853,386.1166204
 09/23  12:10:00,32.98333333,0.015275253,385.1150828,0,18.72136336,19.46048401,18.29357656,18.34554235,0.007942937,0.007943127,0.007942601,0.007942737,386.0736512,386.0742509,386.0686063,386.0684458,0,0,0,0,18.68328251,19.39458505,18.24561086,18.30017799,0.007935328,0.007935507,0.007934988,0.007935128,386.1067848,386.1074943,386.1014856,386.1013245
 09/23  12:20:00,33.16666667,0.015168634,382.1150574,0,18.75314718,19.52452776,18.3406727,18.3906106,0.007948253,0.007948448,0.007947924,0.007948055,385.9688347,385.9691413,385.9641167,385.963945,0,0,0,0,18.72136336,19.46048401,18.29357656,18.34554235,0.007942937,0.007943127,0.007942601,0.007942737,386.0736512,386.0742509,386.0686063,386.0684458
 09/23  12:30:00,33.35,0.015057778,389.1150321,0,18.78064976,19.58554304,18.38684081,18.43530989,0.007951052,0.007951247,0.007950733,0.007950859,385.978616,385.9789429,385.9740819,385.9739183,0,0,0,0,18.75314718,19.52452776,18.3406727,18.3906106,0.007948253,0.007948448,0.007947924,0.007948055,385.9688347,385.9691413,385.9641167,385.963945
 09/23  12:40:00,33.53333333,0.014942625,388.1150068,0,18.80572773,19.6437071,18.4321364,18.47964384,0.0079514,0.007951587,0.007951093,0.007951214,386.0502892,386.050804,386.0458629,386.0457173,0,0,0,0,18.78064976,19.58554304,18.38684081,18.43530989,0.007951052,0.007951247,0.007950733,0.007950859,385.978616,385.9789429,385.9740819,385.9739183
 09/23  12:50:00,33.71666667,0.014823106,383.1149815,0,18.82948126,19.69951473,18.47663438,18.5236309,0.00794943,0.007949605,0.007949138,0.007949254,386.0286443,386.0290701,386.0244129,386.02427,0,0,0,0,18.80572773,19.6437071,18.4321364,18.47964384,0.0079514,0.007951587,0.007951093,0.007951214,386.0502892,386.050804,386.0458629,386.0457173
 09/23  13:00:00,33.9,0.014699159,389.1149562,0,18.85239641,19.75337195,18.52039474,18.56728177,0.007945266,0.007945421,0.00794499,0.007945101,386.0702709,386.0708051,386.0661731,386.0660426,0,0,0,0,18.82948126,19.69951473,18.47663438,18.5236309,0.00794943,0.007949605,0.007949138,0.007949254,386.0286443,386.0290701,386.0244129,386.02427
 09/23  13:10:00,34.08333333,0.014625821,386.114931,0,18.87832244,19.80656338,18.56400365,18.61096358,0.007940281,0.007940414,0.00794002,0.007940125,386.1010087,386.1016154,386.0970492,386.0969288,0,0,0,0,18.85239641,19.75337195,18.52039474,18.56728177,0.007945266,0.007945421,0.00794499,0.007945101,386.0702709,386.0708051,386.0661731,386.0660426
 09/23  13:20:00,34.26666667,0.014549127,390.1149058,0,18.90843217,19.85980075,18.60780897,18.65489206,0.007935302,0.007935414,0.007935055,0.007935156,386.2008781,386.2017772,386.1969981,386.1968984,0,0,0,0,18.87832244,19.80656338,18.56400365,18.61096358,0.007940281,0.007940414,0.00794002,0.007940125,386.1010087,386.1016154,386.0970492,386.0969288
 09/23  13:30:00,34.45,0.014469024,385.1148806,0,18.94154055,19.91299387,18.65183181,18.69906883,0.007930575,0.007930667,0.007930342,0.007930438,386.2337351,386.2347019,386.2299841,386.2298936,0,0,0,0,18.90843217,19.85980075,18.60780897,18.65489206,0.007935302,0.007935414,0.007935055,0.007935156,386.2008781,386.2017772,386.1969981,386.1968984
 09/23  13:40:00,34.63333333,0.01438546,387.1148554,0,18.97687882,19.96660481,18.69624748,18.74360107,0.007926076,0.00792615,0.007925856,0.007925947,386.2557549,386.2567544,386.2521383,386.252055,0,0,0,0,18.94154055,19.91299387,18.65183181,18.69906883,0.007930575,0.007930667,0.007930342,0.007930438,386.2337351,386.2347019,386.2299841,386.2298936
 09/23  13:50:00,34.81666667,0.014298382,383.1148302,0,19.01368709,20.02072976,18.74110036,18.78851005,0.007921716,0.007921772,0.007921508,0.007921594,386.1947479,386.195501,386.1913195,386.1912299,0,0,0,0,18.97687882,19.96660481,18.69624748,18.74360107,0.007926076,0.00792615,0.007925856,0.007925947,386.2557549,386.2567544,386.2521383,386.252055
 09/23  14:00:00,35,0.014207737,390.1148051,0,19.05131125,20.07526891,18.78635633,18.83376483,0.007917415,0.007917455,0.007917218,0.007917301,386.238772,386.2396469,386.2354534,386.2353743,0,0,0,0,19.01368709,20.02072976,18.74110036,18.78851005,0.007921716,0.007921772,0.007921508,0.007921594,386.1947479,386.195501,386.1913195,386.1912299
 09/23  14:10:00,34.81666667,0.014303219,388.1147799,0,19.08948832,20.13000832,18.83194701,18.87931231,0.007913142,0.007913165,0.007912955,0.007913034,386.3181175,386.3192331,386.3148804,386.3148172,0,0,0,0,19.05131125,20.07526891,18.78635633,18.83376483,0.007917415,0.007917455,0.007917218,0.007917301,386.238772,386.2396469,386.2354534,386.2353743
 09/23  14:20:00,34.63333333,0.014395198,389.1147548,0,19.12837283,20.18467082,18.87779856,18.92509431,0.007908862,0.007908869,0.007908686,0.007908761,386.4209081,386.4223404,386.4177354,386.4176911,0,0,0,0,19.08948832,20.13000832,18.83194701,18.87931231,0.007913142,0.007913165,0.007912955,0.007913034,386.3181175,386.3192331,386.3148804,386.3148172
 09/23  14:30:00,34.45,0.014483719,387.1147298,0,19.16794987,20.23894471,18.92382515,18.97104315,0.007904535,0.007904526,0.007904369,0.00790444,386.4859622,386.4875677,386.4828759,386.4828438,0,0,0,0,19.12837283,20.18467082,18.87779856,18.92509431,0.007908862,0.007908869,0.007908686,0.007908761,386.4209081,386.4223404,386.4177354,386.4176911
 09/23  14:40:00,34.26666667,0.014568836,382.1147047,0,19.20768963,20.29219525,18.96980505,19.016998,0.007900113,0.007900089,0.007899957,0.007900024,386.4125547,386.4138278,386.4096342,386.4095918,0,0,0,0,19.16794987,20.23894471,18.92382515,18.97104315,0.007904535,0.007904526,0.007904369,0.00790444,386.4859622,386.4875677,386.4828759,386.4828438
 09/23  14:50:00,34.08333333,0.014650594,385.1146797,0,19.24717206,20.34391828,19.01557526,19.06283486,0.00789555,0.00789551,0.007895402,0.007895466,386.3269155,386.3278235,386.3241619,386.3241076,0,0,0,0,19.20768963,20.29219525,18.96980505,19.016998,0.007900113,0.007900089,0.007899957,0.007900024,386.4125547,386.4138278,386.4096342,386.4095918
 09/23  15:00:00,33.9,0.014729044,382.1146547,0,19.28629449,20.39382985,19.06104712,19.10847775,0.007890798,0.007890742,0.007890658,0.007890719,386.1946078,386.1949902,386.192038,386.1919648,0,0,0,0,19.24717206,20.34391828,19.01557526,19.06283486,0.00789555,0.00789551,0.007895402,0.007895466,386.3269155,386.3278235,386.3241619,386.3241076
 09/23  15:10:00,33.8,0.015213494,381.1146297,0,19.32014561,20.44035462,19.1053954,19.15335194,0.007884515,0.007884438,0.007884384,0.007884441,386.0164098,386.016111,386.0140361,386.0139374,0,0,0,0,19.28629449,20.39382985,19.06104712,19.10847775,0.007890798,0.007890742,0.007890658,0.007890719,386.1946078,386.1949902,386.192038,386.1919648
 09/23  15:20:00,33.7,0.015692745,387.1146047,0,19.34741485,20.48264427,19.14814543,19.19710871,0.007875916,0.00787581,0.007875795,0.007875849,385.9530444,385.9525204,385.9508003,385.9506954,0,0,0,0,19.32014561,20.44035462,19.1053954,19.15335194,0.007884515,0.007884438,0.007884384,0.007884441,386.0164098,386.016111,386.0140361,386.0139374
 09/23  15:30:00,33.6,0.016166818,384.1145797,0,19.36964121,20.52063843,19.18917754,19.23963267,0.007864813,0.007864669,0.007864702,0.007864751,385.9050599,385.9043741,385.9029262,385.9028176,0,0,0,0,19.34741485,20.48264427,19.14814543,19.19710871,0.007875916,0.00787581,0.007875795,0.007875849,385.9530444,385.9525204,385.9508003,385.9506954
 09/23  15:40:00,33.5,0.016635732,381.1145548,0,19.38826642,20.55449734,19.22847991,19.28088047,0.007851292,0.007851101,0.007851189,0.007851235,385.7815787,385.7804401,385.779571,385.7794451,0,0,0,0,19.36964121,20.52063843,19.18917754,19.23963267,0.007864813,0.007864669,0.007864702,0.007864751,385.9050599,385.9043741,385.9029262,385.9028176
 09/23  15:50:00,33.4,0.017099504,385.1145299,0,19.40365539,20.5845325,19.26610105,19.32085107,0.007835502,0.007835256,0.007835408,0.007835449,385.698644,385.6972258,385.6967422,385.6966067,0,0,0,0,19.38826642,20.55449734,19.22847991,19.28088047,0.007851292,0.007851101,0.007851189,0.007851235,385.7815787,385.7804401,385.779571,385.7794451
 09/23  16:00:00,33.3,0.017558156,387.114505,0,19.41618891,20.61106724,19.30265055,19.35956142,0.00781758,0.007817273,0.007817494,0.007817529,385.7000066,385.6986525,385.6981847,385.6980552,0,0,0,0,19.40365539,20.5845325,19.26610105,19.32085107,0.007835502,0.007835256,0.007835408,0.007835449,385.698644,385.6972258,385.6967422,385.6966067
 09/23  16:10:00,33.11666667,0.017483909,384.1144801,0,19.42286895,20.63328539,19.33770311,19.39662784,0.007802534,0.007802178,0.007802453,0.007802484,385.6808378,385.6794613,385.6790893,385.6789613,0,0,0,0,19.41618891,20.61106724,19.30265055,19.35956142,0.00781758,0.007817273,0.007817494,0.007817529,385.7000066,385.6986525,385.6981847,385.6980552
 09/23  16:20:00,32.93333333,0.017409062,384.1144553,0,19.42436231,20.65081612,19.3709057,19.43183056,0.00779323,0.007792851,0.007793153,0.007793181,385.6342956,385.6327841,385.6326156,385.6324833,0,0,0,0,19.42286895,20.63328539,19.33770311,19.39662784,0.007802534,0.007802178,0.007802453,0.007802484,385.6808378,385.6794613,385.6790893,385.6789613
 09/23  16:30:00,32.75,0.017333632,383.1144305,0,19.42305064,20.66384631,19.40214414,19.46513022,0.007790278,0.007789903,0.007790204,0.007790231,385.5534072,385.551622,385.5517858,385.5516419,0,0,0,0,19.42436231,20.65081612,19.3709057,19.43183056,0.00779323,0.007792851,0.007793153,0.007793181,385.6342956,385.6327841,385.6326156,385.6324833
 09/23  16:40:00,32.56666667,0.017257635,389.1144057,0,19.4207324,20.67269983,19.43140849,19.49653913,0.007793254,0.007792907,0.007793184,0.00779321,385.589587,385.5880263,385.5880455,385.5879155,0,0,0,0,19.42305064,20.66384631,19.40214414,19.46513022,0.007790278,0.007789903,0.007790204,0.007790231,385.5534072,385.551622,385.5517858,385.5516419
 09/23  16:50:00,32.38333333,0.017181093,383.1143809,0,19.41815606,20.67776858,19.45875033,19.52611002,0.007801504,0.007801205,0.007801439,0.007801466,385.5720589,385.5704883,385.570571,385.5704423,0,0,0,0,19.4207324,20.67269983,19.43140849,19.49653913,0.007793254,0.007792907,0.007793184,0.00779321,385.589587,385.5880263,385.5880455,385.5879155
 09/23  17:00:00,32.2,0.017104019,381.1143561,0,19.41537109,20.67926803,19.4842441,19.55391486,0.007814431,0.007814199,0.007814373,0.007814402,385.4566182,385.4546236,385.4551389,385.4549885,0,0,0,0,19.41815606,20.67776858,19.45875033,19.52611002,0.007801504,0.007801205,0.007801439,0.007801466,385.5720589,385.5704883,385.570571,385.5704423
 09/23  17:10:00,31.93333333,0.017201771,391.1143314,0,19.41746023,20.67909023,19.50879576,19.5805841,0.007829047,0.007828886,0.007828999,0.00782903,385.5123996,385.5107185,385.5110142,385.5108837,0,0,0,0,19.41537109,20.67926803,19.4842441,19.55391486,0.007814431,0.007814199,0.007814373,0.007814402,385.4566182,385.4546236,385.4551389,385.4549885
 09/23  17:20:00,31.66666667,0.017292158,389.1143067,0,19.42572622,20.67868331,19.53298186,19.60653412,0.007843561,0.007843468,0.007843523,0.007843556,385.6469146,385.6458679,385.6456614,385.6455692,0,0,0,0,19.41746023,20.67909023,19.50879576,19.5805841,0.007829047,0.007828886,0.007828999,0.00782903,385.5123996,385.5107185,385.5110142,385.5108837
 09/23  17:30:00,31.4,0.017375349,383.114282,0,19.43859051,20.67868064,19.55699608,19.63192433,0.007857393,0.007857361,0.007857364,0.007857399,385.6649697,385.6640473,385.6637747,385.6636904,0,0,0,0,19.42572622,20.67868331,19.53298186,19.60653412,0.007843561,0.007843468,0.007843523,0.007843556,385.6469146,385.6458679,385.6456614,385.6455692
 09/23  17:40:00,31.13333333,0.017451508,382.1142573,0,19.45403609,20.67921911,19.58085576,19.65679394,0.007870514,0.007870538,0.007870494,0.007870532,385.5741319,385.5728755,385.572926,385.572822,0,0,0,0,19.43859051,20.67868064,19.55699608,19.63192433,0.007857393,0.007857361,0.007857364,0.007857399,385.6649697,385.6640473,385.6637747,385.6636904
 09/23  17:50:00,30.86666667,0.0175208,389.1142326,0,19.47044731,20.68010002,19.60449805,19.68111985,0.007883025,0.007883099,0.007883015,0.007883054,385.5923158,385.5911778,385.5911721,385.5910769,0,0,0,0,19.45403609,20.67921911,19.58085576,19.65679394,0.007870514,0.007870538,0.007870494,0.007870532,385.5741319,385.5728755,385.572926,385.572822
 09/23  18:00:00,30.6,0.017583389,382.114208,0,19.48740339,20.68136701,19.62792389,19.70492784,0.007895009,0.007895129,0.007895008,0.007895048,385.5432161,385.5419282,385.5420852,385.5419813,0,0,0,0,19.47044731,20.68010002,19.60449805,19.68111985,0.007883025,0.007883099,0.007883015,0.007883054,385.5923158,385.5911778,385.5911721,385.5910769
 09/23  18:10:00,30.31666667,0.017619129,384.1141834,0,19.49797949,20.68110049,19.65006192,19.72752137,0.007906819,0.007906981,0.007906826,0.007906868,385.4779274,385.4764323,385.4767962,385.4766797,0,0,0,0,19.48740339,20.68136701,19.62792389,19.70492784,0.007895009,0.007895129,0.007895008,0.007895048,385.5432161,385.5419282,385.5420852,385.5419813
 09/23  18:20:00,30.03333333,0.017648316,389.1141588,0,19.50022019,20.67821153,19.67026494,19.74848117,0.00791855,0.007918751,0.007918565,0.007918608,385.5262757,385.52503,385.5252305,385.5251314,0,0,0,0,19.49797949,20.68110049,19.65006192,19.72752137,0.007906819,0.007906981,0.007906826,0.007906868,385.4779274,385.4764323,385.4767962,385.4766797
 09/23  18:30:00,29.75,0.01767113,388.1141342,0,19.49586506,20.6725038,19.68835269,19.76769715,0.007930089,0.007930327,0.007930113,0.007930157,385.6251526,385.6243478,385.6242324,385.6241635,0,0,0,0,19.50022019,20.67821153,19.67026494,19.74848117,0.00791855,0.007918751,0.007918565,0.007918608,385.5262757,385.52503,385.5252305,385.5251314
 09/23  18:40:00,29.46666667,0.017687743,381.1141097,0,19.48729879,20.66417672,19.70435987,19.78520267,0.007941247,0.007941519,0.00794128,0.007941326,385.5782895,385.5773354,385.5773571,385.5772781,0,0,0,0,19.49586506,20.6725038,19.68835269,19.76769715,0.007930089,0.007930327,0.007930113,0.007930157,385.6251526,385.6243478,385.6242324,385.6241635
 09/23  18:50:00,29.18333333,0.017698327,390.1140852,0,19.47613212,20.65366418,19.71836739,19.80106295,0.007951832,0.007952135,0.007951874,0.007951921,385.6320143,385.6313096,385.6311769,385.6311161,0,0,0,0,19.48729879,20.66417672,19.70435987,19.78520267,0.007941247,0.007941519,0.00794128,0.007941326,385.5782895,385.5773354,385.5773571,385.5772781
 09/23  19:00:00,28.9,0.017703053,382.1140607,0,19.46313516,20.64127237,19.73044193,19.8153348,0.007961672,0.007962001,0.007961723,0.007961771,385.595761,385.5949427,385.5949157,385.594847,0,0,0,0,19.47613212,20.65366418,19.71836739,19.80106295,0.007951832,0.007952135,0.007951874,0.007951921,385.6320143,385.6313096,385.6311769,385.6311161
 09/23  19:10:00,28.8,0.017681127,384.1140362,0,19.46084858,20.6255259,19.74163294,19.82857365,0.007977696,0.007978066,0.007977762,0.007977811,385.5000377,385.4989033,385.4991368,385.4990452,0,0,0,0,19.46313516,20.64127237,19.73044193,19.8153348,0.007961672,0.007962001,0.007961723,0.007961771,385.595761,385.5949427,385.5949157,385.594847
 09/23  19:20:00,28.7,0.017658743,390.1140117,0,19.46367837,20.60851091,19.75207073,19.84094532,0.007998932,0.007999355,0.007999017,0.007999069,385.648389,385.6478898,385.647729,385.6476877,0,0,0,0,19.46084858,20.6255259,19.74163294,19.82857365,0.007977696,0.007978066,0.007977762,0.007977811,385.5000377,385.4989033,385.4991368,385.4990452
 09/23  19:30:00,28.6,0.017635905,390.1139873,0,19.465934,20.59174917,19.76164164,19.85245996,0.008023317,0.008023797,0.008023424,0.008023479,385.9492759,385.949936,385.9490239,385.9490752,0,0,0,0,19.46367837,20.60851091,19.75207073,19.84094532,0.007998932,0.007999355,0.007999017,0.007999069,385.648389,385.6478898,385.647729,385.6476877
 09/23  19:40:00,28.5,0.017612621,381.1139629,0,19.46570436,20.57572222,19.77024745,19.8631003,0.008049587,0.008050124,0.008049717,0.008049775,385.8965786,385.8970168,385.8962815,385.8963122,0,0,0,0,19.465934,20.59174917,19.76164164,19.85245996,0.008023317,0.008023797,0.008023424,0.008023479,385.9492759,385.949936,385.9490239,385.9490752
 09/23  19:50:00,28.4,0.017588894,389.1139385,0,19.46331421,20.56036374,19.77784616,19.87286052,0.008077207,0.008077801,0.00807736,0.008077422,385.9519789,385.9525765,385.9517746,385.95182,0,0,0,0,19.46570436,20.57572222,19.77024745,19.8631003,0.008049587,0.008050124,0.008049717,0.008049775,385.8965786,385.8970168,385.8962815,385.8963122
 09/23  20:00:00,28.3,0.01756473,386.1139141,0,19.45953375,20.54546864,19.78442986,19.88174731,0.008105975,0.008106624,0.008106152,0.008106218,386.0019048,386.0026301,386.0017803,386.0018378,0,0,0,0,19.46331421,20.56036374,19.77784616,19.87286052,0.008077207,0.008077801,0.00807736,0.008077422,385.9519789,385.9525765,385.9517746,385.95182
 09/23  20:10:00,28.11666667,0.017662662,387.1138897,0,19.4357237,20.52566298,19.78690895,19.88769903,0.008135742,0.008136445,0.008135945,0.008136015,386.0710883,386.072001,386.0710661,386.0711417,0,0,0,0,19.45953375,20.54546864,19.78442986,19.88174731,0.008105975,0.008106624,0.008106152,0.008106218,386.0019048,386.0026301,386.0017803,386.0018378
 09/23  20:20:00,27.93333333,0.01775624,390.1138654,0,19.38744169,20.49813079,19.78346075,19.88948958,0.00816564,0.008166395,0.00816587,0.008165945,386.2809264,386.2825262,386.2812176,386.2813594,0,0,0,0,19.4357237,20.52566298,19.78690895,19.88769903,0.008135742,0.008136445,0.008135945,0.008136015,386.0710883,386.072001,386.0710661,386.0711417
 09/23  20:30:00,27.75,0.017845535,389.1138411,0,19.32057021,20.46261924,19.7736384,19.88680587,0.008194438,0.008195238,0.008194695,0.008194774,386.5204477,386.5228055,386.5211001,386.5213166,0,0,0,0,19.38744169,20.49813079,19.78346075,19.88948958,0.00816564,0.008166395,0.00816587,0.008165945,386.2809264,386.2825262,386.2812176,386.2813594
 09/23  20:40:00,27.56666667,0.01793061,382.1138168,0,19.24243438,20.41995696,19.75762997,19.87975781,0.008220906,0.008221742,0.00822119,0.008221273,386.4366916,386.4385248,386.4371044,386.4372663,0,0,0,0,19.32057021,20.46261924,19.7736384,19.88680587,0.008194438,0.008195238,0.008194695,0.008194774,386.5204477,386.5228055,386.5211001,386.5213166
 09/23  20:50:00,27.38333333,0.018011535,389.1137925,0,19.15084565,20.3711062,19.73576348,19.8685502,0.008243978,0.008244837,0.008244285,0.008244371,386.461575,386.4633625,386.4620203,386.4621817,0,0,0,0,19.24243438,20.41995696,19.75762997,19.87975781,0.008220906,0.008221742,0.00822119,0.008221273,386.4366916,386.4385248,386.4371044,386.4372663
 09/23  21:00:00,27.2,0.018088376,382.1137683,0,19.04735853,20.31684851,19.70832872,19.85336418,0.008262773,0.008263639,0.008263098,0.008263185,386.3001218,386.301094,386.3001509,386.300223,0,0,0,0,19.15084565,20.3711062,19.73576348,19.8685502,0.008243978,0.008244837,0.008244285,0.008244371,386.461575,386.4633625,386.4620203,386.4621817
 09/23  21:10:00,27.01666667,0.01812234,386.113744,0,18.95178734,20.26206497,19.67813117,19.83606958,0.008278891,0.008279755,0.008279229,0.008279318,386.1893752,386.1898016,386.1891352,386.1891481,0,0,0,0,19.04735853,20.31684851,19.70832872,19.85336418,0.008262773,0.008263639,0.008263098,0.008263185,386.3001218,386.301094,386.3001509,386.300223
 09/23  21:20:00,26.83333333,0.018153172,386.1137198,0,18.88031983,20.20944234,19.64688559,19.81781753,0.008293501,0.008294358,0.008293851,0.00829394,386.1467356,386.1469463,386.1464107,386.1464017,0,0,0,0,18.95178734,20.26206497,19.67813117,19.83606958,0.008278891,0.008279755,0.008279229,0.008279318,386.1893752,386.1898016,386.1891352,386.1891481
 09/23  21:30:00,26.65,0.018180925,387.1136956,0,18.82814505,20.15949959,19.61514016,19.79898529,0.008307033,0.008307879,0.008307392,0.008307482,386.1826141,386.1829659,386.1824184,386.1824326,0,0,0,0,18.88031983,20.20944234,19.64688559,19.81781753,0.008293501,0.008294358,0.008293851,0.00829394,386.1467356,386.1469463,386.1464107,386.1464017
 09/23  21:40:00,26.46666667,0.018205653,383.1136715,0,18.78582383,20.11094342,19.58290197,19.77958939,0.008319521,0.008320353,0.008319886,0.008319977,386.0766722,386.0765395,386.0761926,386.0761362,0,0,0,0,18.82814505,20.15949959,19.61514016,19.79898529,0.008307033,0.008307879,0.008307392,0.008307482,386.1826141,386.1829659,386.1824184,386.1824326
 09/23  21:50:00,26.28333333,0.018227411,383.1136473,0,18.74699356,20.06300757,19.5500523,19.7595606,0.00833089,0.008331704,0.008331258,0.008331348,385.8754035,385.8744085,385.8743875,385.8741992,0,0,0,0,18.78582383,20.11094342,19.58290197,19.77958939,0.008319521,0.008320353,0.008319886,0.008319977,386.0766722,386.0765395,386.0761926,386.0761362
 09/23  22:00:00,26.1,0.018246251,391.1136232,0,18.70895295,20.01537406,19.51649578,19.73884317,0.008341069,0.00834186,0.008341436,0.008341526,386.002373,386.0019908,386.0017997,386.0017236,0,0,0,0,18.74699356,20.06300757,19.5500523,19.7595606,0.00833089,0.008331704,0.008331258,0.008331348,385.8754035,385.8744085,385.8743875,385.8741992
 09/23  22:10:00,26.1,0.018246251,383.1135991,0,18.54334222,19.92383034,19.45575284,19.69879934,0.008350476,0.008351212,0.008350827,0.008350913,385.8660296,385.865081,385.8650728,385.8648969,0,0,0,0,18.70895295,20.01537406,19.51649578,19.73884317,0.008341069,0.00834186,0.008341436,0.008341526,386.002373,386.0019908,386.0017997,386.0017236
 09/23  22:20:00,26.1,0.018246251,391.113575,0,18.36933656,19.81384523,19.38154584,19.64879583,0.008354574,0.008355219,0.008354886,0.008354962,386.2080178,386.2087672,386.208375,386.2085164,0,0,0,0,18.54334222,19.92383034,19.45575284,19.69879934,0.008350476,0.008351212,0.008350827,0.008350913,385.8660296,385.865081,385.8650728,385.8648969
 09/23  22:30:00,26.1,0.018246251,387.113551,0,18.25913051,19.7090535,19.30864191,19.5981469,0.008351014,0.00835154,0.008351263,0.008351324,386.5063296,386.5083535,386.5076817,386.5080633,0,0,0,0,18.36933656,19.81384523,19.38154584,19.64879583,0.008354574,0.008355219,0.008354886,0.008354962,386.2080178,386.2087672,386.208375,386.2085164
 09/23  22:40:00,26.1,0.018246251,386.1135269,0,18.21209251,19.61860501,19.24286331,19.55092152,0.008339737,0.008340128,0.008339907,0.008339947,386.5901337,386.5922523,386.5915812,386.5919751,0,0,0,0,18.25913051,19.7090535,19.30864191,19.5981469,0.008351014,0.00835154,0.008351263,0.008351324,386.5063296,386.5083535,386.5076817,386.5080633
 09/23  22:50:00,26.1,0.018246251,386.1135029,0,18.20128325,19.54280905,19.18479627,19.50784871,0.008321659,0.00832191,0.008321741,0.008321757,386.5491552,386.5507688,386.5502383,386.5505252,0,0,0,0,18.21209251,19.61860501,19.24286331,19.55092152,0.008339737,0.008340128,0.008339907,0.008339947,386.5901337,386.5922523,386.5915812,386.5919751
 09/23  23:00:00,26.1,0.018246251,389.1134789,0,18.20489333,19.4792163,19.13339097,19.46850749,0.008297806,0.008297918,0.008297797,0.008297786,386.727255,386.7293007,386.728704,386.7291332,0,0,0,0,18.20128325,19.54280905,19.18479627,19.50784871,0.008321659,0.00832191,0.008321741,0.008321757,386.5491552,386.5507688,386.5502383,386.5505252
 09/23  23:10:00,26.01666667,0.018263859,388.1134549,0,18.19913202,19.42171837,19.08528756,19.4308235,0.008273864,0.008273863,0.008273782,0.008273747,386.9546269,386.957245,386.9565463,386.9571555,0,0,0,0,18.20489333,19.4792163,19.13339097,19.46850749,0.008297806,0.008297918,0.008297797,0.008297786,386.727255,386.7293007,386.728704,386.7291332
 09/23  23:20:00,25.93333333,0.018280781,382.113431,0,18.17865432,19.36663292,19.03844235,19.39351709,0.008252953,0.008252872,0.008252822,0.008252769,386.6496126,386.6507129,386.6503688,386.6505419,0,0,0,0,18.19913202,19.42171837,19.08528756,19.4308235,0.008273864,0.008273863,0.008273782,0.008273747,386.9546269,386.957245,386.9565463,386.9571555
 09/23  23:30:00,25.85,0.018297025,385.113407,0,18.14810594,19.31263827,18.99211585,19.35613708,0.008235656,0.008235524,0.008235495,0.008235431,386.3045637,386.3041904,386.3041867,386.3039357,0,0,0,0,18.17865432,19.36663292,19.03844235,19.39351709,0.008252953,0.008252872,0.008252822,0.008252769,386.6496126,386.6507129,386.6503688,386.6505419
 09/23  23:40:00,25.76666667,0.018312595,389.1133831,0,18.11296449,19.25946668,18.94616384,19.31861576,0.008221456,0.008221293,0.00822128,0.008221209,386.3910046,386.3909599,386.390901,386.3907902,0,0,0,0,18.14810594,19.31263827,18.99211585,19.35613708,0.008235656,0.008235524,0.008235495,0.008235431,386.3045637,386.3041904,386.3041867,386.3039357
 09/23  23:50:00,25.68333333,0.018327495,390.1133592,0,18.0761969,19.20710734,18.90058426,19.28097829,0.008209661,0.008209482,0.00820948,0.008209406,386.812603,386.8140788,386.8137064,386.8141204,0,0,0,0,18.11296449,19.25946668,18.94616384,19.31861576,0.008221456,0.008221293,0.00822128,0.008221209,386.3910046,386.3909599,386.390901,386.3907902
 09/23  24:00:00,25.6,0.018341734,385.1133354,0,18.03876645,19.15550829,18.85535907,19.24323914,0.00819972,0.008199534,0.008199539,0.008199465,386.9006132,386.9022175,386.9018244,386.9022849,0,0,0,0,18.0761969,19.20710734,18.90058426,19.28097829,0.008209661,0.008209482,0.00820948,0.008209406,386.812603,386.8140788,386.8137064,386.8141204
 09/24  00:10:00,25.6,0.018338615,386.1133115,0,18.0019278,19.10490603,18.8106338,19.20552334,0.008191989,0.008191805,0.008191815,0.008191743,386.8153193,386.8163855,386.8161122,386.8163931,0,0,0,0,18.03876645,19.15550829,18.85535907,19.24323914,0.00819972,0.008199534,0.008199539,0.008199465,386.9006132,386.9022175,386.9018244,386.9022849
 09/24  00:20:00,25.6,0.018335498,385.1132877,0,17.96585521,19.05534985,18.76645326,19.16788857,0.008186553,0.008186379,0.008186391,0.008186324,386.607428,386.6075977,386.6075172,386.6074883,0,0,0,0,18.0019278,19.10490603,18.8106338,19.20552334,0.008191989,0.008191805,0.008191815,0.008191743,386.8153193,386.8163855,386.8161122,386.8163931
 09/24  00:30:00,25.6,0.018332381,382.1132639,0,17.93015189,19.00673374,18.7227734,19.13033131,0.008183177,0.008183018,0.008183031,0.00818297,386.1214308,386.1199036,386.1201752,386.119525,0,0,0,0,17.96585521,19.05534985,18.76645326,19.16788857,0.008186553,0.008186379,0.008186391,0.008186324,386.607428,386.6075977,386.6075172,386.6074883
 09/24  00:40:00,25.6,0.018329266,384.1132401,0,17.89441722,18.95890121,18.67951712,19.09282308,0.008181509,0.008181369,0.008181381,0.008181328,385.7034538,385.7007262,385.701246,385.7001504,0,0,0,0,17.93015189,19.00673374,18.7227734,19.13033131,0.008183177,0.008183018,0.008183031,0.00818297,386.1214308,386.1199036,386.1201752,386.119525
 09/24  00:50:00,25.6,0.018326152,382.1132164,0,17.85843636,18.91170442,18.63660726,19.0553323,0.008181208,0.00818109,0.0081811,0.008181054,385.2379126,385.2340452,385.234796,385.2332583,0,0,0,0,17.89441722,18.95890121,18.67951712,19.09282308,0.008181509,0.008181369,0.008181381,0.008181328,385.7034538,385.7007262,385.701246,385.7001504
 09/24  01:00:00,25.6,0.018323039,391.1131926,0,17.82214016,18.86502048,18.59397684,19.01783142,0.008181991,0.008181894,0.008181902,0.008181865,385.5320032,385.5296864,385.5301353,385.5292305,0,0,0,0,17.85843636,18.91170442,18.63660726,19.0553323,0.008181208,0.00818109,0.0081811,0.008181054,385.2379126,385.2340452,385.234796,385.2332583
 09/24  01:10:00,25.4,0.018206249,389.1131689,0,17.7843697,18.81841851,18.55137785,18.98016688,0.008181557,0.008181474,0.008181481,0.008181449,386.0831075,386.0829884,386.0830083,386.0829994,0,0,0,0,17.82214016,18.86502048,18.59397684,19.01783142,0.008181991,0.008181894,0.008181902,0.008181865,385.5320032,385.5296864,385.5301353,385.5292305
 09/24  01:20:00,25.2,0.018089295,386.1131452,0,17.74492943,18.77165711,18.50865519,18.94224319,0.008178702,0.008178623,0.00817863,0.008178599,386.3577831,386.3586233,386.3584559,386.3588332,0,0,0,0,17.7843697,18.81841851,18.55137785,18.98016688,0.008181557,0.008181474,0.008181481,0.008181449,386.0831075,386.0829884,386.0830083,386.0829994
 09/24  01:30:00,25,0.017972194,382.1131215,0,17.70420147,18.72464443,18.46574717,18.90402495,0.008173301,0.008173216,0.008173226,0.008173192,386.0676736,386.0674645,386.0674949,386.0674131,0,0,0,0,17.74492943,18.77165711,18.50865519,18.94224319,0.008178702,0.008178623,0.00817863,0.008178599,386.3577831,386.3586233,386.3584559,386.3588332
 09/24  01:40:00,24.8,0.017854965,381.1130979,0,17.66265967,18.67737813,18.42263567,18.8655048,0.008165684,0.008165587,0.0081656,0.008165561,385.4344945,385.4322593,385.4326699,385.431708,0,0,0,0,17.70420147,18.72464443,18.46574717,18.90402495,0.008173301,0.008173216,0.008173226,0.008173192,386.0676736,386.0674645,386.0674949,386.0674131
 09/24  01:50:00,24.6,0.017737628,387.1130742,0,17.62055654,18.62986458,18.37931397,18.82668255,0.008156239,0.008156127,0.008156144,0.008156097,385.2556805,385.2531738,385.2536386,385.2525636,0,0,0,0,17.66265967,18.67737813,18.42263567,18.8655048,0.008165684,0.008165587,0.0081656,0.008165561,385.4344945,385.4322593,385.4326699,385.431708
 09/24  02:00:00,24.4,0.0176202,389.1130506,0,17.57801099,18.58211124,18.33577532,18.78755774,0.008145282,0.008145152,0.008145173,0.008145118,385.5827996,385.5817139,385.5819228,385.5814832,0,0,0,0,17.62055654,18.62986458,18.37931397,18.82668255,0.008156239,0.008156127,0.008156144,0.008156097,385.2556805,385.2531738,385.2536386,385.2525636
 09/24  02:10:00,24.31666667,0.017629031,391.113027,0,17.52931106,18.53257447,18.29105171,18.74747736,0.008130555,0.008130399,0.008130425,0.008130357,386.2705932,386.2718847,386.2716711,386.2723,0,0,0,0,17.57801099,18.58211124,18.33577532,18.78755774,0.008145282,0.008145152,0.008145173,0.008145118,385.5827996,385.5817139,385.5819228,385.5814832
 09/24  02:20:00,24.23333333,0.017637267,386.1130034,0,17.47337454,18.48044536,18.24459346,18.70605626,0.008110998,0.008110804,0.008110836,0.008110751,386.6034931,386.6056794,386.6053047,386.6063307,0,0,0,0,17.52931106,18.53257447,18.29105171,18.74747736,0.008130555,0.008130399,0.008130425,0.008130357,386.2705932,386.2718847,386.2716711,386.2723
 09/24  02:30:00,24.15,0.017644914,387.1129799,0,17.41225404,18.42566705,18.19629568,18.66320105,0.008086762,0.00808652,0.00808656,0.008086453,386.7260463,386.7282867,386.727902,386.7289465,0,0,0,0,17.47337454,18.48044536,18.24459346,18.70605626,0.008110998,0.008110804,0.008110836,0.008110751,386.6034931,386.6056794,386.6053047,386.6063307
 09/24  02:40:00,24.06666667,0.017651976,389.1129564,0,17.34824578,18.36850362,18.14625421,18.61895327,0.008058498,0.008058203,0.008058251,0.008058118,386.9440527,386.9466299,386.9462004,386.9473993,0,0,0,0,17.41225404,18.42566705,18.19629568,18.66320105,0.008086762,0.00808652,0.00808656,0.008086453,386.7260463,386.7282867,386.727902,386.7289465
 09/24  02:50:00,23.98333333,0.017658458,384.1129329,0,17.28271984,18.30926094,18.0946041,18.57338437,0.008026891,0.008026539,0.008026595,0.008026435,386.8109241,386.8126624,386.8123617,386.8131687,0,0,0,0,17.34824578,18.36850362,18.14625421,18.61895327,0.008058498,0.008058203,0.008058251,0.008058118,386.9440527,386.9466299,386.9462004,386.9473993
 09/24  03:00:00,23.9,0.017664366,389.1129094,0,17.21622742,18.24819265,18.0414626,18.52655799,0.007992503,0.007992095,0.007992157,0.00799197,386.8920945,386.8938089,386.8935253,386.8943238,0,0,0,0,17.28271984,18.30926094,18.0946041,18.57338437,0.008026891,0.008026539,0.008026595,0.008026435,386.8109241,386.8126624,386.8123617,386.8131687
 09/24  03:10:00,23.9,0.017664366,381.1128859,0,17.14890376,18.18550382,17.98692038,18.47852393,0.007960781,0.007960333,0.007960399,0.007960192,386.4718363,386.4719099,386.4718457,386.4718678,0,0,0,0,17.21622742,18.24819265,18.0414626,18.52655799,0.007992503,0.007992095,0.007992157,0.00799197,386.8920945,386.8938089,386.8935253,386.8943238
 09/24  03:20:00,23.9,0.017664366,383.1128625,0,17.08080513,18.12136079,17.93105446,18.42932518,0.007934447,0.007933982,0.007934049,0.007933834,385.9288519,385.9271126,385.9272805,385.9264407,0,0,0,0,17.14890376,18.18550382,17.98692038,18.47852393,0.007960781,0.007960333,0.007960399,0.007960192,386.4718363,386.4719099,386.4718457,386.4718678
 09/24  03:30:00,23.9,0.017664366,384.112839,0,17.01199546,18.055903,17.8739344,18.37900148,0.007913598,0.007913138,0.007913202,0.007912987,385.5285685,385.525763,385.5260629,385.5247136,0,0,0,0,17.08080513,18.12136079,17.93105446,18.42932518,0.007934447,0.007933982,0.007934049,0.007933834,385.9288519,385.9271126,385.9272805,385.9264407
 09/24  03:40:00,23.9,0.017664366,390.1128156,0,16.94254028,17.989251,17.81562443,18.3275905,0.007897249,0.007896807,0.007896867,0.00789666,385.7746224,385.7730634,385.7732402,385.7725018,0,0,0,0,17.01199546,18.055903,17.8739344,18.37900148,0.007913598,0.007913138,0.007913202,0.007912987,385.5285685,385.525763,385.5260629,385.5247136
 09/24  03:50:00,23.9,0.017664366,390.1127923,0,16.87249208,17.92151077,17.75618395,18.27512811,0.007884306,0.00788389,0.007883945,0.007883749,386.3525995,386.3532296,386.353189,386.3535247,0,0,0,0,16.94254028,17.989251,17.81562443,18.3275905,0.007897249,0.007896807,0.007896867,0.00789666,385.7746224,385.7730634,385.7732402,385.7725018
 09/24  04:00:00,23.9,0.017664366,387.1127689,0,16.80188783,17.8527795,17.69566787,18.22164839,0.007873888,0.007873503,0.007873552,0.00787337,386.7127656,386.7145322,386.7143785,386.7152703,0,0,0,0,16.87249208,17.92151077,17.75618395,18.27512811,0.007884306,0.00788389,0.007883945,0.007883749,386.3525995,386.3532296,386.353189,386.3535247
 09/24  04:10:00,23.8,0.017555462,381.1127456,0,16.73752462,17.78488046,17.6352635,18.16795384,0.00786514,0.007864787,0.00786483,0.007864663,386.3510068,386.3513148,386.3512718,386.351416,0,0,0,0,16.80188783,17.8527795,17.69566787,18.22164839,0.007873888,0.007873503,0.007873552,0.00787337,386.7127656,386.7145322,386.7143785,386.7152703
 09/24  04:20:00,23.7,0.017447167,383.1127223,0,16.68067671,17.71878866,17.57565579,18.11452591,0.007857548,0.007857226,0.007857264,0.00785711,385.8055226,385.8039477,385.8040521,385.8032316,0,0,0,0,16.73752462,17.78488046,17.6352635,18.16795384,0.00786514,0.007864787,0.00786483,0.007864663,386.3510068,386.3513148,386.3512718,386.351416
 09/24  04:30:00,23.6,0.017339475,390.112699,0,16.62893616,17.65462124,17.51699986,18.0614993,0.007850836,0.007850542,0.007850576,0.007850435,385.913718,385.912685,385.9127603,385.9122424,0,0,0,0,16.68067671,17.71878866,17.57565579,18.11452591,0.007857548,0.007857226,0.007857264,0.00785711,385.8055226,385.8039477,385.8040521,385.8032316
 09/24  04:40:00,23.5,0.017232386,388.1126757,0,16.5796299,17.59212834,17.45921155,18.00884836,0.007844831,0.007844563,0.007844594,0.007844464,386.2541845,386.2544193,386.2544107,386.2545728,0,0,0,0,16.62893616,17.65462124,17.51699986,18.0614993,0.007850836,0.007850542,0.007850576,0.007850435,385.913718,385.912685,385.9127603,385.9122424
 09/24  04:50:00,23.4,0.017125893,388.1126524,0,16.5311817,17.53100895,17.40215873,17.95651125,0.007839398,0.007839156,0.007839182,0.007839064,386.5922567,386.5935649,386.5934853,386.5942258,0,0,0,0,16.5796299,17.59212834,17.45921155,18.00884836,0.007844831,0.007844563,0.007844594,0.007844464,386.2541845,386.2544193,386.2544107,386.2545728
 09/24  05:00:00,23.3,0.017019995,385.1126292,0,16.48297394,17.47101704,17.34572887,17.90443458,0.007834419,0.007834199,0.007834222,0.007834113,386.6068214,386.6079994,386.6079249,386.6085809,0,0,0,0,16.5311817,17.53100895,17.40215873,17.95651125,0.007839398,0.007839156,0.007839182,0.007839064,386.5922567,386.5935649,386.5934853,386.5942258
 09/24  05:10:00,23.3,0.017019995,391.112606,0,16.43389212,17.41182711,17.2896829,17.85247577,0.007825567,0.007825354,0.007825376,0.007825268,386.9417941,386.9438134,386.9436921,386.9448348,0,0,0,0,16.48297394,17.47101704,17.34572887,17.90443458,0.007834419,0.007834199,0.007834222,0.007834113,386.6068214,386.6079994,386.6079249,386.6085809
 09/24  05:20:00,23.3,0.017019995,386.1125828,0,16.38373079,17.35322355,17.23386664,17.80054419,0.007810698,0.007810473,0.007810493,0.007810376,387.0639728,387.0660609,387.0659366,387.0671206,0,0,0,0,16.43389212,17.41182711,17.2896829,17.85247577,0.007825567,0.007825354,0.007825376,0.007825268,386.9417941,386.9438134,386.9436921,386.9448348
 09/24  05:30:00,23.3,0.017019995,388.1125596,0,16.33280024,17.29508645,17.17820715,17.7486001,0.007789819,0.007789565,0.007789585,0.007789449,387.168496,387.1705727,387.1704512,387.1716349,0,0,0,0,16.38373079,17.35322355,17.23386664,17.80054419,0.007810698,0.007810473,0.007810493,0.007810376,387.0639728,387.0660609,387.0659366,387.0671206
 09/24  05:40:00,23.3,0.017019995,388.1125365,0,16.28143149,17.23734302,17.1226699,17.69662759,0.007763828,0.007763534,0.007763555,0.007763393,387.2892712,387.2913839,387.2912633,387.2924772,0,0,0,0,16.33280024,17.29508645,17.17820715,17.7486001,0.007789819,0.007789565,0.007789585,0.007789449,387.168496,387.1705727,387.1704512,387.1716349
 09/24  05:50:00,23.3,0.017019995,389.1125134,0,16.23030517,17.18178878,17.06731749,17.64467577,0.007733705,0.007733366,0.007733389,0.007733197,387.497205,387.4996117,387.4994787,387.5008801,0,0,0,0,16.28143149,17.23734302,17.1226699,17.69662759,0.007763828,0.007763534,0.007763555,0.007763393,387.2892712,387.2913839,387.2912633,387.2924772
 09/24  06:00:00,23.3,0.017019995,390.1124903,0,16.17975647,17.12906591,17.01219259,17.59278065,0.007700251,0.007699864,0.007699888,0.007699665,387.8205585,387.8235642,387.8234015,387.8251777,0,0,0,0,16.23030517,17.18178878,17.06731749,17.64467577,0.007733705,0.007733366,0.007733389,0.007733197,387.497205,387.4996117,387.4994787,387.5008801
 09/24  06:10:00,23.4,0.017122989,389.1124672,0,16.37260353,17.14939404,17.0016393,17.57320329,0.007687288,0.007686904,0.007686927,0.007686705,388.0383308,388.0416438,388.041459,388.0434452,0,0,0,0,16.17975647,17.12906591,17.01219259,17.59278065,0.007700251,0.007699864,0.007699888,0.007699665,387.8205585,387.8235642,387.8234015,387.8251777
 09/24  06:20:00,23.5,0.017226543,389.1124441,0,16.65117384,17.21753558,17.0213422,17.57600462,0.007699392,0.007699061,0.007699077,0.007698897,388.1621131,388.1654442,388.1652406,388.1672814,0,0,0,0,16.37260353,17.14939404,17.0016393,17.57320329,0.007687288,0.007686904,0.007686927,0.007686705,388.0383308,388.0416438,388.041459,388.0434452
 09/24  06:30:00,23.6,0.017330657,389.1124211,0,16.88946738,17.30382309,17.05374733,17.58879322,0.007734321,0.007734072,0.007734067,0.007733964,388.2415294,388.2447257,388.2444991,388.246517,0,0,0,0,16.65117384,17.21753558,17.0213422,17.57600462,0.007699392,0.007699061,0.007699077,0.007698897,388.1621131,388.1654442,388.1652406,388.1672814
 09/24  06:40:00,23.7,0.017435336,386.1123981,0,17.06105036,17.39403089,17.0902559,17.60545873,0.007789131,0.007788971,0.007788927,0.007788928,388.1744734,388.1773393,388.1771866,388.1789303,0,0,0,0,16.88946738,17.30382309,17.05374733,17.58879322,0.007734321,0.007734072,0.007734067,0.007733964,388.2415294,388.2447257,388.2444991,388.246517
 09/24  06:50:00,23.8,0.017540581,384.1123751,0,17.18794108,17.48478135,17.12863688,17.6243757,0.007861762,0.007861692,0.007861588,0.007861711,387.9411864,387.9435763,387.9436478,387.9448641,0,0,0,0,17.06105036,17.39403089,17.0902559,17.60545873,0.007789131,0.007788971,0.007788927,0.007788928,388.1744734,388.1773393,388.1771866,388.1789303
 09/24  07:00:00,23.9,0.017646398,387.1123521,0,17.29563776,17.57669785,17.16906937,17.64562788,0.007950912,0.007950933,0.007950745,0.007951001,387.7745216,387.7765462,387.7767724,387.7776141,0,0,0,0,17.18794108,17.48478135,17.12863688,17.6243757,0.007861762,0.007861692,0.007861588,0.007861711,387.9411864,387.9435763,387.9436478,387.9448641
 09/24  07:10:00,24.36666667,0.017764727,382.1123291,0,17.39477972,17.66994534,17.21153428,17.66919011,0.008050725,0.008050836,0.008050542,0.008050932,387.4655186,387.4670927,387.4676815,387.4679801,0,0,0,0,17.29563776,17.57669785,17.16906937,17.64562788,0.007950912,0.007950933,0.007950745,0.007951001,387.7745216,387.7765462,387.7767724,387.7776141
 09/24  07:20:00,24.83333333,0.017873348,381.1123062,0,17.4896465,17.76489193,17.2560815,17.69508324,0.008157349,0.008157548,0.008157131,0.008157648,387.0284782,387.0295275,387.0306794,387.0303082,0,0,0,0,17.39477972,17.66994534,17.21153428,17.66919011,0.008050725,0.008050836,0.008050542,0.008050932,387.4655186,387.4670927,387.4676815,387.4679801
 09/24  07:30:00,25.3,0.017971685,391.1122833,0,17.58211352,17.86166222,17.30275581,17.72332302,0.008269109,0.008269394,0.008268838,0.008269471,386.9946365,386.9955719,386.9966478,386.9962399,0,0,0,0,17.4896465,17.76489193,17.2560815,17.69508324,0.008157349,0.008157548,0.008157131,0.008157648,387.0284782,387.0295275,387.0306794,387.0303082
 09/24  07:40:00,25.76666667,0.018059144,381.1122604,0,17.67198685,17.9585106,17.35125588,17.75369221,0.008385361,0.008385731,0.008385021,0.008385762,386.7934831,386.7941554,386.7955022,386.7948629,0,0,0,0,17.58211352,17.86166222,17.30275581,17.72332302,0.008269109,0.008269394,0.008268838,0.008269471,386.9946365,386.9955719,386.9966478,386.9962399
 09/24  07:50:00,26.23333333,0.018135109,381.1122375,0,17.75918049,18.05421602,17.40135509,17.78602262,0.008505733,0.008506189,0.008505311,0.008506149,386.4295519,386.4298196,386.4317541,386.4307016,0,0,0,0,17.67198685,17.9585106,17.35125588,17.75369221,0.008385361,0.008385731,0.008385021,0.008385762,386.7934831,386.7941554,386.7955022,386.7948629
 09/24  08:00:00,26.7,0.018198952,387.1122147,0,17.84368827,18.14772589,17.45279371,17.82012278,0.008629839,0.008630381,0.008629324,0.008630249,386.2726892,386.2727828,386.2748649,386.2736928,0,0,0,0,17.75918049,18.05421602,17.40135509,17.78602262,0.008505733,0.008506189,0.008505311,0.008506149,386.4295519,386.4298196,386.4317541,386.4307016
 09/24  08:10:00,27.06666667,0.018214862,385.1121919,0,17.90954262,18.23415863,17.50281456,17.85410595,0.008747322,0.008747942,0.008746719,0.00874771,386.1900402,386.1900419,386.1921285,386.1909497,0,0,0,0,17.84368827,18.14772589,17.45279371,17.82012278,0.008629839,0.008630381,0.008629324,0.008630249,386.2726892,386.2727828,386.2748649,386.2736928
 09/24  08:20:00,27.43333333,0.018221591,391.1121691,0.0909091,17.95380819,18.31144795,17.55144994,17.88793808,0.008852171,0.008852859,0.0088561,0.008857135,386.3810486,386.3812775,387.6873552,387.6864168,0,0,0,0,17.90954262,18.23415863,17.50281456,17.85410595,0.008747322,0.008747942,0.008746719,0.00874771,386.1900402,386.1900419,386.1921285,386.1909497
 09/24  08:30:00,27.8,0.018218787,384.1121463,0.181818,17.98168525,18.37887784,17.59906735,17.9218128,0.00894302,0.008943765,0.00895871,0.008959771,386.4130255,386.4132621,391.0657879,391.0647021,0,0,0,0,17.95380819,18.31144795,17.55144994,17.88793808,0.008852171,0.008852859,0.0088561,0.008857135,386.3810486,386.3812775,387.6873552,387.6864168
 09/24  08:40:00,28.16666667,0.01820609,389.1121235,0.363636,18.00332529,18.44076312,17.64856242,17.95764487,0.009020636,0.009021428,0.009060391,0.009061467,386.5166354,386.5169965,397.9957064,397.9941253,0,0,0,0,17.98168525,18.37887784,17.59906735,17.9218128,0.00894302,0.008943765,0.00895871,0.008959771,386.4130255,386.4132621,391.0657879,391.0647021
 09/24  08:50:00,28.53333333,0.018183133,382.1121008,0.545455,18.02569987,18.50067119,17.70179273,17.99669201,0.009086243,0.00908707,0.009164469,0.009165553,386.382629,386.3827458,408.7638252,408.7608611,0,0,0,0,18.00332529,18.44076312,17.64856242,17.95764487,0.009020636,0.009021428,0.009060391,0.009061467,386.5166354,386.5169965,397.9957064,397.9941253
 09/24  09:00:00,28.9,0.018149542,389.112078,0.545455,18.0512515,18.56073948,17.75642694,18.03740788,0.009140921,0.00914177,0.009262588,0.009263669,386.4017124,386.40186,421.0867677,421.0818324,0,0,0,0,18.02569987,18.50067119,17.70179273,17.99669201,0.009086243,0.00908707,0.009164469,0.009165553,386.382629,386.3827458,408.7638252,408.7608611
 09/24  09:10:00,28.98333333,0.018022615,389.1120553,0.454545,18.08556708,18.62541524,17.80960863,18.07835279,0.009172271,0.009173124,0.009334963,0.009336037,386.4976136,386.4979283,432.798013,432.7913093,0,0,0,0,18.0512515,18.56073948,17.75642694,18.03740788,0.009140921,0.00914177,0.009262588,0.009263669,386.4017124,386.40186,421.0867677,421.0818324
