Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/24  09:20:00,29.06666667,0.017894021,381.1120327,0.636364,18.12449328,18.69391297,17.86481191,18.12160499,0.009185919,0.009186759,0.009395766,0.009396835,386.4343188,386.4344938,446.0821571,446.0735774,0,0,0,0,18.08556708,18.62541524,17.80960863,18.07835279,0.009172271,0.009173124,0.009334963,0.009336037,386.4976136,386.4979283,432.798013,432.7913093
 09/24  09:30:00,29.15,0.017763749,381.11201,0.454545,18.16495236,18.76490462,17.91852818,18.16455653,0.009187749,0.009188559,0.009438541,0.009439594,386.2597653,386.2595843,457.4923418,457.4816645,0,0,0,0,18.12449328,18.69391297,17.86481191,18.12160499,0.009185919,0.009186759,0.009395766,0.009396835,386.4343188,386.4344938,446.0821571,446.0735774
 09/24  09:40:00,29.23333333,0.017631789,381.1119874,0.818182,18.20464065,18.83654697,17.97693795,18.21123599,0.009180472,0.009181235,0.009485198,0.009486236,386.0482061,386.0475949,472.5385526,472.5255052,0,0,0,0,18.16495236,18.76490462,17.91852818,18.16455653,0.009187749,0.009188559,0.009438541,0.009439594,386.2597653,386.2595843,457.4923418,457.4816645
 09/24  09:50:00,29.31666667,0.017498133,390.1119648,0.545455,18.24283807,18.9078016,18.03348805,18.25722729,0.009164707,0.009165405,0.009517232,0.009518242,386.0377061,386.0371103,486.0462227,486.0307249,0,0,0,0,18.20464065,18.83654697,17.97693795,18.21123599,0.009180472,0.009181235,0.009485198,0.009486236,386.0482061,386.0475949,472.5385526,472.5255052
 09/24  10:00:00,29.4,0.01736277,390.1119422,0.454545,18.28001359,18.97832938,18.0862351,18.30117898,0.009140321,0.009140935,0.00952875,0.009529721,386.1590884,386.158802,496.3177375,496.299739,0,0,0,0,18.24283807,18.9078016,18.03348805,18.25722729,0.009164707,0.009165405,0.009517232,0.009518242,386.0377061,386.0371103,486.0462227,486.0307249
 09/24  10:10:00,29.5,0.017376638,391.1119196,0.636364,18.31428456,19.04675418,18.13918682,18.34573297,0.009112619,0.009113141,0.009539275,0.009540205,386.346271,386.3464462,507.3102361,507.2896859,0,0,0,0,18.28001359,18.97832938,18.0862351,18.30117898,0.009140321,0.009140935,0.00952875,0.009529721,386.1590884,386.158802,496.3177375,496.299739
 09/24  10:20:00,29.6,0.017389992,385.111897,0.636364,18.34408585,19.11232347,18.1920515,18.39067542,0.009084999,0.009085431,0.009552596,0.009553488,386.4138037,386.4141312,518.9493476,518.9260825,0,0,0,0,18.31428456,19.04675418,18.13918682,18.34573297,0.009112619,0.009113141,0.009539275,0.009540205,386.346271,386.3464462,507.3102361,507.2896859
 09/24  10:30:00,29.7,0.017402829,382.1118745,0.454545,18.36996775,19.17503776,18.24090243,18.4333368,0.009058632,0.009058977,0.009558106,0.009558958,386.3271809,386.3272557,527.8702227,527.844099,0,0,0,0,18.34408585,19.11232347,18.1920515,18.39067542,0.009084999,0.009085431,0.009552596,0.009553488,386.4138037,386.4141312,518.9493476,518.9260825
 09/24  10:40:00,29.8,0.01741514,381.111852,0.363636,18.3935979,19.23533221,18.28511789,18.47322957,0.009033614,0.009033875,0.009553421,0.00955423,386.145653,386.1452196,533.430598,533.4015727,0,0,0,0,18.36996775,19.17503776,18.24090243,18.4333368,0.009058632,0.009058977,0.009558106,0.009558958,386.3271809,386.3272557,527.8702227,527.844099
 09/24  10:50:00,29.9,0.017426923,387.1118295,0.454545,18.41630373,19.29357167,18.32827118,18.51269042,0.009009767,0.009009948,0.0095486,0.009549367,386.069517,386.0688915,538.7260326,538.694222,0,0,0,0,18.3935979,19.23533221,18.28511789,18.47322957,0.009033614,0.009033875,0.009553421,0.00955423,386.145653,386.1452196,533.430598,533.4015727
 09/24  11:00:00,30,0.01743817,391.1118071,0.454545,18.43883299,19.35001718,18.37117665,18.55224196,0.008986936,0.008987042,0.009545611,0.00954634,386.1662069,386.1659088,544.4248261,544.3903877,0,0,0,0,18.41630373,19.29357167,18.32827118,18.51269042,0.009009767,0.009009948,0.0095486,0.009549367,386.069517,386.0688915,538.7260326,538.694222
 09/24  11:10:00,30.46666667,0.017407656,391.1117846,0.454545,18.45998427,19.40446767,18.41350722,18.59165369,0.008966186,0.008966223,0.009545003,0.009545695,386.3495827,386.3498711,550.2940271,550.2570509,0,0,0,0,18.43883299,19.35001718,18.37117665,18.55224196,0.008986936,0.008987042,0.009545611,0.00954634,386.1662069,386.1659088,544.4248261,544.3903877
 09/24  11:20:00,30.93333333,0.017360486,390.1117622,0.363636,18.47951605,19.45686469,18.45340157,18.62965551,0.008948143,0.008948119,0.009541974,0.009542632,386.5299487,386.5308036,554.7102852,554.6708056,0,0,0,0,18.45998427,19.40446767,18.41350722,18.59165369,0.008966186,0.008966223,0.009545003,0.009545695,386.3495827,386.3498711,550.2940271,550.2570509
 09/24  11:30:00,31.4,0.017295899,387.1117398,0.0909091,18.49797996,19.50731423,18.4867532,18.66343302,0.008932929,0.008932857,0.009524044,0.009524661,386.6224873,386.623609,554.0257744,553.9838163,0,0,0,0,18.47951605,19.45686469,18.45340157,18.62965551,0.008948143,0.008948119,0.009541974,0.009542632,386.5299487,386.5308036,554.7102852,554.6708056
 09/24  11:40:00,31.86666667,0.017213112,384.1117174,0.363636,18.51575331,19.55590707,18.52090674,18.69785385,0.008920433,0.00892032,0.009512921,0.009513503,386.5922831,386.5932488,554.3737539,554.3293329,0,0,0,0,18.49797996,19.50731423,18.4867532,18.66343302,0.008932929,0.008932857,0.009524044,0.009524661,386.6224873,386.623609,554.0257744,553.9838163
 09/24  11:50:00,32.33333333,0.017111326,385.111695,0.181818,18.53282931,19.6029279,18.55332575,18.73120361,0.008910484,0.008910341,0.009500575,0.009501123,386.5241717,386.5248563,553.6172828,553.570471,0,0,0,0,18.51575331,19.55590707,18.52090674,18.69785385,0.008920433,0.00892032,0.009512921,0.009513503,386.5922831,386.5932488,554.3737539,554.3293329
 09/24  12:00:00,32.8,0.01698972,390.1116727,0.0909091,18.54886781,19.64870372,18.5827503,18.76260716,0.008902925,0.00890276,0.009482876,0.009483389,386.5668138,386.5676328,550.7834502,550.7344251,0,0,0,0,18.53282931,19.6029279,18.55332575,18.73120361,0.008910484,0.008910341,0.009500575,0.009501123,386.5241717,386.5248563,553.6172828,553.570471
 09/24  12:10:00,31.78333333,0.017902939,390.1116504,0.0909091,18.57104591,19.69545349,18.61156883,18.79363634,0.008895841,0.008895656,0.009461741,0.009462219,386.6840975,386.6853249,546.9193607,546.8682968,0,0,0,0,18.54886781,19.64870372,18.5827503,18.76260716,0.008902925,0.00890276,0.009482876,0.009483389,386.5668138,386.5676328,550.7834502,550.7344251
 09/24  12:20:00,30.76666667,0.018654164,381.1116281,0.181818,18.60196284,19.74440973,18.64304009,18.82648135,0.008887964,0.008887757,0.009443799,0.009444244,386.6259727,386.6269244,544.0059921,543.9529119,0,0,0,0,18.57104591,19.69545349,18.61156883,18.79363634,0.008895841,0.008895656,0.009461741,0.009462219,386.6840975,386.6853249,546.9193607,546.8682968
 09/24  12:30:00,29.75,0.019255912,382.1116058,0.454545,18.64025918,19.79579917,18.68176029,18.86428328,0.008878766,0.008878531,0.009442102,0.009442525,386.4689588,386.4692631,545.9577151,545.9026455,0,0,0,0,18.60196284,19.74440973,18.64304009,18.82648135,0.008887964,0.008887757,0.009443799,0.009444244,386.6259727,386.6269244,544.0059921,543.9529119
 09/24  12:40:00,28.73333333,0.019720225,391.1115836,0.272727,18.68329682,19.8492094,18.72185221,18.90316797,0.00886807,0.008867803,0.009439536,0.009439936,386.4843435,386.4846962,548.2595055,548.2026121,0,0,0,0,18.64025918,19.79579917,18.68176029,18.86428328,0.008878766,0.008878531,0.009442102,0.009442525,386.4689588,386.4692631,545.9577151,545.9026455
 09/24  12:50:00,27.71666667,0.020058643,384.1115613,0.454545,18.7290117,19.90339991,18.76502292,18.94430819,0.008855792,0.008855488,0.009441927,0.009442307,386.4693546,386.469635,552.3779909,552.3192862,0,0,0,0,18.68329682,19.8492094,18.72185221,18.90316797,0.00886807,0.008867803,0.009439536,0.009439936,386.4843435,386.4846962,548.2595055,548.2026121
 09/24  13:00:00,26.7,0.020282181,387.1115391,0.454545,18.77367712,19.95793292,18.81013471,18.98696405,0.00884184,0.008841493,0.009446288,0.009446649,386.4714845,386.4717624,557.5426446,557.4821505,0,0,0,0,18.7290117,19.90339991,18.76502292,18.94430819,0.008855792,0.008855488,0.009441927,0.009442307,386.4693546,386.469635,552.3779909,552.3192862
 09/24  13:10:00,26.96666667,0.019954288,385.1115169,0.363636,18.80764916,20.01005358,18.85311755,19.02839595,0.008826234,0.008825839,0.009444961,0.009445302,386.445393,386.4455546,561.5395468,561.4772542,0,0,0,0,18.77367712,19.95793292,18.81013471,18.98696405,0.00884184,0.008841493,0.009446288,0.009446649,386.4714845,386.4717624,557.5426446,557.4821505
 09/24  13:20:00,27.23333333,0.019610306,384.1114948,0.181818,18.82928829,20.05828042,18.89015297,19.0659768,0.008809038,0.008808589,0.00942911,0.009429424,386.3771122,386.3769872,561.8424421,561.7783562,0,0,0,0,18.80764916,20.01005358,18.85311755,19.02839595,0.008826234,0.008825839,0.009444961,0.009445302,386.445393,386.4455546,561.5395468,561.4772542
 09/24  13:30:00,27.5,0.019249904,387.1114726,0.363636,18.84165942,20.10216455,18.92593691,19.10277934,0.008790318,0.008789809,0.009413808,0.009414097,386.3555313,386.3553237,562.7779409,562.7121202,0,0,0,0,18.82928829,20.05828042,18.89015297,19.0659768,0.008809038,0.008808589,0.00942911,0.009429424,386.3771122,386.3769872,561.8424421,561.7783562
 09/24  13:40:00,27.76666667,0.018872744,389.1114505,0.363636,18.84837462,20.14187005,18.96095968,19.13909706,0.008770135,0.00876956,0.009400545,0.009400809,386.4153423,386.4154036,564.7840439,564.7165444,0,0,0,0,18.84165942,20.10216455,18.92593691,19.10277934,0.008790318,0.008789809,0.009413808,0.009414097,386.3555313,386.3553237,562.7779409,562.7121202
 09/24  13:50:00,28.03333333,0.018478493,387.1114284,0.363636,18.85185373,20.17771594,18.99468658,19.17454797,0.008748544,0.008747898,0.009387516,0.009387757,386.47184,386.4721464,567.2514306,567.1822297,0,0,0,0,18.84837462,20.14187005,18.96095968,19.13909706,0.008770135,0.00876956,0.009400545,0.009400809,386.4153423,386.4154036,564.7840439,564.7165444
 09/24  14:00:00,28.3,0.018066812,386.1114063,0.454545,18.85331923,20.21000516,19.02827109,19.20988765,0.008725599,0.008724876,0.009378051,0.009378272,386.488359,386.4887242,571.0683931,570.9974137,0,0,0,0,18.85185373,20.17771594,18.99468658,19.17454797,0.008748544,0.008747898,0.009387516,0.009387757,386.47184,386.4721464,567.2514306,567.1822297
 09/24  14:10:00,28.95,0.018085402,381.1113843,0.545455,18.85708315,20.23998017,19.06307657,19.24602847,0.008700422,0.008699613,0.009373542,0.009373745,386.3691946,386.3689921,576.7793092,576.7063788,0,0,0,0,18.85331923,20.21000516,19.02827109,19.20988765,0.008725599,0.008724876,0.009378051,0.009378272,386.488359,386.4887242,571.0683931,570.9974137
 09/24  14:20:00,29.6,0.018074555,388.1113622,0.454545,18.86453264,20.26831195,19.09655827,19.28126067,0.008672508,0.008671602,0.009364702,0.009364884,386.330801,386.3304294,582.1228147,582.0478806,0,0,0,0,18.85708315,20.23998017,19.06307657,19.24602847,0.008700422,0.008699613,0.009373542,0.009373745,386.3691946,386.3689921,576.7793092,576.7063788
 09/24  14:30:00,30.25,0.018032295,383.1113402,0.727273,18.87482928,20.29514121,19.13314923,19.31855774,0.00864176,0.008640746,0.009364502,0.009364669,386.2565873,386.25588,590.670011,590.592914,0,0,0,0,18.86453264,20.26831195,19.09655827,19.28126067,0.008672508,0.008671602,0.009364702,0.009364884,386.330801,386.3304294,582.1228147,582.0478806
 09/24  14:40:00,30.9,0.017956568,390.1113182,0.454545,18.88694087,20.32062449,19.16665183,19.35376366,0.008608271,0.008607138,0.00935412,0.009354266,386.3028664,386.3024112,597.2398141,597.1604923,0,0,0,0,18.87482928,20.29514121,19.13314923,19.31855774,0.00864176,0.008640746,0.009364502,0.009364669,386.2565873,386.25588,590.670011,590.592914
 09/24  14:50:00,31.55,0.01784525,385.1112962,0.454545,18.90013217,20.34481778,19.19721221,19.38693066,0.008572176,0.008570915,0.009333941,0.009334062,386.3183821,386.3180211,601.7510718,601.669386,0,0,0,0,18.88694087,20.32062449,19.16665183,19.35376366,0.008608271,0.008607138,0.00935412,0.009354266,386.3028664,386.3024112,597.2398141,597.1604923
 09/24  15:00:00,32.2,0.017696144,383.1112743,0.272727,18.91392831,20.367686,19.22297095,19.41675027,0.008533602,0.008532205,0.009298317,0.009298406,386.2485448,386.2478587,602.5202047,602.4360243,0,0,0,0,18.90013217,20.34481778,19.19721221,19.38693066,0.008572176,0.008570915,0.009333941,0.009334062,386.3183821,386.3180211,601.7510718,601.669386
 09/24  15:10:00,31.46666667,0.018009636,390.1112523,0.363636,18.92466075,20.38815918,19.24700448,19.44522648,0.008492294,0.008490753,0.00925781,0.009257864,386.28823,386.2877661,602.7953171,602.7086683,0,0,0,0,18.91392831,20.367686,19.22297095,19.41675027,0.008533602,0.008532205,0.009298317,0.009298406,386.2485448,386.2478587,602.5202047,602.4360243
 09/24  15:20:00,30.73333333,0.018263448,386.1112304,0.181818,18.93155672,20.40587371,19.26694784,19.47072956,0.008448165,0.008446469,0.009205959,0.009205972,386.3213985,386.3211173,600.6623387,600.5731961,0,0,0,0,18.92466075,20.38815918,19.24700448,19.44522648,0.008492294,0.008490753,0.00925781,0.009257864,386.28823,386.2877661,602.7953171,602.7086683
 09/24  15:30:00,30,0.01846128,384.1112085,0.363636,18.93537838,20.4206664,19.28707399,19.49609301,0.008401298,0.00839944,0.00915605,0.009156024,386.2857595,386.2853127,599.7849152,599.6932101,0,0,0,0,18.93155672,20.40587371,19.26694784,19.47072956,0.008448165,0.008446469,0.009205959,0.009205972,386.3213985,386.3211173,600.6623387,600.5731961
 09/24  15:40:00,29.26666667,0.018606704,391.1111867,0.363636,18.9362248,20.43204632,19.30709905,19.52112833,0.008351853,0.008349824,0.009108035,0.009107971,386.3652284,386.3651974,600.288882,600.1946565,0,0,0,0,18.93537838,20.4206664,19.28707399,19.49609301,0.008401298,0.00839944,0.00915605,0.009156024,386.2857595,386.2853127,599.7849152,599.6932101
 09/24  15:50:00,28.53333333,0.018703165,387.1111648,0.454545,18.93398632,20.44002811,19.32803265,19.54626823,0.008300001,0.008297795,0.00906423,0.009064131,386.4376424,386.4379776,602.6579565,602.5611313,0,0,0,0,18.9362248,20.43204632,19.30709905,19.52112833,0.008351853,0.008349824,0.009108035,0.009107971,386.3652284,386.3651974,600.288882,600.1946565
 09/24  16:00:00,27.8,0.01875398,386.111143,0.545455,18.92774692,20.44486289,19.35035567,19.57179759,0.008245907,0.008243518,0.00902602,0.009025889,386.461283,386.4617239,607.1958264,607.0962558,0,0,0,0,18.93398632,20.44002811,19.32803265,19.54626823,0.008300001,0.008297795,0.00906423,0.009064131,386.4376424,386.4379776,602.6579565,602.5611313
 09/24  16:10:00,28.26666667,0.018700106,384.1111212,0.636364,18.91820981,20.44681977,19.37413314,19.59779607,0.008191237,0.008188667,0.008995283,0.008995126,386.4106427,386.4108061,613.9347252,613.8322062,0,0,0,0,18.92774692,20.44486289,19.35035567,19.57179759,0.008245907,0.008243518,0.00902602,0.009025889,386.461283,386.4617239,607.1958264,607.0962558
 09/24  16:20:00,28.73333333,0.018626771,381.1110994,1,18.90712777,20.44613007,19.40395873,19.6274026,0.008137008,0.008134265,0.00898693,0.008986759,386.2565376,386.2559006,626.7681942,626.6624249,0,0,0,0,18.91820981,20.44681977,19.37413314,19.59779607,0.008191237,0.008188667,0.008995283,0.008995126,386.4106427,386.4108061,613.9347252,613.8322062
 09/24  16:30:00,29.2,0.018533093,387.1110776,0.454545,18.89593763,20.44303767,19.42689699,19.65196014,0.008083541,0.008080635,0.008962191,0.008961999,386.1887662,386.1878041,634.8450774,634.7359118,0,0,0,0,18.90712777,20.44613007,19.40395873,19.6274026,0.008137008,0.008134265,0.00898693,0.008986759,386.2565376,386.2559006,626.7681942,626.6624249
 09/24  16:40:00,29.66666667,0.018418166,382.1110559,0.363636,18.88504002,20.4375018,19.44196907,19.67079457,0.008030837,0.008027777,0.008918266,0.00891804,386.0827949,386.0813227,637.2493033,637.1365785,0,0,0,0,18.89593763,20.44303767,19.42689699,19.65196014,0.008083541,0.008080635,0.008962191,0.008961999,386.1887662,386.1878041,634.8450774,634.7359118
 09/24  16:50:00,30.13333333,0.018281067,390.1110342,0.545455,18.87438479,20.4297147,19.45576529,19.68833018,0.007978815,0.007975611,0.008874889,0.008874632,386.1190589,386.1178355,639.7584064,639.6421509,0,0,0,0,18.88504002,20.4375018,19.44196907,19.67079457,0.008030837,0.008027777,0.008918266,0.00891804,386.0827949,386.0813227,637.2493033,637.1365785
 09/24  17:00:00,30.6,0.018120847,382.1110125,0.363636,18.86373681,20.4198303,19.46632783,19.7032644,0.00792741,0.00792407,0.008825941,0.008825649,386.0707122,386.06929,640.4347808,640.3148786,0,0,0,0,18.87438479,20.4297147,19.45576529,19.68833018,0.007978815,0.007975611,0.008874889,0.008874632,386.1190589,386.1178355,639.7584064,639.6421509
 09/24  17:10:00,30.31666667,0.018150347,381.1109908,0.545455,18.84691121,20.40651808,19.47670341,19.71766335,0.007877957,0.007874497,0.008784476,0.008784155,385.9229831,385.9208493,642.5721128,642.4484279,0,0,0,0,18.86373681,20.4198303,19.46632783,19.7032644,0.00792741,0.00792407,0.008825941,0.008825649,386.0707122,386.06929,640.4347808,640.3148786
 09/24  17:20:00,30.03333333,0.018173435,381.1109691,0.272727,18.82162782,20.38925314,19.48130126,19.72778403,0.007831082,0.00782752,0.008735761,0.008735407,385.731632,385.7285827,641.8874715,641.7599246,0,0,0,0,18.84691121,20.40651808,19.47670341,19.71766335,0.007877957,0.007874497,0.008784476,0.008784155,385.9229831,385.9208493,642.5721128,642.4484279
 09/24  17:30:00,29.75,0.018190284,382.1109475,0.272727,18.7889625,20.36824986,19.48091809,19.73416323,0.007786712,0.007783064,0.008682467,0.008682078,385.557448,385.5536061,639.2170639,639.0856497,0,0,0,0,18.82162782,20.38925314,19.48130126,19.72778403,0.007831082,0.00782752,0.008735761,0.008735407,385.731632,385.7285827,641.8874715,641.7599246
 09/24  17:40:00,29.46666667,0.018201064,387.1109259,0.181818,18.75117478,20.34413777,19.47562949,19.73685845,0.007744474,0.007740754,0.008624099,0.008623672,385.5180846,385.5141946,634.6447129,634.5095617,0,0,0,0,18.7889625,20.36824986,19.48091809,19.73416323,0.007786712,0.007783064,0.008682467,0.008682078,385.557448,385.5536061,639.2170639,639.0856497
 09/24  17:50:00,29.18333333,0.018205942,386.1109043,0,18.70989925,20.3173397,19.46385003,19.73480034,0.007703949,0.007700166,0.008555123,0.008554651,385.5379218,385.5343022,626.6489997,626.5102357,0,0,0,0,18.75117478,20.34413777,19.47562949,19.73685845,0.007744474,0.007740754,0.008624099,0.008623672,385.5180846,385.5141946,634.6447129,634.5095617
 09/24  18:00:00,28.9,0.018205084,385.1108827,0,18.67173208,20.28828056,19.44785666,19.72951665,0.007664759,0.007660922,0.008481718,0.008481197,385.5476139,385.5441985,617.0127422,616.8704878,0,0,0,0,18.70989925,20.3173397,19.46385003,19.73480034,0.007703949,0.007700166,0.008555123,0.008554651,385.5379218,385.5343022,626.6489997,626.5102357
 09/24  18:10:00,28.61666667,0.018198652,391.1108612,0,18.63982578,20.25837062,19.4300391,19.72261792,0.007628213,0.007624337,0.008410333,0.008409766,385.6758101,385.6732316,607.3157114,607.1702583,0,0,0,0,18.67173208,20.28828056,19.44785666,19.72951665,0.007664759,0.007660922,0.008481718,0.008481197,385.5476139,385.5441985,617.0127422,616.8704878
 09/24  18:20:00,28.33333333,0.018186806,390.1108396,0,18.61313537,20.2283892,19.41148477,19.71484785,0.007595039,0.007591146,0.008343747,0.008343137,385.8540944,385.8525908,598.0664934,597.9180861,0,0,0,0,18.63982578,20.25837062,19.4300391,19.72261792,0.007628213,0.007624337,0.008410333,0.008409766,385.6758101,385.6732316,607.3157114,607.1702583
 09/24  18:30:00,28.05,0.018169701,383.1108181,0,18.58932852,20.19852342,19.39242537,19.70637921,0.007565296,0.007561404,0.008282342,0.008281695,385.8801333,385.8788385,589.1543952,589.0030756,0,0,0,0,18.61313537,20.2283892,19.41148477,19.71484785,0.007595039,0.007591146,0.008343747,0.008343137,385.8540944,385.8525908,598.0664934,597.9180861
 09/24  18:40:00,27.76666667,0.018147495,382.1107966,0,18.56657884,20.1687023,19.37278688,19.69717994,0.007538724,0.007534852,0.00822566,0.00822498,385.7793035,385.7775215,580.5489363,580.3947768,0,0,0,0,18.58932852,20.19852342,19.39242537,19.70637921,0.007565296,0.007561404,0.008282342,0.008281695,385.8801333,385.8788385,589.1543952,589.0030756
 09/24  18:50:00,27.48333333,0.018120336,388.1107752,0,18.5438998,20.13880617,19.35245956,19.68719304,0.007514996,0.007511159,0.008173157,0.008172447,385.7647928,385.7630015,572.4032818,572.2465916,0,0,0,0,18.56657884,20.1687023,19.37278688,19.69717994,0.007538724,0.007534852,0.00822566,0.00822498,385.7793035,385.7775215,580.5489363,580.3947768
 09/24  19:00:00,27.2,0.018088376,384.1107537,0,18.5208585,20.108013,19.33136887,19.67638398,0.007493809,0.007490019,0.008124398,0.008123662,385.7361796,385.7343097,564.5804104,564.421381,0,0,0,0,18.5438998,20.13880617,19.35245956,19.68719304,0.007514996,0.007511159,0.008173157,0.008172447,385.7647928,385.7630015,572.4032818,572.2465916
 09/24  19:10:00,27.11666667,0.018111785,386.1107323,0,18.40061463,20.04490477,19.29115216,19.65179346,0.007463458,0.007459746,0.008054118,0.008053347,385.737908,385.7361683,553.2934743,553.1313814,0,0,0,0,18.5208585,20.108013,19.33136887,19.67638398,0.007493809,0.007490019,0.008124398,0.008123662,385.7361796,385.7343097,564.5804104,564.421381
 09/24  19:20:00,27.03333333,0.018134432,385.1107109,0,18.25967449,19.96484301,19.23967668,19.61888253,0.007427716,0.007424096,0.007972499,0.007971689,385.7161246,385.7143985,540.301685,540.1364099,0,0,0,0,18.40061463,20.04490477,19.29115216,19.65179346,0.007463458,0.007459746,0.008054118,0.008053347,385.737908,385.7361683,553.2934743,553.1313814
 09/24  19:30:00,26.95,0.01815632,381.1106895,0,18.15125247,19.88325292,19.18584901,19.5835058,0.007391142,0.007387615,0.007890621,0.007889774,385.4984096,385.495591,527.2750153,527.1068628,0,0,0,0,18.25967449,19.96484301,19.23967668,19.61888253,0.007427716,0.007424096,0.007972499,0.007971689,385.7161246,385.7143985,540.301685,540.1364099
 09/24  19:40:00,26.86666667,0.018177456,383.1106682,0,18.08133751,19.80668141,19.13370213,19.54834923,0.00735588,0.007352447,0.007813458,0.007812579,385.2639303,385.2600057,515.1919342,515.0217479,0,0,0,0,18.15125247,19.88325292,19.18584901,19.5835058,0.007391142,0.007387615,0.007890621,0.007889774,385.4984096,385.495591,527.2750153,527.1068628
 09/24  19:50:00,26.78333333,0.018197847,386.1106468,0,18.03571369,19.73599399,19.08401249,19.51400086,0.007322379,0.007319041,0.007741893,0.007740988,385.1967072,385.1927115,504.3597796,504.1887059,0,0,0,0,18.08133751,19.80668141,19.13370213,19.54834923,0.00735588,0.007352447,0.007813458,0.007812579,385.2639303,385.2600057,515.1919342,515.0217479
 09/24  20:00:00,26.7,0.018217498,384.1106255,0,18.00075775,19.67015186,19.036398,19.48029912,0.007290453,0.007287212,0.007675344,0.007674418,385.1483991,385.1444668,494.5170829,494.3459906,0,0,0,0,18.03571369,19.73599399,19.08401249,19.51400086,0.007322379,0.007319041,0.007741893,0.007740988,385.1967072,385.1927115,504.3597796,504.1887059
 09/24  20:10:00,26.6,0.018331667,390.1106042,0,17.96319265,19.60638978,18.98937574,19.44633005,0.007257151,0.007253995,0.007610368,0.007609421,385.3509652,385.3484504,485.760895,485.5909211,0,0,0,0,18.00075775,19.67015186,19.036398,19.48029912,0.007290453,0.007287212,0.007675344,0.007674418,385.1483991,385.1444668,494.5170829,494.3459906
 09/24  20:20:00,26.5,0.018443731,387.1105829,0,17.91911549,19.5430491,18.94203705,19.41153746,0.007220783,0.007217691,0.007544914,0.007543946,385.560707,385.559539,477.7467783,477.5785892,0,0,0,0,17.96319265,19.60638978,18.98937574,19.44633005,0.007257151,0.007253995,0.007610368,0.007609421,385.3509652,385.3484504,485.760895,485.5909211
 09/24  20:30:00,26.4,0.018553706,388.1105617,0,17.86991596,19.4795359,18.89405529,19.3757363,0.007180985,0.007177935,0.007478371,0.007477379,385.7664169,385.7664495,470.394267,470.2284364,0,0,0,0,17.91911549,19.5430491,18.94203705,19.41153746,0.007220783,0.007217691,0.007544914,0.007543946,385.560707,385.559539,477.7467783,477.5785892
 09/24  20:40:00,26.3,0.01866161,387.1105405,0,17.81782651,19.41574006,18.84537295,19.33891325,0.007137992,0.007134966,0.007410788,0.007409769,385.9148658,385.9156846,463.5959691,463.432913,0,0,0,0,17.86991596,19.4795359,18.89405529,19.3757363,0.007180985,0.007177935,0.007478371,0.007477379,385.7664169,385.7664495,470.394267,470.2284364
 09/24  20:50:00,26.2,0.01876746,385.1105193,0,17.76419269,19.35166614,18.79599846,19.30109635,0.00709217,0.007089153,0.007342362,0.007341315,385.9335745,385.9344263,457.2315091,457.0714591,0,0,0,0,17.81782651,19.41574006,18.84537295,19.33891325,0.007137992,0.007134966,0.007410788,0.007409769,385.9148658,385.9156846,463.5959691,463.432913
 09/24  21:00:00,26.1,0.018871272,385.1104981,0,17.70949458,19.2873056,18.74593422,19.26230837,0.007043839,0.007040819,0.007273258,0.007272182,385.8824839,385.8829947,451.3167447,451.1599782,0,0,0,0,17.76419269,19.35166614,18.79599846,19.30109635,0.00709217,0.007089153,0.007342362,0.007341315,385.9335745,385.9344263,457.2315091,457.0714591
 09/24  21:10:00,26.01666667,0.01888562,384.1104769,0,17.66374467,19.22534772,18.69677291,19.22364968,0.006998406,0.006995399,0.00720877,0.007207672,385.7692285,385.769107,445.8207986,445.6675519,0,0,0,0,17.70949458,19.2873056,18.74593422,19.26230837,0.007043839,0.007040819,0.007273258,0.007272182,385.8824839,385.8829947,451.3167447,451.1599782
 09/24  21:20:00,25.93333333,0.018899297,381.1104558,0,17.62929096,19.16721339,18.64941614,19.18577397,0.006958968,0.006956007,0.007151876,0.007150769,385.501746,385.5002716,440.6138167,440.4641181,0,0,0,0,17.66374467,19.22534772,18.69677291,19.22364968,0.006998406,0.006995399,0.00720877,0.007207672,385.7692285,385.769107,445.8207986,445.6675519
 09/24  21:30:00,25.85,0.018912309,386.1104346,0,17.60304457,19.1130234,18.60403336,19.14885134,0.006926201,0.006923319,0.007103122,0.00710202,385.3858895,385.3839358,435.9667789,435.8211717,0,0,0,0,17.62929096,19.16721339,18.64941614,19.18577397,0.006958968,0.006956007,0.007151876,0.007150769,385.501746,385.5002716,440.6138167,440.4641181
 09/24  21:40:00,25.76666667,0.018924661,384.1104135,0,17.5811926,19.06233849,18.5604649,19.11282884,0.006899678,0.006896903,0.007061959,0.007060873,385.3051257,385.3029324,431.7288601,431.5876169,0,0,0,0,17.60304457,19.1130234,18.60403336,19.14885134,0.006926201,0.006923319,0.007103122,0.00710202,385.3858895,385.3839358,435.9667789,435.8211717
 09/24  21:50:00,25.68333333,0.018936357,387.1103924,0,17.5612712,19.01463956,18.5184879,19.07760427,0.006878743,0.006876095,0.007027613,0.007026555,385.3565078,385.35474,427.9663109,427.829836,0,0,0,0,17.5811926,19.06233849,18.5604649,19.11282884,0.006899678,0.006896903,0.007061959,0.007060873,385.3051257,385.3029324,431.7288601,431.5876169
 09/24  22:00:00,25.6,0.018947404,384.1103714,0,17.54215467,18.96949125,18.4779102,19.04308875,0.00686282,0.006860315,0.006999406,0.006998382,385.3463168,385.3446586,424.4562044,424.3244879,0,0,0,0,17.5612712,19.01463956,18.5184879,19.07760427,0.006878743,0.006876095,0.007027613,0.007026555,385.3565078,385.35474,427.9663109,427.829836
 09/24  22:10:00,25.31666667,0.01872708,381.1103503,0,17.28485476,18.85226838,18.39330874,18.97633475,0.006843077,0.006840782,0.00696301,0.006962045,384.9710137,384.9677177,419.3325548,419.207568,0,0,0,0,17.54215467,18.96949125,18.4779102,19.04308875,0.00686282,0.006860315,0.006999406,0.006998382,385.3463168,385.3446586,424.4562044,424.3244879
 09/24  22:20:00,25.03333333,0.01850813,383.1103293,0,17.11870727,18.7837493,18.34766994,18.94165453,0.006835303,0.006833087,0.006948905,0.006947964,384.8674976,384.8638351,417.4245098,417.3025585,0,0,0,0,17.24875096,18.84009883,18.38581418,18.97087531,0.006842172,0.006839885,0.006961391,0.006960429,384.9626661,384.9593533,419.1207801,418.9961906
 09/24  22:30:00,24.75,0.018290573,391.1103083,0,16.91328719,18.67011865,18.26884613,18.88058279,0.006821619,0.006819535,0.006924531,0.006923634,385.4011398,385.4007907,414.9154087,414.8002849,0,0,0,0,17.02476737,18.73956932,18.31702026,18.91789318,0.006829339,0.006827184,0.006938038,0.006937116,384.7806765,384.7766813,415.9400142,415.8203038
 09/24  22:40:00,24.46666667,0.018074421,387.1102873,0,16.7204549,18.526079,18.16455,18.79806964,0.006803218,0.006801313,0.006892106,0.006891268,385.8745111,385.8768352,411.3944637,411.2881603,0,0,0,0,16.91328719,18.67011865,18.26884613,18.88058279,0.006821619,0.006819535,0.006924531,0.006923634,385.4011398,385.4007907,414.9154087,414.8002849
 09/24  22:50:00,24.18333333,0.017859691,389.1102664,0,16.5758864,18.37800801,18.05299519,18.70805345,0.006784147,0.006782432,0.006859,0.006858226,386.3366933,386.34129,407.8569231,407.7601227,0,0,0,0,16.7204549,18.526079,18.16455,18.79806964,0.006803218,0.006801313,0.006892106,0.006891268,385.8745111,385.8768352,411.3944637,411.2881603
 09/24  23:00:00,23.9,0.017646398,385.1102455,0,16.47543853,18.23911554,17.94413822,18.61843172,0.006766596,0.006765059,0.006829168,0.006828457,386.4226735,386.4270753,404.4385091,404.3502409,0,0,0,0,16.5758864,18.37800801,18.05299519,18.70805345,0.006784147,0.006782432,0.006859,0.006858226,386.3366933,386.34129,407.8569231,407.7601227
 09/24  23:10:00,23.8,0.017537608,381.1102245,0,16.39464605,18.11040227,17.83969821,18.53090507,0.006747816,0.006746423,0.006800168,0.006799509,385.9436196,385.9447175,401.0419109,400.9605467,0,0,0,0,16.47543853,18.23911554,17.94413822,18.61843172,0.006766596,0.006765059,0.006829168,0.006828457,386.4226735,386.4270753,404.4385091,404.3502409
 09/24  23:20:00,23.7,0.017429426,386.1102037,0,16.31758057,17.98941812,17.73873644,18.4450329,0.00672594,0.00672465,0.006769845,0.006769224,385.6646128,385.6639455,398.3561038,398.2817727,0,0,0,0,16.39464605,18.11040227,17.83969821,18.53090507,0.006747816,0.006746423,0.006800168,0.006799509,385.9436196,385.9447175,401.0419109,400.9605467
 09/24  23:30:00,23.6,0.017321847,387.1101828,0,16.23919012,17.8739349,17.64018203,18.36016457,0.006700597,0.006699378,0.006737457,0.006736861,385.7050185,385.7046062,396.3954017,396.3284247,0,0,0,0,16.31758057,17.98941812,17.73873644,18.4450329,0.00672594,0.00672465,0.006769845,0.006769224,385.6646128,385.6639455,398.3561038,398.2817727
 09/24  23:40:00,23.5,0.017214869,381.1101619,0,16.15958669,17.76260769,17.54339854,18.27591972,0.006672172,0.006670999,0.006703107,0.006702526,385.3833628,385.3814115,394.3923582,394.331374,0,0,0,0,16.23919012,17.8739349,17.64018203,18.36016457,0.006700597,0.006699378,0.006737457,0.006736861,385.7050185,385.7046062,396.3954017,396.3284247
 09/24  23:50:00,23.4,0.017108487,388.1101411,0,16.07974273,17.65467797,17.44806834,18.19213486,0.006641212,0.006640067,0.00666714,0.006666566,385.421868,385.420393,393.0147943,392.9602342,0,0,0,0,16.15958669,17.76260769,17.54339854,18.27591972,0.006672172,0.006670999,0.006703107,0.006702526,385.3833628,385.3814115,394.3923582,394.331374
 09/24  24:00:00,23.3,0.0170027,381.1101203,0,16.00006172,17.54964305,17.35400899,18.10873887,0.006608181,0.006607053,0.006629876,0.006629305,385.1300574,385.1274059,391.5263907,391.4769398,0,0,0,0,16.07974273,17.65467797,17.44806834,18.19213486,0.006641212,0.006640067,0.00666714,0.006666566,385.421868,385.420393,393.0147943,392.9602342
 09/25  00:10:00,23.21666667,0.016914996,387.1100995,0,15.93335298,17.45058685,17.26322894,18.02714825,0.006577189,0.006576087,0.006595325,0.006594762,385.1226095,385.1203101,390.5111441,390.4670771,0,0,0,0,16.00006172,17.54964305,17.35400899,18.10873887,0.006608181,0.006607053,0.006629876,0.006629305,385.1300574,385.1274059,391.5263907,391.4769398
 09/25  00:20:00,23.13333333,0.016827701,384.1100788,0,15.88187654,17.35895771,17.176801,17.94817269,0.006550372,0.006549317,0.006565533,0.006564986,385.0804954,385.078371,389.6198242,389.5805693,0,0,0,0,15.93335298,17.45058685,17.26322894,18.02714825,0.006577189,0.006576087,0.006595325,0.006594762,385.1226095,385.1203101,390.5111441,390.4670771
 09/25  00:30:00,23.05,0.016740813,385.110058,0,15.84092283,17.2745458,17.09480789,17.87196397,0.006527936,0.006526943,0.006540612,0.006540091,385.0597381,385.0578601,388.8839759,388.8491293,0,0,0,0,15.88187654,17.35895771,17.176801,17.94817269,0.006550372,0.006549317,0.006565533,0.006564986,385.0804954,385.078371,389.6198242,389.5805693
 09/25  00:40:00,22.96666667,0.01665433,386.1100373,0,15.80530775,17.19646443,17.01689561,17.79837338,0.006509268,0.006508348,0.006519871,0.006519381,385.1441639,385.1429569,388.3666171,388.3360044,0,0,0,0,15.84092283,17.2745458,17.09480789,17.87196397,0.006527936,0.006526943,0.006540612,0.006540091,385.0597381,385.0578601,388.8839759,388.8491293
 09/25  00:50:00,22.88333333,0.016568251,384.1100166,0,15.77195524,17.12377723,16.94263724,17.72718979,0.006493657,0.006492815,0.006502529,0.006502074,385.108647,385.107495,387.8237783,387.7966625,0,0,0,0,15.80530775,17.19646443,17.01689561,17.79837338,0.006509268,0.006508348,0.006519871,0.006519381,385.1441639,385.1429569,388.3666171,388.3360044
 09/25  01:00:00,22.8,0.016482573,390.1099959,0,15.73963187,17.05570347,16.87166008,17.65822489,0.006480531,0.006479766,0.006487956,0.006487537,385.5000289,385.5006839,387.7894191,387.7664968,0,0,0,0,15.77195524,17.12377723,16.94263724,17.72718979,0.006493657,0.006492815,0.006502529,0.006502074,385.108647,385.107495,387.8237783,387.7966625
 09/25  01:10:00,22.61666667,0.01626309,381.1099753,0,15.70801388,16.99163865,16.80366004,17.59132544,0.006469461,0.006468771,0.006475677,0.006475293,385.3598045,385.3598382,387.2885807,387.2680472,0,0,0,0,15.73963187,17.05570347,16.87166008,17.65822489,0.006480531,0.006479766,0.006487956,0.006487537,385.5000289,385.5006839,387.7894191,387.7664968
 09/25  01:20:00,22.43333333,0.016046293,382.1099546,0,15.67700569,16.9310892,16.73837899,17.52636022,0.006460118,0.0064595,0.006465323,0.006464974,384.936258,384.9345821,386.5601408,386.5410261,0,0,0,0,15.70801388,16.99163865,16.80366004,17.59132544,0.006469461,0.006468771,0.006475677,0.006475293,385.3598045,385.3598382,387.2885807,387.2680472
 09/25  01:30:00,22.25,0.015832154,384.109934,0,15.64650403,16.87362975,16.6755876,17.46321005,0.006452236,0.006451684,0.006456594,0.006456279,384.642631,384.6400141,386.0100787,385.992589,0,0,0,0,15.67700569,16.9310892,16.73837899,17.52636022,0.006460118,0.0064595,0.006465323,0.006464974,384.936258,384.9345821,386.5601408,386.5410261
 09/25  01:40:00,22.06666667,0.01562064,382.1099134,0,15.61638972,16.81888634,16.6150777,17.40176384,0.006445588,0.006445097,0.006449238,0.006448954,384.3264554,384.3230132,385.4778171,385.4617542,0,0,0,0,15.64650403,16.87362975,16.6755876,17.46321005,0.006452236,0.006451684,0.006456594,0.006456279,384.642631,384.6400141,386.0100787,385.992589
 09/25  01:50:00,21.88333333,0.015411722,391.1098929,0,15.58656294,16.76653063,16.55665973,17.34191769,0.006439981,0.006439547,0.00644304,0.006442785,384.7688408,384.7675744,385.7406615,385.7277772,0,0,0,0,15.61638972,16.81888634,16.6150777,17.40176384,0.006445588,0.006445097,0.006449238,0.006448954,384.3264554,384.3230132,385.4778171,385.4617542
 09/25  02:00:00,21.7,0.015205369,390.1098723,0,15.56000235,16.71627622,16.50016142,17.28357475,0.006436221,0.006434871,0.006437817,0.006437589,385.5336471,385.5355378,386.3553438,386.346042,0.00179136,0,0,0,50,16.76653063,16.55665973,17.34191769,0.015,0.006439547,0.00644304,0.006442785,384.7688408,384.7675744,385.7406615,385.7277772
 09/25  02:10:00,21.6,0.015110402,390.1098518,0,15.56,16.66591625,16.44424549,17.22584021,0.006444494,0.006431318,0.006433803,0.006433601,386.2940547,386.2995094,386.9901166,386.9838866,0.02114628,0,0,0,50,16.71627622,16.50016142,17.28357475,0.015,0.006434871,0.006437817,0.006437589,385.5336471,385.5355378,386.3553438,386.346042
 09/25  02:20:00,21.5,0.01501597,383.1098313,0,15.56,16.61420722,16.3881049,17.16815757,0.006460116,0.006428932,0.006431028,0.006430851,386.3381536,386.3437648,386.9258142,386.9204315,0.02304595,0,0,0,50,16.66591625,16.44424549,17.22584021,0.015,0.006431318,0.006433803,0.006433601,386.2940547,386.2995094,386.9901166,386.9838866
 09/25  02:30:00,21.4,0.014922069,381.1098108,0,15.56,16.56088537,16.33149212,17.11033675,0.006482702,0.006427565,0.006429331,0.006429179,385.7928978,385.7950215,386.2858627,386.2797338,0.033734622,0,0,0,50,16.61420722,16.3881049,17.16815757,0.015,0.006428932,0.006431028,0.006430851,386.3381536,386.3437648,386.9258142,386.9204315
 09/25  02:40:00,21.3,0.014828698,387.1097903,0,15.56,16.50611742,16.27441696,17.0523593,0.006510997,0.006427002,0.006428491,0.00642836,385.5810104,385.5807423,385.9945309,385.9886082,0.042292283,0,0,0,50,16.56088537,16.33149212,17.11033675,0.015,0.006427565,0.006429331,0.006429179,385.7928978,385.7950215,386.2858627,386.2797338
 09/25  02:50:00,21.2,0.014735854,389.1097699,0,15.56,16.45014455,16.21694688,16.99424821,0.006543724,0.006427043,0.006428298,0.006428188,385.8484766,385.84908,386.1976645,386.1931616,0.050767567,0,0,0,50,16.50611742,16.27441696,17.0523593,0.015,0.006427002,0.006428491,0.00642836,385.5810104,385.5807423,385.9945309,385.9886082
 09/25  03:00:00,21.1,0.014643533,391.1097495,0,15.56,16.39316068,16.15913589,16.93602082,0.006579852,0.006427524,0.006428581,0.006428489,386.4859365,386.4908105,386.7842341,386.7819017,0.059169342,0,0,0,50,16.45014455,16.21694688,16.99424821,0.015,0.006427043,0.006428298,0.006428188,385.8484766,385.84908,386.1976645,386.1931616
 09/25  03:10:00,21.01666667,0.014566998,391.109729,0,15.56,16.33372307,16.10003603,16.87701634,0.006616211,0.006424094,0.006424987,0.006424901,387.2040726,387.2148706,387.4617484,387.4614806,0.070989301,0,0,0,50,16.39316068,16.15913589,16.93602082,0.015,0.006427524,0.006428581,0.006428489,386.4859365,386.4908105,386.7842341,386.7819017
 09/25  03:20:00,20.93333333,0.014490822,390.1097087,0,15.56,16.27110577,16.03911409,16.81684188,0.006651035,0.006414585,0.006415342,0.006415246,387.7613938,387.7773267,387.9850523,387.9861365,0.082768699,0,0,0,50,16.33372307,16.10003603,16.87701634,0.015,0.006424094,0.006424987,0.006424901,387.2040726,387.2148706,387.4617484,387.4614806
 09/25  03:30:00,20.85,0.014415006,382.1096883,0,15.56,16.20533131,15.97628488,16.75540062,0.006683882,0.00639898,0.006399626,0.006399506,387.4847036,387.4988107,387.6739685,387.67412,0.094504199,0,0,0,50,16.27110577,16.03911409,16.81684188,0.015,0.006414585,0.006415342,0.006415246,387.7613938,387.7773267,387.9850523,387.9861365
 09/25  03:40:00,20.76666667,0.014339548,383.109668,0,15.56,16.13673773,15.91166505,16.69273304,0.006714892,0.006378154,0.006378709,0.006378556,386.8608391,386.8671835,387.0150756,387.0135432,0.106196682,0,0,0,50,16.20533131,15.97628488,16.75540062,0.015,0.00639898,0.006399626,0.006399506,387.4847036,387.4988107,387.6739685,387.67412
 09/25  03:50:00,20.68333333,0.014264444,387.1096477,0,15.56,16.06569647,15.84540923,16.62890999,0.006744316,0.006353072,0.006353552,0.00635336,386.567311,386.5667746,386.6915209,386.6893927,0.117848068,0,0,0,50,16.13673773,15.91166505,16.69273304,0.015,0.006378154,0.006378709,0.006378556,386.8608391,386.8671835,387.0150756,387.0135432
 09/25  04:00:00,20.6,0.014189695,384.1096274,0,15.56,15.99251757,15.77765193,16.56399408,0.006772355,0.006324518,0.006324936,0.006324703,386.291882,386.2862889,386.3915043,386.3889602,0.129460528,0,0,0,50,16.06569647,15.84540923,16.62890999,0.015,0.006353072,0.006353552,0.00635336,386.567311,386.5667746,386.6915209,386.6893927
 09/25  04:10:00,20.5,0.014100462,391.1096071,0,15.56,15.92101052,15.71067801,16.49951605,0.006799201,0.006297104,0.006297468,0.006297203,386.5907626,386.5865314,386.6750228,386.6735917,0.133277685,0,0,0,50,15.99251757,15.77765193,16.56399408,0.015,0.006324518,0.006324936,0.006324703,386.291882,386.2862889,386.3915043,386.3889602
 09/25  04:20:00,20.4,0.014011734,391.1095868,0,15.56,15.85324162,15.64580542,16.43638762,0.006824984,0.006273283,0.006273601,0.006273317,387.1925053,387.1955028,387.2697664,387.2700749,0.137006326,0,0,0,50,15.92101052,15.71067801,16.49951605,0.015,0.006297104,0.006297468,0.006297203,386.5907626,386.5865314,386.6750228,386.6735917
 09/25  04:30:00,20.3,0.013923508,385.1095666,0,15.56,15.78951762,15.58333569,16.37485342,0.006849804,0.006253407,0.006253684,0.006253395,387.3133553,387.3211742,387.3836701,387.3842454,0.14067089,0,0,0,50,15.85324162,15.64580542,16.43638762,0.015,0.006273283,0.006273601,0.006273317,387.1925053,387.1955028,387.2697664,387.2700749
 09/25  04:40:00,20.2,0.013835784,391.1095464,0,15.56,15.72938581,15.56002499,16.3148499,0.006873748,0.006236935,0.006308676,0.006236891,387.6063197,387.6176041,387.6678554,387.6713217,0.14428254,0,0.1308697,0,50,15.78951762,50,16.37485342,0.015,0.006253407,0.015,0.006253395,387.3133553,387.3211742,387.3836701,387.3842454
 09/25  04:50:00,20.1,0.013748556,389.1095262,0,15.56,15.6722788,15.56000003,16.25624625,0.006896897,0.006223199,0.006402158,0.006223134,387.8829429,387.8969774,387.9355343,387.9427888,0.147846644,0,0.132782604,0,50,15.72938581,50,16.3148499,0.015,0.006236935,0.015,0.006236891,387.6063197,387.6176041,387.6678554,387.6713217
 09/25  05:00:00,20,0.013661824,388.109506,0,15.56,15.6177326,15.56,16.19892901,0.006919328,0.006211668,0.006485994,0.006211589,388.0133635,388.028455,388.0580766,388.0673061,0.151366322,0,0.112442256,0,50,15.6722788,50,16.25624625,0.015,0.006223199,0.015,0.006223134,387.8829429,387.8969774,387.9355343,387.9427888
 09/25  05:10:00,19.9,0.013573299,390.1094859,0,15.56,15.56382235,15.56,16.14214421,0.006939739,0.006198833,0.006559252,0.00619874,388.2209098,388.2367458,388.2589884,388.269886,0.158350395,0,0.135569019,0,50,15.6177326,50,16.19892901,0.015,0.006211668,0.015,0.006211589,388.0133635,388.028455,388.0580766,388.0673061
 09/25  05:20:00,19.8,0.013485294,385.1094658,0,15.56,15.5600056,15.56,16.08542911,0.006957557,0.006246254,0.006622632,0.006182759,388.0548418,388.0693491,388.0870144,388.0957727,0.165335596,0.11524034,0.144338778,0,50,50,50,16.14214421,0.015,0.015,0.015,0.00619874,388.2209098,388.2367458,388.2589884,388.269886
 09/25  05:30:00,19.7,0.013397808,386.1094457,0,15.56,15.56,15.56,16.02862805,0.006972891,0.006294317,0.006677485,0.006163452,387.7600147,387.770572,387.78682,387.7903026,0.172283682,0.065650584,0.152962127,0,50,50,50,16.08542911,0.015,0.015,0.015,0.006182759,388.0548418,388.0693491,388.0870144,388.0957727
 09/25  05:40:00,19.6,0.013310836,381.1094256,0,15.56,15.56,15.56,15.97172805,0.006986118,0.006338054,0.006725172,0.00614131,387.0532633,387.0573867,387.0749815,387.0679734,0.179197759,0.088995637,0.161466559,0,50,50,50,16.02862805,0.015,0.015,0.015,0.006163452,387.7600147,387.770572,387.78682,387.7903026
 09/25  05:50:00,19.5,0.013224376,389.1094055,0,15.56,15.56,15.56,15.91480929,0.00699748,0.006375983,0.006766699,0.006116914,386.8698057,386.8692912,386.8874223,386.8738282,0.185786843,0.096107078,0.169580637,0,50,50,50,15.97172805,0.015,0.015,0.015,0.00614131,387.0532633,387.0573867,387.0749815,387.0679734
 09/25  06:00:00,19.4,0.013138424,387.1093855,0,15.56,15.56,15.56,15.8579248,0.007007184,0.00640817,0.006802924,0.006090726,386.9007531,386.898821,386.9153768,386.9011727,0.192267979,0.102460734,0.177588838,0,50,50,50,15.91480929,0.015,0.015,0.015,0.006116914,386.8698057,386.8692912,386.8874223,386.8738282
 09/25  06:10:00,19.5,0.013076991,382.1093655,0,22.04918038,22.89598908,22.9554552,23.08041531,0.008924819,0.011877854,0.012342355,0.012701085,388.1263715,387.9960419,386.7441988,386.7356497,2.638471809,14.65839661,23.86788613,32.97850324,30.69918312,24.59022453,24.63147235,24.73813502,0.010731044,0.011841339,0.012129754,0.012356106,387.8932261,387.7772639,386.7791082,386.7698977
 09/25  06:20:00,19.6,0.013014216,390.1093455,0,21.11081657,21.84898072,21.98985053,22.22089598,0.008909309,0.0111338,0.011566544,0.011810759,389.5319664,389.4432335,386.9036277,386.8950708,0.807514297,0,0,0,50,22.11583208,22.22719487,22.42286237,0.015,0.011320018,0.011763126,0.012032629,389.0111688,388.9079242,386.8489744,386.8403343
 09/25  06:30:00,19.7,0.012950089,391.1093255,0,21.11000201,21.65706616,21.86549501,22.16718683,0.009098689,0.011018088,0.011430623,0.011677286,390.8625051,390.8007974,387.0638363,387.0558753,0.82628943,0,0,0,50,21.7633205,21.94114209,22.20985483,0.015,0.011084978,0.011507028,0.01175516,390.2530311,390.1768723,386.9904761,386.9822525
 09/25  06:40:00,19.8,0.012884598,391.1093055,0,21.11,21.40912365,21.71362959,22.12341204,0.009381527,0.010870258,0.011251117,0.011507398,392.9627152,392.9628351,387.3190934,387.3121738,0.752106939,0,0,0,50,21.42396337,21.6872622,22.05022399,0.015,0.010866239,0.011260925,0.011499262,391.9698627,391.938934,387.1970684,387.189562
 09/25  06:50:00,19.9,0.01281773,387.1092856,0,21.11,21.21553584,21.53253038,21.99074197,0.009489774,0.010739176,0.011087946,0.011331593,393.7386648,393.7460255,387.2612223,387.2543898,0.816582744,0.111851448,0,0,50,35.70456183,21.673308,22.08979306,0.015,0.012935129,0.011217398,0.011469604,393.049373,393.0450251,387.2868611,387.2799007
 09/25  07:00:00,20,0.012749473,384.1092657,0,21.11,21.11041464,21.16745394,21.7144923,0.00979303,0.010699428,0.010757372,0.010930082,395.8735057,395.8911123,387.1313038,387.1233799,0.798894531,0.828079823,0.341390203,0,50,50,35.76626519,21.88727606,0.015,0.015,0.013043973,0.011179444,394.5667976,394.5793346,387.2260906,387.2194047
 09/25  07:10:00,20.46666667,0.012717765,381.1092458,0,21.11,21.11000003,21.11000382,21.42873191,0.010082463,0.010737698,0.010787508,0.010525067,399.2232312,399.2499421,386.8118878,386.7796588,0.765703227,0.732540865,1.363763266,0,50,50,50,21.64517445,0.015,0.015,0.015,0.010832868,396.3520809,396.3695809,387.0716487,387.0623402
 09/25  07:20:00,20.93333333,0.012671854,390.1092259,0,21.11,21.11,21.11000002,21.17464539,0.010302207,0.010766828,0.010867392,0.010180774,403.2793462,403.3492158,386.7912239,386.7448325,0.740264727,0.582955603,0.662638245,0,50,50,50,21.42873191,0.015,0.015,0.015,0.010525067,399.2232312,399.2499421,386.8118878,386.7796588
 09/25  07:30:00,21.4,0.01261105,382.1092061,0,21.11,21.11,21.11,21.11035054,0.010461336,0.010785274,0.010927204,0.010202786,407.0301041,407.1472276,386.6295084,386.5836722,0.715524074,0.603041971,0.71312583,0.95691229,50,50,50,50,0.015,0.015,0.015,0.015,403.2793462,403.3492158,386.7912239,386.7448325
 09/25  07:40:00,21.86666667,0.012534642,382.1091863,0,21.11,21.11,21.11,21.11000126,0.010580054,0.010794695,0.010970039,0.010330141,410.332538,410.4889442,386.3442574,386.3014937,0.691329638,0.577091053,0.728473659,0.632242981,50,50,50,50,0.015,0.015,0.015,0.015,407.0301041,407.1472276,386.6295084,386.5836722
 09/25  07:50:00,22.33333333,0.012441901,389.1091665,0,21.11,21.11,21.11,21.11,0.010672241,0.010796696,0.010999833,0.010433853,413.5924552,413.7815562,386.324768,386.285295,0.667547596,0.551042048,0.702782712,0.573785488,50,50,50,50,0.015,0.015,0.015,0.015,410.332538,410.4889442,386.3442574,386.3014937
 09/25  08:00:00,22.8,0.012332077,383.1091467,0,21.11,21.11,21.11,21.11,0.010744877,0.010792157,0.011019209,0.010513774,416.5099582,416.7258892,386.2222579,386.1856042,0.644096497,0.525036735,0.677053536,0.616795211,50,50,50,50,0.015,0.015,0.015,0.015,413.5924552,413.7815562,386.324768,386.285295
 09/25  08:10:00,23.16666667,0.012340636,389.1091269,0,21.11,21.11,21.11,21.11,0.010825517,0.010805795,0.011030236,0.01057399,430.2901683,430.6167855,386.2901242,386.2563236,0.565388353,0.443512732,0.651190592,0.592558654,50,50,50,50,0.015,0.015,0.015,0.015,416.5099582,416.7258892,386.2222579,386.1856042
 09/25  08:20:00,23.53333333,0.012342551,391.1091072,0.0909091,21.11,21.11,21.11,21.11,0.010904773,0.010826236,0.011036734,0.010620683,450.014292,450.549971,387.8049014,387.7793529,0.541431563,0.415959794,0.6185268,0.561011991,50,50,50,50,0.015,0.015,0.015,0.015,430.2901683,430.6167855,386.2901242,386.2563236
 09/25  08:30:00,23.9,0.012337561,387.1090875,0.181818,21.11,21.11,21.11,21.11,0.010972557,0.010841929,0.011040542,0.010657567,470.4173203,471.2079693,391.1562743,391.1486817,0.517866985,0.389079692,0.585761267,0.529244602,50,50,50,50,0.015,0.015,0.015,0.015,450.014292,450.549971,387.8049014,387.7793529
