Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/25  08:40:00,24.26666667,0.012325399,387.1090678,0.363636,21.11,21.11,21.11,21.11,0.011025336,0.010848285,0.011044785,0.010688982,489.3777241,490.4147858,397.7200518,397.7461375,0.495042748,0.36372003,0.546932556,0.491303654,50,50,50,50,0.015,0.015,0.015,0.015,470.4173203,471.2079693,391.1562743,391.1486817
 09/25  08:50:00,24.63333333,0.012305791,387.1090481,0.363636,21.11,21.11,21.11,21.11,0.011063641,0.010844786,0.011044772,0.010711441,506.5929243,507.84178,405.5924316,405.6629467,0.472693698,0.338721137,0.520629852,0.465799676,50,50,50,50,0.015,0.015,0.015,0.015,489.3777241,490.4147858,397.7200518,397.7461375
 09/25  09:00:00,25,0.012278458,391.1090284,0.454545,21.11,21.11,21.11,21.11,0.011089107,0.010832063,0.01103984,0.010725028,522.4878061,523.9122635,414.808618,414.9299312,0.450660948,0.313970961,0.487910131,0.433781795,50,50,50,50,0.015,0.015,0.015,0.015,506.5929243,507.84178,405.5924316,405.6629467
 09/25  09:10:00,25.55,0.012208029,387.1090088,0.363636,21.11,21.11,21.11,21.11,0.011170647,0.010871632,0.011089611,0.010782846,540.4241873,542.0573501,423.5876087,423.761404,0.385465579,0.246868829,0.423361589,0.36983078,50,50,50,50,0.015,0.015,0.015,0.015,522.4878061,523.9122635,414.808618,414.9299312
 09/25  09:20:00,26.1,0.012117402,387.1089892,0.454545,21.11,21.11,21.11,21.11,0.011282796,0.010940798,0.011170653,0.010865934,559.4406854,561.3179806,432.9844526,433.2115325,0.377663172,0.23698655,0.403877214,0.350896422,50,50,50,50,0.015,0.015,0.015,0.015,540.4241873,542.0573501,423.5876087,423.761404
 09/25  09:30:00,26.65,0.012005496,382.1089696,0.363636,21.11,21.11,21.11,21.11,0.011396773,0.011013846,0.011251064,0.010946746,578.2389984,580.3719713,441.220416,441.4955452,0.369610134,0.227067704,0.396884238,0.344383621,50,50,50,50,0.015,0.015,0.015,0.015,559.4406854,561.3179806,432.9844526,433.2115325
 09/25  09:40:00,27.2,0.011871193,391.10895,0.272727,21.11,21.11,21.11,21.11,0.011499496,0.011078737,0.011315599,0.011011893,596.5132449,598.895581,447.3698635,447.6810857,0.361355905,0.216431246,0.389634919,0.337535415,50,50,50,50,0.015,0.015,0.015,0.015,578.2389984,580.3719713,441.220416,441.4955452
 09/25  09:50:00,27.75,0.011713347,388.1089305,0.363636,21.11,21.11,21.11,21.11,0.011588592,0.011132921,0.01136745,0.011064597,614.0488182,616.6654427,453.561528,453.9018376,0.35296314,0.205646566,0.369618346,0.317835657,50,50,50,50,0.015,0.015,0.015,0.015,596.5132449,598.895581,447.3698635,447.6810857
 09/25  10:00:00,28.3,0.011530773,390.108911,0.454545,21.11,21.11,21.11,21.11,0.011665563,0.011177353,0.011411858,0.011109737,630.8953023,633.7294185,461.3589718,461.7311374,0.34446889,0.194751229,0.349426645,0.297888358,50,50,50,50,0.015,0.015,0.015,0.015,614.0488182,616.6654427,453.561528,453.9018376
 09/25  10:10:00,28.68333333,0.011461519,381.1088914,0.454545,21.11,21.11,21.11,21.11,0.011731108,0.011212285,0.011447572,0.01114594,646.8884943,649.9221634,469.7604531,470.1688947,0.336690459,0.184765545,0.336371772,0.285012976,50,50,50,50,0.015,0.015,0.015,0.015,630.8953023,633.7294185,461.3589718,461.7311374
 09/25  10:20:00,29.06666667,0.011382475,384.108872,0.454545,21.11,21.11,21.11,21.11,0.011785917,0.011238093,0.011473376,0.011171947,662.2041313,665.4204812,478.1383547,478.5844198,0.328795138,0.174939483,0.323467518,0.272226856,50,50,50,50,0.015,0.015,0.015,0.015,646.8884943,649.9221634,469.7604531,470.1688947
 09/25  10:30:00,29.45,0.011293296,390.1088525,0.181818,21.11,21.11,21.11,21.11,0.01183075,0.011255216,0.011479776,0.011178576,677.058858,680.4443601,482.4313534,482.9000162,0.320694456,0.164844244,0.329455322,0.278287321,50,50,50,50,0.015,0.015,0.015,0.015,662.2041313,665.4204812,478.1383547,478.5844198
 09/25  10:40:00,29.83333333,0.011193628,384.1088331,0.272727,21.11,21.11,21.11,21.11,0.011866531,0.011264508,0.011474782,0.011173476,691.2973032,694.838184,485.3238649,485.8004637,0.313184264,0.15619422,0.311087969,0.259928513,50,50,50,50,0.015,0.015,0.015,0.015,677.058858,680.4443601,482.4313534,482.9000162
 09/25  10:50:00,30.21666667,0.011083112,387.1088136,0.181818,21.11,21.11,21.11,21.11,0.01189414,0.011266759,0.011459148,0.011157358,704.9997627,708.6822432,486.7728196,487.2458194,0.305909672,0.147928219,0.305515211,0.25432715,50,50,50,50,0.015,0.015,0.015,0.015,691.2973032,694.838184,485.3238649,485.8004637
 09/25  11:00:00,30.6,0.010961383,390.1087942,0.363636,21.11,21.11,21.11,21.11,0.011914292,0.011262499,0.011441705,0.01113869,718.2537932,722.0653033,490.2378909,490.7099129,0.298593353,0.139621224,0.280922064,0.229656773,50,50,50,50,0.015,0.015,0.015,0.015,704.9997627,708.6822432,486.7728196,487.2458194
 09/25  11:10:00,30.78333333,0.010845784,382.1087749,0.363636,21.11,21.11,21.11,21.11,0.011929279,0.011253791,0.011423133,0.011118193,730.8682754,734.7953109,494.9360665,495.4152391,0.290516166,0.130657217,0.268196165,0.216830043,50,50,50,50,0.015,0.015,0.015,0.015,718.2537932,722.0653033,490.2378909,490.7099129
 09/25  11:20:00,30.96666667,0.010726328,390.1087555,0.272727,21.11,21.11,21.11,21.11,0.011940602,0.011241971,0.011399247,0.011091908,743.0802032,747.1108117,498.8032914,499.2910801,0.282501791,0.121872847,0.262027328,0.21053843,50,50,50,50,0.015,0.015,0.015,0.015,730.8682754,734.7953109,494.9360665,495.4152391
 09/25  11:30:00,31.15,0.010602956,381.1087362,0.272727,21.11,21.11,21.11,21.11,0.011948922,0.011227602,0.011370708,0.011060488,754.6992616,758.8210211,501.6662847,502.1586312,0.274486533,0.113238236,0.249795443,0.198159817,50,50,50,50,0.015,0.015,0.015,0.015,743.0802032,747.1108117,498.8032914,499.2910801
 09/25  11:40:00,31.33333333,0.010475611,390.1087168,0.363636,21.11,21.11,21.11,21.11,0.011954364,0.011210535,0.011341697,0.011027928,765.9805454,770.1834764,505.5138925,506.0114236,0.265832539,0.103436043,0.230603303,0.178801923,50,50,50,50,0.015,0.015,0.015,0.015,754.6992616,758.8210211,501.6662847,502.1586312
 09/25  11:50:00,31.51666667,0.010344237,388.1086976,0.181818,21.11,21.11,21.11,21.11,0.011956975,0.011190455,0.011305363,0.010987661,776.8765491,781.1525848,507.3876451,507.8844577,0.257093591,0.093015577,0.230437432,0.17847154,50,50,50,50,0.015,0.015,0.015,0.015,765.9805454,770.1834764,505.5138925,506.0114236
 09/25  12:00:00,31.7,0.010208774,382.1086783,0.181818,21.11,21.11,21.11,21.11,0.011956889,0.011167135,0.0112632,0.010941107,787.2333459,791.5739904,507.7080931,508.1950543,0.248497333,0.082227531,0.217824041,0.165681974,50,50,50,50,0.015,0.015,0.015,0.015,776.8765491,781.1525848,507.3876451,507.8844577
 09/25  12:10:00,31.96666667,0.010067378,384.108659,0.0909091,21.11,21.11,21.11,21.11,0.011935505,0.01112341,0.01121296,0.010886044,790.3665265,794.6849951,506.147184,506.6131985,0.272974694,0.104507836,0.211872795,0.159559164,50,50,50,50,0.015,0.015,0.015,0.015,787.2333459,791.5739904,507.7080931,508.1950543
 09/25  12:20:00,32.23333333,0.009918944,384.1086398,0.181818,21.11,21.11,21.11,21.11,0.011899546,0.011064868,0.011159227,0.010826799,789.118884,793.3130239,505.0537994,505.4957549,0.264793809,0.093893506,0.193255363,0.140768218,50,50,50,50,0.015,0.015,0.015,0.015,790.3665265,794.6849951,506.147184,506.6131985
 09/25  12:30:00,32.5,0.009763322,385.1086206,0.454545,21.11,21.11,21.11,21.11,0.011856846,0.010998232,0.011111141,0.010772069,786.5094896,790.5179917,508.579912,509.0150401,0.256576645,0.083118978,0.16192834,0.109270462,50,50,50,50,0.015,0.015,0.015,0.015,789.118884,793.3130239,505.0537994,505.4957549
 09/25  12:40:00,32.76666667,0.009600358,383.1086014,0.272727,21.11,21.11,21.11,21.11,0.011811259,0.010926922,0.011058261,0.010711956,783.8501904,787.6565772,512.1074586,512.5472431,0.248725096,0.072991809,0.162700939,0.109907548,50,50,50,50,0.015,0.015,0.015,0.015,786.5094896,790.5179917,508.579912,509.0150401
 09/25  12:50:00,33.03333333,0.009429898,381.1085822,0.454545,21.11,21.11,21.11,21.11,0.011763821,0.010851877,0.011004591,0.010650277,781.4169238,785.0289885,517.3483829,517.8031673,0.241051429,0.063011286,0.138456676,0.085531247,50,50,50,50,0.015,0.015,0.015,0.015,783.8501904,787.6565772,512.1074586,512.5472431
 09/25  13:00:00,33.3,0.009251786,388.1085631,0.363636,21.11,21.11,21.11,21.11,0.011714481,0.01077305,0.010945439,0.01058259,779.343424,782.7773685,522.3669442,522.8400161,0.233499643,0.053167268,0.133341698,0.080319198,50,50,50,50,0.015,0.015,0.015,0.015,781.4169238,785.0289885,517.3483829,517.8031673
 09/25  13:10:00,33.4,0.009197513,390.108544,0.363636,21.11,21.11,21.11,21.11,0.011679668,0.010704951,0.01088027,0.010508417,784.3397006,787.6969716,526.8836422,527.3730864,0.194024861,0.01156329,0.123134605,0.070036679,50,50,50,50,0.015,0.015,0.015,0.015,779.343424,782.7773685,522.3669442,522.8400161
 09/25  13:20:00,33.5,0.009142271,389.1085249,0.363636,21.11,21.11,21.11,21.11,0.011651994,0.010641317,0.010809712,0.010428366,793.4862533,796.8831433,531.0110186,531.5134223,0.187141826,0.002722038,0.113162009,0.060018068,50,50,50,50,0.015,0.015,0.015,0.015,784.3397006,787.6969716,526.8836422,527.3730864
 09/25  13:30:00,33.6,0.00908605,390.1085058,0.181818,21.11,21.11224694,21.11,21.11,0.011623771,0.010577332,0.01072866,0.010337638,803.7675123,807.2698708,532.2719486,532.774836,0.180403499,0,0.116155992,0.063007642,50,21.11,50,50,0.015,0.010641317,0.015,0.015,793.4862533,796.8831433,531.0110186,531.5134223
 09/25  13:40:00,33.7,0.009028845,384.1084867,0.181818,21.11,21.11874321,21.11,21.11,0.011591599,0.010511908,0.010639961,0.010238925,813.6630732,817.2805361,531.6717099,532.1612729,0.173958919,0,0.107027237,0.053901661,50,21.11224694,50,50,0.015,0.010577332,0.015,0.015,803.7675123,807.2698708,532.2719486,532.774836
 09/25  13:50:00,33.8,0.008970647,383.1084677,0.181818,21.11,21.13082417,21.11,21.11,0.011554859,0.010445223,0.010546445,0.010134906,822.8870562,826.5997552,530.419382,530.8872345,0.167698796,0,0.09818959,0.045124709,50,21.11874321,50,50,0.015,0.010511908,0.015,0.015,813.6630732,817.2805361,531.6717099,532.1612729
 09/25  14:00:00,33.9,0.008911447,383.1084487,0.0909091,21.11,21.14807359,21.11,21.11,0.011513882,0.010377581,0.01044667,0.010025142,831.5674493,835.3493885,527.797024,528.2363981,0.161556291,0,0.095852643,0.045480022,50,21.13082417,50,50,0.015,0.010445223,0.015,0.015,822.8870562,826.5997552,530.419382,530.8872345
 09/25  14:10:00,34.08333333,0.008835161,391.1084297,0.272727,21.11,21.16888833,21.11,21.11,0.011469002,0.010308791,0.010347601,0.009916629,840.0183058,843.8495245,527.3279278,527.7441764,0.15659877,0,0.076097237,0.028061226,50,21.14807359,50,50,0.015,0.010377581,0.015,0.015,831.5674493,835.3493885,527.797024,528.2363981
 09/25  14:20:00,34.26666667,0.008756252,381.1084107,0.272727,21.11,21.19193761,21.11,21.11,0.011420422,0.010238706,0.01024827,0.009808594,848.0157797,851.8798428,528.2216135,528.6243551,0.151486782,0,0.069178758,0.023379077,50,21.16888833,50,50,0.015,0.010308791,0.015,0.015,840.0183058,843.8495245,527.3279278,527.7441764
 09/25  14:30:00,34.45,0.008674681,388.1083918,0.363636,21.11,21.2163551,21.11,21.11,0.011368317,0.010167296,0.010149455,0.009701725,855.7541749,859.6377458,531.0437626,531.443959,0.146459571,0,0.056190467,0.012555434,50,21.19193761,50,50,0.015,0.010238706,0.015,0.015,848.0157797,851.8798428,528.2216135,528.6243551
 09/25  14:40:00,34.63333333,0.008590411,383.1083728,0.727273,21.11,21.24145048,21.11,21.1128409,0.011312873,0.0100946,0.010059413,0.009609962,863.1314165,867.022346,539.9770693,540.3866302,0.141590453,0,0.024415952,0,50,21.2163551,50,21.11,0.015,0.010167296,0.015,0.009701725,855.7541749,859.6377458,531.0437626,531.443959
 09/25  14:50:00,34.81666667,0.008503402,383.1083539,0.454545,21.11,21.26670669,21.11,21.11493994,0.011254274,0.010020675,0.009965589,0.00951295,870.1693155,874.056181,548.1621653,548.5936282,0.136843475,0,0.0393405,0,50,21.24145048,50,21.1128409,0.015,0.0100946,0.015,0.009609962,863.1314165,867.022346,539.9770693,540.3866302
 09/25  15:00:00,35,0.008413616,391.108335,0.272727,21.11,21.29173087,21.11,21.11455329,0.011192689,0.009945577,0.009861527,0.009400401,877.0845655,880.9584,552.1339538,552.5834314,0.132197095,0,0.047959614,0,50,21.26670669,50,21.11493994,0.015,0.010020675,0.015,0.00951295,870.1693155,874.056181,548.1621653,548.5936282
 09/25  15:10:00,34.9,0.008191337,382.1083162,0.181818,21.11,21.31618525,21.11,21.11227577,0.011130577,0.009871652,0.00975067,0.009276916,883.6330314,887.4849718,552.0079288,552.4570442,0.127771289,0,0.050541723,0,50,21.29173087,50,21.11455329,0.015,0.009945577,0.015,0.009400401,877.0845655,880.9584,552.1339538,552.5834314
 09/25  15:20:00,34.8,0.007971315,381.1082973,0.363636,21.11,21.33981263,21.11,21.11195518,0.011069442,0.009800323,0.009643736,0.009161636,889.8118942,893.6328964,552.7270109,553.1672536,0.123492218,0,0.034258974,0,50,21.31618525,50,21.11227577,0.015,0.009871652,0.015,0.009276916,883.6330314,887.4849718,552.0079288,552.4570442
 09/25  15:30:00,34.7,0.007753532,381.1082785,0.909091,21.11,21.36245136,21.11183645,21.12006539,0.011009739,0.009732,0.009558627,0.009084397,895.6926872,899.4745802,562.6860478,563.1139223,0.119304873,0,0,0,50,21.33981263,21.11,21.11195518,0.015,0.009800323,0.009643736,0.009161636,889.8118942,893.6328964,552.7270109,553.1672536
 09/25  15:40:00,34.6,0.00753797,391.1082597,0.363636,21.11,21.38384896,21.11000024,21.12711951,0.010951556,0.009666618,0.009465692,0.009002695,901.5489247,905.2866218,570.2370219,570.6598286,0.115658257,0,0.015211329,0,50,21.36245136,50,21.12006539,0.015,0.009732,0.015,0.009084397,895.6926872,899.4745802,562.6860478,563.1139223
 09/25  15:50:00,34.5,0.007324611,386.1082409,0.181818,21.11,21.40389316,21.11,21.13018869,0.010895007,0.009603997,0.009367358,0.008903825,907.2030436,910.8926645,571.704154,572.1236179,0.112779328,0,0.042587598,0,50,21.38384896,50,21.12711951,0.015,0.009666618,0.015,0.009002695,901.5489247,905.2866218,570.2370219,570.6598286
 09/25  16:00:00,34.4,0.007113436,383.1082222,0.363636,21.11,21.42257837,21.11,21.13339483,0.010840152,0.009543975,0.009270051,0.008806753,912.5460378,916.1832994,572.3850643,572.7976706,0.11016043,0,0.01986638,0,50,21.40389316,50,21.13018869,0.015,0.009603997,0.015,0.008903825,907.2030436,910.8926645,571.704154,572.1236179
 09/25  16:10:00,34.31666667,0.007193879,385.1082034,0.363636,21.11,21.4388334,21.11,21.13730253,0.010787125,0.009485923,0.009176531,0.008715533,917.6507568,921.2324451,573.6844541,574.0887082,0.109981383,0,0.020801212,0,50,21.42257837,50,21.13339483,0.015,0.009543975,0.015,0.008806753,912.5460378,916.1832994,572.3850643,572.7976706
 09/25  16:20:00,34.23333333,0.007273426,391.1081847,0.272727,21.11,21.45258236,21.11,21.1404308,0.010735726,0.009429425,0.009084659,0.008624447,922.6759976,926.2006852,574.2787795,574.6736735,0.109088241,0,0.026905353,0,50,21.4388334,50,21.13730253,0.015,0.009485923,0.015,0.008715533,917.6507568,921.2324451,573.6844541,574.0887082
 09/25  16:30:00,34.15,0.00735208,389.108166,0.181818,21.11,21.46382558,21.11,21.14173133,0.010685607,0.009374289,0.008992726,0.008529204,927.5303737,930.9970155,572.9349681,573.3161842,0.107734417,0,0.033200942,0,50,21.45258236,50,21.1404308,0.015,0.009429425,0.015,0.008624447,922.6759976,926.2006852,574.2787795,574.6736735
 09/25  16:40:00,34.06666667,0.007429846,383.1081473,0.454545,21.11,21.47260101,21.11,21.145023,0.010636474,0.009320429,0.008908491,0.008447163,932.0437342,935.450112,574.3990918,574.7689914,0.106196332,0,0.014362412,0,50,21.46382558,50,21.14173133,0.015,0.009374289,0.015,0.008529204,927.5303737,930.9970155,572.9349681,573.3161842
 09/25  16:50:00,33.98333333,0.00750673,381.1081287,0.272727,21.11,21.4789079,21.11,21.14754356,0.010588171,0.009267791,0.008826525,0.008365921,936.2237016,939.5669937,575.2076497,575.5687888,0.104691361,0,0.027298645,0,50,21.47260101,50,21.145023,0.015,0.009320429,0.015,0.008447163,932.0437342,935.450112,574.3990918,574.7689914
 09/25  17:00:00,33.9,0.007582738,387.10811,0.272727,21.11,21.48280347,21.11,21.14899318,0.010540607,0.009216318,0.008746201,0.008284115,940.2910675,943.5699324,575.2248522,575.5770147,0.103182278,0,0.027647121,0,50,21.4789079,50,21.14754356,0.015,0.009267791,0.015,0.008365921,936.2237016,939.5669937,575.2076497,575.5687888
 09/25  17:10:00,33.61666667,0.0076813,388.1080914,0.272727,21.11,21.46379079,21.11,21.14879049,0.010476535,0.009132085,0.008672027,0.008204745,934.3747682,937.4989285,574.8809413,575.2229251,0.154952954,0,0.033417936,0,50,21.48280347,50,21.14899318,0.015,0.009216318,0.015,0.008284115,940.2910675,943.5699324,575.2248522,575.5770147
 09/25  17:20:00,33.33333333,0.007774647,382.1080728,0.181818,21.11,21.42919321,21.11,21.14557622,0.010406445,0.009029921,0.008604636,0.008124831,922.3120644,925.161181,572.9891627,573.3155083,0.159699468,0,0.045660909,0,50,21.46379079,50,21.14879049,0.015,0.009132085,0.015,0.008204745,934.3747682,937.4989285,574.8809413,575.2229251
 09/25  17:30:00,33.05,0.007862895,389.1080543,0,21.11,21.38781081,21.11,21.1375714,0.010339803,0.008925202,0.008541449,0.008036985,908.6301156,911.1309679,567.7422443,568.0328661,0.164516232,0,0.064440389,0,50,21.42919321,50,21.14557622,0.015,0.009029921,0.015,0.008124831,922.3120644,925.161181,572.9891627,573.3155083
 09/25  17:40:00,32.76666667,0.007946162,387.1080357,0,21.11,21.34410429,21.11,21.12609316,0.010280228,0.008824646,0.008484318,0.007946518,895.2747997,897.4125082,560.7594502,560.9932458,0.169283014,0,0.070598306,0,50,21.38781081,50,21.1375714,0.015,0.008925202,0.015,0.008036985,908.6301156,911.1309679,567.7422443,568.0328661
 09/25  17:50:00,32.48333333,0.00802456,381.1080172,0,21.11,21.29984441,21.11,21.11230405,0.010227894,0.008729355,0.008434563,0.007857855,882.5503712,884.3421595,553.3127919,553.4763705,0.174256875,0,0.076966022,0,50,21.34410429,50,21.12609316,0.015,0.008824646,0.015,0.007946518,895.2747997,897.4125082,560.7594502,560.9932458
 09/25  18:00:00,32.2,0.008098204,381.1079987,0,21.11,21.25544831,21.11,21.11000106,0.010181754,0.008638467,0.008392208,0.007811968,870.4227364,871.8949786,546.049174,546.177358,0.179032735,0,0.083190173,0.079757061,50,21.29984441,50,50,0.015,0.008729355,0.015,0.015,882.5503712,884.3421595,553.3127919,553.4763705
 09/25  18:10:00,31.28333333,0.008402875,386.1079802,0,21.11,21.20542621,21.11,21.11,0.010137249,0.008542664,0.008359014,0.007783145,855.8958483,857.0223643,539.2544385,539.3573327,0.197945114,0,0.088816039,0.054407681,50,21.25544831,50,50,0.015,0.008638467,0.015,0.015,870.4227364,871.8949786,546.049174,546.177358
 09/25  18:20:00,30.36666667,0.008652544,385.1079618,0,21.11,21.15231241,21.11,21.11,0.01009746,0.008447015,0.008335561,0.007765104,840.0838092,840.8311498,532.8448739,532.9260008,0.202412279,0,0.094619183,0.064917127,50,21.20542621,50,50,0.015,0.008542664,0.015,0.015,855.8958483,857.0223643,539.2544385,539.3573327
 09/25  18:30:00,29.45,0.008851347,391.1079433,0,21.11,21.11001663,21.11,21.11,0.010064638,0.008369795,0.008321381,0.007757377,824.3831809,824.7747939,526.86855,526.9308333,0.2069919,0.030228737,0.100598909,0.074360955,50,50,50,50,0.015,0.015,0.015,0.015,840.0838092,840.8311498,532.8448739,532.9260008
 09/25  18:40:00,28.53333333,0.009003225,384.1079249,0,21.11,21.11000003,21.11,21.11,0.010039129,0.00835076,0.008315596,0.007759052,809.1595943,809.3259051,521.0651747,521.1109243,0.211716823,0.125897496,0.106773714,0.081509993,50,50,50,50,0.015,0.015,0.015,0.015,824.3831809,824.7747939,526.86855,526.9308333
 09/25  18:50:00,27.61666667,0.00911193,385.1079065,0,21.11,21.11,21.11,21.11,0.010020255,0.008342362,0.008317297,0.007769171,794.5632163,794.5313143,515.4435481,515.4745667,0.216601493,0.074328752,0.113153168,0.088834179,50,50,50,50,0.015,0.015,0.015,0.015,809.1595943,809.3259051,521.0651747,521.1109243
 09/25  19:00:00,26.7,0.009181026,385.1078881,0,21.11,21.11,21.11,21.11,0.010007086,0.008344063,0.008325665,0.007786856,780.5858631,780.3817983,510.0284107,510.0462823,0.221655664,0.102831437,0.119744615,0.096338793,50,50,50,50,0.015,0.015,0.015,0.015,794.5632163,794.5313143,515.4435481,515.4745667
 09/25  19:10:00,26.31666667,0.009262074,383.1078698,0,20.63735916,21.03822495,21.05972646,21.07964451,0.009858275,0.00826123,0.008236459,0.007717892,768.9425444,768.8136387,506.0783997,506.1027916,0,0,0,0,20.97055619,21.08987974,21.09607078,21.10161026,0.009966682,0.008321053,0.00830039,0.007766585,778.3048791,778.135242,509.3007866,509.3214302
 09/25  19:20:00,25.93333333,0.009334245,381.1078514,0,19.96407223,20.90703856,20.96310539,21.02051323,0.009569464,0.008103305,0.008070247,0.007594284,740.0765811,739.9614683,495.8957898,495.9245429,0,0,0,0,20.36568209,20.98857878,21.02365229,21.05764706,0.00974996,0.008202107,0.008174244,0.0076717,758.0594416,757.9384371,502.2432607,502.269368
 09/25  19:30:00,25.55,0.009397848,383.1078331,0,19.55608757,20.78989809,20.8693322,20.96179051,0.009296945,0.007953458,0.007912549,0.007476534,713.1903422,713.0458758,486.4107133,486.4416559,0,0,0,0,19.799269,20.86184373,20.92744488,20.99826981,0.009465337,0.00804605,0.008009982,0.007549272,729.8133323,729.6893184,492.2716929,492.3014408
 09/25  19:40:00,25.16666667,0.009453185,388.1078148,0,19.31479669,20.68604633,20.78118146,20.90528868,0.009048392,0.007816649,0.007768624,0.007369061,688.9014482,688.7065439,478.0051845,478.03617,0,0,0,0,19.47770937,20.76314729,20.84688003,20.94755464,0.00923268,0.007918122,0.007875381,0.007448809,706.8306009,706.6745831,484.1738305,484.2049731
 09/25  19:50:00,24.78333333,0.009500551,391.1077966,0,19.17254813,20.59343559,20.69855558,20.8510858,0.008822781,0.007692526,0.007638075,0.007271652,667.0781634,666.8287072,470.6479433,470.6774111,0,0,0,0,19.31479669,20.68604633,20.78118146,20.90528868,0.009048392,0.007816649,0.007768624,0.007369061,688.9014482,688.7065439,478.0051845,478.03617
 09/25  20:00:00,24.4,0.009540233,386.1077783,0,19.08520066,20.5101031,20.62063909,20.79922834,0.008617105,0.007579439,0.007519147,0.007182957,647.0615134,646.7612911,463.847656,463.8746171,0,0,0,0,19.17254813,20.59343559,20.69855558,20.8510858,0.008822781,0.007692526,0.007638075,0.007271652,667.0781634,666.8287072,470.6479433,470.6774111
 09/25  20:10:00,23.95,0.009626352,387.1077601,0,19.01761009,20.43185669,20.54510082,20.74846265,0.008431145,0.007478334,0.007412704,0.007104202,628.6498027,628.305818,457.5520282,457.5758829,0,0,0,0,19.08520066,20.5101031,20.62063909,20.79922834,0.008617105,0.007579439,0.007519147,0.007182957,647.0615134,646.7612911,463.847656,463.8746171
 09/25  20:20:00,23.5,0.009700005,389.1077419,0,18.95437847,20.35613629,20.47050918,20.69793108,0.008264234,0.007389359,0.007318841,0.007035745,611.8078858,611.4276717,451.8370042,451.8574237,0,0,0,0,19.01761009,20.43185669,20.54510082,20.74846265,0.008431145,0.007478334,0.007412704,0.007104202,628.6498027,628.305818,457.5520282,457.5758829
 09/25  20:30:00,23.05,0.009761718,390.1077237,0,18.89197093,20.28190399,20.39630212,20.6472784,0.008114978,0.007311723,0.00723673,0.006976959,596.4348572,596.0251991,446.6871578,446.7039909,0,0,0,0,18.95437847,20.35613629,20.47050918,20.69793108,0.008264234,0.007389359,0.007318841,0.007035745,611.8078858,611.4276717,451.8370042,451.8574237
 09/25  20:40:00,22.6,0.009812008,385.1077055,0,18.83057013,20.20881792,20.32231521,20.59640192,0.007981693,0.007244246,0.007165158,0.006926801,582.1418133,581.7077098,441.7854452,441.7985278,0,0,0,0,18.89197093,20.28190399,20.39630212,20.6472784,0.008114978,0.007311723,0.00723673,0.006976959,596.4348572,596.0251991,446.6871578,446.7039909
 09/25  20:50:00,22.15,0.009851373,381.1076874,0,18.77040322,20.1367148,20.24848338,20.54527066,0.00786272,0.007185729,0.007102894,0.006884194,568.7063768,568.2518034,436.9755551,436.9847284,0,0,0,0,18.83057013,20.20881792,20.32231521,20.59640192,0.007981693,0.007244246,0.007165158,0.006926801,582.1418133,581.7077098,441.7854452,441.7985278
 09/25  21:00:00,21.7,0.009880301,390.1076693,0,18.71112344,20.06543159,20.17555926,20.49385558,0.007756546,0.007135087,0.007048827,0.00684817,556.6045332,556.1349936,432.7975214,432.8030887,0,0,0,0,18.77040322,20.1367148,20.24848338,20.54527066,0.00786272,0.007185729,0.007102894,0.006884194,568.7063768,568.2518034,436.9755551,436.9847284
 09/25  21:10:00,21.51666667,0.00990394,388.1076512,0,18.66529885,19.99836081,20.10588383,20.44355766,0.007657174,0.007086682,0.006997283,0.006813176,545.6200004,545.1402264,429.0863454,429.0885699,0,0,0,0,18.71112344,20.06543159,20.17555926,20.49385558,0.007756546,0.007135087,0.007048827,0.00684817,556.6045332,556.1349936,432.7975214,432.8030887
 09/25  21:20:00,21.33333333,0.009925643,389.1076331,0,18.63560311,19.9372718,20.04056498,20.39519365,0.007560868,0.007037128,0.006944851,0.006775916,535.6220067,535.1363909,425.761572,425.7607435,0,0,0,0,18.66529885,19.99836081,20.10588383,20.44355766,0.007657174,0.007086682,0.006997283,0.006813176,545.6200004,545.1402264,429.0863454,429.0885699
 09/25  21:30:00,21.15,0.009945448,386.107615,0,18.61763963,19.88222616,19.97963886,20.34894113,0.007466211,0.006985353,0.006890434,0.006735405,526.3450235,525.8570588,422.6059258,422.6022005,0,0,0,0,18.63560311,19.9372718,20.04056498,20.39519365,0.007560868,0.007037128,0.006944851,0.006775916,535.6220067,535.1363909,425.761572,425.7607435
 09/25  21:40:00,20.96666667,0.009963389,388.107597,0,18.60615234,19.83255517,19.92271085,20.30468466,0.007372869,0.006931346,0.006834002,0.00669172,517.8411781,517.3543967,419.7179575,419.7116424,0,0,0,0,18.61763963,19.88222616,19.97963886,20.34894113,0.007466211,0.006985353,0.006890434,0.006735405,526.3450235,525.8570588,422.6059258,422.6022005
 09/25  21:50:00,20.78333333,0.009979499,386.107579,0,18.59774207,19.78749522,19.86933355,20.26224658,0.007280778,0.006875341,0.006775771,0.006645174,509.9746481,509.4918278,417.0037609,416.9950889,0,0,0,0,18.60615234,19.83255517,19.92271085,20.30468466,0.007372869,0.006931346,0.006834002,0.00669172,517.8411781,517.3543967,419.7179575,419.7116424
 09/25  22:00:00,20.6,0.009993813,382.107561,0,18.5908253,19.74640332,19.81912633,20.22146993,0.007189852,0.006817524,0.006715912,0.006596026,502.5358058,502.0587144,414.2916836,414.2807127,0,0,0,0,18.59774207,19.78749522,19.86933355,20.26224658,0.007280778,0.006875341,0.006775771,0.006645174,509.9746481,509.4918278,417.0037609,416.9950889
 09/25  22:10:00,20.68333333,0.009992886,390.107543,0,18.31238138,19.6279949,19.72026238,20.14572696,0.007050008,0.006722526,0.006626372,0.006521002,490.5926076,490.1248518,411.0900151,411.0767282,0,0,0,0,18.5908253,19.74640332,19.81912633,20.22146993,0.007189852,0.006817524,0.006715912,0.006596026,502.5358058,502.0587144,414.2916836,414.2807127
 09/25  22:20:00,20.76666667,0.009991664,381.1075251,0,18.1222482,19.55492844,19.66751928,20.10660982,0.006988426,0.006677936,0.006586792,0.006486934,484.7128188,484.2445438,409.3613646,409.3466194,0,0,0,0,18.27006452,19.61456688,19.71170145,20.13961635,0.007041498,0.006715923,0.006620901,0.006516152,489.6875906,489.2191743,410.8133943,410.7998462
 09/25  22:30:00,20.85,0.009990145,391.1075071,0,17.88403162,19.43306051,19.57538454,20.03699144,0.00688306,0.006601239,0.006517476,0.006426918,475.9655869,475.500337,407.3205996,407.3046647,0,0,0,0,18.01674874,19.50871801,19.63189803,20.0797139,0.006943864,0.006646552,0.006558154,0.006462566,480.643064,480.1755908,408.1859558,408.1702745
 09/25  22:40:00,20.93333333,0.009988326,387.1074892,0,17.65772267,19.27822173,19.45236779,19.94216555,0.006744333,0.006500164,0.006424601,0.006346246,464.9487057,464.4907913,404.6849918,404.6676398,0,0,0,0,17.88403162,19.43306051,19.57538454,20.03699144,0.00688306,0.006601239,0.006517476,0.006426918,475.9655869,475.500337,407.3205996,407.3046647
 09/25  22:50:00,21.01666667,0.009986205,386.1074713,0,17.48331655,19.11768861,19.31969949,19.83790887,0.006601462,0.006395033,0.006327049,0.00626091,453.9438926,453.4983874,401.895533,401.8767878,0,0,0,0,17.65772267,19.27822173,19.45236779,19.94216555,0.006744333,0.006500164,0.006424601,0.006346246,464.9487057,464.4907913,404.6849918,404.6676398
 09/25  23:00:00,21.1,0.009983779,390.1074535,0,17.35637161,18.96509167,19.1891118,19.73324323,0.006470073,0.006296744,0.00623519,0.006179744,444.604669,444.1789237,399.6984299,399.6792622,0,0,0,0,17.48331655,19.11768861,19.31969949,19.83790887,0.006601462,0.006395033,0.006327049,0.00626091,453.9438926,453.4983874,401.895533,401.8767878
 09/25  23:10:00,21.01666667,0.009986205,389.1074356,0,17.26451823,18.82542904,19.06603973,19.63239662,0.006354986,0.006209241,0.006155415,0.006108861,436.2610645,435.8605811,397.9747118,397.9557597,0,0,0,0,17.35637161,18.96509167,19.1891118,19.73324323,0.006470073,0.006296744,0.00623519,0.006179744,444.604669,444.1789237,399.6984299,399.6792622
 09/25  23:20:00,20.93333333,0.009988326,386.1074178,0,17.19823945,18.69963817,18.9513344,19.53622911,0.006257406,0.006134486,0.006088672,0.006049457,428.6775561,428.3047547,396.3187918,396.299965,0,0,0,0,17.26451823,18.82542904,19.06603973,19.63239662,0.006354986,0.006209241,0.006155415,0.006108861,436.2610645,435.8605811,397.9747118,397.9557597
 09/25  23:30:00,20.85,0.009990145,388.1074,0,17.14804725,18.58638113,18.84413453,19.44434947,0.006175728,0.006071861,0.006033324,0.006000221,422.1896491,421.846782,394.9376089,394.9192638,0,0,0,0,17.19823945,18.69963817,18.9513344,19.53622911,0.006257406,0.006134486,0.006088672,0.006049457,428.6775561,428.3047547,396.3187918,396.299965
 09/25  23:40:00,20.76666667,0.009991664,388.1073822,0,17.10670622,18.48378014,18.74338577,19.35620603,0.006107457,0.006019637,0.005987281,0.005959314,416.7672019,416.4552689,393.8236668,393.8061501,0,0,0,0,17.14804725,18.58638113,18.84413453,19.44434947,0.006175728,0.006071861,0.006033324,0.006000221,422.1896491,421.846782,394.9376089,394.9192638
 09/25  23:50:00,20.68333333,0.009992886,382.1073645,0,17.06995801,18.39017188,18.64827039,19.27138972,0.006050258,0.005976011,0.005948795,0.005925165,411.73402,411.4506308,392.4009428,392.3834817,0,0,0,0,17.10670622,18.48378014,18.74338577,19.35620603,0.006107457,0.006019637,0.005987281,0.005959314,416.7672019,416.4552689,393.8236668,393.8061501
 09/25  24:00:00,20.6,0.009993813,382.1073467,0,17.03573136,18.30423948,18.55819164,19.18962361,0.006002239,0.005939486,0.005916546,0.005896583,407.1798805,406.9230881,390.8763511,390.8586815,0,0,0,0,17.06995801,18.39017188,18.64827039,19.27138972,0.006050258,0.005976011,0.005948795,0.005925165,411.73402,411.4506308,392.4009428,392.3834817
 09/26  00:10:00,20.6,0.010045102,389.107329,0,16.99009025,18.22140514,18.47050868,19.10922373,0.005965672,0.005912661,0.00589331,0.005876454,403.824572,403.5952775,390.0742045,390.0577425,0,0,0,0,17.03573136,18.30423948,18.55819164,19.18962361,0.006002239,0.005939486,0.005916546,0.005896583,407.1798805,406.9230881,390.8763511,390.8586815
 09/26  00:20:00,20.6,0.010096399,381.1073113,0,16.93003113,18.1389473,18.38359116,19.02914056,0.005941044,0.005896293,0.005879973,0.005865754,400.6906944,400.4857736,389.0922886,389.0764778,0,0,0,0,16.99009025,18.22140514,18.47050868,19.10922373,0.005965672,0.005912661,0.00589331,0.005876454,403.824572,403.5952775,390.0742045,390.0577425
 09/26  00:30:00,20.6,0.010147705,383.1072937,0,16.8598268,18.05598993,18.29685292,18.94899838,0.005927072,0.005889323,0.005875567,0.005863587,397.9239502,397.7410563,388.1411782,388.1259466,0,0,0,0,16.93003113,18.1389473,18.38359116,19.02914056,0.005941044,0.005896293,0.005879973,0.005865754,400.6906944,400.4857736,389.0922886,389.0764778
 09/26  00:40:00,20.6,0.010199019,389.107276,0,16.78441184,17.9724906,18.21019205,18.8687365,0.005921852,0.005890034,0.005878449,0.005868369,396.0820778,395.9212107,387.8339129,387.8204641,0,0,0,0,16.8598268,18.05598993,18.29685292,18.94899838,0.005927072,0.005889323,0.005875567,0.005863587,397.9239502,397.7410563,388.1411782,388.1259466
 09/26  00:50:00,20.6,0.010250341,390.1072584,0,16.70670906,17.88858752,18.12362373,18.78837158,0.005923574,0.005896781,0.00588703,0.005878563,394.959936,394.8203394,388.0082794,387.9973358,0,0,0,0,16.78441184,17.9724906,18.21019205,18.8687365,0.005921852,0.005890034,0.005878449,0.005868369,396.0820778,395.9212107,387.8339129,387.8204641
 09/26  01:00:00,20.6,0.010301672,382.1072408,0,16.62784844,17.80437375,18.03714948,18.70791207,0.005930751,0.00590821,0.005900009,0.005892909,393.5152336,393.3923991,387.6543922,387.6444597,0,0,0,0,16.70670906,17.88858752,18.12362373,18.78837158,0.005923574,0.005896781,0.00588703,0.005878563,394.959936,394.8203394,388.0082794,387.9973358
 09/26  01:10:00,20.21666667,0.010307367,391.1072232,0,16.55412798,17.72154603,17.9517453,18.62803032,0.005942032,0.005923089,0.005916197,0.005910254,392.6553038,392.5486888,387.71585,387.7076167,0,0,0,0,16.62784844,17.80437375,18.03714948,18.70791207,0.005930751,0.00590821,0.005900009,0.005892909,393.5152336,393.3923991,387.6543922,387.6444597
 09/26  01:20:00,19.83333333,0.010306331,388.1072056,0,16.48676729,17.64097986,17.8679356,18.54910775,0.00595647,0.005940568,0.005934781,0.005929818,392.0064983,391.9143562,387.844011,387.8373587,0,0,0,0,16.55412798,17.72154603,17.9517453,18.62803032,0.005942032,0.005923089,0.005916197,0.005910254,392.6553038,392.5486888,387.71585,387.7076167
 09/26  01:30:00,19.45,0.010298838,388.1071881,0,16.42375286,17.56273616,17.78578146,18.47121957,0.005973406,0.005960073,0.005955218,0.005951084,391.4387228,391.3590928,387.9309406,387.9255332,0,0,0,0,16.48676729,17.64097986,17.8679356,18.54910775,0.00595647,0.005940568,0.005934781,0.005929818,392.0064983,391.9143562,387.844011,387.8373587
 09/26  01:40:00,19.06666667,0.010285158,382.1071706,0,16.3628075,17.48653022,17.70514124,18.39430279,0.005992338,0.005981177,0.005977107,0.005973674,390.4187624,390.3480915,387.4603477,387.4547808,0,0,0,0,16.42375286,17.56273616,17.78578146,18.47121957,0.005973406,0.005960073,0.005955218,0.005951084,391.4387228,391.3590928,387.9309406,387.9255332
 09/26  01:50:00,18.68333333,0.010265552,381.107153,0,16.30259208,17.41203702,17.62583929,18.31826644,0.006012855,0.006003527,0.006000119,0.00599728,389.123776,389.0596834,386.6267967,386.6202832,0,0,0,0,16.3628075,17.48653022,17.70514124,18.39430279,0.005992338,0.005981177,0.005977107,0.005973674,390.4187624,390.3480915,387.4603477,387.4547808
 09/26  02:00:00,18.3,0.010240277,390.1071356,0,16.24259544,17.33899255,17.54772428,18.24303056,0.006034604,0.006026824,0.006023975,0.006021638,388.6237797,388.5680009,386.5188713,386.5131296,0,0,0,0,16.30259208,17.41203702,17.62583929,18.31826644,0.006012855,0.006003527,0.006000119,0.00599728,389.123776,389.0596834,386.6267967,386.6202832
 09/26  02:10:00,18.21666667,0.010252335,385.1071181,0,16.1833818,17.26720748,17.47079785,18.16861224,0.006048974,0.006042471,0.006040086,0.006038154,388.2474791,388.1992259,386.4734226,386.4684999,0,0,0,0,16.24259544,17.33899255,17.54772428,18.24303056,0.006034604,0.006026824,0.006023975,0.006021638,388.6237797,388.5680009,386.5188713,386.5131296
 09/26  02:20:00,18.13333333,0.010263948,384.1071007,0,16.12496732,17.19651659,17.39502302,18.09500101,0.006051688,0.006046221,0.006044215,0.006042598,387.7575901,387.71532,386.2617294,386.2571332,0,0,0,0,16.1833818,17.26720748,17.47079785,18.16861224,0.006048974,0.006042471,0.006040086,0.006038154,388.2474791,388.1992259,386.4734226,386.4684999
 09/26  02:30:00,18.05,0.01027512,388.1070833,0,16.06701831,17.12677137,17.32031724,18.02215506,0.006042733,0.006038098,0.006036402,0.006035023,387.5649609,387.5287172,386.304616,386.3008428,0,0,0,0,16.12496732,17.19651659,17.39502302,18.09500101,0.006051688,0.006046221,0.006044215,0.006042598,387.7575901,387.71532,386.2617294,386.2571332
 09/26  02:40:00,17.96666667,0.010285856,384.1070659,0,16.00922402,17.05784075,17.24658172,17.95002005,0.006023858,0.006019891,0.006018448,0.006017247,387.2385387,387.2069474,386.1760022,386.1725482,0,0,0,0,16.06701831,17.12677137,17.32031724,18.02215506,0.006042733,0.006038098,0.006036402,0.006035023,387.5649609,387.5287172,386.304616,386.3008428
 09/26  02:50:00,17.88333333,0.010296159,389.1070485,0,15.95142114,16.98961119,17.17372086,17.87854154,0.00599698,0.00599355,0.005992314,0.005991244,387.2404632,387.2138607,386.3458295,386.343297,0,0,0,0,16.00922402,17.05784075,17.24658172,17.95002005,0.006023858,0.006019891,0.006018448,0.006017247,387.2385387,387.2069474,386.1760022,386.1725482
 09/26  03:00:00,17.8,0.010306032,383.1070311,0,15.89355617,16.9219851,17.10164865,17.80766931,0.005963655,0.005960656,0.00595959,0.005958616,386.9421933,386.9188376,386.1877616,386.1852868,0,0,0,0,15.95142114,16.98961119,17.17372086,17.87854154,0.00599698,0.00599355,0.005992314,0.005991244,387.2404632,387.2138607,386.3458295,386.343297
 09/26  03:10:00,17.8,0.010368976,389.1070138,0,15.84752521,16.85813354,17.0322726,17.73870844,0.005927789,0.005925147,0.005924221,0.005923323,386.9534457,386.9337967,386.3182409,386.316442,0,0,0,0,15.89355617,16.9219851,17.10164865,17.80766931,0.005963655,0.005960656,0.00595959,0.005958616,386.9421933,386.9188376,386.1877616,386.1852868
 09/26  03:20:00,17.8,0.010431912,387.1069965,0,15.81562853,16.79968661,16.96663949,17.67240857,0.00589156,0.005889221,0.005888414,0.005887577,387.0227163,387.0063936,386.4881133,386.4869817,0,0,0,0,15.84752521,16.85813354,17.0322726,17.73870844,0.005927789,0.005925147,0.005924221,0.005923323,386.9534457,386.9337967,386.3182409,386.316442
 09/26  03:30:00,17.8,0.010494839,391.1069792,0,15.79366125,16.74670131,16.90488372,17.6089165,0.005855567,0.005853485,0.00585278,0.005851996,387.410218,387.3976544,386.9614707,386.9615748,0,0,0,0,15.81562853,16.79968661,16.96663949,17.67240857,0.00589156,0.005889221,0.005888414,0.005887577,387.0227163,387.0063936,386.4881133,386.4869817
 09/26  03:40:00,17.8,0.010557759,381.1069619,0,15.77690306,16.69856809,16.84673283,17.54810272,0.00581972,0.005817861,0.005817242,0.005816503,387.0856936,387.0742133,386.7066443,386.7061869,0,0,0,0,15.79366125,16.74670131,16.90488372,17.6089165,0.005855567,0.005853485,0.00585278,0.005851996,387.410218,387.3976544,386.9614707,386.9615748
 09/26  03:50:00,17.8,0.01062067,388.1069447,0,15.76249729,16.65460043,16.79184112,17.48977919,0.005783806,0.005782135,0.005781591,0.00578089,386.9196041,386.9094253,386.5997057,386.5990663,0,0,0,0,15.77690306,16.69856809,16.84673283,17.54810272,0.00581972,0.005817861,0.005817242,0.005816503,387.0856936,387.0742133,386.7066443,386.7061869
 09/26  04:00:00,17.8,0.010683573,388.1069275,0,15.7493145,16.61422456,16.73990695,17.43377773,0.005747664,0.005746156,0.005745675,0.005745006,386.9782795,386.9698375,386.7089688,386.7086582,0,0,0,0,15.76249729,16.65460043,16.79184112,17.48977919,0.005783806,0.005782135,0.005781591,0.00578089,386.9196041,386.9094253,386.5997057,386.5990663
 09/26  04:10:00,17.8,0.010748264,381.1069103,0,15.73112027,16.57542913,16.68970379,17.37929339,0.005714409,0.005713049,0.005712624,0.005711988,386.5387854,386.5305063,386.3104983,386.3093763,0,0,0,0,15.7493145,16.61422456,16.73990695,17.43377773,0.005747664,0.005746156,0.005745675,0.005745006,386.9782795,386.9698375,386.7089688,386.7086582
 09/26  04:20:00,17.8,0.010812969,389.1068931,0,15.70667275,16.53702581,16.6404701,17.3258148,0.005685634,0.005684411,0.005684037,0.005683439,386.4924493,386.4853259,386.2999443,386.2989598,0,0,0,0,15.73112027,16.57542913,16.68970379,17.37929339,0.005714409,0.005713049,0.005712624,0.005711988,386.5387854,386.5305063,386.3104983,386.3093763
 09/26  04:30:00,17.8,0.010877687,389.1068759,0,15.67796644,16.49864285,16.59192274,17.2731407,0.005661363,0.00566027,0.005659942,0.005659387,386.7617182,386.756418,386.6003748,386.6001941,0,0,0,0,15.70667275,16.53702581,16.6404701,17.3258148,0.005685634,0.005684411,0.005684037,0.005683439,386.4924493,386.4853259,386.2999443,386.2989598
 09/26  04:40:00,17.8,0.010942418,391.1068588,0,15.64724696,16.4602771,16.54400097,17.22121577,0.005640963,0.00563999,0.005639704,0.005639193,387.2969805,387.2939173,387.1627164,387.1637848,0,0,0,0,15.67796644,16.49864285,16.59192274,17.2731407,0.005661363,0.00566027,0.005659942,0.005659387,386.7617182,386.756418,386.6003748,386.6001941
 09/26  04:50:00,17.8,0.011007163,388.1068417,0,15.61583136,16.42200408,16.49669848,17.17002183,0.005623729,0.005622865,0.005622616,0.005622149,387.6328631,387.6311734,387.5207997,387.522486,0,0,0,0,15.64724696,16.4602771,16.54400097,17.22121577,0.005640963,0.00563999,0.005639704,0.005639193,387.2969805,387.2939173,387.1627164,387.1637848
 09/26  05:00:00,17.8,0.011071921,382.1068246,0,15.5842244,16.38387711,16.45000352,17.11953856,0.005609086,0.00560832,0.005608104,0.005607681,387.2678586,387.265522,387.1723801,387.173072,0,0,0,0,15.61583136,16.42200408,16.49669848,17.17002183,0.005623729,0.005622865,0.005622616,0.005622149,387.6328631,387.6311734,387.5207997,387.522486
 09/26  05:10:00,17.7,0.01112797,389.1068075,0,15.56000515,16.34596227,16.40390854,17.06974925,0.005596253,0.005593015,0.005592827,0.005592438,387.1564677,387.154148,387.0756123,387.0759631,0.004314672,0,0,0,50,16.38387711,16.45000352,17.11953856,0.015,0.00560832,0.005608104,0.005607681,387.2678586,387.265522,387.1723801,387.173072
 09/26  05:20:00,17.6,0.011182781,382.1067904,0,15.56,16.3082958,16.35839477,17.02063091,0.005590082,0.005575167,0.005575001,0.005574637,386.7219677,386.7184692,386.6521279,386.6515264,0.017682126,0,0,0,50,16.34596227,16.40390854,17.06974925,0.015,0.005593015,0.005592827,0.005592438,387.1564677,387.154148,387.0756123,387.0759631
 09/26  05:30:00,17.5,0.011236368,388.1067734,0,15.56,16.27088668,16.31343573,16.97215613,0.005584421,0.005554511,0.005554364,0.005554013,386.605866,386.6021656,386.5462157,386.545472,0.016627359,0,0,0,50,16.3082958,16.35839477,17.02063091,0.015,0.005575167,0.005575001,0.005574637,386.7219677,386.7184692,386.6521279,386.6515264
 09/26  05:40:00,17.4,0.01128874,390.1067564,0,15.56,16.23373054,16.26900318,16.92429666,0.005579375,0.005531431,0.005531299,0.005530956,386.9088323,386.9065853,386.8595372,386.8595614,0.023227811,0,0,0,50,16.27088668,16.31343573,16.97215613,0.015,0.005554511,0.005554364,0.005554013,386.605866,386.6021656,386.5462157,386.545472
 09/26  05:50:00,17.3,0.011339909,382.1067394,0,15.56,16.19871531,16.22517435,16.87709622,0.005574615,0.005506402,0.005506283,0.005505942,386.6950779,386.6927089,386.6530105,386.6526275,0.027524492,0,0,0,50,16.23373054,16.26900318,16.92429666,0.015,0.005531431,0.005531299,0.005530956,386.9088323,386.9065853,386.8595372,386.8595614
 09/26  06:00:00,17.2,0.011389888,382.1067224,0,15.56,16.16637863,16.18198828,16.83057424,0.005569792,0.005479803,0.005479696,0.005479354,386.1298458,386.12557,386.0919655,386.0904872,0.031624661,0,0,0,50,16.19871531,16.22517435,16.87709622,0.015,0.005506402,0.005506283,0.005505942,386.6950779,386.6927089,386.6530105,386.6526275
 09/26  06:10:00,17.3,0.011547225,391.1067055,0,22.18892325,23.07962331,23.14005752,23.28669605,0.007850146,0.011869091,0.013008527,0.015208337,387.7821172,387.640416,386.2768787,386.2770696,2.488462935,11.87513555,19.2683952,22.47828694,27.95166509,24.7591604,24.80224593,24.85637198,0.009268837,0.011876777,0.012741826,0.014460637,387.4694786,387.3424061,386.2397513,386.2394835
 09/26  06:20:00,17.4,0.011706114,391.1066886,0,21.14657427,22.21985495,22.35746414,22.62049748,0.007791327,0.011112284,0.012109057,0.014043104,389.2414074,389.1325518,386.4683461,386.4691818,0.584099952,0,0,0,45.36482054,22.40683644,22.52103287,22.75418528,0.013808358,0.011274031,0.012301987,0.014293293,388.7814947,388.66304,386.408218,386.4088408
 09/26  06:30:00,17.5,0.011866566,391.1066717,0,21.11004651,21.65876009,21.92926671,22.33060071,0.008223432,0.010649184,0.011547734,0.013310788,392.2381256,392.1996805,386.8594924,386.8617696,0.687597274,0,0,0,50,21.78621817,22.02713686,22.39689099,0.015,0.010755101,0.011676248,0.013478601,391.5406032,391.4870503,386.7686784,386.7706235
 09/26  06:40:00,17.6,0.012028595,383.1066548,0,21.11000039,21.59483131,21.89072338,22.32053186,0.00833196,0.010597503,0.01148085,0.013219705,392.768684,392.7295698,386.6330443,386.6343553,0.616241172,0,0,0,50,21.68240426,21.95202408,22.35224956,0.015,0.010669861,0.011571399,0.013340499,392.2051721,392.1582043,386.7724689,386.7743892
 09/26  06:50:00,17.7,0.012192214,386.1066379,0,21.11,21.42070183,21.75304566,22.23507342,0.008502328,0.01044489,0.011289711,0.012963087,393.8257778,393.794062,386.4036711,386.4040274,0.635629552,0,0,0,50,21.4836142,21.80666533,22.2671653,0.015,0.010504468,0.011366636,0.0130692,393.3651494,393.3424114,386.5806433,386.5817019
 09/26  07:00:00,17.8,0.012357436,381.1066211,0,21.11,21.25270454,21.61080853,22.13281416,0.008623274,0.010296611,0.011106866,0.012719769,394.5432632,394.5271837,386.2360308,386.2356662,0.617506703,0,0,0,50,21.38416672,21.72166898,22.21165799,0.015,0.010412786,0.011250325,0.012910825,393.96175,393.9321074,386.372599,386.3728178
 09/26  07:10:00,18.26666667,0.012509872,384.1066043,0,21.11,21.11018934,21.38319622,21.96790901,0.008815701,0.010161473,0.010811259,0.012324656,397.2461159,397.2796524,386.0777646,386.0767541,0.583162426,0.301459412,0,0,50,50,21.53132476,22.07738576,0.015,0.015,0.011002792,0.012580975,394.9888042,394.9842145,386.1305346,386.1297242
 09/26  07:20:00,18.73333333,0.012658903,386.1065875,0,21.11,21.11000145,21.12031018,21.7763899,0.009037264,0.010138517,0.010464504,0.011858645,401.1275788,401.1774171,386.0119881,386.0107749,0.556814278,0.585657549,0,0,50,50,21.38319622,21.96790901,0.015,0.015,0.010811259,0.012324656,397.2461159,397.2796524,386.0777646,386.0767541
 09/26  07:30:00,19.2,0.012804227,390.1065707,0,21.11,21.11000001,21.11008575,21.58915341,0.009241259,0.010109936,0.010432416,0.011402275,405.3809999,405.4801862,386.1725302,386.1826603,0.531069385,0.347795238,0.99121327,0,50,50,50,21.7763899,0.015,0.015,0.015,0.011858645,401.1275788,401.1774171,386.0119881,386.0107749
 09/26  07:40:00,19.66666667,0.012945524,381.1065539,0,21.11,21.11,21.11000025,21.41864501,0.009409271,0.010076885,0.010409505,0.010989407,409.0909432,409.2406833,386.0574974,386.0709404,0.506070556,0.38388607,0.351146513,0,50,50,50,21.58915341,0.015,0.015,0.015,0.011402275,405.3809999,405.4801862,386.1725302,386.1826603
 09/26  07:50:00,20.13333333,0.013082467,391.1065372,0,21.11,21.11,21.11,21.26652714,0.009541335,0.010039501,0.01038362,0.010624053,412.6988037,412.892439,386.1810802,386.1981806,0.481621027,0.357085426,0.481032594,0,50,50,50,21.41864501,0.015,0.015,0.015,0.010989407,409.0909432,409.2406833,386.0574974,386.0709404
 09/26  08:00:00,20.6,0.013214713,387.1065205,0,21.11,21.11,21.11,21.13104955,0.00964331,0.009997323,0.010354155,0.010300006,416.0178776,416.247737,386.3132838,386.3354006,0.457580325,0.330270645,0.462646816,0,50,50,50,21.26652714,0.015,0.015,0.015,0.010624053,412.6988037,412.892439,386.1810802,386.1981806
 09/26  08:10:00,21.05,0.013378899,386.1065038,0,21.11,21.11,21.11,21.11007298,0.009740916,0.009970945,0.010320305,0.010205705,430.0550646,430.4093228,386.3615731,386.3845466,0.38291414,0.252883762,0.441793866,0.608237493,50,50,50,50,0.015,0.015,0.015,0.015,416.0178776,416.247737,386.3132838,386.3354006
 09/26  08:20:00,21.5,0.013540492,383.1064871,0.181818,21.11,21.11,21.11,21.11000012,0.009828745,0.00994999,0.010286541,0.010155969,449.7881968,450.3688465,388.7640973,388.8047999,0.363284052,0.23041157,0.407856484,0.288353725,50,50,50,50,0.015,0.015,0.015,0.015,430.0550646,430.4093228,386.3615731,386.3845466
 09/26  08:30:00,21.95,0.013699242,389.1064705,0.0909091,21.11,21.11,21.11,21.11,0.009899817,0.009924003,0.010247401,0.010102914,470.5234419,471.3804726,391.4639572,391.5264694,0.343896039,0.208053567,0.392604582,0.31901901,50,50,50,50,0.015,0.015,0.015,0.015,449.7881968,450.3688465,388.7640973,388.8047999
 09/26  08:40:00,22.4,0.013854894,388.1064538,0.363636,21.11,21.11,21.11,21.11,0.009951902,0.009888487,0.010208859,0.010051952,489.9796343,491.1065868,397.6085389,397.6989652,0.324844159,0.186247362,0.35192337,0.301466527,50,50,50,50,0.015,0.015,0.015,0.015,470.5234419,471.3804726,391.4639572,391.5264694
