Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/26  08:50:00,22.85,0.014007181,383.1064372,0.545455,21.11,21.11,21.11,21.11,0.00998587,0.009842582,0.010172102,0.01000389,507.4787088,508.8378392,407.8403739,407.9737592,0.306019864,0.164569821,0.317190121,0.267665793,50,50,50,50,0.015,0.015,0.015,0.015,489.9796343,491.1065868,397.6085389,397.6989652
 09/26  09:00:00,23.3,0.01415583,381.1064207,0.545455,21.11,21.11,21.11,21.11,0.010003466,0.009786552,0.010131012,0.009952421,523.2175118,524.7648612,419.4122487,419.5988124,0.287361528,0.142968343,0.294886825,0.246062946,50,50,50,50,0.015,0.015,0.015,0.015,507.4787088,508.8378392,407.8403739,407.9737592
 09/26  09:10:00,23.86666667,0.014342771,386.1064041,0.272727,21.11,21.11,21.11,21.11,0.010075399,0.009783716,0.010144335,0.009952104,541.1739894,542.9451864,427.884517,428.1201121,0.25025373,0.10277905,0.272072128,0.223814367,50,50,50,50,0.015,0.015,0.015,0.015,523.2175118,524.7648612,419.4122487,419.5988124
 09/26  09:20:00,24.43333333,0.014523139,387.1063875,0.545455,21.11,21.11,21.11,21.11,0.010179478,0.00981296,0.010196326,0.00998862,560.4424944,562.4810192,438.0178825,438.3024559,0.238413384,0.087606764,0.23684103,0.189031961,50,50,50,50,0.015,0.015,0.015,0.015,541.1739894,542.9451864,427.884517,428.1201121
 09/26  09:30:00,25,0.01469632,383.106371,0.363636,21.11,21.11,21.11,21.11,0.010288562,0.009849092,0.010252618,0.010029661,579.6370432,581.9622052,446.7796576,447.1082897,0.226226921,0.072231877,0.232990824,0.185539636,50,50,50,50,0.015,0.015,0.015,0.015,560.4424944,562.4810192,438.0178825,438.3024559
 09/26  09:40:00,25.56666667,0.014861673,391.1063545,0.181818,21.11,21.11,21.11,21.11,0.010389856,0.009880044,0.010294779,0.010057717,598.3341184,600.943937,451.7737601,452.1302065,0.214029075,0.056701748,0.229252718,0.182066173,50,50,50,50,0.015,0.015,0.015,0.015,579.6370432,581.9622052,446.7796576,447.1082897
 09/26  09:50:00,26.13333333,0.015018531,389.1063381,0.454545,21.11,21.11,21.11,21.11,0.010480656,0.009902911,0.01033129,0.010080827,616.308086,619.189244,458.5036395,458.8838583,0.201778023,0.041090924,0.193696073,0.146675135,50,50,50,50,0.015,0.015,0.015,0.015,598.3341184,600.943937,451.7737601,452.1302065
 09/26  10:00:00,26.7,0.015166199,386.1063216,0.363636,21.11,21.11,21.11,21.11,0.010561996,0.0099182,0.010360113,0.010096839,633.4891997,636.624347,465.4386899,465.8432952,0.189448851,0.025411791,0.183250128,0.136329052,50,50,50,50,0.015,0.015,0.015,0.015,616.308086,619.189244,458.5036395,458.8838583
 09/26  10:10:00,27.43333333,0.014990099,385.1063052,0.272727,21.11,21.11,21.11,21.11,0.01063351,0.009925401,0.010376986,0.010101466,649.9261631,653.2970918,470.7082334,471.1325281,0.180110549,0.013427197,0.175983296,0.129093188,50,50,50,50,0.015,0.015,0.015,0.015,633.4891997,636.624347,465.4386899,465.8432952
 09/26  10:20:00,28.16666667,0.014764724,384.1062887,0.454545,21.11,21.11,21.11,21.11,0.010695092,0.009924221,0.010388055,0.01010041,665.6774678,669.26681,477.4291535,477.8745352,0.170586436,0.001419642,0.149623753,0.1026946,50,50,50,50,0.015,0.015,0.015,0.015,649.9261631,653.2970918,470.7082334,471.1325281
 09/26  10:30:00,28.9,0.014486703,386.1062724,0.363636,21.11,21.11393474,21.11,21.11,0.010747077,0.009918392,0.010389916,0.010090299,680.8512544,684.6323046,483.9185255,484.3856178,0.161045853,0,0.14233797,0.0953266,50,21.11,50,50,0.015,0.009924221,0.015,0.015,665.6774678,669.26681,477.4291535,477.8745352
 09/26  10:40:00,29.63333333,0.014152546,383.106256,0.363636,21.11,21.12446664,21.11,21.11,0.010789977,0.009910818,0.01038231,0.010070774,695.4066244,699.3459461,489.8088555,490.295601,0.151431138,0,0.128721315,0.081579023,50,21.11393474,50,50,0.015,0.009918392,0.015,0.015,680.8512544,684.6323046,483.9185255,484.3856178
 09/26  10:50:00,30.36666667,0.013758635,384.1062396,0.545455,21.11,21.1421235,21.11,21.11,0.010824296,0.009902605,0.010371238,0.010047427,709.4006535,713.4639541,497.9237536,498.4358144,0.141737616,0,0.102336867,0.055017998,50,21.12446664,50,50,0.015,0.009910818,0.015,0.015,695.4066244,699.3459461,489.8088555,490.295601
 09/26  11:00:00,31.1,0.013301236,385.1062233,0.727273,21.11,21.16635442,21.11,21.11,0.010850472,0.009893866,0.010360381,0.010023655,722.8879244,727.043239,510.0356333,510.5897732,0.131964003,0,0.07577145,0.028244341,50,21.1421235,50,50,0.015,0.009902605,0.015,0.015,709.4006535,713.4639541,497.9237536,498.4358144
 09/26  11:10:00,31.28333333,0.012861974,389.106207,0.272727,21.11,21.19635445,21.11,21.11,0.010869641,0.009885158,0.010332767,0.009983372,735.9692025,740.1880746,517.4099508,517.9993055,0.122182167,0,0.093669753,0.045937618,50,21.16635442,50,50,0.015,0.009893866,0.015,0.015,722.8879244,727.043239,510.0356333,510.5897732
 09/26  11:20:00,31.46666667,0.012412264,384.1061907,0.272727,21.11,21.23142192,21.11,21.11,0.010882579,0.009876749,0.010291164,0.009929118,748.5085489,752.7643116,520.8834304,521.487419,0.112312996,0,0.080113263,0.032138049,50,21.19635445,50,50,0.015,0.009885158,0.015,0.015,735.9692025,740.1880746,517.4099508,517.9993055
 09/26  11:30:00,31.65,0.011951989,382.1061744,0.181818,21.11,21.27100275,21.11,21.11,0.010889675,0.009868646,0.010237873,0.009862992,760.4819353,764.749109,521.3372271,521.9340891,0.102331005,0,0.07288777,0.024660096,50,21.23142192,50,50,0.015,0.009876749,0.015,0.015,748.5085489,752.7643116,520.8834304,521.487419
 09/26  11:40:00,31.83333333,0.011481034,384.1061582,0,21.11,21.3145832,21.11,21.11,0.010891183,0.009860736,0.010171462,0.009783596,771.9983276,776.2536357,517.9940559,518.561393,0.092481389,0,0.07217527,0.023691703,50,21.27100275,50,50,0.015,0.009868646,0.015,0.015,760.4819353,764.749109,521.3372271,521.9340891
 09/26  11:50:00,32.01666667,0.010999284,381.106142,0.0909091,21.11,21.3618973,21.11,21.11,0.01088735,0.009852884,0.010098709,0.009697211,783.0294784,787.2517713,514.166451,514.6931764,0.08284396,0,0.052528289,0.003772611,50,21.3145832,50,50,0.015,0.009860736,0.015,0.015,771.9983276,776.2536357,517.9940559,518.561393
 09/26  12:00:00,32.2,0.010506622,386.1061258,0.363636,21.11,21.41277131,21.11,21.11479077,0.010878432,0.009844962,0.010029055,0.009623338,793.7242752,797.8950069,514.8963324,515.3942383,0.073476149,0,0.020074231,0,50,21.3618973,50,21.11,0.015,0.009852884,0.015,0.009697211,783.0294784,787.2517713,514.166451,514.6931764
 09/26  12:10:00,32.38333333,0.010413861,389.1061096,0.272727,21.11,21.45402777,21.11,21.12343494,0.010852145,0.009814446,0.009959155,0.009557215,797.2680473,801.349264,517.2659662,517.7462155,0.098648135,0,0.014242673,0,50,21.41277131,50,21.11479077,0.015,0.009844962,0.015,0.009623338,793.7242752,797.8950069,514.8963324,515.3942383
 09/26  12:20:00,32.56666667,0.010317827,387.1060934,0.363636,21.11,21.49100818,21.1110153,21.13597316,0.010816562,0.009772407,0.009891737,0.009501738,796.3364087,800.278708,521.0883777,521.5537888,0.091413691,0,0,0,50,21.45402777,21.11,21.12343494,0.015,0.009814446,0.009959155,0.009557215,797.2680473,801.349264,517.2659662,517.7462155
 09/26  12:30:00,32.75,0.010218474,390.1060773,0.181818,21.11,21.52939867,21.11242805,21.14937051,0.010779091,0.00973001,0.009819765,0.009445101,793.9923422,797.7659403,522.840053,523.2905233,0.084201577,0,0,0,50,21.49100818,21.1110153,21.13597316,0.015,0.009772407,0.009891737,0.009501738,796.3364087,800.278708,521.0883777,521.5537888
 09/26  12:40:00,32.93333333,0.01011575,391.1060612,0.272727,21.11,21.57144743,21.11825328,21.16484602,0.010742952,0.009692256,0.009752734,0.009393715,791.6444383,795.2432196,524.3644037,524.7995399,0.077108075,0,0,0,50,21.52939867,21.11242805,21.14937051,0.015,0.00973001,0.009819765,0.009445101,793.9923422,797.7659403,522.840053,523.2905233
 09/26  12:50:00,33.11666667,0.010009607,385.1060451,0.272727,21.11,21.61721847,21.12849125,21.1826065,0.010708787,0.009660186,0.009692959,0.009348825,789.4702676,792.9001953,525.9530448,526.3728788,0.070061497,0,0,0,50,21.57144743,21.11825328,21.16484602,0.015,0.009692256,0.009752734,0.009393715,791.6444383,795.2432196,524.3644037,524.7995399
 09/26  13:00:00,33.3,0.009899996,388.106029,0.545455,21.11,21.66606948,21.14711507,21.20568459,0.010676367,0.009633448,0.009654297,0.009324179,787.523357,790.7935011,531.657278,532.0621446,0.063066152,0,0,0,50,21.61721847,21.12849125,21.1826065,0.015,0.009660186,0.009692959,0.009348825,789.4702676,792.9001953,525.9530448,526.3728788
 09/26  13:10:00,33.48333333,0.009950767,385.106013,0.363636,21.11,21.73003406,21.16857863,21.23060006,0.010660697,0.009636929,0.009621562,0.009304744,792.5514151,795.6840772,537.0558704,537.4462562,0.022755922,0,0,0,50,21.66606948,21.14711507,21.20568459,0.015,0.009633448,0.009654297,0.009324179,787.523357,790.7935011,531.657278,532.0621446
 09/26  13:20:00,33.66666667,0.010001365,381.105997,0.545455,21.11,21.80271359,21.19488401,21.25878181,0.010655952,0.009660962,0.009601739,0.009297631,801.6887054,804.6979589,543.9974203,544.3738656,0.01502533,0,0,0,50,21.73003406,21.16857863,21.23060006,0.015,0.009636929,0.009621562,0.009304744,792.5514151,795.6840772,537.0558704,537.4462562
 09/26  13:30:00,33.85,0.01005178,390.1059809,0.363636,21.11,21.87764163,21.22183365,21.28744516,0.010655654,0.009694693,0.009582625,0.009290706,812.1519603,815.0383184,549.3332851,549.6962412,0.007388757,0,0,0,50,21.80271359,21.19488401,21.25878181,0.015,0.009660962,0.009601739,0.009297631,801.6887054,804.6979589,543.9974203,544.3738656
 09/26  13:40:00,34.03333333,0.010102006,385.105965,0.545455,21.11013132,21.95178239,21.25267799,21.31876716,0.010656814,0.009732906,0.009574402,0.009294178,822.3847834,825.1401173,555.8403155,556.1902516,0,0,0,0,21.11,21.87764163,21.22183365,21.28744516,0.010655654,0.009694693,0.009582625,0.009290706,812.1519603,815.0383184,549.3332851,549.6962412
 09/26  13:50:00,34.21666667,0.010152031,387.105949,0.363636,21.12160422,22.02441622,21.28377934,21.3503168,0.010660949,0.009774225,0.00956637,0.009297369,832.0659832,834.6852262,560.5981601,560.935517,0,0,0,0,21.11013132,21.95178239,21.25267799,21.31876716,0.010656814,0.009732906,0.009574402,0.009294178,822.3847834,825.1401173,555.8403155,556.1902516
 09/26  14:00:00,34.4,0.010201849,389.105933,0.545455,21.14701657,22.09565558,21.31854939,21.38437951,0.010669504,0.009818687,0.009569093,0.009310857,841.2842048,843.7663088,566.669608,566.9948163,0,0,0,0,21.12160422,22.02441622,21.28377934,21.3503168,0.010660949,0.009774225,0.00956637,0.009297369,832.0659832,834.6852262,560.5981601,560.935517
 09/26  14:10:00,34.31666667,0.010153944,385.1059171,0.363636,21.18076496,22.16570924,21.35305461,21.41832725,0.010677542,0.009861029,0.009566357,0.009318454,850.0236095,852.3694905,570.9820402,571.2955293,0,0,0,0,21.14701657,22.09565558,21.31854939,21.38437951,0.010669504,0.009818687,0.009569093,0.009310857,841.2842048,843.7663088,566.669608,566.9948163
 09/26  14:20:00,34.23333333,0.010106238,386.1059012,0.454545,21.21801516,22.23444199,21.38894084,21.45325235,0.010681716,0.009897983,0.009560536,0.009322552,858.377997,860.5894173,575.2276763,575.5298528,0,0,0,0,21.18076496,22.16570924,21.35305461,21.41832725,0.010677542,0.009861029,0.009566357,0.009318454,850.0236095,852.3694905,570.9820402,571.2955293
 09/26  14:30:00,34.15,0.010058732,388.1058853,0.545455,21.25648123,22.3017099,21.4278864,21.49028224,0.010680871,0.009928534,0.009556031,0.009327569,866.4387914,868.5177886,581.0295941,581.3208583,0,0,0,0,21.21801516,22.23444199,21.38894084,21.45325235,0.010681716,0.009897983,0.009560536,0.009322552,858.377997,860.5894173,575.2276763,575.5298528
 09/26  14:40:00,34.06666667,0.010011423,382.1058695,0.454545,21.29532585,22.3672721,21.46734936,21.52772058,0.010674965,0.009952743,0.009545588,0.009326269,874.0781134,876.0263478,586.2206523,586.5014215,0,0,0,0,21.25648123,22.3017099,21.4278864,21.49028224,0.010680871,0.009928534,0.009556031,0.009327569,866.4387914,868.5177886,581.0295941,581.3208583
 09/26  14:50:00,33.98333333,0.009964311,386.1058537,0.363636,21.33439323,22.43097183,21.50541032,21.56426582,0.010664254,0.009970931,0.009524006,0.009313467,881.4275148,883.2469348,589.3945336,589.6651838,0,0,0,0,21.29532585,22.3672721,21.46734936,21.52772058,0.010674965,0.009952743,0.009545588,0.009326269,874.0781134,876.0263478,586.2206523,586.5014215
 09/26  15:00:00,33.9,0.009917396,382.1058378,0.454545,21.37376012,22.49276284,21.54448728,21.60151521,0.01064898,0.00998339,0.009499065,0.009296954,888.4234318,890.1158163,592.5990473,592.859947,0,0,0,0,21.33439323,22.43097183,21.50541032,21.56426582,0.010664254,0.009970931,0.009524006,0.009313467,881.4275148,883.2469348,589.3945336,589.6651838
 09/26  15:10:00,33.9,0.009975045,389.105822,0.454545,21.41406177,22.55274165,21.58486176,21.63965012,0.010631264,0.009992287,0.009473762,0.009279742,895.2527797,896.8204889,596.2649243,596.5164169,0,0,0,0,21.37376012,22.49276284,21.54448728,21.60151521,0.01064898,0.00998339,0.009499065,0.009296954,888.4234318,890.1158163,592.5990473,592.859947
 09/26  15:20:00,33.9,0.010032724,390.1058063,0.363636,21.45533119,22.61078345,21.62459251,21.67736156,0.010612422,0.009998982,0.009443815,0.009257561,901.9159394,903.3614275,598.8211787,599.0635978,0,0,0,0,21.41406177,22.55274165,21.58486176,21.63965012,0.010631264,0.009992287,0.009473762,0.009279742,895.2527797,896.8204889,596.2649243,596.5164169
 09/26  15:30:00,33.9,0.010090432,388.1057905,0.363636,21.49752594,22.66699759,21.66402731,21.71486361,0.010592904,0.010003968,0.009410867,0.009232068,908.3181028,909.6436446,600.5062332,600.739909,0,0,0,0,21.45533119,22.61078345,21.62459251,21.67736156,0.010612422,0.009998982,0.009443815,0.009257561,901.9159394,903.3614275,598.8211787,599.0635978
 09/26  15:40:00,33.9,0.01014817,381.1057748,0.454545,21.53966261,22.72120248,21.7051923,21.75350311,0.010572755,0.010007332,0.009381514,0.009209868,914.296903,915.5043481,602.9920783,603.217358,0,0,0,0,21.49752594,22.66699759,21.66402731,21.71486361,0.010592904,0.010003968,0.009410867,0.009232068,908.3181028,909.6436446,600.5062332,600.739909
 09/26  15:50:00,33.9,0.010205937,385.1057591,0.363636,21.58054941,22.77331143,21.74606296,21.79192103,0.010551919,0.01000906,0.009349952,0.009185174,920.0173273,921.1090421,604.8310824,605.0482898,0,0,0,0,21.53966261,22.72120248,21.7051923,21.75350311,0.010572755,0.010007332,0.009381514,0.009209868,914.296903,915.5043481,602.9920783,603.217358
 09/26  16:00:00,33.9,0.010263734,382.1057434,0.363636,21.61972125,22.82311578,21.78651628,21.83002115,0.010530355,0.010009145,0.009316191,0.009158004,925.464074,926.4423284,606.0205037,606.2299528,0,0,0,0,21.58054941,22.77331143,21.74606296,21.79192103,0.010551919,0.01000906,0.009349952,0.009185174,920.0173273,921.1090421,604.8310824,605.0482898
 09/26  16:10:00,33.8,0.010317264,383.1057277,0.272727,21.64923923,22.86819879,21.82393127,21.86602263,0.01051172,0.010011309,0.009280241,0.009128386,930.6766083,931.543493,605.5771205,605.7790856,0,0,0,0,21.61972125,22.82311578,21.78651628,21.83002115,0.010530355,0.010009145,0.009316191,0.009158004,925.464074,926.4423284,606.0205037,606.2299528
 09/26  16:20:00,33.7,0.01036984,384.1057121,0.363636,21.66811848,22.90720602,21.85988305,21.90094451,0.010498038,0.010017624,0.009251483,0.009105711,935.6872656,936.4445609,605.5931152,605.7878383,0,0,0,0,21.64923923,22.86819879,21.82393127,21.86602263,0.01051172,0.010011309,0.009280241,0.009128386,930.6766083,931.543493,605.5771205,605.7790856
 09/26  16:30:00,33.6,0.010421471,382.1056965,0.454545,21.67983209,22.94024724,21.89589931,21.9357899,0.010489617,0.010028433,0.009235406,0.009095478,940.4477674,941.0967891,607.4699499,607.6576686,0,0,0,0,21.66811848,22.90720602,21.85988305,21.90094451,0.010498038,0.010017624,0.009251483,0.009105711,935.6872656,936.4445609,605.5931152,605.7878383
 09/26  16:40:00,33.5,0.010472164,388.1056809,0.636364,21.68789486,22.96806066,21.93426305,21.97209063,0.010485989,0.010043297,0.009238057,0.009103744,945.1024538,945.6449513,613.1757054,613.3566634,0,0,0,0,21.67983209,22.94024724,21.89589931,21.9357899,0.010489617,0.010028433,0.009235406,0.009095478,940.4477674,941.0967891,607.4699499,607.6576686
 09/26  16:50:00,33.4,0.010521925,386.1056653,0.454545,21.69422812,22.99132523,21.96974702,22.0063481,0.010486519,0.010061607,0.009242588,0.009113671,949.5766156,950.0141517,618.0911878,618.265629,0,0,0,0,21.68789486,22.96806066,21.93426305,21.97209063,0.010485989,0.010043297,0.009238057,0.009103744,945.1024538,945.6449513,613.1757054,613.3566634
 09/26  17:00:00,33.3,0.010570762,382.1056497,0.454545,21.6994508,23.01045601,22.00189981,22.03822919,0.010490629,0.010082811,0.009246743,0.00912301,953.7576403,954.0915265,621.6323431,621.8004897,0,0,0,0,21.69422812,22.99132523,21.96974702,22.0063481,0.010486519,0.010061607,0.009242588,0.009113671,949.5766156,950.0141517,618.0911878,618.265629
 09/26  17:10:00,32.93333333,0.010671097,387.1056342,0.363636,21.62988765,23.0073344,22.02982716,22.06709329,0.010465223,0.010073743,0.009250237,0.009131487,947.8205093,948.0513378,623.1513278,623.3133465,0,0,0,0,21.6994508,23.01045601,22.00189981,22.03822919,0.010490629,0.010082811,0.009246743,0.00912301,953.7576403,954.0915265,621.6323431,621.8004897
 09/26  17:20:00,32.56666667,0.010762306,386.1056187,0.363636,21.53986687,22.99060442,22.05470036,22.09368373,0.010425809,0.010049981,0.009257768,0.009143804,935.7392788,935.8670929,623.5953336,623.7513518,0,0,0,0,21.62988765,23.0073344,22.02982716,22.06709329,0.010465223,0.010073743,0.009250237,0.009131487,947.8205093,948.0513378,623.1513278,623.3133465
 09/26  17:30:00,32.2,0.010844672,385.1056032,0.454545,21.46954448,22.96928356,22.07903288,22.1196636,0.010387934,0.010027142,0.009276685,0.009167318,921.8686388,921.8945635,625.0262617,625.1763924,0,0,0,0,21.53986687,22.99060442,22.05470036,22.09368373,0.010425809,0.010049981,0.009257768,0.009143804,935.7392788,935.8670929,623.5953336,623.7513518
 09/26  17:40:00,31.83333333,0.010918471,381.1055877,0.181818,21.42539429,22.94738361,22.09783482,22.14167403,0.010358186,0.010011866,0.009291137,0.009186187,908.1844522,908.1111994,623.1358042,623.2801277,0,0,0,0,21.46954448,22.96928356,22.07903288,22.1196636,0.010387934,0.010027142,0.009276685,0.009167318,921.8686388,921.8945635,625.0262617,625.1763924
 09/26  17:50:00,31.46666667,0.010983974,387.1055722,0,21.39896513,22.92599307,22.10929563,22.15845084,0.010337445,0.010005057,0.009294532,0.009193826,895.357364,895.1900371,616.5034418,616.6419825,0,0,0,0,21.42539429,22.94738361,22.09783482,22.14167403,0.010358186,0.010011866,0.009291137,0.009186187,908.1844522,908.1111994,623.1358042,623.2801277
 09/26  18:00:00,31.1,0.011041448,388.1055568,0,21.38114787,22.90501731,22.11648302,22.17199395,0.010324614,0.01000564,0.009295084,0.009198457,883.3243967,883.0689428,607.6735756,607.8063247,0,0,0,0,21.39896513,22.92599307,22.10929563,22.15845084,0.010337445,0.010005057,0.009294532,0.009193826,895.357364,895.1900371,616.5034418,616.6419825
 09/26  18:10:00,30.73333333,0.011136327,391.1055414,0,21.35126247,22.88061665,22.12285705,22.18460062,0.010303664,0.009997538,0.009295097,0.009202384,868.884357,868.5469013,598.5799242,598.7068836,0,0,0,0,21.38114787,22.90501731,22.11648302,22.17199395,0.010324614,0.01000564,0.009295084,0.009198457,883.3243967,883.0689428,607.6735756,607.8063247
 09/26  18:20:00,30.36666667,0.011221734,387.105526,0,21.32590848,22.85634685,22.13000503,22.19734982,0.01027599,0.009982168,0.009294551,0.009205595,853.0359382,852.6220391,589.8248817,589.9460768,0,0,0,0,21.35126247,22.88061665,22.12285705,22.18460062,0.010303664,0.009997538,0.009295097,0.009202384,868.884357,868.5469013,598.5799242,598.7068836
 09/26  18:30:00,30,0.011297972,381.1055106,0,21.31468776,22.83494939,22.1382381,22.21048311,0.010245462,0.009963432,0.009293041,0.00920769,836.9563705,836.4712983,581.3879086,581.5033878,0,0,0,0,21.32590848,22.85634685,22.13000503,22.19734982,0.01027599,0.009982168,0.009294551,0.009205595,853.0359382,852.6220391,589.8248817,589.9460768
 09/26  18:40:00,29.63333333,0.01136534,382.1054953,0,21.31652315,22.81725419,22.14740123,22.22393236,0.010214298,0.00994358,0.009290336,0.009208444,821.3595974,820.8094096,573.2965654,573.4064179,0,0,0,0,21.31468776,22.83494939,22.1382381,22.21048311,0.010245462,0.009963432,0.009293041,0.00920769,836.9563705,836.4712983,581.3879086,581.5033878
 09/26  18:50:00,29.26666667,0.01142413,387.10548,0,21.32650907,22.80304126,22.15728232,22.23758741,0.010183209,0.009923342,0.009286393,0.009207819,806.557855,805.9494604,565.6523322,565.7566939,0,0,0,0,21.31652315,22.81725419,22.14740123,22.22393236,0.010214298,0.00994358,0.009290336,0.009208444,821.3595974,820.8094096,573.2965654,573.4064179
 09/26  19:00:00,28.9,0.011474629,390.1054647,0,21.34049657,22.79180471,22.16772352,22.25137002,0.010152237,0.009902783,0.009281252,0.009205863,792.5568364,791.8970811,558.4594974,558.5585303,0,0,0,0,21.32650907,22.80304126,22.15728232,22.23758741,0.010183209,0.009923342,0.009286393,0.009207819,806.557855,805.9494604,565.6523322,565.7566939
 09/26  19:10:00,28.61666667,0.011617589,386.1054494,0,21.40349799,22.78896508,22.18395356,22.26867036,0.010097469,0.0098631,0.009269419,0.009198647,770.6507382,769.9265815,547.9631449,548.0543872,0,0,0,0,21.34049657,22.79180471,22.16772352,22.25137002,0.010152237,0.009902783,0.009281252,0.009205863,792.5568364,791.8970811,558.4594974,558.5585303
 09/26  19:20:00,28.33333333,0.011752435,390.1054341,0,21.47478735,22.79056945,22.20315509,22.28772987,0.010027147,0.009810141,0.009250839,0.009185382,744.9012857,744.1151364,536.000405,536.0827348,0,0,0,0,21.40349799,22.78896508,22.18395356,22.26867036,0.010097469,0.0098631,0.009269419,0.009198647,770.6507382,769.9265815,547.9631449,548.0543872
 09/26  19:30:00,28.05,0.011879355,387.1054189,0,21.52737674,22.79305119,22.22255564,22.30680038,0.009951149,0.009751336,0.009226748,0.009166553,719.1622045,718.3265694,524.1043712,524.1779446,0,0,0,0,21.47478735,22.79056945,22.20315509,22.28772987,0.010027147,0.009810141,0.009250839,0.009185382,744.9012857,744.1151364,536.000405,536.0827348
 09/26  19:40:00,27.76666667,0.011998537,389.1054037,0,21.55877792,22.79488902,22.24091305,22.32509307,0.009874327,0.009690468,0.009198168,0.009142853,695.2907709,694.420422,513.1026737,513.1682247,0,0,0,0,21.52737674,22.79305119,22.22255564,22.30680038,0.009951149,0.009751336,0.009226748,0.009166553,719.1622045,718.3265694,524.1043712,524.1779446
 09/26  19:50:00,27.48333333,0.012110165,388.1053885,0,21.57660215,22.79580334,22.2579576,22.34243081,0.009797978,0.009628658,0.009165722,0.009114854,673.5384944,672.645673,503.0645074,503.1228384,0,0,0,0,21.55877792,22.79488902,22.24091305,22.32509307,0.009874327,0.009690468,0.009198168,0.009142853,695.2907709,694.420422,513.1026737,513.1682247
 09/26  20:00:00,27.2,0.012214423,381.1053733,0,21.58792479,22.79591934,22.27375698,22.35885017,0.009722051,0.009565998,0.009129801,0.00908299,653.3853246,652.4782849,493.5869339,493.6386976,0,0,0,0,21.57660215,22.79580334,22.2579576,22.34243081,0.009797978,0.009628658,0.009165722,0.009114854,673.5384944,672.645673,503.0645074,503.1228384
 09/26  20:10:00,27.2,0.012558454,391.1053581,0,21.58289377,22.79164799,22.28622017,22.37293208,0.009656418,0.009512571,0.009100866,0.009057779,635.1278795,634.2146036,485.1209221,485.1667816,0,0,0,0,21.58792479,22.79591934,22.27375698,22.35885017,0.009722051,0.009565998,0.009129801,0.00908299,653.3853246,652.4782849,493.5869339,493.6386976
 09/26  20:20:00,27.2,0.012902745,382.105343,0,21.55951437,22.78104921,22.29411277,22.38381362,0.009605964,0.009473406,0.009084225,0.009044568,618.1348987,617.2197927,477.1445103,477.184934,0,0,0,0,21.58289377,22.79164799,22.28622017,22.37293208,0.009656418,0.009512571,0.009100866,0.009057779,635.1278795,634.2146036,485.1209221,485.1667816
 09/26  20:30:00,27.2,0.013247297,382.1053279,0,21.52222587,22.76390618,22.29714366,22.39125377,0.009570623,0.009448522,0.009080086,0.009043594,602.3067955,601.3931198,469.6311547,469.6665474,0,0,0,0,21.55951437,22.78104921,22.29411277,22.38381362,0.009605964,0.009473406,0.009084225,0.009044568,618.1348987,617.2197927,477.1445103,477.184934
 09/26  20:40:00,27.2,0.013592109,391.1053128,0,21.47630985,22.74075406,22.29545834,22.39530353,0.00954821,0.009435793,0.009086471,0.009052898,588.0344457,587.1266252,463.0277884,463.0586325,0,0,0,0,21.52222587,22.76390618,22.29714366,22.39125377,0.009570623,0.009448522,0.009080086,0.009043594,602.3067955,601.3931198,469.6311547,469.6665474
 09/26  20:50:00,27.2,0.013937182,383.1052977,0,21.42527176,22.71224443,22.28929834,22.39608259,0.00953623,0.009432773,0.009101061,0.009070182,574.7686134,573.8687071,456.8324033,456.8590053,0,0,0,0,21.47630985,22.74075406,22.29545834,22.39530353,0.00954821,0.009435793,0.009086471,0.009052898,588.0344457,587.1266252,463.0277884,463.0586325
 09/26  21:00:00,27.2,0.014282516,390.1052827,0,21.37082181,22.67892682,22.27887796,22.39369779,0.009532499,0.009437327,0.009121841,0.009093445,562.7164826,561.8274792,451.2982494,451.3209817,0,0,0,0,21.42527176,22.71224443,22.28929834,22.39608259,0.00953623,0.009432773,0.009101061,0.009070182,574.7686134,573.8687071,456.8324033,456.8590053
 09/26  21:10:00,26.73333333,0.014301187,391.1052677,0,21.32744991,22.64502263,22.26659886,22.38973604,0.009529945,0.009442402,0.009141862,0.009115752,551.7947097,550.9195082,446.3798661,446.3990825,0,0,0,0,21.37082181,22.67892682,22.27887796,22.39369779,0.009532499,0.009437327,0.009121841,0.009093445,562.7164826,561.8274792,451.2982494,451.3209817
 09/26  21:20:00,26.26666667,0.014306751,386.1052527,0,21.29877338,22.61292393,22.25392251,22.38517933,0.009524599,0.009444062,0.009157286,0.00913328,541.6059513,540.7461746,441.716856,441.7327793,0,0,0,0,21.32744991,22.64502263,22.26659886,22.38973604,0.009529945,0.009442402,0.009141862,0.009115752,551.7947097,550.9195082,446.3798661,446.3990825
 09/26  21:30:00,25.8,0.014299817,391.1052377,0,21.28075811,22.58318273,22.24130189,22.3803492,0.009515406,0.009441299,0.009167198,0.009145124,532.3264508,531.4847852,437.5234745,437.536426,0,0,0,0,21.29877338,22.61292393,22.25392251,22.38517933,0.009524599,0.009444062,0.009157286,0.00913328,541.6059513,540.7461746,441.716856,441.7327793
 09/26  21:40:00,25.33333333,0.014280982,383.1052227,0,21.26829428,22.55552415,22.22872287,22.37525802,0.009502594,0.009434385,0.009171954,0.009151656,523.5267967,522.7042111,433.4044894,433.414619,0,0,0,0,21.28075811,22.58318273,22.24130189,22.3803492,0.009515406,0.009441299,0.009167198,0.009145124,532.3264508,531.4847852,437.5234745,437.536426
 09/26  21:50:00,24.86666667,0.014250825,382.1052078,0,21.2580834,22.52953169,22.21606419,22.36984418,0.009486649,0.009423853,0.009172167,0.009153501,515.1991769,514.3965817,429.3847486,429.3922201,0,0,0,0,21.26829428,22.55552415,22.22872287,22.37525802,0.009502594,0.009434385,0.009171954,0.009151656,523.5267967,522.7042111,433.4044894,433.414619
 09/26  22:00:00,24.4,0.014209908,388.1051929,0,21.24863752,22.50485914,22.20322673,22.36405732,0.009467975,0.009410148,0.009168355,0.009151188,507.6983142,506.917932,425.8499058,425.8550698,0,0,0,0,21.2580834,22.52953169,22.21606419,22.36984418,0.009486649,0.009423853,0.009172167,0.009153501,515.1991769,514.3965817,429.3847486,429.3922201
 09/26  22:10:00,24.21666667,0.014310128,382.105178,0,21.20788869,22.46254268,22.18028132,22.35058031,0.009441941,0.009390892,0.009170897,0.009155774,494.9056333,494.1609306,420.7933411,420.7953782,0,0,0,0,21.24863752,22.50485914,22.20322673,22.36405732,0.009467975,0.009410148,0.009168355,0.009151188,507.6983142,506.917932,425.8499058,425.8550698
 09/26  22:20:00,24.03333333,0.014406226,391.1051631,0,21.15767043,22.41057015,22.15079702,22.33193178,0.009424508,0.009380845,0.009187893,0.009174987,480.7101858,480.013701,415.9463645,415.9455582,0,0,0,0,21.20788869,22.46254268,22.18028132,22.35058031,0.009441941,0.009390892,0.009170897,0.009155774,494.9056333,494.1609306,420.7933411,420.7953782
 09/26  22:30:00,23.85,0.014498266,390.1051482,0,21.11433966,22.35855015,22.11890062,22.31108028,0.009424879,0.009388079,0.009220971,0.009210113,467.680817,467.0378957,411.797255,411.7942275,0,0,0,0,21.15767043,22.41057015,22.15079702,22.33193178,0.009424508,0.009380845,0.009187893,0.009174987,480.7101858,480.013701,415.9463645,415.9455582
 09/26  22:40:00,23.66666667,0.014586313,381.1051334,0,21.08035476,22.31034785,22.08654663,22.28945103,0.009444122,0.009413236,0.009268231,0.009259126,455.9014589,455.3098446,407.6133501,407.6082606,0,0,0,0,21.11433966,22.35855015,22.11890062,22.31108028,0.009424879,0.009388079,0.009220971,0.009210113,467.680817,467.0378957,411.797255,411.7942275
 09/26  22:50:00,23.48333333,0.014670433,381.1051186,0,21.05198175,22.26621708,22.05419109,22.26740427,0.009479597,0.009453691,0.009326951,0.009319313,445.6403553,445.0973241,403.6432903,403.636454,0,0,0,0,21.08035476,22.31034785,22.08654663,22.28945103,0.009444122,0.009413236,0.009268231,0.009259126,455.9014589,455.3098446,407.6133501,407.6082606
 09/26  23:00:00,23.3,0.014750688,381.1051038,0,21.02292482,22.2252495,22.0217418,22.24490061,0.00952808,0.009506372,0.009394752,0.009388344,436.9131759,436.4165771,400.1362202,400.1280926,0,0,0,0,21.05198175,22.26621708,22.05419109,22.26740427,0.009479597,0.009453691,0.009326951,0.009319313,445.6403553,445.0973241,403.6432903,403.636454
 09/26  23:10:00,23.11666667,0.014736071,390.105089,0,20.98596837,22.18526031,21.98904186,22.22185076,0.009573986,0.009555797,0.009459296,0.009453921,429.6206053,429.171281,397.911708,397.9032899,0,0,0,0,21.02292482,22.2252495,22.0217418,22.24490061,0.00952808,0.009506372,0.009394752,0.009388344,436.9131759,436.4165771,400.1362202,400.1280926
 09/26  23:20:00,22.93333333,0.01471971,383.1050743,0,20.94555865,22.14629472,21.9559893,22.19820089,0.009611401,0.009596153,0.009514032,0.009509526,422.9325878,422.5272876,395.9569811,395.9484382,0,0,0,0,20.98596837,22.18526031,21.98904186,22.22185076,0.009573986,0.009555797,0.009459296,0.009453921,429.6206053,429.171281,397.911708,397.9032899
 09/26  23:30:00,22.75,0.01470164,386.1050596,0,20.90550792,22.10789384,21.92254227,22.17393649,0.009640154,0.009627364,0.009557991,0.009554213,417.1674536,416.8034007,394.3613029,394.3528671,0,0,0,0,20.94555865,22.14629472,21.9559893,22.19820089,0.009611401,0.009596153,0.009514032,0.009509526,422.9325878,422.5272876,395.9569811,395.9484382
 09/26  23:40:00,22.56666667,0.014681896,382.1050448,0,20.86683227,22.06987708,21.88867911,22.1490557,0.009661832,0.009651097,0.009592578,0.00958941,411.9867324,411.659778,392.7279908,392.7195644,0,0,0,0,20.90550792,22.10789384,21.92254227,22.17393649,0.009640154,0.009627364,0.009557991,0.009554213,417.1674536,416.8034007,394.3613029,394.3528671
 09/26  23:50:00,22.38333333,0.014660512,386.1050302,0,20.82906279,22.03216909,21.85439174,22.12356453,0.009677955,0.009668939,0.009619532,0.009616876,407.760593,407.4684675,391.4856165,391.4774756,0,0,0,0,20.86683227,22.06987708,21.88867911,22.1490557,0.009661832,0.009651097,0.009592578,0.00958941,411.9867324,411.659778,392.7279908,392.7195644
 09/26  24:00:00,22.2,0.014637525,381.1050155,0,20.79151885,21.99470107,21.81966858,22.09779704,0.009689587,0.009682007,0.009640251,0.009638024,403.9284812,403.6672266,390.1617258,390.1537195,0,0,0,0,20.82906279,22.03216909,21.85439174,22.12356453,0.009677955,0.009668939,0.009619532,0.009616876,407.760593,407.4684675,391.4856165,391.4774756
 09/27  00:10:00,22.11666667,0.014561663,386.1050009,0,20.74172381,21.95429439,21.78259324,22.07052422,0.009698886,0.009692513,0.009657206,0.009655337,400.9053693,400.6731714,389.2560381,389.2484785,0,0,0,0,20.79151885,21.99470107,21.81966858,22.09779704,0.009689587,0.009682007,0.009640251,0.009638024,403.9284812,403.6672266,390.1617258,390.1537195
 09/27  00:20:00,22.03333333,0.014486156,390.1049862,0,20.67633523,21.9092531,21.74205209,22.04095203,0.009706863,0.009701506,0.009671651,0.009670085,398.8760069,398.6720608,389.0200204,389.0134273,0,0,0,0,20.74172381,21.95429439,21.78259324,22.07052422,0.009698886,0.009692513,0.009657206,0.009655337,400.9053693,400.6731714,389.2560381,389.2484785
 09/27  00:30:00,21.95,0.014411002,381.1049716,0,20.59879202,21.85939494,21.69779876,22.00885571,0.009713601,0.009709099,0.009683859,0.009682547,396.7062114,396.5254583,388.3671585,388.3609662,0,0,0,0,20.67633523,21.9092531,21.74205209,22.04095203,0.009706863,0.009701506,0.009671651,0.009670085,398.8760069,398.6720608,389.0200204,389.0134273
 09/27  00:40:00,21.86666667,0.014336198,384.1049571,0,20.52293459,21.8051877,21.6499843,21.97429063,0.009718833,0.009715049,0.009693716,0.009692617,394.721941,394.5613443,387.6670315,387.6611044,0,0,0,0,20.59879202,21.85939494,21.69779876,22.00885571,0.009713601,0.009709099,0.009683859,0.009682547,396.7062114,396.5254583,388.3671585,388.3609662
 09/27  00:50:00,21.78333333,0.014261744,385.1049425,0,20.44978368,21.74719023,21.59884443,21.93738205,0.009722272,0.009719089,0.00970106,0.00970014,393.1191636,392.9770206,387.1518159,387.1462788,0,0,0,0,20.52293459,21.8051877,21.6499843,21.97429063,0.009718833,0.009715049,0.009693716,0.009692617,394.721941,394.5613443,387.6670315,387.6611044
 09/27  01:00:00,21.7,0.014187639,387.104928,0,20.37692583,21.68586348,21.54458742,21.89824465,0.009723709,0.009721025,0.009705793,0.00970502,392.0100844,391.8854939,386.9642081,386.9593358,0,0,0,0,20.44978368,21.74719023,21.59884443,21.93738205,0.009722272,0.009719089,0.00970106,0.00970014,393.1191636,392.9770206,387.1518159,387.1462788
 09/27  01:10:00,21.7,0.014187639,390.1049135,0,20.30850293,21.62316202,21.48835195,21.85762362,0.009725557,0.009723298,0.009710429,0.009709782,391.4704275,391.3629926,387.2056435,387.2018114,0,0,0,0,20.37692583,21.68586348,21.54458742,21.89824465,0.009723709,0.009721025,0.009705793,0.00970502,392.0100844,391.8854939,386.9642081,386.9593358
 09/27  01:20:00,21.7,0.014187639,387.104899,0,20.24530278,21.56021468,21.43084414,21.81598181,0.009729069,0.009727175,0.009716303,0.009715764,390.9735495,390.8808016,387.3690452,387.3660032,0,0,0,0,20.30850293,21.62316202,21.48835195,21.85762362,0.009725557,0.009723298,0.009710429,0.009709782,391.4704275,391.3629926,387.2056435,387.2018114
 09/27  01:30:00,21.7,0.014187639,385.1048845,0,20.18554685,21.49732892,21.37231594,21.77348229,0.009734281,0.009732702,0.009723518,0.009723071,390.2802225,390.1990637,387.2328853,387.230143,0,0,0,0,20.24530278,21.56021468,21.43084414,21.81598181,0.009729069,0.009727175,0.009716303,0.009715764,390.9735495,390.8808016,387.3690452,387.3660032
 09/27  01:40:00,21.7,0.014187639,382.1048701,0,20.1272363,21.43444797,21.31356593,21.73014878,0.009740712,0.009739405,0.009731647,0.00973128,389.2710094,389.1983289,386.6932085,386.6901932,0,0,0,0,20.18554685,21.49732892,21.37231594,21.77348229,0.009734281,0.009732702,0.009723518,0.009723071,390.2802225,390.1990637,387.2328853,387.230143
 09/27  01:50:00,21.7,0.014187639,384.1048556,0,20.06916061,21.37144492,21.25478671,21.68597168,0.009747829,0.009746754,0.0097402,0.009739902,388.3634416,388.2983232,386.1827454,386.1795193,0,0,0,0,20.1272363,21.43444797,21.31356593,21.73014878,0.009740712,0.009739405,0.009731647,0.00973128,389.2710094,389.1983289,386.6932085,386.6901932
 09/27  02:00:00,21.7,0.014187639,385.1048412,0,20.01082553,21.30822335,21.1959189,21.64094619,0.009755197,0.00975432,0.009748784,0.009748543,387.7281801,387.6705844,385.884074,385.8809441,0,0,0,0,20.06916061,21.37144492,21.25478671,21.68597168,0.009747829,0.009746754,0.0097402,0.009739902,388.3634416,388.2983232,386.1827454,386.1795193
 09/27  02:10:00,21.6,0.014182046,388.1048268,0,19.97031688,21.24966133,21.13990741,21.5971459,0.009761224,0.009760508,0.009755832,0.009755639,387.5407776,387.4913805,385.9826909,385.9801955,0,0,0,0,20.01082553,21.30822335,21.1959189,21.64094619,0.009755197,0.00975432,0.009748784,0.009748543,387.7281801,387.6705844,385.884074,385.8809441
 09/27  02:20:00,21.5,0.014175914,384.1048125,0,19.95107477,21.19830526,21.0883903,21.55579544,0.009765134,0.009764545,0.009760595,0.009760439,387.2482058,387.2053809,385.9312487,385.9290729,0,0,0,0,19.97031688,21.24966133,21.13990741,21.5971459,0.009761224,0.009760508,0.009755832,0.009755639,387.5407776,387.4913805,385.9826909,385.9801955
 09/27  02:30:00,21.4,0.014169248,383.1047981,0,19.94660755,21.15430801,21.04162208,21.51719353,0.009766884,0.009766393,0.009763056,0.009762928,386.7603197,386.7223091,385.6462176,385.6439597,0,0,0,0,19.95107477,21.19830526,21.0883903,21.55579544,0.009765134,0.009764545,0.009760595,0.009760439,387.2482058,387.2053809,385.9312487,385.9290729
 09/27  02:40:00,21.3,0.014162055,384.1047838,0,19.94965314,21.11680352,20.99923954,21.48121153,0.009766724,0.009766308,0.00976349,0.009763383,386.301331,386.2675045,385.3586098,385.3562683,0,0,0,0,19.94660755,21.15430801,21.04162208,21.51719353,0.009766884,0.009766393,0.009763056,0.009762928,386.7603197,386.7223091,385.6462176,385.6439597
 09/27  02:50:00,21.2,0.014154341,381.1047695,0,19.95588723,21.08479788,20.96076672,21.4476271,0.009764934,0.009764577,0.009762196,0.009762103,385.678088,385.6472721,384.8795887,384.8768829,0,0,0,0,19.94965314,21.11680352,20.99923954,21.48121153,0.009766724,0.009766308,0.00976349,0.009763383,386.301331,386.2675045,385.3586098,385.3562683
 09/27  03:00:00,21.1,0.01414611,391.1047552,0,19.96358249,21.05746937,20.92579227,21.41624441,0.009761738,0.009761424,0.009759414,0.009759331,385.8474706,385.8219604,385.1733684,385.171527,0,0,0,0,19.95588723,21.08479788,20.96076672,21.4476271,0.009764934,0.009764577,0.009762196,0.009762103,385.678088,385.6472721,384.8795887,384.8768829
 09/27  03:10:00,21.01666667,0.01415219,391.104741,0,19.98593581,21.0379272,20.89627051,21.38846102,0.009758823,0.009758549,0.009756851,0.009756777,386.4916054,386.4722258,385.9240672,385.9236759,0,0,0,0,19.96358249,21.05746937,20.92579227,21.41624441,0.009761738,0.009761424,0.009759414,0.009759331,385.8474706,385.8219604,385.1733684,385.171527
 09/27  03:20:00,20.93333333,0.014157782,386.1047267,0,20.025387,21.02761236,20.87320679,21.36505589,0.00975683,0.009756591,0.009755157,0.009755092,386.8064211,386.7911612,386.3278621,386.3281735,0,0,0,0,19.98593581,21.0379272,20.89627051,21.38846102,0.009758823,0.009758549,0.009756851,0.009756777,386.4916054,386.4722258,385.9240672,385.9236759
 09/27  03:30:00,20.85,0.014162893,389.1047125,0,20.07693045,21.02622458,20.85658107,21.34612515,0.009755478,0.009755272,0.00975406,0.009754003,387.0754242,387.063379,386.6717143,386.6725082,0,0,0,0,20.025387,21.02761236,20.87320679,21.36505589,0.00975683,0.009756591,0.009755157,0.009755092,386.8064211,386.7911612,386.3278621,386.3281735
 09/27  03:40:00,20.76666667,0.014167524,387.1046983,0,20.13498029,21.03274875,20.8459239,21.33145396,0.009754141,0.009753963,0.009752939,0.009752889,387.1822724,387.1724074,386.8412739,386.8422016,0,0,0,0,20.07693045,21.02622458,20.85658107,21.34612515,0.009755478,0.009755272,0.00975406,0.009754003,387.0754242,387.063379,386.6717143,386.6725082
 09/27  03:50:00,20.68333333,0.014171681,391.1046842,0,20.19618194,21.04612053,20.84069644,21.32076502,0.00975219,0.009752034,0.009751169,0.009751124,387.5282781,387.5208446,387.2407182,387.2420952,0,0,0,0,20.13498029,21.03274875,20.8459239,21.33145396,0.009754141,0.009753963,0.009752939,0.009752889,387.1822724,387.1724074,386.8412739,386.8422016
 09/27  04:00:00,20.6,0.014175368,383.10467,0,20.25916586,21.06544703,20.8404251,21.31380879,0.009749092,0.009748952,0.009748222,0.00974818,387.3419888,387.3352591,387.0984731,387.0994347,0,0,0,0,20.19618194,21.04612053,20.84069644,21.32076502,0.00975219,0.009752034,0.009751169,0.009751124,387.5282781,387.5208446,387.2407182,387.2420952
 09/27  04:10:00,20.5,0.014086227,383.1046559,0,20.29753857,21.08293244,20.8403876,21.30743488,0.009752136,0.009752025,0.009751406,0.009751375,386.8209537,386.8139616,386.6139963,386.6140927,0,0,0,0,20.25916586,21.06544703,20.8404251,21.31380879,0.009749092,0.009748952,0.009748222,0.00974818,387.3419888,387.3352591,387.0984731,387.0994347
 09/27  04:20:00,20.4,0.013997591,386.1046418,0,20.30618707,21.09427197,20.83780847,21.29973406,0.00976503,0.009764968,0.009764437,0.00976443,386.4881995,386.481438,386.3125172,386.3121429,0,0,0,0,20.29753857,21.08293244,20.8403876,21.30743488,0.009752136,0.009752025,0.009751406,0.009751375,386.8209537,386.8139616,386.6139963,386.6140927
 09/27  04:30:00,20.3,0.013909456,388.1046277,0,20.29421384,21.0986968,20.83195287,21.29013125,0.009787782,0.009787787,0.009787324,0.009787351,386.5163786,386.5107276,386.3678559,386.36761,0,0,0,0,20.30618707,21.09427197,20.83780847,21.29973406,0.00976503,0.009764968,0.009764437,0.00976443,386.4881995,386.481438,386.3125172,386.3121429
 09/27  04:40:00,20.2,0.013821822,389.1046136,0,20.27183106,21.09697856,20.82302217,21.27867586,0.009818837,0.009818921,0.009818509,0.009818577,386.8050778,386.801052,386.6800503,386.6802936,0,0,0,0,20.29421384,21.0986968,20.83195287,21.29013125,0.009787782,0.009787787,0.009787324,0.009787351,386.5163786,386.5107276,386.3678559,386.36761
 09/27  04:50:00,20.1,0.013734684,384.1045996,0,20.24509275,21.0901376,20.81140852,21.26555696,0.009856477,0.009856647,0.009856273,0.009856385,386.7424251,386.7388635,386.6365916,386.6367498,0,0,0,0,20.27183106,21.09697856,20.82302217,21.27867586,0.009818837,0.009818921,0.009818509,0.009818577,386.8050778,386.801052,386.6800503,386.6802936
 09/27  05:00:00,20,0.013648041,386.1045856,0,20.21638785,21.07900337,20.79744589,21.25093887,0.009899293,0.009899551,0.009899207,0.009899362,386.6043486,386.6009629,386.5145859,386.5145467,0,0,0,0,20.24509275,21.0901376,20.81140852,21.26555696,0.009856477,0.009856647,0.009856273,0.009856385,386.7424251,386.7388635,386.6365916,386.6367498
 09/27  05:10:00,20,0.013823058,382.1045716,0,20.18751456,21.06451628,20.78156884,21.23506682,0.009939561,0.00993989,0.009939571,0.00993976,386.1570705,386.1529792,386.0802555,386.0796033,0,0,0,0,20.21638785,21.07900337,20.79744589,21.25093887,0.009899293,0.009899551,0.009899207,0.009899362,386.6043486,386.6009629,386.5145859,386.5145467
 09/27  05:20:00,20,0.013998172,384.1045576,0,20.15888493,21.04732472,20.76407159,21.21810257,0.009973206,0.009973577,0.009973284,0.009973492,385.7472034,385.7425982,385.6813983,385.680272,0,0,0,0,20.18751456,21.06451628,20.78156884,21.23506682,0.009939561,0.00993989,0.009939571,0.00993976,386.1570705,386.1529792,386.0802555,386.0796033
 09/27  05:30:00,20,0.014173382,382.1045436,0,20.13026798,21.02783567,20.74513049,21.20013605,0.009999672,0.01000006,0.009999795,0.010000007,385.2772529,385.2720388,385.2206225,385.2190112,0,0,0,0,20.15888493,21.04732472,20.76407159,21.21810257,0.009973206,0.009973577,0.009973284,0.009973492,385.7472034,385.7425982,385.6813983,385.680272
 09/27  05:40:00,20,0.014348688,386.1045297,0,20.10140242,21.00633328,20.72486568,21.18122433,0.010019898,0.010020283,0.010020045,0.010020253,385.140948,385.1361526,385.0927823,385.0912351,0,0,0,0,20.13026798,21.02783567,20.74513049,21.20013605,0.009999672,0.01000006,0.009999795,0.010000007,385.2772529,385.2720388,385.2206225,385.2190112
 09/27  05:50:00,20,0.014524091,389.1045158,0,20.07260499,20.98446442,20.70345774,21.16146907,0.010035028,0.010035395,0.010035184,0.010035382,385.4723226,385.4692238,385.4323367,385.4315192,0,0,0,0,20.10140242,21.00633328,20.72486568,21.18122433,0.010019898,0.010020283,0.010020045,0.010020253,385.140948,385.1361526,385.0927823,385.0912351
 09/27  06:00:00,20,0.014699591,381.1045019,0,20.04406525,20.96286943,20.68105103,21.14095183,0.01004598,0.010046322,0.010046136,0.010046319,385.3216493,385.3186214,385.2875363,385.2866515,0,0,0,0,20.07260499,20.98446442,20.70345774,21.16146907,0.010035028,0.010035395,0.010035184,0.010035382,385.4723226,385.4692238,385.4323367,385.4315192
 09/27  06:10:00,20,0.014621903,385.104488,0,21.45908382,21.19692666,21.33987079,21.14521603,0.010332685,0.010236191,0.010851064,0.010050291,386.7609618,386.76643,385.2939138,385.2959066,0.535723473,0.344322009,1.662609444,0,28.58715073,28.38660936,28.47867847,21.14380854,0.011486821,0.011418201,0.011856314,0.010048316,386.133001,386.1359813,385.2939235,385.2950779
 09/27  06:20:00,20,0.014544259,387.1044742,0,21.11172097,21.18103873,21.24529782,21.14928896,0.010299112,0.010217894,0.010728963,0.010056635,388.0713153,388.0755611,385.3831071,385.3845893,0.000567346,0,0,0,35.55500595,21.17983941,21.27727024,21.14635991,0.01264098,0.010220426,0.010772296,0.010051698,387.0468911,387.0515508,385.320124,385.3218172
 09/27  06:30:00,20,0.01446666,387.1044603,0,21.1100568,21.14522136,21.11029844,21.1537839,0.010337191,0.010184092,0.010560885,0.010071605,390.1251382,390.1556469,385.5105304,385.5123962,0.322723279,0,0.212936328,0,50,21.19932531,50,21.15107412,0.015,0.010231127,0.015,0.010060166,388.8098102,388.8144506,385.4198801,385.4214508
 09/27  06:40:00,20,0.014389105,387.1044465,0,21.11000015,21.14518633,21.11000077,21.15895309,0.010390803,0.010181826,0.010563973,0.010094052,392.5837973,392.6378515,385.6398221,385.6445478,0.05205239,0,0.304268997,0,50,21.14522136,50,21.1537839,0.015,0.010184092,0.015,0.010071605,390.1251382,390.1556469,385.5105304,385.5123962
 09/27  06:50:00,20,0.014311594,387.1044327,0,21.11,21.17297431,21.12557254,21.16489463,0.010449539,0.01020485,0.01059124,0.010121869,395.0479415,395.1221016,385.7605502,385.7667064,0.076049719,0,0,0,50,21.14518633,21.11000077,21.15895309,0.015,0.010181826,0.010563973,0.010094052,392.5837973,392.6378515,385.6398221,385.6445478
 09/27  07:00:00,20,0.014234128,381.104419,0,21.11,21.21312455,21.12791038,21.17169993,0.010507239,0.010240082,0.010605591,0.01015374,397.0776871,397.1663535,385.6075414,385.6139129,0.069770061,0,0,0,50,21.17297431,21.12557254,21.16489463,0.015,0.01020485,0.01059124,0.010121869,395.0479415,395.1221016,385.7605502,385.7667064
 09/27  07:10:00,20.36666667,0.014389031,391.1044052,0,21.11,21.26153187,21.12162432,21.18015583,0.010562859,0.010284332,0.010609689,0.010188166,400.6233345,400.7258851,385.7339559,385.7398211,0.052042663,0,0,0,50,21.21312455,21.12791038,21.17169993,0.015,0.010240082,0.010605591,0.01015374,397.0776871,397.1663535,385.6075414,385.6139129
 09/27  07:20:00,20.73333333,0.0145425,383.1043915,0,21.11,21.31545263,21.11501731,21.19076202,0.010613855,0.010332263,0.010611879,0.010224177,404.6643473,404.779367,385.7225834,385.7278877,0.041259587,0,0,0,50,21.26153187,21.12162432,21.18015583,0.015,0.010284332,0.010609689,0.010188166,400.6233345,400.7258851,385.7339559,385.7398211
 09/27  07:30:00,21.1,0.014694398,390.1043778,0,21.11,21.37382145,21.11244295,21.20370863,0.010658967,0.010380848,0.010616677,0.0102612,408.8761373,408.9996059,385.8849136,385.8896866,0.030472083,0,0,0,50,21.31545263,21.11501731,21.19076202,0.015,0.010332263,0.010611879,0.010224177,404.6643473,404.779367,385.7225834,385.7278877
 09/27  07:40:00,21.46666667,0.014844586,388.1043641,0,21.11,21.43580269,21.11492021,21.21896305,0.010698092,0.010428959,0.010625077,0.010298822,412.8393543,412.9650177,386.0824318,386.0867567,0.019944467,0,0,0,50,21.37382145,21.11244295,21.20370863,0.015,0.010380848,0.010616677,0.0102612,408.8761373,408.9996059,385.8849136,385.8896866
 09/27  07:50:00,21.83333333,0.014992922,390.1043505,0,21.11,21.50088178,21.12216721,21.23646432,0.010731549,0.010476262,0.010636547,0.010336674,416.5404232,416.6618008,386.3495201,386.3534623,0.009543064,0,0,0,50,21.43580269,21.11492021,21.21896305,0.015,0.010428959,0.010625077,0.010298822,412.8393543,412.9650177,386.0824318,386.0867567
 09/27  08:00:00,22.2,0.015139256,387.1043368,0,21.11121713,21.56876572,21.13371165,21.25617943,0.010759885,0.010522587,0.010650249,0.010374392,419.8376261,419.9490518,386.5105662,386.5141816,0,0,0,0,21.11,21.50088178,21.12216721,21.23646432,0.010731549,0.010476262,0.010636547,0.010336674,416.5404232,416.6618008,386.3495201,386.3534623
 09/27  08:10:00,22.95,0.015230746,386.1043232,0,21.21193085,21.66039951,21.14921827,21.27810204,0.01082891,0.010610517,0.010667857,0.01041401,434.0861111,434.1849238,386.5445037,386.5478288,0,0,0,0,21.11121713,21.56876572,21.13371165,21.25617943,0.010759885,0.010522587,0.010650249,0.010374392,419.8376261,419.9490518,386.5105662,386.5141816
