Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/27  08:20:00,23.7,0.015293012,385.1043096,0,21.35142399,21.76602379,21.16848482,21.30223851,0.010924192,0.01072371,0.010690248,0.010456635,454.4109575,454.4962485,386.474681,386.4777371,0,0,0,0,21.21193085,21.66039951,21.14921827,21.27810204,0.01082891,0.010610517,0.010667857,0.01041401,434.0861111,434.1849238,386.5445037,386.5478288
 09/27  08:30:00,24.45,0.015323497,383.1042961,0.272727,21.47898944,21.87549516,21.19605207,21.33176198,0.011027727,0.010843603,0.01073127,0.01051627,475.5640115,475.6353327,390.1944701,390.1972432,0,0,0,0,21.35142399,21.76602379,21.16848482,21.30223851,0.010924192,0.01072371,0.010690248,0.010456635,454.4109575,454.4962485,386.474681,386.4777371
 09/27  08:40:00,25.2,0.015319523,386.1042825,0.454545,21.58217842,21.98382818,21.23281284,21.36742882,0.011130585,0.010961331,0.01079363,0.01059575,495.3809736,495.4378617,398.8183181,398.8207662,0,0,0,0,21.47898944,21.87549516,21.19605207,21.33176198,0.011027727,0.010843603,0.01073127,0.01051627,475.5640115,475.6353327,390.1944701,390.1972432
 09/27  08:50:00,25.95,0.015278283,390.104269,0.545455,21.66810699,22.0897916,21.27665165,21.40797153,0.011230358,0.011074692,0.010870874,0.010688738,513.5598035,513.6015384,410.8743423,410.876394,0,0,0,0,21.58217842,21.98382818,21.23281284,21.36742882,0.011130585,0.010961331,0.01079363,0.01059575,495.3809736,495.4378617,398.8183181,398.8207662
 09/27  09:00:00,26.7,0.015196844,388.1042555,0.363636,21.74611417,22.19361938,21.3212058,21.44921137,0.011327137,0.011183945,0.010943883,0.010776225,530.1056339,530.1309148,420.9510284,420.9525659,0,0,0,0,21.66810699,22.0897916,21.27665165,21.40797153,0.011230358,0.011074692,0.010870874,0.010688738,513.5598035,513.6015384,410.8743423,410.876394
 09/27  09:10:00,27.06666667,0.015228569,386.104242,0.272727,21.78700899,22.28883924,21.3578852,21.48559049,0.01141986,0.011285236,0.010996183,0.010838438,548.657108,548.6689354,428.3106692,428.3117515,0,0,0,0,21.74611417,22.19361938,21.3212058,21.44921137,0.011327137,0.011183945,0.010943883,0.010776225,530.1056339,530.1309148,420.9510284,420.9525659
 09/27  09:20:00,27.43333333,0.015253359,390.1042285,0.454545,21.81034794,22.37502491,21.39272667,21.52098044,0.011507123,0.011378647,0.011043277,0.010892608,568.4265359,568.4259118,436.9250558,436.9257188,0,0,0,0,21.78700899,22.28883924,21.3578852,21.48559049,0.01141986,0.011285236,0.010996183,0.010838438,548.657108,548.6689354,428.3106692,428.3117515
 09/27  09:30:00,27.8,0.015270936,381.1042151,0.272727,21.8339382,22.45463404,21.42479831,21.55461171,0.011588299,0.011465024,0.011078785,0.010934082,587.9628863,587.9481948,443.7478579,443.7480333,0,0,0,0,21.81034794,22.37502491,21.39272667,21.52098044,0.011507123,0.011378647,0.011043277,0.010892608,568.4265359,568.4259118,436.9250558,436.9257188
 09/27  09:40:00,28.16666667,0.015281015,389.1042016,0.272727,21.86381115,22.53004775,21.45579481,21.58754789,0.011663317,0.011544967,0.011105676,0.010966619,606.8841426,606.8532744,449.259028,449.2586691,0,0,0,0,21.8339382,22.45463404,21.42479831,21.55461171,0.011588299,0.011465024,0.011078785,0.010934082,587.9628863,587.9481948,443.7478579,443.7480333
 09/27  09:50:00,28.53333333,0.015283307,386.1041882,0.454545,21.89910147,22.60267593,21.49013195,21.62275832,0.011732315,0.011618774,0.011136558,0.011003021,624.9813279,624.9319473,456.7529391,456.75197,0,0,0,0,21.86381115,22.53004775,21.45579481,21.58754789,0.011663317,0.011544967,0.011105676,0.010966619,606.8841426,606.8532744,449.259028,449.2586691
 09/27  10:00:00,28.9,0.015277513,391.1041749,0.363636,21.9375102,22.67322707,21.52547882,21.65872367,0.011795458,0.011686592,0.011164341,0.011036179,642.3873258,642.3175197,464.3258149,464.3241797,0,0,0,0,21.89910147,22.60267593,21.49013195,21.62275832,0.011732315,0.011618774,0.011136558,0.011003021,624.9813279,624.9319473,456.7529391,456.75197
 09/27  10:10:00,29.26666667,0.015132314,387.1041615,0.363636,21.97062114,22.74007197,21.56010194,21.69430636,0.011853492,0.011749133,0.011187729,0.011064758,659.0317484,658.9393974,471.3387618,471.3363718,0,0,0,0,21.9375102,22.67322707,21.52547882,21.65872367,0.011795458,0.011686592,0.011164341,0.011036179,642.3873258,642.3175197,464.3258149,464.3241797
 09/27  10:20:00,29.63333333,0.014972896,381.1041482,0.272727,21.99603146,22.80240266,21.59184246,21.72804841,0.01190695,0.011806918,0.011202508,0.011084525,674.8191637,674.7017461,476.3668017,476.3635337,0,0,0,0,21.97062114,22.74007197,21.56010194,21.69430636,0.011853492,0.011749133,0.011187729,0.011064758,659.0317484,658.9393974,471.3387618,471.3363718
 09/27  10:30:00,30,0.014798807,383.1041349,0.181818,22.01565095,22.86035327,21.61980385,21.75930725,0.011956125,0.011860239,0.011206462,0.011093265,689.898057,689.7532555,478.8569003,478.8526698,0,0,0,0,21.99603146,22.80240266,21.59184246,21.72804841,0.01190695,0.011806918,0.011202508,0.011084525,674.8191637,674.7017461,476.3668017,476.3635337
 09/27  10:40:00,30.36666667,0.014609588,387.1041216,0.272727,22.03075243,22.91337137,21.64671283,21.78987305,0.012001187,0.011909272,0.011208708,0.011100104,704.437441,704.2632794,481.4859302,481.4806954,0,0,0,0,22.01565095,22.86035327,21.61980385,21.75930725,0.011956125,0.011860239,0.011206462,0.011093265,689.898057,689.7532555,478.8569003,478.8526698
 09/27  10:50:00,30.73333333,0.014404772,382.1041083,0.363636,22.04290095,22.96170055,21.67454622,21.82106683,0.012042271,0.01195416,0.011215345,0.011111151,718.3282645,718.1224171,485.8159118,485.8095767,0,0,0,0,22.03075243,22.91337137,21.64671283,21.78987305,0.012001187,0.011909272,0.011208708,0.011100104,704.437441,704.2632794,481.4859302,481.4806954
 09/27  11:00:00,31.1,0.014183886,386.104095,0.454545,22.05333291,23.00581503,21.70400494,21.85337924,0.012079511,0.011995043,0.011228449,0.011128489,731.6860764,731.4466037,492.5041091,492.4965869,0,0,0,0,22.04290095,22.96170055,21.67454622,21.82106683,0.012042271,0.01195416,0.011215345,0.011111151,718.3282645,718.1224171,485.8159118,485.8095767
 09/27  11:10:00,31.2,0.013880096,382.1040818,0.727273,22.07353306,23.04925605,21.74027404,21.89010306,0.012115607,0.012034631,0.011260133,0.01116424,744.4525904,744.1776467,504.1250062,504.1161455,0,0,0,0,22.05333291,23.00581503,21.70400494,21.85337924,0.012079511,0.011995043,0.011228449,0.011128489,731.6860764,731.4466037,492.5041091,492.4965869
 09/27  11:20:00,31.3,0.013572475,389.1040686,0.545455,22.10576794,23.09351061,21.77814364,21.9276918,0.012152157,0.012074529,0.011293263,0.011201267,756.8280297,756.5168732,515.6300388,515.6197412,0,0,0,0,22.07353306,23.04925605,21.74027404,21.89010306,0.012115607,0.012034631,0.011260133,0.01116424,744.4525904,744.1776467,504.1250062,504.1161455
 09/27  11:30:00,31.4,0.013261002,384.1040554,0.272727,22.14743329,23.13912362,21.81193062,21.96233782,0.012189577,0.012115161,0.011310137,0.011221873,768.6906726,768.3426415,521.8240246,521.8121727,0,0,0,0,22.10576794,23.09351061,21.77814364,21.9276918,0.012152157,0.012074529,0.011293263,0.011201267,756.8280297,756.5168732,515.6300388,515.6197412
 09/27  11:40:00,31.5,0.012945654,388.1040422,0.363636,22.1961006,23.18751258,21.84561924,21.99686409,0.012227732,0.012156396,0.011322102,0.011237413,780.1397894,779.7548811,526.0225018,526.0090481,0,0,0,0,22.14743329,23.13912362,21.81193062,21.96233782,0.012189577,0.012115161,0.011310137,0.011221873,768.6906726,768.3426415,521.8240246,521.8121727
 09/27  11:50:00,31.6,0.01262641,389.1040291,0.454545,22.25075542,23.2394324,21.88289566,22.03388818,0.012266353,0.012197969,0.011339381,0.011258119,791.2018566,790.7803508,531.1905447,531.175468,0,0,0,0,22.1961006,23.18751258,21.84561924,21.99686409,0.012227732,0.012156396,0.011322102,0.011237413,780.1397894,779.7548811,526.0225018,526.0090481
 09/27  12:00:00,31.7,0.012303249,388.104016,0.545455,22.30937391,23.29468207,21.92517983,22.07443033,0.012305185,0.012239631,0.011366099,0.011288124,801.8404383,801.3825782,538.5188067,538.5020713,0,0,0,0,22.25075542,23.2394324,21.88289566,22.03388818,0.012266353,0.012197969,0.011339381,0.011258119,791.2018566,790.7803508,531.1905447,531.175468
 09/27  12:10:00,31.88333333,0.012235043,384.1040029,0.363636,22.32265199,23.3410688,21.96836823,22.11576008,0.012315404,0.012252488,0.011384484,0.011309657,805.0804483,804.5855794,544.1074684,544.0890178,0,0,0,0,22.30937391,23.29468207,21.92517983,22.07443033,0.012305185,0.012239631,0.011366099,0.011288124,801.8404383,801.3825782,538.5188067,538.5020713
 09/27  12:20:00,32.06666667,0.01216382,387.1039898,0.454545,22.32901491,23.38501139,22.01451878,22.15928998,0.012303925,0.012243476,0.011396715,0.011324904,803.800237,803.2678731,549.5113176,549.491157,0,0,0,0,22.32265199,23.3410688,21.96836823,22.11576008,0.012315404,0.012252488,0.011384484,0.011309657,805.0804483,804.5855794,544.1074684,544.0890178
 09/27  12:30:00,32.25,0.012089533,383.1039767,0.181818,22.35453554,23.43225974,22.05918716,22.20202957,0.012280128,0.012222003,0.011387853,0.011318925,800.9761835,800.4062,550.9066769,550.8848211,0,0,0,0,22.32901491,23.38501139,22.01451878,22.15928998,0.012303925,0.012243476,0.011396715,0.011324904,803.800237,803.2678731,549.5113176,549.491157
 09/27  12:40:00,32.43333333,0.012012132,385.1039637,0.181818,22.40177037,23.48497213,22.10399599,22.24505232,0.012248336,0.012192409,0.011362421,0.011296252,798.1133282,797.5067735,549.8580618,549.8345889,0,0,0,0,22.35453554,23.43225974,22.05918716,22.20202957,0.012280128,0.012222003,0.011387853,0.011318925,800.9761835,800.4062,550.9066769,550.8848211
 09/27  12:50:00,32.61666667,0.01193157,386.1039507,0.181818,22.46369106,23.54352384,22.15081615,22.28961531,0.012209167,0.012155319,0.011325678,0.011262148,795.5970617,794.9557926,548.0505859,548.0256136,0,0,0,0,22.40177037,23.48497213,22.10399599,22.24505232,0.012248336,0.012192409,0.011362421,0.011296252,798.1133282,797.5067735,549.8580618,549.8345889
 09/27  13:00:00,32.8,0.0118478,388.1039377,0.272727,22.53307443,23.60723805,22.20201236,22.33730524,0.012161793,0.01210991,0.011284507,0.011223507,793.4131394,792.7393839,547.6270409,547.6007094,0,0,0,0,22.46369106,23.54352384,22.15081615,22.28961531,0.012209167,0.012155319,0.011325678,0.011262148,795.5970617,794.9557926,548.0505859,548.0256136
 09/27  13:10:00,32.8,0.01169094,387.1039247,0.363636,22.64636588,23.6849031,22.25700767,22.38773668,0.012139198,0.012089267,0.011251068,0.011192497,798.2959774,797.5921109,549.5217235,549.4941477,0,0,0,0,22.53307443,23.60723805,22.20201236,22.33730524,0.012161793,0.01210991,0.011284507,0.011223507,793.4131394,792.7393839,547.6270409,547.6007094
 09/27  13:20:00,32.8,0.011534106,389.1039118,0.454545,22.76150198,23.76833608,22.31494352,22.44033046,0.012136799,0.0120888,0.011231541,0.011175305,807.4537953,806.721983,553.9498767,553.9211636,0,0,0,0,22.64636588,23.6849031,22.25700767,22.38773668,0.012139198,0.012089267,0.011251068,0.011192497,798.2959774,797.5921109,549.5217235,549.4941477
 09/27  13:30:00,32.8,0.011377297,383.1038988,0.363636,22.85304498,23.85092653,22.37214859,22.49260293,0.012145437,0.012099327,0.01121776,0.011163768,817.6833552,816.9242219,557.9814706,557.9516683,0,0,0,0,22.76150198,23.76833608,22.31494352,22.44033046,0.012136799,0.0120888,0.011231541,0.011175305,807.4537953,806.721983,553.9498767,553.9211636
 09/27  13:40:00,32.8,0.011220515,381.1038859,0.545455,22.91985949,23.8898565,22.43118743,22.54619322,0.012159987,0.012056933,0.01121774,0.011165906,827.5519604,826.5813816,563.8523711,563.8215193,0,0.274809553,0,0,22.85304498,13,22.37214859,22.49260293,0.012145437,0.009,0.01121776,0.011163768,817.6833552,816.9242219,557.9814706,557.9516683
 09/27  13:50:00,32.8,0.011063759,381.103873,0.272727,22.97049653,23.8899993,22.48637878,22.59721558,0.012178762,0.011964718,0.011213753,0.011163991,836.7895731,835.4541576,566.8085442,566.7767059,0,0.373468994,0,0,22.91985949,13,22.43118743,22.54619322,0.012159987,0.009,0.01121774,0.011165906,827.5519604,826.5813816,563.8523711,563.8215193
 09/27  14:00:00,32.8,0.010907028,388.1038602,0.545455,23.01278962,23.89,22.54327457,22.6493502,0.01220153,0.011874968,0.011222074,0.011174303,845.6499498,843.9575784,571.713662,571.680957,0,0.289662721,0,0,22.97049653,13,22.48637878,22.59721558,0.012178762,0.009,0.011213753,0.011163991,836.7895731,835.4541576,566.8085442,566.7767059
 09/27  14:10:00,32.88333333,0.01090603,391.1038473,0.545455,23.05786286,23.89,22.60262214,22.7030754,0.012219969,0.01177853,0.011233013,0.011187154,854.2659629,852.2187866,578.3112589,578.2778126,0,0.369008249,0,0,23.01278962,13,22.54327457,22.6493502,0.01220153,0.009,0.011222074,0.011174303,845.6499498,843.9575784,571.713662,571.680957
 09/27  14:20:00,32.96666667,0.010904745,381.1038345,0.636364,23.10954819,23.89,22.66541271,22.75904477,0.012228689,0.011670238,0.01124202,0.011197993,862.3964715,859.9993746,586.5907938,586.5566636,0,0.402399408,0,0,23.05786286,13,22.60262214,22.7030754,0.012219969,0.009,0.011233013,0.011187154,854.2659629,852.2187866,578.3112589,578.2778126
 09/27  14:30:00,33.05,0.010903173,391.1038217,0.454545,23.16666727,23.89,22.72730937,22.81433104,0.012225667,0.011549573,0.011233337,0.011191066,870.3149563,867.5713252,592.9879479,592.953268,0,0.434198368,0,0,23.10954819,13,22.66541271,22.75904477,0.012228689,0.009,0.01124202,0.011197993,862.3964715,859.9993746,586.5907938,586.5566636
 09/27  14:40:00,33.13333333,0.01090131,387.1038089,0.363636,23.22674744,23.89,22.78697144,22.86798294,0.012210491,0.011418448,0.01120276,0.011162169,877.9335499,874.8503038,596.3563183,596.3212182,0,0.462823555,0,0,23.16666727,13,22.72730937,22.81433104,0.012225667,0.009,0.011233337,0.011191066,870.3149563,867.5713252,592.9879479,592.953268
 09/27  14:50:00,33.21666667,0.010899152,383.1037961,0.363636,23.28815128,23.89,22.84594928,22.92099639,0.012183151,0.011279077,0.011155351,0.01111637,885.1555642,881.7471617,598.0164098,597.9810122,0,0.48974428,0,0,23.22674744,13,22.78697144,22.86798294,0.012210491,0.009,0.01120276,0.011162169,877.9335499,874.8503038,596.3563183,596.3212182
 09/27  15:00:00,33.3,0.010896701,384.1037834,0.363636,23.35023746,23.89,22.90545291,22.97415672,0.012143588,0.011133263,0.011094988,0.011057551,892.0541318,888.3382499,599.1400239,599.1044773,0,0.515223831,0,0,23.28815128,13,22.84594928,22.92099639,0.012183151,0.009,0.011155351,0.01111637,885.1555642,881.7471617,598.0164098,597.9810122
 09/27  15:10:00,33.21666667,0.010900981,389.1037707,0.363636,23.40817974,23.89,22.96515191,23.02722606,0.012098418,0.010990296,0.011029839,0.010993884,898.7819513,894.7768753,600.3184365,600.2829212,0,0.529065862,0,0,23.35023746,13,22.90545291,22.97415672,0.012143588,0.009,0.011094988,0.011057551,892.0541318,888.3382499,599.1400239,599.1044773
 09/27  15:20:00,33.13333333,0.010904968,389.103758,0.272727,23.46088499,23.89,23.02301938,23.07882625,0.012051872,0.01085572,0.010959604,0.010925072,905.3160892,901.0410314,600.2673468,600.2320349,0,0.541318726,0,0,23.40817974,13,22.96515191,23.02722606,0.012098418,0.009,0.011029839,0.010993884,898.7819513,894.7768753,600.3184365,600.2829212
 09/27  15:30:00,33.05,0.010908662,388.1037453,0.545455,23.50978845,23.89,23.0841978,23.13239842,0.012005419,0.010731114,0.010901857,0.010868694,911.5977186,907.074676,603.4237627,603.3888232,0,0.552383657,0,0,23.46088499,13,23.02301938,23.07882625,0.012051872,0.009,0.010959604,0.010925072,905.3160892,901.0410314,600.2673468,600.2320349
 09/27  15:40:00,32.96666667,0.010912067,391.1037327,0.272727,23.55594948,23.89,23.14262549,23.18383962,0.011959201,0.010616319,0.010838618,0.01080677,917.6870372,912.9377958,604.7903273,604.7559302,0,0.561021084,0,0,23.50978845,13,23.0841978,23.13239842,0.012005419,0.009,0.010901857,0.010868694,911.5977186,907.074676,603.4237627,603.3888232
 09/27  15:50:00,32.88333333,0.010915185,389.10372,0.363636,23.59941533,23.89,23.19998163,23.23424629,0.01191302,0.010510573,0.01077479,0.010744207,923.5274154,918.5752408,605.7339532,605.700258,0,0.568907593,0,0,23.55594948,13,23.14262549,23.18383962,0.011959201,0.009,0.010838618,0.01080677,917.6870372,912.9377958,604.7903273,604.7559302
 09/27  16:00:00,32.8,0.010918017,382.1037074,0.272727,23.64039209,23.89,23.25524948,23.28292069,0.011866709,0.010413063,0.010707057,0.010677689,928.9696121,923.8444182,605.226765,605.1939143,0,0.576136158,0,0,23.59941533,13,23.19998163,23.23424629,0.01191302,0.009,0.01077479,0.010744207,923.5274154,918.5752408,605.7339532,605.700258
 09/27  16:10:00,32.51666667,0.011263129,386.1036948,0.636364,23.66909331,23.89,23.31379979,23.3338912,0.011824932,0.010329565,0.010661226,0.010633027,934.1613852,928.8974312,609.3196406,609.2877924,0,0.561494362,0,0,23.64039209,13,23.25524948,23.28292069,0.011866709,0.009,0.010707057,0.010677689,928.9696121,923.8444182,605.226765,605.1939143
 09/27  16:20:00,32.23333333,0.011594497,383.1036823,0.454545,23.68415412,23.89,23.36956425,23.38316145,0.011790199,0.010262573,0.010624466,0.010597392,939.0739619,933.7071217,613.7045696,613.6738731,0,0.544756733,0,0,23.66909331,13,23.31379979,23.3338912,0.011824932,0.009,0.010661226,0.010633027,934.1613852,928.8974312,609.3196406,609.2877924
 09/27  16:30:00,31.95,0.011912395,390.1036697,0.636364,23.68988564,23.89,23.42423281,23.43179208,0.011762772,0.010211156,0.010602815,0.010576824,943.8872291,938.4448592,620.1710229,620.1416123,0,0.528593388,0,0,23.68415412,13,23.36956425,23.38316145,0.011790199,0.009,0.010624466,0.010597392,939.0739619,933.7071217,613.7045696,613.6738731
 09/27  16:40:00,31.66666667,0.012217089,390.1036572,0.454545,23.6906709,23.89,23.47361789,23.47689768,0.011741909,0.010173125,0.010582556,0.010557606,948.5671693,943.0718745,625.0645312,625.0365039,0,0.511594454,0,0,23.68988564,13,23.42423281,23.43179208,0.011762772,0.009,0.010602815,0.010576824,943.8872291,938.4448592,620.1710229,620.1416123
 09/27  16:50:00,31.38333333,0.012508846,386.1036447,0.363636,23.68901591,23.89,23.51651697,23.51758259,0.011726661,0.010146254,0.010558537,0.010534589,952.9753148,947.4522634,627.0727864,627.0461846,0,0.494193967,0,0,23.6906709,13,23.47361789,23.47689768,0.011741909,0.009,0.010582556,0.010557606,948.5671693,943.0718745,625.0645312,625.0365039
 09/27  17:00:00,31.1,0.012787931,389.1036322,0.363636,23.68582683,23.89,23.5546656,23.55492986,0.011716166,0.010128753,0.010534576,0.010511591,957.1902167,951.663265,627.5788158,627.5536226,0,0.475429296,0,0,23.68901591,13,23.51651697,23.51758259,0.011726661,0.009,0.010558537,0.010534589,952.9753148,947.4522634,627.0727864,627.0461846
 09/27  17:10:00,30.81666667,0.012864255,384.1036197,0.545455,23.60415153,23.89,23.59211174,23.59160501,0.011674357,0.010094832,0.010523786,0.010501726,951.1329544,945.8793361,630.1990868,630.175267,0,0.323452996,0,0,23.68582683,13,23.5546656,23.55492986,0.011716166,0.009,0.010534576,0.010511591,957.1902167,951.663265,627.5788158,627.5536226
 09/27  17:20:00,30.53333333,0.012934347,387.1036073,0.181818,23.49775314,23.89,23.62155184,23.6226794,0.011614991,0.010054474,0.010504178,0.010483009,938.8968505,934.1863011,629.063973,629.041439,0,0.297856567,0,0,23.60415153,13,23.59211174,23.59160501,0.011674357,0.009,0.010523786,0.010501726,951.1329544,945.8793361,630.1990868,630.175267
 09/27  17:30:00,30.25,0.012998364,381.1035949,0.272727,23.40788875,23.89,23.64582997,23.6499891,0.01155297,0.010017878,0.010483382,0.010463069,924.7592475,920.708196,626.4311864,626.4098024,0,0.273208992,0,0,23.49775314,13,23.62155184,23.6226794,0.011614991,0.009,0.010504178,0.010483009,938.8968505,934.1863011,629.063973,629.041439
 09/27  17:40:00,29.96666667,0.013056456,388.1035825,0.363636,23.3422354,23.89,23.66810261,23.67560578,0.011494741,0.009988901,0.010469648,0.010450157,910.9823011,907.5676069,625.0688378,625.048442,0,0.24768342,0,0,23.40788875,13,23.64582997,23.6499891,0.01155297,0.009,0.010483382,0.010463069,924.7592475,920.708196,626.4311864,626.4098024
 09/27  17:50:00,29.68333333,0.013108773,390.1035701,0,23.29314684,23.89,23.68199956,23.69522446,0.011441173,0.009967203,0.010442275,0.010423575,898.0951581,895.2310947,619.4918925,619.4722822,0,0.224162284,0,0,23.3422354,13,23.66810261,23.67560578,0.011494741,0.009,0.010469648,0.010450157,910.9823011,907.5676069,625.0688378,625.048442
 09/27  18:00:00,29.4,0.013155462,385.1035578,0,23.2519078,23.89,23.6895011,23.71010409,0.011391171,0.009951173,0.010405961,0.01038802,885.850533,883.4458465,611.0684849,611.0494169,0,0.200847836,0,0,23.29314684,13,23.68199956,23.69522446,0.011441173,0.009,0.010442275,0.010423575,898.0951581,895.2310947,619.4918925,619.4722822
 09/27  18:10:00,29.13333333,0.013209655,383.1035454,0,23.19957201,23.91236167,23.69450366,23.72281197,0.011331027,0.00993843,0.010365729,0.010348517,870.9890052,868.8234255,601.762225,601.7434473,0,0,0,0,23.2519078,23.89,23.6895011,23.71010409,0.011391171,0.009951173,0.010405961,0.01038802,885.850533,883.4458465,611.0684849,611.0494169
 09/27  18:20:00,28.86666667,0.013258647,382.1035331,0,23.15331707,23.94542723,23.69909569,23.73474432,0.011263686,0.009925432,0.010323963,0.010307449,854.6873392,852.6311248,592.5937441,592.5750283,0,0,0,0,23.19957201,23.91236167,23.69450366,23.72281197,0.011331027,0.00993843,0.010365729,0.010348517,870.9890052,868.8234255,601.762225,601.7434473
 09/27  18:30:00,28.6,0.013302565,391.1035208,0,23.12235613,23.97790296,23.70384743,23.7463047,0.011193583,0.009910408,0.01028129,0.010265445,838.5109664,836.5174743,584.0683017,584.0494832,0,0,0,0,23.15331707,23.94542723,23.69909569,23.73474432,0.011263686,0.009925432,0.010323963,0.010307449,854.6873392,852.6311248,592.5937441,592.5750283
 09/27  18:40:00,28.33333333,0.013341533,390.1035086,0,23.10501721,24.00521675,23.7086936,23.75747831,0.011123018,0.009892938,0.010237704,0.010222501,823.0000509,821.0599819,576.082832,576.0637768,0,0,0,0,23.12235613,23.97790296,23.70384743,23.7463047,0.011193583,0.009910408,0.01028129,0.010265445,838.5109664,836.5174743,584.0683017,584.0494832
 09/27  18:50:00,28.06666667,0.013375674,391.1034963,0,23.09595959,24.02698626,23.71344602,23.76816691,0.011052651,0.009873132,0.010193116,0.010178526,808.2421415,806.3555174,568.516068,568.4966716,0,0,0,0,23.10501721,24.00521675,23.7086936,23.75747831,0.011123018,0.009892938,0.010237704,0.010222501,823.0000509,821.0599819,576.082832,576.0637768
 09/27  19:00:00,27.8,0.013405107,386.1034841,0,23.09084913,24.04416474,23.71795821,23.77829719,0.010982484,0.00985119,0.010147497,0.010133496,794.0458414,792.2120511,561.1683058,561.1484653,0,0,0,0,23.09595959,24.02698626,23.71344602,23.76816691,0.011052651,0.009873132,0.010193116,0.010178526,808.2421415,806.3555174,568.516068,568.4966716
 09/27  19:10:00,27.61666667,0.013375854,388.1034719,0,23.08737907,24.05343537,23.72024078,23.78642914,0.010876906,0.009815406,0.010083047,0.010069899,771.8720319,770.1147065,550.4675414,550.4469243,0,0,0,0,23.09084913,24.04416474,23.71795821,23.77829719,0.010982484,0.00985119,0.010147497,0.010133496,794.0458414,792.2120511,561.1683058,561.1484653
 09/27  19:20:00,27.43333333,0.013345433,390.1034597,0,23.07126065,24.05395559,23.71885131,23.79162894,0.010757462,0.009776306,0.010013289,0.010001125,745.7789298,744.1083827,538.2329765,538.2114035,0,0,0,0,23.08737907,24.05343537,23.72024078,23.78642914,0.010876906,0.009815406,0.010083047,0.010069899,771.8720319,770.1147065,550.4675414,550.4469243
 09/27  19:30:00,27.25,0.013313871,390.1034475,0,23.03896057,24.04639506,23.7133106,23.79360272,0.010643555,0.009741961,0.009949265,0.009938075,719.8081862,718.2218393,526.1739391,526.1513593,0,0,0,0,23.07126065,24.05395559,23.71885131,23.79162894,0.010757462,0.009776306,0.010013289,0.010001125,745.7789298,744.1083827,538.2329765,538.2114035
 09/27  19:40:00,27.06666667,0.013281192,390.1034354,0,22.99438382,24.03183083,23.70364909,23.79237017,0.010542513,0.00971474,0.009894595,0.009884309,695.7110914,694.2011164,515.0079124,514.9843299,0,0,0,0,23.03896057,24.04639506,23.7133106,23.79360272,0.010643555,0.009741961,0.009949265,0.009938075,719.8081862,718.2218393,526.1739391,526.1513593
 09/27  19:50:00,26.88333333,0.013247422,388.1034233,0,22.94244458,24.01123467,23.69003879,23.78803107,0.010454385,0.009693895,0.009848677,0.009839216,673.6834794,672.2415295,504.7487568,504.7241621,0,0,0,0,22.99438382,24.03183083,23.70364909,23.79237017,0.010542513,0.00971474,0.009894595,0.009884309,695.7110914,694.2011164,515.0079124,514.9843299
 09/27  20:00:00,26.7,0.013212585,381.1034112,0,22.88628743,23.98536887,23.6726426,23.78067653,0.01037691,0.009677817,0.009809675,0.009800968,653.2322416,651.8506958,495.0218908,494.9961836,0,0,0,0,22.94244458,24.01123467,23.69003879,23.78803107,0.010454385,0.009693895,0.009848677,0.009839216,673.6834794,672.2415295,504.7487568,504.7241621
 09/27  20:10:00,26.51666667,0.013399195,391.1033991,0,22.8273165,23.95483987,23.65159115,23.77037822,0.010305506,0.009662709,0.009773538,0.009765521,634.699991,633.3743281,486.3205786,486.2938792,0,0,0,0,22.88628743,23.98536887,23.6726426,23.78067653,0.01037691,0.009677817,0.009809675,0.009800968,653.2322416,651.8506958,495.0218908,494.9961836
 09/27  20:20:00,26.33333333,0.013580029,382.1033871,0,22.76601262,23.92013605,23.62698781,23.75719248,0.010237224,0.009646202,0.0097377,0.009730318,617.4655207,616.1911263,478.1311574,478.1034185,0,0,0,0,22.8273165,23.95483987,23.65159115,23.77037822,0.010305506,0.009662709,0.009773538,0.009765521,634.699991,633.3743281,486.3205786,486.2938792
 09/27  20:30:00,26.15,0.01375517,387.103375,0,22.70255168,23.88166375,23.59892134,23.74116801,0.010170653,0.009627297,0.009701016,0.009694216,601.6507128,600.4245413,470.6497827,470.6210817,0,0,0,0,22.76601262,23.92013605,23.62698781,23.75719248,0.010237224,0.009646202,0.0097377,0.009730318,617.4655207,616.1911263,478.1311574,478.1034185
 09/27  20:40:00,25.96666667,0.013924702,389.103363,0,22.63705876,23.83976894,23.56747352,23.72235033,0.010105113,0.009605636,0.009663004,0.009656738,587.2455028,586.0653604,463.923041,463.8935119,0,0,0,0,22.70255168,23.88166375,23.59892134,23.74116801,0.010170653,0.009627297,0.009701016,0.009694216,601.6507128,600.4245413,470.6497827,470.6210817
 09/27  20:50:00,25.78333333,0.014088706,381.103351,0,22.56127987,23.79474901,23.53272197,23.7007831,0.010040145,0.009581044,0.009623383,0.009617606,573.7217529,572.5842006,457.4709741,457.4405333,0,0,0,0,22.63705876,23.83976894,23.56747352,23.72235033,0.010105113,0.009605636,0.009663004,0.009656738,587.2455028,586.0653604,463.923041,463.8935119
 09/27  21:00:00,25.6,0.014247265,391.1033391,0,22.47665046,23.74685994,23.49474074,23.67650844,0.009975331,0.00955337,0.009581898,0.009576568,561.5163058,560.4197703,451.7779893,451.7468632,0,0,0,0,22.56127987,23.79474901,23.53272197,23.7007831,0.010040145,0.009581044,0.009623383,0.009617606,573.7217529,572.5842006,457.4709741,457.4405333
 09/27  21:10:00,25.5,0.014230992,389.1033271,0,22.41184024,23.70278501,23.45748295,23.65218623,0.009912998,0.009525162,0.009541005,0.009536084,550.4166291,549.3594864,446.6644641,446.6328058,0,0,0,0,22.47665046,23.74685994,23.49474074,23.67650844,0.009975331,0.00955337,0.009581898,0.009576568,561.5163058,560.4197703,451.7779893,451.7468632
 09/27  21:20:00,25.4,0.014214335,388.1033152,0,22.37691094,23.66605741,23.42330043,23.62969139,0.009854448,0.009497951,0.009502144,0.009497599,540.2113563,539.1923606,441.9552879,441.923186,0,0,0,0,22.41184024,23.70278501,23.45748295,23.65218623,0.009912998,0.009525162,0.009541005,0.009536084,550.4166291,549.3594864,446.6644641,446.6328058
 09/27  21:30:00,25.3,0.014197301,391.1033033,0,22.36670864,23.63604433,23.39280258,23.60956474,0.009799828,0.009472109,0.009465602,0.009461402,530.9443354,529.9634902,437.7336659,437.7013138,0,0,0,0,22.37691094,23.66605741,23.42330043,23.62969139,0.009854448,0.009497951,0.009502144,0.009497599,540.2113563,539.1923606,441.9552879,441.923186
 09/27  21:40:00,25.2,0.014179894,385.1032914,0,22.37227118,23.61185941,23.36579871,23.59171808,0.00974875,0.009447462,0.009431129,0.009427245,522.2405187,521.2971452,433.6613993,433.6287813,0,0,0,0,22.36670864,23.63604433,23.39280258,23.60956474,0.009799828,0.009472109,0.009465602,0.009461402,530.9443354,529.9634902,437.7336659,437.7013138
 09/27  21:50:00,25.1,0.014162117,385.1032795,0,22.38642304,23.59270586,23.34192319,23.57591572,0.009700724,0.009423716,0.009398355,0.009394762,514.1028308,513.1965975,429.7764207,429.7435806,0,0,0,0,22.37227118,23.61185941,23.36579871,23.59171808,0.00974875,0.009447462,0.009431129,0.009427245,522.2405187,521.2971452,433.6613993,433.6287813
 09/27  22:00:00,25,0.014143976,389.1032677,0,22.40591881,23.57793799,23.32086003,23.56195184,0.009655307,0.009400605,0.00936695,0.009363625,506.7485826,505.8799872,426.3283416,426.2955355,0,0,0,0,22.38642304,23.59270586,23.34192319,23.57591572,0.009700724,0.009423716,0.009398355,0.009394762,514.1028308,513.1965975,429.7764207,429.7435806
 09/27  22:10:00,24.81666667,0.014257749,390.1032559,0,22.28951621,23.52291076,23.27611341,23.53113162,0.009585605,0.009361214,0.009324638,0.009321679,494.6793289,493.8662773,421.9060241,421.8737498,0,0,0,0,22.40591881,23.57793799,23.32086003,23.56195184,0.009655307,0.009400605,0.00936695,0.009363625,506.7485826,505.8799872,426.3283416,426.2955355
 09/27  22:20:00,24.63333333,0.014367238,384.1032441,0,22.1298266,23.44166122,23.21455312,23.48827032,0.009508235,0.00931661,0.009280365,0.009277806,480.2412772,479.4895736,416.7084113,416.6766374,0,0,0,0,22.28951621,23.52291076,23.27611341,23.53113162,0.009585605,0.009361214,0.009324638,0.009321679,494.6793289,493.8662773,421.9060241,421.8737498
 09/27  22:30:00,24.45,0.014472508,387.1032323,0,21.99130927,23.35172826,23.14558408,23.43995799,0.009437735,0.00927623,0.009241287,0.0092391,466.6748886,465.9841031,411.9129113,411.8819529,0,0,0,0,22.1298266,23.44166122,23.21455312,23.48827032,0.009508235,0.00931661,0.009280365,0.009277806,480.2412772,479.4895736,416.7084113,416.6766374
 09/27  22:40:00,24.26666667,0.014573623,381.1032205,0,21.88451668,23.26157421,23.07397869,23.38953558,0.009378966,0.00924311,0.009209383,0.009207516,454.645711,454.0110881,407.3774752,407.347169,0,0,0,0,21.99130927,23.35172826,23.14558408,23.43995799,0.009437735,0.00927623,0.009241287,0.0092391,466.6748886,465.9841031,411.9129113,411.8819529
 09/27  22:50:00,24.08333333,0.014670647,388.1032088,0,21.79664555,23.17313515,23.00105735,23.33792931,0.009331097,0.009216578,0.009183752,0.009182156,444.9689329,444.3891325,403.9018686,403.8728573,0,0,0,0,21.88451668,23.26157421,23.07397869,23.38953558,0.009378966,0.00924311,0.009209383,0.009207516,454.645711,454.0110881,407.3774752,407.347169
 09/27  23:00:00,23.9,0.014763643,382.1031971,0,21.71502306,23.08590973,22.92679278,23.28512358,0.00929167,0.009194933,0.009162764,0.009161396,436.7144295,436.1856371,400.7855859,400.7577687,0,0,0,0,21.79664555,23.17313515,23.00105735,23.33792931,0.009331097,0.009216578,0.009183752,0.009182156,444.9689329,444.3891325,403.9018686,403.8728573
 09/27  23:10:00,23.61666667,0.014664862,383.1031854,0,21.62728641,22.99738975,22.85210755,23.23080733,0.009251552,0.009169726,0.009140522,0.009139342,428.9885344,428.5076682,398.0499482,398.0233533,0,0,0,0,21.71502306,23.08590973,22.92679278,23.28512358,0.00929167,0.009194933,0.009162764,0.009161396,436.7144295,436.1856371,400.7855859,400.7577687
 09/27  23:20:00,23.33333333,0.014564583,384.1031737,0,21.53592448,22.90750502,22.77683968,23.1748041,0.009208224,0.009138963,0.009113859,0.00911283,422.0685604,421.6333484,395.7921361,395.7669815,0,0,0,0,21.62728641,22.99738975,22.85210755,23.23080733,0.009251552,0.009169726,0.009140522,0.009139342,428.9885344,428.5076682,398.0499482,398.0233533
 09/27  23:30:00,23.05,0.014462876,388.1031621,0,21.44437332,22.81665569,22.70069634,23.11707912,0.009161906,0.009103254,0.009082179,0.00908127,416.4512495,416.0606651,394.2797404,394.2566221,0,0,0,0,21.53592448,22.90750502,22.77683968,23.1748041,0.009208224,0.009138963,0.009113859,0.00911283,422.0685604,421.6333484,395.7921361,395.7669815
 09/27  23:40:00,22.76666667,0.014359813,386.1031505,0,21.35362369,22.72508171,22.62350995,23.05766273,0.009113298,0.009063604,0.009045987,0.009045173,411.7630471,411.4141043,393.0800876,393.0590128,0,0,0,0,21.44437332,22.81665569,22.70069634,23.11707912,0.009161906,0.009103254,0.009082179,0.00908127,416.4512495,416.0606651,394.2797404,394.2566221
 09/27  23:50:00,22.48333333,0.014255463,390.1031389,0,21.26317489,22.63283477,22.54522142,22.9965999,0.009062872,0.009020737,0.009005963,0.009005221,408.1333137,407.8238629,392.3801047,392.3613798,0,0,0,0,21.35362369,22.72508171,22.62350995,23.05766273,0.009113298,0.009063604,0.009045987,0.009045173,411.7630471,411.4141043,393.0800876,393.0590128
 09/27  24:00:00,22.2,0.014149894,388.1031273,0,21.1723158,22.53988138,22.46582025,22.93393212,0.009010849,0.008975089,0.008962653,0.008961965,405.1024884,404.8288222,391.8082863,391.7916859,0,0,0,0,21.26317489,22.63283477,22.54522142,22.9965999,0.009062872,0.009020737,0.009005963,0.009005221,408.1333137,407.8238629,392.3801047,392.3613798
 09/28  00:10:00,22.01666667,0.014074286,389.1031157,0,21.08753081,22.44805962,22.38647026,22.87048415,0.008963746,0.008933386,0.008922897,0.008922258,402.5855397,402.3441993,391.3616237,391.3469694,0,0,0,0,21.1723158,22.53988138,22.46582025,22.93393212,0.009010849,0.008975089,0.008962653,0.008961965,405.1024884,404.8288222,391.8082863,391.7916859
 09/28  00:20:00,21.83333333,0.013998364,381.1031042,0,21.00999716,22.35832012,22.30782966,22.80675266,0.008924765,0.008898997,0.008890144,0.008889556,399.8031635,399.588034,390.323566,390.3096161,0,0,0,0,21.08753081,22.44805962,22.38647026,22.87048415,0.008963746,0.008933386,0.008922897,0.008922258,402.5855397,402.3441993,391.3616237,391.3469694
 09/28  00:30:00,21.65,0.013922144,389.1030926,0,20.9372604,22.27070885,22.2300186,22.74287949,0.008893864,0.008872004,0.008864533,0.008863997,397.6943294,397.5041207,389.6896136,389.676853,0,0,0,0,21.00999716,22.35832012,22.30782966,22.80675266,0.008924765,0.008898997,0.008890144,0.008889556,399.8031635,399.588034,390.323566,390.3096161
 09/28  00:40:00,21.46666667,0.013845641,389.1030811,0,20.86660625,22.18488967,22.15291602,22.67884238,0.008869665,0.00885113,0.008844827,0.008844344,396.2005261,396.0339828,389.4432598,389.4321112,0,0,0,0,20.9372604,22.27070885,22.2300186,22.74287949,0.008893864,0.008872004,0.008864533,0.008863997,397.6943294,397.5041207,389.6896136,389.676853
 09/28  00:50:00,21.28333333,0.013768868,383.1030697,0,20.7964246,22.10048127,22.07635574,22.61458219,0.008850674,0.008834967,0.00882965,0.008829217,394.570325,394.4233097,388.8651729,388.8548217,0,0,0,0,20.86660625,22.18488967,22.15291602,22.67884238,0.008869665,0.00885113,0.008844827,0.008844344,396.2005261,396.0339828,389.4432598,389.4321112
 09/28  01:00:00,21.1,0.01369184,385.1030582,0,20.72607596,22.01716982,22.00019563,22.55004866,0.008835679,0.008822375,0.008817889,0.008817505,393.066078,392.9360674,388.2490282,388.2392575,0,0,0,0,20.7964246,22.10048127,22.07635574,22.61458219,0.008850674,0.008834967,0.00882965,0.008829217,394.570325,394.4233097,388.8651729,388.8548217
 09/28  01:10:00,20.91666667,0.013694083,391.1030468,0,20.66129353,21.93635788,21.92530805,22.48587544,0.0088232,0.008811932,0.008808148,0.008807807,392.2947096,392.1819911,388.2297288,388.2214624,0,0,0,0,20.72607596,22.01716982,22.00019563,22.55004866,0.008835679,0.008822375,0.008817889,0.008817505,393.066078,392.9360674,388.2490282,388.2392575
 09/28  01:20:00,20.73333333,0.013694295,381.1030354,0,20.60316625,21.85871155,21.85215606,22.42242895,0.008812329,0.008802785,0.008799593,0.008799291,391.1457967,391.0462923,387.7135637,387.7056935,0,0,0,0,20.66129353,21.93635788,21.92530805,22.48587544,0.0088232,0.008811932,0.008808148,0.008807807,392.2947096,392.1819911,388.2297288,388.2214624
 09/28  01:30:00,20.55,0.013692517,381.103024,0,20.54957071,21.7841334,21.78076106,22.35978086,0.008802616,0.008794531,0.008791838,0.00879157,389.7524918,389.6632075,386.8528353,386.8446557,0,0,0,0,20.60316625,21.85871155,21.85215606,22.42242895,0.008812329,0.008802785,0.008799593,0.008799291,391.1457967,391.0462923,387.7135637,387.7056935
 09/28  01:40:00,20.36666667,0.013688788,391.1030126,0,20.49812635,21.71221148,21.71094954,22.29786758,0.008793822,0.008786971,0.008784699,0.00878446,389.2469547,389.1696812,386.7999499,386.7929528,0,0,0,0,20.54957071,21.7841334,21.78076106,22.35978086,0.008802616,0.008794531,0.008791838,0.00879157,389.7524918,389.6632075,386.8528353,386.8446557
 09/28  01:50:00,20.18333333,0.013683147,383.1030013,0,20.44740691,21.64250967,21.64251667,22.23659735,0.008785771,0.008779965,0.008778048,0.008777834,388.6626288,388.595317,386.5971366,386.5908767,0,0,0,0,20.49812635,21.71221148,21.71094954,22.29786758,0.008793822,0.008786971,0.008784699,0.00878446,389.2469547,389.1696812,386.7999499,386.7929528
 09/28  02:00:00,20,0.013675634,382.1029899,0,20.39683606,21.57466382,21.57528376,22.17588882,0.00877831,0.008773386,0.008771768,0.008771576,387.8493334,387.7896071,386.1046859,386.0984981,0,0,0,0,20.44740691,21.64250967,21.64251667,22.23659735,0.008785771,0.008779965,0.008778048,0.008777834,388.6626288,388.595317,386.5971366,386.5908767
 09/28  02:10:00,19.81666667,0.013517738,386.1029786,0,20.34739947,21.50866945,21.50929577,22.11580517,0.008772233,0.00876806,0.008766695,0.008766524,387.3246203,387.2723347,385.8516144,385.8459186,0,0,0,0,20.39683606,21.57466382,21.57528376,22.17588882,0.00877831,0.008773386,0.008771768,0.008771576,387.8493334,387.7896071,386.1046859,386.0984981
 09/28  02:20:00,19.63333333,0.013361484,391.1029673,0,20.29924752,21.44443344,21.44453487,22.0563654,0.008767887,0.008764352,0.008763201,0.00876305,387.475364,387.4318062,386.2339955,386.2299228,0,0,0,0,20.34739947,21.50866945,21.50929577,22.11580517,0.008772233,0.00876806,0.008766695,0.008766524,387.3246203,387.2723347,385.8516144,385.8459186
 09/28  02:30:00,19.45,0.013206856,387.1029561,0,20.25191555,21.38175996,21.38090927,21.99753659,0.008765162,0.008762172,0.008761201,0.00876107,387.6187988,387.5826292,386.5727695,386.5700021,0,0,0,0,20.29924752,21.44443344,21.44453487,22.0563654,0.008767887,0.008764352,0.008763201,0.00876305,387.475364,387.4318062,386.2339955,386.2299228
 09/28  02:40:00,19.26666667,0.013053839,389.1029448,0,20.20489911,21.32042318,21.31829882,21.93926345,0.008763773,0.008761248,0.008760428,0.008760317,387.8033481,387.7735309,386.9221512,386.9205022,0,0,0,0,20.25191555,21.38175996,21.38090927,21.99753659,0.008765162,0.008762172,0.008761201,0.00876107,387.6187988,387.5826292,386.5727695,386.5700021
 09/28  02:50:00,19.08333333,0.012902416,388.1029336,0,20.15789374,21.26021413,21.25658576,21.88148861,0.008763431,0.008761301,0.00876061,0.008760516,387.9124042,387.8876594,387.1698868,387.1689815,0,0,0,0,20.20489911,21.32042318,21.31829882,21.93926345,0.008763773,0.008761248,0.008760428,0.008760317,387.8033481,387.7735309,386.9221512,386.9205022
 09/28  03:00:00,18.9,0.012752575,387.1029224,0,20.11077264,21.20095467,21.19566517,21.82415985,0.008763897,0.008762103,0.008761521,0.008761444,387.8764059,387.8554232,387.2502729,387.2496648,0,0,0,0,20.15789374,21.26021413,21.25658576,21.88148861,0.008763431,0.008761301,0.00876061,0.008760516,387.9124042,387.8876594,387.1698868,387.1689815
 09/28  03:10:00,18.9,0.012682614,381.1029112,0,20.0692029,21.14402763,21.13640164,21.76788176,0.008764621,0.008763111,0.00876262,0.008762557,387.2617044,387.2419405,386.731628,386.7300916,0,0,0,0,20.11077264,21.20095467,21.19566517,21.82415985,0.008763897,0.008762103,0.008761521,0.008761444,387.8764059,387.8554232,387.2502729,387.2496648
 09/28  03:20:00,18.9,0.012612669,390.1029001,0,20.03427169,21.09011099,21.07925275,21.71299494,0.008765298,0.008764027,0.008763613,0.008763562,387.1511697,387.1340769,386.7037978,386.7024269,0,0,0,0,20.0692029,21.14402763,21.13640164,21.76788176,0.008764621,0.008763111,0.00876262,0.008762557,387.2617044,387.2419405,386.731628,386.7300916
 09/28  03:30:00,18.9,0.01254274,382.102889,0,20.00391814,21.03915806,21.02424147,21.65955167,0.008765848,0.008764778,0.00876443,0.008764388,386.7601688,386.7444889,386.3816364,386.3798458,0,0,0,0,20.03427169,21.09011099,21.07925275,21.71299494,0.008765298,0.008764027,0.008763613,0.008763562,387.1511697,387.1340769,386.7037978,386.7024269
 09/28  03:40:00,18.9,0.012472826,386.1028778,0,19.97588385,20.99081305,20.97119902,21.6074727,0.008766285,0.008765384,0.00876509,0.008765057,386.4950389,386.4809581,386.1749676,386.1730448,0,0,0,0,20.00391814,21.03915806,21.02424147,21.65955167,0.008765848,0.008764778,0.00876443,0.008764388,386.7601688,386.7444889,386.3816364,386.3798458
 09/28  03:50:00,18.9,0.012402927,387.1028667,0,19.94880372,20.94469091,20.91992806,21.55665407,0.00876664,0.008765881,0.008765633,0.008765606,386.4573367,386.4453379,386.1873186,386.1857218,0,0,0,0,19.97588385,20.99081305,20.97119902,21.6074727,0.008766285,0.008765384,0.00876509,0.008765057,386.4950389,386.4809581,386.1749676,386.1730448
 09/28  04:00:00,18.9,0.012333044,391.1028557,0,19.92215965,20.90047131,20.87025,21.50699859,0.008766935,0.008766297,0.008766088,0.008766066,386.8740793,386.8652472,386.6477262,386.6472994,0,0,0,0,19.94880372,20.94469091,20.91992806,21.55665407,0.00876664,0.008765881,0.008765633,0.008765606,386.4573367,386.4453379,386.1873186,386.1857218
 09/28  04:10:00,18.9,0.012402927,382.1028446,0,19.90858556,20.86138677,20.82415719,21.45988085,0.008767442,0.008766905,0.008766729,0.008766712,386.7180316,386.7101757,386.5267345,386.5261565,0,0,0,0,19.92215965,20.90047131,20.87025,21.50699859,0.008766935,0.008766297,0.008766088,0.008766066,386.8740793,386.8652472,386.6477262,386.6472994
 09/28  04:20:00,18.9,0.012472826,384.1028336,0,19.91047306,20.82906029,20.78272788,21.41608472,0.00876818,0.00876773,0.008767581,0.008767568,386.3359459,386.3282063,386.1734655,386.1722746,0,0,0,0,19.90858556,20.86138677,20.82415719,21.45988085,0.008767442,0.008766905,0.008766729,0.008766712,386.7180316,386.7101757,386.5267345,386.5261565
 09/28  04:30:00,18.9,0.01254274,385.1028226,0,19.92323456,20.80344559,20.74606247,21.37574729,0.00876898,0.008768602,0.008768476,0.008768467,386.0348264,386.0274131,385.8968682,385.8953025,0,0,0,0,19.91047306,20.82906029,20.78272788,21.41608472,0.00876818,0.00876773,0.008767581,0.008767568,386.3359459,386.3282063,386.1734655,386.1722746
 09/28  04:40:00,18.9,0.012612669,382.1028116,0,19.94174056,20.78379429,20.71382698,21.33870952,0.008769613,0.008769295,0.00876919,0.008769184,385.5898043,385.5823429,385.472208,385.4700507,0,0,0,0,19.92323456,20.80344559,20.74606247,21.37574729,0.00876898,0.008768602,0.008768476,0.008768467,386.0348264,386.0274131,385.8968682,385.8953025
 09/28  04:50:00,18.9,0.012682614,384.1028006,0,19.96293217,20.76928422,20.6856126,21.30475094,0.008769867,0.0087696,0.008769511,0.008769507,385.2547544,385.2475759,385.1546581,385.1522141,0,0,0,0,19.94174056,20.78379429,20.71382698,21.33870952,0.008769613,0.008769295,0.00876919,0.008769184,385.5898043,385.5823429,385.472208,385.4700507
 09/28  05:00:00,18.9,0.012752575,386.1027897,0,19.985583,20.75923015,20.66106219,21.27367419,0.008769566,0.00876934,0.008769265,0.00876926,385.2054489,385.1992528,385.1208419,385.1187108,0,0,0,0,19.96293217,20.76928422,20.6856126,21.30475094,0.008769867,0.0087696,0.008769511,0.008769507,385.2547544,385.2475759,385.1546581,385.1522141
 09/28  05:10:00,18.9,0.012682614,384.1027788,0,20.00350157,20.75150195,20.63891,21.2446542,0.008773761,0.00877358,0.008773516,0.00877352,385.1391704,385.1338012,385.0676384,385.0657496,0,0,0,0,19.985583,20.75923015,20.66106219,21.27367419,0.008769566,0.00876934,0.008769265,0.00876926,385.2054489,385.1992528,385.1208419,385.1187108
 09/28  05:20:00,18.9,0.012612669,386.1027679,0,20.01548528,20.74483937,20.61836373,21.217164,0.00878507,0.008784943,0.008784887,0.008784912,385.1902899,385.1858861,385.130036,385.1285648,0,0,0,0,20.00350157,20.75150195,20.63891,21.2446542,0.008773761,0.00877358,0.008773516,0.00877352,385.1391704,385.1338012,385.0676384,385.0657496
 09/28  05:30:00,18.9,0.01254274,387.102757,0,20.02352654,20.73882146,20.59911072,21.19098681,0.008803596,0.008803531,0.00880348,0.008803536,385.392843,385.38959,385.3424047,385.3415617,0,0,0,0,20.01548528,20.74483937,20.61836373,21.217164,0.00878507,0.008784943,0.008784887,0.008784912,385.1902899,385.1858861,385.130036,385.1285648
 09/28  05:40:00,18.9,0.012472826,383.1027462,0,20.02984671,20.73340241,20.58106096,21.16605131,0.008828381,0.008828382,0.008828333,0.008828426,385.3087216,385.3058063,385.2660033,385.2651634,0,0,0,0,20.02352654,20.73882146,20.59911072,21.19098681,0.008803596,0.008803531,0.00880348,0.008803536,385.392843,385.38959,385.3424047,385.3415617
 09/28  05:50:00,18.9,0.012402927,381.1027353,0,20.03625862,20.73038038,20.56428455,21.14239437,0.008858345,0.008858412,0.008858361,0.008858495,384.8705297,384.8671127,384.8336465,384.8321533,0,0,0,0,20.02984671,20.73340241,20.58106096,21.16605131,0.008828381,0.008828382,0.008828333,0.008828426,385.3087216,385.3058063,385.2660033,385.2651634
 09/28  06:00:00,18.9,0.012333044,387.1027245,0,20.04341947,20.73021719,20.54880191,21.12002187,0.008892605,0.008892736,0.008892682,0.008892856,384.8178341,384.8148102,384.786563,384.7851967,0,0,0,0,20.03625862,20.73038038,20.56428455,21.14239437,0.008858345,0.008858412,0.008858361,0.008858495,384.8705297,384.8671127,384.8336465,384.8321533
 09/28  06:10:00,19.08333333,0.01240507,388.1027137,0,21.51631742,21.33253756,21.41576828,21.131612,0.009237564,0.009466389,0.01014158,0.008897789,386.3875861,386.3676758,384.9185143,384.9259066,0.52471311,0.905642139,2.163367439,0,28.61483106,28.47125174,28.5253234,21.12704132,0.010662583,0.010825361,0.011306425,0.008894877,385.7004428,385.6853909,384.8606527,384.8655754
 09/28  06:20:00,19.26666667,0.01247692,390.1027029,0,21.18405073,21.27718111,21.30180012,21.14189602,0.009192293,0.009384378,0.009945925,0.008901941,387.8079893,387.7909278,385.1193928,385.1249901,0,0,0,0,21.34255431,21.28384531,21.33612892,21.13408939,0.009205403,0.009411318,0.010017431,0.008898245,386.6956712,386.677487,384.9675695,384.9739803
 09/28  06:30:00,19.45,0.012548584,391.1026922,0,21.11111236,21.16525039,21.11029216,21.15627536,0.009201386,0.009228304,0.009625839,0.008912818,390.0977908,390.1103934,385.480573,385.4856094,0.242168108,0,0.145936081,0,50,21.31920916,50,21.14722524,0.015,0.009412509,0.015,0.008905182,388.6122224,388.5945574,385.222161,385.2279262
 09/28  06:40:00,19.63333333,0.012620049,381.1026815,0,21.11000164,21.14172707,21.11000095,21.17349761,0.009227205,0.009147819,0.009583827,0.008927232,392.4198346,392.4538775,385.472244,385.4769701,0.028373136,0,0.387983819,0,50,21.16525039,50,21.15627536,0.015,0.009228304,0.015,0.008912818,390.0977908,390.1103934,385.480573,385.4856094
 09/28  06:50:00,19.81666667,0.012691302,390.1026708,0,21.11,21.18528955,21.14618186,21.1918509,0.009250037,0.009129394,0.009592466,0.008941642,394.9058892,394.9501082,385.6087361,385.6129889,0.022714028,0,0,0,50,21.14172707,21.11000095,21.17349761,0.015,0.009147819,0.009583827,0.008927232,392.4198346,392.4538775,385.472244,385.4769701
 09/28  07:00:00,20,0.01276233,385.1026601,0,21.11,21.25493848,21.17105774,21.2105835,0.009266275,0.009135909,0.009582736,0.008954306,397.1570124,397.2048993,385.6708983,385.6747513,0.021787403,0,0,0,50,21.18528955,21.14618186,21.1918509,0.015,0.009129394,0.009592466,0.008941642,394.9058892,394.9501082,385.6087361,385.6129889
 09/28  07:10:00,20.73333333,0.013078842,391.1026494,0,21.11,21.33407154,21.18477354,21.23078721,0.009278492,0.009154886,0.009556763,0.008968603,400.8400247,400.8861748,385.9240185,385.9273646,0.000601084,0,0,0,50,21.25493848,21.17105774,21.2105835,0.015,0.009135909,0.009582736,0.008954306,397.1570124,397.2048993,385.6708983,385.6747513
 09/28  07:20:00,21.46666667,0.013393531,381.1026388,0,21.13074458,21.41680932,21.1962883,21.25331618,0.009291543,0.009179173,0.009528173,0.008986445,404.8356025,404.8772045,385.8554636,385.8585624,0,0,0,0,21.11,21.33407154,21.18477354,21.23078721,0.009278492,0.009154886,0.009556763,0.008968603,400.8400247,400.8861748,385.9240185,385.9273646
