Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/28  07:30:00,22.2,0.013705621,385.1026281,0,21.17796428,21.50247349,21.2112341,21.27853717,0.009307733,0.009205957,0.009504591,0.009007855,408.7745482,408.8108849,385.7367454,385.7396617,0,0,0,0,21.13074458,21.41680932,21.1962883,21.25331618,0.009291543,0.009179173,0.009528173,0.008986445,404.8356025,404.8772045,385.8554636,385.8585624
 09/28  07:40:00,22.93333333,0.014014284,387.1026175,0,21.24497466,21.59116696,21.23134843,21.30647453,0.009327056,0.009234237,0.009487638,0.009031933,412.5417077,412.5728959,385.7361814,385.7388743,0,0,0,0,21.17796428,21.50247349,21.2112341,21.27853717,0.009307733,0.009205957,0.009504591,0.009007855,408.7745482,408.8108849,385.7367454,385.7396617
 09/28  07:50:00,23.66666667,0.014318639,389.102607,0,21.32319585,21.68293229,21.25658027,21.33707424,0.009348523,0.009263379,0.009476224,0.009057563,416.1388921,416.1652168,385.9034971,385.9059136,0,0,0,0,21.24497466,21.59116696,21.23134843,21.30647453,0.009327056,0.009234237,0.009487638,0.009031933,412.5417077,412.5728959,385.7361814,385.7388743
 09/28  08:00:00,24.4,0.014617746,390.1025964,0,21.40708607,21.77767464,21.28647761,21.3702992,0.009370958,0.009292654,0.00946868,0.009083675,419.5512247,419.5728803,386.1884777,386.1906041,0,0,0,0,21.32319585,21.68293229,21.25658027,21.33707424,0.009348523,0.009263379,0.009476224,0.009057563,416.1388921,416.1652168,385.9034971,385.9059136
 09/28  08:10:00,24.96666667,0.014827667,382.1025859,0,21.56678419,21.89344979,21.31895754,21.40497448,0.009437518,0.009365498,0.009467432,0.009113232,433.7191149,433.7355938,386.1548836,386.1568364,0,0,0,0,21.40708607,21.77767464,21.28647761,21.3702992,0.009370958,0.009292654,0.00946868,0.009083675,419.5512247,419.5728803,386.1884777,386.1906041
 09/28  08:20:00,25.53333333,0.015032186,382.1025754,0.0909091,21.73520382,22.01887942,21.35438161,21.44147267,0.009532492,0.009466281,0.009478624,0.009152728,453.849054,453.8597973,387.213035,387.2148966,0,0,0,0,21.56678419,21.89344979,21.31895754,21.40497448,0.009437518,0.009365498,0.009467432,0.009113232,433.7191149,433.7355938,386.1548836,386.1568364
 09/28  08:30:00,26.1,0.01523074,389.1025649,0.0909091,21.88360567,22.14362447,21.39177291,21.47921807,0.009637597,0.009576747,0.009500417,0.009200553,475.1669333,475.1716763,389.2496612,389.2514177,0,0,0,0,21.73520382,22.01887942,21.35438161,21.44147267,0.009532492,0.009466281,0.009478624,0.009152728,453.849054,453.8597973,387.213035,387.2148966
 09/28  08:40:00,26.66666667,0.015422745,388.1025544,0.363636,22.00455227,22.26266314,21.43487114,21.52079455,0.009744018,0.009688103,0.009544091,0.009268167,495.2015307,495.1997492,395.4738867,395.4755654,0,0,0,0,21.88360567,22.14362447,21.39177291,21.47921807,0.009637597,0.009576747,0.009500417,0.009200553,475.1669333,475.1716763,389.2496612,389.2514177
 09/28  08:50:00,27.23333333,0.015607588,382.1025439,0.454545,22.10368844,22.37492284,21.48282466,21.56572923,0.009849532,0.009798158,0.009606632,0.009352721,513.1185676,513.1091642,404.8513829,404.8530789,0,0,0,0,22.00455227,22.26266314,21.43487114,21.52079455,0.009744018,0.009688103,0.009544091,0.009268167,495.2015307,495.1997492,395.4738867,395.4755654
 09/28  09:00:00,27.8,0.015784633,389.1025335,0.363636,22.18271233,22.48062939,21.53107936,21.61103433,0.009954378,0.009907184,0.009674165,0.009440495,529.498871,529.4806718,414.0131082,414.0148613,0,0,0,0,22.10368844,22.37492284,21.48282466,21.56572923,0.009849532,0.009798158,0.009606632,0.009352721,513.1185676,513.1091642,404.8513829,404.8530789
 09/28  09:10:00,28.06666667,0.015629356,385.1025231,0.363636,22.23811466,22.57927044,21.57537154,21.65399086,0.010055034,0.010010726,0.009732132,0.009512321,547.9639402,547.9381005,422.7399633,422.7417779,0,0,0,0,22.18271233,22.48062939,21.53107936,21.61103433,0.009954378,0.009907184,0.009674165,0.009440495,529.498871,529.4806718,414.0131082,414.0148613
 09/28  09:20:00,28.33333333,0.015464826,384.1025127,0.363636,22.27329548,22.66953521,21.6156113,21.69442817,0.010151095,0.010108875,0.009782097,0.009572186,567.564378,567.5307228,431.0183466,431.0202167,0,0,0,0,22.23811466,22.57927044,21.57537154,21.65399086,0.010055034,0.010010726,0.009732132,0.009512321,547.9639402,547.9381005,422.7399633,422.7417779
 09/28  09:30:00,28.6,0.015290838,382.1025024,0.454545,22.29475444,22.75066661,21.65402814,21.73373385,0.010243024,0.010202584,0.009832539,0.009630979,587.0178814,586.9747266,440.1998639,440.2017789,0,0,0,0,22.27329548,22.66953521,21.6156113,21.69442817,0.010151095,0.010108875,0.009782097,0.009572186,567.564378,567.5307228,431.0183466,431.0202167
 09/28  09:40:00,28.86666667,0.015107182,388.102492,0.636364,22.31049549,22.82538679,21.69454882,21.77451197,0.010331263,0.01029252,0.009893183,0.009699532,605.8764363,605.8215706,452.6188464,452.6207876,0,0,0,0,22.29475444,22.75066661,21.65402814,21.73373385,0.010243024,0.010202584,0.009832539,0.009630979,587.0178814,586.9747266,440.1998639,440.2017789
 09/28  09:50:00,29.13333333,0.014913649,386.1024817,0.363636,22.32534927,22.89593603,21.73135057,21.81286015,0.010416078,0.010378999,0.009944603,0.00975869,623.9240611,623.8549037,462.5700046,462.5719413,0,0,0,0,22.31049549,22.82538679,21.69454882,21.77451197,0.010331263,0.01029252,0.009893183,0.009699532,605.8764363,605.8215706,452.6188464,452.6207876
 09/28  10:00:00,29.4,0.014710023,382.1024714,0.454545,22.34143163,22.96399791,21.76675177,21.85031025,0.010497622,0.010462168,0.009992168,0.009813793,641.0791082,640.99285,471.4326583,471.4345425,0,0,0,0,22.32534927,22.89593603,21.73135057,21.81286015,0.010416078,0.010378999,0.009944603,0.00975869,623.9240611,623.8549037,462.5700046,462.5719413
 09/28  10:10:00,29.68333333,0.014331472,386.1024611,0.545455,22.37139477,23.03395639,21.80522809,21.88987716,0.010580552,0.010546678,0.01004725,0.009876148,657.5416205,657.4359737,481.2863428,481.2881192,0,0,0,0,22.34143163,22.96399791,21.76675177,21.85031025,0.010497622,0.010462168,0.009992168,0.009813793,641.0791082,640.99285,471.4326583,471.4345425
 09/28  10:20:00,29.96666667,0.013936376,382.1024509,0.454545,22.41823174,23.10815908,21.84595102,21.93105111,0.010667716,0.010635373,0.010106309,0.009942179,673.2889883,673.1619099,490.3139243,490.3155347,0,0,0,0,22.37139477,23.03395639,21.80522809,21.88987716,0.010580552,0.010546678,0.01004725,0.009876148,657.5416205,657.4359737,481.2863428,481.2881192
 09/28  10:30:00,30.25,0.013524399,391.1024406,0.454545,22.4779909,23.18701724,21.88913732,21.97401888,0.01075997,0.010729109,0.010169782,0.010012325,688.5768018,688.4271688,498.6552511,498.6566501,0,0,0,0,22.41823174,23.10815908,21.84595102,21.93105111,0.010667716,0.010635373,0.010106309,0.009942179,673.2889883,673.1619099,490.3139243,490.3155347
 09/28  10:40:00,30.53333333,0.013095206,384.1024304,0.454545,22.54512687,23.2683235,21.93462598,22.01870885,0.010857227,0.0108278,0.010238471,0.010087401,703.2245694,703.051093,506.3824824,506.3836247,0,0,0,0,22.4779909,23.18701724,21.88913732,21.97401888,0.01075997,0.010729109,0.010169782,0.010012325,688.5768018,688.4271688,498.6552511,498.6566501
 09/28  10:50:00,30.81666667,0.01264846,386.1024202,0.454545,22.61572263,23.35057043,21.98214877,22.0649695,0.010959168,0.010931128,0.010312674,0.010167719,717.2889622,717.090652,513.728558,513.7294087,0,0,0,0,22.54512687,23.2683235,21.93462598,22.01870885,0.010857227,0.0108278,0.010238471,0.010087401,703.2245694,703.051093,506.3824824,506.3836247
 09/28  11:00:00,31.1,0.012183823,381.10241,0.454545,22.68780704,23.43295386,22.03143808,22.11264193,0.011065497,0.011038799,0.010392303,0.010253205,730.6966817,730.4724529,520.6805178,520.681045,0,0,0,0,22.61572263,23.35057043,21.98214877,22.0649695,0.010959168,0.010931128,0.010312674,0.010167719,717.2889622,717.090652,513.728558,513.7294087
 09/28  11:10:00,31.1,0.012185869,390.1023999,0.272727,22.74806391,23.51154081,22.07721709,22.15817321,0.011172894,0.011147491,0.010464561,0.01033108,743.6975908,743.4467958,524.8308006,524.8309798,0,0,0,0,22.68780704,23.43295386,22.03143808,22.11264193,0.011065497,0.011038799,0.010392303,0.010253205,730.6966817,730.4724529,520.6805178,520.681045
 09/28  11:20:00,31.1,0.012187916,387.1023898,0.363636,22.79268658,23.58410775,22.12103756,22.20255216,0.011279293,0.011255136,0.010535917,0.010407829,756.2046369,755.9259946,528.4825515,528.482339,0,0,0,0,22.74806391,23.51154081,22.07721709,22.15817321,0.011172894,0.011147491,0.010464561,0.01033108,743.6975908,743.4467958,524.8308006,524.8309798
 09/28  11:30:00,31.1,0.012189963,386.1023797,0.363636,22.82549753,23.65050651,22.16333374,22.24602922,0.011383987,0.011361031,0.010607903,0.010484993,768.1742575,767.8659695,532.2182983,532.217633,0,0,0,0,22.79268658,23.58410775,22.12103756,22.20255216,0.011279293,0.011255136,0.010535917,0.010407829,756.2046369,755.9259946,528.4825515,528.482339
 09/28  11:40:00,31.1,0.012192012,389.1023696,0.363636,22.85267993,23.71222089,22.2046133,22.28891542,0.011486916,0.011465115,0.01068028,0.010562345,779.6949481,779.3552345,536.0771889,536.0760058,0,0,0,0,22.82549753,23.65050651,22.16333374,22.24602922,0.011383987,0.011361031,0.010607903,0.010484993,768.1742575,767.8659695,532.2182983,532.217633
 09/28  11:50:00,31.1,0.012194061,382.1023595,0.363636,22.87812714,23.77083106,22.24523324,22.33143086,0.011588175,0.01156749,0.010752594,0.010639434,790.6182796,790.2448799,539.7569351,539.7551441,0,0,0,0,22.85267993,23.71222089,22.2046133,22.28891542,0.011486916,0.011465115,0.01068028,0.010562345,779.6949481,779.3552345,536.0771889,536.0760058
 09/28  12:00:00,31.1,0.01219611,387.1023495,0.363636,22.9030409,23.82746428,22.28540459,22.37370399,0.011687845,0.011668235,0.010824577,0.010716002,801.1143705,800.7055771,543.3307036,543.3282277,0,0,0,0,22.87812714,23.77083106,22.24523324,22.33143086,0.011588175,0.01156749,0.010752594,0.010639434,790.6182796,790.2448799,539.7569351,539.7551441
 09/28  12:10:00,31.38333333,0.012008341,391.1023394,0.181818,22.88615122,23.87306812,22.32361796,22.41470566,0.011759328,0.011740688,0.010884646,0.01078047,804.4229192,803.9769849,544.2156784,544.2124545,0,0,0,0,22.9030409,23.82746428,22.28540459,22.37370399,0.011687845,0.011668235,0.010824577,0.010716002,801.1143705,800.7055771,543.3307036,543.3282277
 09/28  12:20:00,31.66666667,0.011810769,381.1023294,0.181818,22.86754605,23.8899606,22.36209128,22.45590447,0.011811211,0.01175935,0.010935254,0.010835296,803.051891,802.5848301,543.2100564,543.205991,0,0.176737432,0,0,22.88615122,13,22.32361796,22.41470566,0.011759328,0.009,0.010884646,0.01078047,804.4229192,803.9769849,544.2156784,544.2124545
 09/28  12:30:00,31.95,0.011603175,382.1023195,0.0909091,22.87219608,23.88999988,22.40089235,22.4973439,0.011853808,0.011739356,0.01097523,0.010879315,800.1093891,799.6619306,540.2197594,540.2147853,0,0.224114798,0,0,22.86754605,13,22.36209128,22.45590447,0.011811211,0.009,0.010935254,0.010835296,803.051891,802.5848301,543.2100564,543.205991
 09/28  12:40:00,32.23333333,0.011385335,384.1023095,0.0909091,22.89796772,23.89,22.44025154,22.5391808,0.011892021,0.011706301,0.011008217,0.010916176,797.1394672,796.7341777,536.4435076,536.4375938,0,0.215444308,0,0,22.87219608,13,22.40089235,22.4973439,0.011853808,0.009,0.01097523,0.010879315,800.1093891,799.6619306,540.2197594,540.2147853
 09/28  12:50:00,32.51666667,0.011157026,388.1022996,0.272727,22.93412638,23.89,22.48317223,22.58344903,0.011926954,0.011664714,0.011046188,0.010957864,794.5943457,794.2399915,535.3726851,535.365833,0,0.254360241,0,0,22.89796772,13,22.44025154,22.5391808,0.011892021,0.009,0.011008217,0.010916176,797.1394672,796.7341777,536.4435076,536.4375938
 09/28  13:00:00,32.8,0.010918017,382.1022897,0.272727,22.97329781,23.89,22.52814725,22.62917388,0.011958283,0.011617173,0.01108608,0.011001317,792.25136,791.9494906,536.0205806,536.012761,0,0.271460264,0,0,22.93412638,13,22.48317223,22.58344903,0.011926954,0.009,0.011046188,0.010957864,794.5943457,794.2399915,535.3726851,535.365833
 09/28  13:10:00,32.88333333,0.010918851,385.1022798,0.454545,23.05724904,23.89,22.57565138,22.67669979,0.012009993,0.011576427,0.01113292,0.011051577,796.9700106,796.5635755,539.9762018,539.9673947,0,0.357926069,0,0,22.97329781,13,22.52814725,22.62917388,0.011958283,0.009,0.01108608,0.011001317,792.25136,791.9494906,536.0205806,536.012761
 09/28  13:20:00,32.96666667,0.010919398,384.1022699,0.272727,23.14617616,23.89,22.61979896,22.72207348,0.012071829,0.011541191,0.011171087,0.011093024,805.9195415,805.217155,542.9081779,542.898347,0,0.354953077,0,0,23.05724904,13,22.57565138,22.67669979,0.012009993,0.009,0.01113292,0.011051577,796.9700106,796.5635755,539.9762018,539.9673947
 09/28  13:30:00,33.05,0.010919658,386.10226,0.545455,23.21409673,23.89,22.66465614,22.76798421,0.012132893,0.011509189,0.011214032,0.011139118,816.0918942,814.9903655,548.5958704,548.5849707,0,0.346083108,0,0,23.14617616,13,22.61979896,22.72207348,0.012071829,0.009,0.011171087,0.011093024,805.9195415,805.217155,542.9081779,542.898347
 09/28  13:40:00,33.13333333,0.010919627,386.1022502,0.363636,23.26261022,23.89,22.70748871,22.81221709,0.01218821,0.011475662,0.01124886,0.011176966,826.0480641,824.5268927,553.3879482,553.3759228,0,0.357252438,0,0,23.21409673,13,22.66465614,22.76798421,0.012132893,0.009,0.011214032,0.011139118,816.0918942,814.9903655,548.5958704,548.5849707
 09/28  13:50:00,33.21666667,0.0109193,382.1022404,0.636364,23.3014899,23.89,22.75362571,22.85827396,0.012236721,0.011438036,0.011289225,0.011220231,835.3444882,833.4291067,560.9412135,560.9279818,0,0.369448262,0,0,23.26261022,13,22.70748871,22.81221709,0.01218821,0.009,0.01124886,0.011176966,826.0480641,824.5268927,553.3879482,553.3759228
 09/28  14:00:00,33.3,0.010918679,382.1022306,0.545455,23.33773351,23.89,22.80050645,22.90448259,0.012278769,0.011395584,0.011326628,0.011260418,844.0635993,841.7906213,568.872404,568.8579014,0,0.383026227,0,0,23.3014899,13,22.75362571,22.85827396,0.012236721,0.009,0.011289225,0.011220231,835.3444882,833.4291067,560.9412135,560.9279818
 09/28  14:10:00,33.4,0.010762024,382.1022209,0.363636,23.37286253,23.89,22.84383791,22.94802458,0.012318854,0.011352456,0.011352566,0.011289025,852.3483863,849.749595,573.7057563,573.6899381,0,0.396684686,0,0,23.33773351,13,22.80050645,22.90448259,0.012278769,0.009,0.011326628,0.011260418,844.0635993,841.7906213,568.872404,568.8579014
 09/28  14:20:00,33.5,0.010603294,388.1022111,0.454545,23.40679581,23.89,22.88617027,22.99063225,0.012359761,0.011311726,0.011377877,0.011316899,860.4147221,857.5121743,577.9030527,577.8859208,0,0.408308589,0,0,23.37286253,13,22.84383791,22.94802458,0.012318854,0.009,0.011352566,0.011289025,852.3483863,849.749595,573.7057563,573.6899381
 09/28  14:30:00,33.6,0.010442475,390.1022014,0.0909091,23.43947655,23.89,22.92197215,23.02858752,0.012402404,0.011274508,0.011386875,0.011328354,868.2883604,865.0982366,576.8714344,576.8529982,0,0.419741042,0,0,23.40679581,13,22.88617027,22.99063225,0.012359761,0.009,0.011377877,0.011316899,860.4147221,857.5121743,577.9030527,577.8859208
 09/28  14:40:00,33.7,0.010279554,381.1021917,0.363636,23.47058347,23.89,22.95846479,23.06668355,0.012446821,0.011241444,0.011401772,0.01134561,875.709216,872.2554373,576.5253462,576.5055501,0,0.427095692,0,0,23.43947655,13,22.92197215,23.02858752,0.012402404,0.009,0.011386875,0.011328354,868.2883604,865.0982366,576.8714344,576.8529982
 09/28  14:50:00,33.8,0.010114519,389.102182,0.272727,23.50004256,23.89,22.99474417,23.1042866,0.012492835,0.011212769,0.011419884,0.011365987,882.8947891,879.2009217,576.3848075,576.3636616,0,0.433024991,0,0,23.47058347,13,22.95846479,23.06668355,0.012446821,0.009,0.011401772,0.01134561,875.709216,872.2554373,576.5253462,576.5055501
 09/28  15:00:00,33.9,0.009947354,390.1021723,0.454545,23.52772699,23.89,23.0336139,23.14326606,0.012540295,0.011188832,0.011449905,0.011398185,889.8779099,885.9662764,578.94294,578.9204648,0,0.435447897,0,0,23.50004256,13,22.99474417,23.1042866,0.012492835,0.009,0.011419884,0.011365987,882.8947891,879.2009217,576.3848075,576.3636616
 09/28  15:10:00,33.8,0.010004489,390.1021627,0.181818,23.54908149,23.89,23.06825451,23.17905271,0.012587613,0.011169451,0.011472024,0.011422393,896.6119482,892.508926,579.082098,579.0583023,0,0.429140352,0,0,23.52772699,13,23.0336139,23.14326606,0.012540295,0.009,0.011449905,0.011398185,889.8779099,885.9662764,578.94294,578.9204648
 09/28  15:20:00,33.7,0.010060681,381.1021531,0.363636,23.56332559,23.89,23.10194077,23.21385169,0.012633749,0.011154198,0.011496443,0.011448818,902.8690553,898.6096018,579.69848,579.6733015,0,0.422393964,0,0,23.54908149,13,23.06825451,23.17905271,0.012587613,0.009,0.011472024,0.011422393,896.6119482,892.508926,579.082098,579.0583023
 09/28  15:30:00,33.6,0.010115937,383.1021435,0.272727,23.57222575,23.89,23.13319038,23.24667523,0.012678287,0.011142608,0.011518514,0.011472816,908.7684483,904.3870955,579.7341609,579.7075661,0,0.415282495,0,0,23.56332559,13,23.10194077,23.21385169,0.012633749,0.009,0.011496443,0.011448818,902.8690553,898.6096018,579.69848,579.6733015
 09/28  15:40:00,33.5,0.010170264,385.1021339,0.454545,23.57758631,23.89,23.16526807,23.279723,0.012721111,0.011134392,0.0115479,0.011504057,914.432649,909.9580025,582.0299417,582.0019223,0,0.40690343,0,0,23.57222575,13,23.13319038,23.24667523,0.012678287,0.009,0.011518514,0.011472816,908.7684483,904.3870955,579.7341609,579.7075661
 09/28  15:50:00,33.4,0.010223668,389.1021244,0.272727,23.5804824,23.89,23.19408833,23.31025731,0.012762186,0.011129298,0.011572016,0.011529951,919.9660092,915.4194605,583.2010884,583.1716592,0,0.397941399,0,0,23.57758631,13,23.16526807,23.279723,0.012721111,0.009,0.0115479,0.011504057,914.432649,909.9580025,582.0299417,582.0019223
 09/28  16:00:00,33.3,0.010276155,381.1021149,0.181818,23.58151336,23.89,23.21816566,23.33727424,0.012801476,0.011127072,0.011586149,0.011545791,925.1490135,920.5542745,581.7301124,581.6992116,0,0.388467069,0,0,23.5804824,13,23.19408833,23.31025731,0.012762186,0.009,0.011572016,0.011529951,919.9660092,915.4194605,583.2010884,583.1716592
 09/28  16:10:00,32.93333333,0.010863555,382.1021053,0.0909091,23.58228983,23.89,23.2375585,23.36079775,0.012839176,0.011127478,0.011589993,0.011551271,930.0359143,925.4162718,577.5324614,577.5000478,0,0.380007052,0,0,23.58151336,13,23.21816566,23.33727424,0.012801476,0.009,0.011586149,0.011545791,925.1490135,920.5542745,581.7301124,581.6992116
 09/28  16:20:00,32.56666667,0.011423073,383.1020959,0.272727,23.58359061,23.89,23.25744528,23.38430362,0.012875405,0.011130178,0.011598777,0.011561627,934.7058924,930.0809396,574.8867812,574.8528391,0,0.372057171,0,0,23.58228983,13,23.2375585,23.36079775,0.012839176,0.009,0.011589993,0.011551271,930.0359143,925.4162718,577.5324614,577.5000478
 09/28  16:30:00,32.2,0.011955375,381.1020864,0.363636,23.58536669,23.89,23.27941891,23.40887975,0.012910194,0.011134894,0.011617082,0.011581446,939.1367015,934.5239124,575.0363539,575.000849,0,0.363903317,0,0,23.58359061,13,23.25744528,23.38430362,0.012875405,0.009,0.011598777,0.011561627,934.7058924,930.0809396,574.8867812,574.8528391
 09/28  16:40:00,31.83333333,0.012461126,388.1020769,0.454545,23.58737629,23.89,23.30350686,23.43457408,0.012943527,0.011141273,0.011644803,0.011610621,943.5052028,938.9158538,578.1312546,578.0942026,0,0.356531155,0,0,23.58536669,13,23.27941891,23.40887975,0.012910194,0.009,0.011617082,0.011581446,939.1367015,934.5239124,575.0363539,575.000849
 09/28  16:50:00,31.46666667,0.012940981,386.1020675,0.363636,23.58935336,23.89,23.32620611,23.45905334,0.012975384,0.011149049,0.011671206,0.011638421,947.726997,943.1709996,581.1121644,581.0735369,0,0.349108553,0,0,23.58737629,13,23.30350686,23.43457408,0.012943527,0.009,0.011644803,0.011610621,943.5052028,938.9158538,578.1312546,578.0942026
 09/28  17:00:00,31.1,0.013395595,384.1020581,0.0909091,23.59107549,23.89,23.34217579,23.47872652,0.013005743,0.011158068,0.011680019,0.011648569,951.7211773,947.2102444,579.3840571,579.3438023,0,0.341406599,0,0,23.58935336,13,23.32620611,23.45905334,0.012975384,0.009,0.011671206,0.011638421,947.726997,943.1709996,581.1121644,581.0735369
 09/28  17:10:00,30.91666667,0.013203214,381.1020487,0.363636,23.51879704,23.89,23.35841465,23.49828559,0.013000309,0.011153445,0.011693892,0.011663726,945.4664333,941.1858906,578.7160648,578.674112,0,0.206941892,0,0,23.59107549,13,23.34217579,23.47872652,0.013005743,0.009,0.011680019,0.011648569,951.7211773,947.2102444,579.3840571,579.3438023
 09/28  17:20:00,30.73333333,0.013013293,391.1020394,0.272727,23.42739464,23.89,23.37385306,23.51701688,0.012974482,0.01114324,0.01171043,0.011681498,933.2344397,929.3641026,578.4454663,578.4018605,0,0.197796783,0,0,23.51879704,13,23.35841465,23.49828559,0.013000309,0.009,0.011693892,0.011663726,945.4664333,941.1858906,578.7160648,578.674112
 09/28  17:30:00,30.55,0.012825806,384.10203,0.0909091,23.35705064,23.89,23.38498398,23.5325641,0.012944328,0.011135102,0.011719187,0.011691437,919.2188868,915.8403033,575.4148077,575.3695161,0,0.188857452,0,0,23.42739464,13,23.37385306,23.51701688,0.012974482,0.009,0.01171043,0.011681498,933.2344397,929.3641026,578.4454663,578.4018605
 09/28  17:40:00,30.36666667,0.012640722,387.1020207,0,23.31393863,23.89,23.39146686,23.5446874,0.012917135,0.011132239,0.011718999,0.01169238,905.5307161,902.6363366,569.3942267,569.3472645,0,0.179455588,0,0,23.35705064,13,23.38498398,23.5325641,0.012944328,0.009,0.011719187,0.011691437,919.2188868,915.8403033,575.4148077,575.3695161
 09/28  17:50:00,30.18333333,0.012458015,382.1020114,0,23.28914317,23.89,23.3954301,23.55481517,0.012894451,0.011134828,0.011715933,0.011690399,892.5519585,890.0949479,562.0244483,561.9758026,0,0.171456817,0,0,23.31393863,13,23.39146686,23.5446874,0.012917135,0.009,0.011718999,0.01169238,905.5307161,902.6363366,569.3942267,569.3472645
 09/28  18:00:00,30,0.012277656,383.1020022,0,23.27326629,23.89,23.39830126,23.56391267,0.012875778,0.011142138,0.011713975,0.011689483,880.2625073,878.189982,554.5306771,554.4803817,0,0.163689075,0,0,23.28914317,13,23.3954301,23.55481517,0.012894451,0.009,0.011715933,0.011690399,892.5519585,890.0949479,562.0244483,561.9758026
 09/28  18:10:00,29.63333333,0.012416304,385.1019929,0,23.2291114,23.90418185,23.3991649,23.57137432,0.012849067,0.011165757,0.011714273,0.011690783,865.4929267,863.632149,547.4030265,547.3511594,0,0,0,0,23.27326629,23.89,23.39830126,23.56391267,0.012875778,0.011142138,0.011713975,0.011689483,880.2625073,878.189982,554.5306771,554.4803817
 09/28  18:20:00,29.26666667,0.012543031,391.1019837,0,23.16904183,23.92182335,23.39721938,23.57666662,0.012817675,0.01119867,0.011716255,0.011693729,849.5014081,847.7457719,540.8105022,540.7572054,0,0,0,0,23.2291114,23.90418185,23.3991649,23.57137432,0.012849067,0.011165757,0.011714273,0.011690783,865.4929267,863.632149,547.4030265,547.3511594
 09/28  18:30:00,28.9,0.012658208,391.1019745,0,23.10735893,23.9340025,23.3921685,23.57959159,0.01278544,0.011233743,0.01171883,0.011697231,833.5286,831.8366976,534.6259978,534.5713639,0,0,0,0,23.16904183,23.92182335,23.39721938,23.57666662,0.012817675,0.01119867,0.011716255,0.011693729,849.5014081,847.7457719,540.8105022,540.7572054
 09/28  18:40:00,28.53333333,0.012762201,384.1019653,0,23.04915009,23.93766312,23.38401391,23.58014974,0.01275371,0.01126727,0.011720941,0.011700231,817.9660979,816.326798,528.5747807,528.5187581,0,0,0,0,23.10735893,23.9340025,23.3921685,23.57959159,0.01278544,0.011233743,0.01171883,0.011697231,833.5286,831.8366976,534.6259978,534.5713639
 09/28  18:50:00,28.16666667,0.012855365,383.1019561,0,22.99369081,23.93308949,23.37284936,23.57840335,0.012722197,0.011297809,0.011721699,0.011701845,802.962933,801.373217,522.6402109,522.5827464,0,0,0,0,23.04915009,23.93766312,23.38401391,23.58014974,0.01275371,0.01126727,0.011720941,0.011700231,817.9660979,816.326798,528.5747807,528.5187581
 09/28  19:00:00,27.8,0.012938054,388.101947,0,22.93895191,23.9215022,23.3587679,23.57441476,0.012690073,0.011324778,0.011720364,0.01170133,788.665679,787.1228357,516.9937074,516.9348638,0,0,0,0,22.99369081,23.93308949,23.37284936,23.57840335,0.012722197,0.011297809,0.011721699,0.011701845,802.962933,801.373217,522.6402109,522.5827464
 09/28  19:10:00,27.61666667,0.012993187,389.1019379,0,22.83020789,23.88679626,23.33157718,23.56094036,0.01263666,0.011356709,0.011717125,0.011699279,766.5488876,765.0683125,508.9529578,508.8921836,0,0,0,0,22.93895191,23.9215022,23.3587679,23.57441476,0.012690073,0.011324778,0.011720364,0.01170133,788.665679,787.1228357,516.9937074,516.9348638
 09/28  19:20:00,27.43333333,0.013045396,385.1019288,0,22.70332155,23.84035926,23.29662914,23.5416767,0.012573111,0.011391239,0.011713593,0.011697114,740.3494569,738.9330834,499.581323,499.5182547,0,0,0,0,22.83020789,23.88679626,23.33157718,23.56094036,0.01263666,0.011356709,0.011717125,0.011699279,766.5488876,765.0683125,508.9529578,508.8921836
 09/28  19:30:00,27.25,0.013094728,391.1019197,0,22.59239306,23.79235071,23.25920126,23.52030996,0.012510164,0.011425243,0.011710646,0.011695518,714.4423106,713.0833763,490.4919815,490.4268802,0,0,0,0,22.70332155,23.84035926,23.29662914,23.5416767,0.012573111,0.011391239,0.011713593,0.011697114,740.3494569,738.9330834,499.581323,499.5182547
 09/28  19:40:00,27.06666667,0.013141232,388.1019106,0,22.5160202,23.74684865,23.22162877,23.49848971,0.012452302,0.011457173,0.011708428,0.011694552,690.4284307,689.1188435,482.0722852,482.0054383,0,0,0,0,22.59239306,23.79235071,23.25920126,23.52030996,0.012510164,0.011425243,0.011710646,0.011695518,714.4423106,713.0833763,490.4919815,490.4268802
 09/28  19:50:00,26.88333333,0.013184955,385.1019016,0,22.46435823,23.7032072,23.18437957,23.47656745,0.01240008,0.011486639,0.011706762,0.011694026,668.437163,667.171218,474.2481336,474.1797307,0,0,0,0,22.5160202,23.74684865,23.22162877,23.49848971,0.012452302,0.011457173,0.011708428,0.011694552,690.4284307,689.1188435,482.0722852,482.0054383
 09/28  20:00:00,26.7,0.013225945,384.1018926,0,22.42399173,23.66065627,23.14728173,23.45444173,0.012352727,0.0115137,0.011705411,0.011693712,648.2679847,647.0427315,466.9693872,466.8996387,0,0,0,0,22.46435823,23.7032072,23.18437957,23.47656745,0.01240008,0.011486639,0.011706762,0.011694026,668.437163,667.171218,474.2481336,474.1797307
 09/28  20:10:00,26.6,0.013333175,387.1018836,0,22.39045909,23.61951874,23.11065038,23.43233156,0.012312711,0.011541805,0.011707487,0.011696742,629.8777989,628.6924494,460.372874,460.3022024,0,0,0,0,22.42399173,23.66065627,23.14728173,23.45444173,0.012352727,0.0115137,0.011705411,0.011693712,648.2679847,647.0427315,466.9693872,466.8996387
 09/28  20:20:00,26.5,0.013438655,386.1018746,0,22.36172968,23.57999473,23.07466047,23.41036513,0.012281292,0.011572946,0.011714723,0.011704858,613.0199809,611.8742324,454.3436422,454.2723989,0,0,0,0,22.39045909,23.61951874,23.11065038,23.43233156,0.012312711,0.011541805,0.011707487,0.011696742,629.8777989,628.6924494,460.372874,460.3022024
 09/28  20:30:00,26.4,0.013542398,391.1018656,0,22.33622451,23.54200957,23.03931063,23.38855497,0.012258381,0.011607552,0.011727355,0.011718306,597.7488882,596.64318,449.0280635,448.956803,0,0,0,0,22.36172968,23.57999473,23.07466047,23.41036513,0.012281292,0.011572946,0.011714723,0.011704858,613.0199809,611.8742324,454.3436422,454.2723989
 09/28  20:40:00,26.3,0.013644417,383.1018567,0,22.31263986,23.50535382,23.00451793,23.36685922,0.012243279,0.011645336,0.01174494,0.011736648,583.4968094,582.4301824,443.9291185,443.8578463,0,0,0,0,22.33622451,23.54200957,23.03931063,23.38855497,0.012258381,0.011607552,0.011727355,0.011718306,597.7488882,596.64318,449.0280635,448.956803
 09/28  20:50:00,26.2,0.013744727,384.1018478,0,22.29005688,23.46980042,22.97081777,23.34522526,0.012235186,0.01168586,0.0117669,0.011759308,570.2610135,569.2327481,439.1072206,439.0360536,0,0,0,0,22.31263986,23.50535382,23.00451793,23.36685922,0.012243279,0.011645336,0.01174494,0.011736648,583.4968094,582.4301824,443.9291185,443.8578463
 09/28  21:00:00,26.1,0.013843339,387.1018389,0,22.26791892,23.43515115,22.93815618,23.32360568,0.012233377,0.011728739,0.011792718,0.011785776,558.1819231,557.191915,434.7616733,434.6910028,0,0,0,0,22.29005688,23.46980042,22.97081777,23.34522526,0.012235186,0.01168586,0.0117669,0.011759308,570.2610135,569.2327481,439.1072206,439.0360536
 09/28  21:10:00,25.91666667,0.014013778,387.1018301,0,22.24554917,23.40124207,22.90626805,23.30192021,0.012234802,0.011771234,0.011819537,0.011813193,547.1610597,546.2090306,430.8492993,430.7794756,0,0,0,0,22.26791892,23.43515115,22.93815618,23.32360568,0.012233377,0.011728739,0.011792718,0.011785776,558.1819231,557.191915,434.7616733,434.6910028
 09/28  21:20:00,25.73333333,0.01417876,383.1018212,0,22.22271922,23.36794606,22.87493975,23.28011216,0.012237558,0.011811729,0.011845631,0.011839837,536.891036,535.9758715,427.1132312,427.0442821,0,0,0,0,22.24554917,23.40124207,22.90626805,23.30192021,0.012234802,0.011771234,0.011819537,0.011813193,547.1610597,546.2090306,430.8492993,430.7794756
 09/28  21:30:00,25.55,0.014338366,388.1018124,0,22.19946986,23.3351743,22.84403934,23.25815093,0.012240931,0.01184978,0.011870452,0.011865162,527.5664067,526.6877343,423.7950612,423.7273553,0,0,0,0,22.22271922,23.36794606,22.87493975,23.28011216,0.012237558,0.011811729,0.011845631,0.011839837,536.891036,535.9758715,427.1132312,427.0442821
 09/28  21:40:00,25.36666667,0.014492672,383.1018036,0,22.17590611,23.30283952,22.81348348,23.23601506,0.012244759,0.011885473,0.011893992,0.011889165,518.8757869,518.0323624,420.6255923,420.5591329,0,0,0,0,22.19946986,23.3351743,22.84403934,23.25815093,0.012240931,0.01184978,0.011870452,0.011865162,527.5664067,526.6877343,423.7950612,423.7273553
 09/28  21:50:00,25.18333333,0.014641758,388.1017948,0,22.15206902,23.27086357,22.78320723,23.21368823,0.012249021,0.011919013,0.011916368,0.011911965,511.0098412,510.2011574,417.8350766,417.7701997,0,0,0,0,22.17590611,23.30283952,22.81348348,23.23601506,0.012244759,0.011885473,0.011893992,0.011889165,518.8757869,518.0323624,420.6255923,420.5591329
 09/28  22:00:00,25,0.014785701,381.101786,0,22.12796174,23.23918358,22.75315226,23.19115614,0.012253683,0.011950576,0.011937677,0.011933663,503.5721949,502.7965946,415.0625008,414.99903,0,0,0,0,22.15206902,23.27086357,22.78320723,23.21368823,0.012249021,0.011919013,0.011916368,0.011911965,511.0098412,510.2011574,417.8350766,417.7701997
 09/28  22:10:00,25,0.014853894,391.1017773,0,21.93826873,23.15519341,22.69287559,23.14612124,0.012252151,0.01198555,0.011967136,0.011963646,491.7211877,490.9934066,411.8808321,411.8206164,0,0,0,0,22.12796174,23.23918358,22.75315226,23.19115614,0.012253683,0.011950576,0.011937677,0.011933663,503.5721949,502.7965946,415.0625008,414.99903
 09/28  22:20:00,25,0.014922101,386.1017686,0,21.72202594,23.04523799,22.61639212,23.08827812,0.012247076,0.012019866,0.011999018,0.01199609,477.8132644,477.1375931,408.3041607,408.2477245,0,0,0,0,21.93826873,23.15519341,22.69287559,23.14612124,0.012252151,0.01198555,0.011967136,0.011963646,491.7211877,490.9934066,411.8808321,411.8206164
 09/28  22:30:00,25,0.014990323,381.1017599,0,21.56975485,22.93541352,22.53814425,23.02787762,0.012241399,0.012050315,0.012028251,0.012025833,464.1983669,463.5720053,404.4452996,404.3920442,0,0,0,0,21.72202594,23.04523799,22.61639212,23.08827812,0.012247076,0.012019866,0.011999018,0.01199609,477.8132644,477.1375931,408.3041607,408.2477245
 09/28  22:40:00,25,0.01505856,382.1017512,0,21.4861021,22.83651227,22.46446902,22.9695729,0.012236441,0.012076035,0.012053058,0.012051067,452.3331818,451.7543125,400.8998877,400.8496589,0,0,0,0,21.56975485,22.93541352,22.53814425,23.02787762,0.012241399,0.012050315,0.012028251,0.012025833,464.1983669,463.5720053,404.4452996,404.3920442
 09/28  22:50:00,25,0.015126811,381.1017426,0,21.44242303,22.74961756,22.39644954,22.91432776,0.012232421,0.012097462,0.012073624,0.012071983,442.3572226,441.8250449,397.7999401,397.7527319,0,0,0,0,21.4861021,22.83651227,22.46446902,22.9695729,0.012236441,0.012076035,0.012053058,0.012051067,452.3331818,451.7543125,400.8998877,400.8496589
 09/28  23:00:00,25,0.015195077,384.1017339,0,21.41429055,22.67263132,22.33334204,22.86180094,0.012229169,0.012115356,0.012090714,0.012089358,434.2870752,433.8019651,395.4241896,395.3805289,0,0,0,0,21.44242303,22.74961756,22.39644954,22.91432776,0.012232421,0.012097462,0.012073624,0.012071983,442.3572226,441.8250449,397.7999401,397.7527319
 09/28  23:10:00,24.9,0.015204321,385.1017253,0,21.38516356,22.60201832,22.27425226,22.81150301,0.012224196,0.012128098,0.012105213,0.012104092,427.0924327,426.6539749,393.6821629,393.6424491,0,0,0,0,21.41429055,22.67263132,22.33334204,22.86180094,0.012229169,0.012115356,0.012090714,0.012089358,434.2870752,433.8019651,395.4241896,395.3805289
 09/28  23:20:00,24.8,0.015212834,383.1017167,0,21.35622483,22.53688766,22.21855944,22.76310812,0.01221869,0.012137524,0.012117729,0.012116804,420.529636,420.1354114,392.1670293,392.1309782,0,0,0,0,21.38516356,22.60201832,22.27425226,22.81150301,0.012224196,0.012128098,0.012105213,0.012104092,427.0924327,426.6539749,393.6821629,393.6424491
 09/28  23:30:00,24.7,0.015220625,390.1017082,0,21.3302224,22.47690284,22.16586814,22.71642913,0.012213802,0.012145252,0.012128638,0.012127876,415.3346223,414.9837349,391.3995565,391.3678342,0,0,0,0,21.35622483,22.53688766,22.21855944,22.76310812,0.01221869,0.012137524,0.012117729,0.012116804,420.529636,420.1354114,392.1670293,392.1309782
 09/28  23:40:00,24.6,0.015227698,388.1016996,0,21.3075261,22.42163741,22.11589386,22.67134312,0.012209951,0.012152067,0.012138195,0.012137567,411.1012624,410.7908122,390.9255283,390.8979581,0,0,0,0,21.3302224,22.47690284,22.16586814,22.71642913,0.012213802,0.012145252,0.012128638,0.012127876,415.3346223,414.9837349,391.3995565,391.3678342
 09/28  23:50:00,24.5,0.015234063,383.1016911,0,21.28711328,22.37055359,22.06839617,22.6277477,0.012207104,0.01215823,0.012146597,0.012146082,407.1359436,406.8608212,390.115002,390.090343,0,0,0,0,21.3075261,22.42163741,22.11589386,22.67134312,0.012209951,0.012152067,0.012138195,0.012137567,411.1012624,410.7908122,390.9255283,390.8979581
 09/28  24:00:00,24.4,0.015239726,382.1016826,0,21.26791253,22.32310527,22.02315556,22.5855463,0.012205087,0.012163822,0.012154019,0.012153598,403.4171569,403.1728512,389.0436738,389.0209911,0,0,0,0,21.28711328,22.37055359,22.06839617,22.6277477,0.012207104,0.01215823,0.012146597,0.012146082,407.1359436,406.8608212,390.115002,390.090343
 09/29  00:10:00,24.21666667,0.015329768,386.1016741,0,21.24933989,22.27885746,21.97997786,22.54465331,0.012203556,0.012168715,0.012160433,0.012160088,400.4490089,400.2332926,388.3055837,388.2851335,0,0,0,0,21.26791253,22.32310527,22.02315556,22.5855463,0.012205087,0.012163822,0.012154019,0.012153598,403.4171569,403.1728512,389.0436738,389.0209911
 09/29  00:20:00,24.03333333,0.01541576,390.1016657,0,21.2311624,22.23742571,21.93868409,22.50498671,0.012202299,0.012172881,0.01216588,0.012165599,398.4653685,398.2770598,388.2058788,388.1884407,0,0,0,0,21.24933989,22.27885746,21.97997786,22.54465331,0.012203556,0.012168715,0.012160433,0.012160088,400.4490089,400.2332926,388.3055837,388.2851335
 09/29  00:30:00,23.85,0.015497765,389.1016572,0,21.2132867,22.19846159,21.8991089,22.46646746,0.012201227,0.012176388,0.012170471,0.012170241,397.0134552,396.8500856,388.3464163,388.3319615,0,0,0,0,21.2311624,22.23742571,21.93868409,22.50498671,0.012202299,0.012172881,0.01216588,0.012165599,398.4653685,398.2770598,388.2058788,388.1884407
 09/29  00:40:00,23.66666667,0.01557585,391.1016488,0,21.19565177,22.1616541,21.86110104,22.42902076,0.012200308,0.012179335,0.012174335,0.012174148,395.9988101,395.8578919,388.6779143,388.6663152,0,0,0,0,21.2132867,22.19846159,21.8991089,22.46646746,0.012201227,0.012176388,0.012170471,0.012170241,397.0134552,396.8500856,388.3464163,388.3319615
 09/29  00:50:00,23.48333333,0.015650078,382.1016404,0,21.17820349,22.1267309,21.82452336,22.39257691,0.012199525,0.012181815,0.012177591,0.012177439,394.4766035,394.3532036,388.291483,388.2810255,0,0,0,0,21.19565177,22.1616541,21.86110104,22.42902076,0.012200308,0.012179335,0.012174335,0.012174148,395.9988101,395.8578919,388.6779143,388.6663152
 09/29  01:00:00,23.3,0.015720514,383.1016321,0,21.16089738,22.09345608,21.78925198,22.35707133,0.012198862,0.012183907,0.012180339,0.012180215,392.7987501,392.6896882,387.5723333,387.5622237,0,0,0,0,21.17820349,22.1267309,21.82452336,22.39257691,0.012199525,0.012181815,0.012177591,0.012177439,394.4766035,394.3532036,388.291483,388.2810255
 09/29  01:10:00,23.3,0.015720514,391.1016237,0,21.13800728,22.06007531,21.75422539,22.32179816,0.012198335,0.012185708,0.012182694,0.012182593,391.9313126,391.8366997,387.5162013,387.5075444,0,0,0,0,21.16089738,22.09345608,21.78925198,22.35707133,0.012198862,0.012183907,0.012180339,0.012180215,392.7987501,392.6896882,387.5723333,387.5622237
 09/29  01:20:00,23.3,0.015720514,384.1016154,0,21.10841366,22.02558878,21.71880527,22.28632079,0.012197917,0.012187254,0.012184708,0.012184627,391.044302,390.9619122,387.3143666,387.3067086,0,0,0,0,21.13800728,22.06007531,21.75422539,22.32179816,0.012198335,0.012185708,0.012182694,0.012182593,391.9313126,391.8366997,387.5162013,387.5075444
 09/29  01:30:00,23.3,0.015720514,385.1016071,0,21.07412317,21.98977958,21.68280374,22.25049693,0.012197546,0.012188543,0.012186392,0.012186327,390.1701878,390.0981633,387.0189349,387.0119536,0,0,0,0,21.10841366,22.02558878,21.71880527,22.28632079,0.012197917,0.012187254,0.012184708,0.012184627,391.044302,390.9619122,387.3143666,387.3067086
 09/29  01:40:00,23.3,0.015720514,387.1015988,0,21.03739372,21.95277914,21.64624048,22.21432257,0.012197157,0.012189556,0.012187739,0.012187686,389.5494566,389.4868937,386.887427,386.8813003,0,0,0,0,21.07412317,21.98977958,21.68280374,22.25049693,0.012197546,0.012188543,0.012186392,0.012186327,390.1701878,390.0981633,387.0189349,387.0119536
 09/29  01:50:00,23.3,0.015720514,391.1015905,0,20.99956799,21.91478113,21.60918128,22.17782684,0.012196695,0.012190276,0.012188741,0.012188699,389.4643891,389.4113394,387.2166187,387.2120307,0,0,0,0,21.03739372,21.95277914,21.64624048,22.21432257,0.012197157,0.012189556,0.012187739,0.012187686,389.5494566,389.4868937,386.887427,386.8813003
 09/29  02:00:00,23.3,0.015720514,385.1015823,0,20.96117872,21.87594222,21.57168037,22.14103396,0.012196112,0.012190692,0.012189396,0.012189361,389.1496661,389.1040161,387.2512469,387.2474504,0,0,0,0,20.99956799,21.91478113,21.60918128,22.17782684,0.012196695,0.012190276,0.012188741,0.012188699,389.4643891,389.4113394,387.2166187,387.2120307
 09/29  02:10:00,23.11666667,0.01563454,390.101574,0,20.927988,21.83786446,21.53471236,22.104596,0.012190272,0.01218568,0.012184589,0.012184551,389.0608615,389.0220761,387.4578705,387.4550335,0,0,0,0,20.96117872,21.87594222,21.57168037,22.14103396,0.012196112,0.012190692,0.012189396,0.012189361,389.1496661,389.1040161,387.2512469,387.2474504
 09/29  02:20:00,22.93333333,0.015548279,385.1015658,0,20.90111079,21.80141147,21.4988308,22.06889593,0.012176633,0.012172718,0.012171807,0.012171752,388.7271157,388.6934468,387.3730471,387.3705058,0,0,0,0,20.927988,21.83786446,21.53471236,22.104596,0.012190272,0.01218568,0.012184589,0.012184551,389.0608615,389.0220761,387.4578705,387.4550335
 09/29  02:30:00,22.75,0.015461748,385.1015577,0,20.87855818,21.76670607,21.46414985,22.0340288,0.012155232,0.012151867,0.012151113,0.01215103,388.2412463,388.2114672,387.0970156,387.0943758,0,0,0,0,20.90111079,21.80141147,21.4988308,22.06889593,0.012176633,0.012172718,0.012171807,0.012171752,388.7271157,388.6934468,387.3730471,387.3705058
 09/29  02:40:00,22.56666667,0.015374961,383.1015495,0,20.85816334,21.73355296,21.43058636,21.99995745,0.012127166,0.012124248,0.012123632,0.012123513,387.5796459,387.5526789,386.6122297,386.609133,0,0,0,0,20.87855818,21.76670607,21.46414985,22.0340288,0.012155232,0.012151867,0.012151113,0.01215103,388.2412463,388.2114672,387.0970156,387.0943758
 09/29  02:50:00,22.38333333,0.015287933,381.1015414,0,20.83863214,21.70171444,21.39802154,21.96661588,0.012093637,0.012091082,0.012090587,0.012090427,386.7279574,386.7028718,385.9094675,385.9055985,0,0,0,0,20.85816334,21.73355296,21.43058636,21.99995745,0.012127166,0.012124248,0.012123632,0.012123513,387.5796459,387.5526789,386.6122297,386.609133
 09/29  03:00:00,22.2,0.015200679,386.1015332,0,20.81949135,21.67099191,21.36634765,21.93394615,0.012055621,0.012053362,0.012052972,0.012052771,386.2889746,386.2665954,385.5970315,385.5931989,0,0,0,0,20.83863214,21.70171444,21.39802154,21.96661588,0.012093637,0.012091082,0.012090587,0.012090427,386.7279574,386.7028718,385.9094675,385.9055985
 09/29  03:10:00,22.2,0.015198109,381.1015251,0,20.79382995,21.63942209,21.33435282,21.90113478,0.01201283,0.012010809,0.012010512,0.012010266,385.7367748,385.7164294,385.1515166,385.1474991,0,0,0,0,20.81949135,21.67099191,21.36634765,21.93394615,0.012055621,0.012053362,0.012052972,0.012052771,386.2889746,386.2665954,385.5970315,385.5931989
 09/29  03:20:00,22.2,0.015195541,383.1015171,0,20.76033752,21.60593949,21.30133422,21.8676927,0.011965368,0.011963537,0.011963321,0.01196303,385.2654656,385.2470526,384.7704588,384.7663967,0,0,0,0,20.79382995,21.63942209,21.33435282,21.90113478,0.01201283,0.012010809,0.012010512,0.012010266,385.7367748,385.7164294,385.1515166,385.1474991
 09/29  03:30:00,22.2,0.015192973,387.101509,0,20.72140055,21.57038155,21.267121,21.83347937,0.011913777,0.011912094,0.01191195,0.011911614,385.2379808,385.2223697,384.8200321,384.8166908,0,0,0,0,20.76033752,21.60593949,21.30133422,21.8676927,0.011965368,0.011963537,0.011963321,0.01196303,385.2654656,385.2470526,384.7704588,384.7663967
 09/29  03:40:00,22.2,0.015190407,387.101501,0,20.67967278,21.53297512,21.23178306,21.79851561,0.011858735,0.011857169,0.011857087,0.011856706,385.4579495,385.4453749,385.1055559,385.1032506,0,0,0,0,20.72140055,21.57038155,21.267121,21.83347937,0.011913777,0.011912094,0.01191195,0.011911614,385.2379808,385.2223697,384.8200321,384.8166908
 09/29  03:50:00,22.2,0.015187841,383.101493,0,20.63671382,21.49400573,21.19543965,21.76285904,0.011800876,0.011799399,0.011799373,0.011798949,385.3914261,385.3806554,385.0938338,385.0918823,0,0,0,0,20.67967278,21.53297512,21.23178306,21.79851561,0.011858735,0.011857169,0.011857087,0.011856706,385.4579495,385.4453749,385.1055559,385.1032506
 09/29  04:00:00,22.2,0.015185276,386.101485,0,20.59312978,21.45370599,21.15819176,21.72655928,0.011740727,0.011739319,0.01173934,0.011738876,385.3761096,385.3669771,385.1248749,385.1232824,0,0,0,0,20.63671382,21.49400573,21.19543965,21.76285904,0.011800876,0.011799399,0.011799373,0.011798949,385.3914261,385.3806554,385.0938338,385.0918823
 09/29  04:10:00,22.01666667,0.015097902,387.101477,0,20.55581925,21.41401271,21.12123408,21.69041286,0.011684806,0.011683467,0.011683524,0.011683034,385.5241425,385.5168275,385.3123596,385.3113456,0,0,0,0,20.59312978,21.45370599,21.15819176,21.72655928,0.011740727,0.011739319,0.01173934,0.011738876,385.3761096,385.3669771,385.1248749,385.1232824
 09/29  04:20:00,21.83333333,0.015010331,385.1014691,0,20.52609421,21.37598159,21.08525567,21.65489372,0.011636461,0.011635202,0.011635285,0.011634785,385.5771989,385.5711735,385.3985336,385.3978339,0,0,0,0,20.55581925,21.41401271,21.12123408,21.69041286,0.011684806,0.011683467,0.011683524,0.011683034,385.5241425,385.5168275,385.3123596,385.3113456
 09/29  04:30:00,21.65,0.014922577,382.1014612,0,20.50159328,21.33978803,21.05041933,21.62013149,0.011595917,0.011594748,0.011594846,0.011594352,385.2896753,385.2838407,385.1383015,385.1372504,0,0,0,0,20.52609421,21.37598159,21.08525567,21.65489372,0.011636461,0.011635202,0.011635285,0.011634785,385.5771989,385.5711735,385.3985336,385.3978339
 09/29  04:40:00,21.46666667,0.014834655,390.1014533,0,20.47969135,21.30522797,21.01665054,21.58609726,0.011562086,0.011561011,0.011561117,0.011560641,385.5200148,385.5156588,385.3926384,385.3921909,0,0,0,0,20.50159328,21.33978803,21.05041933,21.62013149,0.011595917,0.011594748,0.011594846,0.011594352,385.2896753,385.2838407,385.1383015,385.1372504
 09/29  04:50:00,21.28333333,0.014746577,388.1014454,0,20.45884907,21.27203906,20.98382681,21.55272668,0.011533728,0.011532748,0.011532857,0.011532405,385.9202178,385.9175705,385.8134326,385.8138074,0,0,0,0,20.47969135,21.30522797,21.01665054,21.58609726,0.011562086,0.011561011,0.011561117,0.011560641,385.5200148,385.5156588,385.3926384,385.3921909
 09/29  05:00:00,21.1,0.014658359,389.1014375,0,20.43847156,21.24000878,20.95184427,21.51996394,0.011509839,0.011508952,0.01150906,0.011508637,386.3838433,386.3827959,386.294551,386.2957313,0,0,0,0,20.45884907,21.27203906,20.98382681,21.55272668,0.011533728,0.011532748,0.011532857,0.011532405,385.9202178,385.9175705,385.8134326,385.8138074
 09/29  05:10:00,21.2,0.014750775,389.1014297,0,20.3989422,21.20375384,20.91739148,21.48556954,0.011472063,0.01147122,0.011471337,0.011470914,386.8171819,386.8174001,386.7426027,386.7444011,0,0,0,0,20.43847156,21.24000878,20.95184427,21.51996394,0.011509839,0.011508952,0.01150906,0.011508637,386.3838433,386.3827959,386.294551,386.2957313
 09/29  05:20:00,21.3,0.014843715,381.1014219,0,20.33652312,21.16042174,20.87858427,21.4482186,0.011411312,0.011410445,0.011410585,0.01141012,386.5085242,386.5079105,386.4449808,386.4459746,0,0,0,0,20.3989422,21.20375384,20.91739148,21.48556954,0.011472063,0.01147122,0.011471337,0.011470914,386.8171819,386.8174001,386.7426027,386.7444011
 09/29  05:30:00,21.4,0.014937184,385.1014141,0,20.25808424,21.10971891,20.83504124,21.40757316,0.011327558,0.011326606,0.01132678,0.011326237,386.1374075,386.1358964,386.0830454,386.0832212,0,0,0,0,20.33652312,21.16042174,20.87858427,21.4482186,0.011411312,0.011410445,0.011410585,0.01141012,386.5085242,386.5079105,386.4449808,386.4459746
 09/29  05:40:00,21.5,0.015031182,383.1014063,0,20.17128793,21.05244428,20.78705697,21.36375003,0.011224516,0.011223433,0.011223645,0.011223001,385.7151835,385.7127514,385.6684361,385.6678269,0,0,0,0,20.25808424,21.10971891,20.83504124,21.40757316,0.011327558,0.011326606,0.01132678,0.011326237,386.1374075,386.1358964,386.0830454,386.0832212
 09/29  05:50:00,21.6,0.015125711,384.1013985,0,20.08107044,20.99130117,20.73513697,21.31702033,0.011106257,0.01110501,0.011105261,0.011104503,385.3941009,385.3911487,385.3539663,385.3528773,0,0,0,0,20.17128793,21.05244428,20.78705697,21.36375003,0.011224516,0.011223433,0.011223645,0.011223001,385.7151835,385.7127514,385.6684361,385.6678269
 09/29  06:00:00,21.7,0.015220777,390.1013908,0,19.98945972,20.92777536,20.6797106,21.26761896,0.010976089,0.010974659,0.010974947,0.010974069,385.6771157,385.6754668,385.6439497,385.6435633,0,0,0,0,20.08107044,20.99130117,20.73513697,21.31702033,0.011106257,0.01110501,0.011105261,0.011104503,385.3941009,385.3911487,385.3539663,385.3528773
 09/29  06:10:00,21.88333333,0.01542474,382.1013831,0,21.51267799,21.21397359,21.33720897,21.27211715,0.011192922,0.011137458,0.011602322,0.01095653,386.9330229,386.9359085,385.4778772,385.4647135,0.542088511,0.410184002,1.636840516,0,28.61543778,28.39706616,28.47698779,21.27125175,0.012141041,0.012101514,0.012433004,0.010967067,386.3762866,386.3777998,385.5457935,385.536278
 09/29  06:20:00,22.06666667,0.0156312,386.1013754,0,21.17340694,21.19631791,21.24425196,21.27545199,0.01114577,0.011099077,0.011483945,0.010941973,388.1667854,388.1688587,385.4898739,385.4786828,0,0,0,0,21.33556076,21.19403137,21.27553973,21.27340185,0.011169385,0.011119361,0.011536196,0.010955069,387.2025768,387.2049691,385.4868544,385.4749403
 09/29  06:30:00,22.25,0.015840184,381.1013677,0,21.11115469,21.14824338,21.11031782,21.27401864,0.011117413,0.011012316,0.011302085,0.010902352,389.9401541,389.9617617,385.3329021,385.3233125,0.284746484,0,0.226775744,0,50,21.21854665,50,21.27621744,0.015,0.011096889,0.015,0.010930337,388.8614401,388.8636878,385.4839163,385.4721985
