Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/29  06:40:00,22.43333333,0.01605172,391.1013601,0,21.11000388,21.1372551,21.11000087,21.26938326,0.011089476,0.010934955,0.011244111,0.010848741,392.4217348,392.4652397,385.4888562,385.4837041,0.06417089,0,0.32047379,0,50,21.14824338,50,21.27401864,0.015,0.011012316,0.015,0.010902352,389.9401541,389.9617617,385.3329021,385.3233125
 09/29  06:50:00,22.61666667,0.016265841,386.1013525,0,21.11000001,21.15484271,21.11890202,21.26330409,0.011061543,0.010875159,0.011193185,0.010793367,394.9061378,394.9695652,385.6382242,385.6357186,0.070320319,0,0,0,50,21.1372551,21.11000087,21.26938326,0.015,0.010934955,0.011244111,0.010848741,392.4217348,392.4652397,385.4888562,385.4837041
 09/29  07:00:00,22.8,0.016482573,383.1013449,0,21.11,21.18285722,21.11000017,21.25669148,0.011036275,0.010827073,0.011127882,0.01074182,397.0261455,397.1059829,385.5890066,385.5874556,0.075403936,0,0.002235668,0,50,21.15484271,50,21.26330409,0.015,0.010875159,0.015,0.010793367,394.9061378,394.9695652,385.6382242,385.6357186
 09/29  07:10:00,23.45,0.016690103,381.1013373,0,21.11,21.2170699,21.11,21.25103589,0.011010916,0.010785976,0.011072407,0.010690842,400.1726028,400.2685731,385.3349064,385.3321569,0.06156085,0,0.081669365,0,50,21.18285722,50,21.25669148,0.015,0.010827073,0.015,0.01074182,397.0261455,397.1059829,385.5890066,385.5874556
 09/29  07:20:00,24.1,0.016883976,391.1013297,0,21.11,21.25518264,21.11,21.24713741,0.010979681,0.010744232,0.011012462,0.010637122,404.3096578,404.4235763,385.4449357,385.4416876,0.05446889,0,0.040867943,0,50,21.2170699,50,21.25103589,0.015,0.010785976,0.015,0.010690842,400.1726028,400.2685731,385.3349064,385.3321569
 09/29  07:30:00,24.75,0.017062923,389.1013222,0,21.11,21.29649149,21.11,21.24525064,0.010939435,0.010697706,0.010945856,0.010578994,408.6003158,408.7308783,385.7176128,385.7151492,0.047326346,0,0.040619056,0,50,21.25518264,50,21.24713741,0.015,0.010744232,0.015,0.010637122,404.3096578,404.4235763,385.4449357,385.4416876
 09/29  07:40:00,25.4,0.017225612,383.1013147,0,21.11,21.34050257,21.11,21.24535032,0.01088936,0.010645072,0.010871933,0.010515866,412.3600087,412.5015783,385.7481632,385.7464554,0.040338001,0,0.03406168,0,50,21.29649149,50,21.24525064,0.015,0.010697706,0.015,0.010578994,408.6003158,408.7308783,385.7176128,385.7151492
 09/29  07:50:00,26.05,0.017370653,390.1013072,0,21.11,21.38690651,21.11,21.24737567,0.010829574,0.010586152,0.010790518,0.01044753,415.9170855,416.0636245,385.912039,385.9110199,0.033413842,0,0.027257054,0,50,21.34050257,50,21.24535032,0.015,0.010645072,0.015,0.010515866,412.3600087,412.5015783,385.7481632,385.7464554
 09/29  08:00:00,26.7,0.017496594,390.1012997,0,21.11,21.43552373,21.11,21.25129878,0.010760317,0.01052098,0.010701438,0.010373824,419.2886673,419.4349564,386.1915671,386.1912579,0.026501322,0,0.02018969,0,50,21.38690651,50,21.24737567,0.015,0.010586152,0.015,0.01044753,415.9170855,416.0636245,385.912039,385.9110199
 09/29  08:10:00,27.15,0.017507938,382.1012923,0,21.16028642,21.50639405,21.11,21.25670586,0.010718224,0.010491806,0.010606845,0.010296232,433.4127526,433.5496872,386.1520742,386.1520482,0,0,0.015341885,0,21.11,21.43552373,50,21.25129878,0.010760317,0.01052098,0.015,0.010373824,419.2886673,419.4349564,386.1915671,386.1912579
 09/29  08:20:00,27.6,0.017505521,386.1012848,0,21.22929292,21.58912862,21.11,21.2633659,0.010691191,0.010481926,0.010508005,0.010215683,453.6612105,453.7837684,386.0772843,386.0772565,0,0,0.010225317,0,21.16028642,21.50639405,50,21.25670586,0.010718224,0.010491806,0.015,0.010296232,433.4127526,433.5496872,386.1520742,386.1520482
 09/29  08:30:00,28.05,0.017488702,390.1012774,0,21.2909769,21.67348452,21.11,21.27123626,0.01066465,0.01047281,0.010405178,0.010132439,475.0479048,475.1541748,386.2165351,386.2165239,0,0,0.004835972,0,21.22929292,21.58912862,50,21.2633659,0.010691191,0.010481926,0.015,0.010215683,453.6612105,453.7837684,386.0772843,386.0772565
 09/29  08:40:00,28.5,0.017456821,389.10127,0,21.33919677,21.75484829,21.11011039,21.28029713,0.010631643,0.010455879,0.010298399,0.01004644,495.0735805,495.1624248,386.4417062,386.441727,0,0,0,0,21.2909769,21.67348452,21.11,21.27123626,0.01066465,0.01047281,0.010405178,0.010132439,475.0479048,475.1541748,386.2165351,386.2165239
 09/29  08:50:00,28.95,0.017409202,382.1012627,0,21.37795023,21.83242065,21.11161994,21.29055326,0.01059058,0.0104293,0.010189147,0.009957545,512.880304,512.9500007,386.3627759,386.362767,0,0,0,0,21.33919677,21.75484829,21.11011039,21.28029713,0.010631643,0.010455879,0.010298399,0.01004644,495.0735805,495.1624248,386.4417062,386.441727
 09/29  09:00:00,29.4,0.017345152,388.1012553,0,21.4123054,21.90677985,21.11527486,21.30201912,0.010541876,0.010393692,0.010078242,0.009865622,529.0542473,529.103245,386.3523668,386.3523576,0,0,0,0,21.37795023,21.83242065,21.11161994,21.29055326,0.01059058,0.0104293,0.010189147,0.009957545,512.880304,512.9500007,386.3627759,386.362767
 09/29  09:10:00,29.4,0.017167799,383.101248,0,21.51589663,21.99869061,21.13184262,21.32222995,0.010531174,0.010391915,0.009998942,0.009799299,547.3152047,547.3483614,386.2865992,386.2865715,0,0,0,0,21.4123054,21.90677985,21.11527486,21.30201912,0.010541876,0.010393692,0.010078242,0.009865622,529.0542473,529.103245,386.3523668,386.3523576
 09/29  09:20:00,29.4,0.016990545,390.1012407,0,21.63387403,22.09899539,21.15626761,21.34783965,0.01054567,0.010412782,0.009941326,0.009750874,566.910785,566.931556,386.3335161,386.3335073,0,0,0,0,21.51589663,21.99869061,21.13184262,21.32222995,0.010531174,0.010391915,0.009998942,0.009799299,547.3152047,547.3483614,386.2865992,386.2865715
 09/29  09:30:00,29.4,0.01681339,383.1012334,0,21.72801412,22.19833978,21.18333967,21.3753508,0.010568683,0.010441176,0.009892788,0.00971003,586.3660248,586.3750425,386.301581,386.3015613,0,0,0,0,21.63387403,22.09899539,21.15626761,21.34783965,0.01054567,0.010412782,0.009941326,0.009750874,566.910785,566.931556,386.3335161,386.3335073
 09/29  09:40:00,29.4,0.016636332,389.1012261,0,21.79272589,22.29187706,21.21025545,21.40287613,0.010591891,0.010469478,0.009847011,0.009671512,605.1946931,605.1910873,386.3364028,386.3363968,0,0,0,0,21.72801412,22.19833978,21.18333967,21.3753508,0.010568683,0.010441176,0.009892788,0.00971003,586.3660248,586.3750425,386.301581,386.3015613
 09/29  09:50:00,29.4,0.016459373,384.1012189,0,21.83691764,22.37808515,21.23604883,21.429758,0.010613042,0.010495603,0.009802207,0.009633798,623.1229536,623.1047745,386.313451,386.3134361,0,0,0,0,21.79272589,22.29187706,21.21025545,21.40287613,0.010591891,0.010469478,0.009847011,0.009671512,605.1946931,605.1910873,386.3364028,386.3363968
 09/29  10:00:00,29.4,0.016282512,390.1012117,0,21.87362383,22.45727135,21.26064895,21.45593762,0.010632225,0.010519624,0.00975833,0.00959682,640.3359219,640.3011731,386.3781539,386.3781655,0,0,0,0,21.83691764,22.37808515,21.23604883,21.429758,0.010613042,0.010495603,0.009802207,0.009633798,623.1229536,623.1047745,386.313451,386.3134361
 09/29  10:10:00,29.86666667,0.016240711,390.1012045,0,21.89766082,22.52703603,21.28260043,21.48041817,0.010647759,0.01053982,0.009713514,0.009558662,656.8685946,656.8150959,386.5062833,386.5063473,0,0,0,0,21.87362383,22.45727135,21.26064895,21.45593762,0.010632225,0.010519624,0.00975833,0.00959682,640.3359219,640.3011731,386.3781539,386.3781655
 09/29  10:20:00,30.33333333,0.016182532,382.1011973,0,21.90623887,22.58612211,21.30100855,21.50256182,0.010658672,0.010555201,0.00966664,0.009518184,672.543853,672.4687961,386.475226,386.475272,0,0,0,0,21.89766082,22.52703603,21.28260043,21.48041817,0.010647759,0.01053982,0.009713514,0.009558662,656.8685946,656.8150959,386.5062833,386.5063473
 09/29  10:30:00,30.8,0.016107229,388.1011902,0,21.90110374,22.63450905,21.31559184,21.52213138,0.010664775,0.010565578,0.009617406,0.009475081,687.5807331,687.4815221,386.4698119,386.469854,0,0,0,0,21.90623887,22.58612211,21.30100855,21.50256182,0.010658672,0.010555201,0.00966664,0.009518184,672.543853,672.4687961,386.475226,386.475272
 09/29  10:40:00,31.26666667,0.016014041,389.101183,0,21.88732265,22.67411744,21.32694703,21.53947899,0.010666243,0.010571131,0.009565886,0.009429441,702.0479419,701.9219564,386.5313762,386.5314474,0,0,0,0,21.90110374,22.63450905,21.31559184,21.52213138,0.010664775,0.010565578,0.009617406,0.009475081,687.5807331,687.4815221,386.4698119,386.469854
 09/29  10:50:00,31.73333333,0.015902187,382.1011759,0,21.86911398,22.7067638,21.33565259,21.55495332,0.010663333,0.010572126,0.00951225,0.009381442,715.7803215,715.6244525,386.4705028,386.4705381,0,0,0,0,21.88732265,22.67411744,21.32694703,21.53947899,0.010666243,0.010571131,0.009565886,0.009429441,702.0479419,701.9219564,386.5313762,386.5314474
 09/29  11:00:00,32.2,0.015770866,382.1011688,0,21.84871035,22.73367576,21.34206561,21.56876285,0.010656288,0.010568811,0.009456649,0.009331247,728.8376748,728.6490097,386.3228521,386.3228045,0,0,0,0,21.86911398,22.7067638,21.33565259,21.55495332,0.010663333,0.010572126,0.00951225,0.009381442,715.7803215,715.6244525,386.4705028,386.4705381
 09/29  11:10:00,32.01666667,0.015658167,390.1011618,0,21.83462635,22.75770974,21.34749485,21.58176525,0.01064909,0.010565184,0.009402928,0.009282707,741.4945717,741.2712279,386.327275,386.327235,0,0,0,0,21.84871035,22.73367576,21.34206561,21.56876285,0.010656288,0.010568811,0.009456649,0.009331247,728.8376748,728.6490097,386.3228521,386.3228045
 09/29  11:20:00,31.83333333,0.015545904,389.1011547,0,21.82996457,22.7801644,21.35255014,21.59436382,0.010644185,0.010563705,0.009353415,0.00923816,753.7159271,753.4563449,386.4189638,386.4189828,0,0,0,0,21.83462635,22.75770974,21.34749485,21.58176525,0.01064909,0.010565184,0.009402928,0.009282707,741.4945717,741.2712279,386.327275,386.327235
 09/29  11:30:00,31.65,0.015434081,388.1011477,0,21.83279292,22.80169387,21.35749747,21.60673835,0.010642343,0.010565151,0.009308787,0.00919829,765.4409974,765.1438945,386.5132134,386.5132914,0,0,0,0,21.82996457,22.7801644,21.35255014,21.59436382,0.010644185,0.010563705,0.009353415,0.00923816,753.7159271,753.4563449,386.4189638,386.4189828
 09/29  11:40:00,31.46666667,0.015322701,381.1011407,0,21.84315298,22.82411941,21.36311399,21.61941725,0.010643546,0.010569512,0.009268949,0.009163014,776.5134643,776.1774753,386.4333158,386.4333338,0,0,0,0,21.83279292,22.80169387,21.35749747,21.60673835,0.010642343,0.010565151,0.009308787,0.00919829,765.4409974,765.1438945,386.5132134,386.5132914
 09/29  11:50:00,31.28333333,0.015211766,389.1011337,0,21.86082033,22.84891187,21.36998908,21.63280931,0.010647588,0.010576587,0.009233622,0.009132058,787.2015443,786.8264843,386.4270951,386.4271089,0,0,0,0,21.84315298,22.82411941,21.36311399,21.61941725,0.010643546,0.010569512,0.009268949,0.009163014,776.5134643,776.1774753,386.4333158,386.4333338
 09/29  12:00:00,31.1,0.015101279,385.1011268,0,21.88372293,22.87648262,21.37826728,21.6470292,0.010654286,0.0105862,0.009202553,0.009105179,797.4365944,797.022253,386.4075037,386.407503,0,0,0,0,21.86082033,22.84891187,21.36998908,21.63280931,0.010647588,0.010576587,0.009233622,0.009132058,787.2015443,786.8264843,386.4270951,386.4271089
 09/29  12:10:00,30.55,0.01528345,388.1011198,0,21.8613711,22.89491668,21.38839169,21.66239361,0.010636149,0.010570789,0.009172933,0.009079575,800.4091346,799.9549906,386.4346193,386.4346396,0,0,0,0,21.88372293,22.87648262,21.37826728,21.6470292,0.010654286,0.0105862,0.009202553,0.009105179,797.4365944,797.022253,386.4075037,386.407503
 09/29  12:20:00,30,0.015437638,383.1011129,0,21.83027571,22.91003477,21.40047079,21.67899795,0.010601366,0.010538568,0.009142971,0.009053458,798.7714075,798.2763212,386.3798278,386.3798041,0,0,0,0,21.8613711,22.89491668,21.38839169,21.66239361,0.010636149,0.010570789,0.009172933,0.009079575,800.4091346,799.9549906,386.4346193,386.4346396
 09/29  12:30:00,29.45,0.015565173,390.101106,0,21.8165078,22.92766194,21.41447015,21.69684201,0.010560235,0.01049987,0.009112004,0.009026175,795.7582184,795.2223118,386.4247625,386.4247762,0,0,0,0,21.83027571,22.91003477,21.40047079,21.67899795,0.010601366,0.010538568,0.009142971,0.009053458,798.7714075,798.2763212,386.3798278,386.3798041
 09/29  12:40:00,28.9,0.015667351,388.1010991,0,21.82006071,22.9482427,21.42949726,21.71534413,0.010517794,0.010459748,0.009079904,0.008997602,792.7371492,792.1611634,386.5001969,386.5002716,0,0,0,0,21.8165078,22.92766194,21.41447015,21.69684201,0.010560235,0.01049987,0.009112004,0.009026175,795.7582184,795.2223118,386.4247625,386.4247762
 09/29  12:50:00,28.35,0.015745433,382.1010923,0,21.83209913,22.97036327,21.44484562,21.73403533,0.010475312,0.010419485,0.009046677,0.008967753,789.8934918,789.2781752,386.4401324,386.4401533,0,0,0,0,21.82006071,22.9482427,21.42949726,21.71534413,0.010517794,0.010459748,0.009079904,0.008997602,792.7371492,792.1611634,386.5001969,386.5002716
 09/29  13:00:00,27.8,0.015800642,381.1010855,0,21.84593301,22.99266435,21.4601431,21.75266167,0.010432629,0.010378924,0.009012316,0.008936626,787.2082694,786.5547097,386.2692702,386.2691446,0,0,0,0,21.83209913,22.97036327,21.44484562,21.73403533,0.010475312,0.010419485,0.009046677,0.008967753,789.8934918,789.2781752,386.4401324,386.4401533
 09/29  13:10:00,27.7,0.015786461,390.1010786,0,21.90385894,23.02512191,21.47424637,21.77044107,0.010415557,0.010363959,0.008978258,0.00890567,791.7415668,791.0523063,386.2598742,386.2597469,0,0,0,0,21.84593301,22.99266435,21.4601431,21.75266167,0.010432629,0.010378924,0.009012316,0.008936626,787.2082694,786.5547097,386.2692702,386.2691446
 09/29  13:20:00,27.6,0.015771825,383.1010719,0,21.96663896,23.06079966,21.48663775,21.78699951,0.010414854,0.010365327,0.008945387,0.008875772,800.4715524,799.7482992,386.2133063,386.2131432,0,0,0,0,21.90385894,23.02512191,21.47424637,21.77044107,0.010415557,0.010363959,0.008978258,0.00890567,791.7415668,791.0523063,386.2598742,386.2597469
 09/29  13:30:00,27.5,0.01575674,385.1010651,0,22.01368269,23.09306837,21.49707658,21.80214341,0.010419811,0.010372286,0.008913964,0.008847201,810.372671,809.6166058,386.1609712,386.1607676,0,0,0,0,21.96663896,23.06079966,21.48663775,21.78699951,0.010414854,0.010365327,0.008945387,0.008875772,800.4715524,799.7482992,386.2133063,386.2131432
 09/29  13:40:00,27.4,0.015741209,391.1010583,0,22.04232001,23.12065188,21.50609725,21.8162012,0.010425274,0.01037967,0.008883956,0.008819929,820.1644823,819.3764751,386.24793,386.2478161,0,0,0,0,22.01368269,23.09306837,21.49707658,21.80214341,0.010419811,0.010372286,0.008913964,0.008847201,810.372671,809.6166058,386.1609712,386.1607676
 09/29  13:50:00,27.3,0.01572524,391.1010516,0,22.0587708,23.14416308,21.51430769,21.82955989,0.010429923,0.010386159,0.00885526,0.008793856,829.4553806,828.6354658,386.4206293,386.4206835,0,0,0,0,22.04232001,23.12065188,21.50609725,21.8162012,0.010425274,0.01037967,0.008883956,0.008819929,820.1644823,819.3764751,386.24793,386.2478161
 09/29  14:00:00,27.2,0.015708837,388.1010449,0,22.06876234,23.16465394,21.52194511,21.84236637,0.010433868,0.010391864,0.00882778,0.008768893,838.1728883,837.3203072,386.5504565,386.5506327,0,0,0,0,22.0587708,23.14416308,21.51430769,21.82955989,0.010429923,0.010386159,0.00885526,0.008793856,829.4553806,828.6354658,386.4206293,386.4206835
 09/29  14:10:00,27.48333333,0.015348261,389.1010382,0,22.08120635,23.18434217,21.52987192,21.8551964,0.010438639,0.010398325,0.008802623,0.008746149,846.4550558,845.5692036,386.6579421,386.6582162,0,0,0,0,22.06876234,23.16465394,21.52194511,21.84236637,0.010433868,0.010391864,0.00882778,0.008768893,838.1728883,837.3203072,386.5504565,386.5506327
 09/29  14:20:00,27.76666667,0.014970794,386.1010316,0,22.09953015,23.20442809,21.53856414,21.86837685,0.010445149,0.01040646,0.008780437,0.008726278,854.3200654,853.4004777,386.6892004,386.6894939,0,0,0,0,22.08120635,23.18434217,21.52987192,21.8551964,0.010438639,0.010398325,0.008802623,0.008746149,846.4550558,845.5692036,386.6579421,386.6582162
 09/29  14:30:00,28.05,0.014576077,389.1010249,0,22.12140901,23.22562551,21.54824849,21.8820732,0.010453652,0.010416525,0.008761359,0.008709419,861.8997231,860.9466146,386.743763,386.7441002,0,0,0,0,22.09953015,23.20442809,21.53856414,21.86837685,0.010445149,0.01040646,0.008780437,0.008726278,854.3200654,853.4004777,386.6892004,386.6894939
 09/29  14:40:00,28.33333333,0.014163749,385.1010183,0,22.14500504,23.24764249,21.5588126,21.8962248,0.010464095,0.010428472,0.008745284,0.008695474,869.12129,868.1347503,386.7352428,386.735557,0,0,0,0,22.12140901,23.22562551,21.54824849,21.8820732,0.010453652,0.010416525,0.008761359,0.008709419,861.8997231,860.9466146,386.743763,386.7441002
 09/29  14:50:00,28.61666667,0.013733445,384.1010117,0,22.16925858,23.27003528,21.57009387,21.91073498,0.010476354,0.010442179,0.008732054,0.008684286,875.9920715,874.9722809,386.6611036,386.6613266,0,0,0,0,22.14500504,23.24764249,21.5588126,21.8962248,0.010464095,0.010428472,0.008745284,0.008695474,869.12129,868.1347503,386.7352428,386.735557
 09/29  15:00:00,28.9,0.013284803,387.1010051,0,22.19373801,23.29248676,21.58197076,21.92553172,0.010490319,0.010457536,0.008721519,0.008675711,882.6277654,881.575337,386.6263667,386.6265437,0,0,0,0,22.16925858,23.27003528,21.57009387,21.91073498,0.010476354,0.010442179,0.008732054,0.008684286,875.9920715,874.9722809,386.6611036,386.6613266
 09/29  15:10:00,28.8,0.013545947,391.1009986,0,22.21464602,23.31376968,21.59380103,21.94018767,0.010505772,0.010474328,0.008713448,0.008669521,889.1199373,888.0357173,386.7183226,386.7185919,0,0,0,0,22.19373801,23.29248676,21.58197076,21.92553172,0.010490319,0.010457536,0.008721519,0.008675711,882.6277654,881.575337,386.6263667,386.6265437
 09/29  15:20:00,28.7,0.013803774,381.1009921,0,22.23094729,23.33319666,21.60519812,21.95443931,0.010522564,0.010492408,0.00870767,0.008665548,895.1928226,894.0764738,386.6556827,386.6558722,0,0,0,0,22.21464602,23.31376968,21.59380103,21.94018767,0.010505772,0.010474328,0.008713448,0.008669521,889.1199373,888.0357173,386.7183226,386.7185919
 09/29  15:30:00,28.6,0.0140583,390.1009856,0,22.24365957,23.35063827,21.61603979,21.96819608,0.010540611,0.010511694,0.008704066,0.008663677,901.0964192,899.9483608,386.6776593,386.6778653,0,0,0,0,22.23094729,23.33319666,21.60519812,21.95443931,0.010522564,0.010492408,0.00870767,0.008665548,895.1928226,894.0764738,386.6556827,386.6558722
 09/29  15:40:00,28.5,0.014309548,384.1009791,0,22.25365627,23.3659479,21.62624754,21.98139533,0.010559859,0.010532135,0.008702545,0.00866382,906.7010616,905.5211313,386.6446641,386.6448248,0,0,0,0,22.24365957,23.35063827,21.61603979,21.96819608,0.010540611,0.010511694,0.008704066,0.008663677,901.0964192,899.9483608,386.6776593,386.6778653
 09/29  15:50:00,28.4,0.014557535,384.1009726,0,22.26123362,23.37910865,21.63578755,21.99400406,0.010580264,0.010553687,0.008703024,0.008665898,912.0237138,910.8117663,386.5631742,386.5632363,0,0,0,0,22.25365627,23.3659479,21.62624754,21.98139533,0.010559859,0.010532135,0.008702545,0.00866382,906.7010616,905.5211313,386.6446641,386.6448248
 09/29  16:00:00,28.3,0.014802281,383.1009662,0,22.26668378,23.39019129,21.64464976,22.00600538,0.01060178,0.010576306,0.008705425,0.008669832,917.0818595,915.8377979,386.4406867,386.4406064,0,0,0,0,22.26123362,23.37910865,21.63578755,21.99400406,0.010580264,0.010553687,0.008703024,0.008665898,912.0237138,910.8117663,386.5631742,386.5632363
 09/29  16:10:00,28.21666667,0.014808918,384.1009597,0,22.26856445,23.39874651,21.65253263,22.01718564,0.010622028,0.010597608,0.008707366,0.008673244,921.9284461,920.6523352,386.3264689,386.3262604,0,0,0,0,22.26668378,23.39019129,21.64464976,22.00600538,0.01060178,0.010576306,0.008705425,0.008669832,917.0818595,915.8377979,386.4406867,386.4406064
 09/29  16:20:00,28.13333333,0.014815064,386.1009533,0,22.26747927,23.40480471,21.65933211,22.02746097,0.01063957,0.01061615,0.008707398,0.008674684,926.6207263,925.3127979,386.2721242,386.2718613,0,0,0,0,22.26856445,23.39874651,21.65253263,22.01718564,0.010622028,0.010597608,0.008707366,0.008673244,921.9284461,920.6523352,386.3264689,386.3262604
 09/29  16:30:00,28.05,0.014820722,391.1009469,0,22.26469417,23.40833644,21.6649954,22.03678086,0.010654001,0.010631528,0.00870509,0.008673724,931.2561648,929.9170175,386.3670739,386.3669347,0,0,0,0,22.26747927,23.40480471,21.65933211,22.02746097,0.01063957,0.01061615,0.008707398,0.008674684,926.6207263,925.3127979,386.2721242,386.2718613
 09/29  16:40:00,27.96666667,0.014825899,383.1009406,0,22.26126819,23.40945518,21.66951601,22.04512592,0.010665402,0.010643825,0.008700491,0.008670415,935.5930817,934.2224689,386.3624088,386.3622694,0,0,0,0,22.26469417,23.40833644,21.6649954,22.03678086,0.010654001,0.010631528,0.00870509,0.008673724,931.2561648,929.9170175,386.3670739,386.3669347
 09/29  16:50:00,27.88333333,0.014830598,391.1009342,0,22.25770477,23.4083534,21.67293516,22.05250973,0.010673966,0.010653238,0.008693765,0.008664924,939.831789,938.4303642,386.449149,386.4491205,0,0,0,0,22.26126819,23.40945518,21.66951601,22.04512592,0.010665402,0.010643825,0.008700491,0.008670415,935.5930817,934.2224689,386.3624088,386.3622694
 09/29  17:00:00,27.8,0.014834821,384.1009279,0,22.25398127,23.4049917,21.67527949,22.05893746,0.010679872,0.010659948,0.00868506,0.0086574,943.8032355,942.3711513,386.4511274,386.4511022,0,0,0,0,22.25770477,23.4083534,21.67293516,22.05250973,0.010673966,0.010653238,0.008693765,0.008664924,939.831789,938.4303642,386.449149,386.4491205
 09/29  17:10:00,27.61666667,0.014752578,391.1009216,0,22.17452058,23.38080967,21.67635899,22.06426806,0.010648908,0.010629639,0.008675974,0.008649448,937.7197674,936.2565044,386.5415696,386.5416579,0,0,0,0,22.25398127,23.4049917,21.67527949,22.05893746,0.010679872,0.010659948,0.00868506,0.0086574,943.8032355,942.3711513,386.4511274,386.4511022
 09/29  17:20:00,27.43333333,0.014670162,385.1009154,0,22.07367294,23.34460345,21.67609582,22.06843487,0.010596412,0.010577697,0.008667453,0.008642013,925.4294292,923.9332235,386.5650404,386.5651541,0,0,0,0,22.17452058,23.38080967,21.67635899,22.06426806,0.010648908,0.010629639,0.008675974,0.008649448,937.7197674,936.2565044,386.5415696,386.5416579
 09/29  17:30:00,27.25,0.014587588,391.1009091,0,21.98454598,23.30556613,21.67452627,22.0714484,0.010538455,0.010520245,0.008659749,0.008635353,911.4762734,909.9467777,386.6657497,386.6659873,0,0,0,0,22.07367294,23.34460345,21.67609582,22.06843487,0.010596412,0.010577697,0.008667453,0.008642013,925.4294292,923.9332235,386.5650404,386.5651541
 09/29  17:40:00,27.06666667,0.014504864,386.1009029,0,21.92270971,23.2676352,21.67168508,22.07331966,0.010482394,0.01046467,0.008652801,0.008629407,897.7906365,896.2286178,386.7114895,386.7117758,0,0,0,0,21.98454598,23.30556613,21.67452627,22.0714484,0.010538455,0.010520245,0.008659749,0.008635353,911.4762734,909.9467777,386.6657497,386.6659873
 09/29  17:50:00,26.88333333,0.014422003,382.1008967,0,21.88220948,23.23171806,21.66770621,22.07412865,0.010429871,0.010412624,0.008646477,0.008624044,884.781403,883.1888643,386.618054,386.6182055,0,0,0,0,21.92270971,23.2676352,21.67168508,22.07331966,0.010482394,0.01046467,0.008652801,0.008629407,897.7906365,896.2286178,386.7114895,386.7117758
 09/29  18:00:00,26.7,0.014339017,390.1008905,0,21.85303434,23.19754704,21.66270223,22.07394417,0.010380486,0.010363709,0.008640655,0.008619146,872.6158423,870.9968263,386.6304068,386.6305688,0,0,0,0,21.88220948,23.23171806,21.66770621,22.07412865,0.010429871,0.010412624,0.008646477,0.008624044,884.781403,883.1888643,386.618054,386.6182055
 09/29  18:10:00,26.6,0.014512262,385.1008843,0,21.804282,23.15861823,21.65649994,22.07264542,0.010323909,0.010307561,0.008636596,0.008615974,857.9318473,856.2897308,386.6201507,386.6202923,0,0,0,0,21.85303434,23.19754704,21.66270223,22.07394417,0.010380486,0.010363709,0.008640655,0.008619146,872.6158423,870.9968263,386.6304068,386.6305688
 09/29  18:20:00,26.5,0.014682909,389.1008782,0,21.7495617,23.11705938,21.64900273,22.07016219,0.010264886,0.010248944,0.008634956,0.008615189,841.9491608,840.2874406,386.667647,386.6678476,0,0,0,0,21.804282,23.15861823,21.65649994,22.07264542,0.010323909,0.010307561,0.008636596,0.008615974,857.9318473,856.2897308,386.6201507,386.6202923
 09/29  18:30:00,26.4,0.014850974,389.100872,0,21.70083808,23.07538319,21.64021203,22.06649009,0.010208156,0.010192613,0.00863576,0.008616816,825.9627379,824.2848515,386.7540511,386.7543627,0,0,0,0,21.7495617,23.11705938,21.64900273,22.07016219,0.010264886,0.010248944,0.008634956,0.008615189,841.9491608,840.2874406,386.667647,386.6678476
 09/29  18:40:00,26.3,0.015016478,391.1008659,0,21.66037082,23.03468672,21.63017333,22.0616557,0.010155666,0.010140526,0.008638752,0.0086206,810.6066752,808.9163239,386.8977552,386.8982549,0,0,0,0,21.70083808,23.07538319,21.64021203,22.06649009,0.010208156,0.010192613,0.00863576,0.008616816,825.9627379,824.2848515,386.7540511,386.7543627
 09/29  18:50:00,26.2,0.015179439,390.1008599,0,21.62552464,22.99509,21.61893816,22.05569175,0.010107592,0.010092857,0.008643616,0.008626227,795.9629822,794.2637106,387.0443487,387.0450348,0,0,0,0,21.66037082,23.03468672,21.63017333,22.0616557,0.010155666,0.010140526,0.008638752,0.0086206,810.6066752,808.9163239,386.8977552,386.8982549
 09/29  19:00:00,26.1,0.015339876,383.1008538,0,21.59330991,22.95557925,21.60655049,22.04862791,0.010063498,0.01004917,0.008650063,0.008633408,781.8176934,780.1122123,387.0205664,387.0211887,0,0,0,0,21.62552464,22.99509,21.61893816,22.05569175,0.010107592,0.010092857,0.008643616,0.008626227,795.9629822,794.2637106,387.0443487,387.0450348
 09/29  19:10:00,26.1,0.015412654,390.1008478,0,21.46108414,22.88447378,21.57639826,22.02837306,0.009995344,0.009981603,0.008660578,0.008644987,759.9375618,758.2269652,387.1172591,387.1179821,0,0,0,0,21.59330991,22.95557925,21.60655049,22.04862791,0.010063498,0.01004917,0.008650063,0.008633408,781.8176934,780.1122123,387.0205664,387.0211887
 09/29  19:20:00,26.1,0.015485448,388.1008417,0,21.30853066,22.79718449,21.53596076,22.00008555,0.009914879,0.009901814,0.008672799,0.008658431,734.1549283,732.4412748,387.2238298,387.2246534,0,0,0,0,21.46108414,22.88447378,21.57639826,22.02837306,0.009995344,0.009981603,0.008660578,0.008644987,759.9375618,758.2269652,387.1172591,387.1179821
 09/29  19:30:00,26.1,0.015558259,390.1008357,0,21.19099343,22.70917464,21.49305073,21.96928044,0.009834643,0.00982226,0.008684766,0.008671604,708.5792844,706.8684807,387.3995031,387.4005251,0,0,0,0,21.30853066,22.79718449,21.53596076,22.00008555,0.009914879,0.009901814,0.008672799,0.008658431,734.1549283,732.4412748,387.2238298,387.2246534
 09/29  19:40:00,26.1,0.015631087,382.1008298,0,21.11435732,22.62696263,21.45117566,21.93849724,0.009760183,0.009748459,0.008695688,0.008683641,684.5882822,682.8873028,387.2526412,387.253347,0,0,0,0,21.19099343,22.70917464,21.49305073,21.96928044,0.009834643,0.00982226,0.008684766,0.008671604,708.5792844,706.8684807,387.3995031,387.4005251
 09/29  19:50:00,26.1,0.015703931,390.1008238,0,21.06348245,22.55134957,21.4110253,21.90830636,0.00969242,0.009681325,0.008705456,0.008694421,662.9444269,661.2637771,387.259251,387.2599095,0,0,0,0,21.11435732,22.62696263,21.45117566,21.93849724,0.009760183,0.009748459,0.008695688,0.008683641,684.5882822,682.8873028,387.2526412,387.253347
 09/29  20:00:00,26.1,0.015776792,390.1008179,0,21.02401528,22.48122743,21.37230022,21.87857403,0.009630631,0.009620142,0.008714174,0.008704058,643.4122287,641.7616942,387.4149625,387.4158209,0,0,0,0,21.06348245,22.55134957,21.4110253,21.90830636,0.00969242,0.009681325,0.008705456,0.008694421,662.9444269,661.2637771,387.259251,387.2599095
 09/29  20:10:00,25.81666667,0.015899251,389.100812,0,20.99870129,22.41815373,21.33627061,21.85021301,0.009573767,0.009563862,0.008721748,0.008712472,625.5876733,623.97503,387.5833114,387.5843779,0,0,0,0,21.02401528,22.48122743,21.37230022,21.87857403,0.009630631,0.009620142,0.008714174,0.008704058,643.4122287,641.7616942,387.4149625,387.4158209
 09/29  20:20:00,25.53333333,0.016012485,381.1008061,0,20.98742014,22.36280821,21.30362968,21.8237606,0.009521024,0.00951168,0.008728091,0.008719582,608.8781246,607.3080451,387.3711913,387.3718149,0,0,0,0,20.99870129,22.41815373,21.33627061,21.85021301,0.009573767,0.009563862,0.008721748,0.008712472,625.5876733,623.97503,387.5833114,387.5843779
 09/29  20:30:00,25.25,0.01611673,382.1008002,0,20.98640801,22.31482853,21.27441935,21.79932269,0.009471838,0.009463032,0.008733147,0.008725341,593.3417469,591.8187012,386.9793953,386.9793031,0,0,0,0,20.98742014,22.36280821,21.30362968,21.8237606,0.009521024,0.00951168,0.008728091,0.008719582,608.8781246,607.3080451,387.3711913,387.3718149
 09/29  20:40:00,24.96666667,0.016212214,389.1007944,0,20.99154135,22.27342371,21.24838846,21.77680432,0.009425775,0.009417485,0.008736888,0.008729726,579.3293566,577.8586465,386.8719104,386.8716399,0,0,0,0,20.98640801,22.31482853,21.27441935,21.79932269,0.009471838,0.009463032,0.008733147,0.008725341,593.3417469,591.8187012,386.9793953,386.9793031
 09/29  20:50:00,24.68333333,0.016299167,382.1007885,0,21.00004172,22.23777373,21.22523605,21.75606801,0.009382456,0.009374657,0.008739293,0.008732718,566.3558193,564.9399047,386.6634852,386.6628807,0,0,0,0,20.99154135,22.27342371,21.24838846,21.77680432,0.009425775,0.009417485,0.008736888,0.008729726,579.3293566,577.8586465,386.8719104,386.8716399
 09/29  21:00:00,24.4,0.016377812,384.1007827,0,21.01048446,22.20717428,21.20469688,21.73699058,0.009341528,0.009334195,0.008740339,0.008734302,554.4167464,553.0573747,386.4420617,386.4411256,0,0,0,0,21.00004172,22.23777373,21.22523605,21.75606801,0.009382456,0.009374657,0.008739293,0.008732718,566.3558193,564.9399047,386.6634852,386.6628807
 09/29  21:10:00,24.03333333,0.016173499,382.100777,0,21.00875299,22.17730351,21.18436963,21.71799159,0.009301388,0.009294491,0.00873876,0.008733213,543.3613663,542.0589768,386.1515035,386.1501419,0,0,0,0,21.01048446,22.20717428,21.20469688,21.73699058,0.009341528,0.009334195,0.008740339,0.008734302,554.4167464,553.0573747,386.4420617,386.4411256
 09/29  21:20:00,23.66666667,0.015969246,386.1007712,0,20.99136328,22.14563771,21.16281291,21.69810284,0.009261074,0.00925458,0.008733892,0.008728788,533.3261487,532.080959,386.0110197,386.0095246,0,0,0,0,21.00875299,22.17730351,21.18436963,21.71799159,0.009301388,0.009294491,0.00873876,0.008733213,543.3613663,542.0589768,386.1515035,386.1501419
 09/29  21:30:00,23.3,0.015765141,381.1007655,0,20.96236102,22.11151422,21.1396072,21.67702336,0.009220275,0.009214151,0.00872568,0.008720978,523.9773345,522.7877305,385.7585286,385.7567173,0,0,0,0,20.99136328,22.14563771,21.16281291,21.69810284,0.009261074,0.00925458,0.008733892,0.008728788,533.3261487,532.080959,386.0110197,386.0095246
 09/29  21:40:00,22.93333333,0.015561271,386.1007597,0,20.92683072,22.07510905,21.11480134,21.65476239,0.00917898,0.009173193,0.008714341,0.008710003,515.5013895,514.3662324,385.6445561,385.6426931,0,0,0,0,20.96236102,22.11151422,21.1396072,21.67702336,0.009220275,0.009214151,0.00872568,0.008720978,523.9773345,522.7877305,385.7585286,385.7567173
 09/29  21:50:00,22.56666667,0.015357719,387.1007541,0,20.88804292,22.03676586,21.08854942,21.63140298,0.009137244,0.009131767,0.008700142,0.008696133,507.854293,506.7722418,385.6837052,385.682064,0,0,0,0,20.92683072,22.07510905,21.11480134,21.65476239,0.00917898,0.009173193,0.008714341,0.008710003,515.5013895,514.3662324,385.6445561,385.6426931
 09/29  22:00:00,22.2,0.015154565,391.1007484,0,20.84746714,21.9967616,21.06097984,21.60701555,0.009095114,0.009089919,0.00868332,0.008679609,501.0736224,500.0435585,385.9677203,385.9667174,0,0,0,0,20.88804292,22.03676586,21.08854942,21.63140298,0.009137244,0.009131767,0.008700142,0.008696133,507.854293,506.7722418,385.6837052,385.682064
 09/29  22:10:00,22.11666667,0.015164313,382.1007427,0,20.60047846,21.89198983,20.99733988,21.55594015,0.009023027,0.009018173,0.008653909,0.008650596,488.9777156,488.0171003,385.7978,385.796622,0,0,0,0,20.84746714,21.9967616,21.06097984,21.60701555,0.009095114,0.009089919,0.00868332,0.008679609,501.0736224,500.0435585,385.9677203,385.9667174
 09/29  22:20:00,22.03333333,0.015173544,383.1007371,0,20.31004303,21.75187783,20.91213295,21.48827717,0.008935736,0.008931225,0.008616127,0.008613239,474.7582272,473.8731581,385.4222329,385.4205613,0,0,0,0,20.60047846,21.89198983,20.99733988,21.55594015,0.009023027,0.009018173,0.008653909,0.008650596,488.9777156,488.0171003,385.7978,385.796622
 09/29  22:30:00,21.95,0.015182261,391.1007315,0,20.08691132,21.60674803,20.82108062,21.4152376,0.008848011,0.008843811,0.008574783,0.00857228,462.0743079,461.2659833,385.7149402,385.7140769,0,0,0,0,20.31004303,21.75187783,20.91213295,21.48827717,0.008935736,0.008931225,0.008616127,0.008613239,474.7582272,473.8731581,385.4222329,385.4205613
 09/29  22:40:00,21.86666667,0.015190467,381.1007259,0,19.94056434,21.46970305,20.73139405,21.34207587,0.008766006,0.008762085,0.008532257,0.008530078,450.8653,450.1271869,385.5551481,385.5541248,0,0,0,0,20.08691132,21.60674803,20.82108062,21.4152376,0.008848011,0.008843811,0.008574783,0.00857228,462.0743079,461.2659833,385.7149402,385.7140769
 09/29  22:50:00,21.78333333,0.015198169,390.1007203,0,19.8394445,21.34264959,20.64459609,21.27002444,0.00869034,0.008686677,0.008489221,0.008487306,441.9744322,441.304835,385.800394,385.8000085,0,0,0,0,19.94056434,21.46970305,20.73139405,21.34207587,0.008766006,0.008762085,0.008532257,0.008530078,450.8653,450.1271869,385.5551481,385.5541248
 09/29  23:00:00,21.7,0.015205369,386.1007148,0,19.75559374,21.22369776,20.56017651,21.19885355,0.008619792,0.008616372,0.008445696,0.008443998,434.6021237,433.9972523,385.9953231,385.9953878,0,0,0,0,19.8394445,21.34264959,20.64459609,21.27002444,0.00869034,0.008686677,0.008489221,0.008487306,441.9744322,441.304835,385.800394,385.8000085
 09/29  23:10:00,21.7,0.015121632,388.1007093,0,19.66363298,21.10750769,20.47624371,21.12735761,0.008554654,0.008551471,0.008405612,0.008404099,427.8362472,427.2926666,386.2474035,386.2479684,0,0,0,0,19.75559374,21.22369776,20.56017651,21.19885355,0.008619792,0.008616372,0.008445696,0.008443998,434.6021237,433.9972523,385.9953231,385.9953878
 09/29  23:20:00,21.7,0.015037918,391.1007038,0,19.56289455,20.99229723,20.391671,21.05481624,0.008497019,0.008494076,0.0083707,0.008369353,421.9994058,421.5143508,386.7755062,386.7770712,0,0,0,0,19.66363298,21.10750769,20.47624371,21.12735761,0.008554654,0.008551471,0.008405612,0.008404099,427.8362472,427.2926666,386.2474035,386.2479684
 09/29  23:30:00,21.7,0.014954225,383.1006983,0,19.4586452,20.87778405,20.30608862,20.98100328,0.008447172,0.00844447,0.008340622,0.008339424,416.4170626,415.9835988,386.7274813,386.7287005,0,0,0,0,19.56289455,20.99229723,20.391671,21.05481624,0.008497019,0.008494076,0.0083707,0.008369353,421.9994058,421.5143508,386.7755062,386.7770712
 09/29  23:40:00,21.7,0.014870554,391.1006928,0,19.35413373,20.76399145,20.21947044,20.90591864,0.008404024,0.008401557,0.008314238,0.008313172,411.9829048,411.5982372,386.9850134,386.986582,0,0,0,0,19.4586452,20.87778405,20.30608862,20.98100328,0.008447172,0.00844447,0.008340622,0.008339424,416.4170626,415.9835988,386.7274813,386.7287005
 09/29  23:50:00,21.7,0.014786905,385.1006874,0,19.250018,20.65087015,20.13186894,20.82961444,0.00836609,0.008363845,0.008290386,0.008289437,408.0404238,407.6991307,386.9819357,386.983249,0,0,0,0,19.35413373,20.76399145,20.21947044,20.90591864,0.008404024,0.008401557,0.008314238,0.008313172,411.9829048,411.5982372,386.9850134,386.986582
 09/29  24:00:00,21.7,0.014703278,390.100682,0,19.14586332,20.53828193,20.04332257,20.75213349,0.008332014,0.008329974,0.008268137,0.008267288,404.9540763,404.6530979,387.2038755,387.2054677,0,0,0,0,19.250018,20.65087015,20.13186894,20.82961444,0.00836609,0.008363845,0.008290386,0.008289437,408.0404238,407.6991307,386.9819357,386.983249
 09/30  00:10:00,21.51666667,0.014618097,381.1006766,0,19.05522458,20.42986899,19.95618748,20.67509555,0.008302257,0.00830041,0.008248338,0.008247579,401.7804964,401.5132421,386.8119407,386.8124048,0,0,0,0,19.14586332,20.53828193,20.04332257,20.75213349,0.008332014,0.008329974,0.008268137,0.008267288,404.9540763,404.6530979,387.2038755,387.2054677
 09/30  00:20:00,21.33333333,0.014532732,385.1006712,0,18.98054145,20.32745778,19.87178397,20.59945338,0.008276923,0.008275258,0.008231402,0.008230725,399.0250304,398.7881019,386.4006885,386.4001345,0,0,0,0,19.05522458,20.42986899,19.95618748,20.67509555,0.008302257,0.00830041,0.008248338,0.008247579,401.7804964,401.5132421,386.8119407,386.8124048
 09/30  00:30:00,21.15,0.014447196,381.1006658,0,18.91679551,20.2310492,19.79034698,20.52544375,0.008255591,0.008254099,0.008217163,0.00821656,396.4213687,396.2108838,385.7735652,385.7716522,0,0,0,0,18.98054145,20.32745778,19.87178397,20.59945338,0.008276923,0.008275258,0.008231402,0.008230725,399.0250304,398.7881019,386.4006885,386.4001345
 09/30  00:40:00,20.96666667,0.014361502,388.1006605,0,18.85845092,20.13988323,19.71162661,20.45297458,0.008237636,0.008236306,0.008205198,0.008204662,394.6548891,394.4703109,385.6758568,385.6740105,0,0,0,0,18.91679551,20.2310492,19.79034698,20.52544375,0.008255591,0.008254099,0.008217163,0.00821656,396.4213687,396.2108838,385.7735652,385.7716522
 09/30  00:50:00,20.78333333,0.014275664,387.1006552,0,18.80223084,20.05311961,19.63528208,20.3818819,0.008222452,0.008221272,0.008195072,0.008194597,393.4157899,393.2553793,385.8450399,385.8438899,0,0,0,0,18.85845092,20.13988323,19.71162661,20.45297458,0.008237636,0.008236306,0.008205198,0.008204662,394.6548891,394.4703109,385.6758568,385.6740105
 09/30  01:00:00,20.6,0.014189695,391.1006499,0,18.746833,19.97006304,19.56101985,20.31202187,0.008209533,0.008208489,0.008186423,0.008186003,392.7909548,392.6534218,386.4089257,386.4092967,0,0,0,0,18.80223084,20.05311961,19.63528208,20.3818819,0.008222452,0.008221272,0.008195072,0.008194597,393.4157899,393.2553793,385.8450399,385.8438899
 09/30  01:10:00,20.5,0.014203849,386.1006446,0,18.69071107,19.88983737,19.48840856,20.24314678,0.008193938,0.008192999,0.00817442,0.008174038,392.0629572,391.9444007,386.6826059,386.6835861,0,0,0,0,18.746833,19.97006304,19.56101985,20.31202187,0.008209533,0.008208489,0.008186423,0.008186003,392.7909548,392.6534218,386.4089257,386.4092967
 09/30  01:20:00,20.4,0.014217211,386.1006394,0,18.63355491,19.81184048,19.41714621,20.17508588,0.00817313,0.008172262,0.008156627,0.008156263,391.2347154,391.1317776,386.6983632,386.6992286,0,0,0,0,18.69071107,19.88983737,19.48840856,20.24314678,0.008193938,0.008192999,0.00817442,0.008174038,392.0629572,391.9444007,386.6826059,386.6835861
 09/30  01:30:00,20.3,0.014229789,384.1006342,0,18.57565752,19.7356961,19.34704595,20.10773871,0.008146926,0.008146098,0.008132949,0.008132586,390.265262,390.1749792,386.4399085,386.4400117,0,0,0,0,18.63355491,19.81184048,19.41714621,20.17508588,0.00817313,0.008172262,0.008156627,0.008156263,391.2347154,391.1317776,386.6983632,386.6992286
 09/30  01:40:00,20.2,0.014241592,384.100629,0,18.51738991,19.66114153,19.27797767,20.04103824,0.008116127,0.008115317,0.008104269,0.008103894,389.3128761,389.2333467,386.0868336,386.0860606,0,0,0,0,18.57565752,19.7356961,19.34704595,20.10773871,0.008146926,0.008146098,0.008132949,0.008132586,390.265262,390.1749792,386.4399085,386.4400117
 09/30  01:50:00,20.1,0.014252627,383.1006238,0,18.45891288,19.58796189,19.20983247,19.9749283,0.008081649,0.008080843,0.008071568,0.008071173,388.3897664,388.3194531,385.6689313,385.667267,0,0,0,0,18.51738991,19.66114153,19.27797767,20.04103824,0.008116127,0.008115317,0.008104269,0.008103894,389.3128761,389.2333467,386.0868336,386.0860606
 09/30  02:00:00,20,0.014262904,383.1006186,0,18.40029213,19.51596683,19.14251017,19.90935578,0.008044232,0.008043421,0.008035642,0.008035224,387.5595441,387.4973713,385.2647509,385.2623708,0,0,0,0,18.45891288,19.58796189,19.20983247,19.9749283,0.008081649,0.008080843,0.008071568,0.008071173,388.3897664,388.3194531,385.6689313,385.667267
 09/30  02:10:00,20.1,0.014355957,381.1006135,0,18.34843129,19.44683665,19.07707776,19.84505872,0.008012546,0.008011752,0.008005228,0.008004802,386.6788483,386.6234101,384.7429319,384.7396695,0,0,0,0,18.40029213,19.51596683,19.14251017,19.90935578,0.008044232,0.008043421,0.008035642,0.008035224,387.5595441,387.4973713,385.2647509,385.2623708
 09/30  02:20:00,20.2,0.014449561,389.1006084,0,18.30461879,19.38138175,19.01410099,19.78245099,0.007991021,0.007990278,0.007984801,0.007984392,386.5108115,386.463498,384.8789939,384.8765653,0,0,0,0,18.34843129,19.44683665,19.07707776,19.84505872,0.008012546,0.008011752,0.008005228,0.008004802,386.6788483,386.6234101,384.7429319,384.7396695
 09/30  02:30:00,20.3,0.014543718,384.1006033,0,18.26638872,19.31953614,18.95361708,19.72159676,0.007979925,0.007979261,0.007974656,0.007974288,386.3539619,386.3136104,384.9784196,384.9766337,0,0,0,0,18.30461879,19.38138175,19.01410099,19.78245099,0.007991021,0.007990278,0.007984801,0.007984392,386.5108115,386.463498,384.8789939,384.8765653
 09/30  02:40:00,20.4,0.014638433,383.1005982,0,18.23100149,19.26087309,18.89543058,19.66240132,0.007977786,0.007977221,0.007973341,0.007973028,386.013254,385.978177,384.8532077,384.8514171,0,0,0,0,18.26638872,19.31953614,18.95361708,19.72159676,0.007979925,0.007979261,0.007974656,0.007974288,386.3539619,386.3136104,384.9784196,384.9766337
 09/30  02:50:00,20.5,0.014733708,386.1005931,0,18.1968362,19.20493429,18.83930752,19.60473782,0.007982939,0.007982481,0.007979206,0.007978957,385.8484523,385.8183608,384.8703604,384.8688888,0,0,0,0,18.23100149,19.26087309,18.89543058,19.66240132,0.007977786,0.007977221,0.007973341,0.007973028,386.013254,385.978177,384.8532077,384.8514171
 09/30  03:00:00,20.6,0.014829544,387.1005881,0,18.16325188,19.15133797,18.78504319,19.54849255,0.007994038,0.007993687,0.007990916,0.007990735,385.9158957,385.8907434,385.0916438,385.0909332,0,0,0,0,18.1968362,19.20493429,18.83930752,19.60473782,0.007982939,0.007982481,0.007979206,0.007978957,385.8484523,385.8183608,384.8703604,384.8688888
 09/30  03:10:00,20.6,0.01482454,382.1005831,0,18.12441683,19.09831595,18.73151677,19.49292396,0.008002591,0.008002323,0.007999979,0.007999849,385.6573365,385.6353669,384.9620735,384.9611761,0,0,0,0,18.16325188,19.15133797,18.78504319,19.54849255,0.007994038,0.007993687,0.007990916,0.007990735,385.9158957,385.8907434,385.0916438,385.0909332
 09/30  03:20:00,20.6,0.014819539,382.1005781,0,18.07923548,19.04486903,18.67805001,19.43757141,0.008004115,0.008003894,0.008001917,0.008001812,385.1923626,385.172429,384.6053893,384.6037767,0,0,0,0,18.12441683,19.09831595,18.73151677,19.49292396,0.008002591,0.008002323,0.007999979,0.007999849,385.6573365,385.6353669,384.9620735,384.9611761
 09/30  03:30:00,20.6,0.014814541,385.1005731,0,18.02970669,18.99073976,18.62442207,19.38227183,0.007998028,0.007997823,0.007996163,0.00799606,384.9568767,384.9393441,384.4616633,384.4599455,0,0,0,0,18.07923548,19.04486903,18.67805001,19.43757141,0.008004115,0.008003894,0.008001917,0.008001812,385.1923626,385.172429,384.6053893,384.6037767
 09/30  03:40:00,20.6,0.014809547,381.1005682,0,17.97799922,18.93601228,18.57062202,19.32700287,0.007985405,0.007985194,0.007983806,0.00798369,384.5682403,384.5522934,384.1500764,384.1478879,0,0,0,0,18.02970669,18.99073976,18.62442207,19.38227183,0.007998028,0.007997823,0.007996163,0.00799606,384.9568767,384.9393441,384.4616633,384.4599455
 09/30  03:50:00,20.6,0.014804556,383.1005633,0,17.9254095,18.88081859,18.51668704,19.27177157,0.007967544,0.007967312,0.007966159,0.007966019,384.2559939,384.2416115,383.902933,383.9004981,0,0,0,0,17.97799922,18.93601228,18.57062202,19.32700287,0.007985405,0.007985194,0.007983806,0.00798369,384.5682403,384.5522934,384.1500764,384.1478879
 09/30  04:00:00,20.6,0.014799569,390.1005584,0,17.87243184,18.82527122,18.46264763,19.21658463,0.007945487,0.007945224,0.007944273,0.007944103,384.6374787,384.626499,384.340727,384.3397083,0,0,0,0,17.9254095,18.88081859,18.51668704,19.27177157,0.007967544,0.007967312,0.007966159,0.007966019,384.2559939,384.2416115,383.902933,383.9004981
 09/30  04:10:00,20.6,0.014799569,391.1005535,0,17.82482876,18.77088876,18.40946349,19.16208325,0.007920229,0.007919932,0.007919155,0.007918951,385.4627619,385.4560045,385.2143956,385.2156274,0,0,0,0,17.87243184,18.82527122,18.46264763,19.21658463,0.007945487,0.007945224,0.007944273,0.007944103,384.6374787,384.626499,384.340727,384.3397083
 09/30  04:20:00,20.6,0.014799569,391.1005486,0,17.78367188,18.71846973,18.35767018,19.10863672,0.007892453,0.007892119,0.00789149,0.007891253,386.3605529,386.3575632,386.1530983,386.1563875,0,0,0,0,17.82482876,18.77088876,18.40946349,19.16208325,0.007920229,0.007919932,0.007919155,0.007918951,385.4627619,385.4560045,385.2143956,385.2156274
 09/30  04:30:00,20.6,0.014799569,384.1005438,0,17.74696311,18.66809295,18.30736098,19.05632406,0.007862602,0.007862234,0.007861731,0.007861461,386.5531585,386.551253,386.3787447,386.382075,0,0,0,0,17.78367188,18.71846973,18.35767018,19.10863672,0.007892453,0.007892119,0.00789149,0.007891253,386.3605529,386.3575632,386.1530983,386.1563875
 09/30  04:40:00,20.6,0.014799569,386.100539,0,17.71251024,18.61953146,18.2584345,19.0050918,0.007831001,0.0078306,0.007830206,0.007829904,386.4773622,386.475524,386.330209,386.3328857,0,0,0,0,17.74696311,18.66809295,18.30736098,19.05632406,0.007862602,0.007862234,0.007861731,0.007861461,386.5531585,386.551253,386.3787447,386.382075
 09/30  04:50:00,20.6,0.014799569,391.1005342,0,17.67899423,18.57251771,18.21074601,18.95485837,0.007797915,0.007797482,0.007797181,0.007796849,386.7954063,386.7947114,386.6719501,386.6749763,0,0,0,0,17.71251024,18.61953146,18.2584345,19.0050918,0.007831001,0.0078306,0.007830206,0.007829904,386.4773622,386.475524,386.330209,386.3328857
 09/30  05:00:00,20.6,0.014799569,382.1005294,0,17.64593317,18.52683648,18.16417591,18.90555343,0.007763569,0.007763109,0.007762887,0.007762527,386.5928737,386.5917328,386.4884514,386.4905771,0,0,0,0,17.67899423,18.57251771,18.21074601,18.95485837,0.007797915,0.007797482,0.007797181,0.007796849,386.7954063,386.7947114,386.6719501,386.6749763
 09/30  05:10:00,20.6,0.014802062,387.1005246,0,17.60618118,18.48043317,18.11745793,18.85632228,0.00772384,0.007723342,0.007723192,0.007722796,386.4653791,386.4640488,386.3771229,386.3786413,0,0,0,0,17.64593317,18.52683648,18.16417591,18.90555343,0.007763569,0.007763109,0.007762887,0.007762527,386.5928737,386.5917328,386.4884514,386.4905771
 09/30  05:20:00,20.6,0.014804556,386.1005199,0,17.55839819,18.43218248,18.0698559,18.80664964,0.00767682,0.00767627,0.007676187,0.007675745,386.3937269,386.3923993,386.3192066,386.3203439,0,0,0,0,17.60618118,18.48043317,18.11745793,18.85632228,0.00772384,0.007723342,0.007723192,0.007722796,386.4653791,386.4640488,386.3771229,386.3786413
 09/30  05:30:00,20.6,0.014807051,386.1005152,0,17.50501753,18.3819082,18.02118364,18.75638119,0.007622778,0.007622165,0.007622146,0.007621647,386.3482069,386.3469622,386.2853196,386.2861989,0,0,0,0,17.55839819,18.43218248,18.0698559,18.80664964,0.00767682,0.00767627,0.007676187,0.007675745,386.3937269,386.3923993,386.3192066,386.3203439
 09/30  05:40:00,20.6,0.014809547,383.1005105,0,17.44879629,18.32982679,17.97150337,18.70552924,0.007562862,0.007562179,0.007562218,0.007561659,386.0564856,386.0546308,386.0029494,386.0030413,0,0,0,0,17.50501753,18.3819082,18.02118364,18.75638119,0.007622778,0.007622165,0.007622146,0.007621647,386.3482069,386.3469622,386.2853196,386.2861989
 09/30  05:50:00,20.6,0.014812044,390.1005059,0,17.39132947,18.27623133,17.9209286,18.65414429,0.007498265,0.007497509,0.007497601,0.007496981,386.2394163,386.2383546,386.1946416,386.1951512,0,0,0,0,17.44879629,18.32982679,17.97150337,18.70552924,0.007562862,0.007562179,0.007562218,0.007561659,386.0564856,386.0546308,386.0029494,386.0030413
