Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 09/30  06:00:00,20.6,0.014814541,381.1005012,0,17.33393154,18.22286914,17.86968927,18.60236038,0.007429965,0.007429136,0.007429276,0.007428595,385.9557208,385.9540454,385.9174603,385.9172636,0,0,0,0,17.39132947,18.27623133,17.9209286,18.65414429,0.007498265,0.007497509,0.007497601,0.007496981,386.2394163,386.2383546,386.1946416,386.1951512
 09/30  06:10:00,20.6,0.014812044,383.1004966,0,17.54646158,18.24644046,17.86500301,18.58494884,0.007383296,0.007382439,0.007382608,0.007381896,385.6242043,385.6218222,385.5899406,385.5889761,0,0,0,0,17.33393154,18.22286914,17.86968927,18.60236038,0.007429965,0.007429136,0.007429276,0.007428595,385.9557208,385.9540454,385.9174603,385.9172636
 09/30  06:20:00,20.6,0.014809547,385.100492,0,17.83644455,18.31544721,17.88928227,18.58952229,0.007354271,0.007353429,0.007353613,0.007352898,385.4485845,385.4459603,385.4171405,385.4158411,0,0,0,0,17.54646158,18.24644046,17.86500301,18.58494884,0.007383296,0.007382439,0.007382608,0.007381896,385.6242043,385.6218222,385.5899406,385.5889761
 09/30  06:30:00,20.6,0.014807051,386.1004874,0,18.05991615,18.39536795,17.92250363,18.60172623,0.007335216,0.007334415,0.007334608,0.007333908,385.4284377,385.4259404,385.3994069,385.398168,0,0,0,0,17.83644455,18.31544721,17.88928227,18.58952229,0.007354271,0.007353429,0.007353613,0.007352898,385.4485845,385.4459603,385.4171405,385.4158411
 09/30  06:40:00,20.6,0.014804556,386.1004828,0,18.19327324,18.47081967,17.95530072,18.6147462,0.007321653,0.007320904,0.0073211,0.007320427,385.4766185,385.4743783,385.4498407,385.4488176,0,0,0,0,18.05991615,18.39536795,17.92250363,18.60172623,0.007335216,0.007334415,0.007334608,0.007333908,385.4284377,385.4259404,385.3994069,385.398168
 09/30  06:50:00,20.6,0.014802062,383.1004783,0,18.26794245,18.53904284,17.98556861,18.6269412,0.007311877,0.007311182,0.007311378,0.007310738,385.403704,385.4016025,385.3791433,385.3780635,0,0,0,0,18.19327324,18.47081967,17.95530072,18.6147462,0.007321653,0.007320904,0.0073211,0.007320427,385.4766185,385.4743783,385.4498407,385.4488176
 09/30  07:00:00,20.6,0.014799569,387.1004738,0,18.31665556,18.60165456,18.01384667,18.6385771,0.007305393,0.00730475,0.00730494,0.00730434,385.4264182,385.4245226,385.4038448,385.4029026,0,0,0,0,18.26794245,18.53904284,17.98556861,18.6269412,0.007311877,0.007311182,0.007311378,0.007310738,385.403704,385.4016025,385.3791433,385.3780635
 09/30  07:10:00,20.78333333,0.014866381,389.1004693,0,18.35314402,18.65949835,18.04039345,18.64976688,0.007299213,0.007298617,0.007298803,0.007298239,385.6161376,385.61459,385.5952587,385.5947775,0,0,0,0,18.31665556,18.60165456,18.01384667,18.6385771,0.007305393,0.00730475,0.00730494,0.00730434,385.4264182,385.4245226,385.4038448,385.4029026
 09/30  07:20:00,20.96666667,0.014932526,391.1004648,0,18.38237271,18.7132441,18.06542435,18.66059878,0.007291509,0.007290954,0.007291139,0.007290606,385.9711129,385.9700681,385.9516497,385.9519129,0,0,0,0,18.35314402,18.65949835,18.04039345,18.64976688,0.007299213,0.007298617,0.007298803,0.007298239,385.6161376,385.61459,385.5952587,385.5947775
 09/30  07:30:00,21.15,0.014997982,386.1004604,0,18.40658481,18.76352433,18.08916398,18.6711686,0.00728167,0.007281149,0.007281338,0.00728083,386.1597575,386.1590013,386.1417263,386.1423468,0,0,0,0,18.38237271,18.7132441,18.06542435,18.66059878,0.007291509,0.007290954,0.007291139,0.007290606,385.9711129,385.9700681,385.9516497,385.9519129
 09/30  07:40:00,21.33333333,0.015062726,387.1004559,0,18.4270132,18.81035339,18.1117227,18.68149953,0.007269647,0.007269154,0.007269352,0.007268863,386.2545339,386.2539487,386.2378948,386.2386504,0,0,0,0,18.40658481,18.76352433,18.08916398,18.6711686,0.00728167,0.007281149,0.007281338,0.00728083,386.1597575,386.1590013,386.1417263,386.1423468
 09/30  07:50:00,21.51666667,0.015126737,390.1004515,0,18.44467296,18.8537694,18.13320234,18.69161438,0.007255524,0.007255053,0.007255265,0.00725479,386.4499256,386.4496472,386.4344853,386.4355387,0,0,0,0,18.4270132,18.81035339,18.1117227,18.68149953,0.007269647,0.007269154,0.007269352,0.007268863,386.2545339,386.2539487,386.2378948,386.2386504
 09/30  08:00:00,21.7,0.015189992,388.1004471,0,18.46047902,18.89397285,18.15371553,18.70154887,0.007239363,0.007238908,0.007239138,0.007238672,386.6254343,386.6254223,386.611111,386.6123993,0,0,0,0,18.44467296,18.8537694,18.13320234,18.69161438,0.007255524,0.007255053,0.007255265,0.00725479,386.4499256,386.4496472,386.4344853,386.4355387
 09/30  08:10:00,21.78333333,0.015182802,381.1004428,0,18.46829301,18.92910464,18.1722144,18.7105579,0.007218837,0.007218389,0.007218646,0.007218181,386.453331,386.4530534,386.4403002,386.4411855,0,0,0,0,18.46047902,18.89397285,18.15371553,18.70154887,0.007239363,0.007238908,0.007239138,0.007238672,386.6254343,386.6254223,386.611111,386.6123993
 09/30  08:20:00,21.86666667,0.015175111,381.1004384,0,18.46723901,18.95857193,18.18818947,18.71824908,0.007192713,0.007192261,0.007192557,0.007192084,386.0808844,386.0800396,386.0691839,386.0693439,0,0,0,0,18.46829301,18.92910464,18.1722144,18.7105579,0.007218837,0.007218389,0.007218646,0.007218181,386.453331,386.4530534,386.4403002,386.4411855
 09/30  08:30:00,21.95,0.015166916,389.1004341,0,18.45961447,18.98232203,18.20154102,18.72450173,0.007160897,0.007160429,0.007160775,0.007160286,386.0181455,386.0172843,386.007458,386.0074856,0,0,0,0,18.46723901,18.95857193,18.18818947,18.71824908,0.007192713,0.007192261,0.007192557,0.007192084,386.0808844,386.0800396,386.0691839,386.0693439
 09/30  08:40:00,22.03333333,0.01515821,386.1004298,0,18.44966811,19.00254935,18.21291375,18.72970015,0.007123799,0.007123303,0.007123708,0.007123196,386.0483542,386.0476241,386.0385237,386.0386005,0,0,0,0,18.45961447,18.98232203,18.20154102,18.72450173,0.007160897,0.007160429,0.007160775,0.007160286,386.0181455,386.0172843,386.007458,386.0074856
 09/30  08:50:00,22.11666667,0.015148991,390.1004255,0,18.4405385,19.02134506,18.22298079,18.73426019,0.007081919,0.007081385,0.007081858,0.007081316,386.2572803,386.2570045,386.2481423,386.248568,0,0,0,0,18.44966811,19.00254935,18.21291375,18.72970015,0.007123799,0.007123303,0.007123708,0.007123196,386.0483542,386.0476241,386.0385237,386.0386005
 09/30  09:00:00,22.2,0.015139256,389.1004212,0,18.43297361,19.03960972,18.23212338,18.73841323,0.007035703,0.007035123,0.007035669,0.007035094,386.5051497,386.5053788,386.4966357,386.4974465,0,0,0,0,18.4405385,19.02134506,18.22298079,18.73426019,0.007081919,0.007081385,0.007081858,0.007081316,386.2572803,386.2570045,386.2481423,386.248568
 09/30  09:10:00,22.3,0.015233969,388.100417,0,18.52888562,19.08642409,18.25663124,18.75410753,0.007001528,0.007000916,0.007001515,0.007000917,386.6583389,386.6588586,386.6502598,386.6512857,0,0,0,0,18.43297361,19.03960972,18.23212338,18.73841323,0.007035703,0.007035123,0.007035669,0.007035094,386.5051497,386.5053788,386.4966357,386.4974465
 09/30  09:20:00,22.4,0.015329217,383.1004128,0,18.65430344,19.14991023,18.29049276,18.77708654,0.006976344,0.006975714,0.006976351,0.006975739,386.6289518,386.629415,386.6212966,386.6222317,0,0,0,0,18.52888562,19.08642409,18.25663124,18.75410753,0.007001528,0.007000916,0.007001515,0.007000917,386.6583389,386.6588586,386.6502598,386.6512857
 09/30  09:30:00,22.5,0.015425001,387.1004086,0,18.75422997,19.21726168,18.32695848,18.8024954,0.006955114,0.006954475,0.006955143,0.006954523,386.5941318,386.5945158,386.586822,386.5876601,0,0,0,0,18.65430344,19.14991023,18.29049276,18.77708654,0.006976344,0.006975714,0.006976351,0.006975739,386.6289518,386.629415,386.6212966,386.6222317
 09/30  09:40:00,22.6,0.015521323,381.1004044,0,18.81889717,19.28247157,18.36280471,18.82798401,0.006935135,0.006934491,0.006935188,0.006934561,386.4533128,386.4534567,386.4464697,386.4470519,0,0,0,0,18.75422997,19.21726168,18.32695848,18.8024954,0.006955114,0.006954475,0.006955143,0.006954523,386.5941318,386.5945158,386.586822,386.5876601
 09/30  09:50:00,22.7,0.015618187,383.1004003,0,18.86038968,19.34485217,18.39750026,18.85311471,0.006915565,0.006914917,0.006915643,0.006915011,386.2960409,386.2959263,386.2896796,386.2899941,0,0,0,0,18.81889717,19.28247157,18.36280471,18.82798401,0.006935135,0.006934491,0.006935188,0.006934561,386.4533128,386.4534567,386.4464697,386.4470519
 09/30  10:00:00,22.8,0.015715596,382.1003961,0,18.89120004,19.40493545,18.43128874,18.87801511,0.006896326,0.006895673,0.006896426,0.006895791,386.1283519,386.1279617,386.1224739,386.1225211,0,0,0,0,18.86038968,19.34485217,18.39750026,18.85311471,0.006915565,0.006914917,0.006915643,0.006915011,386.2960409,386.2959263,386.2896796,386.2899941
 09/30  10:10:00,22.88333333,0.015559923,387.100392,0,18.92408436,19.46508812,18.46541014,18.90350713,0.006877451,0.006876792,0.006877572,0.006876936,386.073952,386.0734881,386.0683904,386.0683529,0,0,0,0,18.89120004,19.40493545,18.43128874,18.87801511,0.006896326,0.006895673,0.006896426,0.006895791,386.1283519,386.1279617,386.1224739,386.1225211
 09/30  10:20:00,22.96666667,0.015402209,390.1003879,0,18.96326746,19.52671315,18.50063644,18.93010961,0.006858797,0.006858131,0.006858938,0.006858301,386.1607156,386.1604365,386.1552695,386.1553584,0,0,0,0,18.92408436,19.46508812,18.46541014,18.90350713,0.006877451,0.006876792,0.006877572,0.006876936,386.073952,386.0734881,386.0683904,386.0683529
 09/30  10:30:00,23.05,0.015242441,386.1003839,0,19.00790545,19.59024702,18.5372491,18.95801874,0.006840088,0.006839414,0.006840248,0.006839611,386.2229951,386.2228448,386.2176909,386.2178675,0,0,0,0,18.96326746,19.52671315,18.50063644,18.93010961,0.006858797,0.006858131,0.006858938,0.006858301,386.1607156,386.1604365,386.1552695,386.1553584
 09/30  10:40:00,23.13333333,0.015080608,381.1003798,0,19.05537292,19.65516883,18.57509816,18.98714241,0.006820992,0.006820308,0.006821172,0.006820534,386.1311219,386.1307903,386.1261651,386.1262107,0,0,0,0,19.00790545,19.59024702,18.5372491,18.95801874,0.006840088,0.006839414,0.006840248,0.006839611,386.2229951,386.2228448,386.2176909,386.2178675
 09/30  10:50:00,23.21666667,0.014916694,382.1003758,0,19.10393614,19.72094238,18.61401083,19.01737064,0.006801167,0.006800471,0.006801367,0.006800729,385.9723854,385.971742,385.9678568,385.9676844,0,0,0,0,19.05537292,19.65516883,18.57509816,18.98714241,0.006820992,0.006820308,0.006821172,0.006820534,386.1311219,386.1307903,386.1261651,386.1262107
 09/30  11:00:00,23.3,0.014750688,390.1003718,0,19.15306776,19.78725738,18.65389196,19.04864277,0.006780273,0.006779561,0.006780495,0.006779855,385.9825389,385.9819486,385.9781794,385.9780234,0,0,0,0,19.10393614,19.72094238,18.61401083,19.01737064,0.006801167,0.006800471,0.006801367,0.006800729,385.9723854,385.971742,385.9678568,385.9676844
 09/30  11:10:00,23.4,0.014842138,386.1003678,0,19.19552101,19.85182403,18.69354545,19.08015081,0.006755031,0.006754295,0.006755281,0.006754635,386.0197119,386.0192273,386.0154764,386.0153753,0,0,0,0,19.15306776,19.78725738,18.65389196,19.04864277,0.006780273,0.006779561,0.006780495,0.006779855,385.9825389,385.9819486,385.9781794,385.9780234
 09/30  11:20:00,23.5,0.014934098,386.1003639,0,19.22975367,19.91341835,18.7322922,19.11142003,0.006723515,0.006722738,0.0067238,0.00672314,386.0428412,386.0424269,386.0387458,386.03868,0,0,0,0,19.19552101,19.85182403,18.69354545,19.08015081,0.006755031,0.006754295,0.006755281,0.006754635,386.0197119,386.0192273,386.0154764,386.0153753
 09/30  11:30:00,23.6,0.01502657,385.1003599,0,19.25820755,19.97186749,18.76998633,19.14232604,0.0066852,0.006684365,0.006685528,0.006684847,386.0294813,386.0290503,386.0255728,386.0254943,0,0,0,0,19.22975367,19.91341835,18.7322922,19.11142003,0.006723515,0.006722738,0.0067238,0.00672314,386.0428412,386.0424269,386.0387458,386.03868
 09/30  11:40:00,23.7,0.015119557,389.100356,0,19.28294446,20.02711128,18.80656357,19.17279759,0.006640208,0.006639298,0.006640586,0.006639877,386.0859463,386.0856742,386.0821218,386.0821156,0,0,0,0,19.25820755,19.97186749,18.76998633,19.14232604,0.0066852,0.006684365,0.006685528,0.006684847,386.0294813,386.0290503,386.0255728,386.0254943
 09/30  11:50:00,23.8,0.015213061,389.1003521,0,19.30487396,20.0793727,18.84203754,19.20281625,0.006588809,0.006587806,0.006589241,0.006588499,386.1910691,386.1910775,386.1872606,386.1873823,0,0,0,0,19.28294446,20.02711128,18.80656357,19.17279759,0.006640208,0.006639298,0.006640586,0.006639877,386.0859463,386.0856742,386.0821218,386.0821156
 09/30  12:00:00,23.9,0.015307086,383.1003482,0,19.32424048,20.12898595,18.87645933,19.23239013,0.006531247,0.006530132,0.006531736,0.006530955,386.1770941,386.1770589,386.1734562,386.1735581,0,0,0,0,19.30487396,20.0793727,18.84203754,19.20281625,0.006588809,0.006587806,0.006589241,0.006588499,386.1910691,386.1910775,386.1872606,386.1873823
 09/30  12:10:00,24.08333333,0.015287393,390.1003444,0,19.34499174,20.17729333,18.9104742,19.26193058,0.006471054,0.006469821,0.006471599,0.006470779,386.2376478,386.2377825,386.2340854,386.234254,0,0,0,0,19.32424048,20.12898595,18.87645933,19.23239013,0.006531247,0.006530132,0.006531736,0.006530955,386.1770941,386.1770589,386.1734562,386.1735581
 09/30  12:20:00,24.26666667,0.0152651,389.1003405,0,19.36859026,20.22508828,18.94447953,19.29169047,0.006410359,0.006409006,0.006410955,0.006410098,386.3419088,386.3423348,386.3383671,386.3386502,0,0,0,0,19.34499174,20.17729333,18.9104742,19.26193058,0.006471054,0.006469821,0.006471599,0.006470779,386.2376478,386.2377825,386.2340854,386.234254
 09/30  12:30:00,24.45,0.015240162,383.1003367,0,19.39446178,20.27261581,18.97860171,19.32174568,0.006349778,0.006348305,0.006350422,0.00634953,386.323481,386.323832,386.3201042,386.320356,0,0,0,0,19.36859026,20.22508828,18.94447953,19.29169047,0.006410359,0.006409006,0.006410955,0.006410098,386.3419088,386.3423348,386.3383671,386.3386502
 09/30  12:40:00,24.63333333,0.015212528,382.1003329,0,19.42254871,20.32049038,19.01310099,19.35226448,0.006289222,0.006287629,0.006289909,0.006288985,386.1990736,386.1990373,386.1959788,386.1960791,0,0,0,0,19.39446178,20.27261581,18.97860171,19.32174568,0.006349778,0.006348305,0.006350422,0.00634953,386.323481,386.323832,386.3201042,386.320356
 09/30  12:50:00,24.81666667,0.015182151,385.1003292,0,19.45271715,20.36917647,19.04814968,19.38335864,0.00622843,0.006226719,0.006229159,0.006228204,386.1004068,386.1000739,386.0975531,386.097537,0,0,0,0,19.42254871,20.32049038,19.01310099,19.35226448,0.006289222,0.006287629,0.006289909,0.006288985,386.1990736,386.1990373,386.1959788,386.1960791
 09/30  13:00:00,25,0.015148981,384.1003254,0,19.48458485,20.41889312,19.08382199,19.41507541,0.006167167,0.006165336,0.006167935,0.006166951,386.016496,386.0159185,386.0138548,386.0137453,0,0,0,0,19.45271715,20.36917647,19.04814968,19.38335864,0.00622843,0.006226719,0.006229159,0.006228204,386.1004068,386.1000739,386.0975531,386.097537
 09/30  13:10:00,25.1,0.015175821,387.1003217,0,19.51015455,20.46752546,19.11897189,19.44663638,0.006105833,0.006103883,0.006106637,0.006105626,386.0060286,386.0054443,386.0035085,386.0033914,0,0,0,0,19.48458485,20.41889312,19.08382199,19.41507541,0.006167167,0.006165336,0.006167935,0.006166951,386.016496,386.0159185,386.0138548,386.0137453
 09/30  13:20:00,25.2,0.015202339,390.100318,0,19.52697519,20.51384734,19.15291488,19.47755945,0.006044734,0.006042666,0.00604557,0.006044534,386.1058822,386.1056508,386.1033618,386.103358,0,0,0,0,19.51015455,20.46752546,19.11897189,19.44663638,0.006105833,0.006103883,0.006106637,0.006105626,386.0060286,386.0054443,386.0035085,386.0033914
 09/30  13:30:00,25.3,0.015228527,386.1003143,0,19.53689654,20.55762696,19.18549047,19.50770673,0.005983993,0.005981807,0.005984856,0.005983796,386.1697418,386.169731,386.1672575,386.1673241,0,0,0,0,19.52697519,20.51384734,19.15291488,19.47755945,0.006044734,0.006042666,0.00604557,0.006044534,386.1058822,386.1056508,386.1033618,386.103358
 09/30  13:40:00,25.4,0.015254384,390.1003107,0,19.54206313,20.59863755,19.21660971,19.53698688,0.005923637,0.005921332,0.00592452,0.005923439,386.2795761,386.2799479,386.2770939,386.2772761,0,0,0,0,19.53689654,20.55762696,19.18549047,19.50770673,0.005983993,0.005981807,0.005984856,0.005983796,386.1697418,386.169731,386.1672575,386.1673241
 09/30  13:50:00,25.5,0.015279903,388.100307,0,19.54401832,20.63680452,19.24626287,19.56536246,0.005863662,0.005861236,0.005864557,0.005863457,386.3772661,386.3779721,386.3748037,386.3750832,0,0,0,0,19.54206313,20.59863755,19.21660971,19.53698688,0.005923637,0.005921332,0.00592452,0.005923439,386.2795761,386.2799479,386.2770939,386.2772761
 09/30  14:00:00,25.6,0.01530508,385.1003034,0,19.54373778,20.67217432,19.27448302,19.59282649,0.005804061,0.005801514,0.005804963,0.005803845,386.3899582,386.3906772,386.387583,386.3878649,0,0,0,0,19.54401832,20.63680452,19.24626287,19.56536246,0.005863662,0.005861236,0.005864557,0.005863457,386.3772661,386.3779721,386.3748037,386.3750832
 09/30  14:10:00,25.68333333,0.015207907,390.1002998,0,19.54413695,20.70541815,19.3016209,19.61958907,0.005743461,0.005740787,0.005744365,0.005743227,386.463482,386.4644559,386.4611614,386.4615095,0,0,0,0,19.54373778,20.67217432,19.27448302,19.59282649,0.005804061,0.005801514,0.005804963,0.005803845,386.3899582,386.3906772,386.387583,386.3878649
 09/30  14:20:00,25.76666667,0.015109312,381.1002962,0,19.54662378,20.73692212,19.32789671,19.64577786,0.00568103,0.005678221,0.005681932,0.005680775,386.3869944,386.3876223,386.3848059,386.3850588,0,0,0,0,19.54413695,20.70541815,19.3016209,19.61958907,0.005743461,0.005740787,0.005744365,0.005743227,386.463482,386.4644559,386.4611614,386.4615095
 09/30  14:30:00,25.85,0.015009281,385.1002927,0,19.55105338,20.7667699,19.35338688,19.67142736,0.005616538,0.005613585,0.005617433,0.005616255,386.2975548,386.2977969,386.2954999,386.2956471,0,0,0,0,19.54662378,20.73692212,19.32789671,19.64577786,0.00568103,0.005678221,0.005681932,0.005680775,386.3869944,386.3876223,386.3848059,386.3850588
 09/30  14:40:00,25.93333333,0.014907808,383.1002892,0,19.55624187,20.79445602,19.37793107,19.69641361,0.005550034,0.005546931,0.00555092,0.005549719,386.1839733,386.1837401,386.1820505,386.1820707,0,0,0,0,19.55105338,20.7667699,19.35338688,19.67142736,0.005616538,0.005613585,0.005617433,0.005616255,386.2975548,386.2977969,386.2954999,386.2956471
 09/30  14:50:00,26.01666667,0.014804882,385.1002856,0,19.56131457,20.81957637,19.40139988,19.72063161,0.005481638,0.005478377,0.005482511,0.005481287,386.1049613,386.1044096,386.1031472,386.1030823,0,0,0,0,19.55624187,20.79445602,19.37793107,19.69641361,0.005550034,0.005546931,0.00555092,0.005549719,386.1839733,386.1837401,386.1820505,386.1820707
 09/30  15:00:00,26.1,0.014700492,381.1002822,0,19.56564367,20.84161083,19.42362762,19.74394999,0.005411458,0.005408034,0.005412314,0.005411066,385.9640039,385.9628773,385.9623029,385.9620902,0,0,0,0,19.56131457,20.81957637,19.40139988,19.72063161,0.005481638,0.005478377,0.005482511,0.005481287,386.1049613,386.1044096,386.1031472,386.1030823
 09/30  15:10:00,26.2,0.014716557,385.1002787,0,19.56241998,20.85857921,19.44352732,19.76561224,0.005344517,0.005340947,0.005345353,0.005344084,385.8710109,385.8695322,385.8694022,385.8690985,0,0,0,0,19.56564367,20.84161083,19.42362762,19.74394999,0.005411458,0.005408034,0.005412314,0.005411066,385.9640039,385.9628773,385.9623029,385.9620902
 09/30  15:20:00,26.3,0.014732216,390.1002752,0,19.55027473,20.8695922,19.46052318,19.78519314,0.005283698,0.005280009,0.005284507,0.005283225,385.9330317,385.93189,385.9314887,385.931265,0,0,0,0,19.56241998,20.85857921,19.44352732,19.76561224,0.005344517,0.005340947,0.005345353,0.005344084,385.8710109,385.8695322,385.8694022,385.8690985
 09/30  15:30:00,26.4,0.014747467,381.1002718,0,19.53148687,20.8747405,19.47453666,19.80259585,0.00522961,0.005225834,0.005230388,0.0052291,385.8796933,385.878358,385.8782062,385.8779335,0,0,0,0,19.55027473,20.8695922,19.46052318,19.78519314,0.005283698,0.005280009,0.005284507,0.005283225,385.9330317,385.93189,385.9314887,385.931265
 09/30  15:40:00,26.5,0.014762302,389.1002684,0,19.50870156,20.87463673,19.48575353,19.81790244,0.005181827,0.005177992,0.005182569,0.005181281,385.9078291,385.9066778,385.9064089,385.9061789,0,0,0,0,19.53148687,20.8747405,19.47453666,19.80259585,0.00522961,0.005225834,0.005230388,0.0052291,385.8796933,385.878358,385.8782062,385.8779335
 09/30  15:50:00,26.6,0.014776718,382.100265,0,19.48333206,20.86990988,19.49438097,19.83121459,0.005139691,0.005135821,0.005140394,0.005139113,385.8492052,385.84783,385.8478266,385.8475402,0,0,0,0,19.50870156,20.87463673,19.48575353,19.81790244,0.005181827,0.005177992,0.005182569,0.005181281,385.9078291,385.9066778,385.9064089,385.9061789
 09/30  16:00:00,26.7,0.01479071,384.1002617,0,19.45583178,20.86084408,19.50051247,19.84256285,0.005102605,0.005098723,0.005103267,0.005101997,385.7683785,385.7666824,385.7670306,385.7666642,0,0,0,0,19.48333206,20.86990988,19.49438097,19.83121459,0.005139691,0.005135821,0.005140394,0.005139113,385.8492052,385.84783,385.8478266,385.8475402
 09/30  16:10:00,26.6,0.014626973,382.1002583,0,19.43387389,20.84992783,19.50541311,19.85277342,0.005067166,0.005063278,0.005067786,0.005066527,385.6459723,385.6437691,385.6446289,385.6441365,0,0,0,0,19.45583178,20.86084408,19.50051247,19.84256285,0.005102605,0.005098723,0.005103267,0.005101997,385.7683785,385.7666824,385.7670306,385.7666642
 09/30  16:20:00,26.5,0.014464655,381.100255,0,19.42014149,20.83866914,19.50986932,19.86236837,0.005031325,0.005027429,0.005031902,0.005030653,385.4818994,385.4790102,385.4805312,385.4798671,0,0,0,0,19.43387389,20.84992783,19.50541311,19.85277342,0.005067166,0.005063278,0.005067786,0.005066527,385.6459723,385.6437691,385.6446289,385.6441365
 09/30  16:30:00,26.4,0.014303743,385.1002517,0,19.41316428,20.82753429,19.51414019,19.87152685,0.004994424,0.004990515,0.004994957,0.004993716,385.3930053,385.3898131,385.3916478,385.3909063,0,0,0,0,19.42014149,20.83866914,19.50986932,19.86236837,0.005031325,0.005027429,0.005031902,0.005030653,385.4818994,385.4790102,385.4805312,385.4798671
 09/30  16:40:00,26.3,0.014144227,384.1002484,0,19.41037116,20.81655645,19.51823934,19.88026691,0.00495644,0.004952514,0.004956929,0.004955694,385.3377765,385.3344562,385.3364441,385.3356673,0,0,0,0,19.41316428,20.82753429,19.51414019,19.87152685,0.004994424,0.004990515,0.004994957,0.004993716,385.3930053,385.3898131,385.3916478,385.3909063
 09/30  16:50:00,26.2,0.013986097,386.1002452,0,19.40982555,20.80562426,19.52212373,19.88856831,0.004917502,0.004913556,0.004917948,0.004916716,385.3363802,385.3331911,385.335102,385.3343561,0,0,0,0,19.41037116,20.81655645,19.51823934,19.88026691,0.00495644,0.004952514,0.004956929,0.004955694,385.3377765,385.3344562,385.3364441,385.3356673
 09/30  17:00:00,26.1,0.013829342,391.100242,0,19.41040106,20.79456736,19.52575519,19.89641289,0.004877715,0.004873749,0.004878118,0.004876889,385.4750485,385.472634,385.4739069,385.4733634,0,0,0,0,19.40982555,20.80562426,19.52212373,19.88856831,0.004917502,0.004913556,0.004917948,0.004916716,385.3363802,385.3331911,385.335102,385.3343561
 09/30  17:10:00,26.01666667,0.014012389,389.1002388,0,19.40422198,20.78117727,19.52796781,19.90301852,0.004838937,0.004834956,0.004839299,0.004838072,385.6432321,385.6416967,385.642242,385.6419311,0,0,0,0,19.41040106,20.79456736,19.52575519,19.89641289,0.004877715,0.004873749,0.004878118,0.004876889,385.4750485,385.472634,385.4739069,385.4733634
 09/30  17:20:00,25.93333333,0.014193353,384.1002356,0,19.38900434,20.76431174,19.52806751,19.90790624,0.004802207,0.004798223,0.00480253,0.004801308,385.6883961,385.6871365,385.6874732,385.6872315,0,0,0,0,19.40422198,20.78117727,19.52796781,19.90301852,0.004838937,0.004834956,0.004839299,0.004838072,385.6432321,385.6416967,385.642242,385.6419311
 09/30  17:30:00,25.85,0.014372245,386.1002324,0,19.36666461,20.74389111,19.52590628,19.91095636,0.004767726,0.004763749,0.004768011,0.004766795,385.6958991,385.6947263,385.695019,385.6947965,0,0,0,0,19.38900434,20.76431174,19.52806751,19.90790624,0.004802207,0.004798223,0.00480253,0.004801308,385.6883961,385.6871365,385.6874732,385.6872315
 09/30  17:40:00,25.76666667,0.014549077,391.1002292,0,19.33986883,20.72022622,19.52157544,19.91220978,0.004735313,0.004731352,0.00473556,0.004734353,385.8147065,385.8141283,385.8139622,385.8139038,0,0,0,0,19.36666461,20.74389111,19.52590628,19.91095636,0.004767726,0.004763749,0.004768011,0.004766795,385.6958991,385.6947263,385.695019,385.6947965
 09/30  17:50:00,25.68333333,0.014723859,390.1002261,0,19.31067383,20.69382773,19.51525658,19.91177168,0.004704707,0.004700771,0.004704918,0.004703721,385.9842479,385.9844771,385.9836836,385.9838513,0,0,0,0,19.33986883,20.72022622,19.52157544,19.91220978,0.004735313,0.004731352,0.00473556,0.004734353,385.8147065,385.8141283,385.8139622,385.8139038
 09/30  18:00:00,25.6,0.014896604,384.100223,0,19.28010003,20.6651018,19.5070951,19.90972756,0.004675674,0.004671768,0.004675848,0.004674662,386.0258998,386.026314,386.0253924,386.0256078,0,0,0,0,19.31067383,20.69382773,19.51525658,19.91177168,0.004704707,0.004700771,0.004704918,0.004703721,385.9842479,385.9844771,385.9836836,385.9838513
 09/30  18:10:00,25.5,0.014946723,390.1002199,0,19.24848778,20.63431384,19.49718279,19.90613096,0.004649879,0.004646017,0.00465002,0.004648849,386.1140695,386.1148736,386.1136744,386.1140007,0,0,0,0,19.28010003,20.6651018,19.5070951,19.90972756,0.004675674,0.004671768,0.004675848,0.004674662,386.0258998,386.026314,386.0253924,386.0256078
 09/30  18:20:00,25.4,0.014995652,384.1002169,0,19.2159079,20.60165118,19.48558318,19.90101907,0.004628184,0.004624383,0.004628296,0.004627143,386.1157905,386.1165693,386.1154115,386.1157259,0,0,0,0,19.24848778,20.63431384,19.49718279,19.90613096,0.004649879,0.004646017,0.00465002,0.004648849,386.1140695,386.1148736,386.1136744,386.1140007
 09/30  18:30:00,25.3,0.015043401,381.1002138,0,19.18233948,20.56725478,19.47234757,19.89442279,0.004610596,0.004606872,0.004610682,0.004609553,385.987232,385.9873827,385.9867163,385.9868363,0,0,0,0,19.2159079,20.60165118,19.48558318,19.90101907,0.004628184,0.004624383,0.004628296,0.004627143,386.1157905,386.1165693,386.1154115,386.1157259
 09/30  18:40:00,25.2,0.015089983,385.1002108,0,19.14777116,20.53125136,19.45752137,19.88637071,0.004596738,0.004593106,0.004596804,0.004595702,385.886802,385.8864786,385.8861871,385.8861594,0,0,0,0,19.18233948,20.56725478,19.47234757,19.89442279,0.004610596,0.004606872,0.004610682,0.004609553,385.987232,385.9873827,385.9867163,385.9868363
 09/30  18:50:00,25.1,0.015135406,387.1002078,0,19.11220999,20.49374209,19.44114576,19.87689002,0.00458616,0.004582632,0.004586209,0.004585139,385.8748161,385.8744486,385.8742155,385.8741727,0,0,0,0,19.14777116,20.53125136,19.45752137,19.88637071,0.004596738,0.004593106,0.004596804,0.004595702,385.886802,385.8864786,385.8861871,385.8861594
 09/30  19:00:00,25,0.01517968,389.1002049,0,19.07566803,20.45481555,19.42325811,19.86600834,0.004578448,0.004575033,0.004578485,0.004577448,385.9587182,385.9587534,385.9582594,385.9583428,0,0,0,0,19.11220999,20.49374209,19.44114576,19.87689002,0.00458616,0.004582632,0.004586209,0.004585139,385.8748161,385.8744486,385.8742155,385.8741727
 09/30  19:10:00,24.63333333,0.015209992,387.1002019,0,18.90411164,20.37447783,19.3809554,19.83736145,0.004572125,0.004568898,0.00457215,0.004571169,386.0627154,386.0632341,386.062447,386.0626783,0,0,0,0,19.07566803,20.45481555,19.42325811,19.86600834,0.004578448,0.004575033,0.004578485,0.004577448,385.9587182,385.9587534,385.9582594,385.9583428
 09/30  19:20:00,24.26666667,0.015230747,382.100199,0,18.6947413,20.26988108,19.3230278,19.79690387,0.004569347,0.004566358,0.004569365,0.004568457,385.9345737,385.9343708,385.9340009,385.9340123,0,0,0,0,18.90411164,20.37447783,19.3809554,19.83736145,0.004572125,0.004568898,0.00457215,0.004571169,386.0627154,386.0632341,386.062447,386.0626783
 09/30  19:30:00,23.9,0.015242296,381.1001961,0,18.51933189,20.15939646,19.25937087,19.75148543,0.004571234,0.004568505,0.004571256,0.004570426,385.6227751,385.6209246,385.6214512,385.6209624,0,0,0,0,18.6947413,20.26988108,19.3230278,19.79690387,0.004569347,0.004566358,0.004569365,0.004568457,385.9345737,385.9343708,385.9340009,385.9340123
 09/30  19:40:00,23.53333333,0.015244983,390.1001932,0,18.38905813,20.0512513,19.19463485,19.70437981,0.004577605,0.004575141,0.004577643,0.004576894,385.6555332,385.6540209,385.6544593,385.6540737,0,0,0,0,18.51933189,20.15939646,19.25937087,19.75148543,0.004571234,0.004568505,0.004571256,0.004570426,385.6227751,385.6209246,385.6214512,385.6209624
 09/30  19:50:00,23.16666667,0.015239142,391.1001903,0,18.28773334,19.94693701,19.12989899,19.65640682,0.004587691,0.004585487,0.004587755,0.004587085,385.973092,385.9734436,385.973064,385.9732593,0,0,0,0,18.38905813,20.0512513,19.19463485,19.70437981,0.004577605,0.004575141,0.004577643,0.004576894,385.6555332,385.6540209,385.6544593,385.6540737
 09/30  20:00:00,22.8,0.015225102,387.1001875,0,18.1987463,19.84559082,19.06494454,19.60747611,0.00460063,0.004598679,0.004600727,0.004600136,386.2108926,386.2125272,386.2115856,386.2121813,0,0,0,0,18.28773334,19.94693701,19.12989899,19.65640682,0.004587691,0.004585487,0.004587755,0.004587085,385.973092,385.9734436,385.973064,385.9732593
 09/30  20:10:00,22.8,0.015222531,387.1001846,0,18.12083696,19.74825118,19.00061677,19.55821031,0.004615313,0.004613604,0.004615448,0.004614933,386.3401132,386.3423203,386.3411424,386.3419188,0,0,0,0,18.1987463,19.84559082,19.06494454,19.60747611,0.00460063,0.004598679,0.004600727,0.004600136,386.2108926,386.2125272,386.2115856,386.2121813
 09/30  20:20:00,22.8,0.015219961,391.1001818,0,18.05284002,19.65536537,18.93739025,19.50898729,0.004631073,0.004629589,0.004631246,0.004630802,386.5905951,386.5939389,386.5923175,386.5934954,0,0,0,0,18.12083696,19.74825118,19.00061677,19.55821031,0.004615313,0.004613604,0.004615448,0.004614933,386.3401132,386.3423203,386.3411424,386.3419188
 09/30  20:30:00,22.8,0.015217392,390.1001791,0,17.99185082,19.56667927,18.87531117,19.45989926,0.004647582,0.004646307,0.004647793,0.004647417,386.8776885,386.8822537,386.8801679,386.8817951,0,0,0,0,18.05284002,19.65536537,18.93739025,19.50898729,0.004631073,0.004629589,0.004631246,0.004630802,386.5905951,386.5939389,386.5923175,386.5934954
 09/30  20:40:00,22.8,0.015214824,387.1001763,0,17.9348596,19.48164598,18.81423115,19.41090428,0.004664662,0.00466358,0.004664909,0.004664597,387.018668,387.0235918,387.0213875,387.0231519,0,0,0,0,17.99185082,19.56667927,18.87531117,19.45989926,0.004647582,0.004646307,0.004647793,0.004647417,386.8776885,386.8822537,386.8801679,386.8817951
 09/30  20:50:00,22.8,0.015212256,382.1001736,0,17.87978311,19.39970433,18.75396726,19.3619307,0.004682171,0.004681267,0.004682452,0.004682201,386.8338904,386.8374898,386.8358151,386.8370617,0,0,0,0,17.9348596,19.48164598,18.81423115,19.41090428,0.004664662,0.00466358,0.004664909,0.004664597,387.018668,387.0235918,387.0213875,387.0231519
 09/30  21:00:00,22.8,0.01520969,390.1001708,0,17.82549174,19.3203743,18.69435966,19.31291559,0.004699975,0.004699234,0.004700287,0.004700093,386.8436663,386.8469867,386.8454499,386.8466122,0,0,0,0,17.87978311,19.39970433,18.75396726,19.3619307,0.004682171,0.004681267,0.004682452,0.004682201,386.8338904,386.8374898,386.8358151,386.8370617
 09/30  21:10:00,22.88333333,0.015378631,389.1001681,0,17.78270585,19.24631985,18.63709809,19.26504562,0.004721954,0.004721381,0.004722307,0.004722174,386.982886,386.9865947,386.9849424,386.9862957,0,0,0,0,17.82549174,19.3203743,18.69435966,19.31291559,0.004699975,0.004699234,0.004700287,0.004700093,386.8436663,386.8469867,386.8454499,386.8466122
 09/30  21:20:00,22.96666667,0.015548921,388.1001655,0,17.75381105,19.17886022,18.58311576,19.21901539,0.00475036,0.00474997,0.004750769,0.004750707,387.1158835,387.1199256,387.1181738,387.1196931,0,0,0,0,17.78270585,19.24631985,18.63709809,19.26504562,0.004721954,0.004721381,0.004722307,0.004722174,386.982886,386.9865947,386.9849424,386.9862957
 09/30  21:30:00,23.05,0.015720572,383.1001628,0,17.73510708,19.11789218,18.53252654,19.17497561,0.004785661,0.004785466,0.004786139,0.004786156,386.9926856,386.9958524,386.9944494,386.9955827,0,0,0,0,17.75381105,19.17886022,18.58311576,19.21901539,0.00475036,0.00474997,0.004750769,0.004750707,387.1158835,387.1199256,387.1181738,387.1196931
 09/30  21:40:00,23.13333333,0.015893592,384.1001602,0,17.72210435,19.06270875,18.48507688,19.13282605,0.004827501,0.00482751,0.004828056,0.00482816,386.7652129,386.7670978,386.7661964,386.7667496,0,0,0,0,17.73510708,19.11789218,18.53252654,19.17497561,0.004785661,0.004785466,0.004786139,0.004786156,386.9926856,386.9958524,386.9944494,386.9955827
 09/30  21:50:00,23.21666667,0.016067991,387.1001576,0,17.71188182,19.01253649,18.4404468,19.09241255,0.00487535,0.004875567,0.004875988,0.004876186,386.6633175,386.664578,386.6639275,386.664214,0,0,0,0,17.72210435,19.06270875,18.48507688,19.13282605,0.004827501,0.00482751,0.004828056,0.00482816,386.7652129,386.7670978,386.7661964,386.7667496
 09/30  22:00:00,23.3,0.016243779,390.100155,0,17.70307506,18.96671834,18.39835659,19.05359838,0.004928742,0.004929166,0.004929464,0.004929761,386.7945734,386.7962626,386.7954521,386.7959975,0,0,0,0,17.71188182,19.01253649,18.4404468,19.09241255,0.00487535,0.004875567,0.004875988,0.004876186,386.6633175,386.664578,386.6639275,386.664214
 09/30  22:10:00,23.36666667,0.016311012,390.1001524,0,17.40704569,18.83908756,18.30641316,18.97836221,0.005014692,0.005015439,0.005015572,0.005016013,387.1705176,387.1736492,387.1723728,387.173645,0,0,0,0,17.70307506,18.96671834,18.39835659,19.05359838,0.004928742,0.004929166,0.004929464,0.004929761,386.7945734,386.7962626,386.7954521,386.7959975
 09/30  22:20:00,23.43333333,0.016378497,382.1001499,0,17.22598381,18.76644676,18.25798805,18.94074492,0.005057159,0.005058078,0.005058147,0.005058656,386.7099671,386.7106973,386.7101675,386.7103556,0,0,0,0,17.36834383,18.82634444,18.29856946,18.97261482,0.005021248,0.005022024,0.005022148,0.0050226,387.0190368,387.0214108,387.0203773,387.0212989
 09/30  22:30:00,23.5,0.016446234,389.1001473,0,17.01899023,18.65046696,18.177087,18.87618342,0.005133631,0.005134852,0.005134821,0.005135445,386.5833086,386.5835466,386.5832734,386.5832113,0,0,0,0,17.12232567,18.71929218,18.22525035,18.91462242,0.005086513,0.005087548,0.005087569,0.005088125,386.5523783,386.5522222,386.5519531,386.5517584
 09/30  22:40:00,23.56666667,0.016514223,386.1001448,0,16.84191766,18.50810146,18.07284861,18.79059533,0.005237809,0.005239405,0.005239257,0.005240026,386.5449898,386.5451024,386.544926,386.54481,0,0,0,0,17.01899023,18.65046696,18.177087,18.87618342,0.005133631,0.005134852,0.005134821,0.005135445,386.5833086,386.5835466,386.5832734,386.5832113
 09/30  22:50:00,23.63333333,0.016582465,386.1001424,0,16.72891757,18.36755737,17.96492147,18.69957363,0.005350883,0.005352824,0.005352573,0.005353481,386.5058551,386.5057715,386.5056638,386.5054805,0,0,0,0,16.84191766,18.50810146,18.07284861,18.79059533,0.005237809,0.005239405,0.005239257,0.005240026,386.5449898,386.5451024,386.544926,386.54481
 09/30  23:00:00,23.7,0.016650962,390.1001399,0,16.67051299,18.24233117,17.86373065,18.61180762,0.00546229,0.005464493,0.005464165,0.005465191,386.7954641,386.7968206,386.7964435,386.7969718,0,0,0,0,16.72891757,18.36755737,17.96492147,18.69957363,0.005350883,0.005352824,0.005352573,0.005353481,386.5058551,386.5057715,386.5056638,386.5054805
 09/30  23:10:00,23.78333333,0.016736942,391.1001375,0,16.64315066,18.13442157,17.77182448,18.52976718,0.005565858,0.005568219,0.005567842,0.005568952,387.3369466,387.3407063,387.3398666,387.3416123,0,0,0,0,16.67051299,18.24233117,17.86373065,18.61180762,0.00546229,0.005464493,0.005464165,0.005465191,386.7954641,386.7968206,386.7964435,386.7969718
 09/30  23:20:00,23.86666667,0.016823322,386.100135,0,16.62924417,18.04144879,17.68848255,18.45324291,0.005660455,0.00566288,0.005662476,0.005663638,387.498809,387.5028265,387.5019519,387.5038235,0,0,0,0,16.64315066,18.13442157,17.77182448,18.52976718,0.005565858,0.005568219,0.005567842,0.005568952,387.3369466,387.3407063,387.3398666,387.3416123
 09/30  23:30:00,23.95,0.016910105,389.1001327,0,16.6205683,17.96059013,17.61241365,18.38148316,0.00574724,0.005749662,0.005749245,0.005750433,387.6391631,387.6431627,387.642299,387.6442105,0,0,0,0,16.62924417,18.04144879,17.68848255,18.45324291,0.005660455,0.00566288,0.005662476,0.005663638,387.498809,387.5028265,387.5019519,387.5038235
 09/30  23:40:00,24.03333333,0.016997292,384.1001303,0,16.61457282,17.88971972,17.54261501,18.31390211,0.005827776,0.00583015,0.005829727,0.005830924,387.3930764,387.3954488,387.3949421,387.3959465,0,0,0,0,16.6205683,17.96059013,17.61241365,18.38148316,0.00574724,0.005749662,0.005749245,0.005750433,387.6391631,387.6431627,387.642299,387.6442105
 09/30  23:50:00,24.11666667,0.017084884,387.1001279,0,16.61071058,17.82736043,17.47841013,18.25013327,0.00590334,0.005905638,0.005905215,0.005906407,387.2015378,387.2027273,387.2024783,387.2028392,0,0,0,0,16.61457282,17.88971972,17.54261501,18.31390211,0.005827776,0.00583015,0.005829727,0.005830924,387.3930764,387.3954488,387.3949421,387.3959465
 09/30  24:00:00,24.2,0.017172884,388.1001256,0,16.60871503,17.7724133,17.41930644,18.18993035,0.00597487,0.005977076,0.005976655,0.005977835,387.2072892,387.2082643,387.2080522,387.2083602,0,0,0,0,16.61071058,17.82736043,17.47841013,18.25013327,0.00590334,0.005905638,0.005905215,0.005906407,387.2015378,387.2027273,387.2024783,387.2028392
 10/01  00:10:00,24.28333333,0.017018737,382.1001233,0,16.6094123,17.72439554,17.36511169,18.13324223,0.006043594,0.006045701,0.006045284,0.006046444,386.8087876,386.8082118,386.8084005,386.807698,0,0,0,0,16.60871503,17.7724133,17.41930644,18.18993035,0.00597487,0.005977076,0.005976655,0.005977835,387.2072892,387.2082643,387.2080522,387.2083602
 10/01  00:20:00,24.36666667,0.016862061,384.100121,0,16.6126713,17.68274665,17.31557839,18.07997141,0.006110347,0.006112354,0.006111939,0.006113079,386.3458296,386.3437314,386.3443288,386.3426041,0,0,0,0,16.6094123,17.72439554,17.36511169,18.13324223,0.006043594,0.006045701,0.006045284,0.006046444,386.8087876,386.8082118,386.8084005,386.807698
 10/01  00:30:00,24.45,0.016702836,386.1001187,0,16.6178178,17.64680333,17.27038852,18.02996277,0.006175617,0.006177526,0.006177114,0.006178232,386.121676,386.1191215,386.1198412,386.117832,0,0,0,0,16.6126713,17.68274665,17.31557839,18.07997141,0.006110347,0.006112354,0.006111939,0.006113079,386.3458296,386.3437314,386.3443288,386.3426041
 10/01  00:40:00,24.53333333,0.016541038,387.1001165,0,16.62423117,17.61590495,17.22920817,17.9830405,0.006239714,0.006241529,0.006241118,0.006242214,386.1511587,386.1490847,386.1496572,386.1480336,0,0,0,0,16.6178178,17.64680333,17.27038852,18.02996277,0.006175617,0.006177526,0.006177114,0.006178232,386.121676,386.1191215,386.1198412,386.117832
 10/01  00:50:00,24.61666667,0.016376648,388.1001143,0,16.63154654,17.58945893,17.19172363,17.93903319,0.006302877,0.006304603,0.006304191,0.006305264,386.3708757,386.3698187,386.3700688,386.3692336,0,0,0,0,16.62423117,17.61590495,17.22920817,17.9830405,0.006239714,0.006241529,0.006241118,0.006242214,386.1511587,386.1490847,386.1496572,386.1480336
 10/01  01:00:00,24.7,0.016209645,384.1001121,0,16.6395997,17.56695598,17.15765241,17.89778252,0.006365309,0.006366952,0.006366538,0.00636759,386.3014844,386.3004321,386.3007184,386.2998727,0,0,0,0,16.63154654,17.58945893,17.19172363,17.93903319,0.006302877,0.006304603,0.006304191,0.006305264,386.3708757,386.3698187,386.3700688,386.3692336
 10/01  01:10:00,24.78333333,0.01629265,391.1001099,0,16.64718777,17.54754795,17.12652908,17.85899736,0.006430378,0.006431952,0.006431531,0.00643257,386.6310411,386.6310887,386.6309619,386.6310082,0,0,0,0,16.6395997,17.56695598,17.15765241,17.89778252,0.006365309,0.006366952,0.006366538,0.00636759,386.3014844,386.3004321,386.3007184,386.2998727
 10/01  01:20:00,24.86666667,0.016376039,384.1001077,0,16.65405493,17.53064351,17.09800593,17.82245803,0.006499875,0.006501399,0.006500964,0.006502001,386.6202118,386.6202492,386.6201564,386.6201862,0,0,0,0,16.64718777,17.54754795,17.12652908,17.85899736,0.006430378,0.006431952,0.006431531,0.00643257,386.6310411,386.6310887,386.6309619,386.6310082
 10/01  01:30:00,24.95,0.016459813,389.1001056,0,16.66056575,17.51589891,17.07185468,17.78801965,0.006574002,0.006575491,0.006575037,0.00657608,386.7689875,386.7694155,386.7691618,386.7695189,0,0,0,0,16.65405493,17.53064351,17.09800593,17.82245803,0.006499875,0.006501399,0.006500964,0.006502001,386.6202118,386.6202492,386.6201564,386.6201862
 10/01  01:40:00,25.03333333,0.016543972,385.1001035,0,16.66713768,17.503097,17.04791005,17.75557598,0.006652277,0.006653744,0.006653265,0.006654322,386.7162321,386.7164583,386.7163104,386.7164964,0,0,0,0,16.66056575,17.51589891,17.07185468,17.78801965,0.006574002,0.006575491,0.006575037,0.00657608,386.7689875,386.7694155,386.7691618,386.7695189
 10/01  01:50:00,25.11666667,0.016628519,384.1001014,0,16.67401519,17.49206877,17.02603238,17.72503538,0.00673413,0.006735582,0.006735076,0.00673615,386.4394447,386.4389103,386.4391363,386.438675,0,0,0,0,16.66713768,17.503097,17.04791005,17.75557598,0.006652277,0.006653744,0.006653265,0.006654322,386.7162321,386.7164583,386.7163104,386.7164964
 10/01  02:00:00,25.2,0.016713456,388.1000993,0,16.68129037,17.48266412,17.00609346,17.69631172,0.0068191,0.006820544,0.006820008,0.006821101,386.4274003,386.4268931,386.4270998,386.4266661,0,0,0,0,16.67401519,17.49206877,17.02603238,17.72503538,0.00673413,0.006735582,0.006735076,0.00673615,386.4394447,386.4389103,386.4391363,386.438675
 10/01  02:10:00,25.26666667,0.016781687,385.1000972,0,16.68894199,17.47473469,16.98796728,17.66931911,0.006899134,0.006900555,0.006899997,0.006901094,386.3542508,386.3536414,386.353911,386.3533887,0,0,0,0,16.68129037,17.48266412,17.00609346,17.69631172,0.0068191,0.006820544,0.006820008,0.006821101,386.4274003,386.4268931,386.4270998,386.4266661
 10/01  02:20:00,25.33333333,0.016850168,386.1000952,0,16.69696819,17.46815259,16.97153995,17.64397774,0.006970011,0.006971386,0.006970819,0.006971897,386.2921607,386.2914956,386.2918063,386.2912343,0,0,0,0,16.68894199,17.47473469,16.98796728,17.66931911,0.006899134,0.006900555,0.006899997,0.006901094,386.3542508,386.3536414,386.353911,386.3533887
 10/01  02:30:00,25.4,0.016918902,383.1000932,0,16.7053906,17.46281045,16.95671005,17.6202144,0.007031364,0.007032672,0.00703211,0.007033149,385.9984674,385.997203,385.9978726,385.9967742,0,0,0,0,16.69696819,17.46815259,16.97153995,17.64397774,0.006970011,0.006971386,0.006970819,0.006971897,386.2921607,386.2914956,386.2918063,386.2912343
 10/01  02:40:00,25.46666667,0.016987889,386.1000912,0,16.71423301,17.45861701,16.9433865,17.59796153,0.007084458,0.007085689,0.00708514,0.007086127,385.8462771,385.844835,385.8456168,385.8443616,0,0,0,0,16.7053906,17.46281045,16.95671005,17.6202144,0.007031364,0.007032672,0.00703211,0.007033149,385.9984674,385.997203,385.9978726,385.9967742
 10/01  02:50:00,25.53333333,0.017057129,390.1000892,0,16.7235108,17.45549336,16.9314867,17.57715629,0.007130767,0.007131914,0.007131384,0.007132313,386.1656906,386.1652061,386.1654023,386.1649902,0,0,0,0,16.71423301,17.45861701,16.9433865,17.59796153,0.007084458,0.007085689,0.00708514,0.007086127,385.8462771,385.844835,385.8456168,385.8443616
 10/01  03:00:00,25.6,0.017126623,385.1000873,0,16.73323118,17.45337054,16.92093534,17.55774006,0.007171485,0.007172546,0.00717204,0.007172905,386.2871771,386.287072,386.2870531,386.2869728,0,0,0,0,16.7235108,17.45549336,16.9314867,17.57715629,0.007130767,0.007131914,0.007131384,0.007132313,386.1656906,386.1652061,386.1654023,386.1649902
 10/01  03:10:00,25.68333333,0.017210917,387.1000854,0,16.74334519,17.4521726,16.911656,17.53965297,0.007211377,0.007212363,0.007211876,0.007212686,386.3733852,386.3735006,386.373355,386.3734675,0,0,0,0,16.73323118,17.45337054,16.92093534,17.55774006,0.007171485,0.007172546,0.00717204,0.007172905,386.2871771,386.287072,386.2870531,386.2869728
 10/01  03:20:00,25.76666667,0.017295583,387.1000835,0,16.7538461,17.45183911,16.9035819,17.522841,0.007253123,0.007254049,0.007253574,0.007254341,386.4646919,386.4649919,386.4647315,386.465006,0,0,0,0,16.74334519,17.4521726,16.911656,17.53965297,0.007211377,0.007212363,0.007211876,0.007212686,386.3733852,386.3735006,386.373355,386.3734675
 10/01  03:30:00,25.85,0.017380621,384.1000816,0,16.76475586,17.45232413,16.89665541,17.50725581,0.007297366,0.007298245,0.007297776,0.007298509,386.3041515,386.3040561,386.3040858,386.3040078,0,0,0,0,16.7538461,17.45183911,16.9035819,17.522841,0.007253123,0.007254049,0.007253574,0.007254341,386.4646919,386.4649919,386.4647315,386.465006
 10/01  03:40:00,25.93333333,0.017466032,384.1000797,0,16.77609795,17.45359072,16.89082549,17.49285326,0.007343855,0.007344698,0.007344229,0.007344938,386.0096094,386.0088847,386.009376,386.0087379,0,0,0,0,16.76475586,17.45232413,16.89665541,17.50725581,0.007297366,0.007298245,0.007297776,0.007298509,386.3041515,386.3040561,386.3040858,386.3040078
 10/01  03:50:00,26.01666667,0.01755182,381.1000779,0,16.78788638,17.45560723,16.88604654,17.47959275,0.00739218,0.007392995,0.007392522,0.007393212,385.4509986,385.4491895,385.450497,385.4488942,0,0,0,0,16.77609795,17.45359072,16.89082549,17.49285326,0.007343855,0.007344698,0.007344229,0.007344938,386.0096094,386.0088847,386.009376,386.0087379
 10/01  04:00:00,26.1,0.017637984,385.1000761,0,16.80012685,17.4583456,16.8822752,17.4674352,0.007442021,0.007442814,0.007442335,0.007443011,385.1449448,385.1427529,385.1443553,385.1424115,0,0,0,0,16.78788638,17.45560723,16.88604654,17.47959275,0.00739218,0.007392995,0.007392522,0.007393212,385.4509986,385.4491895,385.450497,385.4488942
 10/01  04:10:00,25.91666667,0.017661134,390.1000743,0,16.7795088,17.45270639,16.87394443,17.45258596,0.007480577,0.007481328,0.007480861,0.007481503,385.4775475,385.4764039,385.4772169,385.476178,0,0,0,0,16.80012685,17.4583456,16.8822752,17.4674352,0.007442021,0.007442814,0.007442335,0.007443011,385.1449448,385.1427529,385.1443553,385.1424115
 10/01  04:20:00,25.73333333,0.0176814,391.1000725,0,16.71949512,17.4338827,16.85789048,17.43279519,0.007501311,0.00750199,0.007501562,0.007502142,386.1970525,386.1977006,386.1972074,386.1976618,0,0,0,0,16.7795088,17.45270639,16.87394443,17.45258596,0.007480577,0.007481328,0.007480861,0.007481503,385.4775475,385.4764039,385.4772169,385.476178
 10/01  04:30:00,25.55,0.017698835,391.1000708,0,16.63177286,17.40148152,16.83350582,17.40749567,0.007503986,0.007504563,0.007504198,0.007504692,386.9753023,386.9776908,386.9760061,386.9778319,0,0,0,0,16.71949512,17.4338827,16.85789048,17.43279519,0.007501311,0.00750199,0.007501562,0.007502142,386.1970525,386.1977006,386.1972074,386.1976618
 10/01  04:40:00,25.36666667,0.01771349,386.100069,0,16.52953649,17.35699771,16.8013349,17.37689755,0.007491019,0.007491472,0.007491185,0.007491577,387.2348437,387.2374708,387.2356148,387.2376449,0,0,0,0,16.63177286,17.40148152,16.83350582,17.40749567,0.007503986,0.007504563,0.007504198,0.007504692,386.9753023,386.9776908,386.9760061,386.9778319
 10/01  04:50:00,25.18333333,0.017725415,381.1000673,0,16.42068186,17.302178,16.76214582,17.34138339,0.007465138,0.00746545,0.007465247,0.00746553,386.736948,386.7377483,386.7369295,386.7377228,0,0,0,0,16.52953649,17.35699771,16.8013349,17.37689755,0.007491019,0.007491472,0.007491185,0.007491577,387.2348437,387.2374708,387.2356148,387.2376449
 10/01  05:00:00,25,0.017734661,389.1000656,0,16.30838257,17.23846848,16.71660224,17.30129017,0.007428584,0.007428741,0.007428625,0.007428795,386.6040882,386.6043967,386.6039469,386.6043461,0,0,0,0,16.42068186,17.302178,16.76214582,17.34138339,0.007465138,0.00746545,0.007465247,0.00746553,386.736948,386.7377483,386.7369295,386.7377228
