Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/01  05:10:00,25,0.017734661,386.100064,0,16.20637317,17.17048554,16.66736526,17.25833402,0.007387132,0.007387139,0.0073871,0.007387166,386.5668241,386.5669922,386.5666827,386.5669434,0,0,0,0,16.30838257,17.23846848,16.71660224,17.30129017,0.007428584,0.007428741,0.007428625,0.007428795,386.6040882,386.6043967,386.6039469,386.6043461
 10/01  05:20:00,25,0.017734661,382.1000623,0,16.11743174,17.10095627,16.61607664,17.21358928,0.00734418,0.007344053,0.007344079,0.007344053,386.1883723,386.1873475,386.1875861,386.1870935,0,0,0,0,16.20637317,17.17048554,16.66736526,17.25833402,0.007387132,0.007387139,0.0073871,0.007387166,386.5668241,386.5669922,386.5666827,386.5669434
 10/01  05:30:00,25,0.017734661,391.1000607,0,16.03731302,17.03077437,16.56334034,17.16745912,0.007300868,0.007300625,0.007300703,0.007300599,386.3909105,386.3906739,386.390634,386.3906024,0,0,0,0,16.11743174,17.10095627,16.61607664,17.21358928,0.00734418,0.007344053,0.007344079,0.007344053,386.1883723,386.1873475,386.1875861,386.1870935
 10/01  05:40:00,25,0.017734661,381.1000591,0,15.96122007,16.96001256,16.50928094,17.12003371,0.007257321,0.007256978,0.007257099,0.007256927,386.1227612,386.1217298,386.1220064,386.121471,0,0,0,0,16.03731302,17.03077437,16.56334034,17.16745912,0.007300868,0.007300625,0.007300703,0.007300599,386.3909105,386.3906739,386.390634,386.3906024
 10/01  05:50:00,25,0.017734661,390.1000575,0,15.88634707,16.88856667,16.45390701,17.07132562,0.007213438,0.007213009,0.007213163,0.007212932,386.2706094,386.270199,386.2702686,386.2701031,0,0,0,0,15.96122007,16.96001256,16.50928094,17.12003371,0.007257321,0.007256978,0.007257099,0.007256927,386.1227612,386.1217298,386.1220064,386.121471
 10/01  06:00:00,25,0.017734661,391.1000559,0,15.81237407,16.81831925,16.39739143,17.02145716,0.007169163,0.00716866,0.007168841,0.007168559,386.8115166,386.8129023,386.8123463,386.8132804,0,0,0,0,15.88634707,16.88856667,16.45390701,17.07132562,0.007213438,0.007213009,0.007213163,0.007212932,386.2706094,386.270199,386.2702686,386.2701031
 10/01  06:10:00,25,0.017734661,383.1000544,0,15.96129333,16.81498271,16.37947795,16.99974705,0.007144742,0.007144219,0.007144407,0.007144108,386.9502919,386.9520965,386.9514386,386.9525694,0,0,0,0,15.81237407,16.81831925,16.39739143,17.02145716,0.007169163,0.00716866,0.007168841,0.007168559,386.8115166,386.8129023,386.8123463,386.8132804
 10/01  06:20:00,25,0.017734661,382.1000529,0,16.18350477,16.85376645,16.38677221,16.99675286,0.007140131,0.007139639,0.007139814,0.007139533,386.7258351,386.7270279,386.7267297,386.7273067,0,0,0,0,15.96129333,16.81498271,16.37947795,16.99974705,0.007144742,0.007144219,0.007144407,0.007144108,386.9502919,386.9520965,386.9514386,386.9525694
 10/01  06:30:00,25,0.017734661,391.1000514,0,16.36227447,16.90608483,16.40323878,17.00098316,0.007151028,0.007150597,0.007150742,0.007150506,386.7588747,386.7599305,386.7595922,386.7601694,0,0,0,0,16.18350477,16.85376645,16.38677221,16.99675286,0.007140131,0.007139639,0.007139814,0.007139533,386.7258351,386.7270279,386.7267297,386.7273067
 10/01  06:40:00,25,0.017734661,382.1000499,0,16.47523821,16.9593378,16.42124125,17.0069143,0.007174253,0.007173897,0.007173996,0.007173824,386.611868,386.6125665,386.6124816,386.6127259,0,0,0,0,16.36227447,16.90608483,16.40323878,17.00098316,0.007151028,0.007150597,0.007150742,0.007150506,386.7588747,386.7599305,386.7595922,386.7601694
 10/01  06:50:00,25,0.017734661,385.1000485,0,16.54467916,17.01089515,16.43893076,17.01315945,0.007208192,0.00720792,0.007207956,0.007207863,386.4498893,386.4502675,386.4504516,386.4503642,0,0,0,0,16.47523821,16.9593378,16.42124125,17.0069143,0.007174253,0.007173897,0.007173996,0.007173824,386.611868,386.6125665,386.6124816,386.6127259
 10/01  07:00:00,25,0.017734661,381.100047,0,16.59529244,17.06170091,16.45662669,17.01989447,0.007252062,0.00725188,0.007251837,0.007251835,386.1406771,386.1405476,386.1412571,386.1405969,0,0,0,0,16.54467916,17.01089515,16.43893076,17.01315945,0.007208192,0.00720792,0.007207956,0.007207863,386.4498893,386.4502675,386.4504516,386.4503642
 10/01  07:10:00,25.55,0.017838592,386.1000456,0,16.64648755,17.11451821,16.47591062,17.02817826,0.007298674,0.007298579,0.007298454,0.007298539,385.9789434,385.9785751,385.9795157,385.978604,0,0,0,0,16.59529244,17.06170091,16.45662669,17.01989447,0.007252062,0.00725188,0.007251837,0.007251835,386.1406771,386.1405476,386.1412571,386.1405969
 10/01  07:20:00,26.1,0.017926938,390.1000442,0,16.70407478,17.17090146,16.49773115,17.03866108,0.007343354,0.007343336,0.007343134,0.007343292,386.1158138,386.1156873,386.116268,386.1156707,0,0,0,0,16.64648755,17.11451821,16.47591062,17.02817826,0.007298674,0.007298579,0.007298454,0.007298539,385.9789434,385.9785751,385.9795157,385.978604
 10/01  07:30:00,26.65,0.017998689,389.1000429,0,16.76685129,17.23129076,16.52240054,17.05157291,0.007384258,0.007384304,0.007384034,0.007384253,386.3584733,386.3587342,386.3587627,386.3586468,0,0,0,0,16.70407478,17.17090146,16.49773115,17.03866108,0.007343354,0.007343336,0.007343134,0.007343292,386.1158138,386.1156873,386.116268,386.1156707
 10/01  07:40:00,27.2,0.0180528,381.1000415,0,16.83219986,17.29524756,16.54986676,17.0669004,0.007420892,0.007420991,0.007420663,0.007420927,386.2512731,386.2513548,386.2516392,386.2513629,0,0,0,0,16.76685129,17.23129076,16.52240054,17.05157291,0.007384258,0.007384304,0.007384034,0.007384253,386.3584733,386.3587342,386.3587627,386.3586468
 10/01  07:50:00,27.75,0.018088189,386.1000402,0,16.89857253,17.36230355,16.58002176,17.08459124,0.007453095,0.007453235,0.007452859,0.007453157,386.1372281,386.1371271,386.1376549,386.1372065,0,0,0,0,16.83219986,17.29524756,16.54986676,17.0669004,0.007420892,0.007420991,0.007420663,0.007420927,386.2512731,386.2513548,386.2516392,386.2513629
 10/01  08:00:00,28.3,0.018103738,389.1000389,0,16.96585656,17.43243843,16.61285885,17.1046602,0.007480661,0.007480832,0.007480419,0.007480738,386.2163393,386.2163661,386.2166457,386.2163546,0,0,0,0,16.89857253,17.36230355,16.58002176,17.08459124,0.007453095,0.007453235,0.007452859,0.007453157,386.1372281,386.1371271,386.1376549,386.1372065
 10/01  08:10:00,28.58333333,0.018156929,384.1000376,0,17.02832269,17.50391626,16.64739547,17.12646124,0.007503527,0.007503719,0.007503282,0.007503611,386.1916022,386.1915872,386.191911,386.1916069,0,0,0,0,16.96585656,17.43243843,16.61285885,17.1046602,0.007480661,0.007480832,0.007480419,0.007480738,386.2163393,386.2163661,386.2166457,386.2163546
 10/01  08:20:00,28.86666667,0.018206106,391.1000364,0.0909091,17.08479932,17.57572489,16.68460012,17.15065606,0.007521715,0.007521921,0.007526029,0.007526366,386.3776602,386.3779479,387.6819398,387.6818542,0,0,0,0,17.02832269,17.50391626,16.64739547,17.12646124,0.007503527,0.007503719,0.007503282,0.007503611,386.1916022,386.1915872,386.191911,386.1916069
 10/01  08:30:00,29.15,0.018251138,387.1000351,0.0909091,17.13724457,17.64764719,16.72371103,17.17674818,0.007535267,0.007535479,0.007546721,0.00754706,386.5267824,386.527293,389.871824,389.8716879,0,0,0,0,17.08479932,17.57572489,16.68460012,17.15065606,0.007521715,0.007521921,0.007526029,0.007526366,386.3776602,386.3779479,387.6819398,387.6818542
 10/01  08:40:00,29.43333333,0.018291891,391.1000339,0.454545,17.18773814,17.71961173,16.77019766,17.20845121,0.007544218,0.007544427,0.007581522,0.007581876,386.7850977,386.7860146,397.5204806,397.519858,0,0,0,0,17.13724457,17.64764719,16.72371103,17.17674818,0.007535267,0.007535479,0.007546721,0.00754706,386.5267824,386.527293,389.871824,389.8716879
 10/01  08:50:00,29.71666667,0.018328232,384.1000327,0.454545,17.2375637,17.79166129,16.82124608,17.24394764,0.007548582,0.007548782,0.007621557,0.007621927,386.7990752,386.7999354,407.7305549,407.7281684,0,0,0,0,17.18773814,17.71961173,16.77019766,17.20845121,0.007544218,0.007544427,0.007581522,0.007581876,386.7850977,386.7860146,397.5204806,397.519858
 10/01  09:00:00,30,0.018360021,388.1000315,0.454545,17.2873401,17.86389384,16.87408447,17.2814127,0.007548361,0.007548545,0.007658183,0.00765856,386.8194578,386.8202862,418.2801585,418.2750381,0,0,0,0,17.2375637,17.79166129,16.82124608,17.24394764,0.007548582,0.007548782,0.007621557,0.007621927,386.7990752,386.7999354,407.7305549,407.7281684
 10/01  09:10:00,30.18333333,0.01823216,386.1000304,0.363636,17.35057678,17.9421535,16.9271559,17.32052337,0.007544798,0.007544964,0.00768742,0.007687804,386.8136009,386.8143687,427.6452417,427.6375918,0,0,0,0,17.2873401,17.86389384,16.87408447,17.2814127,0.007548361,0.007548545,0.007658183,0.00765856,386.8194578,386.8202862,418.2801585,418.2750381
 10/01  09:20:00,30.36666667,0.018099269,389.1000293,0.181818,17.40986077,18.0219805,16.9761528,17.35802185,0.007538038,0.007538182,0.007700675,0.007701052,386.8573533,386.8581773,433.4042453,433.3943779,0,0,0,0,17.35057678,17.9421535,16.9271559,17.32052337,0.007544798,0.007544964,0.00768742,0.007687804,386.8136009,386.8143687,427.6452417,427.6375918
 10/01  09:30:00,30.55,0.017961272,384.1000282,0.363636,17.45698608,18.09977338,17.0250774,17.39619743,0.007527989,0.007528107,0.007712298,0.007712665,386.8240916,386.8248085,439.5572293,439.5450703,0,0,0,0,17.40986077,18.0219805,16.9761528,17.35802185,0.007538038,0.007538182,0.007700675,0.007701052,386.8573533,386.8581773,433.4042453,433.3943779
 10/01  09:40:00,30.73333333,0.017818094,389.1000271,0.636364,17.49336061,18.17421358,17.07868883,17.43808874,0.007514609,0.007514692,0.007737415,0.007737787,386.846398,386.84714,450.5709427,450.5563259,0,0,0,0,17.45698608,18.09977338,17.0250774,17.39619743,0.007527989,0.007528107,0.007712298,0.007712665,386.8240916,386.8248085,439.5572293,439.5450703
 10/01  09:50:00,30.91666667,0.01766966,381.100026,0.545455,17.52344423,18.24536085,17.13295703,17.48098339,0.00749793,0.00749797,0.007763888,0.007764263,386.7379969,386.7384446,462.7815033,462.7639067,0,0,0,0,17.49336061,18.17421358,17.07868883,17.43808874,0.007514609,0.007514692,0.007737415,0.007737787,386.846398,386.84714,450.5709427,450.5563259
 10/01  10:00:00,31.1,0.017515893,382.100025,0.454545,17.5508242,18.31369717,17.18458753,17.52266159,0.007478019,0.007478008,0.007781407,0.007781774,386.5631355,386.5631244,473.2892581,473.268269,0,0,0,0,17.52344423,18.24536085,17.13295703,17.48098339,0.00749793,0.00749797,0.007763888,0.007764263,386.7379969,386.7384446,462.7815033,462.7639067
 10/01  10:10:00,31.1,0.017515893,391.1000239,0.363636,17.58028045,18.38056667,17.23287985,17.56261129,0.007457983,0.007457919,0.007788915,0.007789267,386.5747175,386.5747511,481.1593767,481.1349955,0,0,0,0,17.5508242,18.31369717,17.18458753,17.52266159,0.007478019,0.007478008,0.007781407,0.007781774,386.5631355,386.5631244,473.2892581,473.268269
 10/01  10:20:00,31.1,0.017515893,387.1000229,0.181818,17.61317826,18.44680196,17.27659205,17.59993537,0.00743972,0.007439609,0.007783117,0.007783441,386.6247055,386.624878,484.7615891,484.7338226,0,0,0,0,17.58028045,18.38056667,17.23287985,17.56261129,0.007457983,0.007457919,0.007788915,0.007789267,386.5747175,386.5747511,481.1593767,481.1349955
 10/01  10:30:00,31.1,0.017515893,390.1000219,0.181818,17.64890615,18.51273294,17.31834927,17.63633299,0.007423795,0.007423643,0.007771759,0.007772054,386.7310651,386.7315349,486.1656197,486.1346283,0,0,0,0,17.61317826,18.44680196,17.27659205,17.59993537,0.00743972,0.007439609,0.007783117,0.007783441,386.6247055,386.624878,484.7615891,484.7338226
 10/01  10:40:00,31.1,0.017515893,381.100021,0.181818,17.68673795,18.57856067,17.36011342,17.67309138,0.007410144,0.007409958,0.007760348,0.007760614,386.6631886,386.663429,486.731253,486.6970165,0,0,0,0,17.64890615,18.51273294,17.31834927,17.63633299,0.007423795,0.007423643,0.007771759,0.007772054,386.7310651,386.7315349,486.1656197,486.1346283
 10/01  10:50:00,31.1,0.017515893,384.10002,0.363636,17.726253,18.64440114,17.40575494,17.71282056,0.007398547,0.007398333,0.007760249,0.007760498,386.5451176,386.5449858,489.8890642,489.8516597,0,0,0,0,17.68673795,18.57856067,17.36011342,17.67309138,0.007410144,0.007409958,0.007760348,0.007760614,386.6631886,386.663429,486.731253,486.6970165
 10/01  11:00:00,31.1,0.017515893,390.1000191,0.363636,17.76726125,18.71032307,17.45414218,17.75480304,0.007388807,0.007388572,0.007767936,0.007768176,386.562605,386.5625397,494.8738082,494.8334342,0,0,0,0,17.726253,18.64440114,17.40575494,17.71282056,0.007398547,0.007398333,0.007760249,0.007760498,386.5451176,386.5449858,489.8890642,489.8516597
 10/01  11:10:00,31.38333333,0.017658468,385.1000182,0.454545,17.808367,18.7759414,17.5051464,17.79898606,0.00737842,0.00737816,0.007781311,0.007781546,386.5620329,386.5619688,501.6473672,501.6039909,0,0,0,0,17.76726125,18.71032307,17.45414218,17.75480304,0.007388807,0.007388572,0.007767936,0.007768176,386.562605,386.5625397,494.8738082,494.8334342
 10/01  11:20:00,31.66666667,0.01780036,387.1000174,0.363636,17.84940424,18.84104631,17.5557509,17.84335583,0.007365813,0.007365523,0.00779016,0.007790385,386.5704976,386.5704638,507.7706038,507.724202,0,0,0,0,17.808367,18.7759414,17.5051464,17.79898606,0.00737842,0.00737816,0.007781311,0.007781546,386.5620329,386.5619688,501.6473672,501.6039909
 10/01  11:30:00,31.95,0.017941516,387.1000165,0.181818,17.89091769,18.90562141,17.60261211,17.88563181,0.007350443,0.007350113,0.007783862,0.007784067,386.5876042,386.5876294,510.3691469,510.3197654,0,0,0,0,17.84940424,18.84104631,17.5557509,17.84335583,0.007365813,0.007365523,0.00779016,0.007790385,386.5704976,386.5704638,507.7706038,507.724202
 10/01  11:40:00,32.23333333,0.018081877,389.1000157,0.181818,17.93268131,18.96949905,17.64733882,17.92683124,0.007332248,0.007331869,0.007767247,0.007767424,386.6524148,386.6526639,510.8777651,510.8255685,0,0,0,0,17.89091769,18.90562141,17.60261211,17.88563181,0.007350443,0.007350113,0.007783862,0.007784067,386.5876042,386.5876294,510.3691469,510.3197654
 10/01  11:50:00,32.51666667,0.018221391,386.1000149,0.0909091,17.97400608,19.03277141,17.69003621,17.96697355,0.007311286,0.007310848,0.007740698,0.00774084,386.6774674,386.6777933,509.3022522,509.2473919,0,0,0,0,17.93268131,18.96949905,17.64733882,17.92683124,0.007332248,0.007331869,0.007767247,0.007767424,386.6524148,386.6526639,510.8777651,510.8255685
 10/01  12:00:00,32.8,0.018359992,383.1000141,0.0909091,18.01414773,19.09563463,17.73209236,18.00695199,0.0072876,0.007287094,0.007708423,0.007708528,386.6023231,386.6023618,506.7709422,506.7135529,0,0,0,0,17.97400608,19.03277141,17.69003621,17.96697355,0.007311286,0.007310848,0.007740698,0.00774084,386.6774674,386.6777933,509.3022522,509.2473919
 10/01  12:10:00,32.88333333,0.018342709,385.1000133,0.181818,18.0515815,19.15719147,17.77536325,18.04799832,0.00726432,0.007263749,0.007680832,0.007680905,386.5178445,386.5175708,505.4492954,505.3895806,0,0,0,0,18.01414773,19.09563463,17.73209236,18.00695199,0.0072876,0.007287094,0.007708423,0.007708528,386.6023231,386.6023618,506.7709422,506.7135529
 10/01  12:20:00,32.96666667,0.018324756,383.1000126,0.181818,18.08532184,19.21693022,17.81916773,18.08965608,0.007243381,0.007242755,0.007658873,0.007658919,386.4029579,386.4022629,505.0352039,504.973305,0,0,0,0,18.0515815,19.15719147,17.77536325,18.04799832,0.00726432,0.007263749,0.007680832,0.007680905,386.5178445,386.5175708,505.4492954,505.3895806
 10/01  12:30:00,33.05,0.018306132,381.1000118,0.181818,18.11540115,19.27460617,17.86268472,18.13136588,0.007225377,0.007224707,0.00764116,0.007641185,386.2290686,386.2277307,504.935558,504.8715537,0,0,0,0,18.08532184,19.21693022,17.81916773,18.08965608,0.007243381,0.007242755,0.007658873,0.007658919,386.4029579,386.4022629,505.0352039,504.973305
 10/01  12:40:00,33.13333333,0.018286829,382.1000111,0.181818,18.14235188,19.33011531,17.90548367,18.17281849,0.007210269,0.007209567,0.007626571,0.007626579,386.0498631,386.0478732,504.8944511,504.828446,0,0,0,0,18.11540115,19.27460617,17.86268472,18.13136588,0.007225377,0.007224707,0.00764116,0.007641185,386.2290686,386.2277307,504.935558,504.8715537
 10/01  12:50:00,33.21666667,0.018266841,384.1000105,0.181818,18.16684443,19.38345716,17.94744777,18.21390851,0.007197866,0.007197143,0.007614584,0.007614577,385.9260918,385.923686,504.8789368,504.8110759,0,0,0,0,18.14235188,19.33011531,17.90548367,18.17281849,0.007210269,0.007209567,0.007626571,0.007626579,386.0498631,386.0478732,504.8944511,504.828446
 10/01  13:00:00,33.3,0.018246166,391.1000098,0.454545,18.18947491,19.4346751,17.9932327,18.257755,0.007187994,0.007187259,0.007619069,0.00761906,385.9954901,385.9934778,509.0249656,508.9554371,0,0,0,0,18.16684443,19.38345716,17.94744777,18.21390851,0.007197866,0.007197143,0.007614584,0.007614577,385.9260918,385.923686,504.8789368,504.8110759
 10/01  13:10:00,33.3,0.018246166,388.1000092,0.363636,18.21038179,19.48322574,18.03944926,18.30210067,0.007178371,0.007177625,0.007627493,0.007627485,386.1072828,386.1058268,514.2634688,514.1922532,0,0,0,0,18.18947491,19.4346751,17.9932327,18.257755,0.007187994,0.007187259,0.007619069,0.00761906,385.9954901,385.9934778,509.0249656,508.9554371
 10/01  13:20:00,33.3,0.018246166,386.1000086,0.454545,18.23055924,19.52916991,18.08624815,18.347041,0.007167602,0.007166841,0.007638874,0.007638869,386.1643486,386.1631947,520.614417,520.5413588,0,0,0,0,18.21038179,19.48322574,18.03944926,18.30210067,0.007178371,0.007177625,0.007627493,0.007627485,386.1072828,386.1058268,514.2634688,514.1922532
 10/01  13:30:00,33.3,0.018246166,390.100008,0.545455,18.2508147,19.57274739,18.13429193,18.39301402,0.007155251,0.007154467,0.007654763,0.007654763,386.2671562,386.2665021,528.7440891,528.6690756,0,0,0,0,18.23055924,19.52916991,18.08624815,18.347041,0.007167602,0.007166841,0.007638874,0.007638869,386.1643486,386.1631947,520.614417,520.5413588
 10/01  13:40:00,33.3,0.018246166,382.1000074,0.272727,18.27198757,19.61453181,18.17785615,18.43614752,0.007141329,0.007140514,0.007657457,0.007657452,386.2286723,386.2278688,533.4237224,533.34651,0,0,0,0,18.2508147,19.57274739,18.13429193,18.39301402,0.007155251,0.007154467,0.007654763,0.007654763,386.2671562,386.2665021,528.7440891,528.6690756
 10/01  13:50:00,33.3,0.018246166,382.1000068,0.363636,18.29452218,19.65496765,18.21964613,18.47819258,0.007125955,0.007125103,0.007654698,0.007654685,386.0949758,386.0935955,536.8694338,536.7898694,0,0,0,0,18.27198757,19.61453181,18.17785615,18.43614752,0.007141329,0.007140514,0.007657457,0.007657452,386.2286723,386.2278688,533.4237224,533.34651
 10/01  14:00:00,33.3,0.018246166,391.1000063,0.454545,18.3185636,19.6943017,18.26241139,18.52095908,0.007109233,0.007108339,0.007654575,0.007654555,386.1295249,386.1283625,541.6167066,541.5348743,0,0,0,0,18.29452218,19.65496765,18.21964613,18.47819258,0.007125955,0.007125103,0.007654698,0.007654685,386.0949758,386.0935955,536.8694338,536.7898694
 10/01  14:10:00,33.3,0.018246166,385.1000058,0.272727,18.34105937,19.73206347,18.30250455,18.56196973,0.007093364,0.007092433,0.007648754,0.007648723,386.1519818,386.1509722,544.4875463,544.4033906,0,0,0,0,18.3185636,19.6943017,18.26241139,18.52095908,0.007109233,0.007108339,0.007654575,0.007654555,386.1295249,386.1283625,541.6167066,541.5348743
 10/01  14:20:00,33.3,0.018246166,388.1000053,0.363636,18.35975862,19.76796557,18.34194814,18.60253936,0.007079681,0.007078724,0.0076448,0.007644761,386.2029752,386.2022475,547.2956404,547.2091541,0,0,0,0,18.34105937,19.73206347,18.30250455,18.56196973,0.007093364,0.007092433,0.007648754,0.007648723,386.1519818,386.1509722,544.4875463,544.4033906
 10/01  14:30:00,33.3,0.018246166,381.1000048,0.272727,18.37476104,19.80197279,18.3795731,18.64185604,0.007068573,0.007067602,0.007639486,0.007639438,386.1176537,386.1165463,548.8470045,548.7580539,0,0,0,0,18.35975862,19.76796557,18.34194814,18.60253936,0.007079681,0.007078724,0.0076448,0.007644761,386.2029752,386.2022475,547.2956404,547.2091541
 10/01  14:40:00,33.3,0.018246166,391.1000044,0.545455,18.38723201,19.83387822,18.420464,18.68332243,0.007059988,0.007059015,0.007648243,0.007648198,386.1658778,386.1650509,553.815403,553.7240547,0,0,0,0,18.37476104,19.80197279,18.3795731,18.64185604,0.007068573,0.007067602,0.007639486,0.007639438,386.1176537,386.1165463,548.8470045,548.7580539
 10/01  14:50:00,33.3,0.018246166,387.100004,0.454545,18.39854264,19.86356727,18.46164575,18.72496029,0.007053769,0.007052806,0.007662182,0.007662142,386.2317497,386.2312799,559.6006029,559.5067738,0,0,0,0,18.38723201,19.83387822,18.420464,18.68332243,0.007059988,0.007059015,0.007648243,0.007648198,386.1658778,386.1650509,553.815403,553.7240547
 10/01  15:00:00,33.3,0.018246166,390.1000036,0.363636,18.40973802,19.89103345,18.50034853,18.76489512,0.007049776,0.007048832,0.00767291,0.007672873,386.3498584,386.3499932,563.8909098,563.7945498,0,0,0,0,18.39854264,19.86356727,18.46164575,18.72496029,0.007053769,0.007052806,0.007662182,0.007662142,386.2317497,386.2312799,559.6006029,559.5067738
 10/01  15:10:00,33.11666667,0.018109523,385.1000032,0.454545,18.41678972,19.91493793,18.53775283,18.80388218,0.007046872,0.007045953,0.007685197,0.007685165,386.3839278,386.3842262,568.2289772,568.129915,0,0,0,0,18.40973802,19.89103345,18.50034853,18.76489512,0.007049776,0.007048832,0.00767291,0.007672873,386.3498584,386.3499932,563.8909098,563.7945498
 10/01  15:20:00,32.93333333,0.017973512,391.1000028,0.272727,18.41883074,19.93458775,18.57042408,18.83956796,0.007044305,0.007043411,0.007689345,0.007689312,386.4887924,386.4896101,570.228237,570.1264739,0,0,0,0,18.41678972,19.91493793,18.53775283,18.80388218,0.007046872,0.007045953,0.007685197,0.007685165,386.3839278,386.3842262,568.2289772,568.129915
 10/01  15:30:00,32.75,0.017838133,387.1000025,0.272727,18.41715943,19.94997148,18.59923792,18.87246941,0.007041752,0.007040881,0.007687987,0.007687949,386.5615617,386.5627181,570.6262489,570.5217279,0,0,0,0,18.41883074,19.93458775,18.57042408,18.83956796,0.007044305,0.007043411,0.007689345,0.007689312,386.4887924,386.4896101,570.228237,570.1264739
 10/01  15:40:00,32.56666667,0.017703386,381.1000022,0.545455,18.41271618,19.96119637,18.62999214,18.90644305,0.007039098,0.007038249,0.007698637,0.007698602,386.4667756,386.4673911,574.2973316,574.189828,0,0,0,0,18.41715943,19.94997148,18.59923792,18.87246941,0.007041752,0.007040881,0.007687987,0.007687949,386.5615617,386.5627181,570.6262489,570.5217279
 10/01  15:50:00,32.38333333,0.017569276,383.1000019,0.454545,18.40555207,19.96851423,18.6597987,18.93955622,0.007036288,0.007035459,0.007712643,0.007712613,386.3199468,386.3197678,578.9142528,578.8035975,0,0,0,0,18.41271618,19.96119637,18.62999214,18.90644305,0.007039098,0.007038249,0.007698637,0.007698602,386.4667756,386.4673911,574.2973316,574.189828
 10/01  16:00:00,32.2,0.017435801,386.1000016,0.272727,18.39584494,19.9722429,18.6842935,18.96884842,0.007033267,0.007032456,0.007716696,0.007716664,386.2405428,386.2399529,580.8304839,580.7166323,0,0,0,0,18.40555207,19.96851423,18.6597987,18.93955622,0.007036288,0.007035459,0.007712643,0.007712613,386.3199468,386.3197678,578.9142528,578.8035975
 10/01  16:10:00,32.01666667,0.017351864,390.1000014,0.181818,18.38584816,19.97317325,18.70348005,18.99408966,0.007029363,0.007028564,0.007708317,0.007708273,386.3032491,386.3030184,579.6082993,579.4913504,0,0,0,0,18.39584494,19.9722429,18.6842935,18.96884842,0.007033267,0.007032456,0.007716696,0.007716664,386.2405428,386.2399529,580.8304839,580.7166323
 10/01  16:20:00,31.83333333,0.01726749,384.1000011,0.545455,18.37733084,19.9718118,18.72597458,19.02097055,0.007024182,0.007023389,0.007712067,0.007712021,386.3072472,386.3070491,582.1369579,582.0167932,0,0,0,0,18.38584816,19.97317325,18.70348005,18.99408966,0.007029363,0.007028564,0.007708317,0.007708273,386.3032491,386.3030184,579.6082993,579.4913504
 10/01  16:30:00,31.65,0.017182697,388.1000009,0.545455,18.36891552,19.96821616,18.75075157,19.04880074,0.007017625,0.00701683,0.007724621,0.007724579,386.3385908,386.3385692,587.5863599,587.4628797,0,0,0,0,18.37733084,19.9718118,18.72597458,19.02097055,0.007024182,0.007023389,0.007712067,0.007712021,386.3072472,386.3070491,582.1369579,582.0167932
 10/01  16:40:00,31.46666667,0.017097503,383.1000007,0.363636,18.36079467,19.96268232,18.7724827,19.07403278,0.007009724,0.007008919,0.007729955,0.007729911,386.2850698,386.2847619,591.282077,591.155059,0,0,0,0,18.36891552,19.96821616,18.75075157,19.04880074,0.007017625,0.00701683,0.007724621,0.007724579,386.3385908,386.3385692,587.5863599,587.4628797
 10/01  16:50:00,31.28333333,0.017011923,388.1000006,0.0909091,18.35324099,19.95548243,18.78653143,19.09356788,0.007000544,0.006999723,0.007714153,0.00771409,386.2867499,386.2864621,589.3937192,589.2631957,0,0,0,0,18.36079467,19.96268232,18.7724827,19.07403278,0.007009724,0.007008919,0.007729955,0.007729911,386.2850698,386.2847619,591.282077,591.155059
 10/01  17:00:00,31.1,0.016925973,391.1000004,0.272727,18.34616148,19.94669721,18.7989054,19.11145293,0.006990144,0.006989301,0.007695346,0.00769526,386.4049158,386.405274,587.1161512,586.9823013,0,0,0,0,18.35324099,19.95548243,18.78653143,19.09356788,0.007000544,0.006999723,0.007714153,0.00771409,386.2867499,386.2864621,589.3937192,589.2631957
 10/01  17:10:00,30.91666667,0.016939731,383.1000003,0.363636,18.33706616,19.93583606,18.81230434,19.12952399,0.00697939,0.006978524,0.007683469,0.007683368,386.4041774,386.4045204,586.7893319,586.6520769,0,0,0,0,18.34616148,19.94669721,18.7989054,19.11145293,0.006990144,0.006989301,0.007695346,0.00769526,386.4049158,386.405274,587.1161512,586.9823013
 10/01  17:20:00,30.73333333,0.016951077,384.1000002,0.454545,18.32478454,19.92279553,18.82727703,19.14817811,0.006968765,0.006967878,0.007681273,0.007681165,386.3311075,386.3310447,589.1034577,588.9627019,0,0,0,0,18.33706616,19.93583606,18.81230434,19.12952399,0.00697939,0.006978524,0.007683469,0.007683368,386.4041774,386.4045204,586.7893319,586.6520769
 10/01  17:30:00,30.55,0.016960053,382.1000001,0.181818,18.30949598,19.90778854,18.83740703,19.16312453,0.006958363,0.006957456,0.007669661,0.007669538,386.190932,386.1901182,588.6125401,588.4682012,0,0,0,0,18.32478454,19.92279553,18.82727703,19.14817811,0.006968765,0.006967878,0.007681273,0.007681165,386.3311075,386.3310447,589.1034577,588.9627019
 10/01  17:40:00,30.36666667,0.016966701,381.1000001,0.0909091,18.29174543,19.89097326,18.84178428,19.17375091,0.006948101,0.006947177,0.007645813,0.007645665,386.0024907,386.0006968,584.5582962,584.4103979,0,0,0,0,18.30949598,19.90778854,18.83740703,19.16312453,0.006958363,0.006957456,0.007669661,0.007669538,386.190932,386.1901182,588.6125401,588.4682012
 10/01  17:50:00,30.18333333,0.016971062,383.1,0,18.27232433,19.87272586,18.84114718,19.18055665,0.00693786,0.006936919,0.007611599,0.007611417,385.8449976,385.8424298,577.5850491,577.4338177,0,0,0,0,18.29174543,19.89097326,18.84178428,19.17375091,0.006948101,0.006947177,0.007645813,0.007645665,386.0024907,386.0006968,584.5582962,584.4103979
 10/01  18:00:00,30,0.016973179,391.1,0,18.25175246,19.85332018,18.83776034,19.18507006,0.006927533,0.006926576,0.007573563,0.007573345,385.89864,385.8964652,569.7629623,569.6089138,0,0,0,0,18.27232433,19.87272586,18.84114718,19.18055665,0.00693786,0.006936919,0.007611599,0.007611417,385.8449976,385.8424298,577.5850491,577.4338177
 10/01  18:10:00,29.81666667,0.016973091,391.1,0,18.23236834,19.83353098,18.83325855,19.18840376,0.00691963,0.00691867,0.007538101,0.00753785,386.0769599,386.0758367,562.1064647,561.9500452,0,0,0,0,18.25175246,19.85332018,18.83776034,19.18507006,0.006927533,0.006926576,0.007573563,0.007573345,385.89864,385.8964652,569.7629623,569.6089138
 10/01  18:20:00,29.63333333,0.016970838,387.1,0,18.21653798,19.81377205,18.82824525,19.19098135,0.006915602,0.00691466,0.007507894,0.007507618,386.2013638,386.200961,554.7847212,554.6261623,0,0,0,0,18.23236834,19.83353098,18.83325855,19.18840376,0.00691963,0.00691867,0.007538101,0.00753785,386.0769599,386.0758367,562.1064647,561.9500452
 10/01  18:30:00,29.45,0.01696646,389.1000001,0,18.20377829,19.79412113,18.82278059,19.19286262,0.006915746,0.006914844,0.007483284,0.00748299,386.3122915,386.3125013,547.8505927,547.6901676,0,0,0,0,18.21653798,19.81377205,18.82824525,19.19098135,0.006915602,0.00691466,0.007507894,0.007507618,386.2013638,386.200961,554.7847212,554.6261623
 10/01  18:40:00,29.26666667,0.016959997,385.1000002,0,18.19262731,19.77450365,18.81676781,19.19400091,0.006919824,0.006918981,0.007463808,0.007463501,386.3318872,386.3321948,541.1627522,541.000622,0,0,0,0,18.20377829,19.79412113,18.82278059,19.19286262,0.006915746,0.006914844,0.007483284,0.00748299,386.3122915,386.3125013,547.8505927,547.6901676
 10/01  18:50:00,29.08333333,0.016951488,391.1000002,0,18.18188132,19.75482602,18.81011388,19.19435214,0.006927474,0.006926707,0.007448931,0.007448618,386.4317694,386.4325895,534.844323,534.6808593,0,0,0,0,18.19262731,19.77450365,18.81676781,19.19400091,0.006919824,0.006918981,0.007463808,0.007463501,386.3318872,386.3321948,541.1627522,541.000622
 10/01  19:00:00,28.9,0.016940971,389.1000004,0,18.17087834,19.73501135,18.80275821,19.19389348,0.006938366,0.006937688,0.00743823,0.007437916,386.5505493,386.5519606,528.8080143,528.6434948,0,0,0,0,18.18188132,19.75482602,18.81011388,19.19435214,0.006927474,0.006926707,0.007448931,0.007448618,386.4317694,386.4325895,534.844323,534.6808593
 10/01  19:10:00,28.71666667,0.017054102,382.1000005,0,18.07931457,19.68829579,18.77960586,19.18177859,0.006956579,0.006956039,0.007425145,0.007424833,386.4091296,386.4096991,519.7425004,519.5764728,0,0,0,0,18.17087834,19.73501135,18.80275821,19.19389348,0.006938366,0.006937688,0.00743823,0.007437916,386.5505493,386.5519606,528.8080143,528.6434948
 10/01  19:20:00,28.53333333,0.017162583,385.1000006,0,17.96212871,19.62506112,18.74576893,19.16167671,0.00697774,0.006977355,0.007410311,0.007410004,386.2446839,386.244325,509.3148184,509.1475849,0,0,0,0,18.07931457,19.68829579,18.77960586,19.18177859,0.006956579,0.006956039,0.007425145,0.007424833,386.4091296,386.4096991,519.7425004,519.5764728
 10/01  19:30:00,28.35,0.017266486,389.1000008,0,17.86146575,19.55698158,18.70732542,19.13795244,0.006998234,0.006997995,0.007395217,0.007394915,386.2953413,386.2953015,499.2199306,499.0524498,0,0,0,0,17.96212871,19.62506112,18.74576893,19.16167671,0.00697774,0.006977355,0.007410311,0.007410004,386.2446839,386.244325,509.3148184,509.1475849
 10/01  19:40:00,28.16666667,0.017365884,390.100001,0,17.78495971,19.48943427,18.66720311,19.11271734,0.007016538,0.007016422,0.007380557,0.007380258,386.5228882,386.5241315,490.0521578,489.8854099,0,0,0,0,17.86146575,19.55698158,18.70732542,19.13795244,0.006998234,0.006997995,0.007395217,0.007394915,386.2953413,386.2953015,499.2199306,499.0524498
 10/01  19:50:00,27.98333333,0.017460846,385.1000012,0,17.72408937,19.42350631,18.62682781,19.08651271,0.007032341,0.007032323,0.007366364,0.007366069,386.5895448,386.5910726,481.5716229,481.4060325,0,0,0,0,17.78495971,19.48943427,18.66720311,19.11271734,0.007016538,0.007016422,0.007380557,0.007380258,386.5228882,386.5241315,490.0521578,489.8854099
 10/01  20:00:00,27.8,0.017551444,382.1000015,0,17.66965423,19.35874854,18.58618522,19.05929397,0.007045721,0.00704578,0.007352416,0.007352123,386.3917989,386.3921057,473.5877726,473.4235377,0,0,0,0,17.72408937,19.42350631,18.62682781,19.08651271,0.007032341,0.007032323,0.007366364,0.007366069,386.5895448,386.5910726,481.5716229,481.4060325
 10/01  20:10:00,27.7,0.017564628,385.1000017,0,17.62716501,19.29745336,18.54666313,19.03208169,0.007057469,0.007057588,0.007339154,0.007338865,386.2027687,386.2019896,466.2751509,466.1128479,0,0,0,0,17.66965423,19.35874854,18.58618522,19.05929397,0.007045721,0.00704578,0.007352416,0.007352123,386.3917989,386.3921057,473.5877726,473.4235377
 10/01  20:20:00,27.6,0.017576927,390.100002,0,17.59744132,19.24080022,18.50901856,19.0054901,0.007068126,0.007068293,0.007326858,0.007326573,386.2946529,386.2944121,459.831859,459.6724456,0,0,0,0,17.62716501,19.29745336,18.54666313,19.03208169,0.007057469,0.007057588,0.007339154,0.007338865,386.2027687,386.2019896,466.2751509,466.1128479
 10/01  20:30:00,27.5,0.017588353,389.1000023,0,17.57692932,19.18876942,18.47335289,18.97967823,0.00707793,0.007078136,0.007315578,0.007315297,386.5075416,386.5084635,454.0427744,453.886868,0,0,0,0,17.59744132,19.24080022,18.50901856,19.0054901,0.007068126,0.007068293,0.007326858,0.007326573,386.2946529,386.2944121,459.831859,459.6724456
 10/01  20:40:00,27.4,0.017598913,383.1000027,0,17.56155369,19.14082513,18.43947839,18.9545932,0.007086971,0.007087208,0.007305248,0.007304973,386.4702515,386.4709357,448.4914913,448.3390222,0,0,0,0,17.57692932,19.18876942,18.47335289,18.97967823,0.00707793,0.007078136,0.007315578,0.007315297,386.5075416,386.5084635,454.0427744,453.886868
 10/01  20:50:00,27.3,0.017608616,390.100003,0,17.54859804,19.09636816,18.40715728,18.93013516,0.007095297,0.007095557,0.007295779,0.007295511,386.5712092,386.5723478,443.528823,443.3803623,0,0,0,0,17.56155369,19.14082513,18.43947839,18.9545932,0.007086971,0.007087208,0.007305248,0.007304973,386.4702515,386.4709357,448.4914913,448.3390222
 10/01  21:00:00,27.2,0.017617472,391.1000034,0,17.53671972,19.05489171,18.37618512,18.90621726,0.00710295,0.007103228,0.00728709,0.007286829,386.8395046,386.8418947,439.1477913,439.0038961,0,0,0,0,17.54859804,19.09636816,18.40715728,18.93013516,0.007095297,0.007095557,0.007295779,0.007295511,386.5712092,386.5723478,443.528823,443.3803623
 10/01  21:10:00,27.01666667,0.017617625,387.1000038,0,17.5184937,19.01407713,18.34529692,18.88202543,0.007110094,0.007110385,0.00727922,0.007278966,386.9966695,386.9996588,435.0339985,434.8946667,0,0,0,0,17.53671972,19.05489171,18.37618512,18.90621726,0.00710295,0.007103228,0.00728709,0.007286829,386.8395046,386.8418947,439.1477913,439.0038961
 10/01  21:20:00,26.83333333,0.017615431,385.1000042,0,17.49199616,18.97254449,18.31372247,18.85705945,0.007116786,0.007117085,0.007272117,0.007271871,386.9616076,386.9641907,431.0744856,430.9395309,0,0,0,0,17.5184937,19.01407713,18.34529692,18.88202543,0.007110094,0.007110385,0.00727922,0.007278966,386.9966695,386.9996588,435.0339985,434.8946667
 10/01  21:30:00,26.65,0.017610934,389.1000046,0,17.45918844,18.9298813,18.28121297,18.8311585,0.007122999,0.007123304,0.007265653,0.007265416,387.0077589,387.0103451,427.5151993,427.3849021,0,0,0,0,17.49199616,18.97254449,18.31372247,18.85705945,0.007116786,0.007117085,0.007272117,0.007271871,386.9616076,386.9641907,431.0744856,430.9395309
 10/01  21:40:00,26.46666667,0.017604178,391.1000051,0,17.42261207,18.88611592,18.24776168,18.80432077,0.007128675,0.007128982,0.007259681,0.007259452,387.2233959,387.2268052,424.4188872,424.2936383,0,0,0,0,17.45918844,18.9298813,18.28121297,18.8311585,0.007122999,0.007123304,0.007265653,0.007265416,387.0077589,387.0103451,427.5151993,427.3849021
 10/01  21:50:00,26.28333333,0.017595205,385.1000055,0,17.38392299,18.84137194,18.21341914,18.77658302,0.007133755,0.007134062,0.007254059,0.007253838,387.2522994,387.2555775,421.4045425,421.2840163,0,0,0,0,17.42261207,18.88611592,18.24776168,18.80432077,0.007128675,0.007128982,0.007259681,0.007259452,387.2233959,387.2268052,424.4188872,424.2936383
 10/01  22:00:00,26.1,0.017584059,389.100006,0,17.34387847,18.79574683,18.17822698,18.74797696,0.007138191,0.007138494,0.00724866,0.007248447,387.3144314,387.3177367,418.6711146,418.5553852,0,0,0,0,17.38392299,18.84137194,18.21341914,18.77658302,0.007133755,0.007134062,0.007254059,0.007253838,387.2522994,387.2555775,421.4045425,421.2840163
 10/01  22:10:00,26.01666667,0.017711609,387.1000066,0,17.10226268,18.68481931,18.10374051,18.69024776,0.007144014,0.007144309,0.007241136,0.007240935,387.3275884,387.3305438,414.8900797,414.7814713,0,0,0,0,17.34387847,18.79574683,18.17822698,18.74797696,0.007138191,0.007138494,0.00724866,0.007248447,387.3144314,387.3177367,418.6711146,418.5553852
 10/01  22:20:00,25.93333333,0.017837388,390.1000071,0,16.83016803,18.54189622,18.00814201,18.61598914,0.007150256,0.007150539,0.00723298,0.007232794,387.5602144,387.5639813,411.0311327,410.9314215,0,0,0,0,17.10226268,18.68481931,18.10374051,18.69024776,0.007144014,0.007144309,0.007241136,0.007240935,387.3275884,387.3305438,414.8900797,414.7814713
 10/01  22:30:00,25.85,0.01796141,383.1000077,0,16.63827502,18.39956565,17.9099954,18.53839396,0.007155978,0.007156248,0.007225506,0.007225336,387.3151808,387.3169848,407.034117,406.9425106,0,0,0,0,16.83016803,18.54189622,18.00814201,18.61598914,0.007150256,0.007150539,0.00723298,0.007232794,387.5602144,387.5639813,411.0311327,410.9314215
 10/01  22:40:00,25.76666667,0.018083685,390.1000083,0,16.53189102,18.27122146,17.81743943,18.46343617,0.007160843,0.007161096,0.007219172,0.007219016,387.3698992,387.3716613,403.9068909,403.8237299,0,0,0,0,16.63827502,18.39956565,17.9099954,18.53839396,0.007155978,0.007156248,0.007225506,0.007225336,387.3151808,387.3169848,407.034117,406.9425106
 10/01  22:50:00,25.68333333,0.018204224,383.1000089,0,16.47554081,18.15815928,17.73188231,18.39235462,0.007164882,0.007165117,0.007213929,0.007213786,387.0805444,387.0804986,400.9796375,400.903684,0,0,0,0,16.53189102,18.27122146,17.81743943,18.46343617,0.007160843,0.007161096,0.007219172,0.007219016,387.3698992,387.3716613,403.9068909,403.8237299
 10/01  23:00:00,25.6,0.018323039,389.1000095,0,16.43898241,18.05772753,17.65239897,18.32471713,0.007168239,0.007168455,0.007209577,0.007209448,387.074103,387.0739752,398.7844195,398.7158303,0,0,0,0,16.47554081,18.15815928,17.73188231,18.39235462,0.007164882,0.007165117,0.007213929,0.007213786,387.0805444,387.0804986,400.9796375,400.903684
 10/01  23:10:00,25.5,0.018317931,382.1000101,0,16.39524353,17.96378191,17.5757551,18.25846592,0.007171849,0.007172049,0.007206732,0.007206617,386.6966594,386.6946844,396.5727083,396.5101665,0,0,0,0,16.43898241,18.05772753,17.65239897,18.32471713,0.007168239,0.007168455,0.007209577,0.007209448,387.074103,387.0739752,398.7844195,398.7158303
 10/01  23:20:00,25.4,0.018312138,381.1000108,0,16.33806894,17.87264918,17.49998927,18.1923472,0.007176089,0.007176279,0.007205535,0.007205436,386.0030881,385.9980157,394.3323851,394.2747932,0,0,0,0,16.39524353,17.96378191,17.5757551,18.25846592,0.007171849,0.007172049,0.007206732,0.007206617,386.6966594,386.6946844,396.5727083,396.5101665
 10/01  23:30:00,25.3,0.018305666,384.1000115,0,16.27176862,17.7829668,17.4244034,18.12592718,0.007180853,0.007181035,0.007205709,0.007205626,385.5004647,385.4937087,392.5242226,392.4716913,0,0,0,0,16.33806894,17.87264918,17.49998927,18.1923472,0.007176089,0.007176279,0.007205535,0.007205436,386.0030881,385.9980157,394.3323851,394.2747932
 10/01  23:40:00,25.2,0.018298525,388.1000122,0,16.20149559,17.69441509,17.34887714,18.05914943,0.007185854,0.007186032,0.007206835,0.007206767,385.543883,385.5383577,391.4671687,391.4205456,0,0,0,0,16.27176862,17.7829668,17.4244034,18.12592718,0.007180853,0.007181035,0.007205709,0.007205626,385.5004647,385.4937087,392.5242226,392.4716913
 10/01  23:50:00,25.1,0.018290719,387.1000129,0,16.12996943,17.6069227,17.27342753,17.99204758,0.007190811,0.007190985,0.007208521,0.007208468,385.7849623,385.7814749,390.7802183,390.7394002,0,0,0,0,16.20149559,17.69441509,17.34887714,18.05914943,0.007185854,0.007186032,0.007206835,0.007206767,385.543883,385.5383577,391.4671687,391.4205456
 10/01  24:00:00,25,0.018282258,384.1000137,0,16.05794621,17.52039485,17.19805464,17.92464363,0.007195501,0.007195669,0.007210449,0.007210409,385.7749514,385.7720238,389.9863724,389.9501835,0,0,0,0,16.12996943,17.6069227,17.27342753,17.99204758,0.007190811,0.007190985,0.007208521,0.007208468,385.7849623,385.7814749,390.7802183,390.7394002
 10/02  00:10:00,24.9,0.018030338,390.1000145,0,16.00514768,17.44000685,17.12601682,17.8591759,0.007195975,0.007196119,0.00720858,0.007208542,386.0963461,386.095342,389.6482052,389.6169349,0,0,0,0,16.05794621,17.52039485,17.19805464,17.92464363,0.007195501,0.007195669,0.007210449,0.007210409,385.7749514,385.7720238,389.9863724,389.9501835
 10/02  00:20:00,24.8,0.017780908,384.1000153,0,15.97527452,17.36838416,17.0591184,17.79694538,0.007190255,0.007190351,0.007200862,0.007200812,386.1156814,386.1149651,389.1106142,389.0830222,0,0,0,0,16.00514768,17.44000685,17.12601682,17.8591759,0.007195975,0.007196119,0.00720858,0.007208542,386.0963461,386.095342,389.6482052,389.6169349
 10/02  00:30:00,24.7,0.017533946,382.1000161,0,15.9613455,17.30557593,16.99763897,17.7382465,0.007178291,0.00717832,0.007187193,0.007187118,385.7326412,385.7304007,388.2567967,388.2315451,0,0,0,0,15.97527452,17.36838416,17.0591184,17.79694538,0.007190255,0.007190351,0.007200862,0.007200812,386.1156814,386.1149651,389.1106142,389.0830222
 10/02  00:40:00,24.6,0.017289428,389.1000169,0,15.95557067,17.25054957,16.94117893,17.6829125,0.007160834,0.007160785,0.007168281,0.007168173,385.7920692,385.790341,387.9209211,387.8988314,0,0,0,0,15.9613455,17.30557593,16.99763897,17.7382465,0.007178291,0.00717832,0.007187193,0.007187118,385.7326412,385.7304007,388.2567967,388.2315451
 10/02  00:50:00,24.5,0.017047335,383.1000178,0,15.95331526,17.20215059,16.88921435,17.63067771,0.007138715,0.007138583,0.007144923,0.007144777,385.6620665,385.660099,387.4571734,387.4374714,0,0,0,0,15.95557067,17.25054957,16.94117893,17.6829125,0.007160834,0.007160785,0.007168281,0.007168173,385.7920692,385.790341,387.9209211,387.8988314
 10/02  01:00:00,24.4,0.016807643,381.1000187,0,15.952727,17.15942232,16.8412916,17.58130717,0.007112606,0.007112392,0.00711776,0.007117573,385.1896089,385.1861375,386.7023253,386.6839515,0,0,0,0,15.95331526,17.20215059,16.88921435,17.63067771,0.007138715,0.007138583,0.007144923,0.007144777,385.6620665,385.660099,387.4571734,387.4374714
 10/02  01:10:00,24.5,0.016944588,391.1000196,0,15.93236039,17.11594398,16.79356742,17.532244,0.007082671,0.007082377,0.007086928,0.007086698,385.4375984,385.435553,386.7142334,386.6987534,0,0,0,0,15.952727,17.15942232,16.8412916,17.58130717,0.007112606,0.007112392,0.00711776,0.007117573,385.1896089,385.1861375,386.7023253,386.6839515
 10/02  01:20:00,24.6,0.017082532,383.1000205,0,15.88796929,17.06812936,16.74377443,17.4819367,0.007049221,0.007048847,0.007052712,0.007052438,385.4621701,385.460561,386.5389963,386.5255556,0,0,0,0,15.93236039,17.11594398,16.79356742,17.532244,0.007082671,0.007082377,0.007086928,0.007086698,385.4375984,385.435553,386.7142334,386.6987534
 10/02  01:30:00,24.7,0.017221486,381.1000215,0,15.82676311,17.01524581,16.69129165,17.42991118,0.007012709,0.007012256,0.007015546,0.007015228,385.0647143,385.0618749,385.9716705,385.9590259,0,0,0,0,15.88796929,17.06812936,16.74377443,17.4819367,0.007049221,0.007048847,0.007052712,0.007052438,385.4621701,385.460561,386.5389963,386.5255556
 10/02  01:40:00,24.8,0.017361454,384.1000224,0,15.75688983,16.95780825,16.63624786,17.37619319,0.006973612,0.006973082,0.006975888,0.006975527,384.7472182,384.7436038,385.5110419,385.4992949,0,0,0,0,15.82676311,17.01524581,16.69129165,17.42991118,0.007012709,0.007012256,0.007015546,0.007015228,385.0647143,385.0618749,385.9716705,385.9590259
 10/02  01:50:00,24.9,0.017502445,387.1000234,0,15.68319728,16.89654303,16.57893221,17.3209245,0.006932355,0.00693175,0.006934148,0.006933746,384.8284862,384.8257445,385.4727567,385.4627589,0,0,0,0,15.75688983,16.95780825,16.63624786,17.37619319,0.006973612,0.006973082,0.006975888,0.006975527,384.7472182,384.7436038,385.5110419,385.4992949
 10/02  02:00:00,25,0.017644465,382.1000244,0,15.60760679,16.83203532,16.51958568,17.26422495,0.006889294,0.006888616,0.006890672,0.006890231,384.6965746,384.693768,385.2393484,385.2303861,0,0,0,0,15.68319728,16.89654303,16.57893221,17.3209245,0.006932355,0.00693175,0.006934148,0.006933746,384.8284862,384.8257445,385.4727567,385.4627589
 10/02  02:10:00,25,0.017644465,383.1000255,0,15.56002914,16.76697422,16.45975584,17.20711242,0.006852472,0.006845368,0.006847135,0.00684666,384.4706309,384.4672187,384.9273357,384.9190495,0.012393465,0,0,0,50,16.83203532,16.51958568,17.26422495,0.015,0.006888616,0.006890672,0.006890231,384.6965746,384.693768,385.2393484,385.2303861
 10/02  02:20:00,25,0.017644465,386.1000265,0,15.56000005,16.70286259,16.40034695,17.15019566,0.006830202,0.006802952,0.006804473,0.006803971,384.4995963,384.4967268,384.8845974,384.8775095,0.032889047,0,0,0,50,16.76697422,16.45975584,17.20711242,0.015,0.006845368,0.006847135,0.00684666,384.4706309,384.4672187,384.9273357,384.9190495
 10/02  02:30:00,25,0.017644465,389.1000276,0,15.56,16.64004925,16.3416074,17.09365543,0.006812714,0.006761582,0.006762895,0.006762374,384.9447312,384.9446574,385.2713092,385.2662608,0.029956247,0,0,0,50,16.70286259,16.40034695,17.15019566,0.015,0.006802952,0.006804473,0.006803971,384.4995963,384.4967268,384.8845974,384.8775095
 10/02  02:40:00,25,0.017644465,386.1000287,0,15.56,16.57838164,16.28348951,17.03747593,0.006799786,0.006721153,0.006722289,0.006721752,385.2965079,385.2991206,385.5742254,385.5707132,0.041065919,0,0,0,50,16.64004925,16.3416074,17.09365543,0.015,0.006761582,0.006762895,0.006762374,384.9447312,384.9446574,385.2713092,385.2662608
 10/02  02:50:00,25,0.017644465,386.1000298,0,15.56,16.51761936,16.22588306,16.98159671,0.006790604,0.006681499,0.006682485,0.006681938,385.4950816,385.4993379,385.7311021,385.7285275,0.048413837,0,0,0,50,16.57838164,16.28348951,17.03747593,0.015,0.006721153,0.006722289,0.006721752,385.2965079,385.2991206,385.5742254,385.5707132
 10/02  03:00:00,25,0.017644465,381.100031,0,15.56,16.45757319,16.16869703,16.92596668,0.006784367,0.006642493,0.006643352,0.006642797,385.1788869,385.1811784,385.3767744,385.3737553,0.055658852,0,0,0,50,16.51761936,16.22588306,16.98159671,0.015,0.006681499,0.006682485,0.006681938,385.4950816,385.4993379,385.7311021,385.7285275
 10/02  03:10:00,24.81666667,0.017512136,383.1000321,0,15.56,16.39968072,16.11283113,16.87120669,0.006781716,0.006607071,0.00660782,0.006607267,384.7861683,384.784998,384.9501684,384.9465793,0.05942704,0,0,0,50,16.45757319,16.16869703,16.92596668,0.015,0.006642493,0.006643352,0.006642797,385.1788869,385.1811784,385.3767744,385.3737553
 10/02  03:20:00,24.63333333,0.017380301,384.1000333,0,15.56,16.34466685,16.0587806,16.81767567,0.006782791,0.006576656,0.006577308,0.006576769,384.552619,384.5488389,384.6882523,384.6845807,0.063105947,0,0,0,50,16.39968072,16.11283113,16.87120669,0.015,0.006607071,0.00660782,0.006607267,384.7861683,384.784998,384.9501684,384.9465793
 10/02  03:30:00,24.45,0.017248963,383.1000345,0,15.56,16.29251377,16.00660314,16.76544266,0.006787199,0.006551158,0.006551725,0.006551209,384.359053,384.3536061,384.4712765,384.4676589,0.066713554,0,0,0,50,16.34466685,16.0587806,16.81767567,0.015,0.006576656,0.006577308,0.006576769,384.552619,384.5488389,384.6882523,384.6845807
 10/02  03:40:00,24.26666667,0.017118128,390.1000357,0,15.56,16.2428904,15.9561606,16.71444316,0.006794357,0.006529867,0.006530361,0.006529875,384.7724373,384.7696327,384.8685499,384.8664562,0.07026007,0,0,0,50,16.29251377,16.00660314,16.76544266,0.015,0.006551158,0.006551725,0.006551209,384.359053,384.3536061,384.4712765,384.4676589
 10/02  03:50:00,24.08333333,0.016987801,382.100037,0,15.56,16.19543194,15.90727988,16.66458428,0.006803716,0.006512027,0.006512455,0.006512003,384.8174207,384.8164781,384.8998385,384.8981764,0.073751833,0,0,0,50,16.2428904,15.9561606,16.71444316,0.015,0.006529867,0.006530361,0.006529875,384.7724373,384.7696327,384.8685499,384.8664562
 10/02  04:00:00,23.9,0.016857987,388.1000383,0,15.56,16.14983388,15.85980984,16.61578281,0.006814826,0.006497019,0.00649739,0.006496973,385.0533449,385.0546744,385.1247911,385.1239321,0.077193232,0,0,0,50,16.19543194,15.90727988,16.66458428,0.015,0.006512027,0.006512455,0.006512003,384.8174207,384.8164781,384.8998385,384.8981764
