Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/02  04:10:00,23.9,0.016857987,383.1000396,0,15.56,16.10582639,15.81362086,16.56796546,0.006827341,0.006484367,0.006484689,0.006484307,385.0169877,385.0188124,385.0779582,385.0771283,0.080603709,0,0,0,50,16.14983388,15.85980984,16.61578281,0.015,0.006497019,0.00649739,0.006496973,385.0533449,385.0546744,385.1247911,385.1239321
 10/02  04:20:00,23.9,0.016857987,381.1000409,0,15.56,16.06321206,15.768609,16.52107306,0.006840982,0.006473695,0.006473974,0.006473627,384.6249637,384.624119,384.6742774,384.6726088,0.083976024,0,0,0,50,16.10582639,15.81362086,16.56796546,0.015,0.006484367,0.006484689,0.006484307,385.0169877,385.0188124,385.0779582,385.0771283
 10/02  04:30:00,23.9,0.016857987,387.1000422,0,15.56,16.0218218,15.7246793,16.47504989,0.006855518,0.006464695,0.006464937,0.006464623,384.6137189,384.6114551,384.6537633,384.6522855,0.087308009,0,0,0,50,16.06321206,15.768609,16.52107306,0.015,0.006473695,0.006473974,0.006473627,384.6249637,384.624119,384.6742774,384.6726088
 10/02  04:40:00,23.9,0.016857987,390.1000436,0,15.56,15.98151881,15.6817517,16.42984845,0.006870754,0.006457106,0.006457316,0.006457033,385.1368016,385.1376768,385.1729643,385.1729499,0.090599726,0,0,0,50,16.0218218,15.7246793,16.47504989,0.015,0.006464695,0.006464937,0.006464623,384.6137189,384.6114551,384.6537633,384.6522855
 10/02  04:50:00,23.9,0.016857987,384.1000449,0,15.56,15.94217851,15.63974908,16.38542128,0.006886525,0.006450709,0.006450891,0.006450637,385.3535696,385.3576496,385.3872372,385.3877611,0.093851913,0,0,0,50,15.98151881,15.6817517,16.42984845,0.015,0.006457106,0.006457316,0.006457033,385.1368016,385.1376768,385.1729643,385.1729499
 10/02  05:00:00,23.9,0.016857987,384.1000463,0,15.56,15.9036991,15.59860611,16.34172757,0.006902693,0.006445316,0.006445473,0.006445247,385.2863684,385.2909859,385.3159867,385.3162694,0.097065421,0,0,0,50,15.94217851,15.63974908,16.38542128,0.015,0.006450709,0.006450891,0.006450637,385.3535696,385.3576496,385.3872372,385.3877611
 10/02  05:10:00,23.8,0.016754185,382.1000478,0,15.56,15.86758214,15.56000086,16.29938866,0.00692051,0.006443889,0.006445489,0.006443829,384.9419004,384.9437267,384.9651384,384.9644831,0.096792466,0,0.002718982,0,50,15.9036991,50,16.34172757,0.015,0.006445316,0.015,0.006445247,385.2863684,385.2909859,385.3159867,385.3162694
 10/02  05:20:00,23.7,0.016650962,389.1000492,0,15.56,15.83459841,15.56,16.25875823,0.006940556,0.006447859,0.00651953,0.006447814,385.1056057,385.1066151,385.1233772,385.1243463,0.096450642,0,0.129739565,0,50,15.86758214,50,16.29938866,0.015,0.006443889,0.015,0.006443829,384.9419004,384.9437267,384.9651384,384.9644831
 10/02  05:30:00,23.6,0.016548312,382.1000507,0,15.56,15.8047491,15.56,16.21989747,0.006962749,0.006457118,0.006589692,0.006457095,385.0029876,385.0032671,385.0169279,385.0180666,0.096063937,0,0.049871718,0,50,15.83459841,50,16.25875823,0.015,0.006447859,0.015,0.006447814,385.1056057,385.1066151,385.1233772,385.1243463
 10/02  05:40:00,23.5,0.016446234,386.1000521,0,15.56,15.77770582,15.56,16.18273157,0.006986748,0.006470932,0.006655363,0.006470934,385.0093329,385.0093316,385.0207586,385.0218179,0.095638355,0,0.074744938,0,50,15.8047491,50,16.21989747,0.015,0.006457118,0.015,0.006457095,385.0029876,385.0032671,385.0169279,385.0180666
 10/02  05:50:00,23.4,0.016344724,383.1000537,0,15.56,15.75310082,15.56,16.14715657,0.007012205,0.006488518,0.006716937,0.006488545,384.8685102,384.8676459,384.8780103,384.8779697,0.095176058,0,0.075830212,0,50,15.77770582,50,16.18273157,0.015,0.006470932,0.015,0.006470934,385.0093329,385.0093316,385.0207586,385.0218179
 10/02  06:00:00,23.3,0.016243779,382.1000552,0,15.56,15.73315743,15.56,16.1131749,0.007038611,0.006509235,0.006774802,0.006509288,384.5518836,384.5488049,384.5595625,384.5570536,0.094217777,0,0.076296487,0,50,15.75310082,50,16.14715657,0.015,0.006488518,0.015,0.006488545,384.8685102,384.8676459,384.8780103,384.8779697
 10/02  06:10:00,23.4,0.016341962,384.1000567,0,22.09016926,22.94990534,22.96035111,23.15321202,0.008967974,0.01197793,0.012351827,0.013286223,385.970866,385.822164,384.5424649,384.5379499,2.596441392,13.85763064,23.8338424,30.01822628,30.73007832,24.63906839,24.63478941,24.80623608,0.01075906,0.01193106,0.012135506,0.012875986,385.7019744,385.5692972,384.5458954,384.5415826
 10/02  06:20:00,23.5,0.016440676,384.1000583,0,21.12633363,22.038332,22.11820249,22.42569666,0.008963216,0.011340767,0.011685002,0.012486224,387.22772,387.1129356,384.5250495,384.5208409,0.719247308,0,0,0,45.34836154,22.23776894,22.2951482,22.57179825,0.013994662,0.011475993,0.011828086,0.012656967,386.8315673,386.7071379,384.530522,384.5262419
 10/02  06:30:00,23.6,0.016539922,391.1000599,0,21.11002196,21.82278817,21.96961098,22.34502296,0.009157398,0.011218142,0.011545167,0.012324331,388.7083904,388.6206142,384.8040123,384.800609,0.774749348,0,0,0,50,21.9130257,22.03538647,22.384895,0.015,0.011271515,0.011605153,0.012394193,388.1596608,388.0606952,384.7042147,384.7005157
 10/02  06:40:00,23.7,0.016639707,386.1000615,0,21.11,21.55368427,21.79332224,22.2682019,0.00944647,0.011068514,0.011369472,0.012122293,390.808125,390.7734753,385.0353811,385.0327042,0.701037397,0,0,0,50,21.58714432,21.78932502,22.22633644,0.015,0.011073902,0.011385076,0.012136911,389.9713681,389.9125306,385.0240377,385.0213071
 10/02  06:50:00,23.8,0.016740029,384.1000631,0,21.11,21.35995207,21.63012721,22.15014247,0.009555283,0.010939987,0.011228058,0.011954544,391.5371,391.5136793,384.9364389,384.9335933,0.761153177,0,0,0,50,21.51705944,21.75962932,22.24080566,0.015,0.011042607,0.011341644,0.01208888,390.8795949,390.8410081,384.9915937,384.9888199
 10/02  07:00:00,23.9,0.016840895,381.1000648,0,21.11,21.11031242,21.35401424,21.94809713,0.0097336,0.010776042,0.010989711,0.011671251,392.6919278,392.6877478,384.6625687,384.6591246,0.743442649,0.183219286,0,0,50,50,21.53431801,22.08687553,0.015,0.015,0.011142301,0.01185362,392.1231352,392.1188175,384.9250715,384.9222509
 10/02  07:10:00,24.55,0.017159332,382.1000665,0,21.11,21.1100036,21.11072551,21.71140058,0.009969475,0.010806499,0.010806452,0.011334268,395.6563463,395.6283203,384.4038946,384.3938268,0.712533549,0.883515599,0.352175534,0,50,50,50,21.94809713,0.015,0.015,0.015,0.011671251,392.6919278,392.6877478,384.6625687,384.6591246
 10/02  07:20:00,25.2,0.017472724,383.1000682,0,21.11,21.11000002,21.1100068,21.47875754,0.010208104,0.010844364,0.010900745,0.011009648,399.5221129,399.5387339,384.247366,384.2219489,0.689267267,0.445963548,1.117615016,0,50,50,50,21.71140058,0.015,0.015,0.015,0.011334268,395.6563463,395.6283203,384.4038946,384.3938268
 10/02  07:30:00,25.85,0.017780248,391.1000699,0,21.11,21.11,21.11000003,21.26505171,0.01042041,0.010883514,0.010989724,0.01072622,403.7958595,403.8789896,384.4963304,384.4725716,0.666670545,0.531780626,0.515221522,0,50,50,50,21.47875754,0.015,0.015,0.015,0.011009648,399.5221129,399.5387339,384.247366,384.2219489
 10/02  07:40:00,26.5,0.01808104,386.1000716,0,21.11,21.11,21.11,21.11020547,0.010601832,0.010922456,0.0110694,0.010557686,407.7661721,407.9119714,384.7360095,384.723742,0.645046234,0.509103264,0.662795864,0.231779364,50,50,50,50,0.015,0.015,0.015,0.015,403.7958595,403.8789896,384.4963304,384.4725716
 10/02  07:50:00,27.15,0.018374187,383.1000734,0,21.11,21.11,21.11,21.11000108,0.010757956,0.01096169,0.011141442,0.010668851,411.1996772,411.3952648,384.7640627,384.7581699,0.624107721,0.486807248,0.639972667,0.920571874,50,50,50,50,0.015,0.015,0.015,0.015,407.7661721,407.9119714,384.7360095,384.723742
 10/02  08:00:00,27.8,0.01865873,390.1000752,0,21.11,21.11,21.11,21.11,0.010895561,0.011002067,0.011208348,0.010775667,414.5301069,414.7661142,384.9691757,384.9683514,0.603664755,0.464878023,0.616708404,0.385165247,50,50,50,50,0.015,0.015,0.015,0.015,411.1996772,411.3952648,384.7640627,384.7581699
 10/02  08:10:00,27.88333333,0.018793171,390.100077,0,21.11,21.11,21.11,21.11,0.011037974,0.011062714,0.011265703,0.01086749,428.6963659,429.068465,385.3042473,385.306674,0.530035369,0.38973662,0.595444954,0.529983944,50,50,50,50,0.015,0.015,0.015,0.015,414.5301069,414.7661142,384.9691757,384.9683514
 10/02  08:20:00,27.96666667,0.018928461,382.1000788,0,21.11,21.11,21.11,21.11,0.011173279,0.011128529,0.011311216,0.01094157,448.3148479,448.9284263,385.3287841,385.33235,0.511427555,0.369630153,0.574237811,0.510419721,50,50,50,50,0.015,0.015,0.015,0.015,428.6963659,429.068465,385.3042473,385.306674
 10/02  08:30:00,28.05,0.019064608,386.1000807,0.272727,21.11,21.11,21.11,21.11,0.011291255,0.011186967,0.011354028,0.011007777,468.6760885,469.576853,389.0934622,389.1125773,0.493159352,0.349847601,0.534015632,0.471430221,50,50,50,50,0.015,0.015,0.015,0.015,448.3148479,448.9284263,385.3287841,385.33235
 10/02  08:40:00,28.13333333,0.019201617,389.1000825,0.272727,21.11,21.11,21.11,21.11,0.01138926,0.01123353,0.011391028,0.011064344,487.8403679,489.0168611,395.0812237,395.1328972,0.475112306,0.330128855,0.51260695,0.451110755,50,50,50,50,0.015,0.015,0.015,0.015,468.6760885,469.576853,389.0934622,389.1125773
 10/02  08:50:00,28.21666667,0.019339491,384.1000844,0.454545,21.11,21.11,21.11,21.11,0.011468929,0.01126832,0.011425156,0.011114896,505.1640307,506.5750727,403.8164188,403.9178318,0.457277852,0.310564719,0.478542171,0.417991455,50,50,50,50,0.015,0.015,0.015,0.015,487.8403679,489.0168611,395.0812237,395.1328972
 10/02  09:00:00,28.3,0.019478237,391.1000863,0.363636,21.11,21.11,21.11,21.11,0.011532996,0.011292947,0.011449705,0.011153502,521.1870283,522.7893082,412.4688111,412.624368,0.439865643,0.291978164,0.463754056,0.404040738,50,50,50,50,0.015,0.015,0.015,0.015,505.1640307,506.5750727,403.8164188,403.9178318
 10/02  09:10:00,28.68333333,0.019713118,384.1000883,0.454545,21.11,21.11,21.11,21.11,0.011637356,0.011355994,0.011517167,0.011226061,539.1617043,540.9888847,422.0583142,422.2734538,0.385268419,0.235929242,0.397949758,0.33894492,50,50,50,50,0.015,0.015,0.015,0.015,521.1870283,522.7893082,412.4688111,412.624368
 10/02  09:20:00,29.06666667,0.01994732,384.1000902,0.545455,21.11,21.11,21.11,21.11,0.011761901,0.011439321,0.011609092,0.01131793,558.1653862,560.2541176,433.3329492,433.6153572,0.375162819,0.224086219,0.377012336,0.318655212,50,50,50,50,0.015,0.015,0.015,0.015,539.1617043,540.9888847,422.0583142,422.2734538
 10/02  09:30:00,29.45,0.020180702,384.1000922,0.363636,21.11,21.11,21.11,21.11,0.011883823,0.011522553,0.011694512,0.011402154,577.0544561,579.4172293,442.6231657,442.9669787,0.36485815,0.212133327,0.375035431,0.317255612,50,50,50,50,0.015,0.015,0.015,0.015,558.1653862,560.2541176,433.3329492,433.6153572
 10/02  09:40:00,29.83333333,0.020413122,382.1000942,0.363636,21.11,21.11,21.11,21.11,0.011992822,0.011595939,0.011764409,0.01147119,595.2547258,597.8841441,450.1798448,450.5719059,0.353961653,0.198209385,0.359662398,0.302375879,50,50,50,50,0.015,0.015,0.015,0.015,577.0544561,579.4172293,442.6231657,442.9669787
 10/02  09:50:00,30.21666667,0.020644435,385.1000962,0.454545,21.11,21.11,21.11,21.11,0.012087206,0.011657485,0.011822705,0.011528953,612.740984,615.6207816,458.2427696,458.6768825,0.342970967,0.184547161,0.338014446,0.281147795,50,50,50,50,0.015,0.015,0.015,0.015,595.2547258,597.8841441,450.1798448,450.5719059
 10/02  10:00:00,30.6,0.020874486,391.1000983,0.545455,21.11,21.11,21.11,21.11,0.012168387,0.011708035,0.011873882,0.011579598,629.6790335,632.7929467,468.1883995,468.6693141,0.331895967,0.170716953,0.316234483,0.259725898,50,50,50,50,0.015,0.015,0.015,0.015,612.740984,615.6207816,458.2427696,458.6768825
 10/02  10:10:00,30.68333333,0.020499412,387.1001003,0.363636,21.11,21.11,21.11,21.11,0.012239118,0.01174995,0.011911395,0.01161674,645.9614383,649.2934908,476.2779508,476.8014377,0.322565376,0.158924046,0.315309339,0.25911286,50,50,50,50,0.015,0.015,0.015,0.015,629.6790335,632.7929467,468.1883995,468.6693141
 10/02  10:20:00,30.76666667,0.020120493,384.1001024,0.0909091,21.11,21.11,21.11,21.11,0.012301315,0.011784865,0.011927753,0.011633079,661.5302586,665.0638775,478.7527341,479.2929375,0.313080341,0.147176623,0.320960821,0.265032547,50,50,50,50,0.015,0.015,0.015,0.015,645.9614383,649.2934908,476.2779508,476.8014377
 10/02  10:30:00,30.85,0.019737713,385.1001045,0.363636,21.11,21.11,21.11,21.11,0.012356043,0.011813558,0.011940473,0.011645403,676.4722966,680.1916267,482.0222943,482.5668151,0.303396087,0.135156897,0.288558086,0.232836033,50,50,50,50,0.015,0.015,0.015,0.015,661.5302586,665.0638775,478.7527341,479.2929375
 10/02  10:40:00,30.93333333,0.019351058,388.1001066,0.545455,21.11,21.11,21.11,21.11,0.012404101,0.01183682,0.011958532,0.011662379,690.9072024,694.7973306,489.3774397,489.9386657,0.294415605,0.124926614,0.263251553,0.207706399,50,50,50,50,0.015,0.015,0.015,0.015,676.4722966,680.1916267,482.0222943,482.5668151
 10/02  10:50:00,31.01666667,0.018960515,386.1001088,0.363636,21.11,21.11,21.11,21.11,0.012446137,0.01185526,0.011970715,0.011673249,704.7936517,708.8397786,496.2668598,496.8524534,0.285685647,0.11512807,0.263436079,0.208054844,50,50,50,50,0.015,0.015,0.015,0.015,690.9072024,694.7973306,489.3774397,489.9386657
 10/02  11:00:00,31.1,0.018566068,389.100111,0.363636,21.11,21.11,21.11,21.11,0.012482675,0.011869277,0.011975589,0.01167663,718.2072668,722.3954179,502.0795936,502.6874742,0.276967395,0.105445805,0.251130873,0.195883932,50,50,50,50,0.015,0.015,0.015,0.015,704.7936517,708.8397786,496.2668598,496.8524534
 10/02  11:10:00,30.55,0.018162646,382.1001132,0.272727,21.11,21.11,21.11,21.11,0.012513711,0.011878666,0.011970668,0.011670071,730.9940223,735.309255,505.7270754,506.3460384,0.267640319,0.095257097,0.244663511,0.18953684,50,50,50,50,0.015,0.015,0.015,0.015,718.2072668,722.3954179,502.0795936,502.6874742
 10/02  11:20:00,30,0.017763986,390.1001154,0.454545,21.11,21.11,21.11,21.11,0.012539349,0.011883354,0.011965161,0.011662394,743.3896308,747.8188253,510.967401,511.5966813,0.258370366,0.08530578,0.219429257,0.164398053,50,50,50,50,0.015,0.015,0.015,0.015,730.9940223,735.309255,505.7270754,506.3460384
 10/02  11:30:00,29.45,0.017370184,388.1001176,0.363636,21.11,21.11,21.11,21.11,0.012559829,0.01188344,0.011954957,0.011649642,755.3538807,759.8850445,516.094954,516.7354672,0.249120929,0.075558232,0.213289251,0.158354068,50,50,50,50,0.015,0.015,0.015,0.015,743.3896308,747.8188253,510.967401,511.5966813
 10/02  11:40:00,28.9,0.016981333,389.1001199,0.363636,21.11,21.11,21.11,21.11,0.012575308,0.011878775,0.011939241,0.011630998,766.896841,771.5190528,520.7903935,521.4410054,0.23913288,0.064552833,0.20013326,0.14528326,50,50,50,50,0.015,0.015,0.015,0.015,755.3538807,759.8850445,516.094954,516.7354672
 10/02  11:50:00,28.35,0.016597515,382.1001221,0.181818,21.11,21.11,21.11,21.11,0.012585966,0.011869171,0.01191159,0.011600249,777.8652537,782.5669432,522.3557628,523.0036918,0.229091783,0.052997105,0.199668928,0.144907697,50,50,50,50,0.015,0.015,0.015,0.015,766.896841,771.5190528,520.7903935,521.4410054
 10/02  12:00:00,27.8,0.016218803,382.1001244,0.181818,21.11,21.11,21.11,21.11,0.012592047,0.011854526,0.011875311,0.011560534,788.329344,793.0995037,522.0441805,522.6747524,0.219320507,0.04124905,0.186833982,0.132154047,50,50,50,50,0.015,0.015,0.015,0.015,777.8652537,782.5669432,522.3557628,523.0036918
 10/02  12:10:00,27.43333333,0.016065445,389.1001268,0.0909091,21.11,21.11,21.11,21.11,0.012575147,0.011817895,0.011830743,0.011512212,791.7154305,796.4610917,519.9736762,520.5737802,0.244478492,0.064667535,0.182356083,0.127765284,50,50,50,50,0.015,0.015,0.015,0.015,788.329344,793.0995037,522.0441805,522.6747524
 10/02  12:20:00,27.06666667,0.015910282,389.1001291,0.181818,21.11,21.11,21.11,21.11,0.012543784,0.011766869,0.01178447,0.011461636,790.7877324,795.4002082,518.5136039,519.0806856,0.237424006,0.055922766,0.165609121,0.111106815,50,50,50,50,0.015,0.015,0.015,0.015,791.7154305,796.4610917,519.9736762,520.5737802
 10/02  12:30:00,26.7,0.015753442,390.1001315,0.181818,21.11,21.11,21.11,21.11,0.012506861,0.011709337,0.011737061,0.011409373,788.5015146,792.9155638,517.79275,518.3310424,0.23019548,0.046698849,0.154948092,0.100547695,50,50,50,50,0.015,0.015,0.015,0.015,790.7877324,795.4002082,518.5136039,519.0806856
 10/02  12:40:00,26.33333333,0.015595058,386.1001338,0.0909091,21.11,21.11,21.11,21.11,0.012468564,0.011649055,0.011684516,0.011351618,786.1024902,790.2998216,516.0287396,516.5380881,0.223369306,0.03805502,0.151232833,0.096951301,50,50,50,50,0.015,0.015,0.015,0.015,788.5015146,792.9155638,517.79275,518.3310424
 10/02  12:50:00,25.96666667,0.015435253,390.1001363,0.272727,21.11,21.11,21.11,21.11,0.012429936,0.011586969,0.011634209,0.01129544,784.0143842,788.0038005,516.2598219,516.7474483,0.216757273,0.029586005,0.128718391,0.074559573,50,50,50,50,0.015,0.015,0.015,0.015,786.1024902,790.2998216,516.0287396,516.5380881
 10/02  13:00:00,25.6,0.015274151,389.1001387,0.363636,21.11,21.11,21.11,21.11,0.012390824,0.011522853,0.011587849,0.011242488,782.1625685,785.9604069,519.2040678,519.6851513,0.210051195,0.020696785,0.112247116,0.058232678,50,50,50,50,0.015,0.015,0.015,0.015,784.0143842,788.0038005,516.2598219,516.7474483
 10/02  13:10:00,26.05,0.015624748,384.1001411,0.363636,21.11,21.11688274,21.11,21.11,0.012369439,0.01147775,0.011542002,0.011189587,787.136413,790.8398992,523.2974743,523.7846804,0.173044592,0,0.104794302,0.050948297,50,21.11,50,50,0.015,0.011522853,0.015,0.015,782.1625685,785.9604069,519.2040678,519.6851513
 10/02  13:20:00,26.5,0.01598177,391.1001436,0.272727,21.11,21.1296965,21.11,21.11,0.012357835,0.011444705,0.011491054,0.011131455,796.3089729,800.025481,526.3612744,526.8557357,0.168640674,0,0.103983475,0.050331762,50,21.11688274,50,50,0.015,0.01147775,0.015,0.015,787.136413,790.8398992,523.2974743,523.7846804
 10/02  13:30:00,26.95,0.016345295,387.1001461,0.272727,21.11,21.14635735,21.11,21.11,0.012347616,0.011415385,0.011435515,0.011068592,806.5739667,810.3626514,528.4302899,528.9266882,0.16433819,0,0.096998248,0.043559926,50,21.1296965,50,50,0.015,0.011444705,0.015,0.015,796.3089729,800.025481,526.3612744,526.8557357
 10/02  13:40:00,27.4,0.016715403,382.1001486,0.272727,21.11,21.16468488,21.11,21.11,0.012335117,0.011385765,0.011377106,0.011002687,816.4355896,820.3056723,529.9096923,530.4023953,0.160882059,0,0.091346519,0.038147321,50,21.14635735,50,50,0.015,0.011415385,0.015,0.015,806.5739667,810.3626514,528.4302899,528.9266882
 10/02  13:50:00,27.85,0.017092174,381.1001511,0.272727,21.11,21.18337786,21.11,21.11,0.012319704,0.011354833,0.011316973,0.010934882,825.6158615,829.5510502,531.1448518,531.6305307,0.157797184,0,0.086203086,0.033269885,50,21.16468488,50,50,0.015,0.011385765,0.015,0.015,816.4355896,820.3056723,529.9096923,530.4023953
 10/02  14:00:00,28.3,0.017475685,381.1001537,0.272727,21.11,21.20151698,21.11,21.11,0.012301799,0.01132271,0.011255724,0.010865815,834.2431529,838.2223692,532.3051062,532.7826029,0.155112107,0,0.081810913,0.029172176,50,21.18337786,50,50,0.015,0.011354833,0.015,0.015,825.6158615,829.5510502,531.1448518,531.6305307
 10/02  14:10:00,28.48333333,0.017457919,385.1001563,0.363636,21.11,21.21895522,21.11,21.11,0.012281985,0.011289875,0.011196795,0.010798776,842.54639,846.5529173,534.8520325,535.3264248,0.152119742,0,0.071027815,0.018709389,50,21.20151698,50,50,0.015,0.01132271,0.015,0.015,834.2431529,838.2223692,532.3051062,532.7826029
 10/02  14:20:00,28.66666667,0.01743745,385.1001589,0.454545,21.11,21.23514551,21.11,21.11,0.012260653,0.011256625,0.011142288,0.010735824,850.5625251,854.5843527,539.5435947,540.0261002,0.149374288,0,0.061104671,0.009137904,50,21.21895522,50,50,0.015,0.011289875,0.015,0.015,842.54639,846.5529173,534.8520325,535.3264248
 10/02  14:30:00,28.85,0.01741423,387.1001615,0.272727,21.11,21.25013423,21.11,21.11,0.012237955,0.01122307,0.011083576,0.010668874,858.324418,862.3522757,542.6003154,543.0908971,0.146481781,0,0.070115507,0.018546333,50,21.23514551,50,50,0.015,0.011256625,0.015,0.015,850.5625251,854.5843527,539.5435947,540.0261002
 10/02  14:40:00,29.03333333,0.017388209,390.1001641,0.272727,21.11,21.26415089,21.11,21.11,0.012213925,0.01118924,0.011021211,0.010598461,865.8734443,869.899545,544.2636768,544.7551266,0.143424951,0,0.066662752,0.015513971,50,21.25013423,50,50,0.015,0.01122307,0.015,0.015,858.324418,862.3522757,542.6003154,543.0908971
 10/02  14:50:00,29.21666667,0.017359339,387.1001668,0.272727,21.11,21.27693333,21.11,21.11,0.012188631,0.011155142,0.01095734,0.010527248,873.1011671,877.1176233,545.24931,545.7346624,0.140576037,0,0.063941091,0.015192001,50,21.26415089,50,50,0.015,0.01118924,0.015,0.015,865.8734443,869.899545,544.2636768,544.7551266
 10/02  15:00:00,29.4,0.01732757,385.1001695,0.272727,21.11,21.28859992,21.11,21.11,0.012162122,0.011120785,0.010893204,0.010456472,879.962509,883.9609036,545.9947736,546.4703088,0.137613079,0,0.061186619,0.01378345,50,21.27693333,50,50,0.015,0.011155142,0.015,0.015,873.1011671,877.1176233,545.24931,545.7346624
 10/02  15:10:00,28.95,0.017169906,389.1001722,0.454545,21.11,21.29876156,21.11,21.11,0.012134138,0.011085646,0.010834911,0.010391785,886.5847243,890.5582727,549.4403254,549.9137959,0.135861985,0,0.047156873,0.001000475,50,21.28859992,50,50,0.015,0.011120785,0.015,0.015,879.962509,883.9609036,545.9947736,546.4703088
 10/02  15:20:00,28.5,0.017007056,384.1001749,0.272727,21.11,21.30692308,21.11,21.11,0.012104611,0.011049418,0.010774305,0.010325471,892.859916,896.8025244,551.7527854,552.2260682,0.134384427,0,0.059001384,0.013859455,50,21.29876156,50,50,0.015,0.011085646,0.015,0.015,886.5847243,890.5582727,549.4403254,549.9137959
 10/02  15:30:00,28.05,0.01683936,386.1001777,0.363636,21.11,21.31300555,21.11,21.11,0.012073605,0.011012037,0.010714138,0.010260015,898.8615919,902.7681339,554.2049819,554.6781859,0.132980294,0,0.052155674,0.007928705,50,21.30692308,50,50,0.015,0.011049418,0.015,0.015,892.859916,896.8025244,551.7527854,552.2260682
 10/02  15:40:00,27.6,0.016667152,389.1001804,0.272727,21.11,21.31751446,21.11,21.11,0.01204116,0.010973544,0.01065171,0.010192823,904.6822855,908.5490418,555.6252634,556.0948743,0.131286143,0,0.057689341,0.014274842,50,21.31300555,50,50,0.015,0.011012037,0.015,0.015,898.8615919,902.7681339,554.2049819,554.6781859
 10/02  15:50:00,27.15,0.01649075,391.1001832,0.454545,21.11,21.32087615,21.11,21.11,0.012007316,0.010934011,0.010593493,0.010129863,910.3478379,914.1721846,559.051153,559.5209544,0.129527197,0,0.044381645,0.001730888,50,21.31751446,50,50,0.015,0.010973544,0.015,0.015,904.6822855,908.5490418,555.6252634,556.0948743
 10/02  16:00:00,26.7,0.016310464,381.100186,0.454545,21.11,21.32331579,21.11,21.11,0.011972141,0.010893502,0.010538195,0.0100699,915.5945944,919.3723882,563.6022202,564.0785738,0.127802846,0,0.043821483,0.0018311,50,21.32087615,50,50,0.015,0.010934011,0.015,0.015,910.3478379,914.1721846,559.051153,559.5209544
 10/02  16:10:00,26.51666667,0.016242608,384.1001889,0.363636,21.11,21.32532644,21.11,21.11,0.011938065,0.010854649,0.010483365,0.010010761,920.5590669,924.2858265,567.1299607,567.6129151,0.125132983,0,0.048891991,0.007452886,50,21.32331579,50,50,0.015,0.010893502,0.015,0.015,915.5945944,919.3723882,563.6022202,564.0785738
 10/02  16:20:00,26.33333333,0.016174044,388.1001917,0.363636,21.11,21.32715841,21.11,21.11,0.01190652,0.01081902,0.010430549,0.009953931,925.4002271,929.0730791,569.8339143,570.3197622,0.122512642,0,0.047875042,0.006917959,50,21.32532644,50,50,0.015,0.010854649,0.015,0.015,920.5590669,924.2858265,567.1299607,567.6129151
 10/02  16:30:00,26.15,0.016104795,387.1001946,0.181818,21.11,21.32885369,21.11,21.11,0.011877873,0.010787026,0.010375683,0.009895645,930.083455,933.7005437,569.4675559,569.9452428,0.120005119,0,0.059769956,0.019188076,50,21.32715841,50,50,0.015,0.01081902,0.015,0.015,925.4002271,929.0730791,569.8339143,570.3197622
 10/02  16:40:00,25.96666667,0.01603488,382.1001975,0.363636,21.11,21.33042949,21.11,21.11,0.011851985,0.01075854,0.010326944,0.009843438,934.4736782,938.0325719,569.896764,570.362591,0.117531304,0,0.046454777,0.006252352,50,21.32885369,50,50,0.015,0.010787026,0.015,0.015,930.083455,933.7005437,569.4675559,569.9452428
 10/02  16:50:00,25.78333333,0.015964321,387.1002004,0.181818,21.11,21.33187894,21.11,21.11,0.011828615,0.010733311,0.010279155,0.009792512,938.722458,942.2213554,568.8074035,569.2570181,0.115163093,0,0.058575944,0.018654543,50,21.33042949,50,50,0.015,0.01075854,0.015,0.015,934.4736782,938.0325719,569.896764,570.362591
 10/02  17:00:00,25.6,0.015893137,386.1002034,0.363636,21.11,21.33316393,21.11,21.11,0.011807559,0.010711108,0.010238401,0.009748461,942.8165702,946.2543021,569.2937303,569.7298267,0.112908682,0,0.045554562,0.005920113,50,21.33187894,50,50,0.015,0.010733311,0.015,0.015,938.722458,942.2213554,568.8074035,569.2570181
 10/02  17:10:00,25.31666667,0.015791896,383.1002063,0.363636,21.11,21.31333055,21.11,21.11,0.011771561,0.010662603,0.010212157,0.009719035,936.7926916,940.0703965,570.9424338,571.3710254,0.164096728,0,0.05082356,0.011422418,50,21.33316393,50,50,0.015,0.010711108,0.015,0.015,942.8165702,946.2543021,569.2937303,569.7298267
 10/02  17:20:00,25.03333333,0.015688886,383.1002093,0.181818,21.11,21.27919303,21.11,21.11,0.011734881,0.010605132,0.010197714,0.009702233,924.6942319,927.6827878,570.3336641,570.7520334,0.168414057,0,0.069042314,0.029788548,50,21.31333055,50,50,0.015,0.010662603,0.015,0.015,936.7926916,940.0703965,570.9424338,571.3710254
 10/02  17:30:00,24.75,0.015584193,381.1002123,0.272727,21.11,21.23907582,21.11,21.11,0.011708721,0.010554212,0.010199131,0.00970188,910.8505389,913.4706657,569.4112956,569.8160958,0.1728907,0,0.068600428,0.029471484,50,21.27919303,50,50,0.015,0.010605132,0.015,0.015,924.6942319,927.6827878,570.3336641,570.7520334
 10/02  17:40:00,24.46666667,0.015477891,384.1002154,0.0909091,21.11,21.19723072,21.11,21.11,0.011696456,0.010515617,0.010210387,0.009712331,897.3631254,899.5984329,566.1261799,566.5096407,0.177306423,0,0.087176305,0.048097556,50,21.23907582,50,50,0.015,0.010554212,0.015,0.015,910.8505389,913.4706657,569.4112956,569.8160958
 10/02  17:50:00,24.18333333,0.015370061,389.1002184,0,21.11,21.15482767,21.11,21.11,0.011697115,0.010489282,0.010228855,0.009730996,884.7998345,886.6717854,560.2948925,560.6462016,0.181770144,0,0.099703219,0.060611751,50,21.19723072,50,50,0.015,0.010515617,0.015,0.015,897.3631254,899.5984329,566.1261799,566.5096407
 10/02  18:00:00,23.9,0.015260779,390.1002215,0,21.11,21.11181697,21.11,21.11,0.01170849,0.010473274,0.010255863,0.009758926,873.0306461,874.5715258,553.4577738,553.7694421,0.186316586,0,0.106094209,0.066937758,50,21.15482767,50,50,0.015,0.010489282,0.015,0.015,884.7998345,886.6717854,560.2948925,560.6462016
 10/02  18:10:00,23.9,0.015165456,382.1002246,0,21.11,21.11000283,21.11,21.11,0.011718675,0.010490345,0.010289103,0.009793411,858.6429655,859.9477774,546.4223909,546.6919989,0.199880529,0.117371325,0.106973776,0.067695224,50,50,50,50,0.015,0.015,0.015,0.015,873.0306461,874.5715258,553.4577738,553.7694421
 10/02  18:20:00,23.9,0.015070162,386.1002277,0,21.11,21.11,21.11,21.11,0.011728353,0.010510193,0.01032673,0.009832394,842.917578,843.9729135,539.689242,539.9181032,0.198901205,0.059123207,0.107996307,0.068540129,50,50,50,50,0.015,0.015,0.015,0.015,858.6429655,859.9477774,546.4223909,546.6919989
 10/02  18:30:00,23.9,0.014974897,386.1002308,0,21.11,21.11,21.11,21.11,0.011740013,0.010533257,0.010367877,0.009874945,827.1789183,827.9839648,533.3284443,533.5195133,0.197941522,0.07599593,0.109160975,0.06947913,50,50,50,50,0.015,0.015,0.015,0.015,842.917578,843.9729135,539.689242,539.9181032
 10/02  18:40:00,23.9,0.01487966,386.100234,0,21.11,21.11,21.11,21.11,0.011754962,0.010560468,0.010412221,0.009921217,812.0154706,812.584982,527.2866886,527.4436351,0.197038164,0.078153909,0.11045449,0.07187774,50,50,50,50,0.015,0.015,0.015,0.015,827.1789183,827.9839648,533.3284443,533.5195133
 10/02  18:50:00,23.9,0.014784452,386.1002372,0,21.11,21.11,21.11,21.11,0.011773426,0.010591909,0.010459605,0.00997115,797.5434656,797.899084,521.5115756,521.6377267,0.196206197,0.079494226,0.111859839,0.073813854,50,50,50,50,0.015,0.015,0.015,0.015,812.0154706,812.584982,527.2866886,527.4436351
 10/02  19:00:00,23.9,0.014689272,382.1002404,0,21.11,21.11,21.11,21.11,0.011795164,0.010627301,0.010509877,0.010024553,783.6263868,783.789601,515.8844462,515.982454,0.195452679,0.080832695,0.113361625,0.075834252,50,50,50,50,0.015,0.015,0.015,0.015,797.5434656,797.899084,521.5115756,521.6377267
 10/02  19:10:00,23.61666667,0.01458855,386.1002436,0,20.74004868,21.06118946,21.07134095,21.08959349,0.011729355,0.010605939,0.010484476,0.010018231,772.2258044,772.4444218,511.9440873,512.0486273,0,0,0,0,21.00084626,21.09636646,21.09926369,21.10435109,0.01177544,0.010619012,0.010499443,0.010019214,781.4092412,781.602362,515.1734863,515.2752957
 10/02  19:20:00,23.33333333,0.014486373,390.1002468,0,20.2130671,20.97062033,20.99764091,21.05001417,0.011614534,0.010581665,0.010459829,0.010031151,744.0669727,744.2628135,501.9248248,502.0264275,0,0,0,0,20.52739895,21.02705256,21.04376329,21.07485165,0.011686444,0.010597042,0.010475509,0.01002336,761.5875042,761.7993715,508.1459158,508.2493618
 10/02  19:30:00,23.05,0.014382811,387.1002501,0,19.91542006,20.88885535,20.92701735,21.01095682,0.011505323,0.010557652,0.010435107,0.010041889,717.8235502,717.9675178,492.6160467,492.7135138,0,0,0,0,20.08981491,20.93904504,20.97072133,21.03520142,0.011572774,0.010572436,0.010450308,0.010035171,734.0706643,734.2484205,498.3872963,498.4874748
 10/02  19:40:00,22.76666667,0.014277937,387.1002534,0,19.7463368,20.81833536,20.8614494,20.97360395,0.011405756,0.010535933,0.010412794,0.010051991,693.7502446,693.8294138,484.0323741,484.1243405,0,0,0,0,19.86427741,20.87024095,20.91023296,21.00152497,0.011479633,0.010552098,0.010429427,0.010044586,711.5727445,711.7010081,490.3823256,490.4785055
 10/02  19:50:00,22.48333333,0.014171819,387.1002567,0,19.63937142,20.75787774,20.80073284,20.93798006,0.011315572,0.010516604,0.010393025,0.010061717,671.7318722,671.7451183,476.1465395,476.2320412,0,0,0,0,19.7463368,20.81833536,20.8614494,20.97360395,0.011405756,0.010535933,0.010412794,0.010051991,693.7502446,693.8294138,484.0323741,484.1243405
 10/02  20:00:00,22.2,0.014064526,384.10026,0,19.56284616,20.70546557,20.744123,20.90381138,0.011233488,0.010499264,0.010375337,0.010070971,651.4290828,651.3806511,468.7758478,468.8543652,0,0,0,0,19.63937142,20.75787774,20.80073284,20.93798006,0.011315572,0.010516604,0.010393025,0.010061717,671.7318722,671.7451183,476.1465395,476.2320412
 10/02  20:10:00,22.11666667,0.014076868,386.1002633,0,19.50448527,20.65947503,20.6909939,20.87077861,0.011155784,0.010480937,0.010356705,0.010077045,632.7977053,632.694105,462.0115361,462.0828928,0,0,0,0,19.56284616,20.70546557,20.744123,20.90381138,0.011233488,0.010499264,0.010375337,0.010070971,651.4290828,651.3806511,468.7758478,468.8543652
 10/02  20:20:00,22.03333333,0.014088671,391.1002667,0,19.45920738,20.61791929,20.64091163,20.8387083,0.011080227,0.010459926,0.010335414,0.010078449,615.9274537,615.7761307,456.0464467,456.1107449,0,0,0,0,19.50448527,20.65947503,20.6909939,20.87077861,0.011155784,0.010480937,0.010356705,0.010077045,632.7977053,632.694105,462.0115361,462.0828928
 10/02  20:30:00,21.95,0.014099938,390.1002701,0,19.42377199,20.57984148,20.59356275,20.8075138,0.011006005,0.010435834,0.010311061,0.010074953,600.5382211,600.345913,450.681668,450.7391284,0,0,0,0,19.45920738,20.61791929,20.64091163,20.8387083,0.011080227,0.010459926,0.010335414,0.010078449,615.9274537,615.7761307,456.0464467,456.1107449
 10/02  20:40:00,21.86666667,0.014110673,390.1002735,0,19.39546616,20.54477156,20.54836392,20.77713975,0.010932953,0.010408851,0.010283835,0.010066893,586.4224231,586.1952054,445.7802934,445.8312124,0,0,0,0,19.42377199,20.57984148,20.59356275,20.8075138,0.011006005,0.010435834,0.010311061,0.010074953,600.5382211,600.345913,450.681668,450.7391284
 10/02  20:50:00,21.78333333,0.014120882,387.100277,0,19.37560051,20.51238621,20.50504142,20.74753714,0.010861059,0.010379288,0.010254049,0.010054714,573.313962,573.0570789,441.140661,441.1853232,0,0,0,0,19.39546616,20.54477156,20.54836392,20.77713975,0.010932953,0.010408851,0.010283835,0.010066893,586.4224231,586.1952054,445.7802934,445.8312124
 10/02  21:00:00,21.7,0.014130569,385.1002804,0,19.36135414,20.48238934,20.46345123,20.71865762,0.010790292,0.010347416,0.01022197,0.01003881,561.0864716,560.804711,436.6964686,436.7351698,0,0,0,0,19.37560051,20.51238621,20.50504142,20.74753714,0.010861059,0.010379288,0.010254049,0.010054714,573.313962,573.0570789,441.140661,441.1853232
 10/02  21:10:00,21.7,0.014128201,381.1002839,0,19.34690823,20.45369231,20.42299206,20.69012459,0.010723388,0.01031626,0.010190628,0.010022327,549.5810434,549.2784768,432.3450704,432.378068,0,0,0,0,19.36135414,20.48238934,20.46345123,20.71865762,0.010790292,0.010347416,0.01022197,0.01003881,561.0864716,560.804711,436.6964686,436.7351698
 10/02  21:20:00,21.7,0.014125834,390.1002874,0,19.33000362,20.42560203,20.38326691,20.66169481,0.010661831,0.010287567,0.010161767,0.01000712,539.2635762,538.9453417,428.6054208,428.6333308,0,0,0,0,19.34690823,20.45369231,20.42299206,20.69012459,0.010723388,0.01031626,0.010190628,0.010022327,549.5810434,549.2784768,432.3450704,432.378068
 10/02  21:30:00,21.7,0.014123467,390.1002909,0,19.31099371,20.39784199,20.34409916,20.63347833,0.010605796,0.010261749,0.010135797,0.009993697,529.996742,529.6671221,425.3867002,425.4100881,0,0,0,0,19.33000362,20.42560203,20.38326691,20.66169481,0.010661831,0.010287567,0.010161767,0.01000712,539.2635762,538.9453417,428.6054208,428.6333308
 10/02  21:40:00,21.7,0.014121102,391.1002945,0,19.29086412,20.37033383,20.30541845,20.60554324,0.010554875,0.010238607,0.01011252,0.00998195,521.6138647,521.2762742,422.5646552,422.5840093,0,0,0,0,19.31099371,20.39784199,20.34409916,20.63347833,0.010605796,0.010261749,0.010135797,0.009993697,529.996742,529.6671221,425.3867002,425.4100881
 10/02  21:50:00,21.7,0.014118737,389.100298,0,19.27028395,20.34305132,20.26718401,20.57789069,0.010508544,0.010217817,0.010091609,0.009971634,513.8664387,513.5232713,419.929503,419.9451509,0,0,0,0,19.29086412,20.37033383,20.30541845,20.60554324,0.010554875,0.010238607,0.01011252,0.00998195,521.6138647,521.2762742,422.5646552,422.5840093
 10/02  22:00:00,21.7,0.014116373,383.1003016,0,19.24951503,20.31596769,20.22935679,20.5504892,0.010466341,0.010199096,0.010072779,0.009962541,506.4281163,506.0805976,417.1902943,417.2023119,0,0,0,0,19.27028395,20.34305132,20.26718401,20.57789069,0.010508544,0.010217817,0.010091609,0.009971634,513.8664387,513.5232713,419.929503,419.9451509
 10/02  22:10:00,21.7,0.014033414,391.1003052,0,19.09827995,20.24599224,20.16520719,20.50414757,0.01040018,0.010164826,0.010046708,0.009949698,494.3418034,493.9911502,413.8256665,413.8332422,0,0,0,0,19.24951503,20.31596769,20.22935679,20.5504892,0.010466341,0.010199096,0.010072779,0.009962541,506.4281163,506.0805976,417.1902943,417.2023119
 10/02  22:20:00,21.7,0.013950477,384.1003088,0,18.91923493,20.15285212,20.08552328,20.44640759,0.010324218,0.010123303,0.010017527,0.009934803,479.927811,479.5741889,409.8063443,409.8089036,0,0,0,0,19.09827995,20.24599224,20.16520719,20.50414757,0.01040018,0.010164826,0.010046708,0.009949698,494.3418034,493.9911502,413.8256665,413.8332422
 10/02  22:30:00,21.7,0.013867561,382.1003125,0,18.78253843,20.05696246,20.00211233,20.3856111,0.010252165,0.010082873,0.009989424,0.009919812,465.9797221,465.6258579,405.6805468,405.6783167,0,0,0,0,18.91923493,20.15285212,20.08552328,20.44640759,0.010324218,0.010123303,0.010017527,0.009934803,479.927811,479.5741889,409.8063443,409.8089036
 10/02  22:40:00,21.7,0.013784667,389.1003162,0,18.69445232,19.96711386,19.92177051,20.32563107,0.010189288,0.010046894,0.009964033,0.009905564,454.4570383,454.1107,402.5430924,402.5376343,0,0,0,0,18.78253843,20.05696246,20.00211233,20.3856111,0.010252165,0.010082873,0.009989424,0.009919812,465.9797221,465.6258579,405.6805468,405.6783167
 10/02  22:50:00,21.7,0.013701794,383.1003199,0,18.6351726,19.88453012,19.84573276,20.26733185,0.010135565,0.010015526,0.009941345,0.009892124,444.735324,444.4014678,399.7567491,399.7487523,0,0,0,0,18.69445232,19.96711386,19.92177051,20.32563107,0.010189288,0.010046894,0.009964033,0.009905564,454.4570383,454.1107,402.5430924,402.5376343
 10/02  23:00:00,21.7,0.013618943,390.1003236,0,18.5870301,19.80787093,19.77332842,20.21048856,0.010089305,0.009987883,0.009920828,0.009879297,437.0686355,436.7531231,397.8385871,397.8293923,0,0,0,0,18.6351726,19.88453012,19.84573276,20.26733185,0.010135565,0.010015526,0.009941345,0.009892124,444.735324,444.4014678,399.7567491,399.7487523
 10/02  23:10:00,21.7,0.013478652,385.1003273,0,18.54356661,19.73631106,19.70490426,20.15554007,0.010047477,0.009961681,0.009903006,0.009867921,429.8384105,429.5432989,396.1071256,396.0970535,0,0,0,0,18.5870301,19.80787093,19.77332842,20.21048856,0.010089305,0.009987883,0.009920828,0.009879297,437.0686355,436.7531231,397.8385871,397.8293923
 10/02  23:20:00,21.7,0.013338468,383.1003311,0,18.50803026,19.67051145,19.64057715,20.10272162,0.01001066,0.009938061,0.009888044,0.009858397,422.9619386,422.6876214,394.3174376,394.3064541,0,0,0,0,18.54356661,19.73631106,19.70490426,20.15554007,0.010047477,0.009961681,0.009903006,0.009867921,429.8384105,429.5432989,396.1071256,396.0970535
 10/02  23:30:00,21.7,0.013198392,383.1003348,0,18.48068261,19.61057311,19.58014783,20.05202059,0.009979272,0.009917846,0.009875709,0.009850658,416.7989938,416.5458711,392.6143402,392.6026372,0,0,0,0,18.50803026,19.67051145,19.64057715,20.10272162,0.01001066,0.009938061,0.009888044,0.009858397,422.9619386,422.6876214,394.3174376,394.3064541
 10/02  23:40:00,21.7,0.013058424,391.1003386,0,18.45909443,19.55601518,19.52327892,20.00330972,0.009953003,0.00990104,0.009865615,0.009844451,412.1868346,411.9574652,391.7920536,391.7809803,0,0,0,0,18.48068261,19.61057311,19.58014783,20.05202059,0.009979272,0.009917846,0.009875709,0.009850658,416.7989938,416.5458711,392.6143402,392.6026372
 10/02  23:50:00,21.7,0.012918563,383.1003425,0,18.44066742,19.50614788,19.4696234,19.95644055,0.009931169,0.009887217,0.009857385,0.009839506,408.0742829,407.8670744,390.8616487,390.8509265,0,0,0,0,18.45909443,19.55601518,19.52327892,20.00330972,0.009953003,0.00990104,0.009865615,0.009844451,412.1868346,411.9574652,391.7920536,391.7809803
 10/02  24:00:00,21.7,0.012778809,384.1003463,0,18.42377646,19.46030957,19.41887128,19.91127775,0.00991305,0.009875876,0.009850707,0.009835603,404.4256336,404.2389113,389.8849493,389.8744236,0,0,0,0,18.44066742,19.50614788,19.4696234,19.95644055,0.009931169,0.009887217,0.009857385,0.009839506,408.0742829,407.8670744,390.8616487,390.8509265
 10/03  00:10:00,21.51666667,0.012551809,385.1003502,0,18.40765664,19.41792088,19.37074894,19.86769993,0.009902694,0.009871269,0.009850013,0.00983726,401.3560457,401.1886737,389.0664554,389.0563138,0,0,0,0,18.42377646,19.46030957,19.41887128,19.91127775,0.00991305,0.009875876,0.009850707,0.009835603,404.4256336,404.2389113,389.8849493,389.8744236
 10/03  00:20:00,21.33333333,0.01232821,388.100354,0,18.39201793,19.37850214,19.32501597,19.82559909,0.009901928,0.009875387,0.009857429,0.009846674,399.0581379,398.9096875,388.6705529,388.6613792,0,0,0,0,18.40765664,19.41792088,19.37074894,19.86769993,0.009902694,0.009871269,0.009850013,0.00983726,401.3560457,401.1886737,389.0664554,389.0563138
 10/03  00:30:00,21.15,0.012107968,382.100358,0,18.37674606,19.34165802,19.28145941,19.78487799,0.009910335,0.009887945,0.009872776,0.009863719,396.8018362,396.669676,388.0211158,388.0123643,0,0,0,0,18.39201793,19.37850214,19.32501597,19.82559909,0.009901928,0.009875387,0.009857429,0.009846674,399.0581379,398.9096875,388.6705529,388.6613792
 10/03  00:40:00,20.96666667,0.011891037,381.1003619,0,18.36176813,19.30705662,19.23988864,19.74544776,0.009926598,0.009907736,0.009894922,0.00988731,394.5472359,394.4289422,387.1241103,387.1153106,0,0,0,0,18.37674606,19.34165802,19.28145941,19.78487799,0.009910335,0.009887945,0.009872776,0.009863719,396.8018362,396.669676,388.0211158,388.0123643
 10/03  00:50:00,20.78333333,0.011677374,382.1003658,0,18.34702049,19.274414,19.2001319,19.70722636,0.009949357,0.009933492,0.009922669,0.009916285,392.5608799,392.4551641,386.2853599,386.2765967,0,0,0,0,18.36176813,19.30705662,19.23988864,19.74544776,0.009926598,0.009907736,0.009894922,0.00988731,394.5472359,394.4289422,387.1241103,387.1153106
 10/03  01:00:00,20.6,0.011466934,387.1003698,0,18.33245069,19.2434848,19.16203394,19.67013777,0.009977495,0.009964177,0.009955033,0.009949695,391.3189045,391.2260327,386.0148123,386.0069781,0,0,0,0,18.34702049,19.274414,19.2001319,19.70722636,0.009949357,0.009933492,0.009922669,0.009916285,392.5608799,392.4551641,386.2853599,386.2765967
 10/03  01:10:00,20.4,0.011374302,382.1003738,0,18.31798633,19.2140458,19.1254498,19.63410882,0.010005318,0.009994148,0.009986422,0.009981964,390.149654,390.0679423,385.6663171,385.6591586,0,0,0,0,18.33245069,19.2434848,19.16203394,19.67013777,0.009977495,0.009964177,0.009955033,0.009949695,391.3189045,391.2260327,386.0148123,386.0069781
 10/03  01:20:00,20.2,0.011281993,384.1003778,0,18.30359547,19.18590645,19.09024954,19.59907234,0.010029718,0.010020352,0.010013824,0.010010103,389.1656944,389.0939615,385.3761072,385.3696063,0,0,0,0,18.31798633,19.2140458,19.1254498,19.63410882,0.010005318,0.009994148,0.009986422,0.009981964,390.149654,390.0679423,385.6663171,385.6591586
 10/03  01:30:00,20,0.011190015,381.1003818,0,18.28927371,19.15890593,19.05631728,19.56496697,0.010050122,0.010042266,0.01003675,0.010033644,388.107872,388.0443987,384.904092,384.897854,0,0,0,0,18.30359547,19.18590645,19.09024954,19.59907234,0.010029718,0.010020352,0.010013824,0.010010103,389.1656944,389.0939615,385.3761072,385.3696063
 10/03  01:40:00,19.8,0.01109837,391.1003859,0,18.27502354,19.13290728,19.02354906,19.53173632,0.010067049,0.010060459,0.010055796,0.010053204,387.9071853,387.8530101,385.2004123,385.1956094,0,0,0,0,18.28927371,19.15890593,19.05631728,19.56496697,0.010050122,0.010042266,0.01003675,0.010033644,388.107872,388.0443987,384.904092,384.897854
 10/03  01:50:00,19.6,0.011007067,391.10039,0,18.26084515,19.10779254,18.99185097,19.49932826,0.010081189,0.01007566,0.010071719,0.010069556,388.2352137,388.1903533,385.9496191,385.9467682,0,0,0,0,18.27502354,19.13290728,19.02354906,19.53173632,0.010067049,0.010060459,0.010055796,0.010053204,387.9071853,387.8530101,385.2004123,385.1956094
 10/03  02:00:00,19.4,0.01091611,390.1003941,0,18.24673606,19.08345953,18.96113795,19.46769438,0.010093094,0.010088455,0.010085124,0.010083318,388.6168332,388.5799964,386.6871322,386.6859192,0,0,0,0,18.26084515,19.10779254,18.99185097,19.49932826,0.010081189,0.01007566,0.010071719,0.010069556,388.2352137,388.1903533,385.9496191,385.9467682
 10/03  02:10:00,19.31666667,0.010858641,387.1003982,0,18.23272817,19.05982925,18.93133767,19.4367927,0.010103305,0.010099412,0.010096596,0.010095089,388.6569497,388.6259755,387.027004,387.0265335,0,0,0,0,18.24673606,19.08345953,18.96113795,19.46769438,0.010093094,0.010088455,0.010085124,0.010083318,388.6168332,388.5799964,386.6871322,386.6859192
 10/03  02:20:00,19.23333333,0.010801443,386.1004023,0,18.21882511,19.03682971,18.90238288,19.40658321,0.010112187,0.010108922,0.010106541,0.010105284,388.4015599,388.3747374,387.0240674,387.0236623,0,0,0,0,18.23272817,19.05982925,18.93133767,19.4367927,0.010103305,0.010099412,0.010096596,0.010095089,388.6569497,388.6259755,387.027004,387.0265335
 10/03  02:30:00,19.15,0.010744515,383.1004065,0,18.2050122,19.0143943,18.87421055,19.37702758,0.010119976,0.010117238,0.010115225,0.010114177,387.7997737,387.775561,386.6347093,386.63374,0,0,0,0,18.21882511,19.03682971,18.90238288,19.40658321,0.010112187,0.010108922,0.010106541,0.010105284,388.4015599,388.3747374,387.0240674,387.0236623
 10/03  02:40:00,19.06666667,0.010687855,386.1004107,0,18.19127424,18.99246321,18.8467625,19.34808958,0.010126841,0.010124545,0.010122843,0.01012197,387.3485294,387.326901,386.3632506,386.3619856,0,0,0,0,18.2050122,19.0143943,18.87421055,19.37702758,0.010119976,0.010117238,0.010115225,0.010114177,387.7997737,387.775561,386.6347093,386.63374
 10/03  02:50:00,18.98333333,0.010631463,385.1004149,0,18.17760226,18.97098403,18.8199856,19.31973537,0.010132918,0.010130993,0.010129554,0.010128827,386.9965118,386.9773458,386.1633601,386.1619702,0,0,0,0,18.19127424,18.99246321,18.8467625,19.34808958,0.010126841,0.010124545,0.010122843,0.01012197,387.3485294,387.326901,386.3632506,386.3619856
 10/03  03:00:00,18.9,0.010575337,381.1004191,0,18.16399263,18.94991134,18.79383164,19.29193346,0.010138324,0.010136712,0.010135494,0.01013489,386.3701989,386.3524593,385.6649834,385.6630309,0,0,0,0,18.17760226,18.97098403,18.8199856,19.31973537,0.010132918,0.010130993,0.010129554,0.010128827,386.9965118,386.9773458,386.1633601,386.1619702
 10/03  03:10:00,18.8,0.010392464,388.1004234,0,18.15044428,18.92920577,18.76825682,19.26465459,0.010143164,0.010141814,0.010140784,0.010140281,386.2094332,386.1940368,385.6132966,385.6115586,0,0,0,0,18.16399263,18.94991134,18.79383164,19.29193346,0.010138324,0.010136712,0.010135494,0.01013489,386.3701989,386.3524593,385.6649834,385.6630309
 10/03  03:20:00,18.7,0.010211543,391.1004276,0,18.13695691,18.90883322,18.74322135,19.23787153,0.010147524,0.010146395,0.010145523,0.010145106,386.6316907,386.6197169,386.1289616,386.1282993,0,0,0,0,18.15044428,18.92920577,18.76825682,19.26465459,0.010143164,0.010141814,0.010140784,0.010140281,386.2094332,386.1940368,385.6132966,385.6115586
 10/03  03:30:00,18.6,0.010032557,388.1004319,0,18.12353032,18.88876403,18.71868903,19.21155892,0.01015148,0.010150535,0.010149797,0.010149451,387.0281695,387.019047,386.6043125,386.6045101,0,0,0,0,18.13695691,18.90883322,18.74322135,19.23787153,0.010147524,0.010146395,0.010145523,0.010145106,386.6316907,386.6197169,386.1289616,386.1282993
 10/03  03:40:00,18.5,0.00985549,388.1004362,0,18.11016433,18.86897239,18.6946269,19.18569312,0.010155093,0.010154304,0.010153679,0.010153393,387.2791701,387.2720886,386.9216198,386.9222898,0,0,0,0,18.12353032,18.88876403,18.71868903,19.21155892,0.01015148,0.010150535,0.010149797,0.010149451,387.0281695,387.019047,386.6043125,386.6045101
 10/03  03:50:00,18.4,0.009680323,383.1004406,0,18.09685886,18.84943583,18.67100496,19.1602521,0.010158418,0.010157759,0.01015723,0.010156994,387.0077642,387.0011456,386.705149,386.7053851,0,0,0,0,18.11016433,18.86897239,18.6946269,19.18569312,0.010155093,0.010154304,0.010153679,0.010153393,387.2791701,387.2720886,386.9216198,386.9222898
 10/03  04:00:00,18.3,0.009507039,390.1004449,0,18.08361389,18.83013475,18.64779586,19.13521531,0.010161499,0.010160949,0.010160501,0.010160307,387.0680514,387.0625747,386.8124761,386.8128238,0,0,0,0,18.09685886,18.84943583,18.67100496,19.1602521,0.010158418,0.010157759,0.01015723,0.010156994,387.0077642,387.0011456,386.705149,386.7053851
 10/03  04:10:00,18.11666667,0.009570815,384.1004493,0,18.07039604,18.81104266,18.62496979,19.1105605,0.010164226,0.010163768,0.010163389,0.010163229,386.8986553,386.8936303,386.6823921,386.6824855,0,0,0,0,18.08361389,18.83013475,18.64779586,19.13521531,0.010161499,0.010160949,0.010160501,0.010160307,387.0680514,387.0625747,386.8124761,386.8128238
 10/03  04:20:00,17.93333333,0.009631716,383.1004537,0,18.05719945,18.79213981,18.60250129,19.08626796,0.010166559,0.010166177,0.010165855,0.010165724,386.4702801,386.4650367,386.2867312,386.2862046,0,0,0,0,18.07039604,18.81104266,18.62496979,19.1105605,0.010164226,0.010163768,0.010163389,0.010163229,386.8986553,386.8936303,386.6823921,386.6824855
 10/03  04:30:00,17.75,0.009689794,382.1004581,0,18.04403647,18.773413,18.58036917,19.06232057,0.010168523,0.010168206,0.010167933,0.010167825,385.8811273,385.8753272,385.724913,385.7236073,0,0,0,0,18.05719945,18.79213981,18.60250129,19.08626796,0.010166559,0.010166177,0.010165855,0.010165724,386.4702801,386.4650367,386.2867312,386.2862046
