Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/03  04:40:00,17.56666667,0.009745094,391.1004626,0,18.03092063,18.75485255,18.55855507,19.03870292,0.010170174,0.01016991,0.010169679,0.01016959,386.0482514,386.0437088,385.9165532,385.9157262,0,0,0,0,18.04403647,18.773413,18.58036917,19.06232057,0.010168523,0.010168206,0.010167933,0.010167825,385.8811273,385.8753272,385.724913,385.7236073
 10/03  04:50:00,17.38333333,0.009797666,390.100467,0,18.01785989,18.73645046,18.53704245,19.01540081,0.010171565,0.010171344,0.010171149,0.010171076,386.5847055,386.5821012,386.4744376,386.4745902,0,0,0,0,18.03092063,18.75485255,18.55855507,19.03870292,0.010170174,0.01016991,0.010169679,0.01016959,386.0482514,386.0437088,385.9165532,385.9157262
 10/03  05:00:00,17.2,0.009847558,391.1004715,0,18.00485734,18.71819959,18.51581616,18.99240091,0.010172738,0.010172555,0.010172389,0.01017233,387.2494657,387.2487947,387.1575399,387.1587135,0,0,0,0,18.01785989,18.73645046,18.53704245,19.01540081,0.010171565,0.010171344,0.010171149,0.010171076,386.5847055,386.5821012,386.4744376,386.4745902
 10/03  05:10:00,17.11666667,0.009731888,389.100476,0,17.9919012,18.70008507,18.49486058,18.96968942,0.010173731,0.010173578,0.010173437,0.010173389,387.7033016,387.7037768,387.6264733,387.628182,0,0,0,0,18.00485734,18.71819959,18.51581616,18.99240091,0.010172738,0.010172555,0.010172389,0.01017233,387.2494657,387.2487947,387.1575399,387.1587135
 10/03  05:20:00,17.03333333,0.009617188,387.1004806,0,17.97898444,18.68209399,18.4741614,18.94725345,0.010174569,0.010174442,0.010174323,0.010174283,387.8063983,387.8070361,387.7416744,387.743293,0,0,0,0,17.9919012,18.70008507,18.49486058,18.96968942,0.010173731,0.010173578,0.010173437,0.010173389,387.7033016,387.7037768,387.6264733,387.628182
 10/03  05:30:00,16.95,0.009503451,391.1004851,0,17.96610912,18.6642186,18.45370621,18.92508144,0.010175279,0.010175172,0.010175071,0.010175039,388.0680258,388.0691253,388.0137811,388.0155419,0,0,0,0,17.97898444,18.68209399,18.4741614,18.94725345,0.010174569,0.010174442,0.010174323,0.010174283,387.8063983,387.8070361,387.7416744,387.743293
 10/03  05:40:00,16.86666667,0.009390668,384.1004897,0,17.95328131,18.64645498,18.43348422,18.90316301,0.010175878,0.01017579,0.010175704,0.010175678,387.8695885,387.8700825,387.8234115,387.8246163,0,0,0,0,17.96610912,18.6642186,18.45370621,18.92508144,0.010175279,0.010175172,0.010175071,0.010175039,388.0680258,388.0691253,388.0137811,388.0155419
 10/03  05:50:00,16.78333333,0.009278835,383.1004943,0,17.94050636,18.62880104,18.41348582,18.88148867,0.010176385,0.010176311,0.010176238,0.010176217,387.3091988,387.3083846,387.2692143,387.2694061,0,0,0,0,17.95328131,18.64645498,18.43348422,18.90316301,0.010175878,0.01017579,0.010175704,0.010175678,387.8695885,387.8700825,387.8234115,387.8246163
 10/03  06:00:00,16.7,0.009167944,388.1004989,0,17.92808387,18.61157847,18.39376223,18.86009027,0.010176813,0.010176752,0.01017669,0.010176673,387.0821881,387.0809821,387.0479942,387.047814,0,0,0,0,17.94050636,18.62880104,18.41348582,18.88148867,0.010176385,0.010176311,0.010176238,0.010176217,387.3091988,387.3083846,387.2692143,387.2694061
 10/03  06:10:00,16.6,0.009107482,391.1005035,0,21.907214,22.44770898,22.60966444,22.43378838,0.01093796,0.012504307,0.01349396,0.013950531,388.6970242,388.6327015,387.2061406,387.2030614,1.44990682,5.662336068,9.77031327,12.28427412,24.79235746,25.20291936,25.34123705,25.18010754,0.011342554,0.012750025,0.013639779,0.014050042,388.3916779,388.3337205,387.1754849,387.1726978
 10/03  06:20:00,16.5,0.009047381,389.1005082,0,21.14510898,21.90435873,22.0681803,22.00919544,0.010903261,0.012198989,0.013050689,0.013446078,390.0154826,389.9683163,387.2698855,387.2672305,0.324599789,0,0,0,44.3814428,22.04242825,22.20026869,22.10888186,0.014187592,0.012274192,0.013160784,0.013571389,389.5195923,389.4661578,387.244682,387.2419169
 10/03  06:30:00,16.4,0.008987636,386.1005129,0,21.11002047,21.8061874,22.00430235,21.98297377,0.010971408,0.012157343,0.01298437,0.013370431,391.1464413,391.1102421,387.2144141,387.2117971,0.376395326,0,0,0,50,21.86070764,22.04416656,22.00391513,0.015,0.012182261,0.0130231,0.013414584,390.6247863,390.5826423,387.2371922,387.2345498
 10/03  06:40:00,16.3,0.008928246,389.1005176,0,21.11,21.67914932,21.92849126,21.96171951,0.01108276,0.012104219,0.012897432,0.013271131,393.0687364,393.0598715,387.2537577,387.2512647,0.343852584,0,0,0,50,21.68627774,21.90872346,21.92543,0.015,0.012099319,0.012895769,0.013269464,392.1021025,392.0787154,387.178773,387.1762198
 10/03  06:50:00,16.2,0.00886921,387.1005223,0,21.11,21.47120113,21.76824642,21.87547653,0.01120646,0.012001095,0.012736801,0.013087825,395.2946669,395.3589064,387.2804865,387.2781663,0.38807761,0,0,0,50,21.67914932,21.92849126,21.96171951,0.015,0.012104219,0.012897432,0.013271131,393.0687364,393.0598715,387.2537577,387.2512647
 10/03  07:00:00,16.1,0.008810525,389.100527,0,21.11,21.23611131,21.5676273,21.75206996,0.011320717,0.011874563,0.012542565,0.012866185,397.5575997,397.7173025,387.3709047,387.3688587,0.38301087,0,0,0,50,21.47120113,21.76824642,21.87547653,0.015,0.012001095,0.012736801,0.013087825,395.2946669,395.3589064,387.2804865,387.2781663
 10/03  07:10:00,16.38333333,0.008719304,389.1005318,0,21.11,21.11040431,21.36676932,21.62149306,0.011421599,0.011805864,0.012349438,0.012645793,401.093184,401.3209709,387.498146,387.4964227,0.370928511,0.241121668,0,0,50,50,21.5676273,21.75206996,0.015,0.015,0.012542565,0.012866185,397.5575997,397.7173025,387.3709047,387.3688587
 10/03  07:20:00,16.66666667,0.008621549,387.1005366,0,21.11,21.11000195,21.18214605,21.49741521,0.011508226,0.011805941,0.012171495,0.01244271,405.1390085,405.381711,387.5421476,387.5406203,0.366290459,0.362665372,0,0,50,50,21.36676932,21.62149306,0.015,0.015,0.012349438,0.012645793,401.093184,401.3209709,387.498146,387.4964227
 10/03  07:30:00,16.95,0.008517086,390.1005414,0,21.11,21.11000001,21.11023484,21.38268456,0.011581843,0.011805852,0.012086496,0.012259038,409.2276111,409.496771,387.6574077,387.6591455,0.362052117,0.216128484,0.381833692,0,50,50,50,21.49741521,0.015,0.015,0.015,0.01244271,405.1390085,405.381711,387.5421476,387.5406203
 10/03  07:40:00,17.23333333,0.008405737,381.1005462,0,21.11,21.11,21.11000078,21.27630519,0.011644311,0.011805046,0.012061564,0.012092382,412.6891745,412.9803766,387.4346243,387.4321235,0.358079106,0.268034622,0.390607446,0,50,50,50,21.38268456,0.015,0.015,0.015,0.012259038,409.2276111,409.496771,387.6574077,387.6591455
 10/03  07:50:00,17.51666667,0.008287321,386.1005511,0,21.11,21.11,21.11,21.1768593,0.011697347,0.011803327,0.012038604,0.011940155,415.8385613,416.144258,387.2240662,387.2143447,0.354320282,0.265415398,0.291045666,0,50,50,50,21.27630519,0.015,0.015,0.015,0.012092382,412.6891745,412.9803766,387.4346243,387.4321235
 10/03  08:00:00,17.8,0.008161655,383.1005559,0,21.11,21.11,21.11,21.11006165,0.01174235,0.01180068,0.01201735,0.011835023,418.6430943,418.9567889,386.9577711,386.941707,0.350733518,0.262560163,0.337718938,0.159635285,50,50,50,50,0.015,0.015,0.015,0.015,415.8385613,416.144258,387.2240662,387.2143447
 10/03  08:10:00,18.06666667,0.00808602,387.1005608,0,21.11,21.11,21.11,21.11000015,0.011805963,0.011822922,0.011995024,0.01181758,432.4623566,432.8460153,386.8414166,386.8242692,0.292008441,0.204441347,0.334523594,0.432518444,50,50,50,50,0.015,0.015,0.015,0.015,418.6430943,418.9567889,386.9577711,386.941707
 10/03  08:20:00,18.33333333,0.008005194,388.1005657,0.0909091,21.11,21.11,21.11,21.11,0.011874706,0.011855711,0.01197333,0.01180046,452.3544592,452.8787007,388.1471734,388.1411501,0.288144157,0.201008544,0.324719097,0.211682913,50,50,50,50,0.015,0.015,0.015,0.015,432.4623566,432.8460153,386.8414166,386.8242692
 10/03  08:30:00,18.6,0.007919044,391.1005707,0.272727,21.11,21.11,21.11,21.11,0.011935755,0.011885445,0.011956954,0.011788105,473.2604159,473.9566268,392.9022816,392.9166918,0.284504801,0.197659561,0.308410662,0.266690448,50,50,50,50,0.015,0.015,0.015,0.015,452.3544592,452.8787007,388.1471734,388.1411501
 10/03  08:40:00,18.86666667,0.007827439,382.1005756,0.181818,21.11,21.11,21.11,21.11,0.011984316,0.011906681,0.011938122,0.011772951,492.4371016,493.2941977,397.5941548,397.631259,0.281118876,0.194672053,0.311079182,0.270303572,50,50,50,50,0.015,0.015,0.015,0.015,473.2604159,473.9566268,392.9022816,392.9166918
 10/03  08:50:00,19.13333333,0.007730243,384.1005806,0.363636,21.11,21.11,21.11,21.11,0.012020543,0.011918998,0.011921447,0.011759569,509.6636429,510.6511109,404.1038314,404.167096,0.277900214,0.191792544,0.294776964,0.25480981,50,50,50,50,0.015,0.015,0.015,0.015,492.4371016,493.2941977,397.5941548,397.631259
 10/03  09:00:00,19.4,0.007627318,390.1005856,0.0909091,21.11,21.11,21.11,21.11,0.01204615,0.011923593,0.011894396,0.011735702,525.5344091,526.6222693,407.8491633,407.9314677,0.2747995,0.188946757,0.310068283,0.270863233,50,50,50,50,0.015,0.015,0.015,0.015,509.6636429,510.6511109,404.1038314,404.167096
 10/03  09:10:00,19.6,0.007629184,382.1005906,0.272727,21.11,21.11,21.11,21.11,0.01210048,0.011955846,0.011898025,0.01173815,543.4807265,544.6900604,412.3619697,412.461682,0.210998838,0.125512282,0.232271209,0.193755322,50,50,50,50,0.015,0.015,0.015,0.015,525.5344091,526.6222693,407.8491633,407.9314677
 10/03  09:20:00,19.8,0.007629738,389.1005957,0.363636,21.11,21.11,21.11,21.11,0.012170501,0.012003779,0.011923516,0.011759965,562.6913084,564.0448952,419.1988038,419.3216514,0.209360685,0.124219706,0.223469873,0.185626498,50,50,50,50,0.015,0.015,0.015,0.015,543.4807265,544.6900604,412.3619697,412.461682
 10/03  09:30:00,20,0.007628952,389.1006007,0.454545,21.11,21.11,21.11,21.11,0.012240781,0.012053302,0.01195749,0.011789755,581.8824882,583.3871281,428.4889932,428.6443327,0.207746169,0.12293238,0.214602584,0.177398573,50,50,50,50,0.015,0.015,0.015,0.015,562.6913084,564.0448952,419.1988038,419.3216514
 10/03  09:40:00,20.2,0.007626797,389.1006058,0.454545,21.11,21.11,21.11,21.11,0.012304169,0.012097819,0.011989616,0.011818157,600.4093263,602.0577191,438.6685445,438.8623163,0.206205763,0.121738426,0.212081858,0.175488132,50,50,50,50,0.015,0.015,0.015,0.015,581.8824882,583.3871281,428.4889932,428.6443327
 10/03  09:50:00,20.4,0.007623243,389.1006109,0.636364,21.11,21.11,21.11,21.11,0.01235926,0.012135919,0.012022853,0.011848197,618.1156059,619.8938833,451.3745405,451.6138922,0.204714251,0.120569127,0.196922009,0.160905789,50,50,50,50,0.015,0.015,0.015,0.015,600.4093263,602.0577191,438.6685445,438.8623163
 10/03  10:00:00,20.6,0.007618259,390.100616,0.454545,21.11,21.11,21.11,21.11,0.012406773,0.012168106,0.012047071,0.011869878,635.0588699,636.9522926,462.5735398,462.8566522,0.203258056,0.119412065,0.207051877,0.171594721,50,50,50,50,0.015,0.015,0.015,0.015,618.1156059,619.8938833,451.3745405,451.6138922
 10/03  10:10:00,20.78333333,0.007630658,385.1006212,0.454545,21.11,21.11,21.11,21.11,0.01244883,0.012196161,0.012063865,0.01188463,651.1911901,653.1862569,472.0463084,472.3653601,0.199263476,0.115330788,0.202207142,0.167279677,50,50,50,50,0.015,0.015,0.015,0.015,635.0588699,636.9522926,462.5735398,462.8566522
 10/03  10:20:00,20.96666667,0.007642197,389.1006264,0.636364,21.11,21.11,21.11,21.11,0.012486807,0.012221206,0.012083169,0.011902081,666.6934274,668.7788714,483.2443533,483.5979149,0.195212896,0.111141011,0.184648731,0.150224198,50,50,50,50,0.015,0.015,0.015,0.015,651.1911901,653.1862569,472.0463084,472.3653601
 10/03  10:30:00,21.15,0.007652855,385.1006316,0.363636,21.11,21.11,21.11,21.11,0.01252134,0.01224371,0.012093397,0.011910854,681.5192163,683.6850202,491.5082092,491.8887934,0.191178621,0.106919439,0.198713252,0.164781209,50,50,50,50,0.015,0.015,0.015,0.015,666.6934274,668.7788714,483.2443533,483.5979149
 10/03  10:40:00,21.33333333,0.007662614,388.1006368,0.363636,21.11,21.11,21.11,21.11,0.01255258,0.012263499,0.012096247,0.011912543,695.7814959,698.0198715,497.5550522,497.9523377,0.186382635,0.100877857,0.192999094,0.159533155,50,50,50,50,0.015,0.015,0.015,0.015,681.5192163,683.6850202,491.5082092,491.8887934
 10/03  10:50:00,21.51666667,0.007671454,388.100642,0.454545,21.11,21.11,21.11,21.11,0.01258067,0.012280639,0.012098594,0.011913828,709.5026398,711.8065267,503.9413173,504.3505419,0.181784912,0.095729463,0.181333262,0.148312738,50,50,50,50,0.015,0.015,0.015,0.015,695.7814959,698.0198715,497.5550522,497.9523377
 10/03  11:00:00,21.7,0.007679355,388.1006473,0.545455,21.11,21.11,21.11,21.11,0.012605794,0.012295276,0.012104358,0.011918525,722.6885813,725.0511728,512.1053659,512.5290361,0.177214877,0.090555087,0.169567457,0.136975168,50,50,50,50,0.015,0.015,0.015,0.015,709.5026398,711.8065267,503.9413173,504.3505419
 10/03  11:10:00,21.88333333,0.007766933,386.1006525,0.545455,21.11,21.11,21.11,21.11,0.012627477,0.012306624,0.012110343,0.011923447,735.3128185,737.7282772,521.0819992,521.5238478,0.169833016,0.081520579,0.161220405,0.129040616,50,50,50,50,0.015,0.015,0.015,0.015,722.6885813,725.0511728,512.1053659,512.5290361
 10/03  11:20:00,22.06666667,0.007855397,391.1006578,0.363636,21.11,21.11,21.11,21.11,0.012645491,0.012314362,0.012106938,0.011919151,747.5275993,749.990924,527.5212804,527.9769414,0.162672375,0.073398566,0.165978368,0.134199976,50,50,50,50,0.015,0.015,0.015,0.015,735.3128185,737.7282772,521.0819992,521.5238478
 10/03  11:30:00,22.25,0.007944755,387.1006632,0.363636,21.11,21.11,21.11,21.11,0.012659833,0.012318463,0.012096005,0.011907415,759.2383254,761.7443985,532.0290826,532.4906001,0.155503633,0.065304478,0.158184734,0.126788028,50,50,50,50,0.015,0.015,0.015,0.015,747.5275993,749.990924,527.5212804,527.9769414
 10/03  11:40:00,22.43333333,0.008035014,391.1006685,0.272727,21.11,21.11,21.11,21.11,0.012670592,0.012318968,0.01207704,0.011887709,770.5509037,773.0950548,534.4681988,534.9267428,0.14831665,0.057136229,0.156620107,0.125592317,50,50,50,50,0.015,0.015,0.015,0.015,759.2383254,761.7443985,532.0290826,532.4906001
 10/03  11:50:00,22.61666667,0.008126183,382.1006739,0.363636,21.11,21.11,21.11,21.11,0.012677768,0.012315638,0.012056343,0.011866146,781.2648809,783.8423435,537.0421761,537.4940825,0.140554721,0.047486606,0.141607897,0.110929935,50,50,50,50,0.015,0.015,0.015,0.015,770.5509037,773.0950548,534.4681988,534.9267428
 10/03  12:00:00,22.8,0.00821827,391.1006793,0.181818,21.11,21.11,21.11,21.11,0.012681464,0.012308452,0.012027504,0.011836448,791.654813,794.2620917,537.570289,538.0105927,0.133328506,0.038550012,0.145908513,0.115573201,50,50,50,50,0.015,0.015,0.015,0.015,781.2648809,783.8423435,537.0421761,537.4940825
 10/03  12:10:00,22.88333333,0.008263165,385.1006847,0.0909091,21.11,21.11,21.11,21.11,0.012658135,0.012274577,0.011984814,0.011792923,794.7521813,797.339747,535.3503804,535.7712201,0.160319392,0.063821065,0.145067905,0.115061277,50,50,50,50,0.015,0.015,0.015,0.015,791.654813,794.2620917,537.570289,538.0105927
 10/03  12:20:00,22.96666667,0.008308281,383.1006901,0.181818,21.11,21.11,21.11,21.11,0.012613396,0.012219025,0.011932983,0.011740077,793.3094784,795.8171386,533.121912,533.5197648,0.154950475,0.056501014,0.131482186,0.101786181,50,50,50,50,0.015,0.015,0.015,0.015,794.7521813,797.339747,535.3503804,535.7712201
 10/03  12:30:00,23.05,0.00835362,386.1006955,0.181818,21.11,21.11,21.11,21.11,0.012555363,0.012149272,0.011872524,0.011678361,790.456663,792.8476369,531.4894027,531.8652256,0.149591899,0.049040102,0.124050642,0.094654361,50,50,50,50,0.015,0.015,0.015,0.015,793.3094784,795.8171386,533.121912,533.5197648
 10/03  12:40:00,23.13333333,0.008399185,382.100701,0.272727,21.11,21.11,21.11,21.11,0.012488413,0.012069533,0.011806518,0.011610772,787.5107729,789.7748052,531.4955636,531.8544365,0.145008851,0.043216402,0.111125705,0.082014497,50,50,50,50,0.015,0.015,0.015,0.015,790.456663,792.8476369,531.4894027,531.8652256
 10/03  12:50:00,23.21666667,0.008444974,381.1007065,0.272727,21.11,21.11,21.11,21.11,0.012413949,0.011981211,0.011733364,0.01153575,784.8014112,786.9431293,532.3870017,532.7340739,0.140695137,0.03778519,0.104685016,0.075850246,50,50,50,50,0.015,0.015,0.015,0.015,787.5107729,789.7748052,531.4955636,531.8544365
 10/03  13:00:00,23.3,0.008490989,391.100712,0.272727,21.11,21.11,21.11,21.11,0.012332123,0.011884475,0.011651556,0.011451824,782.5407443,784.5706592,533.7417727,534.0804511,0.136493142,0.032635316,0.098428482,0.069860178,50,50,50,50,0.015,0.015,0.015,0.015,784.8014112,786.9431293,532.3870017,532.7340739
 10/03  13:10:00,23.4,0.00845291,381.1007176,0.363636,21.11,21.1120489,21.11,21.11,0.012263227,0.011799864,0.011565794,0.011363615,787.184301,789.159549,536.2998295,536.633948,0.099382384,0,0.085967993,0.05766272,50,21.11,50,50,0.015,0.011884475,0.015,0.015,782.5407443,784.5706592,533.7417727,534.0804511
 10/03  13:20:00,23.5,0.008414019,386.1007231,0.272727,21.11,21.1172147,21.11,21.11,0.012200563,0.01172199,0.01147268,0.011267846,796.0281726,798.0101627,538.2512481,538.5814466,0.094784351,0,0.086320051,0.058260416,50,21.1120489,50,50,0.015,0.011799864,0.015,0.015,787.184301,789.159549,536.2998295,536.633948
 10/03  13:30:00,23.6,0.00837431,387.1007287,0.454545,21.11,21.12551102,21.11,21.11,0.012136087,0.011643577,0.011378979,0.011171102,806.0798127,808.1013796,542.2506302,542.5806902,0.090279957,0,0.067907893,0.040088212,50,21.1172147,50,50,0.015,0.01172199,0.015,0.015,796.0281726,798.0101627,538.2512481,538.5814466
 10/03  13:40:00,23.7,0.008333776,391.1007343,0.545455,21.11,21.13702751,21.11,21.11,0.012065811,0.011560948,0.011285828,0.011074479,816.0079791,818.0734536,548.9595647,549.2969107,0.085348307,0,0.055199311,0.027619364,50,21.12551102,50,50,0.015,0.011643577,0.015,0.015,806.0798127,808.1013796,542.2506302,542.5806902
 10/03  13:50:00,23.8,0.008292408,390.1007399,0.454545,21.11,21.15170046,21.11,21.11,0.011988658,0.011473078,0.011186225,0.010971168,825.4089204,827.5075593,555.4856071,555.8336309,0.080307098,0,0.055170092,0.02783368,50,21.13702751,50,50,0.015,0.011560948,0.015,0.015,816.0079791,818.0734536,548.9595647,549.2969107
 10/03  14:00:00,23.9,0.008250201,385.1007455,0.454545,21.11,21.16933427,21.11,21.11,0.011904679,0.011379976,0.011078768,0.010859794,834.1901723,836.3069518,561.1643824,561.522032,0.075258746,0,0.048952731,0.021857821,50,21.15170046,50,50,0.015,0.011473078,0.015,0.015,825.4089204,827.5075593,555.4856071,555.8336309
 10/03  14:10:00,23.98333333,0.008231301,385.1007512,0.545455,21.11,21.18755594,21.11,21.11,0.01181809,0.011284824,0.010971109,0.010747972,842.4783627,844.6021642,567.5527214,567.9198337,0.074803132,0,0.040992806,0.01414051,50,21.16933427,50,50,0.015,0.011379976,0.015,0.015,834.1901723,836.3069518,561.1643824,561.522032
 10/03  14:20:00,24.06666667,0.008211956,389.1007569,0.727273,21.11,21.20488437,21.11,21.11,0.011731581,0.011189666,0.010871119,0.010643462,850.4687636,852.5929186,577.1433699,577.525736,0.074345475,0,0.026710557,0.00010125,50,21.18755594,50,50,0.015,0.011284824,0.015,0.015,842.4783627,844.6021642,567.5527214,567.9198337
 10/03  14:30:00,24.15,0.008192161,386.1007626,0.454545,21.11,21.22128976,21.11,21.11,0.011646018,0.011095226,0.010767221,0.01053514,858.1093223,860.2291073,584.3102427,584.7066097,0.073640712,0,0.04367199,0.017322623,50,21.20488437,50,50,0.015,0.011189666,0.015,0.015,850.4687636,852.5929186,577.1433699,577.525736
 10/03  14:40:00,24.23333333,0.008171913,386.1007683,0.454545,21.11,21.23554662,21.11,21.11,0.011561707,0.011001594,0.01066043,0.010424042,865.4076729,867.5195502,589.2429722,589.6470896,0.074020848,0,0.043645315,0.017553934,50,21.22128976,50,50,0.015,0.011095226,0.015,0.015,858.1093223,860.2291073,584.3102427,584.7066097
 10/03  14:50:00,24.31666667,0.008151209,386.1007741,0.545455,21.11,21.24714612,21.11,21.11,0.011478719,0.010908696,0.01055633,0.010315994,872.3851384,874.4863257,594.4373946,594.8454231,0.074595011,0,0.037240567,0.012663394,50,21.23554662,50,50,0.015,0.011001594,0.015,0.015,865.4076729,867.5195502,589.2429722,589.6470896
 10/03  15:00:00,24.4,0.008130044,390.1007799,0.545455,21.11,21.25601489,21.11,21.11,0.011397049,0.010816473,0.010455341,0.010211524,879.1505298,881.2392156,600.1604709,600.5715839,0.075242806,0,0.037357409,0.013792874,50,21.24714612,50,50,0.015,0.010908696,0.015,0.015,872.3851384,874.4863257,594.4373946,594.8454231
 10/03  15:10:00,24.31666667,0.008089032,390.1007856,0.363636,21.11,21.26225991,21.11,21.11,0.01131617,0.010724396,0.010350801,0.010104162,885.6816718,887.7565765,603.3711848,603.7812076,0.075922104,0,0.050451421,0.027738811,50,21.25601489,50,50,0.015,0.010816473,0.015,0.015,879.1505298,881.2392156,600.1604709,600.5715839
 10/03  15:20:00,24.23333333,0.008048203,385.1007915,0.363636,21.11,21.2660217,21.11,21.11,0.011235776,0.01063217,0.010244307,0.009995349,891.8381167,893.897536,604.7431343,605.1467365,0.076625052,0,0.051231002,0.029260961,50,21.26225991,50,50,0.015,0.010724396,0.015,0.015,885.6816718,887.7565765,603.3711848,603.7812076
 10/03  15:30:00,24.15,0.008007557,381.1007973,0.545455,21.11,21.26744711,21.11,21.11,0.011155799,0.010539741,0.010143451,0.009892304,897.5675856,899.6092772,607.9553108,608.3528091,0.077343715,0,0.03950485,0.018194591,50,21.2660217,50,50,0.015,0.01063217,0.015,0.015,891.8381167,893.897536,604.7431343,605.1467365
 10/03  15:40:00,24.06666667,0.007967094,386.1008031,0.545455,21.11,21.26658942,21.11,21.11,0.01107631,0.010447159,0.010047275,0.009794043,903.07481,905.0974636,612.6715116,613.0662707,0.078193268,0,0.040711153,0.019885858,50,21.26744711,50,50,0.015,0.010539741,0.015,0.015,897.5675856,899.6092772,607.9553108,608.3528091
 10/03  15:50:00,23.98333333,0.007926812,389.100809,0.272727,21.11,21.26378715,21.11,21.11,0.010997389,0.010354497,0.009946148,0.009691258,908.4555672,910.4591935,613.9631589,614.3522804,0.0790466,0,0.061027599,0.040512518,50,21.26658942,50,50,0.015,0.010447159,0.015,0.015,903.07481,905.0974636,612.6715116,613.0662707
 10/03  16:00:00,23.9,0.007886711,383.1008149,0.454545,21.11,21.25934511,21.11,21.11,0.010919088,0.010261823,0.009847328,0.009590834,913.5325801,915.517023,615.3557651,615.7371706,0.079881856,0,0.049909189,0.029667176,50,21.26378715,50,50,0.015,0.010354497,0.015,0.015,908.4555672,910.4591935,613.9631589,614.3522804
 10/03  16:10:00,23.8,0.007778589,385.1008208,0.454545,21.11,21.25348028,21.11,21.11,0.010843757,0.010171539,0.009754255,0.009496116,918.3685014,920.3335488,617.4284451,617.80248,0.08064619,0,0.051493033,0.031411616,50,21.25934511,50,50,0.015,0.010261823,0.015,0.015,913.5325801,915.517023,615.3557651,615.7371706
 10/03  16:20:00,23.7,0.007671459,391.1008268,0.545455,21.11,21.24632174,21.11,21.11,0.010772684,0.01008505,0.0096701,0.009410162,923.1291158,925.0754231,621.3203537,621.6902739,0.081229302,0,0.046895323,0.026906932,50,21.25348028,50,50,0.015,0.010171539,0.015,0.015,918.3685014,920.3335488,617.4284451,617.80248
 10/03  16:30:00,23.6,0.007565311,381.1008328,0.454545,21.11,21.23796157,21.11,21.11,0.010706086,0.010002688,0.009591186,0.009329443,927.5458916,929.4733801,624.5723283,624.9394381,0.081730718,0,0.055128706,0.03512469,50,21.24632174,50,50,0.015,0.01008505,0.015,0.015,923.1291158,925.0754231,621.3203537,621.6902739
 10/03  16:40:00,23.5,0.00746014,381.1008387,0.363636,21.11,21.22849919,21.11,21.11,0.010643715,0.009924291,0.009514685,0.00925122,931.6569714,933.5650617,625.7011142,626.0627896,0.082217127,0,0.06358936,0.043487842,50,21.23796157,50,50,0.015,0.010002688,0.015,0.015,927.5458916,929.4733801,624.5723283,624.9394381
 10/03  16:50:00,23.4,0.007355937,391.1008447,0.272727,21.11,21.21800581,21.11,21.11,0.010585249,0.009849583,0.009439577,0.009174478,935.7663319,937.655898,624.5001448,624.8512948,0.082733136,0,0.072259299,0.051991957,50,21.22849919,50,50,0.015,0.009924291,0.015,0.015,931.6569714,933.5650617,625.7011142,626.0627896
 10/03  17:00:00,23.3,0.007252696,386.1008508,0.272727,21.11,21.20644058,21.11,21.11,0.010530417,0.009778315,0.009368098,0.009101317,939.7157301,941.5880414,622.1447375,622.4812926,0.083311536,0,0.074737253,0.054268615,50,21.21800581,50,50,0.015,0.009849583,0.015,0.015,935.7663319,937.655898,624.5001448,624.8512948
 10/03  17:10:00,22.93333333,0.007266815,384.1008568,0.272727,21.11,21.1746756,21.11,21.11,0.010458417,0.009674066,0.009301893,0.009033307,933.5305449,935.3082185,619.4909491,619.8111578,0.133038457,0,0.078722479,0.057998829,50,21.20644058,50,50,0.015,0.009778315,0.015,0.015,939.7157301,941.5880414,622.1447375,622.4812926
 10/03  17:20:00,22.56666667,0.007276328,387.1008629,0.181818,21.11,21.13077303,21.11,21.11,0.01037798,0.009550753,0.009239271,0.008968839,921.3281469,922.909237,615.657118,615.9591612,0.135674908,0,0.089218943,0.068173758,50,21.1746756,50,50,0.015,0.009674066,0.015,0.015,933.5305449,935.3082185,619.4909491,619.8111578
 10/03  17:30:00,22.2,0.007281406,389.100869,0.181818,21.11,21.11001867,21.11,21.11,0.01029848,0.009450337,0.009181227,0.00890884,907.5160368,908.9048917,611.2754918,611.5580033,0.138540386,0.06845034,0.093831554,0.072398314,50,50,50,50,0.015,0.015,0.015,0.015,921.3281469,922.909237,615.657118,615.9591612
 10/03  17:40:00,21.83333333,0.007282216,386.1008751,0.181818,21.11,21.11000002,21.11,21.11,0.01022403,0.00937566,0.009128406,0.008854488,894.0079736,895.2426102,606.7917218,607.0547777,0.141131167,0.083459731,0.098117068,0.077675233,50,50,50,50,0.015,0.015,0.015,0.015,907.5160368,908.9048917,611.2754918,611.5580033
 10/03  17:50:00,21.46666667,0.007278924,385.1008812,0,21.11,21.11,21.11,21.11,0.010155324,0.00930807,0.009076631,0.008801953,881.2453994,882.3377555,599.7768553,600.0177811,0.143677119,0.067048436,0.115236854,0.095235132,50,50,50,50,0.015,0.015,0.015,0.015,894.0079736,895.2426102,606.7917218,607.0547777
 10/03  18:00:00,21.1,0.007271688,386.1008874,0,21.11,21.11,21.11,21.11,0.010091872,0.009247416,0.009027578,0.008752775,869.1919846,870.1592748,591.3984034,591.6143103,0.146238855,0.081431248,0.119817248,0.100246306,50,50,50,50,0.015,0.015,0.015,0.015,881.2453994,882.3377555,599.7768553,600.0177811
 10/03  18:10:00,20.45,0.007434255,385.1008936,0,21.11,21.11,21.11,21.11,0.010028432,0.009189128,0.008984101,0.008709622,854.6582985,855.502819,582.7920591,582.9820723,0.16228363,0.099891989,0.123185259,0.10403541,50,50,50,50,0.015,0.015,0.015,0.015,869.1919846,870.1592748,591.3984034,591.6143103
 10/03  18:20:00,19.8,0.007571264,384.1008998,0,21.11,21.11,21.11,21.11,0.009967839,0.009135373,0.008947494,0.008673696,838.7782855,839.4971646,574.457657,574.6228641,0.163759394,0.103470946,0.126632926,0.107903497,50,50,50,50,0.015,0.015,0.015,0.015,854.6582985,855.502819,582.7920591,582.9820723
 10/03  18:30:00,19.15,0.007684242,387.100906,0,21.11,21.11,21.11,21.11,0.009912634,0.009088118,0.008917836,0.008645051,822.9307561,823.5263775,566.5878193,566.7303254,0.165258325,0.107004092,0.130152129,0.111833416,50,50,50,50,0.015,0.015,0.015,0.015,838.7782855,839.4971646,574.457657,574.6228641
 10/03  18:40:00,18.5,0.007774658,383.1009122,0,21.11,21.11,21.11,21.11,0.009863679,0.009047967,0.008894725,0.008623279,807.6049847,808.0858741,559.0439023,559.1659128,0.166803173,0.110514464,0.133742547,0.115824484,50,50,50,50,0.015,0.015,0.015,0.015,822.9307561,823.5263775,566.5878193,566.7303254
 10/03  18:50:00,17.85,0.007843924,383.1009185,0,21.11,21.11,21.11,21.11,0.00982083,0.009014698,0.008877682,0.008607897,792.9384875,793.3160476,551.7898976,551.8933443,0.168406193,0.114020015,0.137400248,0.119871162,50,50,50,50,0.015,0.015,0.015,0.015,807.6049847,808.0858741,559.0439023,559.1659128
 10/03  19:00:00,17.2,0.007893398,381.1009248,0,21.11,21.11,21.11,21.11,0.009783624,0.008987833,0.008866278,0.008598468,778.8696899,779.1553717,544.7760618,544.8625858,0.170074452,0.117532512,0.141121648,0.123968477,50,50,50,50,0.015,0.015,0.015,0.015,792.9384875,793.3160476,551.7898976,551.8933443
 10/03  19:10:00,17.11666667,0.007809265,389.1009311,0,20.72125263,21.0346171,21.05644391,21.07648335,0.009645322,0.008880074,0.008754598,0.008497447,767.6138159,767.916222,540.03093,540.1202994,0,0,0,0,20.99525758,21.08894229,21.0951256,21.10072157,0.009747776,0.00895979,0.008836087,0.008571109,776.7027765,777.00058,543.936413,544.0249396
 10/03  19:20:00,17.03333333,0.007725806,385.1009374,0,20.15987485,20.89527718,20.95317067,21.01076715,0.009366375,0.008663521,0.008538109,0.00830202,739.3386132,739.596977,527.4880297,527.5731307,0,0,0,0,20.49555989,20.98196667,21.01791352,21.05207432,0.009540444,0.008798658,0.008673282,0.008424039,756.9614137,757.2493534,535.3114753,535.3992931
 10/03  19:30:00,16.95,0.007643016,387.1009438,0,19.81077366,20.76603683,20.8519215,20.94454028,0.009106587,0.008462146,0.008336399,0.00812013,712.9053992,713.0924963,515.7280627,515.8075472,0,0,0,0,20.01844422,20.84592039,20.91471393,20.98573109,0.009266981,0.008586442,0.008460881,0.008232363,729.251417,729.4840023,522.9984981,523.0815981
 10/03  19:40:00,16.86666667,0.00756089,389.1009501,0,19.59590372,20.64744043,20.75555996,20.87979257,0.008872363,0.008281168,0.008155166,0.007956974,688.8543521,688.9618855,505.0833122,505.1560001,0,0,0,0,19.74453374,20.73551006,20.82758581,20.92838552,0.009045586,0.00841493,0.008289146,0.008077554,706.6465775,706.8139649,512.947159,513.0250291
 10/03  19:50:00,16.78333333,0.007479423,384.1009565,0,19.45668848,20.53817156,20.6639602,20.81730753,0.008662322,0.008119549,0.007993423,0.007811647,666.7856242,666.8165907,495.233337,495.2984491,0,0,0,0,19.59590372,20.64744043,20.75555996,20.87979257,0.008872363,0.008281168,0.008155166,0.007956974,688.8543521,688.9618855,505.0833122,505.1560001
 10/03  20:00:00,16.7,0.007398612,388.1009629,0,19.35642394,20.43657941,20.57623692,20.7567734,0.008473339,0.007974803,0.007848628,0.007681818,646.6734669,646.6368384,486.2932049,486.3504347,0,0,0,0,19.45668848,20.53817156,20.6639602,20.81730753,0.008662322,0.008119549,0.007993423,0.007811647,666.7856242,666.8165907,495.233337,495.2984491
 10/03  20:10:00,16.6,0.007429888,381.1009694,0,19.27301349,20.34050576,20.49045243,20.69741399,0.008301811,0.007843852,0.007717658,0.007564549,627.9882329,627.8932294,477.8532219,477.9024071,0,0,0,0,19.35642394,20.43657941,20.57623692,20.7567734,0.008473339,0.007974803,0.007848628,0.007681818,646.6734669,646.6368384,486.2932049,486.3504347
 10/03  20:20:00,16.5,0.007460434,385.1009758,0,19.19690285,20.24851484,20.40686934,20.63872408,0.008145198,0.007724527,0.007598326,0.007457786,610.8402136,610.6961888,470.115291,470.1565883,0,0,0,0,19.27301349,20.34050576,20.49045243,20.69741399,0.008301811,0.007843852,0.007717658,0.007564549,627.9882329,627.8932294,477.8532219,477.9024071
 10/03  20:30:00,16.4,0.007490254,388.1009823,0,19.12482475,20.15979197,20.32534424,20.58017833,0.008001811,0.007615418,0.00748922,0.007360217,595.2753902,595.0910613,463.1972763,463.2310869,0,0,0,0,19.19690285,20.24851484,20.40686934,20.63872408,0.008145198,0.007724527,0.007598326,0.007457786,610.8402136,610.6961888,470.115291,470.1565883
 10/03  20:40:00,16.3,0.007519356,389.1009888,0,19.05554565,20.07382817,20.2455984,20.52162959,0.007870368,0.007515483,0.007389298,0.007270884,581.1426949,580.9255688,457.0094948,457.0363115,0,0,0,0,19.12482475,20.15979197,20.32534424,20.58017833,0.008001811,0.007615418,0.00748922,0.007360217,595.2753902,595.0910613,463.1972763,463.2310869
 10/03  20:50:00,16.2,0.007547747,389.1009953,0,18.98820983,19.9902285,20.16735851,20.46305156,0.007749753,0.007423823,0.00729766,0.007188966,568.2338616,567.9902093,451.3995105,451.4198338,0,0,0,0,19.05554565,20.07382817,20.2455984,20.52162959,0.007870368,0.007515483,0.007389298,0.007270884,581.1426949,580.9255688,457.0094948,457.0363115
 10/03  21:00:00,16.1,0.007575434,387.1010019,0,18.92204938,19.90864318,20.0903936,20.40442727,0.007638927,0.007339604,0.007213474,0.007113699,556.3045425,556.0394242,446.1746063,446.1888619,0,0,0,0,18.98820983,19.9902285,20.16735851,20.46305156,0.007749753,0.007423823,0.00729766,0.007188966,568.2338616,567.9902093,451.3995105,451.4198338
 10/03  21:10:00,16.01666667,0.007534733,385.1010084,0,18.86266661,19.83043641,20.01551785,20.34640805,0.007537081,0.007262197,0.007136107,0.007044517,545.2029113,544.9206383,441.2284083,441.2369831,0,0,0,0,18.92204938,19.90864318,20.0903936,20.40442727,0.007638927,0.007339604,0.007213474,0.007113699,556.3045425,556.0394242,446.1746063,446.1888619
 10/03  21:20:00,15.93333333,0.007494227,389.101015,0,18.81111149,19.7562425,19.94314159,20.28936177,0.007443482,0.007191045,0.007064998,0.006980918,535.1105176,534.815686,436.7868118,436.7903573,0,0,0,0,18.86266661,19.83043641,20.01551785,20.34640805,0.007537081,0.007262197,0.007136107,0.007044517,545.2029113,544.9206383,441.2284083,441.2369831
 10/03  21:30:00,15.85,0.007453915,389.1010216,0,18.76513605,19.68589278,19.8732329,20.23334783,0.007357444,0.007125623,0.006999622,0.006922432,525.9395438,525.6362333,432.8030904,432.8022339,0,0,0,0,18.81111149,19.7562425,19.94314159,20.28936177,0.007443482,0.007191045,0.007064998,0.006980918,535.1105176,534.815686,436.7868118,436.7903573
 10/03  21:40:00,15.76666667,0.007413797,382.1010283,0,18.72218869,19.61892835,19.80556592,20.17829223,0.007278324,0.007065438,0.006939485,0.006868617,517.2501297,516.940925,428.8744014,428.8693442,0,0,0,0,18.76513605,19.68589278,19.8732329,20.23334783,0.007357444,0.007125623,0.006999622,0.006922432,525.9395438,525.6362333,432.8030904,432.8022339
 10/03  21:50:00,15.68333333,0.00737387,381.1010349,0,18.6805926,19.55484014,19.73988629,20.12408935,0.007205526,0.007010032,0.00688413,0.006819064,509.0373243,508.7245152,425.0311924,425.0221888,0,0,0,0,18.72218869,19.61892835,19.80556592,20.17829223,0.007278324,0.007065438,0.006939485,0.006868617,517.2501297,516.940925,428.8744014,428.8693442
 10/03  22:00:00,15.6,0.007334136,391.1010416,0,18.63958788,19.49322037,19.67596931,20.07064902,0.007138507,0.006958985,0.006833137,0.006773395,501.8460451,501.533025,421.8525071,421.8405082,0,0,0,0,18.6805926,19.55484014,19.73988629,20.12408935,0.007205526,0.007010032,0.00688413,0.006819064,509.0373243,508.7245152,425.0311924,425.0221888
 10/03  22:10:00,15.4,0.007330656,386.1010483,0,18.33462132,19.39917137,19.60948872,20.02170045,0.007090068,0.006920953,0.00680286,0.006746602,494.9870204,494.6707941,419.7803881,419.7665594,0,0,0,0,18.55143265,19.47107183,19.66183812,20.06073672,0.00712947,0.006951783,0.006828109,0.006768982,500.4148003,500.1011516,421.4919643,421.4796564
 10/03  22:20:00,15.2,0.00732591,386.101055,0,17.89683463,19.19619896,19.45201251,19.90090621,0.006974497,0.006831622,0.006727553,0.006680082,479.1817752,478.8551362,414.4873706,414.4689896,0,0,0,0,18.15673695,19.32229851,19.55022044,19.97640024,0.007045567,0.006886487,0.00677372,0.006720822,488.9550791,488.6350535,417.7583962,417.7427987
 10/03  22:30:00,15,0.007319927,389.1010617,0,17.60449487,18.99291287,19.28718753,19.77157783,0.006867304,0.006750047,0.006659315,0.006620422,464.1127649,463.779234,409.5723336,409.5503869,0,0,0,0,17.81481668,19.14697225,19.41307287,19.87071238,0.006947928,0.006811222,0.006710527,0.006665123,475.4404127,475.1109596,413.2383369,413.2189411
 10/03  22:40:00,14.8,0.007312735,388.1010685,0,17.46533194,18.82022367,19.13993003,19.65288731,0.006788712,0.006691921,0.006611944,0.006579897,452.1656319,451.8337713,405.7497275,405.7257693,0,0,0,0,17.60449487,18.99291287,19.28718753,19.77157783,0.006867304,0.006750047,0.006659315,0.006620422,464.1127649,463.779234,409.5723336,409.5503869
 10/03  22:50:00,14.6,0.007304363,386.1010752,0,17.40379305,18.67559693,19.00989001,19.54508349,0.006735474,0.006654537,0.006583008,0.006556253,442.7642392,442.4423958,402.6570462,402.6320283,0,0,0,0,17.46533194,18.82022367,19.13993003,19.65288731,0.006788712,0.006691921,0.006611944,0.006579897,452.1656319,451.8337713,405.7497275,405.7257693
 10/03  23:00:00,14.4,0.007294838,390.101082,0,17.36368592,18.55022121,18.8916826,19.44456697,0.006700164,0.006631925,0.00656721,0.006544684,435.4704347,435.1663228,400.4163937,400.3916001,0,0,0,0,17.40379305,18.67559693,19.00989001,19.54508349,0.006735474,0.006654537,0.006583008,0.006556253,442.7642392,442.4423958,402.6570462,402.6320283
 10/03  23:10:00,14.31666667,0.007357096,382.1010889,0,17.30602273,18.43312634,18.77936843,19.34736091,0.006671479,0.006613783,0.006557167,0.006538148,428.2320356,427.9477139,398.0558575,398.0308801,0,0,0,0,17.36368592,18.55022121,18.8916826,19.44456697,0.006700164,0.006631925,0.00656721,0.006544684,435.4704347,435.1663228,400.4163937,400.3916001
 10/03  23:20:00,14.23333333,0.007418456,387.1010957,0,17.23050399,18.32001206,18.66997345,19.25152115,0.006645845,0.006597071,0.00654888,0.006532824,421.7192535,421.4570037,396.1151156,396.0906198,0,0,0,0,17.30602273,18.43312634,18.77936843,19.34736091,0.006671479,0.006613783,0.006557167,0.006538148,428.2320356,427.9477139,398.0558575,398.0308801
 10/03  23:30:00,14.15,0.007478924,387.1011026,0,17.14700851,18.20987395,18.56255696,19.1564842,0.006622718,0.006581523,0.006541013,0.00652747,416.1749852,415.9358374,394.6048588,394.5814827,0,0,0,0,17.23050399,18.32001206,18.66997345,19.25152115,0.006645845,0.006597071,0.00654888,0.006532824,421.7192535,421.4570037,396.1151156,396.0906198
 10/03  23:40:00,14.06666667,0.007538507,385.1011095,0,17.06218295,18.10259725,18.4569417,19.06219752,0.006602074,0.006567303,0.006533329,0.006521913,411.3757777,411.1589822,393.2330343,393.210804,0,0,0,0,17.14700851,18.20987395,18.56255696,19.1564842,0.006622718,0.006581523,0.006541013,0.00652747,416.1749852,415.9358374,394.6048588,394.5814827
 10/03  23:50:00,13.98333333,0.007597212,390.1011164,0,16.97802918,17.99804537,18.35307047,18.96868258,0.006583696,0.006554355,0.006525815,0.006516192,407.6860418,407.4917888,392.4171051,392.3968507,0,0,0,0,17.06218295,18.10259725,18.4569417,19.06219752,0.006602074,0.006567303,0.006533329,0.006521913,411.3757777,411.1589822,393.2330343,393.210804
 10/03  24:00:00,13.9,0.007655045,389.1011233,0,16.8943115,17.89593051,18.25083068,18.87591665,0.006567186,0.006542427,0.006518405,0.006510292,404.7475606,404.5748033,391.885668,391.8676056,0,0,0,0,16.97802918,17.99804537,18.35307047,18.96868258,0.006583696,0.006554355,0.006525815,0.006516192,407.6860418,407.4917888,392.4171051,392.3968507
 10/04  00:10:00,13.61666667,0.00764361,385.1011302,0,16.82921117,17.80093229,18.15319675,18.78597029,0.006552801,0.006531905,0.006511663,0.006504821,401.9718092,401.8178388,391.1297534,391.1130728,0,0,0,0,16.8943115,17.89593051,18.25083068,18.87591665,0.006567186,0.006542427,0.006518405,0.006510292,404.7475606,404.5748033,391.885668,391.8676056
 10/04  00:20:00,13.33333333,0.007629691,391.1011372,0,16.78601837,17.7153558,18.06176206,18.70002058,0.006540551,0.006522914,0.006505852,0.006500081,399.9162463,399.7804336,390.7758654,390.7611191,0,0,0,0,16.82921117,17.80093229,18.15319675,18.78597029,0.006552801,0.006531905,0.006511663,0.006504821,401.9718092,401.8178388,391.1297534,391.1130728
 10/04  00:30:00,13.05,0.007613374,381.1011442,0,16.75802124,17.63908827,17.97667493,18.61828754,0.006530198,0.006515311,0.006500928,0.00649606,397.5746331,397.4536519,389.8660864,389.8518523,0,0,0,0,16.78601837,17.7153558,18.06176206,18.70002058,0.006540551,0.006522914,0.006505852,0.006500081,399.9162463,399.7804336,390.7758654,390.7611191
 10/04  00:40:00,12.76666667,0.007594741,390.1011512,0,16.73781188,17.5710163,17.89744783,18.54055643,0.006521417,0.006508851,0.006496727,0.00649262,395.9155415,395.8091107,389.415725,389.4028191,0,0,0,0,16.75802124,17.63908827,17.97667493,18.61828754,0.006530198,0.006515311,0.006500928,0.00649606,397.5746331,397.4536519,389.8660864,389.8518523
 10/04  00:50:00,12.48333333,0.007573871,390.1011583,0,16.72100645,17.50993262,17.82348622,18.46652296,0.006513904,0.006503297,0.006493078,0.006489611,394.8430577,394.7506394,389.3636361,389.3526646,0,0,0,0,16.73781188,17.5710163,17.89744783,18.54055643,0.006521417,0.006508851,0.006496727,0.00649262,395.9155415,395.8091107,389.415725,389.4028191
 10/04  01:00:00,12.2,0.007550846,387.1011653,0,16.70586384,17.45483497,17.75427247,18.39591624,0.006507406,0.006498453,0.006489838,0.006486912,393.8342128,393.7539571,389.2145032,389.2049794,0,0,0,0,16.72100645,17.50993262,17.82348622,18.46652296,0.006513904,0.006503297,0.006493078,0.006489611,394.8430577,394.7506394,389.3636361,389.3526646
 10/04  01:10:00,12.2,0.007550846,388.1011724,0,16.68606808,17.40338474,17.68841067,18.32785198,0.006509411,0.006501871,0.006494616,0.006492162,392.936324,392.8666622,389.0410987,389.0327358,0,0,0,0,16.70586384,17.45483497,17.75427247,18.39591624,0.006507406,0.006498453,0.006489838,0.006486912,393.8342128,393.7539571,389.2145032,389.2049794
 10/04  01:20:00,12.2,0.007550846,386.1011795,0,16.66036252,17.35413002,17.62499543,18.26175136,0.006523594,0.00651727,0.006511174,0.006509141,391.9985331,391.9377695,388.713451,388.7057512,0,0,0,0,16.68606808,17.40338474,17.68841067,18.32785198,0.006509411,0.006501871,0.006494616,0.006492162,392.936324,392.8666622,389.0410987,389.0327358
 10/04  01:30:00,12.2,0.007550846,384.1011866,0,16.63068439,17.30647163,17.56361363,18.19735092,0.006549808,0.006544536,0.006539427,0.006537771,390.9285923,390.8750854,388.157105,388.1495027,0,0,0,0,16.66036252,17.35413002,17.62499543,18.26175136,0.006523594,0.00651727,0.006511174,0.006509141,391.9985331,391.9377695,388.713451,388.7057512
 10/04  01:40:00,12.2,0.007550846,390.1011937,0,16.59920162,17.26020529,17.50408486,18.13453645,0.006586332,0.006581967,0.006577699,0.006576381,390.3912004,390.3449522,388.0540631,388.047438,0,0,0,0,16.63068439,17.30647163,17.56361363,18.19735092,0.006549808,0.006544536,0.006539427,0.006537771,390.9285923,390.8750854,388.157105,388.1495027
 10/04  01:50:00,12.2,0.007550846,387.1012009,0,16.56716571,17.21522923,17.44629307,18.07323426,0.006631311,0.006627725,0.006624173,0.006623155,389.9758934,389.9360666,388.0051411,387.9994693,0,0,0,0,16.59920162,17.26020529,17.50408486,18.13453645,0.006586332,0.006581967,0.006577699,0.006576381,390.3912004,390.3449522,388.0540631,388.047438
 10/04  02:00:00,12.2,0.007550846,388.1012081,0,16.53503887,17.17144203,17.39012655,18.01337214,0.006683231,0.006680314,0.006677369,0.006676617,389.6637418,389.6295545,388.0020146,387.9972389,0,0,0,0,16.56716571,17.21522923,17.44629307,18.07323426,0.006631311,0.006627725,0.006624173,0.006623155,389.9758934,389.9360666,388.0051411,387.9994693
 10/04  02:10:00,12.11666667,0.007567936,388.1012153,0,16.50293049,17.12872693,17.33547091,17.95487478,0.006729035,0.006726668,0.006724227,0.006723686,389.4179335,389.3886381,388.0168083,388.0128199,0,0,0,0,16.53503887,17.17144203,17.39012655,18.01337214,0.006683231,0.006680314,0.006677369,0.006676617,389.6637418,389.6295545,388.0020146,387.9972389
 10/04  02:20:00,12.03333333,0.007584584,381.1012225,0,16.47085366,17.08696746,17.28221346,17.89766634,0.006761894,0.006759964,0.006757936,0.006757545,388.6179282,388.5916833,387.4348928,387.4304086,0,0,0,0,16.50293049,17.12872693,17.33547091,17.95487478,0.006729035,0.006726668,0.006724227,0.006723686,389.4179335,389.3886381,388.0168083,388.0128199
 10/04  02:30:00,11.95,0.007600792,388.1012298,0,16.43882365,17.04606008,17.23024907,17.84167432,0.00678111,0.00677952,0.006777826,0.006777536,388.1490691,388.1260187,387.1507154,387.1463666,0,0,0,0,16.47085366,17.08696746,17.28221346,17.89766634,0.006761894,0.006759964,0.006757936,0.006757545,388.6179282,388.5916833,387.4348928,387.4304086
 10/04  02:40:00,11.86666667,0.007616564,389.101237,0,16.40686714,17.00591682,17.17948219,17.78683124,0.006788573,0.006787246,0.006785824,0.006785595,388.0903437,388.0707917,387.2487703,387.2452862,0,0,0,0,16.43882365,17.04606008,17.23024907,17.84167432,0.00678111,0.00677952,0.006777826,0.006777536,388.1490691,388.1260187,387.1507154,387.1463666
 10/04  02:50:00,11.78333333,0.007631905,381.1012443,0,16.37500978,16.96646309,17.12982657,17.73307466,0.006786503,0.00678538,0.00678418,0.006783983,387.5384876,387.5209903,386.8278044,386.8240826,0,0,0,0,16.40686714,17.00591682,17.17948219,17.78683124,0.006788573,0.006787246,0.006785824,0.006785595,388.0903437,388.0707917,387.2487703,387.2452862
 10/04  03:00:00,11.7,0.007646818,390.1012517,0,16.34326935,16.92763495,17.08120414,17.68034669,0.006776692,0.006775726,0.006774708,0.006774523,387.4454073,387.4304746,386.8461796,386.8430682,0,0,0,0,16.37500978,16.96646309,17.12982657,17.73307466,0.006786503,0.00678538,0.00678418,0.006783983,387.5384876,387.5209903,386.8278044,386.8240826
 10/04  03:10:00,11.7,0.007646818,385.101259,0,16.31857783,16.89123675,17.03469678,17.62937848,0.006768595,0.006767766,0.006766902,0.006766731,387.283332,387.2704572,386.7778752,386.7751315,0,0,0,0,16.34326935,16.92763495,17.08120414,17.68034669,0.006776692,0.006775726,0.006774708,0.006774523,387.4454073,387.4304746,386.8461796,386.8430682
 10/04  03:20:00,11.7,0.007646818,385.1012663,0,16.30227833,16.85820637,16.99089094,17.58058195,0.006767293,0.006766592,0.006765862,0.006765716,387.0186678,387.0073492,386.5919691,386.589314,0,0,0,0,16.31857783,16.89123675,17.03469678,17.62937848,0.006768595,0.006767766,0.006766902,0.006766731,387.283332,387.2704572,386.7778752,386.7751315
 10/04  03:30:00,11.7,0.007646818,387.1012737,0,16.29192271,16.82857766,16.94984364,17.53401967,0.00677361,0.00677303,0.006772418,0.006772307,386.8985701,386.888812,386.5385621,386.5362209,0,0,0,0,16.30227833,16.85820637,16.99089094,17.58058195,0.006767293,0.006766592,0.006765862,0.006765716,387.0186678,387.0073492,386.5919691,386.589314
 10/04  03:40:00,11.7,0.007646818,383.1012811,0,16.28475902,16.80199716,16.91137596,17.48959421,0.006786553,0.006786085,0.006785578,0.006785508,386.5496173,386.5408163,386.2453244,386.2428169,0,0,0,0,16.29192271,16.82857766,16.94984364,17.53401967,0.00677361,0.00677303,0.006772418,0.006772307,386.8985701,386.888812,386.5385621,386.5362209
 10/04  03:50:00,11.7,0.007646818,386.1012885,0,16.27914747,16.77806305,16.87526763,17.44717527,0.006804863,0.006804499,0.006804081,0.006804056,386.3282928,386.3205059,386.0712292,386.0687919,0,0,0,0,16.28475902,16.80199716,16.91137596,17.48959421,0.006786553,0.006786085,0.006785578,0.006785508,386.5496173,386.5408163,386.2453244,386.2428169
 10/04  04:00:00,11.7,0.007646818,384.101296,0,16.27443426,16.7564405,16.84132574,17.40664547,0.006827538,0.006827266,0.006826925,0.006826946,386.0681555,386.0611843,385.850851,385.8483996,0,0,0,0,16.27914747,16.77806305,16.87526763,17.44717527,0.006804863,0.006804499,0.006804081,0.006804056,386.3282928,386.3205059,386.0712292,386.0687919
 10/04  04:10:00,11.7,0.007646818,389.1013034,0,16.25057451,16.73146675,16.80608339,17.36565667,0.006846951,0.006846752,0.006846473,0.006846526,386.2115187,386.205856,386.0285526,386.0267961,0,0,0,0,16.27443426,16.7564405,16.84132574,17.40664547,0.006827538,0.006827266,0.006826925,0.006826946,386.0681555,386.0611843,385.850851,385.8483996
 10/04  04:20:00,11.7,0.007646818,387.1013109,0,16.20368202,16.70008451,16.767538,17.32279899,0.006859071,0.006858922,0.006858693,0.006858759,386.4139845,386.4095308,386.2601241,386.2590617,0,0,0,0,16.25057451,16.73146675,16.80608339,17.36565667,0.006846951,0.006846752,0.006846473,0.006846526,386.2115187,386.205856,386.0285526,386.0267961
 10/04  04:30:00,11.7,0.007646818,391.1013184,0,16.1407307,16.66190146,16.72523452,17.27767877,0.006863411,0.006863291,0.0068631,0.006863163,386.9071097,386.9041652,386.7784111,386.7784308,0,0,0,0,16.20368202,16.70008451,16.767538,17.32279899,0.006859071,0.006858922,0.006858693,0.006858759,386.4139845,386.4095308,386.2601241,386.2590617
 10/04  04:40:00,11.7,0.007646818,384.101326,0,16.06955157,16.61767605,16.67941835,17.23037312,0.006860988,0.006860883,0.006860721,0.006860769,386.9215137,386.9190427,386.8130443,386.8131367,0,0,0,0,16.1407307,16.66190146,16.72523452,17.27767877,0.006863411,0.006863291,0.0068631,0.006863163,386.9071097,386.9041652,386.7784111,386.7784308
 10/04  04:50:00,11.7,0.007646818,381.1013335,0,15.9947966,16.56833497,16.63047615,17.1810659,0.006853027,0.006852924,0.006852783,0.00685281,386.3519194,386.3487966,386.2592167,386.2583266,0,0,0,0,16.06955157,16.61767605,16.67941835,17.23037312,0.006860988,0.006860883,0.006860721,0.006860769,386.9215137,386.9190427,386.8130443,386.8131367
