Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/04  05:00:00,11.7,0.007646818,383.1013411,0,15.9183088,16.51463984,16.578738,17.12991644,0.006840515,0.006840405,0.006840281,0.006840282,385.740852,385.7370738,385.6613165,385.6595029,0,0,0,0,15.9947966,16.56833497,16.63047615,17.1810659,0.006853027,0.006852924,0.006852783,0.00685281,386.3519194,386.3487966,386.2592167,386.2583266
 10/04  05:10:00,11.7,0.007646818,387.1013487,0,15.85365191,16.46075138,16.5266327,17.078522,0.006827344,0.006827225,0.006827116,0.006827093,385.5958212,385.5923621,385.5284501,385.5266735,0,0,0,0,15.9183088,16.51463984,16.578738,17.12991644,0.006840515,0.006840405,0.006840281,0.006840282,385.740852,385.7370738,385.6613165,385.6595029
 10/04  05:20:00,11.7,0.007646818,389.1013563,0,15.80348422,16.40900458,16.47559077,17.02784581,0.006815669,0.006815547,0.006815449,0.006815409,385.9117461,385.9094463,385.8557143,385.8547933,0,0,0,0,15.85365191,16.46075138,16.5266327,17.078522,0.006827344,0.006827225,0.006827116,0.006827093,385.5958212,385.5923621,385.5284501,385.5266735
 10/04  05:30:00,11.7,0.007646818,389.1013639,0,15.76332986,16.35992061,16.42600936,16.97817755,0.00680597,0.006805849,0.006805762,0.006805712,386.3915409,386.3905359,386.3454537,386.3455519,0,0,0,0,15.80348422,16.40900458,16.47559077,17.02784581,0.006815669,0.006815547,0.006815449,0.006815409,385.9117461,385.9094463,385.8557143,385.8547933
 10/04  05:40:00,11.7,0.007646818,382.1013716,0,15.72816632,16.31322646,16.37781586,16.92949537,0.006798,0.006797883,0.006797807,0.00679775,386.2528255,386.2517509,386.2136989,386.2135707,0,0,0,0,15.76332986,16.35992061,16.42600936,16.97817755,0.00680597,0.006805849,0.006805762,0.006805712,386.3915409,386.3905359,386.3454537,386.3455519
 10/04  05:50:00,11.7,0.007646818,386.1013793,0,15.6950386,16.26850972,16.33083698,16.88170558,0.006791387,0.006791276,0.006791209,0.00679115,386.0793662,386.0781313,386.0459821,386.0455726,0,0,0,0,15.72816632,16.31322646,16.37781586,16.92949537,0.006798,0.006797883,0.006797807,0.00679775,386.2528255,386.2517509,386.2136989,386.2135707
 10/04  06:00:00,11.7,0.007646818,390.101387,0,15.66339879,16.22690719,16.2850602,16.83481771,0.00678584,0.006785736,0.006785678,0.006785619,386.3440188,386.3434317,386.3164316,386.3165445,0,0,0,0,15.6950386,16.26850972,16.33083698,16.88170558,0.006791387,0.006791276,0.006791209,0.00679115,386.0793662,386.0781313,386.0459821,386.0455726
 10/04  06:10:00,11.78333333,0.007545437,385.1013947,0,22.18553059,23.09250094,23.16845055,23.28367145,0.008748702,0.012253282,0.01329778,0.015193802,387.7114481,387.6169666,386.271464,386.2726265,2.414163455,11.45055441,18.28572884,22.23212615,27.9463727,24.77266685,24.82954708,25.93681402,0.009988859,0.012185714,0.012987444,0.015163421,387.4503673,387.3661051,386.2804555,386.2815662
 10/04  06:20:00,11.86666667,0.007442706,391.1014024,0,21.14794031,22.22218172,22.38488135,22.61269772,0.008698764,0.011604119,0.012517466,0.014184714,389.195783,389.1284431,386.4804849,386.4821851,0.570857165,0,0,0,45.3642551,22.41284342,22.54953989,22.74791804,0.013958117,0.011743,0.012685047,0.014401564,388.7313039,388.6556227,386.4174746,386.4190003
 10/04  06:30:00,11.95,0.007338616,381.1014102,0,21.11003196,22.01250209,22.24545554,22.53422586,0.008867912,0.011468605,0.012349627,0.013966254,390.1635672,390.1080682,386.2331366,386.2339458,0.645679107,0,0,0,50,22.10003461,22.30707136,22.57246189,0.015,0.011526775,0.012421326,0.014059481,389.7951382,389.7342998,386.3187665,386.3198869
 10/04  06:40:00,12.03333333,0.007233158,384.101418,0,21.11,21.74721705,22.0785655,22.4559716,0.009128503,0.01129606,0.012133761,0.013684333,391.7656904,391.7421425,385.9492807,385.9491039,0.585864925,0,0,0,50,21.78451912,22.07680226,22.42151754,0.015,0.011313268,0.012158974,0.013718583,391.037928,390.9972849,386.0523353,386.0524796
 10/04  06:50:00,12.11666667,0.007126322,381.1014258,0,21.11,21.55644158,21.92444055,22.34363103,0.009226242,0.01115442,0.011960146,0.013458275,392.4510494,392.4377499,385.8081871,385.8074877,0.649964512,0,0,0,50,21.71112743,22.04675234,22.43020965,0.015,0.011267937,0.012099554,0.013639839,391.8578297,391.8326056,385.9288652,385.9286079
 10/04  07:00:00,12.2,0.007018099,389.1014336,0,21.11,21.15704396,21.56016329,22.09110265,0.009503392,0.010858365,0.011539219,0.012909599,394.6747703,394.7379183,385.7481375,385.7473108,0.638667078,0.315409885,0,0,50,35.77822079,21.78667145,22.24882683,0.015,0.01307721,0.011800779,0.013250569,393.2659258,393.2846518,385.7514842,385.7506054
 10/04  07:10:00,12.66666667,0.007039764,387.1014414,0,21.11,21.11010306,21.22522292,21.85060711,0.009730657,0.010811778,0.011152384,0.012405064,398.198632,398.279559,385.9355705,385.9355342,0.621940064,0.55675065,0,0,50,50,21.43226734,21.99963854,0.015,0.015,0.011391587,0.012717055,395.8893218,395.9598932,385.8242538,385.8237502
 10/04  07:20:00,13.13333333,0.007055158,391.1014493,0,21.11,21.11,21.1102342,21.62651879,0.009917708,0.010798827,0.011008707,0.011946353,402.5063415,402.6158164,386.278194,386.2953901,0.613302837,0.446599629,0.76731795,0,50,50,50,21.7930398,0.015,0.015,0.015,0.012285617,399.2933906,399.3772499,385.9707707,385.9708787
 10/04  07:30:00,13.6,0.00706392,383.1014572,0,21.11,21.11,21.11000135,21.41817534,0.010071705,0.010786238,0.010991482,0.011529296,406.4780091,406.6164422,386.3083441,386.3362113,0.605217895,0.52335793,0.68263176,0,50,50,50,21.62651879,0.015,0.015,0.015,0.011946353,402.5063415,402.6158164,386.278194,386.2953901
 10/04  07:40:00,14.06666667,0.00706568,390.1014651,0,21.11,21.11,21.11000001,21.22372185,0.010198257,0.010773375,0.010973775,0.011149116,410.2565691,410.4151182,386.434456,386.4693477,0.597655779,0.537403688,0.547351367,0,50,50,50,21.41817534,0.015,0.015,0.015,0.011529296,406.4780091,406.6164422,386.3083441,386.3362113
 10/04  07:50:00,14.53333333,0.007060052,386.1014731,0,21.11,21.11,21.11,21.11026974,0.01030194,0.010759814,0.010955653,0.010916326,413.6418276,413.8126034,386.4884741,386.5249189,0.590527898,0.531093929,0.620456898,0.412861432,50,50,50,50,0.015,0.015,0.015,0.015,410.2565691,410.4151182,386.434456,386.4693477
 10/04  08:00:00,15,0.00704664,381.101481,0,21.11,21.11,21.11,21.11000121,0.010386543,0.010745469,0.010937193,0.010881869,416.4662531,416.6433218,386.2646873,386.3017683,0.583735582,0.5248561,0.613093411,0.782750256,50,50,50,50,0.015,0.015,0.015,0.015,413.6418276,413.8126034,386.4884741,386.5249189
 10/04  08:10:00,15.55,0.007101017,384.101489,0,21.11,21.11,21.11,21.11,0.010476682,0.010753225,0.01091756,0.010849438,429.9836067,430.2051923,386.030984,386.0640631,0.515047429,0.456923522,0.599215425,0.437281403,50,50,50,50,0.015,0.015,0.015,0.015,416.4662531,416.6433218,386.2646873,386.3017683
 10/04  08:20:00,16.1,0.007148992,389.101497,0.0909091,21.11,21.11,21.11,21.11,0.010563214,0.01077065,0.010898889,0.010820213,449.5214108,449.832294,387.3182043,387.3508689,0.501263808,0.443082137,0.578842063,0.537513634,50,50,50,50,0.015,0.015,0.015,0.015,429.9836067,430.2051923,386.030984,386.0640631
 10/04  08:30:00,16.65,0.007190095,381.101505,0.272727,21.11,21.11,21.11,21.11,0.010636947,0.010785737,0.010885042,0.010797626,469.6217481,470.0404863,391.6065818,391.6495521,0.487712128,0.429376693,0.55209198,0.512213383,50,50,50,50,0.015,0.015,0.015,0.015,449.5214108,449.832294,387.3182043,387.3508689
 10/04  08:40:00,17.2,0.00722384,388.101513,0.181818,21.11,21.11,21.11,21.11,0.010694761,0.010792743,0.010868653,0.010774047,488.4920356,489.0158923,396.2640786,396.3232509,0.473603831,0.412951324,0.543253727,0.504415073,50,50,50,50,0.015,0.015,0.015,0.015,469.6217481,470.0404863,391.6065818,391.6495521
 10/04  08:50:00,17.75,0.007249718,387.1015211,0.363636,21.11,21.11,21.11,21.11,0.01073747,0.010790815,0.010853104,0.010752496,505.6984733,506.3140066,402.9145559,402.9956734,0.459533575,0.39698195,0.515486505,0.477576755,50,50,50,50,0.015,0.015,0.015,0.015,488.4920356,489.0158923,396.2640786,396.3232509
 10/04  09:00:00,18.3,0.007267203,390.1015292,0.363636,21.11,21.11,21.11,21.11,0.010767078,0.010780773,0.010835663,0.010730022,521.533238,522.2259969,410.5234159,410.629952,0.445523517,0.380812015,0.500113695,0.463047779,50,50,50,50,0.015,0.015,0.015,0.015,505.6984733,506.3140066,402.9145559,402.9956734
 10/04  09:10:00,18.68333333,0.007289078,386.1015373,0.454545,21.11,21.11,21.11,21.11,0.010841421,0.010819045,0.010873133,0.01076022,539.4370932,540.2277148,419.9189138,420.0579808,0.344751246,0.277351085,0.390163714,0.353853529,50,50,50,50,0.015,0.015,0.015,0.015,521.533238,522.2259969,410.5234159,410.629952
 10/04  09:20:00,19.06666667,0.007307144,383.1015454,0.272727,21.11,21.11,21.11,21.11,0.010937162,0.010881315,0.010931277,0.01081029,558.3727885,559.282109,427.3556002,427.525036,0.339139886,0.269510567,0.394900319,0.35931097,50,50,50,50,0.015,0.015,0.015,0.015,539.4370932,540.2277148,419.9189138,420.0579808
 10/04  09:30:00,19.45,0.007321227,388.1015536,0.363636,21.11,21.11,21.11,21.11,0.011029139,0.010941902,0.010987201,0.010858616,577.2700244,578.3076689,434.5473863,434.7430979,0.333482918,0.261501674,0.380479057,0.345555533,50,50,50,50,0.015,0.015,0.015,0.015,558.3727885,559.282109,427.3556002,427.525036
 10/04  09:40:00,19.83333333,0.007331147,383.1015617,0.454545,21.11,21.11,21.11,21.11,0.011106633,0.010990366,0.011033506,0.010898262,595.4329049,596.5952712,442.9622599,443.1841972,0.329051435,0.256823902,0.367442037,0.333136795,50,50,50,50,0.015,0.015,0.015,0.015,577.2700244,578.3076689,434.5473863,434.7430979
 10/04  09:50:00,20.21666667,0.007336721,384.1015699,0.363636,21.11,21.11,21.11,21.11,0.01116829,0.011025517,0.011064313,0.010923431,612.7746541,614.0512644,450.6955151,450.9419223,0.325174095,0.2530002,0.367418848,0.333690688,50,50,50,50,0.015,0.015,0.015,0.015,595.4329049,596.5952712,442.9622599,443.1841972
 10/04  10:00:00,20.6,0.007337761,383.1015781,0.545455,21.11,21.11,21.11,21.11,0.011215998,0.011049448,0.011087201,0.010941411,629.335896,630.7134221,460.2182152,460.491346,0.321888504,0.250999814,0.349286176,0.316089189,50,50,50,50,0.015,0.015,0.015,0.015,612.7746541,614.0512644,450.6955151,450.9419223
 10/04  10:10:00,20.78333333,0.007396567,385.1015864,0.545455,21.11,21.11,21.11,21.11,0.011254911,0.011067013,0.011105323,0.01095521,645.2463542,646.7128405,470.7827165,471.085724,0.317047492,0.246661121,0.34220041,0.309496644,50,50,50,50,0.015,0.015,0.015,0.015,629.335896,630.7134221,460.2182152,460.491346
 10/04  10:20:00,20.96666667,0.007455642,383.1015946,0.454545,21.11,21.11,21.11,21.11,0.011288323,0.011081445,0.011116731,0.010962864,660.5022268,662.0462388,480.0871188,480.4178369,0.312575218,0.243765529,0.342326166,0.310081476,50,50,50,50,0.015,0.015,0.015,0.015,645.2463542,646.7128405,470.7827165,471.085724
 10/04  10:30:00,21.15,0.007514984,387.1016029,0.636364,21.11,21.11,21.11,21.11,0.011317627,0.011094049,0.011129091,0.01097182,675.2281055,676.8391157,490.9446843,491.3038152,0.308278502,0.241130456,0.323874935,0.292050488,50,50,50,50,0.015,0.015,0.015,0.015,660.5022268,662.0462388,480.0871188,480.4178369
 10/04  10:40:00,21.33333333,0.007574592,389.1016112,0.636364,21.11,21.11,21.11,21.11,0.011343049,0.011104503,0.011141083,0.010980723,689.4683921,691.1382531,502.7738835,503.1634738,0.30306554,0.236194845,0.317045389,0.285613768,50,50,50,50,0.015,0.015,0.015,0.015,675.2281055,676.8391157,490.9446843,491.3038152
 10/04  10:50:00,21.51666667,0.007634464,384.1016195,0.454545,21.11,21.11,21.11,21.11,0.01136457,0.011112339,0.011144555,0.01098154,703.0824333,704.8040283,511.9370517,512.3516783,0.297549654,0.230826841,0.322894182,0.291831783,50,50,50,50,0.015,0.015,0.015,0.015,689.4683921,691.1382531,502.7738835,503.1634738
 10/04  11:00:00,21.7,0.007694599,390.1016279,0.272727,21.11,21.11,21.11,21.11,0.011382273,0.011117347,0.011135189,0.010969982,716.2380478,718.0054129,516.632476,517.0583339,0.291911997,0.225219753,0.328934442,0.298217209,50,50,50,50,0.015,0.015,0.015,0.015,703.0824333,704.8040283,511.9370517,512.3516783
 10/04  11:10:00,21.96666667,0.007741316,390.1016362,0.363636,21.11,21.11,21.11,21.11,0.011397048,0.011120466,0.011122096,0.010954954,728.9273576,730.7346961,520.274243,520.7013545,0.289792345,0.223658028,0.319525225,0.289128758,50,50,50,50,0.015,0.015,0.015,0.015,716.2380478,718.0054129,516.632476,517.0583339
 10/04  11:20:00,22.23333333,0.007787184,384.1016446,0.363636,21.11,21.11,21.11,21.11,0.01140956,0.011122368,0.01110871,0.010939811,740.9916062,742.832609,523.8353355,524.2598153,0.287746495,0.22206862,0.316426768,0.286336741,50,50,50,50,0.015,0.015,0.015,0.015,728.9273576,730.7346961,520.274243,520.7013545
 10/04  11:30:00,22.5,0.007832167,381.101653,0.272727,21.11,21.11,21.11,21.11,0.011420162,0.011123327,0.011092557,0.010922129,752.4164682,754.2846216,526.0780946,526.4966553,0.285728058,0.220427993,0.319690392,0.289895768,50,50,50,50,0.015,0.015,0.015,0.015,740.9916062,742.832609,523.8353355,524.2598153
 10/04  11:40:00,22.76666667,0.007876226,382.1016615,0,21.11,21.11,21.11,21.11,0.011429043,0.011123447,0.011065756,0.010894187,763.3248387,765.2142468,523.5962101,523.9980942,0.283763805,0.218868859,0.33579424,0.306288897,50,50,50,50,0.015,0.015,0.015,0.015,752.4164682,754.2846216,526.0780946,526.4966553
 10/04  11:50:00,23.03333333,0.007919324,391.1016699,0.0909091,21.11,21.11,21.11,21.11,0.011436336,0.011122767,0.011036371,0.010863822,773.9855412,775.8920091,520.0290881,520.4064864,0.281838956,0.217301228,0.326722319,0.297490363,50,50,50,50,0.015,0.015,0.015,0.015,763.3248387,765.2142468,523.5962101,523.9980942
 10/04  12:00:00,23.3,0.007961421,382.1016784,0.0909091,21.11,21.11,21.11,21.11,0.011442162,0.011121317,0.011007784,0.010834313,784.141321,786.060782,516.4996065,516.8503563,0.27995333,0.215730301,0.323921591,0.294959399,50,50,50,50,0.015,0.015,0.015,0.015,773.9855412,775.8920091,520.0290881,520.4064864
 10/04  12:10:00,23.4,0.00786134,381.1016869,0.0909091,21.11,21.11,21.11,21.11,0.011430639,0.011103596,0.010980724,0.010806324,787.0246429,788.9232462,513.2391654,513.5644839,0.307584379,0.243159611,0.317774348,0.289077582,50,50,50,50,0.015,0.015,0.015,0.015,784.141321,786.060782,516.4996065,516.8503563
 10/04  12:20:00,23.5,0.007759698,385.1016954,0.0909091,21.11,21.11,21.11,21.11,0.0114091,0.011076357,0.010954957,0.010779602,785.5998983,787.4391152,510.2995717,510.6017871,0.302607021,0.237924025,0.311639499,0.283205672,50,50,50,50,0.015,0.015,0.015,0.015,787.0246429,788.9232462,513.2391654,513.5644839
 10/04  12:30:00,23.6,0.007656483,388.1017039,0.454545,21.11,21.11,21.11,21.11,0.01138517,0.011046761,0.010941818,0.010765197,782.9219924,784.6799154,512.8665889,513.1580631,0.297559399,0.2326013,0.280098982,0.251918412,50,50,50,50,0.015,0.015,0.015,0.015,785.5998983,787.4391152,510.2995717,510.6017871
 10/04  12:40:00,23.7,0.007551683,381.1017125,0.545455,21.11,21.11,21.11,21.11,0.011361981,0.011017259,0.010938412,0.010760277,780.1389405,781.8100012,519.837697,520.1342935,0.291222562,0.224274981,0.265758169,0.23783584,50,50,50,50,0.015,0.015,0.015,0.015,782.9219924,784.6799154,512.8665889,513.1580631
 10/04  12:50:00,23.8,0.007445285,381.101721,0.272727,21.11,21.11,21.11,21.11,0.011339932,0.010987753,0.010928742,0.010749246,777.5778112,779.1649992,524.4540513,524.7586457,0.284371809,0.214843166,0.276294578,0.248638172,50,50,50,50,0.015,0.015,0.015,0.015,780.1389405,781.8100012,519.837697,520.1342935
 10/04  13:00:00,23.9,0.007337276,381.1017296,0.363636,21.11,21.11,21.11,21.11,0.011318716,0.010957861,0.010915629,0.01073483,775.2332021,776.7419407,528.0759949,528.3854864,0.277784055,0.205938894,0.261925693,0.234525993,50,50,50,50,0.015,0.015,0.015,0.015,777.5778112,779.1649992,524.4540513,524.7586457
 10/04  13:10:00,23.98333333,0.007282496,390.1017383,0.363636,21.11,21.11,21.11,21.11,0.011313306,0.010941627,0.010900015,0.010717918,780.0115785,781.4826031,531.625286,531.9369402,0.238904583,0.163859881,0.254121292,0.226978376,50,50,50,50,0.015,0.015,0.015,0.015,775.2332021,776.7419407,528.0759949,528.3854864
 10/04  13:20:00,24.06666667,0.007226935,390.1017469,0.363636,21.11,21.11,21.11,21.11,0.011316277,0.010932111,0.010882138,0.010698735,789.0084635,790.490543,535.2272441,535.5399484,0.232906275,0.155070794,0.246603015,0.219715194,50,50,50,50,0.015,0.015,0.015,0.015,780.0115785,781.4826031,531.625286,531.9369402
 10/04  13:30:00,24.15,0.007170587,391.1017556,0.181818,21.11,21.11,21.11,21.11,0.011320196,0.010922322,0.010856226,0.010671651,799.1689033,800.6933486,536.1961387,536.5048037,0.227110757,0.146239833,0.251697512,0.225066746,50,50,50,50,0.015,0.015,0.015,0.015,789.0084635,790.490543,535.2272441,535.5399484
 10/04  13:40:00,24.23333333,0.007113448,388.1017642,0.454545,21.11,21.11,21.11,21.11,0.011322157,0.01091022,0.010834002,0.010648098,809.0142074,810.5899765,539.3937745,539.699629,0.222837923,0.14115401,0.226934149,0.200547855,50,50,50,50,0.015,0.015,0.015,0.015,799.1689033,800.6933486,536.1961387,536.5048037
 10/04  13:50:00,24.31666667,0.007055511,386.1017729,0.363636,21.11,21.11,21.11,21.11,0.011321905,0.010896099,0.010811954,0.010624693,818.2024783,819.8254534,542.9888137,543.2942715,0.219194231,0.136989725,0.227726947,0.201591812,50,50,50,50,0.015,0.015,0.015,0.015,809.0142074,810.5899765,539.3937745,539.699629
 10/04  14:00:00,24.4,0.00699677,384.1017817,0.454545,21.11,21.11,21.11,21.11,0.011320024,0.010881073,0.010791874,0.010603211,826.7973643,828.4589658,547.6286108,547.9367979,0.216158326,0.134671536,0.216723767,0.190834617,50,50,50,50,0.015,0.015,0.015,0.015,818.2024783,819.8254534,542.9888137,543.2942715
 10/04  14:10:00,24.6,0.007017451,389.1017904,0.363636,21.11,21.11,21.11,21.11,0.011317524,0.010866114,0.010770089,0.010580088,835.0724199,836.7656767,551.5366069,551.8475941,0.211848053,0.130413322,0.216993502,0.191354522,50,50,50,50,0.015,0.015,0.015,0.015,826.7973643,828.4589658,547.6286108,547.9367979
 10/04  14:20:00,24.8,0.007037476,385.1017992,0.545455,21.11,21.11,21.11,21.11,0.011314897,0.010851701,0.010752727,0.010561279,842.9893007,844.708838,557.2720094,557.5884368,0.207385174,0.126470914,0.198429162,0.173036623,50,50,50,50,0.015,0.015,0.015,0.015,835.0724199,836.7656767,551.5366069,551.8475941
 10/04  14:30:00,25,0.007056828,384.101808,0.363636,21.11,21.11,21.11,21.11,0.011312352,0.010838323,0.010732752,0.010539968,850.5519158,852.2926098,561.4768285,561.7974824,0.20323832,0.123900657,0.205877978,0.180746363,50,50,50,50,0.015,0.015,0.015,0.015,842.9893007,844.708838,557.2720094,557.5884368
 10/04  14:40:00,25.2,0.00707549,384.1018168,0.545455,21.11,21.11,21.11,21.11,0.011309607,0.010825066,0.010715796,0.010521597,857.8004401,859.5587031,566.967162,567.2929203,0.197859256,0.117548234,0.186351228,0.161478923,50,50,50,50,0.015,0.015,0.015,0.015,850.5519158,852.2926098,561.4768285,561.7974824
 10/04  14:50:00,25.4,0.007093446,387.1018256,0.545455,21.11,21.11,21.11,21.11,0.011306387,0.010811423,0.010700768,0.010505097,864.8332957,866.6065798,573.4653165,573.7984642,0.192216026,0.111752892,0.179689713,0.155091177,50,50,50,50,0.015,0.015,0.015,0.015,857.8004401,859.5587031,566.967162,567.2929203
 10/04  15:00:00,25.6,0.007110677,387.1018345,0.454545,21.11,21.11,21.11,21.11,0.011302494,0.01079695,0.010682984,0.010485918,871.6415552,873.4280396,578.8980614,579.2378244,0.186223835,0.104972738,0.179045814,0.154734382,50,50,50,50,0.015,0.015,0.015,0.015,864.8332957,866.6065798,573.4653165,573.7984642
 10/04  15:10:00,25.5,0.006967162,385.1018434,0.363636,21.11,21.11,21.11,21.11,0.011296655,0.010780729,0.010658847,0.010460575,878.1531027,879.950265,582.0157416,582.3571937,0.182947969,0.102183715,0.181389519,0.157378512,50,50,50,50,0.015,0.015,0.015,0.015,871.6415552,873.4280396,578.8980614,579.2378244
 10/04  15:20:00,25.4,0.006825094,387.1018523,0.363636,21.11,21.11,21.11,21.11,0.011288255,0.010762402,0.010630076,0.01043074,884.421381,886.226413,583.873871,584.2119616,0.179941028,0.09969887,0.177593975,0.153892123,50,50,50,50,0.015,0.015,0.015,0.015,878.1531027,879.950265,582.0157416,582.3571937
 10/04  15:30:00,25.3,0.006684462,389.1018612,0.363636,21.11,21.11,21.11,21.11,0.011277194,0.010741791,0.010598434,0.010398117,890.497329,892.3079224,585.3680939,585.7000309,0.176808693,0.096614755,0.173569622,0.150186982,50,50,50,50,0.015,0.015,0.015,0.015,884.421381,886.226413,583.873871,584.2119616
 10/04  15:40:00,25.2,0.006545254,391.1018701,0.363636,21.11,21.11,21.11,21.11,0.011263931,0.01071981,0.010565231,0.010364009,896.4066121,898.22027,586.8713911,587.1964644,0.174951119,0.096586521,0.171014539,0.147962069,50,50,50,50,0.015,0.015,0.015,0.015,890.497329,892.3079224,585.3680939,585.7000309
 10/04  15:50:00,25.1,0.006407459,390.1018791,0.545455,21.11,21.11,21.11,21.11,0.011248979,0.010696997,0.010536537,0.010334319,902.0922243,903.9064265,591.0267522,591.3493288,0.173635243,0.096225483,0.155709576,0.132992063,50,50,50,50,0.015,0.015,0.015,0.015,896.4066121,898.22027,586.8713911,587.1964644
 10/04  16:00:00,25,0.006271067,389.1018881,0.272727,21.11,21.11,21.11,21.11,0.011232646,0.010673588,0.010501856,0.010298901,907.5195952,909.3316994,592.7386427,593.0577518,0.17238755,0.096009021,0.172228757,0.149869105,50,50,50,50,0.015,0.015,0.015,0.015,902.0922243,903.9064265,591.0267522,591.3493288
 10/04  16:10:00,24.9,0.006331794,386.1018971,0.363636,21.11,21.11,21.11,21.11,0.01121773,0.010652671,0.010467907,0.010264411,912.6270986,914.4339149,593.6909518,594.0041372,0.174534468,0.099882188,0.167176489,0.14517783,50,50,50,50,0.015,0.015,0.015,0.015,907.5195952,909.3316994,592.7386427,593.0577518
 10/04  16:20:00,24.8,0.006391557,390.1019061,0.545455,21.11,21.11,21.11,21.11,0.011205687,0.010636146,0.01044335,0.010239336,917.5472398,919.3455956,597.3076989,597.6176937,0.176371023,0.104367397,0.156046384,0.13442117,50,50,50,50,0.015,0.015,0.015,0.015,912.6270986,914.4339149,593.6909518,594.0041372
 10/04  16:30:00,24.7,0.006450364,388.1019151,0.454545,21.11,21.11,21.11,21.11,0.01119666,0.010624313,0.010423686,0.010219366,922.2413949,924.028306,601.2459095,601.5553152,0.17791525,0.108443833,0.163843194,0.142615563,50,50,50,50,0.015,0.015,0.015,0.015,917.5472398,919.3455956,597.3076989,597.6176937
 10/04  16:40:00,24.6,0.006508222,381.1019242,0.454545,21.11,21.11,21.11,21.11,0.011190261,0.010616718,0.010407158,0.010202804,926.5547597,928.3268903,604.6626438,604.9718083,0.179309414,0.112239325,0.165424068,0.144598997,50,50,50,50,0.015,0.015,0.015,0.015,922.2413949,924.028306,601.2459095,601.5553152
 10/04  16:50:00,24.5,0.00656514,383.1019333,0.545455,21.11,21.11,21.11,21.11,0.011186042,0.010612828,0.010396047,0.010191856,930.6099401,932.3642207,608.9847347,609.2945994,0.180654308,0.116044738,0.16077508,0.14039025,50,50,50,50,0.015,0.015,0.015,0.015,926.5547597,928.3268903,604.6626438,604.9718083
 10/04  17:00:00,24.4,0.006621124,381.1019424,0.363636,21.11,21.11,21.11,21.11,0.011183645,0.010612297,0.010383718,0.010180103,934.4248143,936.1586053,611.1696637,611.4776817,0.182008,0.120159811,0.175317842,0.155388756,50,50,50,50,0.015,0.015,0.015,0.015,930.6099401,932.3642207,608.9847347,609.2945994
 10/04  17:10:00,23.95,0.006691032,386.1019515,0.545455,21.11,21.11,21.11,21.11,0.011158338,0.010592107,0.010374806,0.010171948,928.3322192,930.0035668,614.5786752,614.8847046,0.229887307,0.170806491,0.163667042,0.144200996,50,50,50,50,0.015,0.015,0.015,0.015,934.4248143,936.1586053,611.1696637,611.4776817
 10/04  17:20:00,23.5,0.006751848,383.1019607,0.181818,21.11,21.11,21.11,21.11,0.011118801,0.010559844,0.010357024,0.010155449,916.2804182,917.842807,613.6982621,613.9969951,0.230636656,0.173936648,0.190135694,0.171161096,50,50,50,50,0.015,0.015,0.015,0.015,928.3322192,930.0035668,614.5786752,614.8847046
 10/04  17:30:00,23.05,0.00680395,383.1019699,0.181818,21.11,21.11,21.11,21.11,0.011075265,0.010524748,0.010333366,0.010133485,902.5786546,904.0088975,609.987607,610.2723581,0.231542509,0.177416455,0.191951677,0.1734704,50,50,50,50,0.015,0.015,0.015,0.015,916.2804182,917.842807,613.6982621,613.9969951
 10/04  17:40:00,22.6,0.006847707,388.1019791,0,21.11,21.11,21.11,21.11,0.011032543,0.010490996,0.010302608,0.01010485,889.3236187,890.6215968,602.8623164,603.1260418,0.232126198,0.179992168,0.206155512,0.188180294,50,50,50,50,0.015,0.015,0.015,0.015,902.5786546,904.0088975,609.987607,610.2723581
 10/04  17:50:00,22.15,0.006883477,391.1019883,0,21.11,21.11,21.11,21.11,0.010991731,0.010459448,0.010269152,0.010073788,876.9900657,878.1672741,594.3658345,594.6043607,0.232600155,0.182409491,0.207834729,0.190366289,50,50,50,50,0.015,0.015,0.015,0.015,889.3236187,890.6215968,602.8623164,603.1260418
 10/04  18:00:00,21.7,0.006911611,384.1019975,0,21.11,21.11,21.11,21.11,0.010952584,0.010429806,0.01023604,0.010043236,865.2558561,866.3254537,585.6587063,585.8712995,0.233049215,0.184745125,0.209583755,0.192624739,50,50,50,50,0.015,0.015,0.015,0.015,876.9900657,878.1672741,594.3658345,594.6043607
 10/04  18:10:00,20.95,0.007244431,383.1020068,0,21.11,21.11,21.11,21.11,0.010909518,0.010396798,0.01020584,0.01001569,850.9544376,851.9175611,577.2368934,577.4249788,0.245875853,0.199096357,0.209116084,0.192665321,50,50,50,50,0.015,0.015,0.015,0.015,865.2558561,866.3254537,585.6587063,585.8712995
 10/04  18:20:00,20.2,0.007531464,386.1020161,0,21.11,21.11,21.11,21.11,0.010866131,0.010363668,0.010179513,0.009992087,835.3685563,836.2229478,569.2849995,569.4508503,0.244140088,0.198837296,0.208732639,0.192787049,50,50,50,50,0.015,0.015,0.015,0.015,850.9544376,851.9175611,577.2368934,577.4249788
 10/04  18:30:00,19.45,0.007775664,387.1020254,0,21.11,21.11,21.11,21.11,0.010825597,0.010333315,0.010157079,0.00997245,819.8191918,820.5669133,561.773549,561.9194789,0.242402293,0.198528747,0.208430914,0.192983959,50,50,50,50,0.015,0.015,0.015,0.015,835.3685563,836.2229478,569.2849995,569.4508503
 10/04  18:40:00,18.7,0.007979867,385.1020347,0,21.11,21.11,21.11,21.11,0.010789118,0.01030684,0.010138264,0.009956508,804.8214915,805.469324,554.5744818,554.7024845,0.240694096,0.198200316,0.208203495,0.193245406,50,50,50,50,0.015,0.015,0.015,0.015,819.8191918,820.5669133,561.773549,561.9194789
 10/04  18:50:00,17.95,0.008146788,391.1020441,0,21.11,21.11,21.11,21.11,0.01075672,0.01028427,0.010122784,0.009943979,790.6275957,791.1847558,547.7879635,547.899809,0.239032078,0.197869744,0.208042213,0.193560391,50,50,50,50,0.015,0.015,0.015,0.015,804.8214915,805.469324,554.5744818,554.7024845
 10/04  19:00:00,17.2,0.008279029,383.1020534,0,21.11,21.11,21.11,21.11,0.010728059,0.010265286,0.010110408,0.009934629,776.9681305,777.4436202,541.172531,541.269693,0.237426423,0.197548959,0.207939828,0.193919351,50,50,50,50,0.015,0.015,0.015,0.015,790.6275957,791.1847558,547.7879635,547.899809
 10/04  19:10:00,16.93333333,0.008339245,390.1020628,0,20.63677982,21.01003103,21.04377935,21.06746035,0.010579179,0.010133128,0.009977816,0.009808601,765.7644427,766.2355468,536.5256874,536.6237264,0,0,0,0,20.97034751,21.0820754,21.09160868,21.09822394,0.010688666,0.010229893,0.010074441,0.009900283,774.7869776,775.2681282,540.3323042,540.4307661
 10/04  19:20:00,16.66666667,0.008394734,391.1020722,0,19.95876392,20.8239373,20.91722031,20.98485482,0.010284723,0.009874677,0.009721748,0.009566374,738.0090857,738.3989198,524.5791334,524.6702977,0,0,0,0,20.36362562,20.93994879,20.99645316,21.03670233,0.010468511,0.010036027,0.009881642,0.009717634,755.2879567,755.7308034,532.0112486,532.1067649
 10/04  19:30:00,16.4,0.008445619,385.1020817,0,19.54332127,20.65240881,20.79533916,20.90315713,0.010010327,0.009633766,0.009482897,0.009340488,711.9372044,712.2188896,513.2449382,513.32807,0,0,0,0,19.79110508,20.75811107,20.87079832,20.95388058,0.010179724,0.00978247,0.009630321,0.009479898,728.0902754,728.440252,520.2830376,520.3712664
 10/04  19:40:00,16.13333333,0.008492023,381.1020911,0,19.29791017,20.49915058,20.68157033,20.8248552,0.009763029,0.009416964,0.00926798,0.009137388,687.756666,687.9255858,502.5241255,502.5983292,0,0,0,0,19.46319629,20.61253278,20.76630198,20.88340792,0.009945928,0.009577268,0.009426901,0.009287554,705.7029437,705.956195,510.5029345,510.5839051
 10/04  19:50:00,15.86666667,0.008534065,381.1021006,0,19.14960558,20.36248556,20.57562314,20.75002484,0.009541434,0.009223149,0.00907591,0.008956051,665.5172076,665.5827226,492.5508237,492.6156686,0,0,0,0,19.29791017,20.49915058,20.68157033,20.8248552,0.009763029,0.009416964,0.00926798,0.009137388,687.756666,687.9255858,502.5241255,502.5983292
 10/04  20:00:00,15.6,0.008571865,384.1021101,0,19.05151193,20.23949737,20.4762768,20.67811925,0.009342267,0.009049426,0.0089038,0.008793729,645.2564952,645.2340038,483.5064099,483.5619421,0,0,0,0,19.14960558,20.36248556,20.57562314,20.75002484,0.009541434,0.009223149,0.00907591,0.008956051,665.5172076,665.5827226,492.5508237,492.6156686
 10/04  20:10:00,15.5,0.008627021,387.1021196,0,18.9794081,20.12723862,20.38254126,20.60870352,0.009159495,0.008890042,0.008745901,0.008644787,626.8982273,626.8038761,475.4356438,475.482253,0,0,0,0,19.05151193,20.23949737,20.4762768,20.67811925,0.009342267,0.009049426,0.0089038,0.008793729,645.2564952,645.2340038,483.5064099,483.5619421
 10/04  20:20:00,15.4,0.008681082,390.1021292,0,18.92200294,20.02431575,20.2937275,20.54150125,0.008989287,0.008741363,0.008598587,0.008505685,610.3038462,610.1522183,468.2904336,468.328721,0,0,0,0,18.9794081,20.12723862,20.38254126,20.60870352,0.009159495,0.008890042,0.008745901,0.008644787,626.8982273,626.8038761,475.4356438,475.482253
 10/04  20:30:00,15.3,0.008734058,382.1021387,0,18.87385008,19.92973098,20.20932733,20.47632596,0.008829808,0.008601704,0.008460183,0.008374815,594.8342668,594.6363008,461.5011923,461.5315149,0,0,0,0,18.92200294,20.02431575,20.2937275,20.54150125,0.008989287,0.008741363,0.008598587,0.008505685,610.3038462,610.1522183,468.2904336,468.328721
 10/04  20:40:00,15.2,0.008785958,382.1021483,0,18.83183021,19.84254246,20.12891832,20.41302674,0.00868013,0.008470272,0.008329907,0.008251451,580.4302217,580.195287,455.071071,455.0938936,0,0,0,0,18.87385008,19.92973098,20.20932733,20.47632596,0.008829808,0.008601704,0.008460183,0.008374815,594.8342668,594.6363008,461.5011923,461.5315149
 10/04  20:50:00,15.1,0.008836793,388.1021579,0,18.79386409,19.76184807,20.05212203,20.35146526,0.008539581,0.008346516,0.008207217,0.008135105,567.3858015,567.122939,449.3525112,449.368661,0,0,0,0,18.83183021,19.84254246,20.12891832,20.41302674,0.00868013,0.008470272,0.008329907,0.008251451,580.4302217,580.195287,455.071071,455.0938936
 10/04  21:00:00,15,0.008886572,384.1021675,0,18.75852477,19.68682663,19.97802331,20.29151052,0.008407511,0.008229899,0.008091586,0.008025295,555.3849514,555.1011887,444.0811019,444.091196,0,0,0,0,18.79386409,19.76184807,20.05212203,20.35146526,0.008539581,0.008346516,0.008207217,0.008135105,567.3858015,567.122939,449.3525112,449.368661
 10/04  21:10:00,14.9,0.008828692,389.1021772,0,18.73102884,19.61844096,19.90822112,20.23420191,0.008284462,0.008121069,0.007983667,0.007922717,544.542161,544.2439841,439.4178198,439.4226625,0,0,0,0,18.75852477,19.68682663,19.97802331,20.29151052,0.008407511,0.008229899,0.008091586,0.008025295,555.3849514,555.1011887,444.0811019,444.091196
 10/04  21:20:00,14.8,0.008771149,390.1021868,0,18.71226456,19.55699215,19.8431913,20.1799304,0.00817045,0.00802014,0.007883579,0.007827533,534.7518143,534.4447258,435.3004631,435.3008133,0,0,0,0,18.73102884,19.61844096,19.90822112,20.23420191,0.008284462,0.008121069,0.007983667,0.007922717,544.542161,544.2439841,439.4178198,439.4226625
 10/04  21:30:00,14.7,0.008713941,390.1021965,0,18.69991817,19.50204395,19.78271844,20.12862424,0.008064969,0.007926697,0.007790913,0.007739368,525.8379691,525.5263982,431.5940431,431.590528,0,0,0,0,18.71226456,19.55699215,19.8431913,20.1799304,0.00817045,0.00802014,0.007883579,0.007827533,534.7518143,534.4447258,435.3004631,435.3008133
 10/04  21:40:00,14.6,0.008657067,384.1022062,0,18.69133868,19.45287252,19.72637806,20.08004977,0.007967308,0.007840113,0.007705046,0.007657636,517.4063325,517.0932055,427.9416641,427.9345266,0,0,0,0,18.69991817,19.50204395,19.78271844,20.12862424,0.008064969,0.007926697,0.007790913,0.007739368,525.8379691,525.5263982,431.5940431,431.590528
 10/04  21:50:00,14.5,0.008600525,383.102216,0,18.68479765,19.40875898,19.67376138,20.0339674,0.007876756,0.007759753,0.007625348,0.007581735,509.4478564,509.1356238,424.369884,424.3594023,0,0,0,0,18.69133868,19.45287252,19.72637806,20.08004977,0.007967308,0.007840113,0.007705046,0.007657636,517.4063325,517.0932055,427.9416641,427.9345266
 10/04  22:00:00,14.4,0.008544313,387.1022257,0,18.67945761,19.36908491,19.62452654,19.99017413,0.007792668,0.007685043,0.00755125,0.007511125,502.2258939,501.9171614,421.175429,421.1622145,0,0,0,0,18.68479765,19.40875898,19.67376138,20.0339674,0.007876756,0.007759753,0.007625348,0.007581735,509.4478564,509.1356238,424.369884,424.3594023
 10/04  22:10:00,14.31666667,0.008480631,387.1022355,0,18.48738372,19.27889849,19.54269318,19.92278132,0.007669619,0.00757471,0.007450046,0.007414662,490.2637671,489.9607518,417.0097803,416.9934952,0,0,0,0,18.67945761,19.36908491,19.62452654,19.99017413,0.007792668,0.007685043,0.00755125,0.007511125,502.2258939,501.9171614,421.175429,421.1622145
 10/04  22:20:00,14.23333333,0.008417366,382.1022453,0,18.25843673,19.16340348,19.4434358,19.84205406,0.007533311,0.007452115,0.007340772,0.007310512,476.0171715,475.7189719,412.1462344,412.1266448,0,0,0,0,18.48738372,19.27889849,19.54269318,19.92278132,0.007669619,0.00757471,0.007450046,0.007414662,490.2637671,489.9607518,417.0097803,416.9934952
 10/04  22:30:00,14.15,0.008354515,387.1022551,0,18.09383546,19.04838491,19.34291251,19.75924695,0.007407365,0.007338757,0.007240628,0.007215078,462.8651129,462.5737724,407.8778943,407.8561171,0,0,0,0,18.25843673,19.16340348,19.4434358,19.84205406,0.007533311,0.007452115,0.007340772,0.007310512,476.0171715,475.7189719,412.1462344,412.1266448
 10/04  22:40:00,14.06666667,0.008292077,382.102265,0,18.00164912,18.9446394,19.24828386,19.67951472,0.007300356,0.007242473,0.007155678,0.007134139,451.4241074,451.1422346,404.0108567,403.9875267,0,0,0,0,18.09383546,19.04838491,19.34291251,19.75924695,0.007407365,0.007338757,0.007240628,0.007215078,462.8651129,462.5737724,407.8778943,407.8561171
 10/04  22:50:00,13.98333333,0.008230048,387.1022748,0,17.95237252,18.85329864,19.16077321,19.60392789,0.007211726,0.007162787,0.007085291,0.007067089,442.1910155,441.9233754,401.0326111,401.0089661,0,0,0,0,18.00164912,18.9446394,19.24828386,19.67951472,0.007300356,0.007242473,0.007155678,0.007134139,451.4241074,451.1422346,404.0108567,403.9875267
 10/04  23:00:00,13.9,0.008168427,384.1022847,0,17.9199928,18.77227587,19.07952097,19.53208804,0.007138162,0.007096703,0.007026847,0.007011429,434.4878101,434.2373911,398.5037469,398.4803239,0,0,0,0,17.95237252,18.85329864,19.16077321,19.60392789,0.007211726,0.007162787,0.007085291,0.007067089,442.1910155,441.9233754,401.0326111,401.0089661
 10/04  23:10:00,13.8,0.008180861,382.1022946,0,17.8743852,18.69461948,19.00136232,19.46198755,0.007086466,0.00705134,0.006990301,0.006977243,427.1036564,426.8716273,396.1335121,396.110409,0,0,0,0,17.9199928,18.77227587,19.07952097,19.53208804,0.007138162,0.007096703,0.007026847,0.007011429,434.4878101,434.2373911,398.5037469,398.4803239
 10/04  23:20:00,13.7,0.008192745,389.1023045,0,17.8139925,18.617632,18.92436415,19.3923899,0.007061353,0.007031637,0.006979643,0.00696861,420.8676883,420.6558953,394.5767377,394.5550125,0,0,0,0,17.8743852,18.69461948,19.00136232,19.46198755,0.007086466,0.00705134,0.006990301,0.006977243,427.1036564,426.8716273,396.1335121,396.110409
 10/04  23:30:00,13.6,0.008204084,381.1023145,0,17.74603278,18.54082219,18.84782796,19.3228555,0.007061815,0.007036736,0.00699297,0.006983681,415.097566,414.9047262,392.919709,392.8989631,0,0,0,0,17.8139925,18.617632,18.92436415,19.3923899,0.007061353,0.007031637,0.006979643,0.00696861,420.8676883,420.6558953,394.5767377,394.5550125
 10/04  23:40:00,13.5,0.008214884,391.1023245,0,17.67594028,18.46431419,18.77162192,19.25331345,0.007083952,0.007062844,0.007026105,0.00701832,410.7424801,410.5692289,392.0593972,392.0406247,0,0,0,0,17.74603278,18.54082219,18.84782796,19.3228555,0.007061815,0.007036736,0.00699297,0.006983681,415.097566,414.9047262,392.919709,392.8989631
 10/04  23:50:00,13.4,0.008225151,388.1023344,0,17.60569105,18.38821309,18.69574965,19.18378175,0.007123466,0.007105752,0.007074889,0.007068398,407.2484223,407.0938171,391.4977696,391.4811017,0,0,0,0,17.67594028,18.46431419,18.77162192,19.25331345,0.007083952,0.007062844,0.007026105,0.00701832,410.7424801,410.5692289,392.0593972,392.0406247
 10/04  24:00:00,13.3,0.008234891,386.1023445,0,17.53538678,18.31250152,18.62019843,19.11426769,0.007176676,0.007161861,0.007135912,0.007130532,404.1465026,404.0085768,390.8551336,390.8401013,0,0,0,0,17.60569105,18.38821309,18.69574965,19.18378175,0.007123466,0.007105752,0.007074889,0.007068398,407.2484223,407.0938171,391.4977696,391.4811017
 10/05  00:10:00,13.21666667,0.008237309,390.1023545,0,17.49026409,18.24399145,18.5491798,19.04764694,0.007238487,0.007226134,0.007204315,0.007199884,401.7322296,401.6100852,390.5104135,390.4972034,0,0,0,0,17.53538678,18.31250152,18.62019843,19.11426769,0.007176676,0.007161861,0.007135912,0.007130532,404.1465026,404.0085768,390.8551336,390.8401013
 10/05  00:20:00,13.13333333,0.008239425,389.1023645,0,17.47500834,18.18619201,18.48502694,18.98558815,0.007305904,0.007295634,0.007277297,0.007273674,399.7736396,399.6660733,390.2970724,390.2856009,0,0,0,0,17.49026409,18.24399145,18.5491798,19.04764694,0.007238487,0.007226134,0.007204315,0.007199884,401.7322296,401.6100852,390.5104135,390.4972034
 10/05  00:30:00,13.05,0.008241243,383.1023746,0,17.48053045,18.13926529,18.42809978,18.92846101,0.007377649,0.007369136,0.007353739,0.007350802,397.6249612,397.5296071,389.6199646,389.6092309,0,0,0,0,17.47500834,18.18619201,18.48502694,18.98558815,0.007305904,0.007295634,0.007277297,0.007273674,399.7736396,399.6660733,390.2970724,390.2856009
 10/05  00:40:00,12.96666667,0.008242764,382.1023847,0,17.4967309,18.10195939,18.37787857,18.87603991,0.007453202,0.007446165,0.007433252,0.007430899,395.3875157,395.3025971,388.6239834,388.6133589,0,0,0,0,17.48053045,18.13926529,18.42809978,18.92846101,0.007377649,0.007369136,0.007353739,0.007350802,397.6249612,397.5296071,389.6199646,389.6092309
 10/05  00:50:00,12.88333333,0.008243992,381.1023948,0,17.5176205,18.07285229,18.33368239,18.82797164,0.007532243,0.007526446,0.007515628,0.007513771,393.2351778,393.1595421,387.5195608,387.5088585,0,0,0,0,17.4967309,18.10195939,18.37787857,18.87603991,0.007453202,0.007446165,0.007433252,0.007430899,395.3875157,395.3025971,388.6239834,388.6133589
 10/05  01:00:00,12.8,0.008244929,389.102405,0,17.54081911,18.05076757,18.29492102,18.78394297,0.007614472,0.007609715,0.007600664,0.007599228,392.00475,391.9387519,387.1759323,387.1663466,0,0,0,0,17.5176205,18.07285229,18.33368239,18.82797164,0.007532243,0.007526446,0.007515628,0.007513771,393.2351778,393.1595421,387.5195608,387.5088585
 10/05  01:10:00,12.7,0.008190349,388.1024151,0,17.54722377,18.02980038,18.2580506,18.74161621,0.007687409,0.007683506,0.007675934,0.007674837,391.3166204,391.2598245,387.2380047,387.2300163,0,0,0,0,17.54081911,18.05076757,18.29492102,18.78394297,0.007614472,0.007609715,0.007600664,0.007599228,392.00475,391.9387519,387.1759323,387.1663466
 10/05  01:20:00,12.6,0.008136091,391.1024253,0,17.53311253,18.00659453,18.22094323,18.69955139,0.007744623,0.007741413,0.007735072,0.007734236,391.1024331,391.0541988,387.6585759,387.652488,0,0,0,0,17.54722377,18.02980038,18.2580506,18.74161621,0.007687409,0.007683506,0.007675934,0.007674837,391.3166204,391.2598245,387.2380047,387.2300163
 10/05  01:30:00,12.5,0.008082155,385.1024355,0,17.50485823,17.98034168,18.18294842,18.65727043,0.007785781,0.007783132,0.007777814,0.007777172,390.5851741,390.5437216,387.6767081,387.6716228,0,0,0,0,17.53311253,18.00659453,18.22094323,18.69955139,0.007744623,0.007741413,0.007735072,0.007734236,391.1024331,391.0541988,387.6585759,387.652488
 10/05  01:40:00,12.4,0.008028539,390.1024457,0,17.46959922,17.9513569,18.14408253,18.61473645,0.007813131,0.007810934,0.007806468,0.007805968,390.2786808,390.2432382,387.8227912,387.818717,0,0,0,0,17.50485823,17.98034168,18.18294842,18.65727043,0.007785781,0.007783132,0.007777814,0.007777172,390.5851741,390.5437216,387.6767081,387.6716228
 10/05  01:50:00,12.3,0.007975241,387.102456,0,17.43153236,17.92015981,18.10451724,18.57202223,0.007829216,0.007827385,0.007823627,0.007823231,389.9176934,389.8872244,387.8438166,387.8404093,0,0,0,0,17.46959922,17.9513569,18.14408253,18.61473645,0.007813131,0.007810934,0.007806468,0.007805968,390.2786808,390.2432382,387.8227912,387.818717
 10/05  02:00:00,12.2,0.007922259,387.1024663,0,17.39228109,17.88716053,18.06438269,18.52918025,0.007836111,0.007834576,0.007831409,0.007831085,389.5203509,389.4940116,387.7689172,387.7659292,0,0,0,0,17.43153236,17.92015981,18.10451724,18.57202223,0.007829216,0.007827385,0.007823627,0.007823231,389.9176934,389.8872244,387.8438166,387.8404093
 10/05  02:10:00,12.11666667,0.007922675,391.1024765,0,17.35799332,17.85417966,18.02471772,18.48688685,0.007839059,0.007837767,0.007835096,0.007834828,389.4827351,389.4604376,388.004308,388.0021233,0,0,0,0,17.39228109,17.88716053,18.06438269,18.52918025,0.007836111,0.007834576,0.007831409,0.007831085,389.5203509,389.4940116,387.7689172,387.7659292
 10/05  02:20:00,12.03333333,0.007922816,382.1024869,0,17.32988803,17.82224377,17.98610466,18.44552808,0.007841101,0.007840013,0.00783776,0.007837537,388.9029864,388.8832706,387.6537635,387.6514203,0,0,0,0,17.35799332,17.85417966,18.02471772,18.48688685,0.007839059,0.007837767,0.007835096,0.007834828,389.4827351,389.4604376,388.004308,388.0021233
 10/05  02:30:00,11.95,0.007922687,382.1024972,0,17.30601046,17.79155972,17.94867572,18.40519685,0.007843213,0.007842298,0.007840398,0.007840214,387.9965934,387.9785459,386.9400686,386.9370556,0,0,0,0,17.32988803,17.82224377,17.98610466,18.44552808,0.007841101,0.007840013,0.00783776,0.007837537,388.9029864,388.8832706,387.6537635,387.6514203
 10/05  02:40:00,11.86666667,0.007922288,383.1025075,0,17.28422093,17.76201419,17.91235468,18.36584755,0.007845453,0.007844684,0.007843082,0.00784293,387.1513375,387.1347976,386.257598,386.2540606,0,0,0,0,17.30601046,17.79155972,17.94867572,18.40519685,0.007843213,0.007842298,0.007840398,0.007840214,387.9965934,387.9785459,386.9400686,386.9370556
 10/05  02:50:00,11.78333333,0.007921624,381.1025179,0,17.26327099,17.73342117,17.87703063,18.32740941,0.00784768,0.007847034,0.007845683,0.007845559,386.2984844,386.2832345,385.5421737,385.5381606,0,0,0,0,17.28422093,17.76201419,17.91235468,18.36584755,0.007845453,0.007844684,0.007843082,0.00784293,387.1513375,387.1347976,386.257598,386.2540606
 10/05  03:00:00,11.7,0.007920696,383.1025283,0,17.24268644,17.70563152,17.84260735,18.28981672,0.007849804,0.007849262,0.007848123,0.007848021,385.6721928,385.6583884,385.0324015,385.0282878,0,0,0,0,17.26327099,17.73342117,17.87703063,18.32740941,0.00784768,0.007847034,0.007845683,0.007845559,386.2984844,386.2832345,385.5421737,385.5381606
 10/05  03:10:00,11.88333333,0.008018439,389.1025387,0,17.23500132,17.68195914,17.81111175,18.25444893,0.007853093,0.00785264,0.00785168,0.007851599,385.7390365,385.7274641,385.1990257,385.1957846,0,0,0,0,17.24268644,17.70563152,17.84260735,18.28981672,0.007849804,0.007849262,0.007848123,0.007848021,385.6721928,385.6583884,385.0324015,385.0282878
 10/05  03:20:00,12.06666667,0.00811726,387.1025492,0,17.24261887,17.66413072,17.7836682,18.22210282,0.007858122,0.007857746,0.007856939,0.007856878,385.9973498,385.9879508,385.541942,385.5396993,0,0,0,0,17.23500132,17.68195914,17.81111175,18.25444893,0.007853093,0.00785264,0.00785168,0.007851599,385.7390365,385.7274641,385.1990257,385.1957846
 10/05  03:30:00,12.25,0.008217168,386.1025596,0,17.26101813,17.6522168,17.76043263,18.19293676,0.007864787,0.007864478,0.007863801,0.007863759,386.1456104,386.1378952,385.7613684,385.7597948,0,0,0,0,17.24261887,17.66413072,17.7836682,18.22210282,0.007858122,0.007857746,0.007856939,0.007856878,385.9973498,385.9879508,385.541942,385.5396993
 10/05  03:40:00,12.43333333,0.008318175,388.1025701,0,17.2851285,17.64557994,17.74112677,18.16681553,0.007872713,0.007872462,0.007871894,0.007871869,386.3540305,386.3477688,386.0298893,386.0289284,0,0,0,0,17.26101813,17.6522168,17.76043263,18.19293676,0.007864787,0.007864478,0.007863801,0.007863759,386.1456104,386.1378952,385.7613684,385.7597948
 10/05  03:50:00,12.61666667,0.008420291,385.1025806,0,17.31192423,17.64349458,17.72539296,18.14354157,0.007881507,0.007881304,0.007880829,0.00788082,386.345314,386.3400277,386.0715333,386.0707818,0,0,0,0,17.2851285,17.64557994,17.74112677,18.16681553,0.007872713,0.007872462,0.007871894,0.007871869,386.3540305,386.3477688,386.0298893,386.0289284
 10/05  04:00:00,12.8,0.008523527,384.1025911,0,17.34019287,17.64535715,17.7129195,18.12293822,0.007890842,0.007890681,0.007890283,0.007890288,386.1165894,386.1118972,385.8849883,385.8841082,0,0,0,0,17.31192423,17.64349458,17.72539296,18.14354157,0.007881507,0.007881304,0.007880829,0.00788082,386.345314,386.3400277,386.0715333,386.0707818
 10/05  04:10:00,12.8,0.008415154,386.1026017,0,17.36959791,17.65070234,17.7034535,18.10486007,0.007907791,0.00790767,0.00790734,0.007907367,385.983566,385.9794626,385.7876972,385.7868183,0,0,0,0,17.34019287,17.64535715,17.7129195,18.12293822,0.007890842,0.007890681,0.007890283,0.007890288,386.1165894,386.1118972,385.8849883,385.8841082
 10/05  04:20:00,12.8,0.008306819,391.1026123,0,17.40003481,17.65915307,17.69678199,18.08918232,0.007935969,0.00793589,0.007935622,0.007935679,386.3748722,386.3717133,386.2098002,386.2095736,0,0,0,0,17.36959791,17.65070234,17.7034535,18.10486007,0.007907791,0.00790767,0.00790734,0.007907367,385.983566,385.9794626,385.7876972,385.7868183
 10/05  04:30:00,12.8,0.00819852,391.1026228,0,17.4314063,17.67038817,17.6927177,18.07579254,0.007975446,0.00797541,0.007975195,0.007975292,387.0226894,387.020531,386.8838982,386.8845384,0,0,0,0,17.40003481,17.65915307,17.69678199,18.08918232,0.007935969,0.00793589,0.007935622,0.007935679,386.3748722,386.3717133,386.2098002,386.2095736
 10/05  04:40:00,12.8,0.00809026,384.1026335,0,17.4636065,17.68412794,17.69109041,18.06458575,0.008024797,0.008024803,0.008024634,0.008024775,387.0896868,387.0879452,386.9725075,386.9731802,0,0,0,0,17.4314063,17.67038817,17.6927177,18.07579254,0.007975446,0.00797541,0.007975195,0.007975292,387.0226894,387.020531,386.8838982,386.8845384
 10/05  04:50:00,12.8,0.007982036,381.1026441,0,17.49654761,17.700128,17.69174509,18.05546384,0.008082439,0.008082483,0.008082352,0.008082539,386.5179065,386.516069,386.4183909,386.4183226,0,0,0,0,17.4636065,17.68412794,17.69109041,18.06458575,0.008024797,0.008024803,0.008024634,0.008024775,387.0896868,387.0879452,386.9725075,386.9731802
 10/05  05:00:00,12.8,0.007873849,385.1026547,0,17.53017078,17.71817559,17.69454091,18.0483353,0.00814708,0.008147158,0.008147057,0.008147289,386.0546123,386.0527522,385.9700918,385.9695033,0,0,0,0,17.49654761,17.700128,17.69174509,18.05546384,0.008082439,0.008082483,0.008082352,0.008082539,386.5179065,386.516069,386.4183909,386.4183226
 10/05  05:10:00,12.8,0.007872543,388.1026654,0,17.5450839,17.73285337,17.69613988,18.04093591,0.00820897,0.008209072,0.008208994,0.008209259,386.051815,386.0502253,385.9803259,385.9798187,0,0,0,0,17.53017078,17.71817559,17.69454091,18.0483353,0.00814708,0.008147158,0.008147057,0.008147289,386.0546123,386.0527522,385.9700918,385.9695033
 10/05  05:20:00,12.8,0.007871237,388.1026761,0,17.537569,17.74124653,17.69461311,18.03190337,0.00826283,0.008262949,0.008262888,0.00826317,386.2996757,386.2984872,386.2394124,386.2392637,0,0,0,0,17.5450839,17.73285337,17.69613988,18.04093591,0.00820897,0.008209072,0.008208994,0.008209259,386.051815,386.0502253,385.9803259,385.9798187
