Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/05  05:30:00,12.8,0.007869931,385.1026868,0,17.51449546,17.74301256,17.68953741,18.02086322,0.008307844,0.008307976,0.008307926,0.008308212,386.3439982,386.3430165,386.2930907,386.2930357,0,0,0,0,17.537569,17.74124653,17.69461311,18.03190337,0.00826283,0.008262949,0.008262888,0.00826317,386.2996757,386.2984872,386.2394124,386.2392637
 10/05  05:40:00,12.8,0.007868626,387.1026976,0,17.48355648,17.73892129,17.68116211,18.0078928,0.008345125,0.008345265,0.008345223,0.008345503,386.3923468,386.3915538,386.3493605,386.3493763,0,0,0,0,17.51449546,17.74301256,17.68953741,18.02086322,0.008307844,0.008307976,0.008307926,0.008308212,386.3439982,386.3430165,386.2930907,386.2930357
 10/05  05:50:00,12.8,0.007867321,390.1027083,0,17.44932264,17.72990351,17.66987846,17.99317672,0.008376072,0.008376216,0.008376181,0.00837645,386.7251925,386.7248162,386.6891632,386.6895229,0,0,0,0,17.48355648,17.73892129,17.68116211,18.0078928,0.008345125,0.008345265,0.008345223,0.008345503,386.3923468,386.3915538,386.3493605,386.3493763
 10/05  06:00:00,12.8,0.007866017,387.1027191,0,17.414129,17.71796796,17.65615143,17.9769636,0.008401814,0.008401959,0.008401931,0.008402183,386.9428926,386.9427734,386.9126468,386.9131824,0,0,0,0,17.44932264,17.72990351,17.66987846,17.99317672,0.008376072,0.008376216,0.008376181,0.00837645,386.7251925,386.7248162,386.6891632,386.6895229
 10/05  06:10:00,12.98333333,0.007868476,386.1027299,0,21.95514495,22.79805452,22.91483537,22.83719463,0.009580884,0.012259968,0.013541121,0.014413917,388.3392806,388.2782138,386.8805631,386.8831561,1.687035403,7.492119028,12.15836752,16.66801553,27.71657751,25.51912893,25.61421231,25.53954723,0.010657773,0.01252754,0.013679279,0.014463597,388.0735315,388.0186809,386.8867264,386.8891159
 10/05  06:20:00,13.16666667,0.007869694,383.1027407,0,21.11029372,21.96037722,22.11924481,22.14940333,0.009531982,0.011668817,0.012744318,0.01348059,389.4055552,389.3650766,386.7277919,386.7298566,0.444797979,0,0,0,50,22.21289994,22.34978861,22.34180403,0.015,0.011841207,0.012978027,0.013754519,388.9109703,388.8615166,386.7951183,386.7973692
 10/05  06:30:00,13.35,0.007869645,381.1027516,0,21.11000061,21.50792565,21.77517048,21.91864095,0.009803034,0.011400459,0.012368992,0.01303919,391.6639573,391.6738493,386.3444403,386.3457982,0.504528355,0,0,0,50,21.65744352,21.88909191,21.99481654,0.015,0.011489562,0.012493726,0.013185901,390.9055901,390.8994569,386.4822821,386.483893
 10/05  06:40:00,13.53333333,0.007868301,383.1027624,0,21.11,21.47359868,21.7678872,21.93373215,0.009872277,0.011388237,0.012347805,0.013013737,392.3580937,392.3699592,386.2742878,386.2755261,0.457500921,0,0,0,50,21.53356596,21.80209182,21.94422173,0.015,0.011419257,0.012393777,0.013068145,391.7207968,391.7256155,386.348115,386.349486
 10/05  06:50:00,13.71666667,0.007865635,386.1027733,0,21.11,21.33929789,21.67348799,21.88307279,0.009980147,0.011305613,0.012229278,0.012873924,393.661839,393.6886857,386.290541,386.2917591,0.486346386,0,0,0,50,21.38799108,21.70676124,21.89766179,0.015,0.011338418,0.012277048,0.012930375,392.9385512,392.9625368,386.1967859,386.1978784
 10/05  07:00:00,13.9,0.007861619,388.1027842,0,21.11,21.11018845,21.47377001,21.75141021,0.010134194,0.011155589,0.011995438,0.012598673,395.5994959,395.688403,386.3936973,386.3950142,0.479261958,0.061465499,0,0,50,50,21.67348799,21.88307279,0.015,0.015,0.012229278,0.012873924,393.661839,393.6886857,386.290541,386.2917591
 10/05  07:10:00,14.55,0.007944605,387.1027952,0,21.11,21.11000175,21.2359486,21.58677999,0.010292967,0.011152791,0.011714371,0.012268793,399.0725679,399.1361754,386.4852722,386.4866508,0.463408134,0.702412887,0,0,50,50,21.47377001,21.75141021,0.015,0.015,0.011995438,0.012598673,395.5994959,395.688403,386.3936973,386.3950142
 10/05  07:20:00,15.2,0.008018273,389.1028061,0,21.11,21.11000001,21.11045668,21.42228046,0.010427909,0.011141089,0.011533247,0.011939425,403.2824368,403.3603407,386.6355306,386.6414179,0.455056721,0.300757019,0.424076114,0,50,50,50,21.58677999,0.015,0.015,0.015,0.012268793,399.0725679,399.1361754,386.4852722,386.4866508
 10/05  07:30:00,15.85,0.008081781,384.1028171,0,21.11,21.11,21.11000233,21.26976851,0.010531037,0.011118653,0.011468019,0.011629921,407.2721827,407.3731605,386.5994016,386.6061912,0.446953755,0.391452577,0.59675723,0,50,50,50,21.42228046,0.015,0.015,0.015,0.011939425,403.2824368,403.3603407,386.6355306,386.6414179
 10/05  07:40:00,16.5,0.008134243,388.1028281,0,21.11,21.11,21.11000001,21.13028358,0.010604857,0.011085638,0.011398757,0.01134147,411.0103001,411.1315828,386.6179645,386.6246747,0.439086524,0.381793957,0.361613575,0,50,50,50,21.26976851,0.015,0.015,0.015,0.011629921,407.2721827,407.3731605,386.5994016,386.6061912
 10/05  07:50:00,17.15,0.00817473,381.1028391,0,21.11,21.11,21.11,21.11007559,0.010654271,0.011042589,0.011326366,0.011236539,414.1742579,414.310282,386.396158,386.4054089,0.431114232,0.370384441,0.439320761,0.645166682,50,50,50,50,0.015,0.015,0.015,0.015,411.0103001,411.1315828,386.6179645,386.6246747
 10/05  08:00:00,17.8,0.008202271,385.1028501,0,21.11,21.11,21.11,21.11000014,0.010683539,0.010990546,0.01125097,0.01115912,417.0794169,417.2264574,386.2060019,386.215071,0.423385935,0.359755956,0.430560289,0.327724873,50,50,50,50,0.015,0.015,0.015,0.015,414.1742579,414.310282,386.396158,386.4054089
 10/05  08:10:00,18.35,0.008318236,389.1028612,0,21.11,21.11,21.11,21.11,0.010718861,0.010954528,0.01117158,0.011077535,431.0397611,431.2461592,386.2566262,386.2649136,0.360263287,0.293473049,0.421216395,0.371180284,50,50,50,50,0.015,0.015,0.015,0.015,417.0794169,417.2264574,386.2060019,386.215071
 10/05  08:20:00,18.9,0.008430854,391.1028723,0,21.11,21.11,21.11,21.11,0.010750489,0.010922515,0.011087543,0.010991644,451.0956265,451.4210247,386.5288094,386.5367895,0.351770556,0.280951171,0.411309443,0.38298891,50,50,50,50,0.015,0.015,0.015,0.015,431.0397611,431.2461592,386.2566262,386.2649136
 10/05  08:30:00,19.45,0.008539785,389.1028834,0.272727,21.11,21.11,21.11,21.11,0.01076844,0.010882797,0.011007379,0.010909846,471.9476938,472.4235523,390.6028497,390.617964,0.343497195,0.26887826,0.382178785,0.354596292,50,50,50,50,0.015,0.015,0.015,0.015,451.0956265,451.4210247,386.5288094,386.5367895
 10/05  08:40:00,20,0.008644676,381.1028945,0.181818,21.11,21.11,21.11,21.11,0.010769454,0.010831268,0.010924227,0.010825228,490.9928229,491.615769,395.0989929,395.1259601,0.335888235,0.258667882,0.378734822,0.351730996,50,50,50,50,0.015,0.015,0.015,0.015,471.9476938,472.4235523,390.6028497,390.617964
 10/05  08:50:00,20.55,0.008745158,383.1029057,0.181818,21.11,21.11,21.11,21.11,0.010754412,0.010768138,0.010835488,0.010735101,508.0957709,508.8453193,399.0959135,399.1347428,0.328638034,0.248850972,0.368988407,0.342486177,50,50,50,50,0.015,0.015,0.015,0.015,490.9928229,491.615769,395.0989929,395.1259601
 10/05  09:00:00,21.1,0.008840847,385.1029168,0.181818,21.11,21.11,21.11,21.11,0.010725386,0.010694826,0.010740926,0.010639153,523.7014011,524.5554512,402.6410278,402.6895211,0.321585754,0.239277663,0.359156923,0.33308593,50,50,50,50,0.015,0.015,0.015,0.015,508.0957709,508.8453193,399.0959135,399.1347428
 10/05  09:10:00,21.56666667,0.009020214,391.102928,0.363636,21.11,21.11,21.11,21.11,0.010752236,0.01067911,0.010713062,0.010607134,541.6867177,542.6691445,409.0792805,409.1419918,0.255495535,0.170887072,0.276383983,0.25066508,50,50,50,50,0.015,0.015,0.015,0.015,523.7014011,524.5554512,402.6410278,402.6895211
 10/05  09:20:00,22.03333333,0.009201584,382.1029392,0.272727,21.11,21.11,21.11,21.11,0.010810875,0.010696613,0.010720377,0.010608866,560.7875677,561.9242278,415.7093033,415.7893485,0.251558827,0.164491684,0.27509077,0.249678633,50,50,50,50,0.015,0.015,0.015,0.015,541.6867177,542.6691445,409.0792805,409.1419918
 10/05  09:30:00,22.5,0.009384926,382.1029505,0.636364,21.11,21.11,21.11,21.11,0.010873085,0.010719326,0.010743851,0.010626431,579.7312578,581.0328021,427.059767,427.1660518,0.247353908,0.15805605,0.24201907,0.216846199,50,50,50,50,0.015,0.015,0.015,0.015,560.7875677,561.9242278,415.7093033,415.7893485
 10/05  09:40:00,22.96666667,0.0095702,381.1029617,0.272727,21.11,21.11,21.11,21.11,0.010925703,0.010734113,0.010753791,0.010630961,597.9413434,599.4049179,435.7335523,435.8656577,0.243116697,0.15151277,0.259621879,0.234637028,50,50,50,50,0.015,0.015,0.015,0.015,579.7312578,581.0328021,427.059767,427.1660518
 10/05  09:50:00,23.43333333,0.009757368,387.102973,0.454545,21.11,21.11,21.11,21.11,0.010966014,0.010738097,0.010753225,0.010625413,615.4605031,617.0776645,444.5188044,444.674511,0.238890024,0.145001733,0.239467508,0.214602039,50,50,50,50,0.015,0.015,0.015,0.015,597.9413434,599.4049179,435.7335523,435.8656577
 10/05  10:00:00,23.9,0.009946389,387.1029843,0.454545,21.11,21.11,21.11,21.11,0.010995143,0.010732179,0.010743827,0.010611331,632.2961325,634.0573501,453.6474968,453.825601,0.2346207,0.138532621,0.231939416,0.207137766,50,50,50,50,0.015,0.015,0.015,0.015,615.4605031,617.0776645,444.5188044,444.674511
 10/05  10:10:00,24.26666667,0.010107569,387.1029956,0.545455,21.11,21.11,21.11,21.11,0.011017457,0.010720596,0.010732139,0.010595101,648.458027,650.3538943,464.0820478,464.2840088,0.231350087,0.13329263,0.219305353,0.194510671,50,50,50,50,0.015,0.015,0.015,0.015,632.2961325,634.0573501,453.6474968,453.825601
 10/05  10:20:00,24.63333333,0.010270358,383.1030069,0.636364,21.11,21.11,21.11,21.11,0.011035668,0.010705987,0.01072195,0.010580416,663.8757395,665.8965335,476.2545119,476.4840298,0.227979997,0.128120966,0.206727116,0.181888373,50,50,50,50,0.015,0.015,0.015,0.015,648.458027,650.3538943,464.0820478,464.2840088
 10/05  10:30:00,25,0.010434748,384.1030183,0.727273,21.11,21.11,21.11,21.11,0.011050821,0.010689336,0.010714386,0.01056835,678.6329103,680.7691405,490.3373856,490.5993334,0.224576325,0.123038495,0.194229658,0.169300789,50,50,50,50,0.015,0.015,0.015,0.015,663.8757395,665.8965335,476.2545119,476.4840298
 10/05  10:40:00,25.36666667,0.010600729,381.1030297,0.454545,21.11,21.11,21.11,21.11,0.01106349,0.010671734,0.010698416,0.010548111,692.7164219,694.9569083,500.9469613,501.2371112,0.222249599,0.120962993,0.208788448,0.183735747,50,50,50,50,0.015,0.015,0.015,0.015,678.6329103,680.7691405,490.3373856,490.5993334
 10/05  10:50:00,25.73333333,0.010768292,382.1030411,0.272727,21.11,21.11,21.11,21.11,0.011074018,0.010653781,0.010670451,0.010516171,706.2079919,708.5412905,506.2459438,506.551096,0.220224013,0.119157828,0.217588084,0.192374976,50,50,50,50,0.015,0.015,0.015,0.015,692.7164219,694.9569083,500.9469613,501.2371112
 10/05  11:00:00,26.1,0.010937423,381.1030525,0.272727,21.11,21.11,21.11,21.11,0.011082651,0.010635818,0.010636524,0.010478393,719.1277181,721.542677,508.7580039,509.0656732,0.218422584,0.117887134,0.214244078,0.188837592,50,50,50,50,0.015,0.015,0.015,0.015,706.2079919,708.5412905,506.2459438,506.551096
 10/05  11:10:00,26.2,0.010969336,389.1030639,0.181818,21.11,21.11,21.11,21.11,0.011089594,0.010618249,0.010598484,0.010436567,731.6918406,734.1783865,509.3027826,509.6040921,0.216269169,0.117181054,0.217247261,0.19162691,50,50,50,50,0.015,0.015,0.015,0.015,719.1277181,721.542677,508.7580039,509.0656732
 10/05  11:20:00,26.3,0.011001177,382.1030754,0.363636,21.11,21.11,21.11,21.11,0.011094945,0.010601045,0.010564952,0.010399082,743.6996595,746.2479227,511.5887073,511.883728,0.213934113,0.115799003,0.201178395,0.175321595,50,50,50,50,0.015,0.015,0.015,0.015,731.6918406,734.1783865,509.3027826,509.6040921
 10/05  11:30:00,26.4,0.011032946,388.1030869,0.272727,21.11,21.11,21.11,21.11,0.011098947,0.010584536,0.010532591,0.010362702,755.2949788,757.8953753,514.0559134,514.346753,0.212188517,0.115834946,0.205079754,0.178981825,50,50,50,50,0.015,0.015,0.015,0.015,743.6996595,746.2479227,511.5887073,511.883728
 10/05  11:40:00,26.5,0.01106464,382.1030984,0.363636,21.11,21.11,21.11,21.11,0.011101559,0.010568349,0.010503135,0.010329109,766.3406509,768.984118,517.454861,517.7447127,0.209607076,0.114049725,0.195579538,0.16923157,50,50,50,50,0.015,0.015,0.015,0.015,755.2949788,757.8953753,514.0559134,514.346753
 10/05  11:50:00,26.6,0.011096257,388.1031099,0.545455,21.11,21.11,21.11,21.11,0.011102733,0.010552114,0.010480885,0.010302485,777.010037,779.6890226,524.0889612,524.3854862,0.206908562,0.112046539,0.179817028,0.153217916,50,50,50,50,0.015,0.015,0.015,0.015,766.3406509,768.984118,517.454861,517.7447127
 10/05  12:00:00,26.7,0.011127796,388.1031215,0.272727,21.11,21.11,21.11,21.11,0.011102648,0.01053601,0.010454363,0.010271697,787.3062224,790.0139401,528.4433526,528.7464649,0.204756391,0.11114695,0.196602939,0.169769716,50,50,50,50,0.015,0.015,0.015,0.015,777.010037,779.6890226,524.0889612,524.3854862
 10/05  12:10:00,26.88333333,0.011063501,390.1031331,0.0909091,21.11,21.11,21.11,21.11,0.011087191,0.010507502,0.010420405,0.010233794,790.4413377,793.1275242,528.1466862,528.4461967,0.240014412,0.148078415,0.211833836,0.18477664,50,50,50,50,0.015,0.015,0.015,0.015,787.3062224,790.0139401,528.4433526,528.7464649
 10/05  12:20:00,27.06666667,0.010996327,388.1031447,0.272727,21.11,21.11,21.11,21.11,0.011064031,0.010473978,0.010390441,0.010199955,789.136087,791.7434984,527.9833303,528.2733462,0.24310717,0.153347418,0.202445908,0.175171537,50,50,50,50,0.015,0.015,0.015,0.015,790.4413377,793.1275242,528.1466862,528.4461967
 10/05  12:30:00,27.25,0.010926229,381.1031563,0.0909091,21.11,21.11,21.11,21.11,0.011040473,0.010442106,0.010360861,0.010166721,786.2279959,788.7226161,525.9323545,526.207731,0.245961636,0.158056144,0.218243704,0.190779969,50,50,50,50,0.015,0.015,0.015,0.015,789.136087,791.7434984,527.9833303,528.2733462
 10/05  12:40:00,27.43333333,0.010853159,385.1031679,0.181818,21.11,21.11,21.11,21.11,0.011019531,0.010414482,0.010335518,0.010137832,783.2607578,785.6342135,524.1468596,524.4062546,0.248659502,0.16252984,0.215102972,0.187465323,50,50,50,50,0.015,0.015,0.015,0.015,786.2279959,788.7226161,525.9323545,526.207731
 10/05  12:50:00,27.61666667,0.010777072,386.1031796,0.363636,21.11,21.11,21.11,21.11,0.011001585,0.010391323,0.010319848,0.010118563,780.6160501,782.8741503,525.5398436,525.7897936,0.251351666,0.167031501,0.205669786,0.177880328,50,50,50,50,0.015,0.015,0.015,0.015,783.2607578,785.6342135,524.1468596,524.4062546
 10/05  13:00:00,27.8,0.010697919,389.1031912,0.454545,21.11,21.11,21.11,21.11,0.010986151,0.010372105,0.01031339,0.010108488,778.2955213,780.4480335,530.1814067,530.432684,0.254088992,0.171611215,0.202650293,0.174737536,50,50,50,50,0.015,0.015,0.015,0.015,780.6160501,782.8741503,525.5398436,525.7897936
 10/05  13:10:00,27.88333333,0.010633878,389.1032029,0.454545,21.11,21.11,21.11,21.11,0.010987176,0.010369023,0.010310852,0.010102422,782.9451355,785.0388932,536.1512915,536.4120017,0.220294,0.138980355,0.20263525,0.174626557,50,50,50,50,0.015,0.015,0.015,0.015,778.2955213,780.4480335,530.1814067,530.432684
 10/05  13:20:00,27.96666667,0.010568895,383.1032147,0.454545,21.11,21.11,21.11,21.11,0.010997194,0.010375036,0.010308998,0.010097193,791.5613211,793.6467726,542.0935129,542.3666171,0.219087743,0.139056208,0.202849677,0.174758675,50,50,50,50,0.015,0.015,0.015,0.015,782.9451355,785.0388932,536.1512915,536.4120017
 10/05  13:30:00,28.05,0.010502965,387.1032264,0.454545,21.11,21.11,21.11,21.11,0.011008884,0.01038342,0.010306797,0.010091806,801.2792642,803.3848136,547.740565,548.0256456,0.218000969,0.139295216,0.203234257,0.175111677,50,50,50,50,0.015,0.015,0.015,0.015,791.5613211,793.6467726,542.0935129,542.3666171
 10/05  13:40:00,28.13333333,0.010436081,391.1032382,0.363636,21.11,21.11,21.11,21.11,0.011019025,0.010391203,0.010301567,0.010083682,810.8451023,812.9773656,551.8570902,552.1501372,0.216994843,0.139580693,0.21013574,0.182000954,50,50,50,50,0.015,0.015,0.015,0.015,801.2792642,803.3848136,547.740565,548.0256456
 10/05  13:50:00,28.21666667,0.010368237,390.10325,0.636364,21.11,21.11,21.11,21.11,0.011027006,0.010397788,0.010302718,0.01008191,819.881927,822.0359476,558.9183016,559.2225648,0.216080719,0.139969526,0.191787005,0.163653438,50,50,50,50,0.015,0.015,0.015,0.015,810.8451023,812.9773656,551.8570902,552.1501372
 10/05  14:00:00,28.3,0.010299426,388.1032618,0.545455,21.11,21.11,21.11,21.11,0.01103312,0.010403399,0.010305514,0.010081941,828.367334,830.5349438,566.5282856,566.8473484,0.215258775,0.140465184,0.198781562,0.170683212,50,50,50,50,0.015,0.015,0.015,0.015,819.881927,822.0359476,558.9183016,559.2225648
 10/05  14:10:00,28.3,0.010301144,386.1032736,0.363636,21.11,21.11,21.11,21.11,0.011039802,0.010410298,0.010304721,0.010078794,836.3717487,838.5455508,571.1088213,571.4381298,0.213274297,0.139674571,0.21111907,0.183081647,50,50,50,50,0.015,0.015,0.015,0.015,828.367334,830.5349438,566.5282856,566.8473484
 10/05  14:20:00,28.3,0.010302862,391.1032855,0.272727,21.11,21.11,21.11,21.11,0.01104849,0.010419825,0.010300854,0.010072996,844.1121332,846.2869222,572.4338374,572.7633986,0.211364026,0.138979144,0.217346069,0.189388196,50,50,50,50,0.015,0.015,0.015,0.015,836.3717487,838.5455508,571.1088213,571.4381298
 10/05  14:30:00,28.3,0.010304581,382.1032973,0.181818,21.11,21.11,21.11,21.11,0.011059592,0.01043236,0.01029531,0.010065903,851.3967471,853.5680332,570.7498071,571.0685531,0.209538496,0.13838804,0.223719012,0.195860434,50,50,50,50,0.015,0.015,0.015,0.015,844.1121332,846.2869222,572.4338374,572.7633986
 10/05  14:40:00,28.3,0.010306301,386.1033092,0.545455,21.11,21.11,21.11,21.11,0.011073016,0.010447743,0.010302275,0.010071172,858.3758974,860.5399292,573.1745978,573.4856153,0.207698431,0.137606355,0.198279147,0.170524933,50,50,50,50,0.015,0.015,0.015,0.015,851.3967471,853.5680332,570.7498071,571.0685531
 10/05  14:50:00,28.3,0.010308021,382.1033211,0.545455,21.11,21.11,21.11,21.11,0.011088562,0.010465715,0.010318962,0.010086136,865.0002679,867.1537012,578.500784,578.8137039,0.205898201,0.136816981,0.19800017,0.170378473,50,50,50,50,0.015,0.015,0.015,0.015,858.3758974,860.5399292,573.1745978,573.4856153
 10/05  15:00:00,28.3,0.010309741,389.1033331,0.545455,21.11,21.11,21.11,21.11,0.011106065,0.010486072,0.01034085,0.010106457,871.4713086,873.6117558,584.9248889,585.247084,0.204156954,0.136049404,0.197797085,0.170324078,50,50,50,50,0.015,0.015,0.015,0.015,865.0002679,867.1537012,578.500784,578.8137039
 10/05  15:10:00,28.11666667,0.010359309,381.103345,0.545455,21.11,21.11,21.11,21.11,0.011126496,0.01050985,0.010366622,0.010130936,877.5804891,879.7054491,591.1852393,591.5190828,0.203566101,0.136523061,0.198706032,0.171396617,50,50,50,50,0.015,0.015,0.015,0.015,871.4713086,873.6117558,584.9248889,585.247084
 10/05  15:20:00,27.93333333,0.010406497,383.103357,0.272727,21.11,21.11,21.11,21.11,0.011150369,0.01053762,0.010387975,0.010151615,883.4000459,885.5069688,593.1102537,593.4474249,0.203101715,0.137152465,0.218800194,0.191675427,50,50,50,50,0.015,0.015,0.015,0.015,877.5804891,879.7054491,591.1852393,591.5190828
 10/05  15:30:00,27.75,0.010451342,385.103369,0.363636,21.11,21.11,21.11,21.11,0.011177685,0.010569397,0.010411079,0.010174421,889.0172073,891.1040242,593.7228658,594.0552876,0.202702162,0.137817731,0.213690071,0.18675034,50,50,50,50,0.015,0.015,0.015,0.015,883.4000459,885.5069688,593.1102537,593.4474249
 10/05  15:40:00,27.56666667,0.010493883,381.103381,0.363636,21.11,21.11,21.11,21.11,0.01120825,0.010605064,0.010438379,0.010201696,894.3407262,896.4053586,594.1848834,594.5089172,0.202517714,0.138968356,0.215036758,0.188295022,50,50,50,50,0.015,0.015,0.015,0.015,889.0172073,891.1040242,593.7228658,594.0552876
 10/05  15:50:00,27.38333333,0.010534157,385.1033931,0.636364,21.11,21.11,21.11,21.11,0.011241823,0.010644438,0.010478367,0.010241609,899.4878466,901.5285218,598.807574,599.1302215,0.202464085,0.1403045,0.197384645,0.170841913,50,50,50,50,0.015,0.015,0.015,0.015,894.3407262,896.4053586,594.1848834,594.5089172
 10/05  16:00:00,27.2,0.010572202,381.1034051,0.454545,21.11,21.11,21.11,21.11,0.01127817,0.010687302,0.01052153,0.010285004,904.3683,906.383264,603.1784763,603.5042466,0.202504228,0.141785641,0.211407997,0.18508655,50,50,50,50,0.015,0.015,0.015,0.015,899.4878466,901.5285218,598.807574,599.1302215
 10/05  16:10:00,27.11666667,0.010669783,382.1034172,0.545455,21.11,21.11,21.11,21.11,0.011313087,0.010729347,0.010564725,0.010328674,909.0266993,911.0143453,607.9044726,608.2354376,0.201521919,0.142132238,0.205522916,0.1794216,50,50,50,50,0.015,0.015,0.015,0.015,904.3683,906.383264,603.1784763,603.5042466
 10/05  16:20:00,27.03333333,0.010766103,388.1034293,0.454545,21.11,21.11,21.11,21.11,0.011344108,0.010768007,0.010602113,0.010366871,913.6250666,915.5844761,611.6051962,611.9397813,0.200591693,0.142571099,0.212356137,0.186486759,50,50,50,50,0.015,0.015,0.015,0.015,909.0266993,911.0143453,607.9044726,608.2354376
 10/05  16:30:00,26.95,0.010861172,387.1034415,0.272727,21.11,21.11,21.11,21.11,0.011370619,0.010802597,0.01062809,0.01039413,918.0970144,920.0275619,611.8822234,612.2128926,0.199721983,0.143103589,0.225724413,0.200095129,50,50,50,50,0.015,0.015,0.015,0.015,913.6250666,915.5844761,611.6051962,611.9397813
 10/05  16:40:00,26.86666667,0.010954996,381.1034536,0.545455,21.11,21.11,21.11,21.11,0.011392831,0.010833219,0.010654789,0.010422121,922.2625494,924.1631471,614.0378409,614.3636807,0.198807425,0.143436694,0.207398892,0.182000651,50,50,50,50,0.015,0.015,0.015,0.015,918.0970144,920.0275619,611.8822234,612.2128926
 10/05  16:50:00,26.78333333,0.011047584,381.1034658,0.272727,21.11,21.11,21.11,21.11,0.011411143,0.010860178,0.010673572,0.010442502,926.1665217,928.0358671,613.9546276,614.2725741,0.197904804,0.143745439,0.227013403,0.201866978,50,50,50,50,0.015,0.015,0.015,0.015,922.2625494,924.1631471,614.0378409,614.3636807
 10/05  17:00:00,26.7,0.011138945,383.103478,0.454545,21.11,21.11,21.11,21.11,0.011425916,0.010883763,0.010691573,0.010462146,929.9194877,931.7566669,614.8434776,615.1536356,0.197034439,0.144057628,0.215114555,0.190210251,50,50,50,50,0.015,0.015,0.015,0.015,926.1665217,928.0358671,613.9546276,614.2725741
 10/05  17:10:00,26.31666667,0.011139241,383.1034902,0.454545,21.11,21.11,21.11,21.11,0.011414001,0.010882644,0.010709279,0.010481555,923.7252916,925.4946939,616.6965915,617.0013672,0.245312904,0.193934178,0.217196632,0.19254578,50,50,50,50,0.015,0.015,0.015,0.015,929.9194877,931.7566669,614.8434776,615.1536356
 10/05  17:20:00,25.93333333,0.01113312,389.1035024,0.363636,21.11,21.11,21.11,21.11,0.011386036,0.010866655,0.01072291,0.010497095,911.7513122,913.4129393,617.7489959,618.0485312,0.246562312,0.196697505,0.225687721,0.201293605,50,50,50,50,0.015,0.015,0.015,0.015,923.7252916,925.4946939,616.6965915,617.0013672
 10/05  17:30:00,25.55,0.011120836,381.1035147,0.272727,21.11,21.11,21.11,21.11,0.011353227,0.010846197,0.010730299,0.010506671,898.0690851,899.6025345,616.6236376,616.914108,0.247875845,0.199750935,0.234459627,0.210328147,50,50,50,50,0.015,0.015,0.015,0.015,911.7513122,913.4129393,617.7489959,618.0485312
 10/05  17:40:00,25.16666667,0.011102636,382.103527,0.272727,21.11,21.11,21.11,21.11,0.011320738,0.010825991,0.010733866,0.010512602,884.6824752,886.0870349,614.352566,614.6298952,0.249065999,0.202406192,0.236824371,0.212951162,50,50,50,50,0.015,0.015,0.015,0.015,898.0690851,899.6025345,616.6236376,616.914108
 10/05  17:50:00,24.78333333,0.01107876,391.1035393,0,21.11,21.11,21.11,21.11,0.011289757,0.010807097,0.010727065,0.010508537,872.2803215,873.5659166,608.0928205,608.3489066,0.250216593,0.205016394,0.258281861,0.234679649,50,50,50,50,0.015,0.015,0.015,0.015,884.6824752,886.0870349,614.352566,614.6298952
 10/05  18:00:00,24.4,0.011049444,386.1035516,0,21.11,21.11,21.11,21.11,0.011260059,0.010789288,0.010714531,0.01049893,860.5931157,861.7717307,599.625475,599.8530712,0.251364681,0.207574019,0.260884429,0.237542771,50,50,50,50,0.015,0.015,0.015,0.015,872.2803215,873.5659166,608.0928205,608.3489066
 10/05  18:10:00,24.13333333,0.0112191,381.1035639,0,21.11,21.11,21.11,21.11,0.011223899,0.010765153,0.010700163,0.010487503,846.312506,847.3851237,590.5853675,590.7812985,0.265834456,0.223096336,0.262122738,0.239041865,50,50,50,50,0.015,0.015,0.015,0.015,860.5931157,861.7717307,599.625475,599.8530712
 10/05  18:20:00,23.86666667,0.01138014,387.1035763,0,21.11,21.11,21.11,21.11,0.011184012,0.010737131,0.010685607,0.010475824,830.7849806,831.7494153,581.9227263,582.0876667,0.265737481,0.224029452,0.263353298,0.240534199,50,50,50,50,0.015,0.015,0.015,0.015,846.312506,847.3851237,590.5853675,590.7812985
 10/05  18:30:00,23.6,0.01153276,384.1035887,0,21.11,21.11,21.11,21.11,0.011143561,0.010708149,0.010671198,0.010464217,815.2330262,816.0908821,573.7194529,573.855892,0.265612373,0.22491452,0.264583848,0.242027215,50,50,50,50,0.015,0.015,0.015,0.015,830.7849806,831.7494153,581.9227263,582.0876667
 10/05  18:40:00,23.33333333,0.011677149,391.1036011,0,21.11,21.11,21.11,21.11,0.011104023,0.010679606,0.010656851,0.010452603,800.3956909,801.15329,566.0764262,566.1873032,0.265483908,0.225774757,0.265813445,0.243519657,50,50,50,50,0.015,0.015,0.015,0.015,815.2330262,816.0908821,573.7194529,573.855892
 10/05  18:50:00,23.06666667,0.011813499,382.1036135,0,21.11,21.11,21.11,21.11,0.011065709,0.010651829,0.010642453,0.010440881,786.1311211,786.7966374,558.6648197,558.7525662,0.265362844,0.22662195,0.267038999,0.245008135,50,50,50,50,0.015,0.015,0.015,0.015,800.3956909,801.15329,566.0764262,566.1873032
 10/05  19:00:00,22.8,0.011941993,383.103626,0,21.11,21.11,21.11,21.11,0.011028508,0.010624745,0.010627953,0.010429005,772.4380675,773.0195707,551.4881608,551.5546907,0.265255102,0.227463352,0.268257639,0.246489499,50,50,50,50,0.015,0.015,0.015,0.015,786.1311211,786.7966374,558.6648197,558.7525662
 10/05  19:10:00,22.61666667,0.011921677,383.1036384,0,20.5472753,20.98783998,21.02268133,21.05446944,0.010864939,0.010475444,0.0104702,0.010278941,760.9911345,761.5596074,546.1974828,546.2679552,0,0,0,0,20.94387986,21.07587393,21.08574785,21.09462717,0.01098557,0.010585097,0.010585093,0.010388104,770.1912731,770.7764033,550.5076251,550.5767744
 10/05  19:20:00,22.43333333,0.011900096,388.1036509,0,20.17548831,20.89059925,20.95186196,21.00889576,0.010724968,0.010349195,0.010340199,0.010155718,748.750311,749.2740945,540.4490154,540.5167999,0,0,0,0,20.39037644,20.94834727,20.99403212,21.03607117,0.010807926,0.010424099,0.01041748,0.010228991,755.8984428,756.4486127,543.8034345,543.8726147
 10/05  19:30:00,22.25,0.011877278,381.1036635,0,19.90316353,20.80510093,20.88821804,20.96738915,0.010601211,0.010237402,0.010224922,0.010046417,737.7463268,738.2206909,535.1241145,535.1891852,0,0,0,0,20.12235964,20.87357744,20.93919907,21.00063654,0.010700355,0.010326977,0.010317326,0.010134036,746.5119461,747.0254517,539.3535321,539.4207137
 10/05  19:40:00,22.06666667,0.011853249,384.103676,0,19.33987745,20.59673906,20.72995556,20.86300022,0.01029621,0.009961475,0.009939747,0.009775918,711.3730481,711.7183657,522.5113386,522.5696935,0,0,0,0,19.67554579,20.72621633,20.82872975,20.92831267,0.010486283,0.010133455,0.010117518,0.009944547,727.7786655,728.2056842,530.3518082,530.4144463
 10/05  19:50:00,21.88333333,0.011828038,390.1036885,0,19.01572173,20.40707567,20.57937493,20.76111563,0.010010924,0.009703137,0.009672513,0.009522361,687.2218581,687.433179,511.1444624,511.1949062,0,0,0,0,19.20653848,20.52403975,20.6726636,20.82440416,0.010187386,0.009862932,0.009837812,0.009679203,702.1323943,702.4267887,518.1477336,518.2031782
 10/05  20:00:00,21.7,0.011801671,386.1037011,0,18.83256054,20.23873033,20.43915465,20.66382224,0.009750161,0.009466994,0.009428196,0.009290511,665.2036983,665.2918908,500.7951342,500.8368379,0,0,0,0,18.95824396,20.36281092,20.54337821,20.73642317,0.009943287,0.009641884,0.009609149,0.009462235,681.5519756,681.7311464,508.5047962,508.5531495
 10/05  20:10:00,21.7,0.011801671,383.1037137,0,18.71763693,20.08859534,20.30836306,20.57081882,0.009512778,0.009252128,0.009205908,0.009079554,644.9541279,644.9365694,491.1813305,491.2138415,0,0,0,0,18.83256054,20.23873033,20.43915465,20.66382224,0.009750161,0.009466994,0.009428196,0.009290511,665.2036983,665.2918908,500.7951342,500.8368379
 10/05  20:20:00,21.7,0.011801671,382.1037263,0,18.63266024,19.95298036,20.18544281,20.48136736,0.009296171,0.009056203,0.009003234,0.008887212,626.2752099,626.1702586,482.2276343,482.2508968,0,0,0,0,18.71763693,20.08859534,20.30836306,20.57081882,0.009512778,0.009252128,0.009205908,0.009079554,644.9541279,644.9365694,491.1813305,491.2138415
 10/05  20:30:00,21.7,0.011801671,390.103739,0,18.56229639,19.82918579,20.06920119,20.39492531,0.009097996,0.008877078,0.008817954,0.008711382,609.441158,609.2669868,474.3117719,474.326396,0,0,0,0,18.63266024,19.95298036,20.18544281,20.48136736,0.009296171,0.009056203,0.009003234,0.008887212,626.2752099,626.1702586,482.2276343,482.2508968
 10/05  20:40:00,21.7,0.011801671,391.1037516,0,18.50119233,19.71540846,19.96012592,20.31116922,0.008916434,0.008713079,0.00864833,0.008550417,594.25605,594.0279018,467.3142587,467.3210095,0,0,0,0,18.56229639,19.82918579,20.06920119,20.39492531,0.009097996,0.008877078,0.008817954,0.008711382,609.441158,609.2669868,474.3117719,474.326396
 10/05  20:50:00,21.7,0.011801671,386.1037643,0,18.44688111,19.61034652,19.8579376,20.23082775,0.00875002,0.008562857,0.008492964,0.008402994,580.2101545,579.9394001,460.7855022,460.784872,0,0,0,0,18.50119233,19.71540846,19.96012592,20.31116922,0.008916434,0.008713079,0.00864833,0.008550417,594.25605,594.0279018,467.3142587,467.3210095
 10/05  21:00:00,21.7,0.011801671,391.103777,0,18.39747613,19.51294161,19.76196714,20.15376599,0.008597485,0.008425245,0.00835065,0.008267967,567.423678,567.1205389,454.9011564,454.8939777,0,0,0,0,18.44688111,19.61034652,19.8579376,20.23082775,0.00875002,0.008562857,0.008492964,0.008402994,580.2101545,579.9394001,460.7855022,460.784872
 10/05  21:10:00,21.6,0.011728353,387.1037898,0,18.35429492,19.42293481,19.67194852,20.0799365,0.008457609,0.008299118,0.008220223,0.008144227,555.6008833,555.2733389,449.4131855,449.4000701,0,0,0,0,18.39747613,19.51294161,19.76196714,20.15376599,0.008597485,0.008425245,0.00835065,0.008267967,567.423678,567.1205389,454.9011564,454.8939777
 10/05  21:20:00,21.5,0.011655444,383.1038025,0,18.31683026,19.33988529,19.58696671,20.00919632,0.0083293,0.008183472,0.008100644,0.008030784,544.4974864,544.1517718,444.1223728,444.1037291,0,0,0,0,18.35429492,19.42293481,19.67194852,20.0799365,0.008457609,0.008299118,0.008220223,0.008144227,555.6008833,555.2733389,449.4131855,449.4000701
 10/05  21:30:00,21.4,0.01158294,387.1038153,0,18.28341956,19.26311054,19.5063396,19.94133346,0.00821158,0.008077413,0.007990989,0.007926763,534.3413989,533.9836617,439.3007448,439.2773674,0,0,0,0,18.31683026,19.33988529,19.58696671,20.00919632,0.0083293,0.008183472,0.008100644,0.008030784,544.4974864,544.1517718,444.1223728,444.1037291
 10/05  21:40:00,21.3,0.01151084,385.1038281,0,18.252507,19.19188777,19.42961565,19.87612284,0.008103569,0.007980139,0.007890426,0.007831372,525.0025887,524.6378096,434.8576228,434.8301821,0,0,0,0,18.28341956,19.26311054,19.5063396,19.94133346,0.00821158,0.008077413,0.007990989,0.007926763,534.3413989,533.9836617,439.3007448,439.2773674
 10/05  21:50:00,21.2,0.011439143,388.1038409,0,18.22311163,19.12555003,19.35646473,19.81335446,0.008004461,0.007890917,0.007798197,0.007743892,516.5490109,516.1816481,430.8977428,430.8670553,0,0,0,0,18.252507,19.19188777,19.42961565,19.87612284,0.008103569,0.007980139,0.007890426,0.007831372,525.0025887,524.6378096,434.8576228,434.8301821
 10/05  22:00:00,21.1,0.011367845,387.1038537,0,18.19473198,19.06351835,19.2866068,19.75283988,0.007913521,0.007809076,0.007713606,0.007663665,508.8259857,508.4594218,427.2992602,427.2659531,0,0,0,0,18.22311163,19.12555003,19.35646473,19.81335446,0.008004461,0.007890917,0.007798197,0.007743892,516.5490109,516.1816481,430.8977428,430.8670553
 10/05  22:10:00,21.1,0.011367845,384.1038666,0,17.91411477,18.93235646,19.17222886,19.66058282,0.007781635,0.007689509,0.007598615,0.007554598,495.7706903,495.4044689,422.1603323,422.123679,0,0,0,0,18.19473198,19.06351835,19.2866068,19.75283988,0.007913521,0.007809076,0.007713606,0.007663665,508.8259857,508.4594218,427.2992602,427.2659531
 10/05  22:20:00,21.1,0.011367845,391.1038795,0,17.74819623,18.86486952,19.12054023,19.62081275,0.007728163,0.007640686,0.00755449,0.007512724,490.4453752,490.0792041,420.6696662,420.6326936,0,0,0,0,17.87932271,18.92144597,19.16506312,19.65542695,0.007774967,0.007683359,0.007593566,0.007549803,495.0858797,494.7196851,422.0675553,422.0310119
 10/05  22:30:00,21.1,0.011367845,387.1038924,0,17.5548962,18.75497774,19.03140088,19.55054792,0.007638689,0.007559062,0.007479712,0.007441748,481.3932176,481.0261979,417.7819709,417.7440312,0,0,0,0,17.65186182,18.81920355,19.0831831,19.59135443,0.007688029,0.007604163,0.007520462,0.00748044,486.4896814,486.1235069,419.3645541,419.3270423
 10/05  22:40:00,21.1,0.011367845,385.1039053,0,17.38502326,18.61705505,18.91264011,19.45443897,0.007522451,0.007453166,0.007381308,0.007348339,469.4947391,469.1289199,413.5529738,413.5133887,0,0,0,0,17.5548962,18.75497774,19.03140088,19.55054792,0.007638689,0.007559062,0.007479712,0.007441748,481.3932176,481.0261979,417.7819709,417.7440312
 10/05  22:50:00,21.1,0.011367845,388.1039182,0,17.27243891,18.47923708,18.78757506,19.35069103,0.007406091,0.007347219,0.007282233,0.007254278,457.8330629,457.4752385,409.39595,409.3555288,0,0,0,0,17.38502326,18.61705505,18.91264011,19.45443897,0.007522451,0.007453166,0.007381308,0.007348339,469.4947391,469.1289199,413.5529738,413.5133887
 10/05  23:00:00,21.1,0.011367845,384.1039312,0,17.21002699,18.35554492,18.6691985,19.24989231,0.007303546,0.007253864,0.0071947,0.007171149,447.4383005,447.094653,405.5187756,405.4780295,0,0,0,0,17.27243891,18.47923708,18.78757506,19.35069103,0.007406091,0.007347219,0.007282233,0.007254278,457.8330629,457.4752385,409.39595,409.3555288
 10/05  23:10:00,20.81666667,0.011375701,388.1039442,0,17.16575151,18.24550816,18.56001512,19.15457314,0.00721175,0.007169765,0.007117852,0.007097974,438.2807151,437.9577304,402.4660825,402.4263119,0,0,0,0,17.21002699,18.35554492,18.6691985,19.24989231,0.007303546,0.007253864,0.0071947,0.007171149,447.4383005,447.094653,405.5187756,405.4780295
 10/05  23:20:00,20.53333333,0.011379392,385.1039572,0,17.12632908,18.14676006,18.45883257,19.06423225,0.007128108,0.007092518,0.007048244,0.007031404,430.1570709,429.8580581,399.8517041,399.8133773,0,0,0,0,17.16575151,18.24550816,18.56001512,19.15457314,0.00721175,0.007169765,0.007117852,0.007097974,438.2807151,437.9577304,402.4660825,402.4263119
 10/05  23:30:00,20.25,0.011379042,388.1039702,0,17.08884197,18.0571521,18.36410296,18.97794231,0.007050925,0.00702069,0.006983394,0.006969084,423.37586,423.1030024,397.8349846,397.7988837,0,0,0,0,17.12632908,18.14676006,18.45883257,19.06423225,0.007128108,0.007092518,0.007048244,0.007031404,430.1570709,429.8580581,399.8517041,399.8133773
 10/05  23:40:00,19.96666667,0.011374774,385.1039833,0,17.0533848,17.97515345,18.27478267,18.89508035,0.006979094,0.006953381,0.00692202,0.006909839,417.5261707,417.2791707,396.0096302,395.9757086,0,0,0,0,17.08884197,18.0571521,18.36410296,18.97794231,0.007050925,0.00702069,0.006983394,0.006969084,423.37586,423.1030024,397.8349846,397.7988837
 10/05  23:50:00,19.68333333,0.011366709,385.1039963,0,17.02000468,17.89967952,18.19024861,18.81530813,0.006911799,0.006889921,0.006863493,0.00685311,412.4930622,412.2708384,394.3522681,394.3204647,0,0,0,0,17.0533848,17.97515345,18.27478267,18.89508035,0.006979094,0.006953381,0.00692202,0.006909839,417.5261707,417.2791707,396.0096302,395.9757086
 10/05  24:00:00,19.4,0.011354964,387.1040094,0,16.98829632,17.82988838,18.11007788,18.73842192,0.00684836,0.00682974,0.006807416,0.006798554,408.3783618,408.1800031,393.0729922,393.0436859,0,0,0,0,17.02000468,17.89967952,18.19024861,18.81530813,0.006911799,0.006889921,0.006863493,0.00685311,412.4930622,412.2708384,394.3522681,394.3204647
 10/06  00:10:00,19.31666667,0.011295144,385.1040225,0,16.95776819,17.76508442,18.03392093,18.66426055,0.006791809,0.006775961,0.006757081,0.006749513,404.8425936,404.6662775,391.924598,391.8976446,0,0,0,0,16.98829632,17.82988838,18.11007788,18.73842192,0.00684836,0.00682974,0.006807416,0.006798554,408.3783618,408.1800031,393.0729922,393.0436859
 10/06  00:20:00,19.23333333,0.011235605,386.1040357,0,16.92805926,17.70466278,17.9614558,18.59267134,0.006743436,0.006729951,0.006713981,0.006707517,401.8766924,401.7206943,390.972794,390.9482012,0,0,0,0,16.95776819,17.76508442,18.03392093,18.66426055,0.006791809,0.006775961,0.006757081,0.006749513,404.8425936,404.6662775,391.924598,391.8976446
 10/06  00:30:00,19.15,0.011176348,386.1040488,0,16.89895936,17.64808945,17.89238082,18.52350501,0.00670279,0.006691321,0.006677814,0.006672294,399.3984087,399.2609572,390.1948847,390.1726214,0,0,0,0,16.92805926,17.70466278,17.9614558,18.59267134,0.006743436,0.006729951,0.006713981,0.006707517,401.8766924,401.7206943,390.972794,390.9482012
 10/06  00:40:00,19.06666667,0.011117372,391.104062,0,16.87035455,17.59489528,17.82641716,18.45661847,0.006668739,0.006658987,0.006647566,0.006642854,397.7444215,397.6246862,389.9777784,389.9585857,0,0,0,0,16.89895936,17.64808945,17.89238082,18.52350501,0.00670279,0.006691321,0.006677814,0.006672294,399.3984087,399.2609572,390.1948847,390.1726214
 10/06  00:50:00,18.98333333,0.011058674,390.1040752,0,16.84217672,17.54467139,17.76331038,18.39187724,0.006640135,0.006631847,0.006622191,0.006618168,396.5449263,396.4412912,389.9915343,389.9753998,0,0,0,0,16.87035455,17.59489528,17.82641716,18.45661847,0.006668739,0.006658987,0.006647566,0.006642854,397.7444215,397.6246862,389.9777784,389.9585857
 10/06  01:00:00,18.9,0.011000254,381.1040884,0,16.81437754,17.49706317,17.7028297,18.32915605,0.006616036,0.006608993,0.006600831,0.006597398,394.8108513,394.7197335,389.278955,389.2639716,0,0,0,0,16.84217672,17.54467139,17.76331038,18.39187724,0.006640135,0.006631847,0.006622191,0.006618168,396.5449263,396.4412912,389.9915343,389.9753998
 10/06  01:10:00,18.71666667,0.010940997,388.1041017,0,16.78677146,17.45169578,17.64474766,18.26832673,0.006595608,0.006589624,0.006582724,0.006579795,393.4313299,393.3515396,388.7617987,388.7481349,0,0,0,0,16.81437754,17.49706317,17.7028297,18.32915605,0.006616036,0.006608993,0.006600831,0.006597398,394.8108513,394.7197335,389.278955,389.2639716
 10/06  01:20:00,18.53333333,0.010881467,383.1041149,0,16.75924467,17.40822886,17.58885549,18.20926782,0.006578208,0.006573125,0.006567293,0.006564793,392.0400195,391.9698365,388.097726,388.0848991,0,0,0,0,16.78677146,17.45169578,17.64474766,18.26832673,0.006595608,0.006589624,0.006582724,0.006579795,393.4313299,393.3515396,388.7617987,388.7481349
 10/06  01:30:00,18.35,0.010821678,388.1041282,0,16.73181742,17.36641414,17.53497507,18.15187376,0.006563346,0.006559028,0.006554098,0.006551965,391.1253092,391.0642439,387.7976657,387.7862553,0,0,0,0,16.75924467,17.40822886,17.58885549,18.20926782,0.006578208,0.006573125,0.006567293,0.006564793,392.0400195,391.9698365,388.097726,388.0848991
 10/06  01:40:00,18.16666667,0.010761641,382.1041415,0,16.70456693,17.32606385,17.48295105,18.09605057,0.006550624,0.006546957,0.00654279,0.00654097,390.0586507,390.0050447,387.2490432,387.2383688,0,0,0,0,16.73181742,17.36641414,17.53497507,18.15187376,0.006563346,0.006559028,0.006554098,0.006551965,391.1253092,391.0642439,387.7976657,387.7862553
 10/06  01:50:00,17.98333333,0.01070137,386.1041548,0,16.6775045,17.28702758,17.43264382,18.04171184,0.006539714,0.006536599,0.006533078,0.006531524,389.2541461,389.2073628,386.8821456,386.8724353,0,0,0,0,16.70456693,17.32606385,17.48295105,18.09605057,0.006550624,0.006546957,0.00654279,0.00654097,390.0586507,390.0050447,387.2490432,387.2383688
 10/06  02:00:00,17.8,0.010640876,386.1041682,0,16.65066148,17.24916826,17.38392919,17.98877683,0.006530334,0.006527689,0.006524713,0.006523387,388.695877,388.6553487,386.6936226,386.6850743,0,0,0,0,16.6775045,17.28702758,17.43264382,18.04171184,0.006539714,0.006536599,0.006533078,0.006531524,389.2541461,389.2073628,386.8821456,386.8724353
 10/06  02:10:00,17.51666667,0.010575731,384.1041816,0,16.61839217,17.21084527,17.33573845,17.93652571,0.006519367,0.006517114,0.006514597,0.00651346,388.115006,388.0797356,386.4246304,386.4169189,0,0,0,0,16.65066148,17.24916826,17.38392919,17.98877683,0.006530334,0.006527689,0.006524713,0.006523387,388.695877,388.6553487,386.6936226,386.6850743
 10/06  02:20:00,17.23333333,0.010509091,386.1041949,0,16.57961481,17.1711567,17.28743455,17.88450598,0.006505189,0.006503262,0.006501131,0.006500146,387.6989689,387.6684423,386.2721163,386.2653266,0,0,0,0,16.61839217,17.21084527,17.33573845,17.93652571,0.006519367,0.006517114,0.006514597,0.00651346,388.115006,388.0797356,386.4246304,386.4169189
 10/06  02:30:00,16.95,0.010441022,388.1042084,0,16.5363246,17.12995699,17.23882181,17.83256353,0.006487661,0.006486003,0.006484196,0.006483334,387.5877355,387.5617821,386.3839519,386.3784375,0,0,0,0,16.57961481,17.1711567,17.28743455,17.88450598,0.006505189,0.006503262,0.006501131,0.006500146,387.6989689,387.6684423,386.2721163,386.2653266
 10/06  02:40:00,16.66666667,0.010371589,386.1042218,0,16.49075409,17.08741566,17.18991614,17.78067749,0.006467272,0.006465835,0.0064643,0.006463535,387.4662417,387.4441312,386.4506295,386.4461142,0,0,0,0,16.5363246,17.12995699,17.23882181,17.83256353,0.006487661,0.006486003,0.006484196,0.006483334,387.5877355,387.5617821,386.3839519,386.3784375
 10/06  02:50:00,16.38333333,0.010300856,384.1042352,0,16.44422784,17.04376292,17.1407718,17.72886419,0.006444584,0.006443328,0.006442022,0.006441336,387.1285491,387.1092653,386.2711471,386.2670131,0,0,0,0,16.49075409,17.08741566,17.18991614,17.78067749,0.006467272,0.006465835,0.0064643,0.006463535,387.4662417,387.4441312,386.4506295,386.4461142
 10/06  03:00:00,16.1,0.010228884,389.1042487,0,16.39726942,16.9991774,17.09143743,17.67713097,0.006420053,0.006418947,0.006417833,0.00641721,387.1198844,387.1035976,386.3967149,386.3934539,0,0,0,0,16.44422784,17.04376292,17.1407718,17.72886419,0.006444584,0.006443328,0.006442022,0.006441336,387.1285491,387.1092653,386.2711471,386.2670131
 10/06  03:10:00,16.2,0.010295463,383.1042622,0,16.35569224,16.95534839,17.04289512,17.62613016,0.006396826,0.006395849,0.006394897,0.006394329,386.8300897,386.8158084,386.2194761,386.2164054,0,0,0,0,16.39726942,16.9991774,17.09143743,17.67713097,0.006420053,0.006418947,0.006417833,0.00641721,387.1198844,387.1035976,386.3967149,386.3934539
 10/06  03:20:00,16.3,0.01036243,381.1042757,0,16.32061514,16.91319487,16.99569917,17.57623958,0.006376547,0.006375685,0.006374872,0.006374357,386.1767055,386.1634271,385.6601493,385.6565307,0,0,0,0,16.35569224,16.95534839,17.04289512,17.62613016,0.006396826,0.006395849,0.006394897,0.006394329,386.8300897,386.8158084,386.2194761,386.2164054
 10/06  03:30:00,16.4,0.010429787,391.1042893,0,16.29006098,16.87286203,16.94995767,17.52754311,0.0063594,0.006358641,0.006357948,0.006357482,386.2626793,386.2516074,385.8271382,385.8243708,0,0,0,0,16.32061514,16.91319487,16.99569917,17.57623958,0.006376547,0.006375685,0.006374872,0.006374357,386.1767055,386.1634271,385.6601493,385.6565307
 10/06  03:40:00,16.5,0.010497537,389.1043028,0,16.26181917,16.83416008,16.9055782,17.4799899,0.006344952,0.006344285,0.006343694,0.006343275,386.6626324,386.6540292,386.29617,386.2946979,0,0,0,0,16.29006098,16.87286203,16.94995767,17.52754311,0.0063594,0.006358641,0.006357948,0.006357482,386.2626793,386.2516074,385.8271382,385.8243708
 10/06  03:50:00,16.6,0.010565679,381.1043164,0,16.23458523,16.79684711,16.86242919,17.43349996,0.00633269,0.006332106,0.006331602,0.006331227,386.4095533,386.4018777,386.099922,386.0983516,0,0,0,0,16.26181917,16.83416008,16.9055782,17.4799899,0.006344952,0.006344285,0.006343694,0.006343275,386.6626324,386.6540292,386.29617,386.2946979
 10/06  04:00:00,16.7,0.010634219,382.10433,0,16.20784826,16.76072494,16.82039667,17.38800197,0.006322203,0.006321692,0.006321263,0.006320928,385.8303056,385.8228081,385.567861,385.5655754,0,0,0,0,16.23458523,16.79684711,16.86242919,17.43349996,0.00633269,0.006332106,0.006331602,0.006331227,386.4095533,386.4018777,386.099922,386.0983516
 10/06  04:10:00,16.7,0.010514063,381.1043437,0,16.18151334,16.72563999,16.77939332,17.34343916,0.006313277,0.00631283,0.006312465,0.006312167,385.1341014,385.1265479,384.9112068,384.9080865,0,0,0,0,16.20784826,16.76072494,16.82039667,17.38800197,0.006322203,0.006321692,0.006321263,0.006320928,385.8303056,385.8228081,385.567861,385.5655754
 10/06  04:20:00,16.7,0.010393954,386.1043573,0,16.15554119,16.69146567,16.73934389,17.29976146,0.006305721,0.006305331,0.00630502,0.006304756,384.907346,384.9005601,384.7188068,384.7158128,0,0,0,0,16.18151334,16.72563999,16.77939332,17.34343916,0.006313277,0.00631283,0.006312465,0.006312167,385.1341014,385.1265479,384.9112068,384.9080865
 10/06  04:30:00,16.7,0.01027389,386.104371,0,16.12987478,16.65809247,16.70018063,17.25692288,0.006299345,0.006299006,0.006298741,0.006298507,384.9926763,384.9870955,384.8337951,384.8314758,0,0,0,0,16.15554119,16.69146567,16.73934389,17.29976146,0.006305721,0.006305331,0.00630502,0.006304756,384.907346,384.9005601,384.7188068,384.7158128
 10/06  04:40:00,16.7,0.010153871,383.1043847,0,16.10445571,16.6254388,16.66184194,17.21488074,0.00629397,0.006293675,0.00629345,0.006293243,384.9199328,384.9151229,384.7857766,384.783754,0,0,0,0,16.12987478,16.65809247,16.70018063,17.25692288,0.006299345,0.006299006,0.006298741,0.006298507,384.9926763,384.9870955,384.8337951,384.8314758
 10/06  04:50:00,16.7,0.010033898,390.1043984,0,16.07924106,16.59343342,16.62427181,17.17359524,0.006289437,0.00628918,0.006288989,0.006288807,385.3030909,385.2996617,385.1906586,385.1896599,0,0,0,0,16.10445571,16.6254388,16.66184194,17.21488074,0.00629397,0.006293675,0.00629345,0.006293243,384.9199328,384.9151229,384.7857766,384.783754
 10/06  05:00:00,16.7,0.009913971,383.1044121,0,16.05420483,16.56201276,16.58741926,17.13302919,0.006285613,0.00628539,0.006285228,0.006285068,385.3518789,385.3490821,385.2571409,385.2564297,0,0,0,0,16.07924106,16.59343342,16.62427181,17.17359524,0.006289437,0.00628918,0.006288989,0.006288807,385.3030909,385.2996617,385.1906586,385.1896599
 10/06  05:10:00,16.78333333,0.009845264,383.1044259,0,16.02239396,16.52928253,16.55008383,17.09236457,0.006282188,0.006281995,0.006281857,0.006281716,385.1258923,385.1231713,385.0455426,385.0445803,0,0,0,0,16.05420483,16.56201276,16.58741926,17.13302919,0.006285613,0.00628539,0.006285228,0.006285068,385.3518789,385.3490821,385.2571409,385.2564297
 10/06  05:20:00,16.86666667,0.009775566,389.1044396,0,15.98249108,16.4942444,16.51157552,17.05111076,0.006278947,0.006278778,0.006278661,0.006278537,385.3237194,385.321736,385.2562943,385.255829,0,0,0,0,16.02239396,16.52928253,16.55008383,17.09236457,0.006282188,0.006281995,0.006281857,0.006281716,385.1258923,385.1231713,385.0455426,385.0445803
 10/06  05:30:00,16.95,0.009704869,389.1044534,0,15.93696159,16.45680126,16.47174229,17.00913023,0.006275773,0.006275626,0.006275526,0.006275416,385.7973557,385.7964624,385.7413784,385.7418143,0,0,0,0,15.98249108,16.4942444,16.51157552,17.05111076,0.006278947,0.006278778,0.006278661,0.006278537,385.3237194,385.321736,385.2562943,385.255829
 10/06  05:40:00,17.03333333,0.009633167,381.1044672,0,15.88855811,16.41723948,16.43067481,16.96644872,0.006272606,0.006272476,0.006272392,0.006272293,385.6419646,385.640955,385.5944522,385.5945866,0,0,0,0,15.93696159,16.45680126,16.47174229,17.00913023,0.006275773,0.006275626,0.006275526,0.006275416,385.7973557,385.7964624,385.7413784,385.7418143
 10/06  05:50:00,17.11666667,0.009560452,391.1044811,0,15.83891533,16.37589717,16.38851211,16.92312888,0.006269405,0.00626929,0.006269217,0.006269129,385.9363647,385.9360068,385.8968524,385.8974676,0,0,0,0,15.88855811,16.41723948,16.43067481,16.96644872,0.006272606,0.006272476,0.006272392,0.006272293,385.6419646,385.640955,385.5944522,385.5945866
