Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/06  06:00:00,17.2,0.009486719,384.1044949,0,15.78910199,16.33386546,16.34546586,16.87928762,0.006266134,0.006266032,0.00626597,0.00626589,385.9781307,385.9779022,385.9448867,385.9454909,0,0,0,0,15.83891533,16.37589717,16.38851211,16.92312888,0.006269405,0.00626929,0.006269217,0.006269129,385.9363647,385.9360068,385.8968524,385.8974676
 10/06  06:10:00,17.3,0.009484153,381.1045088,0,22.14701926,23.12152412,23.1848929,23.26529353,0.00832092,0.012167987,0.013353159,0.015175697,387.2043996,387.1218701,385.7638325,385.7619542,2.399578599,10.93332921,17.83123412,22.06634522,27.9130671,24.80080078,24.84546788,25.92070969,0.009645031,0.012127269,0.013042657,0.015146326,386.9709546,386.8973129,385.7999839,385.7985652
 10/06  06:20:00,17.4,0.00948114,391.1045227,0,21.14332442,22.2477743,22.40083564,22.59779689,0.008284322,0.011467999,0.012505137,0.014107854,388.7198014,388.6643083,386.0047513,386.0038358,0.595001389,0,0,0,45.35783654,22.44029389,22.56611257,22.7326336,0.01388682,0.011617686,0.012687152,0.014337202,388.2473603,388.1834553,385.9335024,385.9323206
 10/06  06:30:00,17.5,0.009477675,384.1045367,0,21.11003185,22.02722199,22.25666161,22.51680082,0.008475275,0.011322357,0.012323464,0.01387755,389.8287778,389.7880212,385.9020236,385.9008045,0.670786589,0,0,0,50,22.11868611,22.31998921,22.55589409,0.015,0.011384909,0.012401122,0.013975891,389.409329,389.3621137,385.9353156,385.9341912
 10/06  06:40:00,17.6,0.009473753,382.1045506,0,21.11,21.74298077,22.08102133,22.43337887,0.008768803,0.011137119,0.01209004,0.013580617,391.439418,391.4281708,385.624464,385.6223793,0.614600992,0,0,0,50,21.79045371,22.08419765,22.40233051,0.015,0.011155241,0.012116844,0.013616148,390.8170455,390.7938459,385.8382914,385.8369023
 10/06  06:50:00,17.7,0.00946937,382.1045646,0,21.11,21.5430569,21.92248092,22.31873338,0.008881211,0.010984718,0.011901758,0.013341867,392.161297,392.1616764,385.5217032,385.5193244,0.6815406,0,0,0,50,21.70551458,22.04852669,22.40729849,0.015,0.011106833,0.012052901,0.013533575,391.539691,391.5270529,385.6125714,385.6104562
 10/06  07:00:00,17.8,0.009464521,390.1045786,0,21.11,21.14058327,21.54546904,22.05911023,0.00919848,0.010682041,0.011445594,0.01276276,394.4767334,394.5556289,385.5621213,385.5601284,0.674095753,0.430301602,0,0,50,35.77152845,21.77995975,22.2213005,0.015,0.012992359,0.011729049,0.013122641,393.0100131,393.0450289,385.5018828,385.4995206
 10/06  07:10:00,17.98333333,0.009468079,389.1045926,0,21.11,21.11005906,21.19867207,21.81180126,0.009458043,0.010652581,0.011026198,0.012230076,398.1306419,398.2292799,385.8929636,385.8923767,0.654550697,0.552159838,0,0,50,50,21.41300379,21.96502899,0.015,0.015,0.011285555,0.012559492,395.7368522,395.8238514,385.6886639,385.6872131
 10/06  07:20:00,18.16666667,0.009470266,384.1046066,0,21.11,21.11,21.11005261,21.58192357,0.009669047,0.010643119,0.010899266,0.011745378,402.1937854,402.3217044,386.0037476,386.0057731,0.643059522,0.453785279,0.915042776,0,50,50,50,21.75265477,0.015,0.015,0.015,0.012103929,399.2643128,399.3664859,385.9707207,385.9704556
 10/06  07:30:00,18.35,0.009471055,382.1046207,0,21.11,21.11,21.11000028,21.36898996,0.009839706,0.01063094,0.010871522,0.011304151,405.9652187,406.117444,385.8437068,385.8398592,0.632064687,0.560887682,0.631228123,0,50,50,50,21.58192357,0.015,0.015,0.015,0.011745378,402.1937854,402.3217044,386.0037476,386.0057731
 10/06  07:40:00,18.53333333,0.009470415,387.1046347,0,21.11,21.11,21.11,21.17121583,0.009976853,0.010614837,0.010842241,0.010901298,409.5548804,409.7226943,385.7866374,385.7767003,0.621027246,0.561222769,0.5834515,0,50,50,50,21.36898996,0.015,0.015,0.015,0.011304151,405.9652187,406.117444,385.8437068,385.8398592
 10/06  07:50:00,18.71666667,0.009468319,390.1046488,0,21.11,21.11,21.11,21.11025994,0.01008606,0.010594063,0.010811703,0.01074647,413.0645277,413.243575,385.9674712,385.954148,0.610058784,0.547305052,0.634345699,0.740897321,50,50,50,50,0.015,0.015,0.015,0.015,409.5548804,409.7226943,385.7866374,385.7767003
 10/06  08:00:00,18.9,0.009464736,391.1046629,0,21.11,21.11,21.11,21.11000088,0.010171862,0.010568384,0.010779782,0.01070165,416.4517808,416.6410024,386.3054271,386.2923391,0.599134994,0.532445035,0.622210275,0.593115241,50,50,50,50,0.015,0.015,0.015,0.015,413.0645277,413.243575,385.9674712,385.954148
 10/06  08:10:00,19.08333333,0.009482779,388.1046771,0,21.11,21.11,21.11,21.11,0.010258544,0.010559952,0.010745161,0.010656611,430.4419498,430.6906765,386.5506029,386.5404966,0.530393201,0.459979739,0.607452689,0.50111195,50,50,50,50,0.015,0.015,0.015,0.015,416.4517808,416.6410024,386.3054271,386.2923391
 10/06  08:20:00,19.26666667,0.009499808,387.1046912,0,21.11,21.11,21.11,21.11,0.010337827,0.010557057,0.010707023,0.010609944,450.0379021,450.4041331,386.6614722,386.6538109,0.516651679,0.442120306,0.592423805,0.55099223,50,50,50,50,0.015,0.015,0.015,0.015,430.4419498,430.6906765,386.5506029,386.5404966
 10/06  08:30:00,19.45,0.009515801,385.1047054,0,21.11,21.11,21.11,21.11,0.010401333,0.010548237,0.010664998,0.010560964,470.2261043,470.7404736,386.6177512,386.6112536,0.50291975,0.423420682,0.576805112,0.536844158,50,50,50,50,0.015,0.015,0.015,0.015,450.0379021,450.4041331,386.6614722,386.6538109
 10/06  08:40:00,19.63333333,0.009530735,390.1047196,0,21.11,21.11,21.11,21.11,0.010447077,0.010530272,0.0106195,0.010509754,489.1780743,489.8386411,386.7250058,386.7193124,0.490514513,0.409258682,0.562673906,0.52378408,50,50,50,50,0.015,0.015,0.015,0.015,470.2261043,470.7404736,386.6177512,386.6112536
 10/06  08:50:00,19.81666667,0.009544585,391.1047339,0,21.11,21.11,21.11,21.11,0.010476705,0.010503736,0.010570857,0.010456362,506.5387522,507.3270397,386.9853038,386.9807518,0.478633875,0.395430836,0.548529287,0.510600574,50,50,50,50,0.015,0.015,0.015,0.015,489.1780743,489.8386411,386.7250058,386.7193124
 10/06  09:00:00,20,0.00955733,385.1047481,0,21.11,21.11,21.11,21.11,0.010492695,0.010470052,0.010519214,0.010400712,522.1694923,523.0621692,387.038351,387.0346781,0.467078299,0.382143922,0.534503621,0.497439585,50,50,50,50,0.015,0.015,0.015,0.015,506.5387522,507.3270397,386.9853038,386.9807518
 10/06  09:10:00,20.28333333,0.009602676,389.1047624,0,21.11,21.11,21.11,21.11,0.010565107,0.01049689,0.010531083,0.010405823,539.9472078,540.9658281,387.0716378,387.0684546,0.366958658,0.280805983,0.43087041,0.394564315,50,50,50,50,0.015,0.015,0.015,0.015,522.1694923,523.0621692,387.038351,387.0346781
 10/06  09:20:00,20.56666667,0.009646263,386.1047767,0,21.11,21.11,21.11,21.11,0.010668233,0.010558269,0.010577964,0.010444752,558.8665143,560.0325666,387.0609827,387.0579941,0.362201305,0.27601936,0.423493419,0.387890255,50,50,50,50,0.015,0.015,0.015,0.015,539.9472078,540.9658281,387.0716378,387.0684546
 10/06  09:30:00,20.85,0.009688025,386.104791,0,21.11,21.11,21.11,21.11,0.010772873,0.01062492,0.010629362,0.010488579,577.6882967,579.0083038,387.0274217,387.0244582,0.35716449,0.270470736,0.415909384,0.38093482,50,50,50,50,0.015,0.015,0.015,0.015,558.8665143,560.0325666,387.0609827,387.0579941
 10/06  09:40:00,21.13333333,0.009727893,381.1048053,0,21.11,21.11,21.11,21.11,0.010865798,0.01068349,0.010671675,0.010524323,595.7246801,597.1913546,386.8765289,386.8732913,0.352292626,0.2654823,0.408672267,0.374254193,50,50,50,50,0.015,0.015,0.015,0.015,577.6882967,579.0083038,387.0274217,387.0244582
 10/06  09:50:00,21.41666667,0.009765796,384.1048196,0,21.11,21.11,21.11,21.11,0.010944664,0.010731374,0.010702507,0.010549587,612.9697687,614.5698733,386.7290569,386.7253962,0.347565181,0.260802369,0.401721841,0.367790602,50,50,50,50,0.015,0.015,0.015,0.015,595.7246801,597.1913546,386.8765289,386.8732913
 10/06  10:00:00,21.7,0.009801665,383.104834,0,21.11,21.11,21.11,21.11,0.011011148,0.010770218,0.010723598,0.010565919,629.4663931,631.1847525,386.5848162,386.5807199,0.343313131,0.257733798,0.395683632,0.36217523,50,50,50,50,0.015,0.015,0.015,0.015,612.9697687,614.5698733,386.7290569,386.7253962
 10/06  10:10:00,22.35,0.009866272,386.1048484,0,21.11,21.11,21.11,21.11,0.011066288,0.010800814,0.010735978,0.010574174,645.3418649,647.164611,386.512266,386.5079099,0.341013003,0.256316722,0.391630414,0.358485835,50,50,50,50,0.015,0.015,0.015,0.015,629.4663931,631.1847525,386.5848162,386.5807199
 10/06  10:20:00,23,0.009917731,387.1048628,0,21.11,21.11,21.11,21.11,0.011111105,0.010824152,0.010740686,0.010575268,660.6341575,662.5480817,386.5065715,386.5022148,0.339209945,0.256425482,0.388509962,0.355677925,50,50,50,50,0.015,0.015,0.015,0.015,645.3418649,647.164611,386.512266,386.5079099
 10/06  10:30:00,23.65,0.009955012,382.1048773,0,21.11,21.11,21.11,21.11,0.011146623,0.010841154,0.010738727,0.010570111,675.2216553,677.2133442,386.4169859,386.4125996,0.337720934,0.257050008,0.385929848,0.353366219,50,50,50,50,0.015,0.015,0.015,0.015,660.6341575,662.5480817,386.5065715,386.5022148
 10/06  10:40:00,24.3,0.009977039,386.1048917,0,21.11,21.11,21.11,21.11,0.011173533,0.010851879,0.010730606,0.010559119,689.2426372,691.3008985,386.3567124,386.3522759,0.335461164,0.255525907,0.382431873,0.350099612,50,50,50,50,0.015,0.015,0.015,0.015,675.2216553,677.2133442,386.4169859,386.4125996
 10/06  10:50:00,24.95,0.009982691,387.1049062,0,21.11,21.11,21.11,21.11,0.011192433,0.010856388,0.01071677,0.010542662,702.74733,704.863027,386.3525032,386.3481273,0.332960613,0.253692218,0.378933788,0.346802731,50,50,50,50,0.015,0.015,0.015,0.015,689.2426372,691.3008985,386.3567124,386.3522759
 10/06  11:00:00,25.6,0.009970795,381.1049207,0,21.11,21.11,21.11,21.11,0.011203933,0.010854927,0.010697707,0.010521168,715.595781,717.7603087,386.2424961,386.2380577,0.33037676,0.251672207,0.375489914,0.343536938,50,50,50,50,0.015,0.015,0.015,0.015,702.74733,704.863027,386.3525032,386.3481273
 10/06  11:10:00,25.78333333,0.00990737,387.1049352,0,21.11,21.11,21.11,21.11,0.011210349,0.010849624,0.010675609,0.01049679,727.9793344,730.1850881,386.1959431,386.1914498,0.328165165,0.250096064,0.372441284,0.340650717,50,50,50,50,0.015,0.015,0.015,0.015,715.595781,717.7603087,386.2424961,386.2380577
 10/06  11:20:00,25.96666667,0.00984121,388.1049498,0,21.11,21.11,21.11,21.11,0.011213237,0.010841899,0.010651889,0.010470914,739.9359823,742.1763871,386.2297128,386.2253588,0.326022201,0.24853076,0.369487747,0.337849292,50,50,50,50,0.015,0.015,0.015,0.015,727.9793344,730.1850881,386.1959431,386.1914498
 10/06  11:30:00,26.15,0.009772271,381.1049644,0,21.11,21.11,21.11,21.11,0.01121331,0.010832344,0.010627116,0.010444092,751.2842278,753.5525222,386.1429229,386.1386083,0.323919693,0.246960516,0.366604559,0.335112264,50,50,50,50,0.015,0.015,0.015,0.015,739.9359823,742.1763871,386.2297128,386.2253588
 10/06  11:40:00,26.33333333,0.009700509,388.1049789,0,21.11,21.11,21.11,21.11,0.011210881,0.010821161,0.010601464,0.010416485,762.236667,764.5269165,386.1286227,386.1243617,0.321888251,0.245442208,0.363821167,0.332472983,50,50,50,50,0.015,0.015,0.015,0.015,751.2842278,753.5525222,386.1429229,386.1386083
 10/06  11:50:00,26.51666667,0.009625878,387.1049935,0,21.11,21.11,21.11,21.11,0.011206149,0.010808439,0.010575007,0.010388157,772.7820135,775.0890736,386.1569853,386.1529,0.319924498,0.243923476,0.361134112,0.329931092,50,50,50,50,0.015,0.015,0.015,0.015,762.236667,764.5269165,386.1286227,386.1243617
 10/06  12:00:00,26.7,0.009548335,384.1050082,0,21.11,21.11,21.11,21.11,0.011199306,0.010794263,0.01054781,0.010359168,782.8400806,785.1589351,386.1304153,386.1264773,0.318041742,0.242422337,0.35851316,0.327458639,50,50,50,50,0.015,0.015,0.015,0.015,772.7820135,775.0890736,386.1569853,386.1529
 10/06  12:10:00,26.96666667,0.009479284,381.1050228,0,21.11,21.11,21.11,21.11,0.011177038,0.010766213,0.010522048,0.010331704,785.6267035,787.917427,385.9960344,385.9919956,0.350338482,0.275380565,0.35713118,0.326231533,50,50,50,50,0.015,0.015,0.015,0.015,782.8400806,785.1589351,386.1304153,386.1264773
 10/06  12:20:00,27.23333333,0.009405273,390.1050375,0,21.11,21.11,21.11,21.11,0.011147598,0.010732081,0.010498943,0.010307004,784.2203274,786.4385896,386.0118464,386.007817,0.350149955,0.275777128,0.355848828,0.325110363,50,50,50,50,0.015,0.015,0.015,0.015,785.6267035,787.917427,385.9960344,385.9919956
 10/06  12:30:00,27.5,0.009326181,389.1050522,0,21.11,21.11,21.11,21.11,0.01111859,0.01069899,0.010478727,0.010285312,781.5344736,783.6554646,386.114588,386.1108657,0.349954527,0.276156523,0.354672131,0.324101879,50,50,50,50,0.015,0.015,0.015,0.015,784.2203274,786.4385896,386.0118464,386.007817
 10/06  12:40:00,27.76666667,0.009241886,383.1050669,0,21.11,21.11,21.11,21.11,0.011093186,0.010669982,0.010461245,0.010266485,778.7193675,780.7374858,386.106183,386.1027336,0.349927953,0.276986672,0.353802402,0.323407843,50,50,50,50,0.015,0.015,0.015,0.015,781.5344736,783.6554646,386.114588,386.1108657
 10/06  12:50:00,28.03333333,0.009152265,388.1050816,0,21.11,21.11,21.11,21.11,0.011071804,0.010645509,0.010446255,0.010250289,776.2195848,778.1397163,386.1284655,386.1252387,0.349978757,0.277969999,0.353126166,0.32291487,50,50,50,50,0.015,0.015,0.015,0.015,778.7193675,780.7374858,386.106183,386.1027336
 10/06  13:00:00,28.3,0.009057192,386.1050964,0,21.11,21.11,21.11,21.11,0.011053941,0.010625131,0.01043354,0.010236515,773.939962,775.7695446,386.142915,386.139879,0.350085553,0.279083281,0.352638113,0.322617634,50,50,50,50,0.015,0.015,0.015,0.015,776.2195848,778.1397163,386.1284655,386.1252387
 10/06  13:10:00,28.4,0.009071724,385.1051112,0,21.11,21.11,21.11,21.11,0.011051188,0.010619256,0.010419709,0.010221718,778.5061701,780.2839647,386.1243425,386.1214223,0.313413381,0.242828028,0.348581561,0.318757284,50,50,50,50,0.015,0.015,0.015,0.015,773.939962,775.7695446,386.142915,386.139879
 10/06  13:20:00,28.5,0.00908606,384.105126,0,21.11,21.11,21.11,21.11,0.011054607,0.010619244,0.010402809,0.010203905,787.0773656,788.8461779,386.064879,386.0619564,0.30927712,0.23919332,0.344681744,0.315060839,50,50,50,50,0.015,0.015,0.015,0.015,778.5061701,780.2839647,386.1243425,386.1214223
 10/06  13:30:00,28.6,0.009100198,390.1051408,0,21.11,21.11,21.11,21.11,0.011056473,0.010617785,0.010382405,0.010182621,796.8421168,798.6270193,386.1233917,386.1206023,0.30523119,0.235706488,0.340956596,0.311546014,50,50,50,50,0.015,0.015,0.015,0.015,787.0773656,788.8461779,386.064879,386.0619564
 10/06  13:40:00,28.7,0.009114136,390.1051557,0,21.11,21.11,21.11,21.11,0.011053691,0.01061195,0.010358727,0.010158086,806.4202127,808.2276735,386.2593305,386.2569281,0.301224252,0.23222503,0.337336039,0.308142493,50,50,50,50,0.015,0.015,0.015,0.015,796.8421168,798.6270193,386.1233917,386.1206023
 10/06  13:50:00,28.8,0.00912787,388.1051705,0,21.11,21.11,21.11,21.11,0.011045909,0.010601385,0.010332142,0.010130663,815.4191237,817.245367,386.3735229,386.3715999,0.297276997,0.228820684,0.333839579,0.304869564,50,50,50,50,0.015,0.015,0.015,0.015,806.4202127,808.2276735,386.2593305,386.2569281
 10/06  14:00:00,28.9,0.009141399,390.1051854,0,21.11,21.11,21.11,21.11,0.011033653,0.010586563,0.010302961,0.01010066,823.9437202,825.7824857,386.5037272,386.502301,0.293394896,0.225498157,0.330456387,0.301716126,50,50,50,50,0.015,0.015,0.015,0.015,815.4191237,817.245367,386.3735229,386.3715999
 10/06  14:10:00,28.9,0.00918471,389.1052003,0,21.11,21.11,21.11,21.11,0.011019849,0.010570644,0.01027397,0.010070919,832.057767,833.9032447,386.6219053,386.6209415,0.293287949,0.22647118,0.330831121,0.302327161,50,50,50,50,0.015,0.015,0.015,0.015,823.9437202,825.7824857,386.5037272,386.502301
 10/06  14:20:00,28.9,0.009228042,386.1052152,0,21.11,21.11,21.11,21.11,0.011006267,0.010555557,0.010246824,0.010043136,839.7453819,841.5925808,386.6594131,386.6587426,0.293298716,0.22762224,0.3313338,0.303071676,50,50,50,50,0.015,0.015,0.015,0.015,832.057767,833.9032447,386.6219053,386.6209415
 10/06  14:30:00,28.9,0.009271394,391.1052302,0,21.11,21.11,21.11,21.11,0.010993472,0.010541919,0.010221979,0.010017785,847.1770175,849.0221462,386.7624223,386.7620294,0.293388967,0.228876664,0.331934277,0.303919257,50,50,50,50,0.015,0.015,0.015,0.015,839.7453819,841.5925808,386.6594131,386.6587426
 10/06  14:40:00,28.9,0.009314765,387.1052452,0,21.11,21.11,21.11,21.11,0.010981468,0.010529718,0.010199335,0.009994775,854.2601933,856.0999073,386.8262736,386.8261261,0.293541587,0.230198624,0.332625279,0.30486225,50,50,50,50,0.015,0.015,0.015,0.015,847.1770175,849.0221462,386.7624223,386.7620294
 10/06  14:50:00,28.9,0.009358157,389.1052602,0,21.11,21.11,21.11,21.11,0.010970126,0.010518793,0.010178672,0.009973884,861.0530616,862.8843407,386.8988828,386.8989593,0.293756334,0.231597887,0.333411874,0.30590533,50,50,50,50,0.015,0.015,0.015,0.015,854.2601933,856.0999073,386.8262736,386.8261261
 10/06  15:00:00,28.9,0.00940157,388.1052752,0,21.11,21.11,21.11,21.11,0.010959339,0.010509008,0.0101598,0.009954925,867.5452247,869.3652706,386.9592932,386.9595651,0.294030553,0.233070481,0.334296982,0.307051038,50,50,50,50,0.015,0.015,0.015,0.015,861.0530616,862.8843407,386.8988828,386.8989593
 10/06  15:10:00,28.71666667,0.009300779,381.1052902,0,21.11,21.11,21.11,21.11,0.010948069,0.010499159,0.010141474,0.009936616,873.5978972,875.4037163,386.8505147,386.8507031,0.292061333,0.232120732,0.332976947,0.305996131,50,50,50,50,0.015,0.015,0.015,0.015,867.5452247,869.3652706,386.9592932,386.9595651
 10/06  15:20:00,28.53333333,0.009200947,386.1053053,0,21.11,21.11,21.11,21.11,0.010935738,0.010488555,0.010122972,0.009918212,879.4116589,881.2008267,386.7570106,386.7569451,0.290147717,0.231239059,0.331754155,0.305042057,50,50,50,50,0.015,0.015,0.015,0.015,873.5978972,875.4037163,386.8505147,386.8507031
 10/06  15:30:00,28.35,0.009102067,386.1053203,0,21.11,21.11,21.11,21.11,0.010922228,0.01047703,0.01010411,0.009899518,885.0243373,886.7951208,386.7042802,386.7039858,0.288283624,0.230411521,0.330624406,0.304184128,50,50,50,50,0.015,0.015,0.015,0.015,879.4116589,881.2008267,386.7570106,386.7569451
 10/06  15:40:00,28.16666667,0.00900413,383.1053354,0,21.11,21.11,21.11,21.11,0.010907667,0.010464779,0.010085004,0.009880652,890.3601519,892.1108539,386.6067574,386.6062267,0.286611277,0.230048294,0.329773323,0.303607851,50,50,50,50,0.015,0.015,0.015,0.015,885.0243373,886.7951208,386.7042802,386.7039858
 10/06  15:50:00,27.98333333,0.008907129,386.1053506,0,21.11,21.11,21.11,21.11,0.010892231,0.010452029,0.010065814,0.009861775,895.5093203,897.2384554,386.5452584,386.5445308,0.285065585,0.229844524,0.329055703,0.303167347,50,50,50,50,0.015,0.015,0.015,0.015,890.3601519,892.1108539,386.6067574,386.6062267
 10/06  16:00:00,27.8,0.008811055,384.1053657,0,21.11,21.11,21.11,21.11,0.01087606,0.010438947,0.010046671,0.009843021,900.4302416,902.1364066,386.4694123,386.4685077,0.283594832,0.229786987,0.328507221,0.302898547,50,50,50,50,0.015,0.015,0.015,0.015,895.5093203,897.2384554,386.5452584,386.5445308
 10/06  16:10:00,27.61666667,0.008987362,390.1053809,0,21.11,21.11,21.11,21.11,0.01085981,0.010426159,0.010028228,0.009825043,905.2699326,906.9522325,386.5165561,386.5156535,0.282092983,0.229608589,0.328007494,0.302679462,50,50,50,50,0.015,0.015,0.015,0.015,900.4302416,902.1364066,386.4694123,386.4685077
 10/06  16:20:00,27.43333333,0.009158855,382.1053961,0,21.11,21.11,21.11,21.11,0.010843861,0.010414047,0.010010872,0.00980823,909.8078562,911.4651243,386.4582164,386.4572987,0.280599489,0.22956455,0.327647927,0.302602641,50,50,50,50,0.015,0.015,0.015,0.015,905.2699326,906.9522325,386.5165561,386.5156535
 10/06  16:30:00,27.25,0.009325603,384.1054113,0,21.11,21.11,21.11,21.11,0.010828323,0.01040274,0.00999472,0.009792702,914.1187833,915.7497544,386.3611419,386.3600887,0.279142817,0.229609715,0.327422873,0.302662396,50,50,50,50,0.015,0.015,0.015,0.015,909.8078562,911.4651243,386.4582164,386.4572987
 10/06  16:40:00,27.06666667,0.00948767,388.1054265,0,21.11,21.11,21.11,21.11,0.010813171,0.01039216,0.009979723,0.009778413,918.3374885,919.9414085,386.3518755,386.3507383,0.277660882,0.229471043,0.327201194,0.302727452,50,50,50,50,0.015,0.015,0.015,0.015,914.1187833,915.7497544,386.3611419,386.3600887
 10/06  16:50:00,26.88333333,0.009645121,383.1054417,0,21.11,21.11,21.11,21.11,0.010798357,0.010382203,0.009965799,0.009765279,922.3299328,923.9061188,386.2893845,386.2881658,0.276201327,0.229320082,0.327039345,0.302854143,50,50,50,50,0.015,0.015,0.015,0.015,918.3374885,919.9414085,386.3518755,386.3507383
 10/06  17:00:00,26.7,0.009798021,389.105457,0,21.11,21.11,21.11,21.11,0.010783853,0.010372824,0.009952885,0.009753239,926.2468935,927.794959,386.3169526,386.3157514,0.274783839,0.229251868,0.326954977,0.303059902,50,50,50,50,0.015,0.015,0.015,0.015,922.3299328,923.9061188,386.2893845,386.2881658
 10/06  17:10:00,26.23333333,0.009922432,384.1054723,0,21.11,21.11,21.11,21.11,0.01074971,0.010345442,0.009942186,0.009743516,920.1918839,921.682027,386.2943352,386.2931655,0.322426142,0.278470544,0.328242101,0.304636209,50,50,50,50,0.015,0.015,0.015,0.015,926.2468935,927.794959,386.3169526,386.3157514
 10/06  17:20:00,25.76666667,0.010031807,390.1054876,0,21.11,21.11,21.11,21.11,0.010706012,0.01030954,0.009934365,0.009736786,908.3588063,909.7577594,386.3623748,386.361329,0.322997185,0.280551395,0.329625715,0.306311294,50,50,50,50,0.015,0.015,0.015,0.015,920.1918839,921.682027,386.2943352,386.2931655
 10/06  17:30:00,25.3,0.01012677,391.105503,0,21.11,21.11,21.11,21.11,0.010662785,0.010274563,0.009929554,0.009733191,895.0347973,896.32643,386.5154091,386.5146636,0.323628195,0.282877847,0.331248877,0.308226812,50,50,50,50,0.015,0.015,0.015,0.015,908.3588063,909.7577594,386.3623748,386.361329
 10/06  17:40:00,24.83333333,0.010207932,390.1055183,0,21.11,21.11,21.11,21.11,0.010624288,0.010244405,0.00992751,0.009732487,882.0861221,883.2707533,386.6781636,386.6778234,0.324082685,0.284667433,0.332702397,0.309975712,50,50,50,50,0.015,0.015,0.015,0.015,895.0347973,896.32643,386.5154091,386.5146636
 10/06  17:50:00,24.36666667,0.010275884,381.1055337,0,21.11,21.11,21.11,21.11,0.01059113,0.010219548,0.00992793,0.009734369,869.7120139,870.7975297,386.623824,386.6236417,0.324488159,0.286362709,0.334181387,0.311748697,50,50,50,50,0.015,0.015,0.015,0.015,882.0861221,883.2707533,386.6781636,386.6778234
 10/06  18:00:00,23.9,0.010331204,389.1055491,0,21.11,21.11,21.11,21.11,0.010562686,0.01019936,0.009930561,0.009738578,858.0832894,859.0792238,386.6189815,386.6188045,0.324883219,0.288003035,0.335700034,0.313560866,50,50,50,50,0.015,0.015,0.015,0.015,869.7120139,870.7975297,386.623824,386.6236417
 10/06  18:10:00,23.25,0.010528946,383.1055645,0,21.11,21.11,21.11,21.11,0.010530022,0.0101752,0.009933197,0.009742885,843.9396357,844.847063,386.5455981,386.5453156,0.338766679,0.30300143,0.336010238,0.314161385,50,50,50,50,0.015,0.015,0.015,0.015,858.0832894,859.0792238,386.6189815,386.6188045
 10/06  18:20:00,22.6,0.010693963,390.10558,0,21.11,21.11,21.11,21.11,0.010494364,0.010148095,0.009934558,0.00974599,828.6193781,829.4371701,386.5827965,386.5824859,0.338089637,0.303417705,0.336362563,0.314804711,50,50,50,50,0.015,0.015,0.015,0.015,843.9396357,844.847063,386.5455981,386.5453156
 10/06  18:30:00,21.95,0.010828179,390.1055954,0,21.11,21.11,21.11,21.11,0.01045814,0.010120291,0.00993432,0.009747556,813.3686162,814.0988966,386.6982203,386.6980616,0.337400503,0.303795665,0.3367519,0.315484024,50,50,50,50,0.015,0.015,0.015,0.015,828.6193781,829.4371701,386.5827965,386.5824859
 10/06  18:40:00,21.3,0.010933446,381.1056109,0,21.11,21.11,21.11,21.11,0.010422634,0.010092999,0.009932592,0.00974768,798.5056796,799.1536772,386.6347208,386.6346095,0.336719459,0.304154935,0.337171845,0.316192343,50,50,50,50,0.015,0.015,0.015,0.015,813.3686162,814.0988966,386.6982203,386.6980616
 10/06  18:50:00,20.65,0.011011551,386.1056264,0,21.11,21.11,21.11,21.11,0.010388176,0.010066546,0.00992957,0.009746552,784.3173815,784.8899179,386.5640907,386.5638881,0.336055556,0.304505997,0.337616244,0.316923068,50,50,50,50,0.015,0.015,0.015,0.015,798.5056796,799.1536772,386.6347208,386.6346095
 10/06  19:00:00,20,0.011064211,384.1056419,0,21.11,21.11,21.11,21.11,0.010354699,0.010040881,0.009925423,0.009744333,770.7481741,771.2522141,386.4763127,386.4759449,0.335413983,0.304855665,0.338079974,0.317670698,50,50,50,50,0.015,0.015,0.015,0.015,784.3173815,784.8899179,386.5640907,386.5638881
 10/06  19:10:00,20,0.011113605,389.1056575,0,20.4202873,20.95708863,21.00513536,21.0424695,0.010130331,0.009828218,0.009709112,0.009535324,758.3570187,758.8367272,386.5994152,386.5990682,0,0,0,0,20.78432049,21.04080824,21.06275699,21.07965175,0.01025477,0.009945969,0.009828067,0.009650199,765.6653748,766.1631511,386.5350767,386.5347231
 10/06  19:20:00,20,0.011163007,391.1056731,0,19.44085838,20.66831757,20.80138486,20.90908133,0.009687861,0.009409989,0.009290279,0.009131101,730.4736841,730.8359851,386.8938395,386.8935243,0,0,0,0,19.84250918,20.79457744,20.89104493,20.96799739,0.009882204,0.009593736,0.009474305,0.009308714,742.706452,743.1238808,386.7552923,386.7549582
 10/06  19:30:00,20,0.011212417,391.1056887,0,18.88778911,20.41346308,20.61308578,20.78247888,0.009284954,0.009028616,0.008908323,0.00876238,705.1518985,705.3659112,387.2469998,387.2467884,0,0,0,0,19.11828421,20.52478652,20.69584277,20.83831914,0.009461689,0.009195916,0.009075875,0.00892413,716.2624117,716.5424997,387.0919985,387.0917372
 10/06  19:40:00,20,0.011261835,385.1057043,0,18.83908153,20.36126838,20.57147613,20.75325238,0.009200103,0.008948208,0.008827799,0.008684614,699.569542,699.7435117,387.0814011,387.0811519,0,0,0,0,18.91295388,20.4164878,20.61451112,20.78310651,0.009289199,0.009032602,0.008912318,0.008766227,705.3498396,705.5625183,387.1777341,387.1775066
 10/06  19:50:00,20,0.01131126,386.1057199,0,18.70031196,20.25193611,20.48451831,20.69220779,0.009022364,0.008779901,0.008659241,0.008521838,688.0277467,688.1282094,386.8752941,386.8749982,0,0,0,0,18.74004439,20.30302424,20.52701579,20.72277061,0.009106762,0.008859828,0.008739286,0.008599155,693.5913032,693.7278981,387.0543337,387.0540788
 10/06  20:00:00,20,0.011360693,387.1057356,0,18.47867883,20.08031798,20.34737962,20.59566368,0.008741084,0.008513648,0.008392575,0.008264327,670.0174935,670.0104153,386.7892475,386.7889523,0,0,0,0,18.70031196,20.25193611,20.48451831,20.69220779,0.009022364,0.008779901,0.008659241,0.008521838,688.0277467,688.1282094,386.8752941,386.8749982
 10/06  20:10:00,19.81666667,0.011374707,387.1057512,0,18.27313916,19.88998458,20.19181959,20.48464395,0.008421439,0.008210915,0.008089367,0.007971361,649.9297382,649.8088092,386.7870646,386.7868031,0,0,0,0,18.47867883,20.08031798,20.34737962,20.59566368,0.008741084,0.008513648,0.008392575,0.008264327,670.0174935,670.0104153,386.7892475,386.7889523
 10/06  20:20:00,19.63333333,0.011386694,381.1057669,0,18.12461608,19.707492,20.03864734,20.37312427,0.008106628,0.007912487,0.007790472,0.007682302,630.3417412,630.1183717,386.5437812,386.5433136,0,0,0,0,18.27313916,19.88998458,20.19181959,20.48464395,0.008421439,0.008210915,0.008089367,0.007971361,649.9297382,649.8088092,386.7870646,386.7868031
 10/06  20:30:00,19.45,0.011396693,386.1057826,0,18.02469327,19.54187734,19.89479528,20.26598378,0.007811385,0.007632309,0.007509865,0.007410638,612.5265265,612.220667,386.3765439,386.3759528,0,0,0,0,18.12461608,19.707492,20.03864734,20.37312427,0.008106628,0.007912487,0.007790472,0.007682302,630.3417412,630.1183717,386.5437812,386.5433136
 10/06  20:40:00,19.26666667,0.011404742,383.1057984,0,17.9520164,19.39277586,19.76038526,20.16359791,0.007536308,0.007370977,0.007248151,0.00715698,596.3694459,596.0001673,386.1693819,386.1686078,0,0,0,0,18.02469327,19.54187734,19.89479528,20.26598378,0.007811385,0.007632309,0.007509865,0.007410638,612.5265265,612.220667,386.3765439,386.3759528
 10/06  20:50:00,19.08333333,0.011410881,384.1058142,0,17.89123521,19.25728733,19.63381869,20.06516189,0.00727833,0.007125613,0.007002452,0.006918583,581.6841431,581.2678217,385.9793302,385.9783881,0,0,0,0,17.9520164,19.39277586,19.76038526,20.16359791,0.007536308,0.007370977,0.007248151,0.00715698,596.3694459,596.0001673,386.1693819,386.1686078
 10/06  21:00:00,18.9,0.011415148,385.1058299,0,17.83537025,19.13281862,19.51527557,19.96996439,0.007034754,0.00689368,0.006770227,0.006693022,568.3106774,567.8607244,385.8603698,385.8593512,0,0,0,0,17.89123521,19.25728733,19.63381869,20.06516189,0.00727833,0.007125613,0.007002452,0.006918583,581.6841431,581.2678217,385.9793302,385.9783881
 10/06  21:10:00,18.8,0.011413388,381.1058457,0,17.78295311,19.01780933,19.40421507,19.87824359,0.006809676,0.006679393,0.006555695,0.006484603,555.9023698,555.4287537,385.6064791,385.6051831,0,0,0,0,17.83537025,19.13281862,19.51527557,19.96996439,0.007034754,0.00689368,0.006770227,0.006693022,568.3106774,567.8607244,385.8603698,385.8593512
 10/06  21:20:00,18.7,0.011411167,383.1058616,0,17.7335851,18.91113434,19.29983406,19.7900488,0.006605183,0.006484918,0.006361019,0.006295549,544.5017573,544.0130063,385.3600335,385.358481,0,0,0,0,17.78295311,19.01780933,19.40421507,19.87824359,0.006809676,0.006679393,0.006555695,0.006484603,555.9023698,555.4287537,385.6064791,385.6051831
 10/06  21:30:00,18.6,0.011408488,390.1058774,0,17.68668562,18.81183765,19.20134919,19.70520675,0.006420874,0.006309902,0.006185847,0.006125549,534.3734985,533.8777741,385.4684005,385.4671507,0,0,0,0,17.7335851,18.91113434,19.29983406,19.7900488,0.006605183,0.006484918,0.006361019,0.006295549,544.5017573,544.0130063,385.3600335,385.358481
 10/06  21:40:00,18.5,0.011405356,386.1058933,0,17.64155612,18.7190577,19.10709471,19.62345241,0.006255203,0.006152845,0.006028672,0.005973135,525.1197841,524.6226791,385.6057826,385.6048555,0,0,0,0,17.68668562,18.81183765,19.20134919,19.70520675,0.006420874,0.006309902,0.006185847,0.006125549,534.3734985,533.8777741,385.4684005,385.4671507
 10/06  21:50:00,18.4,0.011401776,390.1059092,0,17.59761456,18.6320198,19.01648863,19.54451679,0.006106432,0.00601205,0.005887792,0.00583664,516.7723012,516.2785851,385.87329,385.8728776,0,0,0,0,17.64155612,18.7190577,19.10709471,19.62345241,0.006255203,0.006152845,0.006028672,0.005973135,525.1197841,524.6226791,385.6057826,385.6048555
 10/06  22:00:00,18.3,0.011397753,387.1059251,0,17.55447214,18.55003738,18.92929573,19.46815732,0.005972984,0.005885983,0.00576167,0.005714555,509.064373,508.5772011,386.0675437,386.0674894,0,0,0,0,17.59761456,18.6320198,19.01648863,19.54451679,0.006106432,0.00601205,0.005887792,0.00583664,516.7723012,516.2785851,385.87329,385.8728776
 10/06  22:10:00,18.3,0.011397753,391.105941,0,17.22729758,18.44522912,18.85255444,19.41024426,0.005879853,0.005797632,0.005680918,0.005636453,502.0822844,501.5976594,386.4203664,386.4209157,0,0,0,0,17.45990995,18.52628407,18.91391243,19.45731126,0.005955966,0.005869808,0.005747632,0.005700985,507.6283213,507.1416505,386.1526843,386.1527756
 10/06  22:20:00,18.3,0.011397753,386.105957,0,16.73614262,18.20721572,18.66103621,19.25947796,0.005648548,0.005578361,0.005475342,0.005437567,485.4866606,485.0039781,386.756062,386.7570787,0,0,0,0,17.03009526,18.35555853,18.78072854,19.35377048,0.005791461,0.005713844,0.005602329,0.00556042,495.7849925,495.3014074,386.588141,386.5889474
 10/06  22:30:00,18.3,0.011397753,381.1059729,0,16.42913253,17.981991,18.47400593,19.11029724,0.005449712,0.005389856,0.005298754,0.005266733,470.4624226,469.9798922,386.2684703,386.2683602,0,0,0,0,16.61144745,18.12134299,18.590195,19.20318604,0.005571692,0.005505493,0.005407093,0.005371541,479.7212795,479.2383566,386.6155185,386.61619
 10/06  22:40:00,18.3,0.011397753,388.1059889,0,16.22428171,17.77229507,18.29415398,18.9641751,0.005282206,0.005231115,0.005149991,0.005122823,458.1039189,457.6311265,386.087794,386.0873535,0,0,0,0,16.37151278,17.92851174,18.42865807,19.07370036,0.005404588,0.005347087,0.005258665,0.005227952,466.9689468,466.4870494,386.0619657,386.0614191
 10/06  22:50:00,18.3,0.011397753,382.106005,0,16.06538909,17.57645024,18.12118549,18.821001,0.005141221,0.00509758,0.00502476,0.005001673,447.578964,447.1236169,385.7200039,385.7188588,0,0,0,0,16.22428171,17.77229507,18.29415398,18.9641751,0.005282206,0.005231115,0.005149991,0.005122823,458.1039189,457.6311265,386.087794,386.0873535
 10/06  23:00:00,18.3,0.011397753,381.106021,0,15.9244933,17.39176961,17.9539802,18.68026452,0.005021749,0.004984467,0.004918599,0.004898956,438.4928525,438.060592,385.1377614,385.1355031,0,0,0,0,16.06538909,17.57645024,18.12118549,18.821001,0.005141221,0.00509758,0.00502476,0.005001673,447.578964,447.1236169,385.7200039,385.7188588
 10/06  23:10:00,18.21666667,0.011403541,387.1060371,0,15.79357747,17.21681052,17.79279534,18.54238283,0.004918099,0.004886254,0.004828639,0.004811916,430.5474508,430.1448084,385.0302879,385.028152,0,0,0,0,15.9244933,17.39176961,17.9539802,18.68026452,0.005021749,0.004984467,0.004918599,0.004898956,438.4928525,438.060592,385.1377614,385.1355031
 10/06  23:20:00,18.13333333,0.011408914,391.1060531,0,15.67497612,17.05168869,17.63763866,18.40757108,0.004828761,0.004801572,0.004752491,0.004738249,424.0511009,423.6831985,385.5891482,385.5887033,0,0,0,0,15.79357747,17.21681052,17.79279534,18.54238283,0.004918099,0.004886254,0.004828639,0.004811916,430.5474508,430.1448084,385.0302879,385.028152
 10/06  23:30:00,18.05,0.011413873,384.1060693,0,15.56752038,16.89594946,17.48813789,18.2757549,0.004752511,0.004729309,0.004687986,0.004675855,418.1644451,417.830194,385.8038654,385.8040273,0,0,0,0,15.67497612,17.05168869,17.63763866,18.40757108,0.004828761,0.004801572,0.004752491,0.004738249,424.0511009,423.6831985,385.5891482,385.5887033
 10/06  23:40:00,17.96666667,0.011418425,382.1060854,0,15.56002017,16.74858537,17.34375843,18.1467231,0.004722958,0.004667919,0.004633194,0.004622859,412.7422324,412.4213934,385.5165396,385.5159503,0.054614919,0,0,0,50,16.89594946,17.48813789,18.2757549,0.015,0.004729309,0.004687986,0.004675855,418.1644451,417.830194,385.8038654,385.8040273
 10/06  23:50:00,17.88333333,0.011422572,391.1061015,0,15.56000005,16.60844135,17.20396363,18.02024076,0.004715304,0.004615688,0.004586457,0.00457765,408.7193888,408.4114124,385.7965631,385.7967698,0.046495945,0,0,0,50,16.74858537,17.34375843,18.1467231,0.015,0.004667919,0.004633194,0.004622859,412.7422324,412.4213934,385.5165396,385.5159503
 10/06  24:00:00,17.8,0.011426318,391.1061177,0,15.56,16.47445794,17.06827302,17.89609214,0.004725676,0.004571032,0.004546377,0.00453887,405.7786525,405.4865187,386.4657135,386.467628,0.066462882,0,0,0,50,16.60844135,17.20396363,18.02024076,0.015,0.004615688,0.004586457,0.00457765,408.7193888,408.4114124,385.7965631,385.7967698
 10/07  00:10:00,17.8,0.011428225,382.1061339,0,15.56,16.34764364,16.93745801,17.77489731,0.004751515,0.004536073,0.004515263,0.004508871,402.7158618,402.4369775,386.431774,386.4333089,0.076833105,0,0,0,50,16.47445794,17.06827302,17.89609214,0.015,0.004571032,0.004546377,0.00453887,405.7786525,405.4865187,386.4657135,386.467628
 10/07  00:20:00,17.8,0.011430133,390.1061501,0,15.56,16.22824294,16.81181804,17.6569606,0.004789978,0.004511423,0.004493864,0.004488433,400.3513456,400.0870862,386.6181193,386.619892,0.086396104,0,0,0,50,16.34764364,16.93745801,17.77489731,0.015,0.004536073,0.004515263,0.004508871,402.7158618,402.4369775,386.431774,386.4333089
 10/07  00:30:00,17.8,0.011432041,391.1061663,0,15.56,16.11569985,16.69113957,17.54223707,0.004838475,0.004496146,0.004481341,0.004476743,398.6995448,398.4535188,387.1195256,387.1223538,0.095765075,0,0,0,50,16.22824294,16.81181804,17.6569606,0.015,0.004511423,0.004493864,0.004488433,400.3513456,400.0870862,386.6181193,386.619892
 10/07  00:40:00,17.8,0.01143395,391.1061826,0,15.56,16.00912227,16.57499381,17.4305258,0.004894851,0.00448874,0.004476272,0.004472392,397.4862359,397.261077,387.7241948,387.7282123,0.104974493,0,0,0,50,16.11569985,16.69113957,17.54223707,0.015,0.004496146,0.004481341,0.004476743,398.6995448,398.4535188,387.1195256,387.1223538
 10/07  00:50:00,17.8,0.01143586,389.1061989,0,15.56,15.9076713,16.46293351,17.32159958,0.004957364,0.004487764,0.004477274,0.004474015,396.3417945,396.1366515,388.1117458,388.1161856,0.114047597,0,0,0,50,16.00912227,16.57499381,17.4305258,0.015,0.00448874,0.004476272,0.004472392,397.4862359,397.261077,387.7241948,387.7282123
 10/07  01:00:00,17.8,0.011437771,391.1062151,0,15.56,15.81060998,16.35456081,17.21525113,0.0050246,0.004492027,0.004483211,0.004480487,395.4339495,395.2476244,388.4950278,388.4998002,0.123001471,0,0,0,50,15.9076713,16.46293351,17.32159958,0.015,0.004487764,0.004477274,0.004474015,396.3417945,396.1366515,388.1117458,388.1161856
 10/07  01:10:00,17.7,0.011364588,391.1062315,0,15.56,15.71708331,16.24934692,17.1111727,0.005092896,0.004497652,0.004490247,0.004487976,394.7291488,394.5607476,388.8788275,388.8838816,0.132502896,0,0,0,50,15.81060998,16.35456081,17.21525113,0.015,0.004492027,0.004483211,0.004480487,395.4339495,395.2476244,388.4950278,388.4998002
 10/07  01:20:00,17.6,0.011291824,381.1062478,0,15.56,15.62645376,16.14688443,17.00912651,0.005160107,0.004502448,0.004496228,0.004494335,393.3085419,393.1501349,388.3675985,388.3704587,0.141900709,0,0,0,50,15.71708331,16.24934692,17.1111727,0.015,0.004497652,0.004490247,0.004487976,394.7291488,394.5607476,388.8788275,388.8838816
 10/07  01:30:00,17.5,0.01121948,388.1062642,0,15.56,15.56004196,16.04688362,16.90894486,0.005225549,0.004538427,0.004500612,0.004499033,392.1618534,392.0129547,387.9840333,387.9853552,0.151207307,0.049618378,0,0,50,50,16.14688443,17.00912651,0.015,0.015,0.004496228,0.004494335,393.3085419,393.1501349,388.3675985,388.3704587
 10/07  01:40:00,17.4,0.01114755,389.1062805,0,15.56,15.56000009,15.94911959,16.8104971,0.005289199,0.004667176,0.004503563,0.004502243,391.4744279,391.3426714,387.9427862,387.9437629,0.160430202,0.170322932,0,0,50,50,16.04688362,16.90894486,0.015,0.015,0.004500612,0.004499033,392.1618534,392.0129547,387.9840333,387.9853552
 10/07  01:50:00,17.3,0.011076034,386.106297,0,15.56,15.56,15.85339764,16.71366801,0.005351189,0.004787976,0.004505373,0.004504268,390.8090062,390.6944112,387.8240351,387.8245411,0.169574882,0.101674777,0,0,50,50,15.94911959,16.8104971,0.015,0.015,0.004503563,0.004502243,391.4744279,391.3426714,387.9427862,387.9437629
 10/07  02:00:00,17.2,0.011004931,391.1063134,0,15.56,15.56,15.75953992,16.61834967,0.005411623,0.004900315,0.004506265,0.004505339,390.5647269,390.4663457,388.0451116,388.0461423,0.178645695,0.138013949,0,0,50,50,15.85339764,16.71366801,0.015,0.015,0.004505373,0.004504268,390.8090062,390.6944112,387.8240351,387.8245411
 10/07  02:10:00,17.11666667,0.011009715,387.1063298,0,15.56,15.56,15.67193619,16.52754048,0.005464378,0.004997773,0.004509672,0.004508901,390.2384111,390.1543587,388.1124818,388.1135499,0.171527037,0.132070457,0,0,50,50,15.75953992,16.61834967,0.015,0.015,0.004506265,0.004505339,390.5647269,390.4663457,388.0451116,388.0461423
 10/07  02:20:00,17.03333333,0.011014122,382.1063463,0,15.56,15.56,15.59299439,16.44296016,0.005506577,0.005077979,0.00451727,0.004516643,389.397051,389.3241798,387.5978571,387.5973767,0.164300173,0.125861286,0,0,50,50,15.67193619,16.52754048,0.015,0.015,0.004509672,0.004508901,390.2384111,390.1543587,388.1124818,388.1135499
 10/07  02:30:00,16.95,0.011018154,390.1063628,0,15.56,15.56,15.56003542,16.36494223,0.005538509,0.005142124,0.004614683,0.004528545,389.0266974,388.9632144,387.5038709,387.5023434,0.157001805,0.119478558,0.131329612,0,50,50,50,16.44296016,0.015,0.015,0.015,0.004516643,389.397051,389.3241798,387.5978571,387.5973767
 10/07  02:40:00,16.86666667,0.011021814,386.1063793,0,15.56,15.56,15.56000004,16.29318771,0.005561718,0.005192676,0.004765404,0.004543894,388.7029306,388.6478315,387.4154254,387.412628,0.149644152,0.112946978,0.144728156,0,50,50,50,16.36494223,0.015,0.015,0.015,0.004528545,389.0266974,388.9632144,387.5038709,387.5023434
 10/07  02:50:00,16.78333333,0.011025106,390.1063958,0,15.56,15.56,15.56,16.22726511,0.005577789,0.00523201,0.004890817,0.00456191,388.6968293,388.6496464,387.6094998,387.6079495,0.142232822,0.10628296,0.097459255,0,50,50,50,16.29318771,0.015,0.015,0.015,0.004543894,388.7029306,388.6478315,387.4154254,387.412628
 10/07  03:00:00,16.7,0.011028033,387.1064124,0,15.56,15.56,15.56,16.16678789,0.005587964,0.005262011,0.004993377,0.00458196,388.6112605,388.5711712,387.6933444,387.693384,0.134770939,0.099498677,0.112535805,0,50,50,50,16.22726511,0.015,0.015,0.015,0.00456191,388.6968293,388.6496464,387.6094998,387.6079495
 10/07  03:10:00,16.7,0.011029876,390.1064289,0,15.56,15.56,15.56,16.10836482,0.005599794,0.005291488,0.005083973,0.004600895,388.6902105,388.65644,387.9152961,387.9179818,0.14328225,0.109246039,0.123287459,0,50,50,50,16.16678789,0.015,0.015,0.015,0.00458196,388.6112605,388.5711712,387.6933444,387.693384
 10/07  03:20:00,16.7,0.01103172,385.1064455,0,15.56,15.56,15.56,16.04991983,0.005617244,0.005325196,0.005169336,0.004617067,388.4447727,388.4159878,387.7902863,387.7927765,0.151804474,0.118972027,0.133850909,0,50,50,50,16.10836482,0.015,0.015,0.015,0.004600895,388.6902105,388.65644,387.9152961,387.9179818
 10/07  03:30:00,16.7,0.011033564,386.1064622,0,15.56,15.56,15.56,15.99078257,0.005640761,0.005363924,0.005251806,0.004630257,388.0914647,388.0663433,387.5382877,387.5376637,0.160292572,0.128622959,0.144245824,0,50,50,50,16.04991983,0.015,0.015,0.015,0.004617067,388.4447727,388.4159878,387.7902863,387.7927765
 10/07  03:40:00,16.7,0.011035409,382.1064788,0,15.56,15.56,15.56,15.93093638,0.005669299,0.005406757,0.005331672,0.004640849,387.419263,387.39648,386.9512583,386.9431312,0.168732523,0.138191611,0.154486531,0,50,50,50,15.99078257,0.015,0.015,0.015,0.004630257,388.0914647,388.0663433,387.5382877,387.5376637
 10/07  03:50:00,16.7,0.011037255,390.1064955,0,15.56,15.56,15.56,15.87051862,0.005701616,0.005452527,0.005408756,0.004649305,387.3192718,387.2988962,386.9233378,386.9117368,0.177119433,0.147677328,0.164587499,0,50,50,50,15.93093638,0.015,0.015,0.015,0.004640849,387.419263,387.39648,386.9512583,386.9431312
 10/07  04:00:00,16.7,0.011039101,386.1065121,0,15.56,15.56,15.56,15.80964094,0.005736723,0.00550031,0.005482977,0.004655996,387.2690444,387.2513543,386.9342508,386.9230259,0.185451175,0.157080501,0.174560927,0,50,50,50,15.87051862,0.015,0.015,0.015,0.004649305,387.3192718,387.2988962,386.9233378,386.9117368
 10/07  04:10:00,16.7,0.011037255,381.1065288,0,15.56,15.56,15.56,15.7484885,0.005774838,0.005550436,0.005555351,0.004662516,386.7325082,386.7167341,386.4492575,386.4345427,0.193081701,0.165846994,0.183783223,0,50,50,50,15.80964094,0.015,0.015,0.015,0.004655996,387.2690444,387.2513543,386.9342508,386.9230259
 10/07  04:20:00,16.7,0.011035409,390.1065456,0,15.56,15.56,15.56,15.68716986,0.005815863,0.005602892,0.005626476,0.004669716,386.7195071,386.7056179,386.479905,386.4643965,0.200664279,0.174532969,0.192892147,0,50,50,50,15.7484885,0.015,0.015,0.015,0.004662516,386.7325082,386.7167341,386.4492575,386.4345427
 10/07  04:30:00,16.7,0.011033564,385.1065623,0,15.56,15.56,15.56,15.62572863,0.005859325,0.005657264,0.005696482,0.004677742,386.6629102,386.6509265,386.4602762,386.4461336,0.208193781,0.183145674,0.20189931,0,50,50,50,15.68716986,0.015,0.015,0.015,0.004669716,386.7195071,386.7056179,386.479905,386.4643965
 10/07  04:40:00,16.7,0.01103172,382.1065791,0,15.56,15.56,15.56,15.56418018,0.005904631,0.005713002,0.00576529,0.004686439,386.2452497,386.2345547,386.0737747,386.0572316,0.21566928,0.191686227,0.210810548,0,50,50,50,15.62572863,0.015,0.015,0.015,0.004677742,386.6629102,386.6509265,386.4602762,386.4461336
 10/07  04:50:00,16.7,0.011029876,383.1065959,0,15.56,15.56,15.56,15.56000696,0.005951235,0.005769595,0.005832797,0.004886816,385.7482381,385.7382355,385.6030375,385.5889703,0.223090994,0.200156061,0.219630808,0.301040484,50,50,50,50,0.015,0.015,0.015,0.015,386.2452497,386.2345547,386.0737747,386.0572316
 10/07  05:00:00,16.7,0.011028033,383.1066127,0,15.56,15.56,15.56,15.56000001,0.005998692,0.005826633,0.005898924,0.005082567,385.307261,385.2977453,385.1842884,385.171343,0.230459596,0.208556868,0.228348551,0.146899781,50,50,50,50,0.015,0.015,0.015,0.015,385.7482381,385.7382355,385.6030375,385.5889703
 10/07  05:10:00,16.96666667,0.011035544,387.1066295,0,15.56,15.56,15.56,15.56,0.006045152,0.005882392,0.00596214,0.005255095,385.2889566,385.2803525,385.1848824,385.1730941,0.242732328,0.221925773,0.241899909,0.200981748,50,50,50,50,0.015,0.015,0.015,0.015,385.307261,385.2977453,385.1842884,385.171343
 10/07  05:20:00,17.23333333,0.011039645,382.1066463,0,15.56,15.56,15.56,15.56,0.00608963,0.005935946,0.006021718,0.005405749,385.0801229,385.0724991,384.9920478,384.9815485,0.254970913,0.235237108,0.255384276,0.219227036,50,50,50,50,0.015,0.015,0.015,0.015,385.2889566,385.2803525,385.1848824,385.1730941
 10/07  05:30:00,17.5,0.011040232,389.1066632,0,15.56,15.56,15.56,15.56,0.00613197,0.005987137,0.006077715,0.005537837,385.3059235,385.2995478,385.2314191,385.2226054,0.267174567,0.248493009,0.268802711,0.233511842,50,50,50,50,0.015,0.015,0.015,0.015,385.0801229,385.0724991,384.9920478,384.9815485
 10/07  05:40:00,17.76666667,0.011037197,385.1066801,0,15.56,15.56,15.56,15.56,0.006172369,0.00603614,0.006130511,0.005654561,385.4520751,385.4469618,385.389013,385.3820603,0.27934143,0.26169421,0.282158573,0.247661448,50,50,50,50,0.015,0.015,0.015,0.015,385.3059235,385.2995478,385.2314191,385.2226054
 10/07  05:50:00,18.03333333,0.011030434,389.106697,0,15.56,15.56,15.56,15.56,0.006211077,0.006083185,0.006180514,0.005758476,385.8092947,385.8054452,385.7558736,385.7508797,0.2914713,0.274841381,0.295455162,0.261698456,50,50,50,50,0.015,0.015,0.015,0.015,385.4520751,385.4469618,385.389013,385.3820603
 10/07  06:00:00,18.3,0.011019832,385.106714,0,15.56,15.56,15.56,15.56,0.006248093,0.006126217,0.006227829,0.005851325,385.9295081,385.9266597,385.8842086,385.8807584,0.303193126,0.283833825,0.308260907,0.27520053,50,50,50,50,0.015,0.015,0.015,0.015,385.8092947,385.8054452,385.7558736,385.7508797
 10/07  06:10:00,18.48333333,0.011149563,387.1067309,0,15.56,15.56,15.56,15.56,0.006233535,0.006107288,0.006221341,0.005862573,385.9934459,385.9911944,385.9534181,385.9508373,0.077135743,0.055338272,0.082010663,0.049447822,50,50,50,50,0.015,0.015,0.015,0.015,385.9295081,385.9266597,385.8842086,385.8807584
 10/07  06:20:00,18.66666667,0.01128066,390.1067479,0,15.56,15.56,15.56,15.56,0.006189962,0.00605201,0.006184914,0.005827875,386.1962321,386.1945566,386.1597473,386.1578729,0.073913287,0.049449559,0.079905625,0.047980116,50,50,50,50,0.015,0.015,0.015,0.015,385.9934459,385.9911944,385.9534181,385.9508373
 10/07  06:30:00,18.85,0.011413137,384.1067649,0,15.56,15.56,15.56,15.56,0.006141003,0.005987645,0.006143219,0.005783146,386.2140032,386.2127034,386.1803572,386.1789404,0.070572773,0.043562949,0.077651424,0.046333081,50,50,50,50,0.015,0.015,0.015,0.015,386.1962321,386.1945566,386.1597473,386.1578729
 10/07  06:40:00,19.03333333,0.011547006,389.1067819,0,15.56,15.56,15.56,15.56,0.006097224,0.005926461,0.006107174,0.005744295,386.3194926,386.3185509,386.2884357,386.2873821,0.067080742,0.037314903,0.075156434,0.044416823,50,50,50,50,0.015,0.015,0.015,0.015,386.2140032,386.2127034,386.1803572,386.1789404
 10/07  06:50:00,19.21666667,0.011682281,391.106799,0,15.56,15.56,15.56,15.56,0.006060587,0.005870751,0.006078693,0.005714297,386.5948646,386.594648,386.5661664,386.5657325,0.063446411,0.030675169,0.07240806,0.042219196,50,50,50,50,0.015,0.015,0.015,0.015,386.3194926,386.3185509,386.2884357,386.2873821
 10/07  07:00:00,19.4,0.011818975,390.106816,0,15.56,15.56,15.56,15.56,0.00603002,0.005819274,0.006056516,0.005691601,386.9006175,386.9014623,386.8740288,386.8744419,0.059674447,0.023683568,0.069386788,0.039719873,50,50,50,50,0.015,0.015,0.015,0.015,386.5948646,386.594648,386.5661664,386.5657325
 10/07  07:10:00,19.86666667,0.011978474,383.1068331,0,15.56,15.56,15.56,15.56,0.006003081,0.005769376,0.006038001,0.00567309,386.8683995,386.8697047,386.8438421,386.8446824,0.054042258,0.014696102,0.064341669,0.035165747,50,50,50,50,0.015,0.015,0.015,0.015,386.9006175,386.9014623,386.8740288,386.8744419
