Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/07  07:20:00,20.33333333,0.012135655,384.1068502,0,15.56,15.56,15.56,15.56,0.005978203,0.005719327,0.006021374,0.005656711,386.6725142,386.6733518,386.6500214,386.6506374,0.04831585,0.00542032,0.058997846,0.030280024,50,50,50,50,0.015,0.015,0.015,0.015,386.8683995,386.8697047,386.8438421,386.8446824
 10/07  07:30:00,20.8,0.012290268,391.1068673,0,15.56,15.56183577,15.56,15.56,0.005954661,0.005670818,0.006005715,0.005641416,386.7573573,386.7579433,386.736768,386.7371939,0.042493746,0,0.053349021,0.025053727,50,15.56,50,50,0.015,0.005719327,0.015,0.015,386.6725142,386.6733518,386.6500214,386.6506374
 10/07  07:40:00,21.26666667,0.012442052,383.1068845,0,15.56,15.56835054,15.56,15.56,0.005932242,0.00562838,0.005990755,0.005626884,386.6799126,386.6802863,386.6610417,386.6613254,0.036776159,0,0.047810865,0.019900006,50,15.56183577,50,50,0.015,0.005670818,0.015,0.015,386.7573573,386.7579433,386.736768,386.7371939
 10/07  07:50:00,21.73333333,0.012590736,383.1069017,0,15.56,15.58053627,15.56,15.56,0.005910877,0.005594172,0.005976343,0.005612929,386.458997,386.4588818,386.4417885,386.4416953,0.031117014,0,0.042152375,0.014585054,50,15.56835054,50,50,0.015,0.00562838,0.015,0.015,386.6799126,386.6802863,386.6610417,386.6613254
 10/07  08:00:00,22.2,0.012736038,381.1069189,0,15.56,15.59764193,15.56,15.56,0.0058906,0.005568317,0.005962521,0.005599555,386.1000805,386.0991895,386.0845318,386.0837268,0.025681505,0,0.036744509,0.009477675,50,15.58053627,50,50,0.015,0.005594172,0.015,0.015,386.458997,386.4588818,386.4417885,386.4416953
 10/07  08:10:00,22.56666667,0.012881274,385.1069361,0,15.56,15.61734746,15.56,15.56,0.005869438,0.005546033,0.005947203,0.005584734,385.8763259,385.8747476,385.8623349,385.8608238,0.023883386,0,0.0347501,0.007739698,50,15.59764193,50,50,0.015,0.005568317,0.015,0.015,386.1000805,386.0991895,386.0845318,386.0837268
 10/07  08:20:00,22.93333333,0.013025732,390.1069533,0,15.56,15.63826707,15.56,15.56,0.005846075,0.005524161,0.005929032,0.005567109,385.9908866,385.9892164,385.9781613,385.9765098,0.021957603,0,0.032614679,0.005814469,50,15.61734746,50,50,0.015,0.005546033,0.015,0.015,385.8763259,385.8747476,385.8623349,385.8608238
 10/07  08:30:00,23.3,0.013169316,389.1069706,0,15.56,15.65992764,15.56,15.56,0.005820037,0.005501519,0.005907526,0.00554615,386.2377902,386.236561,386.2260072,386.2248263,0.019960522,0,0.030354272,0.003717857,50,15.63826707,50,50,0.015,0.005524161,0.015,0.015,385.9908866,385.9892164,385.9781613,385.9765098
 10/07  08:40:00,23.66666667,0.013311923,381.1069878,0,15.56,15.6818433,15.56,15.56,0.005791411,0.005477899,0.005882899,0.005522016,386.1399019,386.1389121,386.1289766,386.1281181,0.018142668,0,0.028420393,0.00190229,50,15.65992764,50,50,0.015,0.005501519,0.015,0.015,386.2377902,386.236561,386.2260072,386.2248263
 10/07  08:50:00,24.03333333,0.01345345,384.1070051,0,15.56,15.70322045,15.56,15.56,0.00576057,0.005453349,0.005855721,0.005495235,385.9473194,385.9462316,385.9373355,385.9363435,0.016649539,0,0.026978122,0.000534473,50,15.6818433,50,50,0.015,0.005477899,0.015,0.015,386.1399019,386.1389121,386.1289766,386.1281181
 10/07  09:00:00,24.4,0.013593788,390.1070225,0,15.56,15.72395259,15.56,15.56022257,0.005727682,0.005427899,0.005826167,0.005466661,386.0319438,386.0309031,386.0228391,386.0217918,0.015062374,0,0.025249036,0,50,15.70322045,50,15.56,0.015,0.005453349,0.015,0.005495235,385.9473194,385.9462316,385.9373355,385.9363435
 10/07  09:10:00,24.86666667,0.013787961,388.1070398,0,15.64305994,15.77163668,15.57052928,15.57253927,0.005698954,0.005409484,0.005796623,0.005445823,386.1659021,386.1649311,386.1573896,386.156331,0,0,0,0,15.56,15.72395259,15.56,15.56022257,0.005727682,0.005427899,0.005826167,0.005466661,386.0319438,386.0309031,386.0228391,386.0217918
 10/07  09:20:00,25.33333333,0.013980637,385.1070572,0,15.74824987,15.83308437,15.5872478,15.59210508,0.005673733,0.005395924,0.005768089,0.005430491,386.210155,386.2092446,386.202052,386.2010331,0,0,0,0,15.64305994,15.77163668,15.57052928,15.57253927,0.005698954,0.005409484,0.005796623,0.005445823,386.1659021,386.1649311,386.1573896,386.156331
 10/07  09:30:00,25.8,0.014171593,385.1070746,0,15.83087201,15.89527695,15.60554339,15.61371762,0.005650379,0.005384289,0.005740685,0.005417405,386.1888659,386.1880064,386.181106,386.1801488,0,0,0,0,15.74824987,15.83308437,15.5872478,15.59210508,0.005673733,0.005395924,0.005768089,0.005430491,386.210155,386.2092446,386.202052,386.2010331
 10/07  09:40:00,26.26666667,0.014360599,385.107092,0,15.88426273,15.95323328,15.62351823,15.63511709,0.005627891,0.005373047,0.005714229,0.005404831,386.1432568,386.1424417,386.1358258,386.1349321,0,0,0,0,15.83087201,15.89527695,15.60554339,15.61371762,0.005650379,0.005384289,0.005740685,0.005417405,386.1888659,386.1880064,386.181106,386.1801488
 10/07  09:50:00,26.73333333,0.014547415,385.1071094,0,15.91876282,16.00664816,15.64089503,15.6558794,0.005605865,0.005361701,0.005688509,0.005392202,386.0952223,386.094446,386.0881164,386.0872808,0,0,0,0,15.88426273,15.95323328,15.62351823,15.63511709,0.005627891,0.005373047,0.005714229,0.005404831,386.1432568,386.1424417,386.1358258,386.1349321
 10/07  10:00:00,27.2,0.014731792,382.1071268,0,15.94492851,16.05659561,15.65791561,15.67620093,0.005584158,0.00535016,0.005663349,0.005379417,385.9832718,385.9825282,385.9765262,385.9757683,0,0,0,0,15.91876282,16.00664816,15.64089503,15.6558794,0.005605865,0.005361701,0.005688509,0.005392202,386.0952223,386.094446,386.0881164,386.0872808
 10/07  10:10:00,27.2,0.014731792,389.1071443,0,15.96635515,16.1034545,15.67451755,15.69610866,0.005561282,0.005336997,0.005637201,0.005365056,385.9927811,385.9920759,385.9863077,385.9855796,0,0,0,0,15.94492851,16.05659561,15.65791561,15.67620093,0.005584158,0.00535016,0.005663349,0.005379417,385.9832718,385.9825282,385.9765262,385.9757683
 10/07  10:20:00,27.2,0.014731792,385.1071618,0,15.98448907,16.14752913,15.69068588,15.71563073,0.0055363,0.005321315,0.005609093,0.005348228,385.9985839,385.9979083,385.9923754,385.9916751,0,0,0,0,15.96635515,16.1034545,15.67451755,15.69610866,0.005561282,0.005336997,0.005637201,0.005365056,385.9927811,385.9920759,385.9863077,385.9855796
 10/07  10:30:00,27.2,0.014731792,387.1071793,0,16.00040207,16.18917115,15.70648511,15.73482228,0.005508881,0.005302806,0.005578679,0.005328626,386.0255349,386.0248941,386.0195665,386.0188865,0,0,0,0,15.98448907,16.14752913,15.69068588,15.71563073,0.0055363,0.005321315,0.005609093,0.005348228,385.9985839,385.9979083,385.9923754,385.9916751
 10/07  10:40:00,27.2,0.014731792,386.1071968,0,16.01481013,16.22857953,15.72195193,15.7537086,0.005478976,0.005281436,0.005545904,0.005306214,386.0431103,386.0425009,386.0373776,386.0367204,0,0,0,0,16.00040207,16.18917115,15.70648511,15.73482228,0.005508881,0.005302806,0.005578679,0.005328626,386.0255349,386.0248941,386.0195665,386.0188865
 10/07  10:50:00,27.2,0.014731792,381.1072144,0,16.02828444,16.26594747,15.73713356,15.77231938,0.005446607,0.005257242,0.005510784,0.005281027,385.9379114,385.9372725,385.9324858,385.9318804,0,0,0,0,16.01481013,16.22857953,15.72195193,15.7537086,0.005478976,0.005281436,0.005545904,0.005306214,386.0431103,386.0425009,386.0373776,386.0367204
 10/07  11:00:00,27.2,0.014731792,388.107232,0,16.04129243,16.30148874,15.75208809,15.79069207,0.005411784,0.005230248,0.005473328,0.005253088,385.9182628,385.9176445,385.9130752,385.9125009,0,0,0,0,16.02828444,16.26594747,15.73713356,15.77231938,0.005446607,0.005257242,0.005510784,0.005281027,385.9379114,385.9372725,385.9324858,385.9318804
 10/07  11:10:00,26.93333333,0.014728504,387.1072496,0,16.04704269,16.3333631,15.76575048,15.80810561,0.005376055,0.00520202,0.005435074,0.005223957,385.951561,385.9509933,385.9465669,385.9460107,0,0,0,0,16.04129243,16.30148874,15.75208809,15.79069207,0.005411784,0.005230248,0.005473328,0.005253088,385.9182628,385.9176445,385.9130752,385.9125009
 10/07  11:20:00,26.66666667,0.01472128,388.1072672,0,16.0438944,16.36062187,15.77751971,15.82413837,0.005340397,0.005173554,0.005396993,0.005194626,386.0244277,386.0239396,386.0195959,386.0190505,0,0,0,0,16.04704269,16.3333631,15.76575048,15.80810561,0.005376055,0.00520202,0.005435074,0.005223957,385.951561,385.9509933,385.9465669,385.9460107
 10/07  11:30:00,26.4,0.014710229,389.1072848,0,16.03406541,16.3832754,15.78729981,15.83870095,0.00530514,0.005145192,0.005359411,0.005165435,386.1334662,386.1330936,386.1287739,386.1282354,0,0,0,0,16.0438944,16.36062187,15.77751971,15.82413837,0.005340397,0.005173554,0.005396993,0.005194626,386.0244277,386.0239396,386.0195959,386.0190505
 10/07  11:40:00,26.13333333,0.014695454,390.1073025,0,16.02008305,16.40163932,15.79516579,15.85181874,0.005270306,0.005116967,0.005322343,0.005136416,386.2781467,386.2779333,386.273578,386.2730453,0,0,0,0,16.03406541,16.3832754,15.78729981,15.83870095,0.00530514,0.005145192,0.005359411,0.005165435,386.1334662,386.1330936,386.1287739,386.1282354
 10/07  11:50:00,25.86666667,0.014677058,389.1073202,0,16.00359144,16.41614127,15.80124786,15.86355652,0.005235837,0.005088833,0.005285728,0.005107521,386.4127333,386.4126757,386.408296,386.4077735,0,0,0,0,16.02008305,16.40163932,15.79516579,15.85181874,0.005270306,0.005116967,0.005322343,0.005136416,386.2781467,386.2779333,386.273578,386.2730453
 10/07  12:00:00,25.6,0.014655146,389.1073379,0,15.98540886,16.4271892,15.80567626,15.87398236,0.005201683,0.005060752,0.005249514,0.005078709,386.531698,386.5317863,386.5274024,386.526895,0,0,0,0,16.00359144,16.41614127,15.80124786,15.86355652,0.005235837,0.005088833,0.005285728,0.005107521,386.4127333,386.4126757,386.408296,386.4077735
 10/07  12:10:00,25.68333333,0.01476738,391.1073556,0,15.96946291,16.43612358,15.80912796,15.88353799,0.005168452,0.005033341,0.005214306,0.005050597,386.6852892,386.6855784,386.6811302,386.6806415,0,0,0,0,15.98540886,16.4271892,15.80567626,15.87398236,0.005201683,0.005060752,0.005249514,0.005078709,386.531698,386.5317863,386.5274024,386.526895
 10/07  12:20:00,25.76666667,0.014880364,391.1073734,0,15.95618462,16.44335566,15.81185361,15.89238676,0.005136509,0.005006975,0.005180465,0.005023556,386.8597092,386.860233,386.8556848,386.8552188,0,0,0,0,15.96946291,16.43612358,15.80912796,15.88353799,0.005168452,0.005033341,0.005214306,0.005050597,386.6852892,386.6855784,386.6811302,386.6806415
 10/07  12:30:00,25.85,0.0149941,390.1073911,0,15.94510844,16.44926438,15.81403803,15.90065167,0.005105944,0.004981755,0.00514808,0.004997688,387.0143585,387.0150887,387.0104736,387.0100331,0,0,0,0,15.95618462,16.44335566,15.81185361,15.89238676,0.005136509,0.005006975,0.005180465,0.005023556,386.8597092,386.860233,386.8556848,386.8552188
 10/07  12:40:00,25.93333333,0.015108594,383.1074089,0,15.93570812,16.45417001,15.81582526,15.90843072,0.005076717,0.00495765,0.005117106,0.004972959,386.991186,386.9918455,386.9874624,386.9870358,0,0,0,0,15.94510844,16.44926438,15.81403803,15.90065167,0.005105944,0.004981755,0.00514808,0.004997688,387.0143585,387.0150887,387.0104736,387.0100331
 10/07  12:50:00,26.01666667,0.015223852,383.1074267,0,15.92753053,16.45827988,15.81729685,15.91578141,0.005048756,0.004934597,0.00508747,0.004949308,386.8614576,386.8618812,386.8579015,386.8574785,0,0,0,0,15.93570812,16.45417001,15.81582526,15.90843072,0.005076717,0.00495765,0.005117106,0.004972959,386.991186,386.9918455,386.9874624,386.9870358
 10/07  13:00:00,26.1,0.015339876,381.1074446,0,15.92022048,16.46172618,15.81849468,15.92273529,0.005021995,0.004912541,0.005059103,0.004926676,386.6547663,386.6548331,386.6513742,386.6509417,0,0,0,0,15.92753053,16.45827988,15.81729685,15.91578141,0.005048756,0.004934597,0.00508747,0.004949308,386.8614576,386.8618812,386.8579015,386.8574785
 10/07  13:10:00,26.28333333,0.015403305,390.1074624,0,15.90998037,16.46356241,15.81887725,15.92892901,0.004995431,0.004890488,0.005030999,0.00490407,386.6273928,386.6274157,386.6241473,386.6237322,0,0,0,0,15.92022048,16.46172618,15.81849468,15.92273529,0.005021995,0.004912541,0.005059103,0.004926676,386.6547663,386.6548331,386.6513742,386.6509417
 10/07  13:20:00,26.46666667,0.015465989,385.1074803,0,15.89572337,16.46328658,15.81813299,15.93414755,0.004968454,0.004867835,0.005002544,0.004880887,386.6126837,386.6126806,386.6095732,386.6091729,0,0,0,0,15.90998037,16.46356241,15.81887725,15.92892901,0.004995431,0.004890488,0.005030999,0.00490407,386.6273928,386.6274157,386.6241473,386.6237322
 10/07  13:30:00,26.65,0.015527907,383.1074982,0,15.87835604,16.46086932,15.8162036,15.93834263,0.004940878,0.004844402,0.004973549,0.004856947,386.5289891,386.5288336,386.5260019,386.5255985,0,0,0,0,15.89572337,16.46328658,15.81813299,15.93414755,0.004968454,0.004867835,0.005002544,0.004880887,386.6126837,386.6126806,386.6095732,386.6091729
 10/07  13:40:00,26.83333333,0.015589036,382.1075161,0,15.85883316,16.4562566,15.81307254,15.94149365,0.004912714,0.004820209,0.004944022,0.004832268,386.3793224,386.3788944,386.3764439,386.3760193,0,0,0,0,15.87835604,16.46086932,15.8162036,15.93834263,0.004940878,0.004844402,0.004973549,0.004856947,386.5289891,386.5288336,386.5260019,386.5255985
 10/07  13:50:00,27.01666667,0.015649354,391.107534,0,15.83779978,16.44945305,15.80875519,15.94360216,0.004884022,0.004795322,0.004914022,0.004806915,386.4083552,386.4080049,386.4056065,386.4052104,0,0,0,0,15.85883316,16.4562566,15.81307254,15.94149365,0.004912714,0.004820209,0.004944022,0.004832268,386.3793224,386.3788944,386.3764439,386.3760193
 10/07  14:00:00,27.2,0.015708837,389.107552,0,15.81564679,16.44051965,15.80328254,15.94468119,0.004854854,0.0047698,0.004883597,0.004780947,386.5142627,386.5141365,386.5116516,386.5113052,0,0,0,0,15.83779978,16.44945305,15.80875519,15.94360216,0.004884022,0.004795322,0.004914022,0.004806915,386.4083552,386.4080049,386.4056065,386.4052104
 10/07  14:10:00,27.2,0.015828241,385.10757,0,15.7962555,16.43057887,15.79726047,15.94513375,0.004825559,0.004743999,0.004853097,0.004754718,386.5430482,386.5429831,386.5405498,386.5402256,0,0,0,0,15.81564679,16.44051965,15.80328254,15.94468119,0.004854854,0.0047698,0.004883597,0.004780947,386.5142627,386.5141365,386.5116516,386.5113052
 10/07  14:20:00,27.2,0.015947729,389.107588,0,15.78077442,16.42029527,15.79105254,15.94520749,0.004796349,0.004718135,0.004822731,0.004728443,386.6003251,386.6003785,386.5979465,386.5976565,0,0,0,0,15.7962555,16.43057887,15.79726047,15.94513375,0.004825559,0.004743999,0.004853097,0.004754718,386.5430482,386.5429831,386.5405498,386.5402256
 10/07  14:30:00,27.2,0.016067302,384.107606,0,15.76823651,16.40983082,15.78476055,15.9449786,0.004767291,0.004692284,0.004792563,0.004702197,386.574271,386.5742684,386.5719826,386.5716934,0,0,0,0,15.78077442,16.42029527,15.79105254,15.94520749,0.004796349,0.004718135,0.004822731,0.004728443,386.6003251,386.6003785,386.5979465,386.5976565
 10/07  14:40:00,27.2,0.016186959,391.1076241,0,15.75764855,16.39938366,15.77844137,15.94449415,0.004738384,0.00466645,0.004762594,0.004675983,386.6507495,386.6509041,386.6485822,386.6483383,0,0,0,0,15.76823651,16.40983082,15.78476055,15.9449786,0.004767291,0.004692284,0.004792563,0.004702197,386.574271,386.5742684,386.5719826,386.5716934
 10/07  14:50:00,27.2,0.0163067,386.1076421,0,15.74832843,16.38907205,15.77211393,15.9437757,0.004709615,0.004640625,0.004732805,0.004649794,386.6906206,386.6908515,386.6885573,386.6883408,0,0,0,0,15.75764855,16.39938366,15.77844137,15.94449415,0.004738384,0.00466645,0.004762594,0.004675983,386.6507495,386.6509041,386.6485822,386.6483383
 10/07  15:00:00,27.2,0.016426526,384.1076602,0,15.73984041,16.37893664,15.76577664,15.94283055,0.00468097,0.004614802,0.004703184,0.004623621,386.6432255,386.6433495,386.6412317,386.6410012,0,0,0,0,15.74832843,16.38907205,15.77211393,15.9437757,0.004709615,0.004640625,0.004732805,0.004649794,386.6906206,386.6908515,386.6885573,386.6883408
 10/07  15:10:00,27.11666667,0.016347105,386.1076783,0,15.73191628,16.36898317,15.75942195,15.94166139,0.004653617,0.004590155,0.004674895,0.004598637,386.5945152,386.5945331,386.5925874,386.5923429,0,0,0,0,15.73984041,16.37893664,15.76577664,15.94283055,0.00468097,0.004614802,0.004703184,0.004623621,386.6432255,386.6433495,386.6412317,386.6410012
 10/07  15:20:00,27.03333333,0.016268029,383.1076965,0,15.72437154,16.35919933,15.75304105,15.94026956,0.004628254,0.004567389,0.004648637,0.004575544,386.4935506,386.4933598,386.4916675,386.4913816,0,0,0,0,15.73191628,16.36898317,15.75942195,15.94166139,0.004653617,0.004590155,0.004674895,0.004598637,386.5945152,386.5945331,386.5925874,386.5923429
 10/07  15:30:00,26.95,0.016189293,381.1077146,0,15.71706676,16.34956464,15.74662537,15.93865614,0.004605062,0.004546691,0.004624587,0.00455453,386.3172579,386.3167129,386.3153907,386.3150227,0,0,0,0,15.72437154,16.35919933,15.75304105,15.94026956,0.004628254,0.004567389,0.004648637,0.004575544,386.4935506,386.4933598,386.4916675,386.4913816
 10/07  15:40:00,26.86666667,0.016110897,386.1077328,0,15.70966951,16.33990104,15.74012105,15.93679131,0.004583982,0.004528004,0.004602686,0.004535537,386.220805,386.2200837,386.2189811,386.2185763,0,0,0,0,15.71706676,16.34956464,15.74662537,15.93865614,0.004605062,0.004546691,0.004624587,0.00455453,386.3172579,386.3167129,386.3153907,386.3150227
 10/07  15:50:00,26.78333333,0.016032841,384.107751,0,15.70190154,16.33003316,15.73346965,15.93464133,0.004564894,0.004511213,0.004582812,0.004518451,386.1442276,386.1433796,386.1424522,386.1420209,0,0,0,0,15.70966951,16.33990104,15.74012105,15.93679131,0.004583982,0.004528004,0.004602686,0.004535537,386.220805,386.2200837,386.2189811,386.2185763
 10/07  16:00:00,26.7,0.015955122,386.1077692,0,15.69366151,16.3198451,15.72663027,15.93218322,0.004547692,0.004496216,0.004564857,0.004503168,386.112914,386.1120376,386.1112014,386.1107699,0,0,0,0,15.70190154,16.33003316,15.73346965,15.93464133,0.004564894,0.004511213,0.004582812,0.004518451,386.1442276,386.1433796,386.1424522,386.1420209
 10/07  16:10:00,26.7,0.015955122,381.1077874,0,15.6813127,16.30820976,15.7190011,15.92901404,0.00453111,0.004481749,0.004547553,0.004488427,385.9934902,385.9924067,385.991804,385.9913168,0,0,0,0,15.69366151,16.3198451,15.72663027,15.93218322,0.004547692,0.004496216,0.004564857,0.004503168,386.112914,386.1120376,386.1112014,386.1107699
 10/07  16:20:00,26.7,0.015955122,389.1078057,0,15.66403044,16.29457927,15.71025347,15.92490726,0.004514367,0.004467033,0.004530118,0.004473447,385.9954819,385.9944482,385.9938685,385.9934039,0,0,0,0,15.6813127,16.30820976,15.7190011,15.92901404,0.00453111,0.004481749,0.004547553,0.004488427,385.9934902,385.9924067,385.991804,385.9913168
 10/07  16:30:00,26.7,0.015955122,389.107824,0,15.64291264,16.27880754,15.70028484,15.91978424,0.004497201,0.00445181,0.004512288,0.004457972,386.0886358,386.0878395,386.0871309,386.086747,0,0,0,0,15.66403044,16.29457927,15.71025347,15.92490726,0.004514367,0.004467033,0.004530118,0.004473447,385.9954819,385.9944482,385.9938685,385.9934039
 10/07  16:40:00,26.7,0.015955122,387.1078423,0,15.61948826,16.26108414,15.68914318,15.91366685,0.0044796,0.00443607,0.004494049,0.004441989,386.1693784,386.1687848,386.1679726,386.1676585,0,0,0,0,15.64291264,16.27880754,15.70028484,15.91978424,0.004497201,0.00445181,0.004512288,0.004457972,386.0886358,386.0878395,386.0871309,386.086747
 10/07  16:50:00,26.7,0.015955122,388.1078606,0,15.59479438,16.2416495,15.67690744,15.90659922,0.004461607,0.00441986,0.004475444,0.004425547,386.247121,386.2467168,386.2458124,386.2455648,0,0,0,0,15.61948826,16.26108414,15.68914318,15.91366685,0.0044796,0.00443607,0.004494049,0.004441989,386.1693784,386.1687848,386.1679726,386.1676585
 10/07  17:00:00,26.7,0.015955122,385.1078789,0,15.56930484,16.22067449,15.66364084,15.89861679,0.004443262,0.004403224,0.00445651,0.004408688,386.2552004,386.25483,386.2539493,386.2537171,0,0,0,0,15.59479438,16.2416495,15.67690744,15.90659922,0.004461607,0.00441986,0.004475444,0.004425547,386.247121,386.2467168,386.2458124,386.2455648
 10/07  17:10:00,26.7,0.0158415,382.1078973,0,15.5600041,16.19877467,15.64965604,15.88992506,0.004431949,0.004387523,0.004438606,0.004392772,386.1520838,386.1514533,386.1507701,386.150471,0.008522201,0,0,0,50,16.22067449,15.66364084,15.89861679,0.015,0.004403224,0.00445651,0.004408688,386.2552004,386.25483,386.2539493,386.2537171
 10/07  17:20:00,26.7,0.015727919,390.1079157,0,15.56,16.17632566,15.63513371,15.88064512,0.004427643,0.004373562,0.00442253,0.004378602,386.1765599,386.1759769,386.1752877,386.1750211,0.010770037,0,0,0,50,16.19877467,15.64965604,15.88992506,0.015,0.004387523,0.004438606,0.004392772,386.1520838,386.1514533,386.1507701,386.150471
 10/07  17:30:00,26.7,0.015614379,386.1079341,0,15.56,16.15339181,15.6201173,15.87080826,0.004428265,0.004361546,0.004408483,0.004366383,386.2085136,386.2080414,386.2073326,386.2071022,0.012203169,0,0,0,50,16.17632566,15.63513371,15.88064512,0.015,0.004373562,0.00442253,0.004378602,386.1765599,386.1759769,386.1752877,386.1750211
 10/07  17:40:00,26.7,0.015500879,382.1079525,0,15.56,16.13009909,15.60464783,15.86044485,0.004433694,0.004351399,0.004396388,0.004356042,386.1307098,386.1300593,386.1294945,386.1292109,0.015473906,0,0,0,50,16.15339181,15.6201173,15.87080826,0.015,0.004361546,0.004408483,0.004366383,386.2085136,386.2080414,386.2073326,386.2071022
 10/07  17:50:00,26.7,0.015387419,387.107971,0,15.56,16.10653771,15.58874979,15.84957452,0.004443545,0.004342984,0.004386102,0.004347438,386.0989553,386.0981907,386.0976975,386.0974002,0.017968673,0,0,0,50,16.13009909,15.60464783,15.86044485,0.015,0.004351399,0.004396388,0.004356042,386.1307098,386.1300593,386.1294945,386.1292109
 10/07  18:00:00,26.7,0.015274,382.1079895,0,15.56,16.08275405,15.57243575,15.83820892,0.004457457,0.004336174,0.004377497,0.004340445,386.0021963,386.0011342,386.0008016,386.0004356,0.020434313,0,0,0,50,16.10653771,15.58874979,15.84957452,0.015,0.004342984,0.004386102,0.004347438,386.0989553,386.0981907,386.0976975,386.0974002
 10/07  18:10:00,26.51666667,0.015295509,389.1080079,0,15.56,16.05886153,15.56000153,15.82638958,0.004475629,0.004331483,0.004381714,0.004335577,386.0184522,386.0173797,386.0170258,386.016704,0.022698628,0,0.01496582,0,50,16.08275405,50,15.83820892,0.015,0.004336174,0.015,0.004340445,386.0021963,386.0011342,386.0008016,386.0004356
 10/07  18:20:00,26.33333333,0.015314578,387.1080265,0,15.56,16.0349221,15.56,15.81414395,0.004498111,0.004329186,0.004420507,0.00433311,386.0705123,386.0696301,386.0690337,386.0689552,0.024948265,0,0.051401498,0,50,16.05886153,50,15.82638958,0.015,0.004331483,0.015,0.004335577,386.0184522,386.0173797,386.0170258,386.016704
 10/07  18:30:00,26.15,0.015331252,388.108045,0,15.56,16.0109481,15.56,15.80148512,0.004524763,0.004329291,0.004463452,0.00433305,386.1463355,386.1457875,386.1448568,386.1451026,0.027192704,0,0.029733262,0,50,16.0349221,50,15.81414395,0.015,0.004329186,0.015,0.00433311,386.0705123,386.0696301,386.0690337,386.0689552
 10/07  18:40:00,25.96666667,0.015345572,384.1080636,0,15.56,15.98692922,15.56,15.78841906,0.004555362,0.004331681,0.004510294,0.004335282,386.1377486,386.1373183,386.1363116,386.1366635,0.029436293,0,0.040162378,0,50,16.0109481,50,15.80148512,0.015,0.004329291,0.015,0.00433305,386.1463355,386.1457875,386.1448568,386.1451026
 10/07  18:50:00,25.78333333,0.015357579,386.1080821,0,15.56,15.96285008,15.56,15.77494994,0.004589668,0.004336214,0.004560736,0.004339662,386.1183017,386.1178536,386.1169378,386.1172343,0.031681441,0,0.042914521,0,50,15.98692922,50,15.78841906,0.015,0.004331681,0.015,0.004335282,386.1377486,386.1373183,386.1363116,386.1366635
 10/07  19:00:00,25.6,0.015367315,388.1081007,0,15.56,15.93869685,15.56,15.7610822,0.004627455,0.004342753,0.004614506,0.004346054,386.1530782,386.1527254,386.1517654,386.1521202,0.033929515,0,0.045660876,0,50,15.96285008,50,15.77494994,0.015,0.004336214,0.015,0.004339662,386.1183017,386.1178536,386.1169378,386.1172343
 10/07  19:10:00,25.5,0.015344622,383.1081194,0,15.56,15.87819135,15.56,15.73135886,0.004712805,0.004349901,0.004715969,0.004352991,386.0424293,386.0412557,386.0412546,386.0407155,0.114623791,0,0.127488993,0,50,15.93869685,50,15.7610822,0.015,0.004342753,0.015,0.004346054,386.1530782,386.1527254,386.1517654,386.1521202
 10/07  19:20:00,25.4,0.015321577,382.108138,0,15.56,15.79765262,15.56,15.69186976,0.004820415,0.004352937,0.004840049,0.004355786,385.7952038,385.7916433,385.7943477,385.7911857,0.11820412,0,0.132876344,0,50,15.87819135,50,15.73135886,0.015,0.004349901,0.015,0.004352991,386.0424293,386.0412557,386.0412546,386.0407155
 10/07  19:30:00,25.3,0.015298184,385.1081567,0,15.56,15.7141045,15.56,15.64935134,0.00492626,0.004349459,0.004962413,0.004352071,385.6346864,385.6287069,385.6341959,385.6283085,0.121794471,0,0.137756871,0,50,15.79765262,50,15.69186976,0.015,0.004352937,0.015,0.004355786,385.7952038,385.7916433,385.7943477,385.7911857
 10/07  19:40:00,25.2,0.015274448,386.1081753,0,15.56,15.63499087,15.56,15.60695107,0.00502029,0.004339159,0.005072756,0.00434155,385.6015079,385.594449,385.6012487,385.5940931,0.125395381,0,0.14262194,0,50,15.7141045,50,15.64935134,0.015,0.004349459,0.015,0.004352071,385.6346864,385.6287069,385.6341959,385.6283085
 10/07  19:50:00,25.1,0.015250373,383.1081941,0,15.56,15.56149315,15.56,15.56540243,0.005101205,0.004322612,0.005169655,0.004324801,385.498453,385.4907362,385.4983689,385.4903854,0.129007203,0,0.147467591,0,50,15.63499087,50,15.60695107,0.015,0.004339159,0.015,0.00434155,385.6015079,385.594449,385.6012487,385.5940931
 10/07  20:00:00,25,0.015225964,390.1082128,0,15.56,15.56000291,15.56,15.56000555,0.005170647,0.004406386,0.005254721,0.004430839,385.646799,385.6387795,385.6466674,385.6381792,0.132629336,0.152912293,0.15230609,0.185775324,50,50,50,50,0.015,0.015,0.015,0.015,385.498453,385.4907362,385.4983689,385.4903854
 10/07  20:10:00,24.9,0.015133228,386.1082315,0,15.56,15.56,15.56,15.56,0.005236726,0.004491446,0.005336037,0.004551833,385.7743899,385.7672182,385.7740385,385.7662082,0.139804276,0.070412879,0.160686179,0.105184624,50,50,50,50,0.015,0.015,0.015,0.015,385.646799,385.6387795,385.6466674,385.6381792
 10/07  20:20:00,24.8,0.015041,386.1082503,0,15.56,15.56,15.56,15.56,0.005304094,0.004579902,0.00541822,0.004671121,385.8405284,385.8344053,385.839979,385.8331363,0.147013777,0.105472856,0.169074294,0.129464006,50,50,50,50,0.015,0.015,0.015,0.015,385.7743899,385.7672182,385.7740385,385.7662082
 10/07  20:30:00,24.7,0.014949278,385.1082691,0,15.56,15.56,15.56,15.56,0.00537395,0.004672468,0.005502435,0.004789515,385.8258148,385.8204494,385.8252168,385.8191629,0.154242288,0.115217987,0.177464714,0.142643448,50,50,50,50,0.015,0.015,0.015,0.015,385.8405284,385.8344053,385.839979,385.8331363
 10/07  20:40:00,24.6,0.014858059,381.1082879,0,15.56,15.56,15.56,15.56,0.005445939,0.004768366,0.0055883,0.004907788,385.5956301,385.5904388,385.5953352,385.589569,0.161484587,0.124319981,0.185861262,0.152242215,50,50,50,50,0.015,0.015,0.015,0.015,385.8258148,385.8204494,385.8252168,385.8191629
 10/07  20:50:00,24.5,0.014767342,386.1083067,0,15.56,15.56,15.56,15.56,0.00551938,0.004866593,0.005675124,0.005025704,385.4826302,385.4773555,385.4827389,385.4769966,0.168738525,0.133364243,0.194268573,0.161322467,50,50,50,50,0.015,0.015,0.015,0.015,385.5956301,385.5904388,385.5953352,385.589569
 10/07  21:00:00,24.4,0.014677121,382.1083256,0,15.56,15.56,15.56,15.56,0.005593703,0.004966328,0.005762337,0.005142776,385.3039026,385.2985341,385.3044338,385.2986781,0.176003037,0.142363371,0.202690897,0.170385626,50,50,50,50,0.015,0.015,0.015,0.015,385.4826302,385.4773555,385.4827389,385.4769966
 10/07  21:10:00,24.31666667,0.014698168,391.1083445,0,15.56,15.56,15.56,15.56,0.005667296,0.005066123,0.005848223,0.005257463,385.4749148,385.4698554,385.4754303,385.4700349,0.187704939,0.15602389,0.215471599,0.183784875,50,50,50,50,0.015,0.015,0.015,0.015,385.3039026,385.2985341,385.3044338,385.2986781
 10/07  21:20:00,24.23333333,0.014718553,391.1083634,0,15.56,15.56,15.56,15.56,0.005739271,0.005165071,0.005931823,0.005368871,385.8596644,385.8555641,385.8594851,385.8551148,0.199477181,0.169680383,0.228298234,0.197205866,50,50,50,50,0.015,0.015,0.015,0.015,385.4749148,385.4698554,385.4754303,385.4700349
 10/07  21:30:00,24.15,0.014738285,389.1083823,0,15.56,15.56,15.56,15.56,0.005809396,0.005262756,0.006012892,0.005476752,386.2061686,386.2032911,386.2049883,386.2019398,0.211303565,0.183346635,0.241179925,0.210660827,50,50,50,50,0.015,0.015,0.015,0.015,385.8596644,385.8555641,385.8594851,385.8551148
 10/07  21:40:00,24.06666667,0.014757367,388.1084012,0,15.56,15.56,15.56,15.56,0.005877723,0.005358999,0.00609151,0.00558116,386.4329396,386.4310835,386.4309228,386.4290049,0.22317586,0.197024275,0.254123717,0.224159324,50,50,50,50,0.015,0.015,0.015,0.015,386.2061686,386.2032911,386.2049883,386.2019398
 10/07  21:50:00,23.98333333,0.014775804,386.1084202,0,15.56,15.56,15.56,15.56,0.005944363,0.00545369,0.00616784,0.005682232,386.4948359,386.4935772,386.4924425,386.4911916,0.235091031,0.210714742,0.267137052,0.237710857,50,50,50,50,0.015,0.015,0.015,0.015,386.4329396,386.4310835,386.4309228,386.4290049
 10/07  22:00:00,23.9,0.014793603,389.1084392,0,15.56,15.56,15.56,15.56,0.006009412,0.005546739,0.006242031,0.005780114,386.6103159,386.6093837,386.6077687,386.6069127,0.247048065,0.224419425,0.280226297,0.251323473,50,50,50,50,0.015,0.015,0.015,0.015,386.4948359,386.4935772,386.4924425,386.4911916
 10/07  22:10:00,23.8,0.014861604,384.1084582,0,15.56,15.56,15.56,15.56,0.006109918,0.005699616,0.006338046,0.00592403,386.453979,386.4531363,386.4518416,386.4510339,0.506118448,0.484665046,0.541810066,0.513627274,50,50,50,50,0.015,0.015,0.015,0.015,386.6103159,386.6093837,386.6077687,386.6069127
 10/07  22:20:00,23.7,0.014928189,391.1084772,0,15.56,15.56,15.56,15.56,0.006225844,0.005876407,0.006442865,0.006085509,386.7406688,386.7400517,386.7385348,386.7380359,0.507573661,0.48705464,0.544623482,0.516897167,50,50,50,50,0.015,0.015,0.015,0.015,386.453979,386.4531363,386.4518416,386.4510339
 10/07  22:30:00,23.6,0.01499337,390.1084963,0,15.56,15.56,15.56,15.56,0.00633813,0.006044152,0.006544276,0.006238521,387.2117651,387.2117655,387.2087831,387.2091584,0.508987708,0.489382784,0.547461282,0.520172263,50,50,50,50,0.015,0.015,0.015,0.015,386.7406688,386.7400517,386.7385348,386.7380359
 10/07  22:40:00,23.5,0.015057159,388.1085153,0,15.56,15.56,15.56,15.56,0.006439669,0.00619103,0.006637891,0.006373935,387.5066025,387.5072329,387.5027079,387.5039545,0.510396776,0.491687905,0.55032745,0.523469623,50,50,50,50,0.015,0.015,0.015,0.015,387.2117651,387.2117655,387.2087831,387.2091584
 10/07  22:50:00,23.4,0.015119567,382.1085344,0,15.56,15.56,15.56,15.56,0.006530753,0.006318025,0.006724101,0.006492796,387.1407421,387.1413191,387.1374893,387.1385471,0.511815238,0.493986305,0.553214656,0.526786884,50,50,50,50,0.015,0.015,0.015,0.015,387.5066025,387.5072329,387.5027079,387.5039545
 10/07  23:00:00,23.3,0.015180607,391.1085535,0,15.56,15.56,15.56,15.56,0.006613888,0.006429836,0.006804678,0.006599044,387.2226203,387.2230058,387.2201116,387.2208577,0.513246452,0.496281135,0.556111462,0.530112608,50,50,50,50,0.015,0.015,0.015,0.015,387.1407421,387.1413191,387.1374893,387.1385471
 10/07  23:10:00,23.3,0.015183176,391.1085727,0,15.56,15.56,15.56,15.56,0.006685074,0.006524595,0.006874872,0.006689881,387.6558047,387.6564024,387.652813,387.6539399,0.519069869,0.503277164,0.563393772,0.537823524,50,50,50,50,0.015,0.015,0.015,0.015,387.2226203,387.2230058,387.2201116,387.2208577
 10/07  23:20:00,23.3,0.015185746,386.1085918,0,15.56,15.56,15.56,15.56,0.006743025,0.006602406,0.006932921,0.00676484,387.755514,387.7563318,387.752033,387.7535177,0.52494175,0.510312946,0.570692996,0.545546377,50,50,50,50,0.015,0.015,0.015,0.015,387.6558047,387.6564024,387.652813,387.6539399
 10/07  23:30:00,23.3,0.015188317,388.108611,0,15.56,15.56,15.56,15.56,0.00678919,0.006665537,0.006980003,0.006825911,387.7718285,387.7726747,387.7684127,387.7699296,0.530846449,0.517361787,0.577994556,0.553266061,50,50,50,50,0.015,0.015,0.015,0.015,387.755514,387.7563318,387.752033,387.7535177
 10/07  23:40:00,23.3,0.015190889,384.1086302,0,15.56,15.56,15.56,15.56,0.006825956,0.006716914,0.00701834,0.006875877,387.4554167,387.4559822,387.4531815,387.4541287,0.536777608,0.524420168,0.585295528,0.560979358,50,50,50,50,0.015,0.015,0.015,0.015,387.7718285,387.7726747,387.7684127,387.7699296
 10/07  23:50:00,23.3,0.015193461,385.1086494,0,15.56,15.56,15.56,15.56,0.00685553,0.006759154,0.007050013,0.006917256,387.0767478,387.0768687,387.0764053,387.0764354,0.542730865,0.531484923,0.592593926,0.568684227,50,50,50,50,0.015,0.015,0.015,0.015,387.4554167,387.4559822,387.4531815,387.4541287
 10/07  24:00:00,23.3,0.015196035,382.1086687,0,15.56,15.56,15.56,15.56,0.006879612,0.006794307,0.007076613,0.006952004,386.4950168,386.4946129,386.497174,386.4960251,0.548702908,0.538553177,0.599888307,0.576379241,50,50,50,50,0.015,0.015,0.015,0.015,387.0767478,387.0768687,387.0764053,387.0764354
 10/08  00:10:00,23.3,0.015196035,384.1086879,0,15.56,15.56,15.56,15.56,0.006899453,0.006823806,0.007099307,0.00698158,386.0275528,386.0267148,386.0320199,386.0298318,0.553873382,0.544595053,0.606353647,0.583238699,50,50,50,50,0.015,0.015,0.015,0.015,386.4950168,386.4946129,386.497174,386.4960251
 10/08  00:20:00,23.3,0.015196035,383.1087072,0,15.56,15.56,15.56,15.56,0.00691598,0.006848778,0.007118949,0.007007085,385.611829,385.6107116,385.6180466,385.6151166,0.559043912,0.55062761,0.612808175,0.590081615,50,50,50,50,0.015,0.015,0.015,0.015,386.0275528,386.0267148,386.0320199,386.0298318
 10/08  00:30:00,23.3,0.015196035,386.1087265,0,15.56,15.56,15.56,15.56,0.006929904,0.006870142,0.007136189,0.007029369,385.4955734,385.4944048,385.5022926,385.4991953,0.564218564,0.556649864,0.619251716,0.596907842,50,50,50,50,0.015,0.015,0.015,0.015,385.611829,385.6107116,385.6180466,385.6151166
 10/08  00:40:00,23.3,0.015196035,382.1087458,0,15.56,15.56,15.56,15.56,0.006941788,0.006888648,0.007151537,0.007049101,385.2107219,385.2095734,385.2176964,385.2145491,0.569398534,0.562661402,0.625683182,0.603716331,50,50,50,50,0.015,0.015,0.015,0.015,385.4955734,385.4944048,385.5022926,385.4991953
 10/08  00:50:00,23.3,0.015196035,384.1087652,0,15.56,15.56,15.56,15.56,0.006952079,0.006904898,0.007165393,0.007066813,384.976544,384.9754331,384.9837653,384.9805878,0.574583577,0.568661763,0.632101301,0.610505855,50,50,50,50,0.015,0.015,0.015,0.015,385.2107219,385.2095734,385.2176964,385.2145491
 10/08  01:00:00,23.3,0.015196035,383.1087845,0,15.56,15.56,15.56,15.56,0.006961132,0.006919369,0.007178075,0.007082922,384.7330648,384.731999,384.7405592,384.737349,0.579772957,0.574650434,0.638504917,0.617275315,50,50,50,50,0.015,0.015,0.015,0.015,384.976544,384.9754331,384.9837653,384.9805878
 10/08  01:10:00,23.21666667,0.015212635,384.1088039,0,15.56,15.56,15.56,15.56,0.006969207,0.006932454,0.007189793,0.007097726,384.5814071,384.5804135,384.5889084,384.58577,0.585730776,0.581466183,0.645645784,0.624776881,50,50,50,50,0.015,0.015,0.015,0.015,384.7330648,384.731999,384.7405592,384.737349
 10/08  01:20:00,23.13333333,0.015228659,389.1088233,0,15.56,15.56,15.56,15.56,0.006976527,0.00694447,0.007200732,0.007111478,384.9181452,384.9173209,384.9239426,384.9214799,0.591706804,0.588290817,0.652779462,0.632265849,50,50,50,50,0.015,0.015,0.015,0.015,384.5814071,384.5804135,384.5889084,384.58577
 10/08  01:30:00,23.05,0.015244108,382.1088428,0,15.56,15.56,15.56,15.56,0.006983276,0.006955659,0.007211055,0.007124388,384.8933673,384.8927023,384.8976777,384.8957889,0.597691745,0.595110753,0.659900927,0.639737253,50,50,50,50,0.015,0.015,0.015,0.015,384.9181452,384.9173209,384.9239426,384.9214799
 10/08  01:40:00,22.96666667,0.01525899,383.1088622,0,15.56,15.56,15.56,15.56,0.0069896,0.006966203,0.007220897,0.007136632,384.6748388,384.6742735,384.6789838,384.6772225,0.60368247,0.601923695,0.667009743,0.647190748,50,50,50,50,0.015,0.015,0.015,0.015,384.8933673,384.8927023,384.8976777,384.8957889
 10/08  01:50:00,22.88333333,0.015273308,386.1088817,0,15.56,15.56,15.56,15.56,0.006995612,0.006976245,0.007230364,0.007148347,384.6778267,384.677336,384.6818289,384.6801834,0.609677416,0.60872874,0.674106187,0.654626717,50,50,50,50,0.015,0.015,0.015,0.015,384.6748388,384.6742735,384.6789838,384.6772225
 10/08  02:00:00,22.8,0.015287066,381.1089012,0,15.56,15.56,15.56,15.56,0.007001401,0.006985895,0.007239538,0.00715964,384.4126967,384.4122774,384.4171842,384.4154512,0.615675533,0.615525246,0.681190609,0.662045616,50,50,50,50,0.015,0.015,0.015,0.015,384.6778267,384.677336,384.6818289,384.6801834
 10/08  02:10:00,22.8,0.015287066,385.1089207,0,15.56,15.56,15.56,15.56,0.007009556,0.006997682,0.007251083,0.007173174,384.3228867,384.3225321,384.3276906,384.3259267,0.617306601,0.617782197,0.683913572,0.665097333,50,50,50,50,0.015,0.015,0.015,0.015,384.4126967,384.4122774,384.4171842,384.4154512
 10/08  02:20:00,22.8,0.015287066,386.1089403,0,15.56,15.56,15.56,15.56,0.007021211,0.007012721,0.007266154,0.007190115,384.4659766,384.4656656,384.4699779,384.4685015,0.618910941,0.620000618,0.686609202,0.668117123,50,50,50,50,0.015,0.015,0.015,0.015,384.3228867,384.3225321,384.3276906,384.3259267
 10/08  02:30:00,22.8,0.015287066,384.1089598,0,15.56,15.56,15.56,15.56,0.007036148,0.007030815,0.00728451,0.007210246,384.5301034,384.5298264,384.5329826,384.5318691,0.620498955,0.622190604,0.68927933,0.67110689,50,50,50,50,0.015,0.015,0.015,0.015,384.4659766,384.4656656,384.4699779,384.4685015
 10/08  02:40:00,22.8,0.015287066,384.1089794,0,15.56,15.56,15.56,15.56,0.007053655,0.00705129,0.007305405,0.007232839,384.5075078,384.5072696,384.5097217,384.5088373,0.622075346,0.624356438,0.691923137,0.674065853,50,50,50,50,0.015,0.015,0.015,0.015,384.5301034,384.5298264,384.5329826,384.5318691
 10/08  02:50:00,22.8,0.015287066,389.108999,0,15.56,15.56,15.56,15.56,0.007073049,0.007073491,0.007328121,0.007257196,384.8734081,384.8731434,384.8739103,384.8735155,0.623642335,0.626500458,0.694539089,0.676992508,50,50,50,50,0.015,0.015,0.015,0.015,384.5075078,384.5072696,384.5097217,384.5088373
 10/08  03:00:00,22.8,0.015287066,386.1090186,0,15.56,15.56,15.56,15.56,0.007093823,0.007096936,0.007352129,0.007282797,385.1857992,385.1854718,385.18411,385.1842988,0.625201006,0.628624057,0.697125628,0.679885328,50,50,50,50,0.015,0.015,0.015,0.015,384.8734081,384.8731434,384.8739103,384.8735155
 10/08  03:10:00,22.88333333,0.01536638,381.1090383,0,15.56,15.56,15.56,15.56,0.007109076,0.007114744,0.00737053,0.007302745,384.9575065,384.9572278,384.9558038,384.9560254,0.626840132,0.630823118,0.699772226,0.682833846,50,50,50,50,0.015,0.015,0.015,0.015,385.1857992,385.1854718,385.18411,385.1842988
 10/08  03:20:00,22.96666667,0.015446063,383.1090579,0,15.56,15.56,15.56,15.56,0.007115708,0.007123834,0.007380265,0.007313976,384.6240002,384.6238719,384.6241816,384.6239906,0.628479529,0.633013527,0.702396681,0.685755709,50,50,50,50,0.015,0.015,0.015,0.015,384.9575065,384.9572278,384.9558038,384.9560254
 10/08  03:30:00,23.05,0.015526119,389.1090776,0,15.56,15.56,15.56,15.56,0.007114143,0.007124646,0.007381813,0.00731696,384.8530477,384.8529422,384.8534684,384.8532477,0.630122147,0.635197114,0.705001104,0.688653031,50,50,50,50,0.015,0.015,0.015,0.015,384.6240002,384.6238719,384.6241816,384.6239906
 10/08  03:40:00,23.13333333,0.015606549,384.1090973,0,15.56,15.56,15.56,15.56,0.007106122,0.007118933,0.007376955,0.007313469,384.9713174,384.9711682,384.9709488,384.9709168,0.63176703,0.637372728,0.707583913,0.691524346,50,50,50,50,0.015,0.015,0.015,0.015,384.8530477,384.8529422,384.8534684,384.8532477
 10/08  03:50:00,23.21666667,0.015687354,389.1091171,0,15.56,15.56,15.56,15.56,0.007093342,0.007108401,0.007367404,0.007305221,385.350326,385.3500289,385.3479756,385.3483829,0.633411716,0.63953801,0.710142252,0.69436694,50,50,50,50,0.015,0.015,0.015,0.015,384.9713174,384.9711682,384.9709488,384.9709168
 10/08  04:00:00,23.3,0.015768535,391.1091368,0,15.56,15.56,15.56,15.56,0.00707706,0.007094314,0.007354418,0.007293475,386.0294765,386.0288689,386.0234686,386.0246448,0.635053764,0.641690722,0.712673556,0.697178381,50,50,50,50,0.015,0.015,0.015,0.015,385.350326,385.3500289,385.3479756,385.3483829
 10/08  04:10:00,23.4,0.015804117,386.1091566,0,15.56,15.56,15.56,15.56,0.007064005,0.007083484,0.007344376,0.007284883,386.354813,386.3539631,386.3460558,386.3477775,0.640287084,0.64759568,0.718211001,0.703533812,50,50,50,50,0.015,0.015,0.015,0.015,386.0294765,386.0288689,386.0234686,386.0246448
 10/08  04:20:00,23.5,0.015839467,386.1091764,0,15.56,15.56,15.56,15.56,0.007057346,0.007079121,0.007340303,0.007282519,386.4073194,386.4064295,386.3980881,386.3998922,0.645549374,0.653544514,0.723885204,0.709855793,50,50,50,50,0.015,0.015,0.015,0.015,386.354813,386.3539631,386.3460558,386.3477775
 10/08  04:30:00,23.6,0.015874578,389.1091962,0,15.56,15.56,15.56,15.56,0.007056967,0.007081093,0.007342078,0.007286219,386.6129414,386.6120439,386.603832,386.6055904,0.650789532,0.65943478,0.729521431,0.716139322,50,50,50,50,0.015,0.015,0.015,0.015,386.4073194,386.4064295,386.3980881,386.3998922
 10/08  04:40:00,23.7,0.01590945,385.109216,0,15.56,15.56,15.56,15.56,0.007061516,0.00708802,0.007348379,0.007294597,386.5922308,386.5914175,386.5840423,386.5856096,0.656036847,0.665339909,0.735129674,0.722386662,50,50,50,50,0.015,0.015,0.015,0.015,386.6129414,386.6120439,386.603832,386.6055904
 10/08  04:50:00,23.8,0.015944077,389.1092359,0,15.56,15.56,15.56,15.56,0.007069621,0.007098496,0.007357885,0.007306283,386.7604998,386.7597118,386.7528264,386.7542697,0.661265005,0.67119277,0.740714539,0.728602389,50,50,50,50,0.015,0.015,0.015,0.015,386.5922308,386.5914175,386.5840423,386.5856096
 10/08  05:00:00,23.9,0.015978457,384.1092558,0,15.56,15.56,15.56,15.56,0.007080267,0.007111502,0.007369632,0.007320277,386.633662,386.6330114,386.6272328,386.628446,0.666482336,0.677062529,0.746280186,0.734790942,50,50,50,50,0.015,0.015,0.015,0.015,386.7604998,386.7597118,386.7528264,386.7542697
 10/08  05:10:00,23.9,0.015978457,390.1092757,0,15.56,15.56,15.56,15.56,0.007090959,0.007124481,0.007381164,0.007334097,386.8297573,386.8291178,386.823727,386.8248379,0.672431956,0.683537606,0.752581923,0.741706285,50,50,50,50,0.015,0.015,0.015,0.015,386.633662,386.6330114,386.6272328,386.628446
 10/08  05:20:00,23.9,0.015978457,381.1092956,0,15.56,15.56,15.56,15.56,0.00710046,0.00713617,0.007391297,0.00734654,386.4759989,386.4756194,386.471891,386.4727032,0.678370009,0.690000358,0.758874361,0.748604578,50,50,50,50,0.015,0.015,0.015,0.015,386.8297573,386.8291178,386.823727,386.8248379
 10/08  05:30:00,23.9,0.015978457,381.1093155,0,15.56,15.56,15.56,15.56,0.007108629,0.007146431,0.007399945,0.007357502,385.7947004,385.7949693,385.7949634,385.7951917,0.684299428,0.696447038,0.765158838,0.755487391,50,50,50,50,0.015,0.015,0.015,0.015,386.4759989,386.4756194,386.471891,386.4727032
 10/08  05:40:00,23.9,0.015978457,385.1093355,0,15.56,15.56,15.56,15.56,0.007115753,0.007155562,0.007407443,0.007367304,385.4140334,385.4148865,385.4182228,385.4179521,0.690221721,0.702877577,0.771436432,0.76235603,50,50,50,50,0.015,0.015,0.015,0.015,385.7947004,385.7949693,385.7949634,385.7951917
 10/08  05:50:00,23.9,0.015978457,381.1093555,0,15.56,15.56,15.56,15.56,0.007121941,0.007163891,0.007414141,0.007376287,384.9470056,384.9483679,384.9543896,384.9537409,0.69569888,0.709291895,0.777707584,0.769211139,50,50,50,50,0.015,0.015,0.015,0.015,385.4140334,385.4148865,385.4182228,385.4179521
 10/08  06:00:00,23.9,0.015978457,383.1093755,0,15.56,15.56,15.56,15.56,0.007127573,0.007171379,0.007420184,0.007384566,384.5926322,384.5943465,384.6021931,384.6013078,0.701683229,0.715108704,0.78373844,0.775772518,50,50,50,50,0.015,0.015,0.015,0.015,384.9470056,384.9483679,384.9543896,384.9537409
 10/08  06:10:00,23.9,0.015978457,383.1093955,0,15.56,15.56,15.56,15.56,0.007150047,0.00719804,0.007461597,0.007425683,384.3950846,384.3970039,384.4059411,384.4049224,0.379460452,0.392478539,0.460683446,0.452647702,50,50,50,50,0.015,0.015,0.015,0.015,384.5926322,384.5943465,384.6021931,384.6013078
 10/08  06:20:00,23.9,0.015978457,390.1094156,0,15.56,15.56,15.56,15.56,0.00718247,0.007231124,0.007522496,0.007484896,384.5947053,384.596573,384.6046327,384.6037062,0.373251815,0.376868825,0.454505458,0.446593838,50,50,50,50,0.015,0.015,0.015,0.015,384.3950846,384.3970039,384.4059411,384.4049224
 10/08  06:30:00,23.9,0.015978457,388.1094356,0,15.56,15.56,15.56,15.56,0.007217193,0.007261664,0.007586355,0.007546874,384.904298,384.906048,384.9115199,384.9108553,0.366919336,0.365816826,0.448731111,0.440944003,50,50,50,50,0.015,0.015,0.015,0.015,384.5947053,384.596573,384.6046327,384.6037062
 10/08  06:40:00,23.9,0.015978457,382.1094557,0,15.56,15.56,15.56,15.56,0.00725084,0.007286896,0.007645971,0.007604934,384.9287329,384.9303449,384.9339557,384.933479,0.360616756,0.35492798,0.442808057,0.435143856,50,50,50,50,0.015,0.015,0.015,0.015,384.904298,384.906048,384.9115199,384.9108553
 10/08  06:50:00,23.9,0.015978457,383.1094758,0,15.56,15.56,15.56,15.56,0.007282868,0.007307049,0.007700224,0.007658033,384.8091881,384.8105826,384.8140141,384.8135728,0.354235789,0.343738034,0.436641063,0.429096433,50,50,50,50,0.015,0.015,0.015,0.015,384.9287329,384.9303449,384.9339557,384.933479
 10/08  07:00:00,23.9,0.015978457,387.109496,0,15.56,15.56,15.56,15.56,0.007313697,0.007323007,0.007750076,0.007707052,384.8371152,384.8383707,384.8417761,384.84135,0.347702028,0.332160017,0.430188114,0.422757824,50,50,50,50,0.015,0.015,0.015,0.015,384.8091881,384.8105826,384.8140141,384.8135728
 10/08  07:10:00,24.26666667,0.01614615,382.1095161,0,15.56,15.56,15.56,15.56,0.007337777,0.00732913,0.00779101,0.007747346,384.7520563,384.7530946,384.756815,384.7563791,0.329013653,0.307588957,0.411469503,0.404145164,50,50,50,50,0.015,0.015,0.015,0.015,384.8371152,384.8383707,384.8417761,384.84135
 10/08  07:20:00,24.63333333,0.016312245,389.1095363,0,15.56,15.56,15.56,15.56,0.007351986,0.007322223,0.007820588,0.00777599,384.8911681,384.8922906,384.8952526,384.8948863,0.310256778,0.282801454,0.392490607,0.384398949,50,50,50,50,0.015,0.015,0.015,0.015,384.7520563,384.7530946,384.756815,384.7563791
 10/08  07:30:00,25,0.016476603,389.1095565,0,15.56,15.56,15.56,15.56,0.00735582,0.007301726,0.007838606,0.00779262,385.17653,385.178295,385.1786971,385.1785345,0.291487194,0.257721435,0.37321996,0.364571612,50,50,50,50,0.015,0.015,0.015,0.015,384.8911681,384.8922906,384.8952526,384.8948863
 10/08  07:40:00,25.36666667,0.016639075,389.1095767,0,15.56,15.56,15.56,15.56,0.007350013,0.007268865,0.007845916,0.007798124,385.4980559,385.5009047,385.497595,385.4977241,0.272980368,0.233762419,0.353991567,0.344835047,50,50,50,50,0.015,0.015,0.015,0.015,385.17653,385.178295,385.1786971,385.1785345
 10/08  07:50:00,25.73333333,0.016799514,391.109597,0,15.56,15.56,15.56,15.56,0.007335416,0.007224824,0.007843355,0.007793358,385.8906118,385.8949658,385.8871594,385.8876477,0.254622231,0.20992984,0.334514345,0.324760229,50,50,50,50,0.015,0.015,0.015,0.015,385.4980559,385.5009047,385.497595,385.4977241
 10/08  08:00:00,26.1,0.016957764,388.1096172,0,15.56,15.56,15.56,15.56,0.007312578,0.00717025,0.007831427,0.007778799,386.1688978,386.1746607,386.1629499,386.1637593,0.236337786,0.186135787,0.314778452,0.304328954,50,50,50,50,0.015,0.015,0.015,0.015,385.8906118,385.8949658,385.8871594,385.8876477
 10/08  08:10:00,26.38333333,0.017064854,384.1096375,0,15.56,15.56,15.56,15.56,0.007283239,0.007107236,0.007811519,0.007755815,386.1772268,386.1833776,386.1704247,386.1713421,0.226196814,0.171000468,0.302871424,0.291629618,50,50,50,50,0.015,0.015,0.015,0.015,386.1688978,386.1746607,386.1629499,386.1637593
 10/08  08:20:00,26.66666667,0.017169999,382.1096578,0.0909091,15.56,15.56,15.56,15.56,0.007248466,0.007037055,0.007785969,0.007727126,385.9546554,385.9597136,387.2276617,387.2293316,0.215989192,0.155823203,0.284241823,0.273060862,50,50,50,50,0.015,0.015,0.015,0.015,386.1772268,386.1833776,386.1704247,386.1713421
