Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/08  08:30:00,26.95,0.017273114,388.1096781,0.0909091,15.56,15.56,15.56,15.56,0.007208635,0.006960114,0.007753944,0.007692054,385.9149596,385.9188623,389.1766888,389.1801428,0.205721708,0.140575025,0.270669406,0.259361875,50,50,50,50,0.015,0.015,0.015,0.015,385.9546554,385.9597136,387.2276617,387.2293316
 10/08  08:40:00,27.23333333,0.017374106,388.1096985,0.454545,15.56,15.56,15.56,15.56,0.007163899,0.006876867,0.007722368,0.007657416,386.0261955,386.0298763,396.5306136,396.5403615,0.195620624,0.126160358,0.235603976,0.224101094,50,50,50,50,0.015,0.015,0.015,0.015,385.9149596,385.9188623,389.1766888,389.1801428
 10/08  08:50:00,27.51666667,0.017472889,382.1097189,0.363636,15.56,15.56,15.56,15.56,0.007114314,0.006787551,0.007685387,0.007617337,385.927082,385.9302785,405.1024034,405.121818,0.185594072,0.111917132,0.227047961,0.215286577,50,50,50,50,0.015,0.015,0.015,0.015,386.0261955,386.0298763,396.5306136,396.5403615
 10/08  09:00:00,27.8,0.017569366,390.1097392,0.363636,15.56,15.56,15.56,15.56,0.007059738,0.00669218,0.007640191,0.007568944,386.0327121,386.0359399,413.4627938,413.4927296,0.175323665,0.097757456,0.212991181,0.200905428,50,50,50,50,0.015,0.015,0.015,0.015,385.927082,385.9302785,405.1024034,405.121818
 10/08  09:10:00,27.98333333,0.017393485,384.1097597,0.363636,15.56,15.56,15.56,15.56,0.007030358,0.006610489,0.007631605,0.007555065,386.0719149,386.0754169,421.7203538,421.7613462,0.111171031,0.030045981,0.144535166,0.132054537,50,50,50,50,0.015,0.015,0.015,0.015,386.0327121,386.0359399,413.4627938,413.4927296
 10/08  09:20:00,28.16666667,0.017211575,389.1097801,0.545455,15.56,15.56,15.56,15.56,0.007014724,0.006534575,0.007645894,0.007562642,386.1461508,386.1501072,432.5315633,432.5860254,0.107800935,0.022951507,0.126536845,0.113608008,50,50,50,50,0.015,0.015,0.015,0.015,386.0719149,386.0754169,421.7203538,421.7613462
 10/08  09:30:00,28.35,0.017023551,386.1098005,0.363636,15.56,15.56,15.56,15.56,0.006999882,0.006455684,0.007657995,0.007567508,386.1842584,386.1885856,441.9789064,442.047123,0.104295325,0.01575011,0.129819826,0.116389087,50,50,50,50,0.015,0.015,0.015,0.015,386.1461508,386.1501072,432.5315633,432.5860254
 10/08  09:40:00,28.53333333,0.016829325,390.109821,0.272727,15.56,15.56,15.56,15.56,0.006979629,0.006369507,0.007656741,0.007558875,386.283365,386.2882714,448.6930578,448.7723031,0.100559662,0.008214581,0.127544269,0.113557284,50,50,50,50,0.015,0.015,0.015,0.015,386.1842584,386.1885856,441.9789064,442.047123
 10/08  09:50:00,28.71666667,0.01662881,385.1098415,0.272727,15.56,15.56,15.56,15.56,0.006952393,0.006274847,0.00764188,0.007536488,386.3113777,386.3166766,453.7012239,453.7881898,0.096636119,0.000544645,0.119735834,0.105141878,50,50,50,50,0.015,0.015,0.015,0.015,386.283365,386.2882714,448.6930578,448.7723031
 10/08  10:00:00,28.9,0.016421918,385.109862,0.363636,15.56,15.56319638,15.56,15.56,0.006918324,0.00617595,0.007617397,0.007504185,386.2840687,386.2892507,459.3538366,459.4477087,0.0925447,0,0.106352425,0.091105153,50,15.56,50,50,0.015,0.006274847,0.015,0.015,386.3113777,386.3166766,453.7012239,453.7881898
 10/08  10:10:00,29.08333333,0.01633954,388.1098826,0.272727,15.56,15.57199048,15.56,15.56,0.006879573,0.006078864,0.007584481,0.007463108,386.3034216,386.3084048,464.3250417,464.4253154,0.086296382,0,0.102807382,0.086868227,50,15.56319638,50,50,0.015,0.00617595,0.015,0.015,386.2840687,386.2892507,459.3538366,459.4477087
 10/08  10:20:00,29.26666667,0.016253269,382.1099031,0.272727,15.56,15.5869843,15.56,15.56,0.006837682,0.005986542,0.007545276,0.007415323,386.2256782,386.2301455,468.5186427,468.6244583,0.080321369,0,0.09382067,0.077153277,50,15.57199048,50,50,0.015,0.006078864,0.015,0.015,386.3034216,386.3084048,464.3250417,464.4253154
 10/08  10:30:00,29.45,0.016163044,385.1099237,0.272727,15.56,15.6078064,15.56,15.56,0.00679315,0.005899621,0.007500959,0.007361947,386.149003,386.1527329,472.329439,472.4400327,0.074137576,0,0.084720232,0.067294555,50,15.5869843,50,50,0.015,0.005986542,0.015,0.015,386.2256782,386.2301455,468.5186427,468.6244583
 10/08  10:40:00,29.63333333,0.016068803,381.1099443,0.454545,15.56,15.63384226,15.56,15.56,0.006745915,0.005817834,0.00745563,0.00730692,386.0018156,386.0045623,478.5261863,478.6443246,0.067730119,0,0.064634694,0.046423177,50,15.6078064,50,50,0.015,0.005899621,0.015,0.015,386.149003,386.1527329,472.329439,472.4400327
 10/08  10:50:00,29.81666667,0.015970484,385.1099649,0.363636,15.56,15.66452402,15.56,15.56,0.006695754,0.005740771,0.007405792,0.007246804,385.9041405,385.9059659,484.8955985,485.023567,0.06111977,0,0.060530372,0.041517523,50,15.63384226,50,50,0.015,0.005817834,0.015,0.015,386.0018156,386.0045623,478.5261863,478.6443246
 10/08  11:00:00,30,0.015868024,388.1099856,0.454545,15.56,15.69938191,15.56,15.56,0.006642455,0.005668101,0.007352335,0.007182414,385.9192804,385.9206686,492.2111125,492.3512975,0.054317671,0,0.045635987,0.025804451,50,15.66452402,50,50,0.015,0.005740771,0.015,0.015,385.9041405,385.9059659,484.8955985,485.023567
 10/08  11:10:00,30.28333333,0.015810214,389.1100063,0.454545,15.56,15.7371286,15.56,15.56,0.006586461,0.005598912,0.00729472,0.007113221,386.0177211,386.0192299,499.9455477,500.0998294,0.049640113,0,0.037759515,0.017101637,50,15.69938191,50,50,0.015,0.005668101,0.015,0.015,385.9192804,385.9206686,492.2111125,492.3512975
 10/08  11:20:00,30.56666667,0.015745493,384.1100269,0.272727,15.56,15.77669374,15.56,15.56,0.006528053,0.005532611,0.007229063,0.007035485,386.0331906,386.0349007,504.8260377,504.9912839,0.04485553,0,0.041043122,0.019558221,50,15.7371286,50,50,0.015,0.005598912,0.015,0.015,386.0177211,386.0192299,499.9455477,500.0998294
 10/08  11:30:00,30.85,0.015673677,384.1100477,0.272727,15.56,15.81776029,15.56,15.56,0.006467079,0.005468918,0.007156742,0.006950519,385.982099,385.9837684,507.7548912,507.9260131,0.039606314,0,0.033349837,0.011034815,50,15.77669374,50,50,0.015,0.005532611,0.015,0.015,386.0331906,386.0349007,504.8260377,504.9912839
 10/08  11:40:00,31.13333333,0.015594583,383.1100684,0.181818,15.56,15.86012252,15.56,15.56,0.006403796,0.005407701,0.007077795,0.006858363,385.8830842,385.8844569,508.5614615,508.7326677,0.035036612,0,0.031369975,0.008232274,50,15.81776029,50,50,0.015,0.005468918,0.015,0.015,385.982099,385.9837684,507.7548912,507.9260131
 10/08  11:50:00,31.41666667,0.015508022,381.1100891,0,15.56,15.90378578,15.56,15.56,0.006338688,0.005348864,0.006990475,0.006757361,385.7233987,385.7242725,505.6751513,505.8379216,0.030955587,0,0.034904772,0.010956745,50,15.86012252,50,50,0.015,0.005407701,0.015,0.015,385.8830842,385.8844569,508.5614615,508.7326677
 10/08  12:00:00,31.7,0.015413808,390.1101099,0.181818,15.56,15.94873725,15.56,15.5614813,0.006272224,0.005292309,0.006900757,0.006657546,385.7403972,385.7410035,503.7998292,503.9525156,0.027246169,0,0.016966484,0,50,15.90378578,50,15.56,0.015,0.005348864,0.015,0.006757361,385.7233987,385.7242725,505.6751513,505.8379216
 10/08  12:10:00,31.78333333,0.015389448,384.1101307,0.272727,15.56,15.99441386,15.56,15.56556155,0.006206041,0.005238738,0.006812107,0.006567638,385.7426492,385.7431692,504.4479344,504.5936401,0.024626599,0,0.005297092,0,50,15.94873725,50,15.5614813,0.015,0.005292309,0.015,0.006657546,385.7403972,385.7410035,503.7998292,503.9525156
 10/08  12:20:00,31.86666667,0.015364428,381.1101515,0.0909091,15.56,16.04044239,15.56,15.56976546,0.006141059,0.005188537,0.006722403,0.006477189,385.6369206,385.637252,503.7389734,503.8792075,0.022043003,0,0.013131764,0,50,15.99441386,50,15.56556155,0.015,0.005238738,0.015,0.006567638,385.7426492,385.7431692,504.4479344,504.5936401
 10/08  12:30:00,31.95,0.015338741,391.1101724,0.272727,15.56,16.08666631,15.56048108,15.57646011,0.006077564,0.005141747,0.006636566,0.006396649,385.6938472,385.694184,504.644772,504.7805196,0.019548291,0,0,0,50,16.04044239,15.56,15.56976546,0.015,0.005188537,0.006722403,0.006477189,385.6369206,385.637252,503.7389734,503.8792075
 10/08  12:40:00,32.03333333,0.015312382,386.1101932,0.454545,15.56,16.13308997,15.56548603,15.58751457,0.006015494,0.005098246,0.006565228,0.006334152,385.7573446,385.7577872,509.3297522,509.4614334,0.017024893,0,0,0,50,16.08666631,15.56048108,15.57646011,0.015,0.005141747,0.006636566,0.006396649,385.6938472,385.694184,504.644772,504.7805196
 10/08  12:50:00,32.11666667,0.015285345,390.1102141,0.363636,15.56,16.17947578,15.57258881,15.60041733,0.00595492,0.005057879,0.00649993,0.006278624,385.8845267,385.8852187,514.7303387,514.8580406,0.014855067,0,0,0,50,16.13308997,15.56548603,15.58751457,0.015,0.005098246,0.006565228,0.006334152,385.7573446,385.7577872,509.3297522,509.4614334
 10/08  13:00:00,32.2,0.015257628,391.110235,0.363636,15.56,16.2255881,15.58100621,15.61423454,0.005895937,0.005020501,0.006438006,0.006226197,386.0697434,386.0708182,519.8056434,519.9293611,0.012838608,0,0,0,50,16.17947578,15.57258881,15.60041733,0.015,0.005057879,0.00649993,0.006278624,385.8845267,385.8852187,514.7303387,514.8580406
 10/08  13:10:00,32.3,0.015348737,391.1102559,0.363636,15.56,16.27259377,15.591374,15.62930357,0.005835935,0.004984808,0.006378077,0.006175209,386.2755106,386.2769922,524.4400143,524.5597523,0.008463197,0,0,0,50,16.2255881,15.58100621,15.61423454,0.015,0.005020501,0.006438006,0.006226197,386.0697434,386.0708182,519.8056434,519.9293611
 10/08  13:20:00,32.4,0.015440337,381.1102769,0.181818,15.56,16.32121375,15.60112235,15.6439198,0.005773302,0.004949929,0.006310412,0.006115985,386.2546381,386.2561128,525.8655173,525.9813217,0.004233776,0,0,0,50,16.27259377,15.591374,15.62930357,0.015,0.004984808,0.006378077,0.006175209,386.2755106,386.2769922,524.4400143,524.5597523
 10/08  13:30:00,32.5,0.015532431,385.1102978,0.454545,15.56,16.37143986,15.61616111,15.6620865,0.005707626,0.004915481,0.006252447,0.006066051,386.1794157,386.1807424,529.4336987,529.5456095,0.000253133,0,0,0,50,16.32121375,15.60112235,15.6439198,0.015,0.004949929,0.006310412,0.006115985,386.2546381,386.2561128,525.8655173,525.9813217
 10/08  13:40:00,32.6,0.01562502,381.1103188,0.454545,15.56542896,16.42235725,15.63558533,15.68326607,0.005641252,0.004881322,0.006202612,0.006023895,386.0227447,386.0237577,534.7382484,534.8463372,0,0,0,0,15.56,16.37143986,15.61616111,15.6620865,0.005707626,0.004915481,0.006252447,0.006066051,386.1794157,386.1807424,529.4336987,529.5456095
 10/08  13:50:00,32.7,0.015718108,384.1103398,0.272727,15.57755254,16.47313935,15.6545275,15.70422587,0.005575828,0.004847369,0.006147345,0.005975988,385.8958351,385.8965792,538.0270757,538.1314038,0,0,0,0,15.56542896,16.42235725,15.63558533,15.68326607,0.005641252,0.004881322,0.006202612,0.006023895,386.0227447,386.0237577,534.7382484,534.8463372
 10/08  14:00:00,32.8,0.015811698,381.1103609,0.363636,15.59448844,16.52326903,15.67470542,15.72610792,0.005511886,0.004813537,0.006092428,0.005928125,385.7376947,385.7380932,540.9487816,541.0494125,0,0,0,0,15.57755254,16.47313935,15.6545275,15.70422587,0.005575828,0.004847369,0.006147345,0.005975988,385.8958351,385.8965792,538.0270757,538.1314038
 10/08  14:10:00,32.7,0.015720783,389.1103819,0.272727,15.6066889,16.57037483,15.6938042,15.74734283,0.005450017,0.004780393,0.006035185,0.005877645,385.7373228,385.7377161,542.7799035,542.876874,0,0,0,0,15.59448844,16.52326903,15.67470542,15.72610792,0.005511886,0.004813537,0.006092428,0.005928125,385.7376947,385.7380932,540.9487816,541.0494125
 10/08  14:20:00,32.6,0.015630338,389.110403,0.181818,15.6103685,16.61220588,15.71002536,15.76668093,0.005390449,0.004748288,0.005972976,0.005821921,385.8406786,385.8413001,542.6226423,542.7159729,0,0,0,0,15.6066889,16.57037483,15.6938042,15.74734283,0.005450017,0.004780393,0.006035185,0.005877645,385.7373228,385.7377161,542.7799035,542.876874
 10/08  14:30:00,32.5,0.01554036,385.1104241,0.181818,15.60809332,16.64857829,15.72434047,15.78471938,0.005333165,0.004717316,0.005909368,0.005764533,385.8887008,385.8894056,541.3352724,541.4249732,0,0,0,0,15.6103685,16.61220588,15.71002536,15.76668093,0.005390449,0.004748288,0.005972976,0.005821921,385.8406786,385.8413001,542.6226423,542.7159729
 10/08  14:40:00,32.4,0.015450845,389.1104452,0.454545,15.60372676,16.68039319,15.74246038,15.80527077,0.005278063,0.004687445,0.005860949,0.005722076,385.9723242,385.97322,543.8156055,543.9016973,0,0,0,0,15.60809332,16.64857829,15.72434047,15.78471938,0.005333165,0.004717316,0.005909368,0.005764533,385.8887008,385.8894056,541.3352724,541.4249732
 10/08  14:50:00,32.3,0.015361791,390.1104663,0.181818,15.59963645,16.70847182,15.75842344,15.82434258,0.00522503,0.004658614,0.005809322,0.005676168,386.1084628,386.1097052,544.8067829,544.8892884,0,0,0,0,15.60372676,16.68039319,15.74246038,15.80527077,0.005278063,0.004687445,0.005860949,0.005722076,385.9723242,385.97322,543.8156055,543.9016973
 10/08  15:00:00,32.2,0.015273198,385.1104875,0.545455,15.59654989,16.73331308,15.77831278,15.84600739,0.005173969,0.004630765,0.005772527,0.005644855,386.1559439,386.1572683,549.3993968,549.4783481,0,0,0,0,15.59963645,16.70847182,15.75842344,15.82434258,0.00522503,0.004658614,0.005809322,0.005676168,386.1084628,386.1097052,544.8067829,544.8892884
 10/08  15:10:00,32.2,0.015377536,383.1105087,0.272727,15.59448815,16.75522118,15.79605609,15.86620082,0.005125824,0.004604886,0.005733397,0.005610984,386.0930715,386.0941428,552.3484074,552.4238321,0,0,0,0,15.59654989,16.73331308,15.77831278,15.84600739,0.005173969,0.004630765,0.005772527,0.005644855,386.1559439,386.1572683,549.3993968,549.4783481
 10/08  15:20:00,32.2,0.015481909,391.1105299,0.363636,15.59337222,16.77437594,15.81299271,15.88578975,0.005081122,0.004581543,0.00569658,0.00557921,386.1579245,386.1591647,555.0803735,555.1523043,0,0,0,0,15.59448815,16.75522118,15.79605609,15.86620082,0.005125824,0.004604886,0.005733397,0.005610984,386.0930715,386.0941428,552.3484074,552.4238321
 10/08  15:30:00,32.2,0.015586316,385.1105511,0.272727,15.59301012,16.79090559,15.82795648,15.90395926,0.005039929,0.00456084,0.005658702,0.005546167,386.1859757,386.1872566,556.4391667,556.5076138,0,0,0,0,15.59337222,16.77437594,15.81299271,15.88578975,0.005081122,0.004581543,0.00569658,0.00557921,386.1579245,386.1591647,555.0803735,555.1523043
 10/08  15:40:00,32.2,0.015690758,386.1105723,0.545455,15.59281181,16.8046582,15.84605778,15.92412212,0.0050021,0.00454267,0.005635348,0.00552745,386.1902092,386.1914504,560.9726899,561.0376681,0,0,0,0,15.59301012,16.79090559,15.82795648,15.90395926,0.005039929,0.00456084,0.005658702,0.005546167,386.1859757,386.1872566,556.4391667,556.5076138
 10/08  15:50:00,32.2,0.015795233,384.1105936,0.181818,15.59229293,16.81557172,15.85979405,15.94123967,0.004967443,0.004526873,0.005604093,0.005500641,386.1412368,386.1422574,562.2444777,562.3059893,0,0,0,0,15.59281181,16.8046582,15.84605778,15.92412212,0.0050021,0.00454267,0.005635348,0.00552745,386.1902092,386.1914504,560.9726899,561.0376681
 10/08  16:00:00,32.2,0.015899743,391.1106149,0.363636,15.59126148,16.823746,15.8729327,15.95779451,0.004935779,0.004513303,0.005576136,0.005476949,386.2214465,386.2227078,563.7169405,563.7750041,0,0,0,0,15.59229293,16.81557172,15.85979405,15.94123967,0.004967443,0.004526873,0.005604093,0.005500641,386.1412368,386.1422574,562.2444777,562.3059893
 10/08  16:10:00,32.11666667,0.015721857,388.1106362,0.272727,15.58745117,16.82884384,15.88425335,15.97294159,0.00490605,0.004500934,0.005547553,0.005452456,386.3224335,386.3240016,564.4577316,564.512345,0,0,0,0,15.59126148,16.823746,15.8729327,15.95779451,0.004935779,0.004513303,0.005576136,0.005476949,386.2214465,386.2227078,563.7169405,563.7750041
 10/08  16:20:00,32.03333333,0.015545302,391.1106575,0.272727,15.58019147,16.83082325,15.89390819,15.9867535,0.004877574,0.004489112,0.005518541,0.005427366,386.4784865,386.4805532,564.7560428,564.8072068,0,0,0,0,15.58745117,16.82884384,15.88425335,15.97294159,0.00490605,0.004500934,0.005547553,0.005452456,386.3224335,386.3240016,564.4577316,564.512345
 10/08  16:30:00,31.95,0.015370067,385.1106788,0.363636,15.57034509,16.82989886,15.90377554,16.00047341,0.004850072,0.004477588,0.005494541,0.005407129,386.5268916,386.5290474,566.0979663,566.1456504,0,0,0,0,15.58019147,16.83082325,15.89390819,15.9867535,0.004877574,0.004489112,0.005518541,0.005427366,386.4784865,386.4805532,564.7560428,564.8072068
 10/08  16:40:00,31.86666667,0.015196143,389.1107002,0.363636,15.56000025,16.82613573,15.91338685,16.01378598,0.004823776,0.004466303,0.005474152,0.00539035,386.5873319,386.589624,568.224917,568.2691127,0.000464837,0,0,0,50,16.82989886,15.90377554,16.00047341,0.015,0.004477588,0.005494541,0.005407129,386.5268916,386.5290474,566.0979663,566.1456504
 10/08  16:50:00,31.78333333,0.015023525,387.1107216,0.545455,15.56,16.81990719,15.92524076,16.02837809,0.004802423,0.004455247,0.005464695,0.005384357,386.6280786,386.630446,573.2251271,573.2658154,0.006180263,0,0,0,50,16.82613573,15.91338685,16.01378598,0.015,0.004466303,0.005474152,0.00539035,386.5873319,386.589624,568.224917,568.2691127
 10/08  17:00:00,31.7,0.014852201,384.110743,0.181818,15.56,16.81148732,15.93165433,16.0390904,0.004783205,0.004444408,0.005442955,0.005365937,386.5860545,386.588167,574.357583,574.3947237,0.004607731,0,0,0,50,16.81990719,15.92524076,16.02837809,0.015,0.004455247,0.005464695,0.005384357,386.6280786,386.630446,573.2251271,573.2658154
 10/08  17:10:00,31.23333333,0.01519262,382.1107645,0.272727,15.56,16.7989733,15.93422953,16.04693651,0.004767864,0.004433302,0.005416108,0.005342276,386.4519022,386.4533391,573.8289228,573.862462,0.009871308,0,0,0,50,16.81148732,15.93165433,16.0390904,0.015,0.004444408,0.005442955,0.005365937,386.5860545,386.588167,574.357583,574.3947237
 10/08  17:20:00,30.76666667,0.015503443,382.1107859,0.0909091,15.56,16.78181509,15.93096794,16.05051129,0.004757382,0.004421575,0.005378919,0.005308142,386.278101,386.2786145,570.2934422,570.3233324,0.014474388,0,0,0,50,16.7989733,15.93422953,16.04693651,0.015,0.004433302,0.005416108,0.005342276,386.4519022,386.4533391,573.8289228,573.862462
 10/08  17:30:00,30.3,0.015785761,384.1108074,0,15.56,16.76071014,15.9221447,16.04992496,0.004751712,0.004409046,0.00533166,0.005263813,386.1450038,386.144718,563.9688414,563.9950636,0.018815012,0,0,0,50,16.78181509,15.93096794,16.05051129,0.015,0.004421575,0.005378919,0.005308142,386.278101,386.2786145,570.2934422,570.3233324
 10/08  17:40:00,29.83333333,0.016040646,388.1108289,0,15.56,16.73646353,15.90997965,16.04660976,0.004750447,0.004395628,0.005280232,0.005215194,386.1376427,386.1371757,556.6718516,556.694434,0.023105779,0,0,0,50,16.76071014,15.9221447,16.04992496,0.015,0.004409046,0.00533166,0.005263813,386.1450038,386.144718,563.9688414,563.9950636
 10/08  17:50:00,29.36666667,0.016269144,383.1108504,0,15.56,16.70963721,15.89587386,16.04148097,0.004753201,0.004381266,0.005228299,0.005165956,386.088139,386.0873924,549.3119121,549.3308415,0.027425432,0,0,0,50,16.73646353,15.90997965,16.04660976,0.015,0.004395628,0.005280232,0.005215194,386.1376427,386.1371757,556.6718516,556.694434
 10/08  18:00:00,28.9,0.016472287,390.1108719,0,15.56,16.68057177,15.88032734,16.03487134,0.0047597,0.004365913,0.005177057,0.0051173,386.1499439,386.1494968,542.4066004,542.4219501,0.031811326,0,0,0,50,16.70963721,15.89587386,16.04148097,0.015,0.004381266,0.005228299,0.005165956,386.088139,386.0873924,549.3119121,549.3308415
 10/08  18:10:00,28.71666667,0.016379496,381.1108935,0,15.56,16.65105891,15.8642905,16.02742912,0.004769358,0.004351289,0.005128321,0.005071043,386.0827467,386.0820453,535.7458887,535.7576451,0.033117906,0,0,0,50,16.68057177,15.88032734,16.03487134,0.015,0.004365913,0.005177057,0.0051173,386.1499439,386.1494968,542.4066004,542.4219501
 10/08  18:20:00,28.53333333,0.01628656,382.1109151,0,15.56,16.62156565,15.84823221,16.01949127,0.004781774,0.00433842,0.005082914,0.005028012,385.9399395,385.9384551,529.3294524,529.337648,0.034466854,0,0,0,50,16.65105891,15.8642905,16.02742912,0.015,0.004351289,0.005128321,0.005071043,386.0827467,386.0820453,535.7458887,535.7576451
 10/08  18:30:00,28.35,0.016193493,389.1109367,0,15.56,16.59217349,15.83222967,16.01113719,0.004796746,0.004327566,0.005040917,0.004988294,385.9352712,385.9335718,523.3257678,523.3305631,0.035887781,0,0,0,50,16.62156565,15.84823221,16.01949127,0.015,0.00433842,0.005082914,0.005028012,385.9399395,385.9384551,529.3294524,529.337648
 10/08  18:40:00,28.16666667,0.016100307,387.1109583,0,15.56,16.56280654,15.8162015,16.00233989,0.004814178,0.004318624,0.005002122,0.004951683,385.9844002,385.9829367,517.6252035,517.6267295,0.037396809,0,0,0,50,16.59217349,15.83222967,16.01113719,0.015,0.004327566,0.005040917,0.004988294,385.9352712,385.9335718,523.3257678,523.3305631
 10/08  18:50:00,27.98333333,0.016007013,381.11098,0,15.56,16.53336307,15.8000408,15.99305305,0.004834012,0.004311409,0.004966281,0.004917937,385.9049056,385.9031762,512.031508,512.029805,0.039002243,0,0,0,50,16.56280654,15.8162015,16.00233989,0.015,0.004318624,0.005002122,0.004951683,385.9844002,385.9829367,517.6252035,517.6267295
 10/08  19:00:00,27.8,0.015913625,381.1110016,0,15.56,16.50375755,15.78365712,15.98323884,0.004856202,0.004305752,0.004933176,0.004886841,385.7378595,385.7352554,506.5766525,506.5717945,0.040708544,0,0,0,50,16.53336307,15.8000408,15.99305305,0.015,0.004311409,0.004966281,0.004917937,385.9049056,385.9031762,512.031508,512.029805
 10/08  19:10:00,27.7,0.015896634,382.1110233,0,15.56,16.43644688,15.74484285,15.95750487,0.004914621,0.004298573,0.004886256,0.004842829,385.4901141,385.4849175,498.6712045,498.6617342,0.118138153,0,0,0,50,16.50375755,15.78365712,15.98323884,0.015,0.004305752,0.004933176,0.004886841,385.7378595,385.7352554,506.5766525,506.5717945
 10/08  19:20:00,27.6,0.015879189,385.111045,0,15.56,16.34735195,15.69206055,15.92142516,0.004995099,0.004290598,0.004832617,0.004792532,385.3526899,385.3451729,489.7359096,489.7211923,0.12367363,0,0,0,50,16.43644688,15.74484285,15.95750487,0.015,0.004298573,0.004886256,0.004842829,385.4901141,385.4849175,498.6712045,498.6617342
 10/08  19:30:00,27.5,0.0158613,383.1110668,0,15.56,16.25354861,15.63481662,15.88140197,0.005082035,0.004282766,0.004779684,0.004742898,385.213082,385.2036545,480.9073378,480.8874125,0.129318439,0,0,0,50,16.34735195,15.69206055,15.92142516,0.015,0.004290598,0.004832617,0.004792532,385.3526899,385.3451729,489.7359096,489.7211923
 10/08  19:40:00,27.4,0.015842968,385.1110885,0,15.56,16.16264636,15.57753231,15.84047298,0.005168053,0.004275447,0.004730637,0.004696906,385.1480933,385.1377546,472.8042772,472.7796267,0.135072403,0,0,0,50,16.25354861,15.63481662,15.88140197,0.015,0.004282766,0.004779684,0.004742898,385.213082,385.2036545,480.9073378,480.8874125
 10/08  19:50:00,27.3,0.015824201,391.1111103,0,15.56,16.07597104,15.56001975,15.79936997,0.005251376,0.004268614,0.004777807,0.004654928,385.3978442,385.3901058,465.8146309,465.7241415,0.140934697,0,0.137544306,0,50,16.16264636,50,15.84047298,0.015,0.004275447,0.015,0.004696906,385.1480933,385.1377546,472.8042772,472.7796267
 10/08  20:00:00,27.2,0.015805004,391.1111321,0,15.56,15.99265603,15.56000002,15.75797843,0.005332277,0.004262097,0.004867138,0.004616433,385.8133192,385.8116108,459.6703806,459.4962022,0.146903374,0,0.118657706,0,50,16.07597104,50,15.79936997,0.015,0.004268614,0.015,0.004654928,385.3978442,385.3901058,465.8146309,465.7241415
 10/08  20:10:00,26.93333333,0.016048984,389.1111539,0,15.56,15.91445159,15.56,15.71717356,0.005408014,0.004256014,0.004953283,0.004581121,386.1670747,386.171983,454.0240513,453.7787776,0.14713383,0,0.107271705,0,50,15.99265603,50,15.75797843,0.015,0.004262097,0.015,0.004616433,385.8133192,385.8116108,459.6703806,459.4962022
 10/08  20:20:00,26.66666667,0.016280801,386.1111757,0,15.56,15.84217156,15.56,15.67747311,0.005477183,0.004250444,0.00503396,0.004548757,386.3060867,386.3150996,448.6543819,448.3503663,0.147398508,0,0.119806661,0,50,15.91445159,50,15.71717356,0.015,0.004256014,0.015,0.004581121,386.1670747,386.171983,454.0240513,453.7787776
 10/08  20:30:00,26.4,0.016500718,382.1111976,0,15.56,15.77558483,15.56,15.6389851,0.005539802,0.004245393,0.005108899,0.004519118,386.1424256,386.1510353,443.4270508,443.0735261,0.147726131,0,0.121646623,0,50,15.84217156,50,15.67747311,0.015,0.004250444,0.015,0.004548757,386.3060867,386.3150996,448.6543819,448.3503663
 10/08  20:40:00,26.13333333,0.016708997,385.1112195,0,15.56,15.7140207,15.56,15.60162879,0.005596518,0.004240827,0.005178634,0.004491986,385.9741521,385.979848,438.6044594,438.2101781,0.148126075,0,0.123514378,0,50,15.77558483,50,15.6389851,0.015,0.004245393,0.015,0.004519118,386.1424256,386.1510353,443.4270508,443.0735261
 10/08  20:50:00,25.86666667,0.016905896,383.1112414,0,15.56,15.6567733,15.56,15.56528172,0.005648075,0.004236702,0.005243821,0.004467156,385.7737152,385.7757318,434.1273594,433.7005939,0.148599461,0,0.125434941,0,50,15.7140207,50,15.60162879,0.015,0.004240827,0.015,0.004491986,385.9741521,385.979848,438.6044594,438.2101781
 10/08  21:00:00,25.6,0.017091673,389.1112633,0,15.56,15.60323986,15.56,15.56000462,0.005695131,0.004232978,0.005305015,0.004552373,385.8304122,385.8308412,430.2555185,429.8449628,0.149144371,0,0.127398834,0.157933188,50,15.6567733,50,50,0.015,0.004236702,0.015,0.015,385.7737152,385.7757318,434.1273594,433.7005939
 10/08  21:10:00,25.6,0.01655109,383.1112852,0,15.56,15.56001259,15.56,15.56,0.005741818,0.00424557,0.005366371,0.004655803,385.7779975,385.7779098,426.5940668,426.2094656,0.15594524,0.022754491,0.135523622,0.093858189,50,50,50,50,0.015,0.015,0.015,0.015,385.8304122,385.8308412,430.2555185,429.8449628
 10/08  21:20:00,25.6,0.016011778,384.1113072,0,15.56,15.56000002,15.56,15.56,0.00579049,0.004329884,0.005430184,0.004759462,385.6625419,385.6622013,423.1626605,422.8033376,0.162890305,0.112567779,0.143719926,0.114253618,50,50,50,50,0.015,0.015,0.015,0.015,385.7779975,385.7779098,426.5940668,426.2094656
 10/08  21:30:00,25.6,0.015473731,390.1113292,0,15.56,15.56,15.56,15.56,0.005841676,0.004419878,0.005496873,0.004863462,385.8003207,385.8004068,420.2538664,419.9181068,0.169932471,0.068547884,0.151974629,0.127812004,50,50,50,50,0.015,0.015,0.015,0.015,385.6625419,385.6622013,423.1626605,422.8033376
 10/08  21:40:00,25.6,0.014936946,381.1113512,0,15.56,15.56,15.56,15.56,0.005895073,0.004514544,0.005566022,0.004967527,385.6939082,385.6941756,417.3481604,417.0342659,0.177055262,0.095377523,0.160285577,0.136522934,50,50,50,50,0.015,0.015,0.015,0.015,385.8003207,385.8004068,420.2538664,419.9181068
 10/08  21:50:00,25.6,0.014401418,381.1113732,0,15.56,15.56,15.56,15.56,0.0059502,0.004612742,0.005637054,0.005071279,385.4020144,385.4012147,414.48399,414.1901934,0.184250117,0.1055034,0.168651661,0.145247818,50,50,50,50,0.015,0.015,0.015,0.015,385.6939082,385.6941756,417.3481604,417.0342659
 10/08  22:00:00,25.6,0.013867143,386.1113953,0,15.56,15.56,15.56,15.56,0.006006636,0.004713533,0.005709469,0.005174375,385.2767561,385.2746194,411.9952794,411.7201844,0.191511336,0.115579968,0.177071812,0.153997239,50,50,50,50,0.015,0.015,0.015,0.015,385.4020144,385.4012147,414.48399,414.1901934
 10/08  22:10:00,25.31666667,0.013595965,387.1114174,0,15.56,15.56,15.56,15.56,0.006096443,0.004917053,0.005831487,0.005353055,385.4077542,385.4055336,408.947679,408.7003167,0.403709039,0.33051021,0.391940341,0.369373244,50,50,50,50,0.015,0.015,0.015,0.015,385.2767561,385.2746194,411.9952794,411.7201844
 10/08  22:20:00,25.03333333,0.013329621,385.1114394,0,15.56,15.56,15.56,15.56,0.006195742,0.005159288,0.005969477,0.005557157,385.4773178,385.4758123,405.6106039,405.3933763,0.404762603,0.333679132,0.394220768,0.371905433,50,50,50,50,0.015,0.015,0.015,0.015,385.4077542,385.4055336,408.947679,408.7003167
 10/08  22:30:00,24.75,0.013068034,389.1114616,0,15.56,15.56,15.56,15.56,0.006284758,0.005383277,0.006096081,0.005743012,385.8020739,385.802102,402.8196541,402.6298204,0.405827386,0.336772947,0.398902844,0.374433471,50,50,50,50,0.015,0.015,0.015,0.015,385.4773178,385.4758123,405.6106039,405.3933763
 10/08  22:40:00,24.46666667,0.012811123,381.1114837,0,15.56,15.56,15.56,15.56,0.006357275,0.005568807,0.006201742,0.005895863,385.5792286,385.5795614,399.9461474,399.7792892,0.406927163,0.339835831,0.402369708,0.376986976,50,50,50,50,0.015,0.015,0.015,0.015,385.8020739,385.802102,402.8196541,402.6298204
 10/08  22:50:00,24.18333333,0.012558813,390.1115059,0,15.56,15.56,15.56,15.56,0.006414785,0.005717607,0.006287717,0.006017929,385.7826438,385.7832852,397.9395379,397.7924094,0.408068635,0.342886294,0.405844611,0.379574808,50,50,50,50,0.015,0.015,0.015,0.015,385.5792286,385.5795614,399.9461474,399.7792892
 10/08  23:00:00,23.9,0.012311028,385.111528,0,15.56,15.56,15.56,15.56,0.006460795,0.005837761,0.006358377,0.006116156,385.8774035,385.8785515,396.1854481,396.0556509,0.409250294,0.34592744,0.409316698,0.382193337,50,50,50,50,0.015,0.015,0.015,0.015,385.7826438,385.7832852,397.9395379,397.7924094
 10/08  23:10:00,23.71666667,0.012171302,383.1115502,0,15.56,15.56,15.56,15.56,0.006498301,0.005936486,0.006417604,0.006197673,385.6648645,385.6655382,394.4136388,394.298934,0.410435117,0.34881633,0.412717695,0.386684127,50,50,50,50,0.015,0.015,0.015,0.015,385.8774035,385.8785515,396.1854481,396.0556509
 10/08  23:20:00,23.53333333,0.012033003,390.1115725,0,15.56,15.56,15.56,15.56,0.006529362,0.006018779,0.006468102,0.00626676,385.9041606,385.9050215,393.3309985,393.2301105,0.411626775,0.351647392,0.416085879,0.390419096,50,50,50,50,0.015,0.015,0.015,0.015,385.6648645,385.6655382,394.4136388,394.298934
 10/08  23:30:00,23.35,0.011896118,386.1115947,0,15.56,15.56,15.56,15.56,0.00655538,0.006088011,0.006511695,0.006325983,386.0916534,386.0932991,392.3957579,392.3074802,0.412850286,0.354458328,0.419423667,0.394114308,50,50,50,50,0.015,0.015,0.015,0.015,385.9041606,385.9050215,393.3309985,393.2301105
 10/08  23:40:00,23.16666667,0.011760633,383.111617,0,15.56,15.56,15.56,15.56,0.006577375,0.006146642,0.006549706,0.006377127,385.9078025,385.9092424,391.2585598,391.1810904,0.414098131,0.35724528,0.422727919,0.397765947,50,50,50,50,0.015,0.015,0.015,0.015,386.0916534,386.0932991,392.3957579,392.3074802
 10/08  23:50:00,22.98333333,0.011626535,383.1116392,0,15.56,15.56,15.56,15.56,0.006596147,0.006196616,0.006583168,0.006421618,385.5374764,385.5374169,390.0792407,390.0107615,0.415367232,0.36000693,0.425995564,0.401371303,50,50,50,50,0.015,0.015,0.015,0.015,385.9078025,385.9092424,391.2585598,391.1810904
 10/08  24:00:00,22.8,0.011493812,388.1116615,0,15.56,15.56,15.56,15.56,0.006612346,0.006239532,0.006612921,0.006460659,385.5745401,385.5736626,389.4297811,389.369484,0.416654944,0.362742139,0.429224079,0.40492833,50,50,50,50,0.015,0.015,0.015,0.015,385.5374764,385.5374169,390.0792407,390.0107615
 10/09  00:10:00,22.61666667,0.01110147,388.1116839,0,15.56,15.56,15.56,15.56,0.006627241,0.006277172,0.006640424,0.006495947,385.8694174,385.8692444,389.1417747,389.089343,0.410238587,0.357554854,0.424730366,0.40075282,50,50,50,50,0.015,0.015,0.015,0.015,385.5745401,385.5736626,389.4297811,389.369484
 10/09  00:20:00,22.43333333,0.010716677,381.1117062,0,15.56,15.56,15.56,15.56,0.006641648,0.006310912,0.006666657,0.006528701,385.6295899,385.6294051,388.4074226,388.3616143,0.40382073,0.352341534,0.420201408,0.39653405,50,50,50,50,0.015,0.015,0.015,0.015,385.8694174,385.8692444,389.1417747,389.089343
 10/09  00:30:00,22.25,0.010339313,388.1117286,0,15.56,15.56,15.56,15.56,0.00665594,0.006341711,0.006692126,0.006559656,385.6549142,385.6545985,388.0130671,387.9730351,0.397411074,0.347100712,0.415632142,0.392267336,50,50,50,50,0.015,0.015,0.015,0.015,385.6295899,385.6294051,388.4074226,388.3616143
 10/09  00:40:00,22.06666667,0.009969258,384.111751,0,15.56,15.56,15.56,15.56,0.006670273,0.006370261,0.006717079,0.006589264,385.5781734,385.5776381,387.5801268,387.5451177,0.39101246,0.341832205,0.411016591,0.387947033,50,50,50,50,0.015,0.015,0.015,0.015,385.6549142,385.6545985,388.0130671,387.9730351
 10/09  00:50:00,21.88333333,0.009606395,390.1117734,0,15.56,15.56,15.56,15.56,0.006684739,0.006397087,0.006741671,0.006617843,385.9123103,385.9125455,387.6115305,387.5813878,0.384624748,0.336535639,0.406348317,0.383567006,50,50,50,50,0.015,0.015,0.015,0.015,385.5781734,385.5776381,387.5801268,387.5451177
 10/09  01:00:00,21.7,0.009250608,390.1117958,0,15.56,15.56,15.56,15.56,0.006699412,0.006422612,0.006766023,0.006645644,386.4681401,386.4703084,387.9097773,387.8844992,0.378246686,0.331210471,0.401621605,0.379121835,50,50,50,50,0.015,0.015,0.015,0.015,385.9123103,385.9125455,387.6115305,387.5813878
 10/09  01:10:00,21.41666667,0.009089248,386.1118183,0,15.56,15.56,15.56,15.56,0.006710115,0.006442922,0.006785992,0.006668622,386.6997557,386.7033963,387.9227398,387.9016095,0.37187347,0.325859298,0.396830731,0.374606089,50,50,50,50,0.015,0.015,0.015,0.015,386.4681401,386.4703084,387.9097773,387.8844992
 10/09  01:20:00,21.13333333,0.008930401,390.1118408,0,15.56,15.56,15.56,15.56,0.006714841,0.006456207,0.006799609,0.00668488,387.028312,387.0329765,388.0657302,388.0481076,0.365509431,0.320481165,0.391976628,0.370020818,50,50,50,50,0.015,0.015,0.015,0.015,386.6997557,386.7033963,387.9227398,387.9016095
 10/09  01:30:00,20.85,0.008774031,384.1118633,0,15.56,15.56,15.56,15.56,0.006713718,0.006462741,0.006807034,0.006694628,386.9321517,386.9366002,387.8125827,387.7974805,0.359153858,0.315076001,0.38705784,0.365364768,50,50,50,50,0.015,0.015,0.015,0.015,387.028312,387.0329765,388.0657302,388.0481076
 10/09  01:40:00,20.56666667,0.008620103,383.1118858,0,15.56,15.56,15.56,15.56,0.006707708,0.006463607,0.006809257,0.006698902,386.5026438,386.5053923,387.2507243,387.2370746,0.352804587,0.309642672,0.382072195,0.360636047,50,50,50,50,0.015,0.015,0.015,0.015,386.9321517,386.9366002,387.8125827,387.7974805
 10/09  01:50:00,20.28333333,0.008468584,385.1119083,0,15.56,15.56,15.56,15.56,0.006697791,0.006459889,0.006807282,0.006698742,386.1568052,386.1575164,386.792963,386.7803042,0.346458933,0.304179567,0.37701751,0.355832766,50,50,50,50,0.015,0.015,0.015,0.015,386.5026438,386.5053923,387.2507243,387.2370746
 10/09  02:00:00,20,0.008319442,390.1119309,0,15.56,15.56,15.56,15.56,0.006684712,0.006452422,0.00680187,0.006694942,386.362291,386.3624659,386.9026483,386.8914769,0.340114257,0.298685084,0.371892051,0.350953472,50,50,50,50,0.015,0.015,0.015,0.015,386.1568052,386.1575164,386.792963,386.7803042
 10/09  02:10:00,19.9,0.008169399,389.1119535,0,15.56,15.56,15.56,15.56,0.006670808,0.00644361,0.006795377,0.006689889,386.7668215,386.7679532,387.2248028,387.2156404,0.333735944,0.293103062,0.366681446,0.345983665,50,50,50,50,0.015,0.015,0.015,0.015,386.362291,386.3624659,386.9026483,386.8914769
 10/09  02:20:00,19.8,0.008020921,384.1119761,0,15.56,15.56,15.56,15.56,0.006657341,0.006434786,0.006789075,0.006684882,386.740846,386.7425311,387.129072,387.1215025,0.327348799,0.287486793,0.361397322,0.340935628,50,50,50,50,0.015,0.015,0.015,0.015,386.7668215,386.7679532,387.2248028,387.2156404
 10/09  02:30:00,19.7,0.007873993,383.1119987,0,15.56,15.56,15.56,15.56,0.00664457,0.006426276,0.006783224,0.006680207,386.3552246,386.356089,386.6852982,386.6784399,0.32095419,0.281837546,0.356039634,0.335809574,50,50,50,50,0.015,0.015,0.015,0.015,386.740846,386.7425311,387.129072,387.1215025
 10/09  02:40:00,19.6,0.007728601,382.1120213,0,15.56,15.56,15.56,15.56,0.006632329,0.006417973,0.006777655,0.006675718,385.7830171,385.781994,386.064785,386.0579359,0.31455157,0.276154772,0.350608519,0.330605827,50,50,50,50,0.015,0.015,0.015,0.015,386.3552246,386.356089,386.6852982,386.6784399
 10/09  02:50:00,19.5,0.007584734,387.112044,0,15.56,15.56,15.56,15.56,0.006620392,0.006409698,0.006772142,0.006671202,385.630879,385.628599,385.871386,385.864748,0.308139954,0.270438011,0.345104483,0.325325056,50,50,50,50,0.015,0.015,0.015,0.015,385.7830171,385.781994,386.064785,386.0579359
 10/09  03:00:00,19.4,0.007442378,382.1120667,0,15.56,15.56,15.56,15.56,0.006608589,0.006401316,0.006766512,0.006666501,385.341942,385.3388697,385.5471941,385.540886,0.301718201,0.264686823,0.339528134,0.319968025,50,50,50,50,0.015,0.015,0.015,0.015,385.630879,385.628599,385.871386,385.864748
 10/09  03:10:00,19.21666667,0.007425883,384.1120894,0,15.56,15.56,15.56,15.56,0.006599342,0.006395425,0.006763128,0.006664012,385.0984953,385.0949141,385.273719,385.2677821,0.298755517,0.262550895,0.337306127,0.317962678,50,50,50,50,0.015,0.015,0.015,0.015,385.341942,385.3388697,385.5471941,385.540886
 10/09  03:20:00,19.03333333,0.007408649,389.1121121,0,15.56,15.56,15.56,15.56,0.006593812,0.006393274,0.006763101,0.006664871,385.3433921,385.3403868,385.4921317,385.4870615,0.295791891,0.26037067,0.335005569,0.315875273,50,50,50,50,0.015,0.015,0.015,0.015,385.0984953,385.0949141,385.273719,385.2677821
 10/09  03:30:00,18.85,0.007390692,381.1121349,0,15.56,15.56,15.56,15.56,0.006591893,0.00639477,0.006766307,0.006668963,385.1680745,385.165465,385.2944113,385.2900231,0.292814727,0.258147984,0.33262891,0.313708379,50,50,50,50,0.015,0.015,0.015,0.015,385.3433921,385.3403868,385.4921317,385.4870615
 10/09  03:40:00,18.66666667,0.007372031,387.1121577,0,15.56,15.56,15.56,15.56,0.006592971,0.006399284,0.006772138,0.006675684,385.1909545,385.1886951,385.298282,385.2944907,0.289818178,0.255881894,0.330179122,0.31146512,50,50,50,50,0.015,0.015,0.015,0.015,385.1680745,385.165465,385.2944113,385.2900231
 10/09  03:50:00,18.48333333,0.007352681,391.1121805,0,15.56,15.56,15.56,15.56,0.006596413,0.006406164,0.006779974,0.006684415,385.7292966,385.7283361,385.8193273,385.8166126,0.286799749,0.25357172,0.32765972,0.309149153,50,50,50,50,0.015,0.015,0.015,0.015,385.1909545,385.1886951,385.298282,385.2944907
 10/09  04:00:00,18.3,0.007332659,388.1122033,0,15.56,15.56,15.56,15.56,0.00660172,0.006414896,0.006789339,0.006694678,386.2332254,386.2340037,386.307751,386.3063118,0.283758182,0.251217071,0.325074006,0.30676392,50,50,50,50,0.015,0.015,0.015,0.015,385.7292966,385.7283361,385.8193273,385.8166126
 10/09  04:10:00,18.11666667,0.007290159,384.1122261,0,15.56,15.56,15.56,15.56,0.006609362,0.006425987,0.006800713,0.00670696,386.2556415,386.257235,386.3177525,386.3170254,0.281435308,0.249627252,0.323175118,0.305062847,50,50,50,50,0.015,0.015,0.015,0.015,386.2332254,386.2340037,386.307751,386.3063118
 10/09  04:20:00,17.93333333,0.007247532,391.112249,0,15.56,15.56,15.56,15.56,0.006619465,0.00643958,0.006814235,0.006721402,386.5932208,386.5954061,386.6449058,386.6447458,0.279091537,0.248003538,0.321218115,0.303300991,50,50,50,50,0.015,0.015,0.015,0.015,386.2556415,386.257235,386.3177525,386.3170254
 10/09  04:30:00,17.75,0.007204785,382.1122718,0,15.56,15.56,15.56,15.56,0.006631788,0.006455432,0.006829679,0.006737778,386.4071325,386.40909,386.4508627,386.4507639,0.27672194,0.246335336,0.319200714,0.301476195,50,50,50,50,0.015,0.015,0.015,0.015,386.5932208,386.5954061,386.6449058,386.6447458
 10/09  04:40:00,17.56666667,0.007161926,391.1122947,0,15.56,15.56,15.56,15.56,0.00664596,0.006473153,0.006846692,0.006755733,386.6397467,386.6416384,386.6765701,386.6766135,0.274325207,0.2446213,0.317124512,0.299590169,50,50,50,50,0.015,0.015,0.015,0.015,386.4071325,386.40909,386.4508627,386.4507639
 10/09  04:50:00,17.38333333,0.007118963,383.1123177,0,15.56,15.56,15.56,15.56,0.006661636,0.006492379,0.006864945,0.006774938,386.5077582,386.5093294,386.5390527,386.5390569,0.271900956,0.242861453,0.314991573,0.297645077,50,50,50,50,0.015,0.015,0.015,0.015,386.6397467,386.6416384,386.6765701,386.6766135
 10/09  05:00:00,17.2,0.007075903,391.1123406,0,15.56,15.56,15.56,15.56,0.006678539,0.00651282,0.006884181,0.006795131,386.7799019,386.7815525,386.8060224,386.8062135,0.269449109,0.241056115,0.312803811,0.295642928,50,50,50,50,0.015,0.015,0.015,0.015,386.5077582,386.5093294,386.5390527,386.5390569
 10/09  05:10:00,17.11666667,0.007079149,388.1123636,0,15.56,15.56,15.56,15.56,0.006690318,0.006528039,0.006898101,0.00681,387.0689333,387.0710215,387.090087,387.0906622,0.266183099,0.238316261,0.309793032,0.292815039,50,50,50,50,0.015,0.015,0.015,0.015,386.7799019,386.7815525,386.8060224,386.8062135
 10/09  05:20:00,17.03333333,0.007082139,389.1123866,0,15.56,15.56,15.56,15.56,0.00669383,0.00653484,0.006903461,0.006816449,387.3610942,387.3637049,387.3777827,387.3787727,0.262890321,0.235544796,0.306413643,0.289941773,50,50,50,50,0.015,0.015,0.015,0.015,387.0689333,387.0710215,387.090087,387.0906622
 10/09  05:30:00,16.95,0.007084875,390.1124096,0,15.56,15.56,15.56,15.56,0.006689078,0.006533203,0.006900301,0.006814517,387.7115836,387.7147385,387.7243055,387.7257057,0.259574463,0.232736498,0.303113888,0.287022972,50,50,50,50,0.015,0.015,0.015,0.015,387.3610942,387.3637049,387.3777827,387.3787727
 10/09  05:40:00,16.86666667,0.007087357,387.1124326,0,15.56,15.56,15.56,15.56,0.00667733,0.006524393,0.006889968,0.006805503,387.8143963,387.8176961,387.824207,387.8257623,0.256237355,0.229892053,0.299775984,0.284059055,50,50,50,50,0.015,0.015,0.015,0.015,387.7115836,387.7147385,387.7243055,387.7257057
 10/09  05:50:00,16.78333333,0.00708959,383.1124557,0,15.56,15.56,15.56,15.56,0.006659936,0.006509758,0.006873874,0.006790774,387.4221953,387.4246672,387.4310229,387.4321429,0.252872178,0.227000739,0.296393325,0.281040939,50,50,50,50,0.015,0.015,0.015,0.015,387.8143963,387.8176961,387.824207,387.8257623
 10/09  06:00:00,16.7,0.007091575,390.1124787,0,15.56,15.56,15.56,15.56,0.006637949,0.006490365,0.006853111,0.006771393,387.4057907,387.4074769,387.4139678,387.4146745,0.24949002,0.224089652,0.292975407,0.277982978,50,50,50,50,0.015,0.015,0.015,0.015,387.4221953,387.4246672,387.4310229,387.4321429
 10/09  06:10:00,16.7,0.007090394,381.1125018,0,21.93922725,22.8632551,22.93565661,22.96471483,0.008647099,0.011913139,0.012367807,0.012197168,388.5725168,388.4535164,387.1908913,387.2025589,2.751558079,14.46737496,23.66486101,35.8078251,33.46519985,24.56802818,24.61805306,24.63800566,0.011160318,0.011874074,0.012155221,0.011915899,388.3508575,388.2451382,387.2363453,387.2467111
 10/09  06:20:00,16.7,0.007089213,385.1125249,0,21.11389942,21.57764156,21.76703871,21.88681895,0.008674708,0.011003582,0.011422984,0.01126972,389.7206077,389.6461055,387.128872,387.1387861,1.049376168,0,0,0,50,21.97596657,22.11338151,22.19306333,0.015,0.011280147,0.011712896,0.011554032,389.196429,389.1029265,387.1608431,387.1712816
 10/09  06:30:00,16.7,0.007088033,389.1125481,0,21.11002219,21.39055124,21.67768923,21.87217877,0.008886174,0.010894273,0.011295881,0.011146303,390.9290684,390.8876372,387.2214763,387.2312691,0.995535123,0,0,0,50,21.54046422,21.77038392,21.92068071,0.015,0.01098817,0.01140087,0.011248626,390.2257702,390.1612734,387.1729349,387.1828576
 10/09  06:40:00,16.7,0.007086853,382.1125712,0,21.11,21.11000205,21.5434345,21.85843192,0.009204152,0.010723418,0.011093305,0.010949543,392.5907376,392.610137,387.0554814,387.0648681,0.94225615,0.008683726,0,0,50,50,21.48895467,21.74131314,0.015,0.015,0.011108019,0.010962749,391.8305023,391.8251971,387.2744963,387.2840208
 10/09  06:50:00,16.7,0.007085674,387.1125944,0,21.11,21.11,21.31906501,21.68667118,0.009322864,0.010734021,0.01087454,0.010735453,393.4414354,393.4475678,387.0670661,387.076123,0.999149506,0.951959293,0,0,50,50,21.48968248,21.81183038,0.015,0.015,0.011045304,0.010902478,392.7242883,392.7382459,387.0667748,387.0760938
 10/09  07:00:00,16.7,0.007084495,387.1126176,0,21.11,21.11,21.1105213,21.39953503,0.009511044,0.010749081,0.010702044,0.01037611,394.8995688,394.8958978,387.102862,387.1134979,0.985924077,0.82507531,0.672229299,0,50,50,50,21.60811351,0.015,0.015,0.015,0.010615494,394.0250318,394.0287807,387.0560639,387.0649265
 10/09  07:10:00,16.88333333,0.00712695,387.1126408,0,21.11,21.11,21.11000594,21.11029425,0.009750791,0.010770072,0.010765932,0.010011414,398.0857875,398.0851236,387.1213416,387.1339642,0.959752662,0.923378095,1.362559021,0.17784294,50,50,50,50,0.015,0.015,0.015,0.015,394.8995688,394.8958978,387.102862,387.1134979
 10/09  07:20:00,17.06666667,0.007169315,383.1126641,0,21.11,21.11,21.11000004,21.1100029,0.009981238,0.010789783,0.01081284,0.010193483,401.8575603,401.8677656,386.9537004,386.9759672,0.941244377,0.904417966,0.835603095,1.743547853,50,50,50,50,0.015,0.015,0.015,0.015,398.0857875,398.0851236,387.1213416,387.1339642
 10/09  07:30:00,17.25,0.007211584,387.1126873,0,21.11,21.11,21.11,21.11000001,0.010172238,0.010804202,0.010843386,0.010340271,405.6964033,405.7200353,386.8618279,386.8864914,0.923522059,0.886089506,0.961721422,0.640260122,50,50,50,50,0.015,0.015,0.015,0.015,401.8575603,401.8677656,386.9537004,386.9759672
 10/09  07:40:00,17.43333333,0.007253749,388.1127106,0,21.11,21.11,21.11,21.11,0.010320988,0.010812482,0.010862091,0.010450879,409.3615751,409.3984748,386.8900296,386.9134276,0.906136844,0.866633184,0.941112799,0.927664862,50,50,50,50,0.015,0.015,0.015,0.015,405.6964033,405.7200353,386.8618279,386.8864914
 10/09  07:50:00,17.61666667,0.007295804,385.1127339,0,21.11,21.11,21.11,21.11,0.01043543,0.010815291,0.010872622,0.010532851,412.6364851,412.6852547,386.845394,386.8666789,0.889004218,0.846659779,0.920196159,0.90722856,50,50,50,50,0.015,0.015,0.015,0.015,409.3615751,409.3984748,386.8900296,386.9134276
 10/09  08:00:00,17.8,0.007337741,390.1127572,0,21.11,21.11,21.11,21.11,0.010524361,0.010813922,0.010877304,0.01059374,415.7941572,415.8539518,386.9545652,386.9739692,0.872359081,0.827507005,0.899652057,0.88683445,50,50,50,50,0.015,0.015,0.015,0.015,412.6364851,412.6852547,386.845394,386.8666789
 10/09  08:10:00,17.8,0.007295075,388.1127806,0,21.11,21.11,21.11,21.11,0.01061562,0.01083125,0.010876254,0.010637617,429.4825012,429.5863612,387.073917,387.091842,0.798071828,0.749079345,0.876575653,0.863872089,50,50,50,50,0.015,0.015,0.015,0.015,415.7941572,415.8539518,386.9545652,386.9739692
 10/09  08:20:00,17.8,0.007252415,381.112804,0.0909091,21.11,21.11,21.11,21.11,0.010701357,0.010855264,0.010872471,0.010670027,448.4023329,448.5883611,388.1020337,388.1195934,0.778925866,0.726440715,0.847493434,0.834874277,50,50,50,50,0.015,0.015,0.015,0.015,429.4825012,429.5863612,387.073917,387.091842
 10/09  08:30:00,17.8,0.007209761,390.1128273,0,21.11,21.11,21.11,21.11,0.010773151,0.010874452,0.010862339,0.010689259,468.2086328,468.4988154,388.7598219,388.7771865,0.759898207,0.70309085,0.83073595,0.818181883,50,50,50,50,0.015,0.015,0.015,0.015,448.4023329,448.5883611,388.1020337,388.1195934
 10/09  08:40:00,17.8,0.007167113,391.1128508,0.363636,21.11,21.11,21.11,21.11,0.010828935,0.010884813,0.010857479,0.010708012,486.8849905,487.28212,394.0190511,394.0399362,0.741307294,0.680727786,0.782619616,0.770096315,50,50,50,50,0.015,0.015,0.015,0.015,468.2086328,468.4988154,388.7598219,388.7771865
 10/09  08:50:00,17.8,0.007124471,391.1128742,0.545455,21.11,21.11,21.11,21.11,0.010870503,0.010886703,0.010859125,0.010728597,503.9869113,504.4830073,404.2692217,404.2997444,0.72300507,0.658499636,0.746886664,0.734376582,50,50,50,50,0.015,0.015,0.015,0.015,486.8849905,487.28212,394.0190511,394.0399362
 10/09  09:00:00,17.8,0.007081834,386.1128976,0.454545,21.11,21.11,21.11,21.11,0.010900523,0.010881679,0.010857217,0.010742036,519.4423814,520.0255037,414.7669485,414.8099378,0.704633673,0.636329615,0.730073251,0.717557486,50,50,50,50,0.015,0.015,0.015,0.015,503.9869113,504.4830073,404.2692217,404.2997444
 10/09  09:10:00,18.53333333,0.007151714,391.1129211,0.454545,21.11,21.11,21.11,21.11,0.011015516,0.010964459,0.010940699,0.010835288,536.9910962,537.6809434,425.142651,425.1993182,0.609217375,0.537268212,0.629231227,0.616666029,50,50,50,50,0.015,0.015,0.015,0.015,519.4423814,520.0255037,414.7669485,414.8099378
 10/09  09:20:00,19.26666667,0.007210361,390.1129446,0.363636,21.11,21.11,21.11,21.11,0.011175704,0.011094853,0.011065808,0.010966855,555.6805042,556.4994336,433.8838579,433.9528361,0.596210776,0.520280087,0.6177859,0.605167777,50,50,50,50,0.015,0.015,0.015,0.015,536.9910962,537.6809434,425.142651,425.1993182
