Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/09  09:30:00,20,0.007256712,388.1129681,0.454545,21.11,21.11,21.11,21.11,0.011338392,0.01123009,0.011194797,0.01110081,574.2583913,575.2186016,442.7284341,442.8086123,0.583112273,0.503070599,0.593547572,0.580844535,50,50,50,50,0.015,0.015,0.015,0.015,555.6805042,556.4994336,433.8838579,433.9528361
 10/09  09:40:00,20.73333333,0.007289643,387.1129917,0.181818,21.11,21.11,21.11,21.11,0.011485153,0.011351815,0.011300933,0.011211358,592.1630539,593.2655684,447.8576033,447.9451977,0.570577348,0.487376776,0.595368995,0.58255181,50,50,50,50,0.015,0.015,0.015,0.015,574.2583913,575.2186016,442.7284341,442.8086123
 10/09  09:50:00,21.46666667,0.007307975,383.1130152,0.272727,21.11,21.11,21.11,21.11,0.011613547,0.011457439,0.011388361,0.011302757,609.2208391,610.4603187,451.8373387,451.929193,0.558273436,0.471994471,0.572155684,0.559183392,50,50,50,50,0.015,0.015,0.015,0.015,592.1630539,593.2655684,447.8576033,447.9451977
 10/09  10:00:00,22.2,0.007310467,387.1130388,0.363636,21.11,21.11,21.11,21.11,0.011726619,0.011549734,0.011465576,0.011383431,625.6180384,626.987918,457.0565445,457.152469,0.546061132,0.456841475,0.549002297,0.535837726,50,50,50,50,0.015,0.015,0.015,0.015,609.2208391,610.4603187,451.8373387,451.929193
 10/09  10:10:00,22.3,0.007272282,381.1130624,0.454545,21.11,21.11,21.11,21.11,0.011826133,0.011630106,0.01153623,0.011456992,641.2927725,642.7864864,464.2663089,464.3685488,0.532739467,0.4404957,0.524801983,0.511408006,50,50,50,50,0.015,0.015,0.015,0.015,625.6180384,626.987918,457.0565445,457.152469
 10/09  10:20:00,22.4,0.007233299,387.113086,0.727273,21.11,21.11,21.11,21.11,0.011913552,0.011699732,0.011607974,0.011531045,656.4555826,658.0676906,476.3217092,476.4361184,0.519388913,0.424313874,0.487991506,0.474330404,50,50,50,50,0.015,0.015,0.015,0.015,641.2927725,642.7864864,464.2663089,464.3685488
 10/09  10:30:00,22.5,0.007193509,382.1131097,0.363636,21.11,21.11,21.11,21.11,0.011990269,0.011759779,0.011662747,0.01158776,671.0128828,672.7378699,485.4157012,485.5426357,0.506024694,0.408258162,0.495601036,0.481645112,50,50,50,50,0.015,0.015,0.015,0.015,656.4555826,658.0676906,476.3217092,476.4361184
 10/09  10:40:00,22.6,0.007152905,388.1131334,0.636364,21.11,21.11,21.11,21.11,0.01205773,0.011811648,0.011711937,0.011638463,685.1264732,686.9587807,495.7221056,495.8619025,0.493405684,0.393679477,0.460078382,0.445789496,50,50,50,50,0.015,0.015,0.015,0.015,671.0128828,672.7378699,485.4157012,485.5426357
 10/09  10:50:00,22.7,0.00711148,391.113157,0.454545,21.11,21.11,21.11,21.11,0.012117231,0.011856575,0.011749921,0.011677621,698.8531706,700.7874659,504.5304046,504.6817084,0.481138673,0.379633301,0.456479004,0.441832994,50,50,50,50,0.015,0.015,0.015,0.015,685.1264732,686.9587807,495.7221056,495.8619025
 10/09  11:00:00,22.8,0.007069227,389.1131807,0.454545,21.11,21.11,21.11,21.11,0.012169922,0.011895714,0.011778607,0.011707161,712.0976563,714.1275701,512.000425,512.1610111,0.469446277,0.366796264,0.441105939,0.42607641,50,50,50,50,0.015,0.015,0.015,0.015,698.8531706,700.7874659,504.5304046,504.6817084
 10/09  11:10:00,22.98333333,0.007090302,387.1132045,0.545455,21.11,21.11,21.11,21.11,0.012216967,0.011930028,0.01180417,0.011733221,724.8074192,726.92596,520.0238156,520.1931963,0.456343054,0.352162791,0.418210192,0.402764777,50,50,50,50,0.015,0.015,0.015,0.015,712.0976563,714.1275701,512.000425,512.1610111
 10/09  11:20:00,23.16666667,0.007110846,384.1132282,0.454545,21.11,21.11,21.11,21.11,0.012259226,0.011960214,0.011823728,0.011752972,736.9571176,739.1567783,527.0852681,527.2625652,0.443302251,0.337806812,0.408276658,0.392422491,50,50,50,50,0.015,0.015,0.015,0.015,724.8074192,726.92596,520.0238156,520.1931963
 10/09  11:30:00,23.35,0.007130845,390.113252,0.545455,21.11,21.11,21.11,21.11,0.012297472,0.011987098,0.011841566,0.011770693,748.7491469,751.02296,534.7588574,534.9443502,0.431207558,0.325236672,0.386844791,0.370560556,50,50,50,50,0.015,0.015,0.015,0.015,736.9571176,739.1567783,527.0852681,527.2625652
 10/09  11:40:00,23.53333333,0.007150286,382.1132758,0.454545,21.11,21.11,21.11,21.11,0.012331761,0.012010178,0.011853726,0.011782465,760.0137956,762.3560923,541.3385999,541.5314675,0.416387837,0.307571672,0.375437883,0.35871903,50,50,50,50,0.015,0.015,0.015,0.015,748.7491469,751.02296,534.7588574,534.9443502
 10/09  11:50:00,23.71666667,0.007169156,381.1132996,0.454545,21.11,21.11,21.11,21.11,0.012362249,0.012029238,0.011860685,0.011788774,770.7781128,773.1838923,546.995854,547.1945434,0.401755168,0.290197507,0.358098332,0.340943863,50,50,50,50,0.015,0.015,0.015,0.015,760.0137956,762.3560923,541.3385999,541.5314675
 10/09  12:00:00,23.9,0.007187443,384.1133234,0.363636,21.11,21.11,21.11,21.11,0.012389236,0.012044325,0.01186032,0.011787522,781.1859558,783.6517111,550.9329474,551.1346595,0.387226414,0.272485347,0.347074233,0.329489634,50,50,50,50,0.015,0.015,0.015,0.015,770.7781128,773.1838923,546.995854,547.1945434
 10/09  12:10:00,24.26666667,0.007255183,385.1133473,0.363636,21.11,21.11,21.11,21.11,0.012394448,0.012037871,0.011854607,0.011780701,784.5439913,787.0129273,553.9247991,554.1270067,0.410094186,0.292381734,0.334134987,0.316128708,50,50,50,50,0.015,0.015,0.015,0.015,781.1859558,783.6517111,550.9329474,551.1346595
 10/09  12:20:00,24.63333333,0.007321864,384.1133712,0.272727,21.11,21.11,21.11,21.11,0.012386135,0.0120177,0.011842087,0.011766888,783.6067646,786.0103276,555.2521568,555.4518125,0.400778365,0.280094512,0.327725168,0.309310854,50,50,50,50,0.015,0.015,0.015,0.015,784.5439913,787.0129273,553.9247991,554.1270067
 10/09  12:30:00,25,0.007387413,383.1133951,0.0909091,21.11,21.11,21.11,21.11,0.012373123,0.011992155,0.011818543,0.011741918,781.2892796,783.5852076,553.0743875,553.2656931,0.391582647,0.267712042,0.327745833,0.308940249,50,50,50,50,0.015,0.015,0.015,0.015,783.6067646,786.0103276,555.2521568,555.4518125
 10/09  12:40:00,25.36666667,0.007451755,389.113419,0.0909091,21.11,21.11,21.11,21.11,0.012359709,0.011965448,0.011788941,0.011710718,779.0624522,781.2396237,549.2311648,549.4090488,0.383317116,0.256801816,0.316162912,0.296983268,50,50,50,50,0.015,0.015,0.015,0.015,781.2892796,783.5852076,553.0743875,553.2656931
 10/09  12:50:00,25.73333333,0.007514813,391.1134429,0.0909091,21.11,21.11,21.11,21.11,0.012347048,0.011938776,0.011757296,0.011677277,777.2239045,779.2885953,545.1098785,545.2720731,0.375456798,0.246239025,0.304781499,0.285248111,50,50,50,50,0.015,0.015,0.015,0.015,779.0624522,781.2396237,549.2311648,549.4090488
 10/09  13:00:00,26.1,0.007576508,388.1134669,0.181818,21.11,21.11,21.11,21.11,0.012335095,0.01191216,0.011728541,0.011646496,775.5820017,777.5440653,542.4375635,542.585776,0.367828322,0.23596522,0.287274412,0.267409537,50,50,50,50,0.015,0.015,0.015,0.015,777.2239045,779.2885953,545.1098785,545.2720731
 10/09  13:10:00,26.2,0.007516079,390.1134909,0.181818,21.11,21.11,21.11,21.11,0.012340819,0.011901693,0.01170059,0.011616316,780.8132456,782.7430284,540.8009098,540.938248,0.326438881,0.19169302,0.275090029,0.254919373,50,50,50,50,0.015,0.015,0.015,0.015,775.5820017,777.5440653,542.4375635,542.585776
 10/09  13:20:00,26.3,0.007454606,391.1135149,0.363636,21.11,21.11,21.11,21.11,0.012355578,0.011899269,0.011677746,0.011591003,790.1098512,792.089289,542.2230266,542.355575,0.317748364,0.180191879,0.250441434,0.229989599,50,50,50,50,0.015,0.015,0.015,0.015,780.8132456,782.7430284,540.8009098,540.938248
 10/09  13:30:00,26.4,0.007392082,381.1135389,0.363636,21.11,21.11,21.11,21.11,0.012370799,0.011896842,0.011656258,0.011566866,800.2750941,802.3518584,545.0886702,545.2218382,0.309263001,0.168982903,0.238587597,0.21788448,50,50,50,50,0.015,0.015,0.015,0.015,790.1098512,792.089289,542.2230266,542.355575
 10/09  13:40:00,26.5,0.007328498,382.113563,0.545455,21.11,21.11,21.11,21.11,0.012382837,0.011891177,0.011639622,0.01154738,810.0724689,812.25749,550.8972101,551.0375326,0.301327384,0.159270856,0.214844726,0.193917624,50,50,50,50,0.015,0.015,0.015,0.015,800.2750941,802.3518584,545.0886702,545.2218382
 10/09  13:50:00,26.6,0.007263844,383.1135871,0.454545,21.11,21.11,21.11,21.11,0.0123911,0.011881764,0.011620712,0.011525529,819.3128021,821.5983072,556.8418565,556.9925504,0.29346863,0.149513736,0.210228285,0.189110883,50,50,50,50,0.015,0.015,0.015,0.015,810.0724689,812.25749,550.8972101,551.0375326
 10/09  14:00:00,26.7,0.007198113,384.1136111,0.363636,21.11,21.11,21.11,21.11,0.012396016,0.011869002,0.011594688,0.01149654,828.1080097,830.4821771,560.9351775,561.0942426,0.285682199,0.140049489,0.206023085,0.184746939,50,50,50,50,0.015,0.015,0.015,0.015,819.3128021,821.5983072,556.8418565,556.9925504
 10/09  14:10:00,26.7,0.00723489,381.1136353,0.454545,21.11,21.11,21.11,21.11,0.012397969,0.011853329,0.011566502,0.011465313,836.4778809,838.9298307,565.0337124,565.1992659,0.278883232,0.132020695,0.190456449,0.169051341,50,50,50,50,0.015,0.015,0.015,0.015,828.1080097,830.4821771,560.9351775,561.0942426
 10/09  14:20:00,26.7,0.007271672,383.1136594,0.454545,21.11,21.11,21.11,21.11,0.012397239,0.011835065,0.011536907,0.011432605,844.5334285,847.0546389,569.4183529,569.5899272,0.272122456,0.124268598,0.181476892,0.159976799,50,50,50,50,0.015,0.015,0.015,0.015,836.4778809,838.9298307,565.0337124,565.1992659
 10/09  14:30:00,26.7,0.007308457,382.1136835,0.363636,21.11,21.11,21.11,21.11,0.012393972,0.011814455,0.011502394,0.011394969,852.2802445,854.8634012,572.5446544,572.7203539,0.265073955,0.116854222,0.179183066,0.157622352,50,50,50,50,0.015,0.015,0.015,0.015,844.5334285,847.0546389,569.4183529,569.5899272
 10/09  14:40:00,26.7,0.007345247,388.1137077,0.272727,21.11,21.11,21.11,21.11,0.012388326,0.011791841,0.011460975,0.011350453,859.862065,862.5012282,573.5951161,573.7706986,0.258173849,0.11038899,0.17752003,0.155932173,50,50,50,50,0.015,0.015,0.015,0.015,852.2802445,854.8634012,572.5446544,572.7203539
 10/09  14:50:00,26.7,0.007382041,390.1137319,0.0909091,21.11,21.11,21.11,21.11,0.012380464,0.011767521,0.011409218,0.011295687,867.2817319,869.9716466,570.9794492,571.1472136,0.25137016,0.104391892,0.182632241,0.161051387,50,50,50,50,0.015,0.015,0.015,0.015,859.862065,862.5012282,573.5951161,573.7706986
 10/09  15:00:00,26.7,0.00741884,382.1137561,0.454545,21.11,21.11,21.11,21.11,0.01237054,0.01174173,0.011364584,0.011247869,874.300455,877.0338206,571.6277968,571.7887945,0.244639513,0.098788299,0.150070308,0.128520781,50,50,50,50,0.015,0.015,0.015,0.015,867.2817319,869.9716466,570.9794492,571.1472136
 10/09  15:10:00,26.7,0.007420077,385.1137804,0.181818,21.11,21.11,21.11,21.11,0.012359182,0.011715448,0.011316885,0.011197024,881.0168554,883.7852991,571.0244395,571.1789857,0.239412488,0.096014153,0.163618579,0.142141222,50,50,50,50,0.015,0.015,0.015,0.015,874.300455,877.0338206,571.6277968,571.7887945
 10/09  15:20:00,26.7,0.007421316,387.1138046,0.181818,21.11,21.11,21.11,21.11,0.012346786,0.011689149,0.011266279,0.011143333,887.5176354,890.3137789,569.1340632,569.280424,0.234127272,0.092816565,0.158325696,0.136947326,50,50,50,50,0.015,0.015,0.015,0.015,881.0168554,883.7852991,571.0244395,571.1789857
 10/09  15:30:00,26.7,0.007422554,383.1138289,0.363636,21.11,21.11,21.11,21.11,0.012333515,0.011662985,0.011220893,0.011094802,893.7117646,896.5284244,569.26386,569.4040883,0.228859764,0.089814261,0.140519192,0.119266636,50,50,50,50,0.015,0.015,0.015,0.015,887.5176354,890.3137789,569.1340632,569.280424
 10/09  15:40:00,26.7,0.007423793,386.1138532,0.272727,21.11,21.11,21.11,21.11,0.012319405,0.011636882,0.011176242,0.011047041,899.6882754,902.5192092,569.6078948,569.7440165,0.223486295,0.086505255,0.141597849,0.120504109,50,50,50,50,0.015,0.015,0.015,0.015,893.7117646,896.5284244,569.26386,569.4040883
 10/09  15:50:00,26.7,0.007425033,389.1138775,0.272727,21.11,21.11,21.11,21.11,0.012304471,0.011610783,0.011131214,0.010998971,905.5223024,908.3626518,569.7870777,569.9198356,0.218127185,0.083322118,0.136591806,0.115682742,50,50,50,50,0.015,0.015,0.015,0.015,899.6882754,902.5192092,569.6078948,569.7440165
 10/09  16:00:00,26.7,0.007426273,384.1139019,0.363636,21.11,21.11,21.11,21.11,0.012288752,0.011584681,0.011088955,0.010953689,911.0718682,913.9164764,571.0351753,571.1663114,0.212851515,0.080258505,0.125413889,0.104713429,50,50,50,50,0.015,0.015,0.015,0.015,905.5223024,908.3626518,569.7870777,569.9198356
 10/09  16:10:00,26.51666667,0.007345583,385.1139263,0.272727,21.11,21.11,21.11,21.11,0.012271891,0.011558485,0.01104535,0.010907206,916.3610045,919.2043219,571.6400239,571.7696082,0.211433006,0.081495015,0.130543716,0.110079688,50,50,50,50,0.015,0.015,0.015,0.015,911.0718682,913.9164764,571.0351753,571.1663114
 10/09  16:20:00,26.33333333,0.00726567,391.1139507,0.454545,21.11,21.11,21.11,21.11,0.012253721,0.011532161,0.011006356,0.010865394,921.5446022,924.382351,574.4205987,574.5514174,0.210254671,0.082889528,0.116896603,0.096685609,50,50,50,50,0.015,0.015,0.015,0.015,916.3610045,919.2043219,571.6400239,571.7696082
 10/09  16:30:00,26.15,0.007186527,391.1139751,0.545455,21.11,21.11,21.11,21.11,0.012234228,0.011505595,0.010973136,0.010829409,926.5837464,929.4125755,579.9175676,580.0550257,0.209093049,0.083885828,0.109423021,0.089485729,50,50,50,50,0.015,0.015,0.015,0.015,921.5446022,924.382351,574.4205987,574.5514174
 10/09  16:40:00,25.96666667,0.007108147,391.1139995,0.363636,21.11,21.11,21.11,21.11,0.012213484,0.011478916,0.010936413,0.010790183,931.4303008,934.2466581,583.9321406,584.0768527,0.208074434,0.085732721,0.121472661,0.1018313,50,50,50,50,0.015,0.015,0.015,0.015,926.5837464,929.4125755,579.9175676,580.0550257
 10/09  16:50:00,25.78333333,0.007030525,381.1140239,0.272727,21.11,21.11,21.11,21.11,0.012191555,0.011452348,0.010893496,0.010745089,935.8450638,938.6433553,584.9161754,585.0633575,0.207053917,0.088118302,0.127720189,0.108388293,50,50,50,50,0.015,0.015,0.015,0.015,931.4303008,934.2466581,583.9321406,584.0768527
 10/09  17:00:00,25.6,0.006953653,386.1140484,0.272727,21.11,21.11,21.11,21.11,0.012168506,0.011426007,0.010847552,0.010697226,940.0296251,942.8045502,584.3770822,584.5215855,0.206106398,0.090569746,0.127885314,0.1088745,50,50,50,50,0.015,0.015,0.015,0.015,935.8450638,938.6433553,584.9161754,585.0633575
 10/09  17:10:00,25.13333333,0.007297846,387.1140729,0.363636,21.11,21.11,21.11,21.11,0.012119132,0.011377285,0.010804749,0.010652665,934.2498939,936.9221908,584.7831129,584.9238939,0.253976687,0.143024463,0.123400247,0.104721472,50,50,50,50,0.015,0.015,0.015,0.015,940.0296251,942.8045502,584.3770822,584.5215855
 10/09  17:20:00,24.66666667,0.007617514,390.1140974,0.363636,21.11,21.11,21.11,21.11,0.012054987,0.011316469,0.010765212,0.010611547,922.5988093,925.0805565,586.0925588,586.2310938,0.254959209,0.147663953,0.125003967,0.106670101,50,50,50,50,0.015,0.015,0.015,0.015,934.2498939,936.9221908,584.7831129,584.9238939
 10/09  17:30:00,24.2,0.007913554,382.114122,0.272727,21.11,21.11,21.11,21.11,0.011988002,0.011254003,0.010724892,0.010569923,909.1659537,911.410653,586.2582792,586.39432,0.255602345,0.151358607,0.132831619,0.114854729,50,50,50,50,0.015,0.015,0.015,0.015,922.5988093,925.0805565,586.0925588,586.2310938
 10/09  17:40:00,23.73333333,0.008186845,383.1141465,0.181818,21.11,21.11,21.11,21.11,0.011923508,0.011194499,0.010681352,0.010525405,895.9746675,897.9783964,584.2528004,584.3833469,0.256181116,0.154888211,0.140862732,0.123251987,50,50,50,50,0.015,0.015,0.015,0.015,909.1659537,911.410653,586.2582792,586.39432
 10/09  17:50:00,23.26666667,0.008438247,384.1141711,0,21.11,21.11,21.11,21.11,0.011862541,0.011138819,0.010631169,0.010474648,883.5427089,885.3238938,578.5375095,578.6565106,0.256783553,0.158343336,0.155478114,0.138242623,50,50,50,50,0.015,0.015,0.015,0.015,895.9746675,897.9783964,584.2528004,584.3833469
 10/09  18:00:00,22.8,0.008668599,384.1141957,0,21.11,21.11,21.11,21.11,0.011804633,0.011086528,0.010578588,0.010421784,871.7948242,873.3769328,571.0438962,571.1464594,0.257440093,0.161773303,0.157669574,0.140810193,50,50,50,50,0.015,0.015,0.015,0.015,883.5427089,885.3238938,578.5375095,578.6565106
 10/09  18:10:00,22.15,0.008835133,387.1142203,0,21.11,21.11,21.11,21.11,0.01174253,0.011030875,0.010527606,0.010370701,857.6409393,859.0256708,563.3398292,563.4242704,0.270572798,0.177195493,0.157685456,0.141204203,50,50,50,50,0.015,0.015,0.015,0.015,871.7948242,873.3769328,571.0438962,571.1464594
 10/09  18:20:00,21.5,0.008973844,385.114245,0,21.11,21.11,21.11,21.11,0.011679664,0.010974849,0.010479901,0.010323027,842.1611817,843.3433012,555.9440071,556.0110636,0.269221331,0.178083057,0.157843943,0.141738198,50,50,50,50,0.015,0.015,0.015,0.015,857.6409393,859.0256708,563.3398292,563.4242704
 10/09  18:30:00,20.85,0.009086389,388.1142696,0,21.11,21.11,21.11,21.11,0.011619404,0.010921466,0.010435714,0.010278997,826.6945905,827.6769485,549.0047568,549.0561928,0.267929734,0.178980465,0.158150745,0.142414188,50,50,50,50,0.015,0.015,0.015,0.015,842.1611817,843.3433012,555.9440071,556.0110636
 10/09  18:40:00,20.2,0.009174363,389.1142943,0,21.11,21.11,21.11,21.11,0.011563089,0.010871955,0.010394804,0.010238372,811.8262328,812.6213017,542.4676051,542.5052792,0.266726666,0.179914797,0.158606175,0.14322928,50,50,50,50,0.015,0.015,0.015,0.015,826.6945905,827.6769485,549.0047568,549.0561928
 10/09  18:50:00,19.55,0.009239299,390.114319,0,21.11,21.11,21.11,21.11,0.011510778,0.010826401,0.010356895,0.010200877,797.6669888,798.2919014,536.2641888,536.2897019,0.265625914,0.180901467,0.159207761,0.144178406,50,50,50,50,0.015,0.015,0.015,0.015,811.8262328,812.6213017,542.4676051,542.5052792
 10/09  19:00:00,18.9,0.009282671,381.1143438,0,21.11,21.11,21.11,21.11,0.011462105,0.010784503,0.010321781,0.010166307,783.9451191,784.4162698,530.1313937,530.1459035,0.26463542,0.181950709,0.159952087,0.145256199,50,50,50,50,0.015,0.015,0.015,0.015,797.6669888,798.2919014,536.2641888,536.2897019
 10/09  19:10:00,18.61666667,0.009229081,385.1143685,0,20.66600539,21.03210371,21.06520772,21.08200862,0.011305241,0.010653612,0.01020289,0.010053647,772.4577118,772.9481671,525.6881734,525.7059279,0,0,0,0,20.97902595,21.08824335,21.09756082,21.10225164,0.011421856,0.010751024,0.010291166,0.010137389,781.6887773,782.1771914,529.3140319,529.3302338
 10/09  19:20:00,18.33333333,0.009174077,385.1143933,0,20.03097456,20.88725628,20.97968993,21.0277096,0.010982403,0.010382894,0.009958278,0.009821068,744.0902679,744.5072677,514.3249871,514.3425361,0,0,0,0,20.41003691,20.97753926,21.0332202,21.06178512,0.011184195,0.01055216,0.010111253,0.009966524,761.7569606,762.2219187,521.3991679,521.4168816
 10/09  19:30:00,18.05,0.009117721,386.1144181,0,19.6677954,20.75406972,20.89749211,20.97410941,0.010674545,0.010123833,0.009723741,0.009597878,717.6597938,717.9766255,503.7681062,503.7843955,0,0,0,0,19.88090903,20.83612544,20.94837416,21.00738258,0.010865083,0.010284218,0.009868963,0.009736089,734.0075125,734.3877389,510.2967567,510.313918
 10/09  19:40:00,17.76666667,0.009060071,389.1144429,0,19.46818782,20.63539419,20.82090112,20.92281888,0.010389271,0.009883047,0.009505364,0.009389854,693.632897,693.8449109,494.2601326,494.2742123,0,0,0,0,19.60474732,20.72314484,20.87792585,20.96116325,0.010601327,0.010062124,0.009667834,0.009544648,711.3948306,711.685041,501.267686,501.2834911
 10/09  19:50:00,17.48333333,0.009001185,388.1144677,0,19.35170672,20.5298596,20.74967761,20.87386185,0.010125699,0.009659968,0.00930268,0.009196572,671.7497106,671.8650062,485.6262605,485.6374986,0,0,0,0,19.46818782,20.63539419,20.82090112,20.92281888,0.010389271,0.009883047,0.009505364,0.009389854,693.632897,693.8449109,494.2601326,494.2742123
 10/09  20:00:00,17.2,0.00894112,382.1144926,0,19.27397611,20.43513276,20.68294824,20.82684887,0.009881014,0.009452331,0.009113672,0.009016138,651.4542959,651.4849334,477.458506,477.4664935,0,0,0,0,19.35170672,20.5298596,20.74967761,20.87386185,0.010125699,0.009659968,0.00930268,0.009196572,671.7497106,671.8650062,485.6262605,485.6374986
 10/09  20:10:00,17.38333333,0.008879336,384.1145175,0,19.21627139,20.34947018,20.62007027,20.78151443,0.009654995,0.009260353,0.008938771,0.008849091,632.7356181,632.6947135,469.8719047,469.8765147,0,0,0,0,19.27397611,20.43513276,20.68294824,20.82684887,0.009881014,0.009452331,0.009113672,0.009016138,651.4542959,651.4849334,477.458506,477.4664935
 10/09  20:20:00,17.56666667,0.008814741,387.1145424,0,19.1711281,20.27158901,20.56058541,20.73768427,0.009447149,0.00908385,0.00877795,0.00869548,615.6570297,615.5571128,463.0255236,463.0268595,0,0,0,0,19.21627139,20.34947018,20.62007027,20.78151443,0.009654995,0.009260353,0.008938771,0.008849091,632.7356181,632.6947135,469.8719047,469.8765147
 10/09  20:30:00,17.75,0.008747288,381.1145673,0,19.13468909,20.20047449,20.50413232,20.69522645,0.009256396,0.008921967,0.00863048,0.008554632,599.7905096,599.6416045,456.5662263,456.5643334,0,0,0,0,19.1711281,20.27158901,20.56058541,20.73768427,0.009447149,0.00908385,0.00877795,0.00869548,615.6570297,615.5571128,463.0255236,463.0268595
 10/09  20:40:00,17.93333333,0.008676926,381.1145922,0,19.10207102,20.13527137,20.45039788,20.65402548,0.009081394,0.008773554,0.008495316,0.008425552,585.0745543,584.8853737,450.4990215,450.4940335,0,0,0,0,19.13468909,20.20047449,20.50413232,20.69522645,0.009256396,0.008921967,0.00863048,0.008554632,599.7905096,599.6416045,456.5662263,456.5643334
 10/09  20:50:00,18.11666667,0.008603606,383.1146172,0,19.07097339,20.07523589,20.39909921,20.61397385,0.008920805,0.008637451,0.008371392,0.008307219,571.5830981,571.3615432,444.9591094,444.9513015,0,0,0,0,19.10207102,20.13527137,20.45039788,20.65402548,0.009081394,0.008773554,0.008495316,0.008425552,585.0745543,584.8853737,450.4990215,450.4940335
 10/09  21:00:00,18.3,0.008527279,387.1146422,0,19.04074548,20.01971643,20.34997916,20.57497086,0.008773403,0.008512591,0.008257731,0.008198696,559.4055973,559.1588909,440.0926929,440.0824801,0,0,0,0,19.07097339,20.07523589,20.39909921,20.61397385,0.008920805,0.008637451,0.008371392,0.008307219,571.5830981,571.3615432,444.9591094,444.9513015
 10/09  21:10:00,18.21666667,0.008548317,387.1146672,0,19.01061823,19.9679511,20.3026999,20.53685179,0.008637798,0.008397739,0.008153178,0.008098866,548.3494646,548.0834492,435.7588784,435.746617,0,0,0,0,19.04074548,20.01971643,20.34997916,20.57497086,0.008773403,0.008512591,0.008257731,0.008198696,559.4055973,559.1588909,440.0926929,440.0824801
 10/09  21:20:00,18.13333333,0.008568872,383.1146922,0,18.98029253,19.9193637,20.25699835,20.49949195,0.008512829,0.008291874,0.008056785,0.008006814,538.0568652,537.7757065,431.6466206,431.6324731,0,0,0,0,19.01061823,19.9679511,20.3026999,20.53685179,0.008637798,0.008397739,0.008153178,0.008098866,548.3494646,548.0834492,435.7588784,435.746617
 10/09  21:30:00,18.05,0.008588947,383.1147172,0,18.94981118,19.87349716,20.21267273,20.46279986,0.00839755,0.008194181,0.007967804,0.007921825,528.4857197,528.1929627,427.7578151,427.7419658,0,0,0,0,18.98029253,19.9193637,20.25699835,20.49949195,0.008512829,0.008291874,0.008056785,0.008006814,538.0568652,537.7757065,431.6466206,431.6324731
 10/09  21:40:00,17.96666667,0.008608548,387.1147423,0,18.91923251,19.83105614,20.16956632,20.42670794,0.008291151,0.008103969,0.007885608,0.007843299,519.8166819,519.5159346,424.3142477,424.2970626,0,0,0,0,18.94981118,19.87349716,20.21267273,20.46279986,0.00839755,0.008194181,0.007967804,0.007921825,528.4857197,528.1929627,427.7578151,427.7419658
 10/09  21:50:00,17.88333333,0.008627677,391.1147674,0,18.88861475,19.7917884,20.12753669,20.39115299,0.008192901,0.008020619,0.007809633,0.007770699,512.1273457,511.8220191,421.4308904,421.412828,0,0,0,0,18.91923251,19.83105614,20.16956632,20.42670794,0.008291151,0.008103969,0.007885608,0.007843299,519.8166819,519.5159346,424.3142477,424.2970626
 10/09  22:00:00,17.8,0.008646338,381.1147925,0,18.85793021,19.75517932,20.08609486,20.35607997,0.008102128,0.007943559,0.00773936,0.00770353,504.7751153,504.466521,418.4968195,418.4778287,0,0,0,0,18.88861475,19.7917884,20.12753669,20.39115299,0.008192901,0.008020619,0.007809633,0.007770699,512.1273457,511.8220191,421.4308904,421.412828
 10/09  22:10:00,17.43333333,0.008781791,387.1148176,0,18.70768207,19.6843709,20.02007683,20.30360347,0.007970834,0.007830909,0.007644203,0.007612598,492.5474215,492.236021,414.6140582,414.594148,0,0,0,0,18.85793021,19.75517932,20.08609486,20.35607997,0.008102128,0.007943559,0.00773936,0.00770353,504.7751153,504.466521,418.4968195,418.4778287
 10/09  22:20:00,17.06666667,0.008905917,390.1148428,0,18.52269963,19.59114903,19.93760273,20.23939191,0.00782617,0.007706405,0.007542061,0.007515029,478.7041434,478.3920621,410.7681008,410.7477716,0,0,0,0,18.70768207,19.6843709,20.02007683,20.30360347,0.007970834,0.007830909,0.007644203,0.007612598,492.5474215,492.236021,414.6140582,414.594148
 10/09  22:30:00,16.7,0.009019098,385.114868,0,18.36522122,19.49095005,19.84859751,20.17040905,0.007692845,0.007591626,0.007448823,0.007425997,465.474544,465.163871,407.0028836,406.9822184,0,0,0,0,18.52269963,19.59114903,19.93760273,20.23939191,0.00782617,0.007706405,0.007542061,0.007515029,478.7041434,478.3920621,410.7681008,410.7477716
 10/09  22:40:00,16.33333333,0.00912171,382.1148932,0,18.24417129,19.39127223,19.7579032,20.09948458,0.007579553,0.007494153,0.007369792,0.00735055,453.7311035,453.4247077,403.3423528,403.3212723,0,0,0,0,18.36522122,19.49095005,19.84859751,20.17040905,0.007692845,0.007591626,0.007448823,0.007425997,465.474544,465.163871,407.0028836,406.9822184
 10/09  22:50:00,15.96666667,0.009214124,384.1149184,0,18.14511769,19.29380072,19.66675991,20.02741137,0.007485342,0.007413135,0.007303997,0.007287739,443.9073566,443.6098496,400.2078975,400.1867751,0,0,0,0,18.24417129,19.39127223,19.7579032,20.09948458,0.007579553,0.007494153,0.007369792,0.00735055,453.7311035,453.4247077,403.3423528,403.3212723
 10/09  23:00:00,15.6,0.009296699,389.1149436,0,18.0541084,19.1980266,19.57505027,19.9541815,0.007406396,0.007345214,0.007248662,0.007234893,436.2025685,435.9195021,398.051145,398.0308956,0,0,0,0,18.14511769,19.29380072,19.66675991,20.02741137,0.007485342,0.007413135,0.007303997,0.007287739,443.9073566,443.6098496,400.2078975,400.1867751
 10/09  23:10:00,15.5,0.009237937,382.1149689,0,17.97296743,19.10554268,19.48477632,19.88121774,0.00733423,0.007282318,0.007198705,0.007187026,428.7856662,428.5185088,395.9657853,395.9462012,0,0,0,0,18.0541084,19.1980266,19.57505027,19.9541815,0.007406396,0.007345214,0.007248662,0.007234893,436.2025685,435.9195021,398.051145,398.0308956
 10/09  23:20:00,15.4,0.009179505,385.1149942,0,17.9066413,19.01839645,19.3970974,19.80937648,0.007266389,0.007222313,0.007151188,0.007141269,422.0624946,421.8131331,394.1903865,394.1716348,0,0,0,0,17.97296743,19.10554268,19.48477632,19.88121774,0.00733423,0.007282318,0.007198705,0.007187026,428.7856662,428.5185088,395.9657853,395.9462012
 10/09  23:30:00,15.3,0.009121402,387.1150195,0,17.8530836,18.93709616,19.3132264,19.73888877,0.007202502,0.007165066,0.007105051,0.007096619,416.4313755,416.2017781,392.9036532,392.8861598,0,0,0,0,17.9066413,19.01839645,19.3970974,19.80937648,0.007266389,0.007222313,0.007151188,0.007141269,422.0624946,421.8131331,394.1903865,394.1716348
 10/09  23:40:00,15.2,0.009063626,390.1150448,0,17.8073151,18.86115408,19.23324865,19.67056267,0.007142446,0.007110639,0.007060067,0.007052891,412.0490909,411.8408727,392.2133007,392.1976222,0,0,0,0,17.8530836,18.93709616,19.3132264,19.73888877,0.007202502,0.007165066,0.007105051,0.007096619,416.4313755,416.2017781,392.9036532,392.8861598
 10/09  23:50:00,15.1,0.009006175,381.1150701,0,17.76526411,18.78978126,19.15678579,19.60430731,0.0070859,0.007058865,0.007016195,0.007010079,407.8227843,407.633519,391.0846271,391.0698418,0,0,0,0,17.8073151,18.86115408,19.23324865,19.67056267,0.007142446,0.007110639,0.007060067,0.007052891,412.0490909,411.8408727,392.2133007,392.1976222
 10/09  24:00:00,15,0.008949049,391.1150955,0,17.72476352,18.72225553,19.08339814,19.53983555,0.007032418,0.007009426,0.006973371,0.00696815,404.6797979,404.5101542,390.5447243,390.5314872,0,0,0,0,17.76526411,18.78978126,19.15678579,19.60430731,0.0070859,0.007058865,0.007016195,0.007010079,407.8227843,407.633519,391.0846271,391.0698418
 10/10  00:10:00,15.1,0.008898915,389.1151209,0,17.68383457,18.65772942,19.01253896,19.47679002,0.006983767,0.006964207,0.006933717,0.006929254,402.2383514,402.0876715,390.2969049,390.2853861,0,0,0,0,17.72476352,18.72225553,19.08339814,19.53983555,0.007032418,0.007009426,0.006973371,0.00696815,404.6797979,404.5101542,390.5447243,390.5314872
 10/10  00:20:00,15.2,0.008847717,387.1151463,0,17.6419531,18.59559831,18.94380948,19.4149359,0.006940629,0.006923986,0.006898195,0.006894378,400.0624111,399.9287154,389.9726782,389.9624912,0,0,0,0,17.68383457,18.65772942,19.01253896,19.47679002,0.006983767,0.006964207,0.006933717,0.006929254,402.2383514,402.0876715,390.2969049,390.2853861
 10/10  00:30:00,15.3,0.008795447,389.1151717,0,17.59940116,18.53545308,18.87694098,19.35413571,0.006902625,0.006888464,0.006866648,0.00686338,398.2767817,398.1586716,389.7523816,389.7434612,0,0,0,0,17.6419531,18.59559831,18.94380948,19.4149359,0.006940629,0.006923986,0.006898195,0.006894378,400.0624111,399.9287154,389.9726782,389.9624912
 10/10  00:40:00,15.4,0.008742093,385.1151972,0,17.55648621,18.47700044,18.81173241,19.29429593,0.006868976,0.006856923,0.00683847,0.006835671,396.4872485,396.3823708,389.2848454,389.2766157,0,0,0,0,17.59940116,18.53545308,18.87694098,19.35413571,0.006902625,0.006888464,0.006866648,0.00686338,398.2767817,398.1586716,389.7523816,389.7434612
 10/10  00:50:00,15.5,0.008687648,383.1152226,0,17.51338769,18.42000001,18.74801203,19.23533689,0.006838905,0.006828645,0.006813036,0.006810636,394.6125319,394.5186387,388.5260363,388.517933,0,0,0,0,17.55648621,18.47700044,18.81173241,19.29429593,0.006868976,0.006856923,0.00683847,0.006835671,396.4872485,396.3823708,389.2848454,389.2766157
 10/10  01:00:00,15.6,0.008632099,391.1152481,0,17.47010898,18.36424019,18.68562337,19.17718307,0.006811776,0.006803038,0.006789835,0.006787773,393.5227761,393.4404093,388.3814907,388.3744239,0,0,0,0,17.51338769,18.42000001,18.74801203,19.23533689,0.006838905,0.006828645,0.006813036,0.006810636,394.6125319,394.5186387,388.5260363,388.517933
 10/10  01:10:00,15.86666667,0.008630645,385.1152736,0,17.44049909,18.31328015,18.62672385,19.12132664,0.006791782,0.00678435,0.006773184,0.006771419,392.4901094,392.4177393,388.1467404,388.1404214,0,0,0,0,17.47010898,18.36424019,18.68562337,19.17718307,0.006811776,0.006803038,0.006789835,0.006787773,393.5227761,393.4404093,388.3814907,388.3744239
 10/10  01:20:00,16.13333333,0.008626234,389.1152992,0,17.4272599,18.26895084,18.57248577,19.06862356,0.006780887,0.006774583,0.006765146,0.006763645,391.7850342,391.7220423,388.1161087,388.1107326,0,0,0,0,17.44049909,18.31328015,18.62672385,19.12132664,0.006791782,0.00678435,0.006773184,0.006771419,392.4901094,392.4177393,388.1467404,388.1404214
 10/10  01:30:00,16.4,0.008618776,390.1153247,0,17.42548264,18.2312571,18.52302255,19.01922956,0.006778786,0.006773458,0.006765491,0.006764224,391.4052686,391.3511023,388.3065949,388.3023594,0,0,0,0,17.4272599,18.26895084,18.57248577,19.06862356,0.006780887,0.006774583,0.006765146,0.006763645,391.7850342,391.7220423,388.1161087,388.1107326
 10/10  01:40:00,16.66666667,0.008608182,384.1153503,0,17.42963906,18.19943447,18.47797803,18.9729803,0.006784253,0.006779768,0.006773048,0.006771991,390.6866401,390.6391695,388.0679916,388.0640555,0,0,0,0,17.42548264,18.2312571,18.52302255,19.01922956,0.006778786,0.006773458,0.006765491,0.006764224,391.4052686,391.3511023,388.3065949,388.3023594
 10/10  01:50:00,16.93333333,0.00859436,391.1153759,0,17.43642257,18.17263272,18.43691522,18.92964504,0.006796005,0.006792245,0.006786585,0.006785714,390.3672489,390.3263802,388.1550325,388.1518371,0,0,0,0,17.42963906,18.19943447,18.47797803,18.9729803,0.006784253,0.006779768,0.006773048,0.006771991,390.6866401,390.6391695,388.0679916,388.0640555
 10/10  02:00:00,17.2,0.008577215,391.1154015,0,17.44450262,18.1501444,18.3994527,18.88901764,0.006812989,0.006809853,0.006805091,0.006804384,390.3638217,390.3292899,388.4957177,388.493546,0,0,0,0,17.43642257,18.17263272,18.43691522,18.92964504,0.006796005,0.006792245,0.006786585,0.006785714,390.3672489,390.3263802,388.1550325,388.1518371
 10/10  02:10:00,17.3,0.008592182,385.1154272,0,17.4591816,18.13294206,18.36622689,18.85157186,0.006834718,0.006832116,0.006828116,0.006827555,389.9729906,389.9430198,388.3941598,388.3921841,0,0,0,0,17.44450262,18.1501444,18.3994527,18.88901764,0.006812989,0.006809853,0.006805091,0.006804384,390.3638217,390.3292899,388.4957177,388.493546
 10/10  02:20:00,17.4,0.008606934,390.1154528,0,17.48142888,18.12137591,18.33750573,18.81753812,0.006860687,0.006858543,0.006855189,0.006854757,389.7577767,389.7320025,388.4235795,388.4219497,0,0,0,0,17.4591816,18.13294206,18.36622689,18.85157186,0.006834718,0.006832116,0.006828116,0.006827555,389.9729906,389.9430198,388.3941598,388.3921841
 10/10  02:30:00,17.5,0.008621466,385.1154785,0,17.50912939,18.11512278,18.31314796,18.78687177,0.00689033,0.006888578,0.00688577,0.006885451,389.3068767,389.284227,388.1785629,388.1768199,0,0,0,0,17.48142888,18.12137591,18.33750573,18.81753812,0.006860687,0.006858543,0.006855189,0.006854757,389.7577767,389.7320025,388.4235795,388.4219497
 10/10  02:40:00,17.6,0.008635775,385.1155042,0,17.53991643,18.11359405,18.29283778,18.75940501,0.006923096,0.006921676,0.00691933,0.00691911,388.7274736,388.7072554,387.7726679,387.77059,0,0,0,0,17.50912939,18.11512278,18.31314796,18.78687177,0.00689033,0.006888578,0.00688577,0.006885451,389.3068767,389.284227,388.1785629,388.1768199
 10/10  02:50:00,17.7,0.00864986,382.1155299,0,17.57235273,18.11620259,18.27624167,18.73494961,0.006958497,0.00695736,0.006955404,0.006955271,387.9091529,387.8906237,387.1003324,387.0975927,0,0,0,0,17.53991643,18.11359405,18.29283778,18.75940501,0.006923096,0.006921676,0.00691933,0.00691911,388.7274736,388.7072554,387.7726679,387.77059
 10/10  03:00:00,17.8,0.008663715,382.1155557,0,17.60583773,18.1224504,18.26306312,18.71333386,0.006996124,0.006995226,0.006993599,0.006993542,387.0419724,387.0248472,386.3564088,386.3530187,0,0,0,0,17.57235273,18.11620259,18.27624167,18.73494961,0.006958497,0.00695736,0.006955404,0.006955271,387.9091529,387.8906237,387.1003324,387.0975927
 10/10  03:10:00,17.88333333,0.008646464,386.1155815,0,17.62079486,18.12667174,18.24982249,18.69221676,0.007039655,0.007038966,0.007037618,0.007037632,386.5949424,386.5797253,386.014537,386.0111768,0,0,0,0,17.60583773,18.1224504,18.26306312,18.71333386,0.006996124,0.006995226,0.006993599,0.006993542,387.0419724,387.0248472,386.3564088,386.3530187
 10/10  03:20:00,17.96666667,0.008628738,385.1156072,0,17.61339104,18.12575429,18.23447685,18.67017513,0.007090675,0.007090175,0.007089065,0.007089147,386.3544645,386.3412234,385.8634588,385.8604136,0,0,0,0,17.62079486,18.12667174,18.24982249,18.69221676,0.007039655,0.007038966,0.007037618,0.007037632,386.5949424,386.5797253,386.014537,386.0111768
 10/10  03:30:00,18.05,0.008610534,383.1156331,0,17.59040745,18.11919352,18.21649986,18.64677893,0.007148736,0.007148409,0.007147502,0.007147651,386.0164831,386.0047474,385.6008511,385.5979321,0,0,0,0,17.61339104,18.12575429,18.23447685,18.67017513,0.007090675,0.007090175,0.007089065,0.007089147,386.3544645,386.3412234,385.8634588,385.8604136
 10/10  03:40:00,18.13333333,0.008591847,386.1156589,0,17.55949445,18.10762114,18.196056,18.62206014,0.007212593,0.007212425,0.007211691,0.007211904,385.8678726,385.8577129,385.5163514,385.5137737,0,0,0,0,17.59040745,18.11919352,18.21649986,18.64677893,0.007148736,0.007148409,0.007147502,0.007147651,386.0164831,386.0047474,385.6008511,385.5979321
 10/10  03:50:00,18.21666667,0.008572672,390.1156847,0,17.52521846,18.09184843,18.17345495,18.59615804,0.007280979,0.007280959,0.007280371,0.007280643,386.1947413,386.1867478,385.898466,385.8967995,0,0,0,0,17.55949445,18.10762114,18.196056,18.62206014,0.007212593,0.007212425,0.007211691,0.007211904,385.8678726,385.8577129,385.5163514,385.5137737
 10/10  04:00:00,18.3,0.008553006,386.1157106,0,17.48940455,18.07253958,18.14895799,18.56919115,0.007352859,0.007352972,0.007352508,0.007352834,386.4033546,386.3969861,386.1535134,386.152457,0,0,0,0,17.52521846,18.09184843,18.17345495,18.59615804,0.007280979,0.007280959,0.007280371,0.007280643,386.1947413,386.1867478,385.898466,385.8967995
 10/10  04:10:00,18.21666667,0.008506337,387.1157365,0,17.45941761,18.05203717,18.12389635,18.54201475,0.007419975,0.007420195,0.007419833,0.007420198,386.5304267,386.5252815,386.3196308,386.3189638,0,0,0,0,17.48940455,18.07253958,18.14895799,18.56919115,0.007352859,0.007352972,0.007352508,0.007352834,386.4033546,386.3969861,386.1535134,386.152457
 10/10  04:20:00,18.13333333,0.008459896,382.1157624,0,17.43673745,18.03169781,18.09906159,18.51514359,0.007478089,0.007478385,0.007478103,0.007478488,386.1984437,386.1934712,386.0195792,386.0186235,0,0,0,0,17.45941761,18.05203717,18.12389635,18.54201475,0.007419975,0.007420195,0.007419833,0.007420198,386.5304267,386.5252815,386.3196308,386.3189638
 10/10  04:30:00,18.05,0.008413684,391.1157884,0,17.41908538,18.01191688,18.07469658,18.48873674,0.007526863,0.007527205,0.007526987,0.007527376,386.3973818,386.3935351,386.2466872,386.2461629,0,0,0,0,17.43673745,18.03169781,18.09906159,18.51514359,0.007478089,0.007478385,0.007478103,0.007478488,386.1984437,386.1934712,386.0195792,386.0186235
 10/10  04:40:00,17.96666667,0.008367699,391.1158143,0,17.40389245,17.99266271,18.0507945,18.46278953,0.007567592,0.007567956,0.007567788,0.00756817,386.9654806,386.9632928,386.8394444,386.8397739,0,0,0,0,17.41908538,18.01191688,18.07469658,18.48873674,0.007526863,0.007527205,0.007526987,0.007527376,386.3973818,386.3935351,386.2466872,386.2461629
 10/10  04:50:00,17.88333333,0.00832194,383.1158403,0,17.3896589,17.97381757,18.0272932,18.43725945,0.00760176,0.007602131,0.007602002,0.007602369,386.9396686,386.9377977,386.8331571,386.8334432,0,0,0,0,17.40389245,17.99266271,18.0507945,18.46278953,0.007567592,0.007567956,0.007567788,0.00756817,386.9654806,386.9632928,386.8394444,386.8397739
 10/10  05:00:00,17.8,0.008276406,391.1158663,0,17.37581669,17.9552943,18.00414343,18.41211106,0.007630571,0.007630938,0.007630839,0.007631186,387.1812815,387.1801368,387.091811,387.0923808,0,0,0,0,17.3896589,17.97381757,18.0272932,18.43725945,0.00760176,0.007602131,0.007602002,0.007602369,386.9396686,386.9377977,386.8331571,386.8334432
 10/10  05:10:00,17.7,0.008287816,381.1158923,0,17.34387805,17.93206199,17.97826989,18.38525223,0.007646474,0.007646813,0.007646735,0.007647048,386.8157603,386.8141109,386.7393609,386.7393917,0,0,0,0,17.37581669,17.9552943,18.00414343,18.41211106,0.007630571,0.007630938,0.007630839,0.007631186,387.1812815,387.1801368,387.091811,387.0923808
 10/10  05:20:00,17.6,0.008298709,381.1159184,0,17.29022665,17.90147035,17.94793251,18.35544772,0.00764601,0.007646294,0.007646228,0.007646491,386.0822755,386.0794697,386.0160642,386.0151518,0,0,0,0,17.34387805,17.93206199,17.97826989,18.38525223,0.007646474,0.007646813,0.007646735,0.007647048,386.8157603,386.8141109,386.7393609,386.7393917
 10/10  05:30:00,17.5,0.008309093,386.1159444,0,17.22126661,17.86329432,17.91280184,18.32238768,0.00762986,0.007630067,0.007630006,0.007630207,385.7185637,385.7154794,385.6617958,385.6605549,0,0,0,0,17.29022665,17.90147035,17.94793251,18.35544772,0.00764601,0.007646294,0.007646228,0.007646491,386.0822755,386.0794697,386.0160642,386.0151518
 10/10  05:40:00,17.4,0.008318972,387.1159705,0,17.14422234,17.8183451,17.8731796,18.28619412,0.007600387,0.0076005,0.007600436,0.007600567,385.746662,385.744137,385.698818,385.6978179,0,0,0,0,17.22126661,17.86329432,17.91280184,18.32238768,0.00762986,0.007630067,0.007630006,0.007630207,385.7185637,385.7154794,385.6617958,385.6605549
 10/10  05:50:00,17.3,0.008328351,388.1159966,0,17.0634073,17.76757249,17.82949631,18.2470789,0.007560043,0.007560049,0.00755998,0.007560037,386.0236395,386.0221289,385.9839788,385.9835175,0,0,0,0,17.14422234,17.8183451,17.8731796,18.28619412,0.007600387,0.0076005,0.007600436,0.007600567,385.746662,385.744137,385.698818,385.6978179
 10/10  06:00:00,17.2,0.008337236,384.1160228,0,16.98054695,17.71176217,17.78211747,18.20523027,0.007510851,0.007510744,0.007510665,0.007510647,386.0191471,386.0178571,385.9856472,385.9852684,0,0,0,0,17.0634073,17.76757249,17.82949631,18.2470789,0.007560043,0.007560049,0.00755998,0.007560037,386.0236395,386.0221289,385.9839788,385.9835175
 10/10  06:10:00,17.2,0.008337236,391.1160489,0,22.0240982,22.79472263,22.8597903,22.73327211,0.008950484,0.011872511,0.01321728,0.014096195,387.6639743,387.5899292,386.1837618,386.1807529,1.889755139,7.617361565,11.93389775,15.78916429,27.78414935,25.51656393,25.56540707,25.44736736,0.010155515,0.012180036,0.013388977,0.014178813,387.3516364,387.2848134,386.1448839,386.1421226
 10/10  06:20:00,17.2,0.008337236,381.1160751,0,21.13452988,22.05901199,22.20179059,22.19109867,0.008885477,0.011275833,0.012434279,0.013194823,388.6892676,388.6335497,385.9532829,385.950415,0.466069978,0,0,0,44.40481964,22.24758243,22.36297223,22.31891559,0.013790097,0.011425545,0.012630994,0.013421038,388.2980766,388.2358916,386.0330384,386.0301605
 10/10  06:30:00,17.2,0.008337236,382.1161013,0,21.11002688,21.91567869,22.11963901,22.15412785,0.009004759,0.011174958,0.012300842,0.01304295,389.7397082,389.6965994,385.8198092,385.8168508,0.518680707,0,0,0,50,21.99402572,22.17006004,22.1823954,0.015,0.01123214,0.012376345,0.013129112,389.2598382,389.2098961,385.8831014,385.8801806
 10/10  06:40:00,17.2,0.008337236,383.1161275,0,21.11,21.72633725,22.01961968,22.12089214,0.009189987,0.011036644,0.012118133,0.012835714,391.4531217,391.4412914,385.6567122,385.6536389,0.470458268,0,0,0,50,21.74562387,22.00010647,22.07802844,0.015,0.011047104,0.012132269,0.012850175,390.6087476,390.580363,385.7001139,385.6970956
 10/10  06:50:00,17.2,0.008337236,390.1161537,0,21.11,21.56787542,21.89641622,22.03463437,0.009257982,0.010902709,0.011942717,0.012635207,392.5010546,392.5053189,385.8767379,385.8740884,0.530404133,0,0,0,50,21.69427951,21.99197569,22.09932663,0.015,0.011008343,0.012081171,0.012793369,391.6386915,391.6269489,385.7285681,385.7256192
 10/10  07:00:00,17.2,0.008337236,390.11618,0,21.11,21.30632492,21.68887078,21.88788554,0.009367426,0.010673511,0.011643041,0.012292932,394.2715944,394.3179455,386.2296546,386.2276998,0.521973963,0,0,0,50,21.47352905,21.82850074,21.99150762,0.015,0.010825376,0.011841226,0.01251939,393.1778479,393.1980316,385.9530518,385.9505774
 10/10  07:10:00,17.38333333,0.008435809,388.1162063,0,21.11,21.11073987,21.44529697,21.71904776,0.009511091,0.010488597,0.01128053,0.011879235,397.7806846,397.8970009,386.4907173,386.4893361,0.503968669,0.286538344,0,0,50,50,21.68887078,21.88788554,0.015,0.015,0.011643041,0.012292932,394.2715944,394.3179455,386.2296546,386.2276998
 10/10  07:20:00,17.56666667,0.008535421,389.1162326,0,21.11,21.11000589,21.20681328,21.55355652,0.009653471,0.010454858,0.010918119,0.011465812,402.0850492,402.1973272,386.705867,386.7049968,0.493490512,0.608172644,0,0,50,50,21.44529697,21.71904776,0.015,0.015,0.01128053,0.011879235,397.7806846,397.8970009,386.4907173,386.4893361
 10/10  07:30:00,17.75,0.00863608,388.1162589,0,21.11,21.11000003,21.11040343,21.40008537,0.009775296,0.010421472,0.010725865,0.011083886,406.3384551,406.4745027,386.8496898,386.8539568,0.483526278,0.327009665,0.494532084,0,50,50,50,21.55355652,0.015,0.015,0.015,0.011465812,402.0850492,402.1973272,386.705867,386.7049968
 10/10  07:40:00,17.93333333,0.008737796,386.1162852,0,21.11,21.11,21.11000174,21.25901796,0.009872999,0.010388465,0.010653622,0.010738443,410.1600808,410.321426,386.8663418,386.8740066,0.474087375,0.404640779,0.513319831,0,50,50,50,21.40008537,0.015,0.015,0.015,0.011083886,406.3384551,406.4745027,386.8496898,386.8539568
 10/10  07:50:00,18.11666667,0.00884058,381.1163116,0,21.11,21.11,21.11000001,21.12860943,0.009949699,0.010355589,0.010587377,0.010425339,413.3563805,413.5349855,386.6008767,386.6028084,0.465027794,0.396955281,0.369118106,0,50,50,50,21.25901796,0.015,0.015,0.015,0.010738443,410.1600808,410.321426,386.8663418,386.8740066
 10/10  08:00:00,18.3,0.008944442,381.116338,0,21.11,21.11,21.11,21.11006594,0.010009505,0.010322522,0.010526409,0.010335334,416.1207177,416.3089092,386.2029458,386.2059233,0.456259062,0.389021427,0.428889757,0.622135738,50,50,50,50,0.015,0.015,0.015,0.015,413.3563805,413.5349855,386.6008767,386.6028084
 10/10  08:10:00,18.48333333,0.009049391,382.1163644,0,21.11,21.11,21.11,21.11000012,0.010080371,0.010314731,0.01047321,0.010287924,429.7050524,429.9468238,385.835064,385.8370149,0.389661864,0.322826407,0.41889272,0.314398276,50,50,50,50,0.015,0.015,0.015,0.015,416.1207177,416.3089092,386.2029458,386.2059233
 10/10  08:20:00,18.66666667,0.009155437,386.1163908,0,21.11,21.11,21.11,21.11,0.010156372,0.010323349,0.010428683,0.010248307,449.3733474,449.7204869,385.6968781,385.6974713,0.378130467,0.311550148,0.408572853,0.355865268,50,50,50,50,0.015,0.015,0.015,0.015,429.7050524,429.9468238,385.835064,385.8370149
 10/10  08:30:00,18.85,0.00926259,387.1164172,0,21.11,21.11,21.11,21.11,0.010229132,0.010337796,0.010392289,0.010216213,470.0234252,470.4990683,385.7388765,385.7388853,0.366849212,0.300420786,0.398224436,0.365841548,50,50,50,50,0.015,0.015,0.015,0.015,449.3733474,449.7204869,385.6968781,385.6974713
 10/10  08:40:00,19.03333333,0.009370862,386.1164437,0,21.11,21.11,21.11,21.11,0.010295082,0.010352904,0.010362929,0.010190708,489.3026118,489.9006813,385.8035299,385.803553,0.355702709,0.289112783,0.387746123,0.356156175,50,50,50,50,0.015,0.015,0.015,0.015,470.0234252,470.4990683,385.7388765,385.7388853
 10/10  08:50:00,19.21666667,0.009480262,385.1164702,0,21.11,21.11,21.11,21.11,0.010354141,0.010367408,0.010339524,0.010170776,506.7383464,507.4385633,385.8049725,385.8051132,0.344689929,0.277833695,0.377202924,0.346275429,50,50,50,50,0.015,0.015,0.015,0.015,489.3026118,489.9006813,385.8035299,385.803553
 10/10  09:00:00,19.4,0.0095908,382.1164967,0,21.11,21.11,21.11,21.11,0.010407467,0.010381516,0.01032119,0.010155567,522.441504,523.2215612,385.6350561,385.6349575,0.333783504,0.266539064,0.36659703,0.336282913,50,50,50,50,0.015,0.015,0.015,0.015,506.7383464,507.4385633,385.8049725,385.8051132
 10/10  09:10:00,19.4,0.009781813,381.1165232,0,21.11,21.11,21.11,21.11,0.0105023,0.010440431,0.010349087,0.010182148,540.2303472,541.1059196,385.4308574,385.4302073,0.271568072,0.204220978,0.303740433,0.273982688,50,50,50,50,0.015,0.015,0.015,0.015,522.441504,523.2215612,385.6350561,385.6349575
 10/10  09:20:00,19.4,0.009972941,387.1165498,0,21.11,21.11,21.11,21.11,0.01061922,0.01052426,0.010402575,0.010231944,559.3395387,560.3286395,385.3734797,385.3724247,0.26642739,0.198873679,0.298547994,0.269333949,50,50,50,50,0.015,0.015,0.015,0.015,540.2303472,541.1059196,385.4308574,385.4302073
 10/10  09:30:00,19.4,0.010164184,383.1165764,0,21.11,21.11,21.11,21.11,0.010737336,0.01061204,0.010460843,0.010286213,578.3838143,579.4926337,385.3238968,385.3226311,0.261328457,0.193496242,0.29326302,0.26456474,50,50,50,50,0.015,0.015,0.015,0.015,559.3395387,560.3286395,385.3734797,385.3724247
 10/10  09:40:00,19.4,0.010355544,384.116603,0,21.11,21.11,21.11,21.11,0.010847351,0.010694398,0.010514658,0.010336608,596.763217,597.9871933,385.2768187,385.2754402,0.256364612,0.188376399,0.288017244,0.259808328,50,50,50,50,0.015,0.015,0.015,0.015,578.3838143,579.4926337,385.3238968,385.3226311
 10/10  09:50:00,19.4,0.010547019,385.1166296,0,21.11,21.11,21.11,21.11,0.010947649,0.010769523,0.010562232,0.010381479,614.3675018,615.6971458,385.2531804,385.2517567,0.251474363,0.183310765,0.282740892,0.254996875,50,50,50,50,0.015,0.015,0.015,0.015,596.763217,597.9871933,385.2768187,385.2754402
