Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/10  10:00:00,19.4,0.01073861,385.1166562,0,21.11,21.11,21.11,21.11,0.011039327,0.010838265,0.01060437,0.010421506,631.228779,632.6538271,385.2439283,385.242512,0.246630621,0.178275075,0.277427466,0.250126024,50,50,50,50,0.015,0.015,0.015,0.015,614.3675018,615.6971458,385.2531804,385.2517567
 10/10  10:10:00,19.21666667,0.010875152,390.1166829,0,21.11,21.11,21.11,21.11,0.011124433,0.010902603,0.010642856,0.010458372,647.5067035,649.0176463,385.3507842,385.3495763,0.244582372,0.17649169,0.274698889,0.24782286,50,50,50,50,0.015,0.015,0.015,0.015,631.228779,632.6538271,385.2439283,385.242512
 10/10  10:20:00,19.03333333,0.01100706,382.1167096,0,21.11,21.11,21.11,21.11,0.011204321,0.010963784,0.010678786,0.010493096,663.0158094,664.6032345,385.3456619,385.344619,0.242693696,0.174841272,0.271980558,0.245511725,50,50,50,50,0.015,0.015,0.015,0.015,647.5067035,649.0176463,385.3507842,385.3495763
 10/10  10:30:00,18.85,0.011134406,391.1167363,0,21.11,21.11,21.11,21.11,0.011279673,0.011022324,0.010712601,0.010526068,678.01075,679.6664858,385.4523825,385.4515797,0.240851183,0.173182811,0.26923698,0.243157888,50,50,50,50,0.015,0.015,0.015,0.015,663.0158094,664.6032345,385.3456619,385.344619
 10/10  10:40:00,18.66666667,0.011257263,387.116763,0,21.11,21.11,21.11,21.11,0.011350855,0.011078418,0.01074446,0.010557401,692.4006475,694.1171499,385.5555245,385.5550278,0.239067927,0.171582895,0.266498956,0.24079347,50,50,50,50,0.015,0.015,0.015,0.015,678.01075,679.6664858,385.4523825,385.4515797
 10/10  10:50:00,18.48333333,0.011375701,381.1167897,0,21.11,21.11,21.11,21.11,0.011418128,0.011132167,0.010774457,0.010587149,706.0537815,707.823269,385.5009754,385.5005699,0.23728684,0.169978471,0.263784244,0.238437267,50,50,50,50,0.015,0.015,0.015,0.015,692.4006475,694.1171499,385.5555245,385.5550278
 10/10  11:00:00,18.3,0.011489791,388.1168165,0,21.11,21.11,21.11,21.11,0.011481738,0.011183675,0.010802698,0.010615384,719.2120057,721.0276031,385.5079748,385.5075754,0.235541325,0.16840403,0.261109976,0.236107336,50,50,50,50,0.015,0.015,0.015,0.015,706.0537815,707.823269,385.5009754,385.5005699
 10/10  11:10:00,18.58333333,0.011631096,383.1168433,0,21.11,21.11,21.11,21.11,0.011540613,0.011231643,0.010827946,0.010640818,731.7922255,733.647782,385.4684433,385.4679896,0.23239357,0.165179824,0.257169694,0.232496333,50,50,50,50,0.015,0.015,0.015,0.015,719.2120057,721.0276031,385.5079748,385.5075754
 10/10  11:20:00,18.86666667,0.011773302,383.1168701,0,21.11,21.11,21.11,21.11,0.011594236,0.011275368,0.010849567,0.010662771,743.8258515,745.7157156,385.3905923,385.3900002,0.229164339,0.161871176,0.25325203,0.228895533,50,50,50,50,0.015,0.015,0.015,0.015,731.7922255,733.647782,385.4684433,385.4679896
 10/10  11:30:00,19.15,0.011916397,381.1168969,0,21.11,21.11,21.11,21.11,0.011642698,0.011314809,0.010867557,0.01068121,755.3139374,757.2327555,385.2545229,385.2536729,0.225914704,0.158565343,0.249395257,0.225343709,50,50,50,50,0.015,0.015,0.015,0.015,743.8258515,745.7157156,385.3905923,385.3900002
 10/10  11:40:00,19.43333333,0.012060366,383.1169238,0,21.11,21.11,21.11,21.11,0.011686402,0.01135032,0.010882244,0.010696438,766.3529905,768.2958734,385.1371955,385.1360538,0.222871787,0.15564221,0.245775587,0.222017801,50,50,50,50,0.015,0.015,0.015,0.015,755.3139374,757.2327555,385.2545229,385.2536729
 10/10  11:50:00,19.71666667,0.012205197,382.1169506,0,21.11,21.11,21.11,21.11,0.0117258,0.01138229,0.010893993,0.010708802,776.9446188,778.9070587,385.0217693,385.0203539,0.219921955,0.15281263,0.242263209,0.218788751,50,50,50,50,0.015,0.015,0.015,0.015,766.3529905,768.2958734,385.1371955,385.1360538
 10/10  12:00:00,20,0.012350875,381.1169775,0,21.11,21.11,21.11,21.11,0.011761283,0.011411044,0.010903113,0.010718595,787.0827348,789.0604362,384.8844465,384.8827531,0.217035328,0.150059095,0.238836138,0.215635185,50,50,50,50,0.015,0.015,0.015,0.015,776.9446188,778.9070587,385.0217693,385.0203539
 10/10  12:10:00,20.36666667,0.012439507,391.1170044,0,21.11,21.11,21.11,21.11,0.011776365,0.011420835,0.01091007,0.010726284,790.2198236,792.1784116,384.9598612,384.9581614,0.248214111,0.181584279,0.236551873,0.213616095,50,50,50,50,0.015,0.015,0.015,0.015,787.0827348,789.0604362,384.8844465,384.8827531
 10/10  12:20:00,20.73333333,0.012524645,386.1170314,0,21.11,21.11,21.11,21.11,0.011778695,0.011418878,0.010915205,0.010732205,788.9710479,790.8707216,385.0558948,385.0544196,0.246932159,0.180629264,0.234374441,0.211695338,50,50,50,50,0.015,0.015,0.015,0.015,790.2198236,792.1784116,384.9598612,384.9581614
 10/10  12:30:00,21.1,0.0126061,389.1170583,0,21.11,21.11,21.11,21.11,0.011776314,0.011412777,0.010918727,0.010736559,786.3558129,788.1733135,385.1923113,385.1911916,0.245599403,0.179683973,0.23225533,0.209824819,50,50,50,50,0.015,0.015,0.015,0.015,788.9710479,790.8707216,385.0558948,385.0544196
 10/10  12:40:00,21.46666667,0.012683678,385.1170853,0,21.11,21.11,21.11,21.11,0.011772957,0.011405997,0.010920754,0.010739454,783.6374477,785.3669349,385.2573409,385.2565244,0.2441559,0.178429639,0.230104382,0.20791512,50,50,50,50,0.015,0.015,0.015,0.015,786.3558129,788.1733135,385.1923113,385.1911916
 10/10  12:50:00,21.83333333,0.012757179,382.1171123,0,21.11,21.11,21.11,21.11,0.011769529,0.011399332,0.010921383,0.010740977,781.0856349,782.7303903,385.2030026,385.2022661,0.242673513,0.177104756,0.227994324,0.206039514,50,50,50,50,0.015,0.015,0.015,0.015,783.6374477,785.3669349,385.2573409,385.2565244
 10/10  13:00:00,22.2,0.012826396,387.1171393,0,21.11,21.11,21.11,21.11,0.011765922,0.011392642,0.010920718,0.010741224,778.8199909,780.3861936,385.2012162,385.2004774,0.24117905,0.175730473,0.225938146,0.204211501,50,50,50,50,0.015,0.015,0.015,0.015,781.0856349,782.7303903,385.2030026,385.2022661
 10/10  13:10:00,22.38333333,0.012830297,383.1171664,0,21.11,21.11,21.11,21.11,0.011780027,0.011402926,0.010919946,0.010741362,783.4506191,784.9742828,385.1629566,385.1621757,0.205598766,0.139988466,0.222827428,0.201321764,50,50,50,50,0.015,0.015,0.015,0.015,778.8199909,780.3861936,385.2012162,385.2004774
 10/10  13:20:00,22.56666667,0.012832383,388.1171934,0,21.11,21.11,21.11,21.11,0.011805113,0.011423821,0.010919786,0.010742099,792.2701944,793.7924508,385.2060026,385.205258,0.202472922,0.136697621,0.2197371,0.198446817,50,50,50,50,0.015,0.015,0.015,0.015,783.4506191,784.9742828,385.1629566,385.1621757
 10/10  13:30:00,22.75,0.012832619,390.1172205,0,21.11,21.11,21.11,21.11,0.011833542,0.011448091,0.010920457,0.010743651,802.2997998,803.8454702,385.3490929,385.3485711,0.199406572,0.133418318,0.216676352,0.195596326,50,50,50,50,0.015,0.015,0.015,0.015,792.2701944,793.7924508,385.2060026,385.205258
 10/10  13:40:00,22.93333333,0.012830967,391.1172476,0,21.11,21.11,21.11,21.11,0.011861778,0.011472518,0.010922047,0.010746114,812.1369912,813.7126942,385.5584721,385.5583566,0.196699431,0.131038337,0.214020375,0.193146104,50,50,50,50,0.015,0.015,0.015,0.015,802.2997998,803.8454702,385.3490929,385.3485711
 10/10  13:50:00,23.11666667,0.012827389,381.1172747,0,21.11,21.11,21.11,21.11,0.011889044,0.011496461,0.010924582,0.01074952,821.2005768,822.8019085,385.5622428,385.5623732,0.194154751,0.12892565,0.211518679,0.190845588,50,50,50,50,0.015,0.015,0.015,0.015,812.1369912,813.7126942,385.5584721,385.5583566
 10/10  14:00:00,23.3,0.012821849,384.1173019,0,21.11,21.11,21.11,21.11,0.011915544,0.011520162,0.010928063,0.010753874,829.6889009,831.3086397,385.4955041,385.4956262,0.191709683,0.127015822,0.209132904,0.188656806,50,50,50,50,0.015,0.015,0.015,0.015,821.2005768,822.8019085,385.5622428,385.5623732
 10/10  14:10:00,23.03333333,0.012673066,387.1173291,0,21.11,21.11,21.11,21.11,0.011937728,0.011540015,0.010928544,0.010755218,837.839204,839.4715536,385.4902653,385.4903192,0.188445103,0.124318797,0.20590112,0.185619224,50,50,50,50,0.015,0.015,0.015,0.015,829.6889009,831.3086397,385.4955041,385.4956262
 10/10  14:20:00,22.76666667,0.012525344,381.1173563,0,21.11,21.11,21.11,21.11,0.011953528,0.011553889,0.010923712,0.010751225,845.5676361,847.2080402,385.4007435,385.4006588,0.185271666,0.121788723,0.202774232,0.182683687,50,50,50,50,0.015,0.015,0.015,0.015,837.839204,839.4715536,385.4902653,385.4903192
 10/10  14:30:00,22.5,0.012378687,388.1173835,0,21.11,21.11,21.11,21.11,0.011962497,0.011561289,0.010913029,0.010741343,853.082638,854.7278488,385.4076348,385.4074718,0.182111294,0.119371153,0.199752306,0.179850486,50,50,50,50,0.015,0.015,0.015,0.015,845.5676361,847.2080402,385.4007435,385.4006588
 10/10  14:40:00,22.23333333,0.012233099,386.1174107,0,21.11,21.11,21.11,21.11,0.011964772,0.011561857,0.010896424,0.010725477,860.3298898,861.9781009,385.4434688,385.4433299,0.178156967,0.114425424,0.195587796,0.175872534,50,50,50,50,0.015,0.015,0.015,0.015,853.082638,854.7278488,385.4076348,385.4074718
 10/10  14:50:00,21.96666667,0.012088586,386.1174379,0,21.11,21.11,21.11,21.11,0.011960642,0.011555518,0.010874065,0.010703773,867.2905406,868.9405751,385.4793654,385.4793024,0.173863356,0.108984702,0.191235791,0.171704757,50,50,50,50,0.015,0.015,0.015,0.015,860.3298898,861.9781009,385.4434688,385.4433299
 10/10  15:00:00,21.7,0.01194515,390.1174652,0,21.11,21.11,21.11,21.11,0.01195049,0.01154265,0.010846336,0.010676607,874.0587657,875.709659,385.5991181,385.5992304,0.169783855,0.104359148,0.187274487,0.167926242,50,50,50,50,0.015,0.015,0.015,0.015,867.2905406,868.9405751,385.4793654,385.4793024
 10/10  15:10:00,21.7,0.012028548,388.1174925,0,21.11,21.11,21.11,21.11,0.011936732,0.011525707,0.010815755,0.010646517,880.5591954,882.2098871,385.7228485,385.7232007,0.16764119,0.101367901,0.185105208,0.165937878,50,50,50,50,0.015,0.015,0.015,0.015,874.0587657,875.709659,385.5991181,385.5992304
 10/10  15:20:00,21.7,0.012111968,384.1175198,0,21.11,21.11,21.11,21.11,0.01192096,0.011506487,0.010784014,0.010615216,886.6896895,888.3382804,385.7417944,385.7422899,0.165759735,0.099334183,0.183351701,0.164363996,50,50,50,50,0.015,0.015,0.015,0.015,880.5591954,882.2098871,385.7228485,385.7232007
 10/10  15:30:00,21.7,0.012195411,386.1175472,0,21.11,21.11,21.11,21.11,0.011903837,0.0114858,0.010751793,0.010583396,892.5438033,894.1882219,385.7401544,385.7406804,0.164054601,0.097589673,0.181750962,0.162941772,50,50,50,50,0.015,0.015,0.015,0.015,886.6896895,888.3382804,385.7417944,385.7422899
 10/10  15:40:00,21.7,0.012278875,389.1175745,0,21.11,21.11,21.11,21.11,0.011885752,0.011464534,0.010719621,0.010551606,898.2252592,899.8633139,385.8116729,385.8122522,0.16338235,0.098565559,0.181502084,0.162871528,50,50,50,50,0.015,0.015,0.015,0.015,892.5438033,894.1882219,385.7401544,385.7406804
 10/10  15:50:00,21.7,0.012362361,387.1176019,0,21.11,21.11,21.11,21.11,0.011866969,0.011443269,0.010687807,0.010520174,903.672429,905.3017121,385.8852226,385.8859019,0.163185294,0.100158833,0.181599594,0.163149206,50,50,50,50,0.015,0.015,0.015,0.015,898.2252592,899.8633139,385.8116729,385.8122522
 10/10  16:00:00,21.7,0.012445869,387.1176293,0,21.11,21.11,21.11,21.11,0.01184765,0.011422307,0.010656516,0.010489277,908.8793702,910.4973384,385.9455368,385.9463216,0.163190774,0.102129164,0.181953321,0.163686938,50,50,50,50,0.015,0.015,0.015,0.015,903.672429,905.3017121,385.8852226,385.8859019
 10/10  16:10:00,21.6,0.012368471,381.1176567,0,21.11,21.11,21.11,21.11,0.011828578,0.011402324,0.010626397,0.010459561,913.727867,915.3317738,385.8611895,385.8619276,0.162281763,0.102816819,0.181353957,0.163278323,50,50,50,50,0.015,0.015,0.015,0.015,908.8793702,910.4973384,385.9455368,385.9463216
 10/10  16:20:00,21.5,0.012291506,389.1176842,0,21.11,21.11,21.11,21.11,0.011810215,0.011383818,0.0105979,0.010431481,918.4697864,920.0575144,385.8719728,385.8726409,0.16145641,0.104158035,0.181165892,0.163291726,50,50,50,50,0.015,0.015,0.015,0.015,913.727867,915.3317738,385.8611895,385.8619276
 10/10  16:30:00,21.4,0.012214969,384.1177116,0,21.11,21.11,21.11,21.11,0.011792647,0.011366949,0.010571176,0.010405203,922.9902322,924.5598533,385.8539811,385.8545879,0.160486597,0.105538714,0.181127071,0.163468482,50,50,50,50,0.015,0.015,0.015,0.015,918.4697864,920.0575144,385.8719728,385.8726409
 10/10  16:40:00,21.3,0.012138859,384.1177391,0,21.11,21.11,21.11,21.11,0.011775706,0.011351324,0.010546018,0.010380526,927.2920814,928.8419723,385.8020264,385.802542,0.159000706,0.105501652,0.180568835,0.1631425,50,50,50,50,0.015,0.015,0.015,0.015,922.9902322,924.5598533,385.8539811,385.8545879
 10/10  16:50:00,21.2,0.012063176,386.1177666,0,21.11,21.11,21.11,21.11,0.011759191,0.011336579,0.010522216,0.010357252,931.4473304,932.9763112,385.7803656,385.7807968,0.157265558,0.105241786,0.180012523,0.162836848,50,50,50,50,0.015,0.015,0.015,0.015,927.2920814,928.8419723,385.8020264,385.802542
 10/10  17:00:00,21.1,0.011987915,390.1177942,0,21.11,21.11,21.11,21.11,0.011742974,0.011322507,0.010499645,0.010335265,935.5481439,937.0556015,385.8736358,385.8741047,0.155451881,0.104875472,0.179504996,0.162598657,50,50,50,50,0.015,0.015,0.015,0.015,931.4473304,932.9763112,385.7803656,385.7807968
 10/10  17:10:00,20.91666667,0.011983477,382.1178217,0,21.11,21.11,21.11,21.11,0.011699576,0.011282936,0.010475312,0.010311586,929.5228513,930.97462,385.8503259,385.8508174,0.20130617,0.152358673,0.179163464,0.162542446,50,50,50,50,0.015,0.015,0.015,0.015,935.5481439,937.0556015,385.8736358,385.8741047
 10/10  17:20:00,20.73333333,0.011977411,385.1178493,0,21.11,21.11,21.11,21.11,0.01163781,0.011226031,0.010447497,0.010284498,917.49731,918.8545953,385.8031733,385.8036123,0.20019255,0.1528972,0.178931136,0.162614257,50,50,50,50,0.015,0.015,0.015,0.015,929.5228513,930.97462,385.8503259,385.8508174
 10/10  17:30:00,20.55,0.011969748,386.1178769,0,21.11,21.11,21.11,21.11,0.011568499,0.011161849,0.010415753,0.010253554,903.8564549,905.0992017,385.7853739,385.7857453,0.198843206,0.15287584,0.178593572,0.162590763,50,50,50,50,0.015,0.015,0.015,0.015,917.49731,918.8545953,385.8031733,385.8036123
 10/10  17:40:00,20.36666667,0.011960521,382.1179045,0,21.11,21.11,21.11,21.11,0.011496977,0.011095347,0.010380247,0.010218917,890.4907319,891.6178072,385.7002531,385.7005127,0.197414405,0.152719602,0.178274024,0.162593042,50,50,50,50,0.015,0.015,0.015,0.015,903.8564549,905.0992017,385.7853739,385.7857453
 10/10  17:50:00,20.18333333,0.011949763,390.1179321,0,21.11,21.11,21.11,21.11,0.011424679,0.011027859,0.010341302,0.010180902,878.0551414,879.0754978,385.7504336,385.7506586,0.195961251,0.152483712,0.177987375,0.162632323,50,50,50,50,0.015,0.015,0.015,0.015,890.4907319,891.6178072,385.7002531,385.7005127
 10/10  18:00:00,20,0.011937505,381.1179598,0,21.11,21.11,21.11,21.11,0.011351567,0.010959355,0.010299213,0.010139803,866.2170744,867.1414348,385.6920071,385.692191,0.194513124,0.152200745,0.177737173,0.162708798,50,50,50,50,0.015,0.015,0.015,0.015,878.0551414,879.0754978,385.7504336,385.7506586
 10/10  18:10:00,19.9,0.011934967,387.1179874,0,21.11,21.11,21.11,21.11,0.011272112,0.010884656,0.010255986,0.010097607,851.9618037,852.7910594,385.6793696,385.6795093,0.206766496,0.165481841,0.176513726,0.161810168,50,50,50,50,0.015,0.015,0.015,0.015,866.2170744,867.1414348,385.6920071,385.692191
 10/10  18:20:00,19.8,0.011931913,387.1180151,0,21.11,21.11,21.11,21.11,0.011190346,0.010807592,0.010212826,0.010055509,836.4413779,837.173489,385.7142064,385.7143496,0.204469972,0.16415138,0.175311236,0.160927498,50,50,50,50,0.015,0.015,0.015,0.015,851.9618037,852.7910594,385.6793696,385.6795093
 10/10  18:30:00,19.7,0.011928352,382.1180429,0,21.11,21.11,21.11,21.11,0.01110975,0.010731465,0.010170105,0.010013878,820.8059926,821.4421936,385.6569961,385.6571104,0.202166118,0.162770937,0.174131869,0.160061231,50,50,50,50,0.015,0.015,0.015,0.015,836.4413779,837.173489,385.7142064,385.7143496
 10/10  18:40:00,19.6,0.011924286,388.1180706,0,21.11,21.11,21.11,21.11,0.011031673,0.010657563,0.010127809,0.009972699,805.8086469,806.3545034,385.6710311,385.6711242,0.199878005,0.161365192,0.172971561,0.159205778,50,50,50,50,0.015,0.015,0.015,0.015,820.8059926,821.4421936,385.6569961,385.6571104
 10/10  18:50:00,19.5,0.011919724,385.1180984,0,21.11,21.11,21.11,21.11,0.010956211,0.010585992,0.010085834,0.009931864,791.4931219,791.9562972,385.6772789,385.6773708,0.197616211,0.159946304,0.171825544,0.15835522,50,50,50,50,0.015,0.015,0.015,0.015,805.8086469,806.3545034,385.6710311,385.6711242
 10/10  19:00:00,19.4,0.011914669,389.1181261,0,21.11,21.11,21.11,21.11,0.010883061,0.010516478,0.010044089,0.009891279,777.8961489,778.2845656,385.755952,385.7560977,0.195386636,0.158521962,0.170689564,0.1575045,50,50,50,50,0.015,0.015,0.015,0.015,791.4931219,791.9562972,385.6772789,385.6773708
 10/10  19:10:00,19.4,0.011912659,384.1181539,0,20.739986,21.0339,21.05862827,21.07735461,0.010726132,0.010373622,0.009908701,0.009761896,766.5243548,766.9113986,385.678827,385.6789722,0,0,0,0,21.00084008,21.08874451,21.09573337,21.10096324,0.010844439,0.010481527,0.010009306,0.009858087,775.6669089,776.0610925,385.7300752,385.7302181
 10/10  19:20:00,19.4,0.01191065,383.1181818,0,20.21164689,20.8928385,20.96085446,21.0142474,0.010393747,0.010069404,0.009632164,0.009497265,738.3516424,738.6730797,385.5162223,385.5163734,0,0,0,0,20.52692412,20.98071817,21.02202702,21.05382949,0.010601179,0.010259264,0.009804853,0.009662518,755.9020149,756.2661937,385.6226797,385.6228287
 10/10  19:30:00,19.4,0.011908642,383.1182096,0,19.91109948,20.76399325,20.86749466,20.95239464,0.010081493,0.009783441,0.009371665,0.009247965,712.0249216,712.2607466,385.317734,385.3178667,0,0,0,0,20.08734273,20.84332172,20.92524799,20.9907639,0.010274544,0.009960249,0.009532702,0.009402082,728.312057,728.6017664,385.4408641,385.4410096
 10/10  19:40:00,19.4,0.011906635,388.1182375,0,19.72835112,20.65008554,20.78118891,20.89369719,0.009796185,0.009522065,0.009133612,0.009020117,688.1610413,688.3097645,385.3494547,385.3495943,0,0,0,0,19.85916039,20.73418156,20.8453478,20.93750889,0.010007644,0.009715786,0.00931009,0.009189031,705.7773718,705.99104,385.269962,385.2700876
 10/10  19:50:00,19.4,0.011904628,384.1182654,0,19.60469042,20.54970749,20.70166587,20.8381916,0.009536488,0.00928414,0.008917039,0.008812808,666.3631815,666.4319629,385.3486755,385.3487998,0,0,0,0,19.72835112,20.65008554,20.78118891,20.89369719,0.009796185,0.009522065,0.009133612,0.009020117,688.1610413,688.3097645,385.3494547,385.3495943
 10/10  20:00:00,19.4,0.011902622,381.1182933,0,19.52566398,20.46053886,20.62793398,20.78543502,0.009299246,0.009066825,0.008719289,0.008623501,646.2321818,646.2313643,385.1553213,385.1553611,0,0,0,0,19.60469042,20.54970749,20.70166587,20.8381916,0.009536488,0.00928414,0.008917039,0.008812808,666.3631815,666.4319629,385.3486755,385.3487998
 10/10  20:10:00,19.31666667,0.011983529,389.1183212,0,19.47202355,20.37982829,20.55865392,20.73471316,0.009083622,0.008869531,0.008539943,0.008451885,628.0015425,627.9431975,385.2133366,385.2134053,0,0,0,0,19.52566398,20.46053886,20.62793398,20.78543502,0.009299246,0.009066825,0.008719289,0.008623501,646.2321818,646.2313643,385.1553213,385.1553611
 10/10  20:20:00,19.23333333,0.012063253,389.1183492,0,19.43053568,20.30469349,20.49295347,20.68558267,0.008888655,0.008691468,0.008378355,0.008297391,611.4442621,611.3393649,385.455085,385.4552685,0,0,0,0,19.47202355,20.37982829,20.55865392,20.73471316,0.009083622,0.008869531,0.008539943,0.008451885,628.0015425,627.9431975,385.2133366,385.2134053
 10/10  20:30:00,19.15,0.012141802,388.1183771,0,19.39476831,20.23362126,20.43034846,20.63783099,0.008712956,0.008531366,0.008233382,0.008158934,596.2628994,596.1206417,385.7099071,385.7102099,0,0,0,0,19.43053568,20.30469349,20.49295347,20.68558267,0.008888655,0.008691468,0.008378355,0.008297391,611.4442621,611.3393649,385.455085,385.4552685
 10/10  20:40:00,19.06666667,0.012219184,383.1184051,0,19.36224478,20.16776495,20.37053377,20.59134758,0.008554962,0.008387757,0.00810367,0.008035208,582.078194,581.9057555,385.7082072,385.7084756,0,0,0,0,19.39476831,20.23362126,20.43034846,20.63783099,0.008712956,0.008531366,0.008233382,0.008158934,596.2628994,596.1206417,385.7099071,385.7102099
 10/10  20:50:00,18.98333333,0.012295407,391.1184331,0,19.33200458,20.1068788,20.31326147,20.54604825,0.008413145,0.008259206,0.007987885,0.007924925,569.2403423,569.0447707,385.9022602,385.9026349,0,0,0,0,19.36224478,20.16776495,20.37053377,20.59134758,0.008554962,0.008387757,0.00810367,0.008035208,582.078194,581.9057555,385.7082072,385.7084756
 10/10  21:00:00,18.9,0.01237048,384.1184612,0,19.30346952,20.05027453,20.25830013,20.50185028,0.008286105,0.008144395,0.007884804,0.0078269,557.3066846,557.093148,385.9416686,385.9420379,0,0,0,0,19.33200458,20.1068788,20.31326147,20.54604825,0.008413145,0.008259206,0.007987885,0.007924925,569.2403423,569.0447707,385.9022602,385.9026349
 10/10  21:10:00,18.9,0.012368394,382.1184892,0,19.27188225,19.99610958,20.20473817,20.45820181,0.008172765,0.008042327,0.007793522,0.007740266,546.1247889,545.8973676,385.7627368,385.7629422,0,0,0,0,19.30346952,20.05027453,20.25830013,20.50185028,0.008286105,0.008144395,0.007884804,0.0078269,557.3066846,557.093148,385.9416686,385.9420379
 10/10  21:20:00,18.9,0.012366309,382.1185173,0,19.23585408,19.94323468,20.15197709,20.41474473,0.00807201,0.007951962,0.007713075,0.007664097,535.7341809,535.4963875,385.485754,385.4857298,0,0,0,0,19.27188225,19.99610958,20.20473817,20.45820181,0.008172765,0.008042327,0.007793522,0.007740266,546.1247889,545.8973676,385.7627368,385.7629422
 10/10  21:30:00,18.9,0.012364225,382.1185454,0,19.19644904,19.89117873,20.09941476,20.37133303,0.007982692,0.007872219,0.007642458,0.007597414,526.1506957,525.9055342,385.1992935,385.1990424,0,0,0,0,19.23585408,19.94323468,20.15197709,20.41474473,0.00807201,0.007951962,0.007713075,0.007664097,535.7341809,535.4963875,385.485754,385.4857298
 10/10  21:40:00,18.9,0.012362141,383.1185735,0,19.15513765,19.83978597,20.04679014,20.32792125,0.007903706,0.007802056,0.00758069,0.007539266,517.3858339,517.1359142,384.9810414,384.9806297,0,0,0,0,19.19644904,19.89117873,20.09941476,20.37133303,0.007982692,0.007872219,0.007642458,0.007597414,526.1506957,525.9055342,385.1992935,385.1990424
 10/10  21:50:00,18.9,0.012360058,391.1186017,0,19.11287107,19.78898315,19.99488871,20.28490887,0.007834027,0.007740505,0.007526864,0.007488771,509.7172479,509.4654385,385.1700386,385.1698317,0,0,0,0,19.15513765,19.83978597,20.04679014,20.32792125,0.007903706,0.007802056,0.00758069,0.007539266,517.3858339,517.1359142,384.9810414,384.9806297
 10/10  22:00:00,18.9,0.012357976,381.1186298,0,19.07006061,19.73869756,19.94376667,20.24233474,0.007772718,0.007686682,0.00748015,0.007445122,502.4680221,502.2155059,385.1433162,385.1430991,0,0,0,0,19.11287107,19.78898315,19.99488871,20.28490887,0.007834027,0.007740505,0.007526864,0.007488771,509.7172479,509.4654385,385.1700386,385.1698317
 10/10  22:10:00,18.9,0.012357976,390.118658,0,18.87428379,19.64372574,19.86365957,20.17903659,0.007683147,0.007607271,0.007418656,0.007387795,490.7018166,490.449227,385.5185218,385.5186841,0,0,0,0,19.07006061,19.73869756,19.94376667,20.24233474,0.007772718,0.007686682,0.00748015,0.007445122,502.4680221,502.2155059,385.1433162,385.1430991
 10/10  22:20:00,18.9,0.012357976,383.1186862,0,18.65833977,19.52811091,19.76886794,20.1044786,0.007583445,0.00751853,0.007352704,0.007326346,476.6450022,476.3911538,385.5379079,385.5380526,0,0,0,0,18.87428379,19.64372574,19.86365957,20.17903659,0.007683147,0.007607271,0.007418656,0.007387795,490.7018166,490.449227,385.5185218,385.5186841
 10/10  22:30:00,18.9,0.012357976,386.1187145,0,18.5067971,19.41498941,19.67381777,20.02853549,0.007491104,0.007436257,0.007292324,0.0072701,463.4520286,463.1991965,385.5360136,385.5361307,0,0,0,0,18.65833977,19.52811091,19.76886794,20.1044786,0.007583445,0.00751853,0.007352704,0.007326346,476.6450022,476.3911538,385.5379079,385.5380526
 10/10  22:40:00,18.9,0.012357976,383.1187427,0,18.42256421,19.31366083,19.58472626,19.95563267,0.007412658,0.007366392,0.007241159,0.007222452,452.0072625,451.759296,385.3267839,385.3266464,0,0,0,0,18.5067971,19.41498941,19.67381777,20.02853549,0.007491104,0.007436257,0.007292324,0.0072701,463.4520286,463.1991965,385.5360136,385.5361307
 10/10  22:50:00,18.9,0.012357976,383.118771,0,18.37749173,19.2247936,19.50254308,19.88663595,0.007347816,0.007308707,0.00719888,0.007183096,442.4051682,442.166625,385.0181327,385.017656,0,0,0,0,18.42256421,19.31366083,19.58472626,19.95563267,0.007412658,0.007366392,0.007241159,0.007222452,452.0072625,451.759296,385.3267839,385.3266464
 10/10  23:00:00,18.9,0.012357976,383.1187993,0,18.34793411,19.14628278,19.42641605,19.82115674,0.007294169,0.007261044,0.007163931,0.007150582,434.3972768,434.1719761,384.7122774,384.7115067,0,0,0,0,18.37749173,19.2247936,19.50254308,19.88663595,0.007347816,0.007308707,0.00719888,0.007183096,442.4051682,442.166625,385.0181327,385.017656
 10/10  23:10:00,18.98333333,0.012425842,387.1188276,0,18.31765571,19.07462697,19.35534471,19.75866817,0.007246891,0.007218805,0.007134738,0.007123434,427.3390915,427.1303354,384.7893048,384.7887531,0,0,0,0,18.34793411,19.14628278,19.42641605,19.82115674,0.007294169,0.007261044,0.007163931,0.007150582,434.3972768,434.1719761,384.7122774,384.7115067
 10/10  23:20:00,19.06666667,0.012494046,389.1188559,0,18.28780718,19.0089158,19.28861706,19.69880115,0.007205454,0.007181637,0.007110153,0.007100578,421.333943,421.1436559,385.2516578,385.2517837,0,0,0,0,18.31765571,19.07462697,19.35534471,19.75866817,0.007246891,0.007218805,0.007134738,0.007123434,427.3390915,427.1303354,384.7893048,384.7887531
 10/10  23:30:00,19.15,0.012562588,385.1188843,0,18.26103152,18.94877294,19.22576043,19.64132851,0.007169861,0.007149668,0.007089378,0.007081268,415.9538732,415.7816274,385.4969172,385.4973454,0,0,0,0,18.28780718,19.0089158,19.28861706,19.69880115,0.007205454,0.007181637,0.007110153,0.007100578,421.333943,421.1436559,385.2516578,385.2517837
 10/10  23:40:00,19.23333333,0.012631471,391.1189126,0,18.23769012,18.89373101,19.1664226,19.58609046,0.007139706,0.007122591,0.007071816,0.007064947,411.7232722,411.5691596,386.03864,386.0397079,0,0,0,0,18.26103152,18.94877294,19.22576043,19.64132851,0.007169861,0.007149668,0.007089378,0.007081268,415.9538732,415.7816274,385.4969172,385.4973454
 10/10  23:50:00,19.31666667,0.012700697,384.118941,0,18.21674536,18.8432248,19.11030192,19.53295007,0.007114292,0.007099789,0.00705698,0.007051163,407.8249207,407.6871433,386.1509452,386.1519977,0,0,0,0,18.23769012,18.89373101,19.1664226,19.58609046,0.007139706,0.007122591,0.007071816,0.007064947,411.7232722,411.5691596,386.03864,386.0397079
 10/10  24:00:00,19.4,0.012770265,382.1189694,0,18.19714818,18.79666896,19.05712568,19.48178028,0.007092881,0.007080593,0.007044453,0.007039526,404.0891532,403.9657418,385.7850951,385.7854949,0,0,0,0,18.21674536,18.8432248,19.11030192,19.53295007,0.007114292,0.007099789,0.00705698,0.007051163,407.8249207,407.6871433,386.1509452,386.1519977
 10/11  00:10:00,19.4,0.012770265,381.1189979,0,18.17259398,18.75202322,19.00569173,19.43181336,0.007074662,0.007064252,0.007033721,0.007029547,400.6233071,400.5127323,385.1584961,385.1579882,0,0,0,0,18.19714818,18.79666896,19.05712568,19.48178028,0.007092881,0.007080593,0.007044453,0.007039526,404.0891532,403.9657418,385.7850951,385.7854949
 10/11  00:20:00,19.4,0.012770265,389.1190263,0,18.14172471,18.70804393,18.95523402,19.38255491,0.007058998,0.007050179,0.007024383,0.007020847,398.2549803,398.1573524,385.1895087,385.1891082,0,0,0,0,18.17259398,18.75202322,19.00569173,19.43181336,0.007074662,0.007064252,0.007033721,0.007029547,400.6233071,400.5127323,385.1584961,385.1579882
 10/11  00:30:00,19.4,0.012770265,388.1190548,0,18.10644698,18.66429252,18.90544666,19.33380708,0.007045424,0.007037953,0.007016158,0.007013163,396.596566,396.5112362,385.5597735,385.5599372,0,0,0,0,18.14172471,18.70804393,18.95523402,19.38255491,0.007058998,0.007050179,0.007024383,0.007020847,398.2549803,398.1573524,385.1895087,385.1891082
 10/11  00:40:00,19.4,0.012770265,385.1190833,0,18.06895811,18.62070004,18.8562405,19.28551259,0.007033581,0.007027252,0.007008839,0.007006301,395.0557289,394.9810434,385.732996,385.7333804,0,0,0,0,18.10644698,18.66429252,18.90544666,19.33380708,0.007045424,0.007037953,0.007016158,0.007013163,396.596566,396.5112362,385.5597735,385.5599372
 10/11  00:50:00,19.4,0.012770265,389.1191119,0,18.030552,18.57728295,18.80758179,19.23765026,0.007023175,0.007017812,0.007002258,0.007000107,393.9328677,393.8678924,386.0588871,386.0596542,0,0,0,0,18.06895811,18.62070004,18.8562405,19.28551259,0.007033581,0.007027252,0.007008839,0.007006301,395.0557289,394.9810434,385.732996,385.7333804
 10/11  01:00:00,19.4,0.012770265,387.1191404,0,17.99172151,18.53404349,18.75943399,19.19019707,0.007013958,0.007009414,0.006996275,0.006994451,392.9598434,392.9033336,386.309641,386.3106301,0,0,0,0,18.030552,18.57728295,18.80758179,19.23765026,0.007023175,0.007017812,0.007002258,0.007000107,393.9328677,393.8678924,386.0588871,386.0596542
 10/11  01:10:00,19.4,0.012770265,388.119169,0,17.93873028,18.48722061,18.70944713,19.14155931,0.007019091,0.007015264,0.007004176,0.007002648,392.1709375,392.1218821,386.5547248,386.5558915,0,0,0,0,17.99172151,18.53404349,18.75943399,19.19019707,0.007013958,0.007009414,0.006996275,0.006994451,392.9598434,392.9033336,386.309641,386.3106301
 10/11  01:20:00,19.4,0.012770265,385.1191975,0,17.86894204,18.43483055,18.65627295,19.09078515,0.007044387,0.0070412,0.007031865,0.007030613,391.2772848,391.2343069,386.5340877,386.5350436,0,0,0,0,17.93873028,18.48722061,18.70944713,19.14155931,0.007019091,0.007015264,0.007004176,0.007002648,392.1709375,392.1218821,386.5547248,386.5558915
 10/11  01:30:00,19.4,0.012770265,384.1192262,0,17.78727441,18.37670443,18.59962916,19.0376225,0.007088667,0.007086058,0.007078219,0.007077227,390.2826852,390.2445941,386.2765164,386.2769645,0,0,0,0,17.86894204,18.43483055,18.65627295,19.09078515,0.007044387,0.0070412,0.007031865,0.007030613,391.2772848,391.2343069,386.5340877,386.5350436
 10/11  01:40:00,19.4,0.012770265,386.1192548,0,17.6992446,18.31344872,18.53971522,18.98214333,0.007148018,0.007145929,0.007139368,0.007138616,389.4997851,389.4661549,386.1166052,386.1167549,0,0,0,0,17.78727441,18.37670443,18.59962916,19.0376225,0.007088667,0.007086058,0.007078219,0.007077227,390.2826852,390.2445941,386.2765164,386.2769645
 10/11  01:50:00,19.4,0.012770265,390.1192834,0,17.60814433,18.24577314,18.47682575,18.92449219,0.007218443,0.00721682,0.007211348,0.007210815,389.2617219,389.2328882,386.406174,386.4067054,0,0,0,0,17.6992446,18.31344872,18.53971522,18.98214333,0.007148018,0.007145929,0.007139368,0.007138616,389.4997851,389.4661549,386.1166052,386.1167549
 10/11  02:00:00,19.4,0.012770265,386.1193121,0,17.51529217,18.17426416,18.4112138,18.86479568,0.007296704,0.007295495,0.007290953,0.007290616,388.9871813,388.9622957,386.5770236,386.5777212,0,0,0,0,17.60814433,18.24577314,18.47682575,18.92449219,0.007218443,0.00721682,0.007211348,0.007210815,389.2617219,389.2328882,386.406174,386.4067054
 10/11  02:10:00,19.4,0.012770265,382.1193408,0,17.44080803,18.10470004,18.34636376,18.80538327,0.007376333,0.007375479,0.007371723,0.007371555,388.2852939,388.2628292,386.2496887,386.2498079,0,0,0,0,17.51529217,18.17426416,18.4112138,18.86479568,0.007296704,0.007295495,0.007290953,0.007290616,388.9871813,388.9622957,386.5770236,386.5777212
 10/11  02:20:00,19.4,0.012770265,391.1193695,0,17.38858471,18.04022353,18.28428828,18.7476455,0.007453988,0.007453429,0.007450336,0.007450309,388.1621128,388.1428684,386.4442207,386.4445965,0,0,0,0,17.44080803,18.10470004,18.34636376,18.80538327,0.007376333,0.007375479,0.007371723,0.007371555,388.2852939,388.2628292,386.2496887,386.2498079
 10/11  02:30:00,19.4,0.012770265,382.1193982,0,17.35173807,17.98133187,18.22545919,18.69196473,0.007528974,0.007528655,0.007526118,0.007526206,387.6955769,387.6784149,386.2447274,386.2447561,0,0,0,0,17.38858471,18.04022353,18.28428828,18.7476455,0.007453988,0.007453429,0.007450336,0.007450309,388.1621128,388.1428684,386.4442207,386.4445965
 10/11  02:40:00,19.4,0.012770265,387.119427,0,17.32255512,17.92738041,18.16965203,18.63825778,0.007601671,0.007601543,0.007599474,0.007599656,387.3955495,387.3804714,386.1704508,386.1703618,0,0,0,0,17.35173807,17.98133187,18.22545919,18.69196473,0.007528974,0.007528655,0.007526118,0.007526206,387.6955769,387.6784149,386.2447274,386.2447561
 10/11  02:50:00,19.4,0.012770265,387.1194558,0,17.29647445,17.87754973,18.11650105,18.58633658,0.007672612,0.007672638,0.00767096,0.00767122,387.2750577,387.2620991,386.2409469,386.240975,0,0,0,0,17.32255512,17.92738041,18.16965203,18.63825778,0.007601671,0.007601543,0.007599474,0.007599656,387.3955495,387.3804714,386.1704508,386.1703618
 10/11  03:00:00,19.4,0.012770265,383.1194846,0,17.27170474,17.83117235,18.065695,18.53603772,0.007742198,0.007742345,0.007740996,0.007741319,386.9030555,386.8914664,386.0294268,386.0291414,0,0,0,0,17.29647445,17.87754973,18.11650105,18.58633658,0.007672612,0.007672638,0.00767096,0.00767122,387.2750577,387.2620991,386.2409469,386.240975
 10/11  03:10:00,19.31666667,0.012700697,389.1195134,0,17.23493947,17.78422458,18.01485265,18.48578201,0.007797026,0.007797246,0.007796159,0.007796513,386.8941736,386.8843693,386.1569667,386.1569105,0,0,0,0,17.27170474,17.83117235,18.065695,18.53603772,0.007742198,0.007742345,0.007740996,0.007741319,386.9030555,386.8914664,386.0294268,386.0291414
 10/11  03:20:00,19.23333333,0.012631471,382.1195422,0,17.18357282,17.73446668,17.96257438,18.43461413,0.007830542,0.007830786,0.0078299,0.007830249,386.546224,386.5373518,385.923312,385.922922,0,0,0,0,17.23493947,17.78422458,18.01485265,18.48578201,0.007797026,0.007797246,0.007796159,0.007796513,386.8941736,386.8843693,386.1569667,386.1569105
 10/11  03:30:00,19.15,0.012562588,386.1195711,0,17.12201032,17.68143888,17.90847865,18.38224287,0.007843045,0.007843271,0.007842535,0.007842847,386.3088753,386.3009716,385.7827368,385.7821941,0,0,0,0,17.18357282,17.73446668,17.96257438,18.43461413,0.007830542,0.007830786,0.0078299,0.007830249,386.546224,386.5373518,385.923312,385.922922
 10/11  03:40:00,19.06666667,0.012494046,384.1196,0,17.05519547,17.62545726,17.85264611,18.32868429,0.007837657,0.007837838,0.007837211,0.007837466,386.0427937,386.03565,385.5982632,385.5975276,0,0,0,0,17.12201032,17.68143888,17.90847865,18.38224287,0.007843045,0.007843271,0.007842535,0.007842847,386.3088753,386.3009716,385.7827368,385.7821941
 10/11  03:50:00,18.98333333,0.012425842,387.1196289,0,16.98603801,17.56696879,17.7952556,18.27402544,0.00781775,0.007817865,0.007817317,0.007817501,386.0187433,386.0126757,385.6437484,385.6431953,0,0,0,0,17.05519547,17.62545726,17.85264611,18.32868429,0.007837657,0.007837838,0.007837211,0.007837466,386.0427937,386.03565,385.5982632,385.5975276
 10/11  04:00:00,18.9,0.012357976,391.1196578,0,16.91566628,17.5063326,17.73645585,18.21833962,0.007786079,0.007786117,0.007785625,0.007785731,386.4822103,386.4779609,386.1672628,386.1675939,0,0,0,0,16.98603801,17.56696879,17.7952556,18.27402544,0.00781775,0.007817865,0.007817317,0.007817501,386.0187433,386.0126757,385.6437484,385.6431953
 10/11  04:10:00,18.9,0.012353814,382.1196868,0,16.87699286,17.45270707,17.68180283,18.16537899,0.007756542,0.007756518,0.007756075,0.00775612,386.3860566,386.3823297,386.1202068,386.1204283,0,0,0,0,16.91566628,17.5063326,17.73645585,18.21833962,0.007786079,0.007786117,0.007785625,0.007785731,386.4822103,386.4779609,386.1672628,386.1675939
 10/11  04:20:00,18.9,0.012349654,381.1197157,0,16.87631411,17.41094735,17.6344409,18.11735044,0.007736458,0.007736402,0.007736009,0.007736016,385.8066367,385.802496,385.5808454,385.5802078,0,0,0,0,16.87699286,17.45270707,17.68180283,18.16537899,0.007756542,0.007756518,0.007756075,0.00775612,386.3860566,386.3823297,386.1202068,386.1204283
 10/11  04:30:00,18.9,0.012345498,389.1197447,0,16.90212428,17.38154009,17.59497505,18.07479337,0.007726843,0.007726779,0.007726439,0.00772643,385.7656482,385.7619999,385.5749218,385.5743528,0,0,0,0,16.87631411,17.41094735,17.6344409,18.11735044,0.007736458,0.007736402,0.007736009,0.007736016,385.8066367,385.802496,385.5808454,385.5802078
 10/11  04:40:00,18.9,0.012341344,389.1197737,0,16.94154817,17.36310425,17.56286986,18.03747979,0.007726047,0.007725992,0.007725705,0.007725697,386.1219531,386.1193379,385.9617535,385.9618527,0,0,0,0,16.90212428,17.38154009,17.59497505,18.07479337,0.007726843,0.007726779,0.007726439,0.00772643,385.7656482,385.7619999,385.5749218,385.5743528
 10/11  04:50:00,18.9,0.012337193,387.1198028,0,16.98694337,17.35400459,17.53737043,18.00501353,0.007732056,0.007732018,0.00773178,0.007731783,386.4206947,386.4188955,386.2861336,386.2867158,0,0,0,0,16.94154817,17.36310425,17.56286986,18.03747979,0.007726047,0.007725992,0.007725705,0.007725697,386.1219531,386.1193379,385.9617535,385.9618527
 10/11  05:00:00,18.9,0.012333044,386.1198318,0,17.03527879,17.35289481,17.51782656,17.97704548,0.00774325,0.007743231,0.007743039,0.007743058,386.5100245,386.5086447,386.3966401,386.3973059,0,0,0,0,16.98694337,17.35400459,17.53737043,18.00501353,0.007732056,0.007732018,0.00773178,0.007731783,386.4206947,386.4188955,386.2861336,386.2867158
 10/11  05:10:00,18.9,0.012263176,389.1198609,0,17.07181914,17.35493061,17.5014064,17.95172491,0.007754997,0.007754993,0.007754839,0.007754872,386.7327387,386.7317807,386.6373577,386.6382609,0,0,0,0,17.03527879,17.35289481,17.51782656,17.97704548,0.00774325,0.007743231,0.007743039,0.007743058,386.5100245,386.5086447,386.3966401,386.3973059
 10/11  05:20:00,18.9,0.012193324,382.11989,0,17.09368273,17.35730293,17.48638691,17.92790141,0.007764793,0.007764798,0.007764675,0.007764717,386.4581467,386.4571129,386.3772151,386.3776193,0,0,0,0,17.07181914,17.35493061,17.5014064,17.95172491,0.007754997,0.007754993,0.007754839,0.007754872,386.7327387,386.7317807,386.6373577,386.6382609
 10/11  05:30:00,18.9,0.012123487,385.1199191,0,17.10559817,17.35918989,17.47217413,17.90515687,0.007772089,0.007772099,0.007772,0.007772045,386.1481137,386.1469771,386.0793153,386.0792343,0,0,0,0,17.09368273,17.35730293,17.48638691,17.92790141,0.007764793,0.007764798,0.007764675,0.007764717,386.4581467,386.4571129,386.3772151,386.3776193
 10/11  05:40:00,18.9,0.012053665,383.1199482,0,17.11285565,17.36065111,17.45869226,17.88341371,0.007777166,0.007777178,0.007777097,0.007777142,385.7576147,385.7563367,385.6989779,385.6983856,0,0,0,0,17.10559817,17.35918989,17.47217413,17.90515687,0.007772089,0.007772099,0.007772,0.007772045,386.1481137,386.1469771,386.0793153,386.0792343
 10/11  05:50:00,18.9,0.011983859,390.1199774,0,17.11854439,17.36192273,17.44598628,17.86267739,0.007780439,0.007780452,0.007780385,0.007780427,385.9497808,385.9488405,385.900475,385.9002269,0,0,0,0,17.11285565,17.36065111,17.45869226,17.88341371,0.007777166,0.007777178,0.007777097,0.007777142,385.7576147,385.7563367,385.6989779,385.6983856
 10/11  06:00:00,18.9,0.011914068,387.1200066,0,17.12384136,17.36317727,17.43408188,17.84294434,0.007782228,0.00778224,0.007782185,0.007782223,386.2254799,386.2249015,386.1841811,386.1843508,0,0,0,0,17.11854439,17.36192273,17.44598628,17.86267739,0.007780439,0.007780452,0.007780385,0.007780427,385.9497808,385.9488405,385.900475,385.9002269
 10/11  06:10:00,18.8,0.011903766,387.1200358,0,22.0221453,22.93630306,23.00588319,22.89590233,0.00914377,0.01224491,0.013566528,0.014466119,387.6887657,387.6219583,386.2191191,386.2206967,1.7949839,8.259860617,12.96208085,17.45206378,27.77846807,25.64257583,25.69503321,25.59159989,0.01030892,0.012513709,0.013701841,0.014510254,387.4099582,387.3498903,386.2121062,386.2135381
 10/11  06:20:00,18.7,0.011893021,388.120065,0,21.1395254,22.14869786,22.29239435,22.29692382,0.00908867,0.011651616,0.012790087,0.013568575,389.0189916,388.9729665,386.2953684,386.2968418,0.428573127,0,0,0,44.40442906,22.34864294,22.46619057,22.43737911,0.013828754,0.011798627,0.012983304,0.013791968,388.521296,388.4676185,386.2675007,386.2689901
 10/11  06:30:00,18.6,0.011881837,384.1200942,0,21.11002787,22.0064046,22.20907066,22.26054605,0.009210373,0.01156451,0.012670941,0.013430593,390.1040158,390.0701997,386.1960723,386.1973804,0.484778061,0,0,0,50,22.08542763,22.26122872,22.28981984,0.015,0.011615614,0.012740068,0.013510615,389.6023407,389.5617878,386.2376782,386.2390614
 10/11  06:40:00,18.5,0.01187022,389.1201235,0,21.11,21.82065084,22.10974346,22.23102632,0.009404087,0.011450496,0.012513225,0.013247817,392.0346855,392.0357654,386.2543383,386.2557076,0.442941141,0,0,0,50,21.83260575,22.08376211,22.17982865,0.015,0.011447199,0.012513579,0.013248488,391.0256922,391.006614,386.1289449,386.1301179
 10/11  06:50:00,18.4,0.011858175,381.1201528,0,21.11,21.65527281,21.97881651,22.13791657,0.009479418,0.011327955,0.012349878,0.013058805,392.6679683,392.6727491,386.0458542,386.0468431,0.502884809,0,0,0,50,21.78644447,22.07992759,22.20734803,0.015,0.011423843,0.012478053,0.013207137,392.0922859,392.0900431,386.1943818,386.1956451
 10/11  07:00:00,18.3,0.011845709,385.1201821,0,21.11,21.38171495,21.75812451,21.97942549,0.009603733,0.011120077,0.012072664,0.012738017,393.9312051,393.9557996,385.8673739,385.8680159,0.497588636,0,0,0,50,21.55830752,21.9075213,22.09216339,0.015,0.01125872,0.012256875,0.012951153,393.1860502,393.2011775,385.957283,385.9581035
 10/11  07:10:00,18.3,0.011709649,391.1202114,0,21.11,21.11044007,21.49989704,21.79786529,0.009769396,0.010912763,0.011742373,0.012355374,397.3606709,397.4781185,386.0311097,386.0320306,0.48233921,0.12192892,0,0,50,50,21.75812451,21.97942549,0.015,0.015,0.012072664,0.012738017,393.9312051,393.9557996,385.8673739,385.8680159
 10/11  07:20:00,18.3,0.011573692,390.1202408,0,21.11,21.1100042,21.24713361,21.62008505,0.009938547,0.010900653,0.011417128,0.011977958,401.7697281,401.8600928,386.3450339,386.3465077,0.474562199,0.725221047,0,0,50,50,21.49989704,21.79786529,0.015,0.015,0.011742373,0.012355374,397.3606709,397.4781185,386.0311097,386.0320306
 10/11  07:30:00,18.3,0.011437838,389.1202701,0,21.11,21.11000002,21.11044527,21.45490182,0.010090238,0.010892493,0.011219616,0.011634106,406.1590344,406.2605317,386.6244888,386.6336482,0.467262117,0.302646776,0.38183247,0,50,50,50,21.62008505,0.015,0.015,0.015,0.011977958,401.7697281,401.8600928,386.3450339,386.3465077
 10/11  07:40:00,18.3,0.011302087,391.1202995,0,21.11,21.11,21.11000235,21.30269059,0.010219833,0.010886647,0.011173976,0.01132783,410.2704585,410.3904017,386.9282941,386.9546482,0.459618981,0.412873907,0.622102999,0,50,50,50,21.45490182,0.015,0.015,0.015,0.011634106,406.1590344,406.2605317,386.6244888,386.6336482
 10/11  07:50:00,18.3,0.011166438,386.1203289,0,21.11,21.11,21.11000001,21.16174052,0.010329813,0.010881635,0.011136068,0.01105492,413.8285312,413.9626513,387.0258734,387.0625635,0.451763733,0.402906685,0.361374494,0,50,50,50,21.30269059,0.015,0.015,0.015,0.01132783,410.2704585,410.3904017,386.9282941,386.9546482
 10/11  08:00:00,18.3,0.011030893,386.1203584,0,21.11,21.11,21.11,21.11014207,0.010423949,0.010876495,0.011104554,0.010942401,416.9547697,417.0980747,386.9929211,387.0312872,0.443814559,0.391797863,0.448413297,0.477389274,50,50,50,50,0.015,0.015,0.015,0.015,413.8285312,413.9626513,387.0258734,387.0625635
 10/11  08:10:00,18.21666667,0.010904033,382.1203878,0,21.11,21.11,21.11,21.11000036,0.010527584,0.010894797,0.011077578,0.010921823,430.6640219,430.8529655,386.7455368,386.7817074,0.376130105,0.321060529,0.436040816,0.446685786,50,50,50,50,0.015,0.015,0.015,0.015,416.9547697,417.0980747,386.9929211,387.0312872
 10/11  08:20:00,18.13333333,0.010778227,390.1204173,0.0909091,21.11,21.11,21.11,21.11,0.010631679,0.010924425,0.011056571,0.01090666,450.4905187,450.7727672,388.0183714,388.0584513,0.363382736,0.304841544,0.416642714,0.332927131,50,50,50,50,0.015,0.015,0.015,0.015,430.6640219,430.8529655,386.7455368,386.7817074
 10/11  08:30:00,18.05,0.010653466,383.1204468,0.181818,21.11,21.11,21.11,21.11,0.010726722,0.010953408,0.011042068,0.010897149,471.0054355,471.4070154,391.138546,391.1856424,0.350797629,0.288467833,0.396803097,0.367984346,50,50,50,50,0.015,0.015,0.015,0.015,450.4905187,450.7727672,388.0183714,388.0584513
 10/11  08:40:00,17.96666667,0.010529745,384.1204763,0.545455,21.11,21.11,21.11,21.11,0.010809414,0.010976828,0.011042242,0.01090144,490.0617408,490.5839424,400.102109,400.1675175,0.338562916,0.272450617,0.357725113,0.329815973,50,50,50,50,0.015,0.015,0.015,0.015,471.0054355,471.4070154,391.138546,391.1856424
 10/11  08:50:00,17.88333333,0.010407056,381.1205058,0.454545,21.11,21.11,21.11,21.11,0.010880444,0.010994458,0.011046331,0.010909122,507.1930339,507.8223238,410.4348408,410.5261644,0.32680825,0.257641089,0.350345357,0.323126484,50,50,50,50,0.015,0.015,0.015,0.015,490.0617408,490.5839424,400.102109,400.1675175
 10/11  09:00:00,17.8,0.010285389,390.1205354,0.636364,21.11,21.11,21.11,21.11,0.01094161,0.011007399,0.011054959,0.010920886,523.0914149,523.8126895,423.100644,423.2231603,0.315084177,0.24305471,0.323893116,0.297289982,50,50,50,50,0.015,0.015,0.015,0.015,507.1930339,507.8223238,410.4348408,410.5261644
 10/11  09:10:00,17.98333333,0.010296248,387.120565,0.454545,21.11,21.11,21.11,21.11,0.011031999,0.011054851,0.011097209,0.010962635,541.198258,542.0341788,434.7736338,434.9290727,0.24549807,0.170678366,0.264064809,0.238006703,50,50,50,50,0.015,0.015,0.015,0.015,523.0914149,523.8126895,423.100644,423.2231603
 10/11  09:20:00,18.16666667,0.010305814,389.1205946,0.272727,21.11,21.11,21.11,21.11,0.011136663,0.011120119,0.011149091,0.011012147,560.5226976,561.497852,442.5988672,442.7795079,0.23809479,0.160322464,0.267200268,0.241646129,50,50,50,50,0.015,0.015,0.015,0.015,541.198258,542.0341788,434.7736338,434.9290727
 10/11  09:30:00,18.35,0.01031406,382.1206242,0.454545,21.11,21.11,21.11,21.11,0.011239129,0.01118549,0.011202622,0.011062892,579.6299448,580.7555336,450.5475172,450.7478608,0.230600785,0.149860211,0.244866215,0.219753352,50,50,50,50,0.015,0.015,0.015,0.015,560.5226976,561.497852,442.5988672,442.7795079
 10/11  09:40:00,18.53333333,0.010320959,382.1206538,0.181818,21.11,21.11,21.11,21.11,0.011332455,0.01124402,0.011242218,0.011100156,597.9744416,599.2467315,455.1324021,455.3440833,0.224579491,0.143130033,0.255906045,0.2311869,50,50,50,50,0.015,0.015,0.015,0.015,579.6299448,580.7555336,450.5475172,450.7478608
 10/11  09:50:00,18.71666667,0.010326482,388.1206835,0.272727,21.11,21.11,21.11,21.11,0.011415832,0.011295063,0.011272735,0.011128785,615.6231194,617.0314661,458.9859741,459.2032533,0.219263103,0.137462617,0.2422467,0.217859545,50,50,50,50,0.015,0.015,0.015,0.015,597.9744416,599.2467315,455.1324021,455.3440833
 10/11  10:00:00,18.9,0.010330602,383.1207132,0.363636,21.11,21.11,21.11,21.11,0.011490621,0.011340293,0.011300505,0.01115492,632.4811322,634.0113516,464.0989467,464.3217271,0.214948133,0.134173953,0.229611952,0.20550324,50,50,50,50,0.015,0.015,0.015,0.015,615.6231194,617.0314661,458.9859741,459.2032533
 10/11  10:10:00,19.08333333,0.01038161,385.1207429,0.363636,21.11,21.11,21.11,21.11,0.011557917,0.011381139,0.011325433,0.011178441,648.6390477,650.2756396,470.0404051,470.2708141,0.215681573,0.136948697,0.22833726,0.204457655,50,50,50,50,0.015,0.015,0.015,0.015,632.4811322,634.0113516,464.0989467,464.3217271
 10/11  10:20:00,19.26666667,0.010432236,389.1207726,0.272727,21.11,21.11,21.11,21.11,0.011618409,0.011418211,0.011343347,0.011195228,664.2289841,665.9578666,474.9102671,475.1476341,0.216367819,0.139324758,0.233436392,0.209739192,50,50,50,50,0.015,0.015,0.015,0.015,648.6390477,650.2756396,470.0404051,470.2708141
 10/11  10:30:00,19.45,0.010482466,385.1208024,0.454545,21.11,21.11,21.11,21.11,0.011672881,0.011452473,0.011361779,0.011212647,679.148051,680.9545006,481.4083592,481.6544041,0.218395787,0.144679714,0.221190784,0.197626645,50,50,50,50,0.015,0.015,0.015,0.015,664.2289841,665.9578666,474.9102671,475.1476341
