Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/11  10:40:00,19.63333333,0.010532287,389.1208322,0.363636,21.11,21.11,21.11,21.11,0.011721456,0.011483375,0.011376135,0.011226147,693.5057283,695.3780399,487.7190472,487.9744105,0.218454358,0.145504741,0.225854375,0.202388255,50,50,50,50,0.015,0.015,0.015,0.015,679.148051,680.9545006,481.4083592,481.6544041
 10/11  10:50:00,19.81666667,0.010581683,389.120862,0.272727,21.11,21.11,21.11,21.11,0.011764157,0.011510368,0.011382425,0.011231768,707.3103068,709.2391393,492.1736881,492.4352522,0.217903751,0.145713617,0.230503852,0.207101547,50,50,50,50,0.015,0.015,0.015,0.015,693.5057283,695.3780399,487.7190472,487.9744105
 10/11  11:00:00,20,0.01063064,391.1208918,0.272727,21.11,21.11,21.11,21.11,0.01180114,0.011533248,0.011382477,0.011231257,720.6047185,722.5822064,495.4688292,495.7325599,0.217103433,0.14556392,0.228882152,0.205513884,50,50,50,50,0.015,0.015,0.015,0.015,707.3103068,709.2391393,492.1736881,492.4352522
 10/11  11:10:00,19.53333333,0.010440231,381.1209216,0.363636,21.11,21.11,21.11,21.11,0.011834929,0.011554226,0.011383659,0.011231826,733.1639795,735.1822761,499.3958488,499.6608637,0.213967203,0.142791698,0.218756904,0.195399657,50,50,50,50,0.015,0.015,0.015,0.015,720.6047185,722.5822064,495.4688292,495.7325599
 10/11  11:20:00,19.06666667,0.010250869,390.1209515,0.181818,21.11,21.11,21.11,21.11,0.011867162,0.011574723,0.011380685,0.0112283,745.2852365,747.3378247,501.4000191,501.6633252,0.210769863,0.139828662,0.227643466,0.20428749,50,50,50,50,0.015,0.015,0.015,0.015,733.1639795,735.1822761,499.3958488,499.6608637
 10/11  11:30:00,18.6,0.010062645,391.1209813,0.0909091,21.11,21.11,21.11,21.11,0.011898468,0.01159522,0.01137238,0.011219523,757.0202128,759.1019511,500.7824968,501.0382258,0.207547959,0.136746843,0.230377076,0.207011066,50,50,50,50,0.015,0.015,0.015,0.015,745.2852365,747.3378247,501.4000191,501.6633252
 10/11  11:40:00,18.13333333,0.009875649,386.1210112,0.181818,21.11,21.11,21.11,21.11,0.011929005,0.01161578,0.011365451,0.011212056,768.2224032,770.3282499,500.1100317,500.3552098,0.204382399,0.133689019,0.220528278,0.197143973,50,50,50,50,0.015,0.015,0.015,0.015,757.0202128,759.1019511,500.7824968,501.0382258
 10/11  11:50:00,17.66666667,0.009689961,385.1210411,0.272727,21.11,21.11,21.11,21.11,0.011958811,0.011636355,0.011364144,0.011210062,778.8944235,781.0192941,501.1689228,501.4057941,0.201264168,0.130599176,0.210624857,0.187221869,50,50,50,50,0.015,0.015,0.015,0.015,768.2224032,770.3282499,500.1100317,500.3552098
 10/11  12:00:00,17.2,0.00950566,390.1210711,0.272727,21.11,21.11,21.11,21.11,0.011987931,0.011656912,0.011366533,0.011211668,789.2099323,791.3496244,503.387662,503.6201755,0.198191322,0.12750073,0.207041152,0.183624339,50,50,50,50,0.015,0.015,0.015,0.015,778.8944235,781.0192941,501.1689228,501.4057941
 10/11  12:10:00,17.38333333,0.009515511,387.121101,0.272727,21.11,21.11,21.11,21.11,0.011998347,0.011660001,0.011370124,0.011214424,792.3013483,794.4187165,505.8989072,506.1297026,0.227042297,0.156165753,0.202489023,0.179064149,50,50,50,50,0.015,0.015,0.015,0.015,789.2099323,791.3496244,503.387662,503.6201755
 10/11  12:20:00,17.56666667,0.009524085,388.121131,0.272727,21.11,21.11,21.11,21.11,0.011997443,0.011652502,0.0113737,0.011217134,790.9889093,793.0407766,508.3541552,508.5841231,0.223390034,0.152274793,0.197982829,0.174557183,50,50,50,50,0.015,0.015,0.015,0.015,792.3013483,794.4187165,505.8989072,506.1297026
 10/11  12:30:00,17.75,0.009531354,384.121161,0.363636,21.11,21.11,21.11,21.11,0.011993312,0.011642049,0.011380123,0.0112226,788.1862303,790.1467303,511.8973797,512.1284333,0.219698338,0.148317074,0.18716694,0.163747097,50,50,50,50,0.015,0.015,0.015,0.015,790.9889093,793.0407766,508.3541552,508.5841231
 10/11  12:40:00,17.93333333,0.009537288,385.1211911,0.272727,21.11,21.11,21.11,21.11,0.011989788,0.011632343,0.011385011,0.011226548,785.329279,787.1919003,514.7462567,514.9782803,0.216213125,0.144853556,0.189256567,0.165855332,50,50,50,50,0.015,0.015,0.015,0.015,788.1862303,790.1467303,511.8973797,512.1284333
 10/11  12:50:00,18.11666667,0.009541861,381.1212211,0,21.11,21.11,21.11,21.11,0.011987794,0.011624326,0.011378976,0.011219795,782.6770568,784.4456627,512.881326,513.1062811,0.212788261,0.141522537,0.204268997,0.180899719,50,50,50,50,0.015,0.015,0.015,0.015,785.329279,787.1919003,514.7462567,514.9782803
 10/11  13:00:00,18.3,0.009545043,385.1212512,0.0909091,21.11,21.11,21.11,21.11,0.011987185,0.011617896,0.011370119,0.011210257,780.3114357,781.993093,509.6919752,509.9029229,0.209419912,0.138288972,0.194203178,0.170867985,50,50,50,50,0.015,0.015,0.015,0.015,782.6770568,784.4456627,512.881326,513.1062811
 10/11  13:10:00,18.58333333,0.009561078,389.1212813,0.0909091,21.11,21.11,21.11,21.11,0.012005463,0.01162979,0.011362072,0.011201491,785.0349184,786.6702166,506.6776894,506.8723439,0.172921036,0.10190322,0.190237309,0.166947185,50,50,50,50,0.015,0.015,0.015,0.015,780.3114357,781.993093,509.6919752,509.9029229
 10/11  13:20:00,18.86666667,0.009574195,389.1213114,0.181818,21.11,21.11,21.11,21.11,0.012034985,0.011652816,0.01135879,0.011197374,793.9642008,795.5988867,505.3862112,505.5675239,0.168965227,0.09815161,0.180018825,0.156781606,50,50,50,50,0.015,0.015,0.015,0.015,785.0349184,786.6702166,506.6776894,506.8723439
 10/11  13:30:00,19.15,0.0095843,382.1213415,0.272727,21.11,21.11,21.11,21.11,0.012067641,0.011679311,0.01136191,0.011199529,803.8826463,805.5428659,506.3125142,506.4866156,0.165114066,0.09456112,0.169826199,0.146651859,50,50,50,50,0.015,0.015,0.015,0.015,793.9642008,795.5988867,505.3862112,505.5675239
 10/11  13:40:00,19.43333333,0.009591292,384.1213717,0.272727,21.11,21.11,21.11,21.11,0.012099712,0.011705725,0.01136838,0.01120499,813.4991336,815.1909766,508.3251831,508.4972309,0.161292142,0.090954083,0.165964834,0.142865153,50,50,50,50,0.015,0.015,0.015,0.015,803.8826463,805.5428659,506.3125142,506.4866156
 10/11  13:50:00,19.71666667,0.009595072,386.1214018,0.545455,21.11,21.11,21.11,21.11,0.012130387,0.011731253,0.011385446,0.011220858,822.5915122,824.3108994,514.5798827,514.7588244,0.157517462,0.087410285,0.143128621,0.120107553,50,50,50,50,0.015,0.015,0.015,0.015,813.4991336,815.1909766,508.3251831,508.4972309
 10/11  14:00:00,20,0.009595537,390.121432,0.363636,21.11,21.11,21.11,21.11,0.012159903,0.011756085,0.01140191,0.011236206,831.3065016,833.0473831,520.563158,520.7529867,0.153792515,0.083930414,0.151921536,0.128998073,50,50,50,50,0.015,0.015,0.015,0.015,822.5915122,824.3108994,514.5798827,514.7588244
 10/11  14:10:00,20.18333333,0.009532546,383.1214622,0.454545,21.11,21.11,21.11,21.11,0.012186639,0.01177864,0.011417308,0.011250556,839.5293574,841.2858447,526.6650177,526.8666103,0.151460477,0.082089581,0.143192577,0.120371107,50,50,50,50,0.015,0.015,0.015,0.015,831.3065016,833.0473831,520.563158,520.7529867
 10/11  14:20:00,20.36666667,0.009466708,382.1214925,0.363636,21.11,21.11,21.11,21.11,0.012209679,0.011798011,0.011427005,0.011259356,847.3090345,849.0759723,531.4071456,531.6179187,0.149250828,0.080398768,0.147197979,0.124491248,50,50,50,50,0.015,0.015,0.015,0.015,839.5293574,841.2858447,526.6650177,526.8666103
 10/11  14:30:00,20.55,0.009397974,382.1215227,0.545455,21.11,21.11,21.11,21.11,0.012228875,0.011814017,0.011438021,0.011269458,854.7281123,856.5012696,537.8301518,538.0508053,0.147056214,0.078751829,0.132294463,0.109704341,50,50,50,50,0.015,0.015,0.015,0.015,847.3090345,849.0759723,531.4071456,531.6179187
 10/11  14:40:00,20.73333333,0.009326295,390.121553,0.545455,21.11,21.11,21.11,21.11,0.012244415,0.011826763,0.011449023,0.011279555,862.0163883,863.7931243,545.5647983,545.7979973,0.144801499,0.076913522,0.129859102,0.107396688,50,50,50,50,0.015,0.015,0.015,0.015,854.7281123,856.5012696,537.8301518,538.0508053
 10/11  14:50:00,20.91666667,0.009251623,389.1215833,0.272727,21.11,21.11,21.11,21.11,0.012256522,0.011836253,0.011448274,0.011278169,869.1018912,870.8805525,549.6481652,549.8894297,0.142333518,0.07423207,0.146199516,0.123878156,50,50,50,50,0.015,0.015,0.015,0.015,862.0163883,863.7931243,545.5647983,545.7979973
 10/11  15:00:00,21.1,0.009173907,385.1216136,0.545455,21.11,21.11,21.11,21.11,0.012265443,0.011842716,0.011448501,0.011277725,875.8369408,877.6153119,555.0377071,555.2856702,0.140019891,0.07225085,0.124997027,0.102810903,50,50,50,50,0.015,0.015,0.015,0.015,869.1018912,870.8805525,549.6481652,549.8894297
 10/11  15:10:00,21.28333333,0.008935097,386.121644,0.636364,21.11,21.11,21.11,21.11,0.012272293,0.01184729,0.011454042,0.011282487,882.2639625,884.0394654,563.1034001,563.3619631,0.137759908,0.070368583,0.116374086,0.094332707,50,50,50,50,0.015,0.015,0.015,0.015,875.8369408,877.6153119,555.0377071,555.2856702
 10/11  15:20:00,21.46666667,0.008689625,384.1216743,0.363636,21.11,21.11,21.11,21.11,0.012277747,0.011850544,0.011452269,0.011280136,888.3746292,890.1448503,568.3911417,568.6584341,0.13533102,0.067813673,0.132886202,0.111003086,50,50,50,50,0.015,0.015,0.015,0.015,882.2639625,884.0394654,563.1034001,563.3619631
 10/11  15:30:00,21.65,0.008437396,383.1217047,0.545455,21.11,21.11,21.11,21.11,0.012282108,0.011852826,0.01145104,0.011278351,894.1857484,895.9483189,574.0018352,574.2763005,0.133077548,0.065997251,0.118250253,0.096520761,50,50,50,50,0.015,0.015,0.015,0.015,888.3746292,890.1448503,568.3911417,568.6584341
 10/11  15:40:00,21.83333333,0.008178316,386.1217351,0.545455,21.11,21.11,21.11,21.11,0.012285545,0.011854474,0.011451074,0.011277846,899.8055209,901.5583711,580.2433915,580.5251452,0.131178859,0.065062171,0.116625004,0.095058379,50,50,50,50,0.015,0.015,0.015,0.015,894.1857484,895.9483189,574.0018352,574.2763005
 10/11  15:50:00,22.01666667,0.007912289,387.1217655,0.363636,21.11,21.11,21.11,21.11,0.012288175,0.011855723,0.011445034,0.011271463,905.2569255,906.9983144,584.0522079,584.3377493,0.129482615,0.064452053,0.12793,0.106535849,50,50,50,50,0.015,0.015,0.015,0.015,899.8055209,901.5583711,580.2433915,580.5251452
 10/11  16:00:00,22.2,0.00763922,389.121796,0.545455,21.11,21.11,21.11,21.11,0.012290086,0.011856709,0.01144135,0.011267434,910.5612667,912.2897007,588.8565618,589.1450715,0.127870081,0.064027446,0.114138901,0.092914994,50,50,50,50,0.015,0.015,0.015,0.015,905.2569255,906.9983144,584.0522079,584.3377493
 10/11  16:10:00,21.93333333,0.007706206,382.1218265,0.636364,21.11,21.11,21.11,21.11,0.012288948,0.011855183,0.011440881,0.011266567,915.5218076,917.2351322,595.7616353,596.0562672,0.12775652,0.065292396,0.107921367,0.086877815,50,50,50,50,0.015,0.015,0.015,0.015,910.5612667,912.2897007,588.8565618,589.1450715
 10/11  16:20:00,21.66666667,0.00776871,384.1218569,0.545455,21.11,21.11,21.11,21.11,0.012283445,0.011849846,0.01143621,0.011261602,920.2234904,921.9194089,602.3490356,602.6512189,0.127732974,0.066690008,0.114494758,0.093643593,50,50,50,50,0.015,0.015,0.015,0.015,915.5218076,917.2351322,595.7616353,596.0562672
 10/11  16:30:00,21.4,0.007826843,385.1218875,0.454545,21.11,21.11,21.11,21.11,0.01227334,0.011840444,0.011422822,0.011248122,924.7366753,926.4132923,606.9174364,607.224349,0.127729086,0.068191774,0.121297024,0.100647064,50,50,50,50,0.015,0.015,0.015,0.015,920.2234904,921.9194089,602.3490356,602.6512189
 10/11  16:40:00,21.13333333,0.007880712,387.121918,0.272727,21.11,21.11,21.11,21.11,0.012258881,0.011827241,0.011396433,0.011221934,929.1165568,930.7724483,607.5925849,607.8965049,0.127709826,0.069944281,0.134716749,0.114279578,50,50,50,50,0.015,0.015,0.015,0.015,924.7366753,926.4132923,606.9174364,607.224349
 10/11  16:50:00,20.86666667,0.007930426,383.1219485,0.363636,21.11,21.11,21.11,21.11,0.012240402,0.011810518,0.011365219,0.011191007,933.2526739,934.8863919,607.4373416,607.7329061,0.127587895,0.071441149,0.129195798,0.108975367,50,50,50,50,0.015,0.015,0.015,0.015,929.1165568,930.7724483,607.5925849,607.8965049
 10/11  17:00:00,20.6,0.007976091,385.1219791,0.727273,21.11,21.11,21.11,21.11,0.012218215,0.011790555,0.011344617,0.011170416,937.2078482,938.8180348,612.7946449,613.0877885,0.127469983,0.073069809,0.104644643,0.084645543,50,50,50,50,0.015,0.015,0.015,0.015,933.2526739,934.8863919,607.4373416,607.7329061
 10/11  17:10:00,20.4,0.007800484,387.1220097,0.181818,21.11,21.11,21.11,21.11,0.012168566,0.011744982,0.011313167,0.011139291,931.1863758,932.7359322,613.6834923,613.9726367,0.174718453,0.122449921,0.143431793,0.123684426,50,50,50,50,0.015,0.015,0.015,0.015,937.2078482,938.8180348,612.7946449,613.0877885
 10/11  17:20:00,20.2,0.007627942,386.1220403,0.363636,21.11,21.11,21.11,21.11,0.01210434,0.011685953,0.011280611,0.011107173,919.1781831,920.6252758,613.4465143,613.7281821,0.175026493,0.124545984,0.131861499,0.11235967,50,50,50,50,0.015,0.015,0.015,0.015,931.1863758,932.7359322,613.6834923,613.9726367
 10/11  17:30:00,20,0.007458421,389.122071,0.272727,21.11,21.11,21.11,21.11,0.012038065,0.011625166,0.011247264,0.011074378,905.5783021,906.9013407,612.0542242,612.3251452,0.175032364,0.125915129,0.138994366,0.119753385,50,50,50,50,0.015,0.015,0.015,0.015,919.1781831,920.6252758,613.4465143,613.7281821
 10/11  17:40:00,19.8,0.007291873,387.1221016,0,21.11,21.11,21.11,21.11,0.011975219,0.011567707,0.011205498,0.01103346,892.3097862,893.5076903,606.181864,606.4349789,0.174931513,0.127095105,0.158922616,0.139954908,50,50,50,50,0.015,0.015,0.015,0.015,905.5783021,906.9013407,612.0542242,612.3251452
 10/11  17:50:00,19.6,0.007128256,391.1221323,0,21.11,21.11,21.11,21.11,0.011916836,0.011514531,0.011160248,0.010989221,879.9100642,880.9924318,597.9786406,598.2075801,0.174792678,0.128190517,0.160047456,0.141353912,50,50,50,50,0.015,0.015,0.015,0.015,892.3097862,893.5076903,606.181864,606.4349789
 10/11  18:00:00,19.4,0.006967525,387.122163,0,21.11,21.11,21.11,21.11,0.01186243,0.01146518,0.011116004,0.010946042,868.1723773,869.1508236,589.2233128,589.4253593,0.174648138,0.12920414,0.161163517,0.142749458,50,50,50,50,0.015,0.015,0.015,0.015,879.9100642,880.9924318,597.9786406,598.2075801
 10/11  18:10:00,19.03333333,0.006853147,390.1221937,0,21.11,21.11,21.11,21.11,0.011805216,0.011413348,0.011076236,0.010907351,853.991821,854.8674657,580.8024205,580.9781456,0.189481385,0.145317842,0.162575361,0.144442316,50,50,50,50,0.015,0.015,0.015,0.015,868.1723773,869.1508236,589.2233128,589.4253593
 10/11  18:20:00,18.66666667,0.006739925,386.1222245,0,21.11,21.11,21.11,21.11,0.011749031,0.011362748,0.011042122,0.010874335,838.4234043,839.1940668,572.7835708,572.9350349,0.189801102,0.146894041,0.164012347,0.146165898,50,50,50,50,0.015,0.015,0.015,0.015,853.991821,854.8674657,580.8024205,580.9781456
 10/11  18:30:00,18.3,0.006627866,385.1222552,0,21.11,21.11,21.11,21.11,0.01169736,0.011316714,0.011013576,0.010846925,822.7576762,823.42494,565.1109858,565.2404395,0.190127738,0.148437576,0.165475786,0.147914668,50,50,50,50,0.015,0.015,0.015,0.015,838.4234043,839.1940668,572.7835708,572.9350349
 10/11  18:40:00,17.93333333,0.006516977,390.122286,0,21.11,21.11,21.11,21.11,0.01165149,0.011276475,0.010990137,0.010824676,807.7387426,808.309066,557.8656873,557.975236,0.190474991,0.149971811,0.166968389,0.149690658,50,50,50,50,0.015,0.015,0.015,0.015,822.7576762,823.42494,565.1109858,565.2404395
 10/11  18:50:00,17.56666667,0.006407264,381.1223168,0,21.11,21.11,21.11,21.11,0.011611377,0.011241993,0.01097135,0.010807143,793.2676811,793.7495079,550.7826216,550.8739515,0.190851981,0.151508272,0.168492622,0.151495021,50,50,50,50,0.015,0.015,0.015,0.015,807.7387426,808.309066,557.8656873,557.975236
 10/11  19:00:00,17.2,0.006298731,387.1223477,0,21.11,21.11,21.11,21.11,0.011576549,0.011212826,0.010956847,0.010793967,779.4783108,779.8803164,544.0185418,544.0931624,0.191264398,0.153054377,0.170050331,0.153340244,50,50,50,50,0.015,0.015,0.015,0.015,793.2676811,793.7495079,550.7826216,550.8739515
 10/11  19:10:00,16.93333333,0.006311378,382.1223785,0,20.72425279,21.03059156,21.05534294,21.07570539,0.011466601,0.011116422,0.010862133,0.010705641,767.9749346,768.3755974,539.0136789,539.0906092,0,0,0,0,20.9961266,21.08781697,21.09481947,21.10050606,0.011548419,0.011188083,0.010931567,0.010770373,777.2250754,777.6332581,543.0908909,543.1673447
 10/11  19:20:00,16.66666667,0.006321552,386.1224094,0,20.17467304,20.88339022,20.95126072,21.00936244,0.01124089,0.010918872,0.010674942,0.01053116,739.6730866,740.0047542,526.4107765,526.482657,0,0,0,0,20.50250794,20.97509539,21.01638539,21.05097855,0.011381847,0.011042267,0.010791932,0.010640212,757.2831235,757.6596829,534.2417794,534.3168526
 10/11  19:30:00,16.4,0.006329324,387.1224403,0,19.84273365,20.74888071,20.85174736,20.94423466,0.011028264,0.010732535,0.010498028,0.010366206,713.4677222,713.7094435,514.8522074,514.9180053,0,0,0,0,20.04043233,20.83169936,20.91331493,20.98464163,0.011159698,0.010847724,0.010607375,0.010468162,729.6728708,729.9713065,521.9978246,522.0675034
 10/11  19:40:00,16.13333333,0.006334763,391.1224712,0,19.65106721,20.62988105,20.75960074,20.88231153,0.010834025,0.010562251,0.010336386,0.010215473,689.7437675,689.8935185,504.514486,504.5733977,0,0,0,0,19.77927568,20.71775291,20.82812557,20.9285485,0.010978021,0.010688495,0.010456249,0.01032725,707.2627895,707.4810281,512.1195422,512.1836607
 10/11  19:50:00,15.86666667,0.006337937,383.1225021,0,19.53941724,20.52492624,20.67452903,20.82362871,0.010657356,0.010407391,0.010189466,0.010078459,667.8696258,667.9349792,494.8441846,494.8957017,0,0,0,0,19.65106721,20.62988105,20.75960074,20.88231153,0.010834025,0.010562251,0.010336386,0.010215473,689.7437675,689.8935185,504.514486,504.5733977
 10/11  20:00:00,15.6,0.006338913,389.1225331,0,19.46921959,20.43022005,20.59547822,20.76772066,0.010496045,0.010266039,0.010055405,0.00995343,647.9291899,647.9228659,486.0657671,486.1098668,0,0,0,0,19.53941724,20.52492624,20.67452903,20.82362871,0.010657356,0.010407391,0.010189466,0.010078459,667.8696258,667.9349792,494.8441846,494.8957017
 10/11  20:10:00,15.5,0.006296944,381.122564,0,19.42031479,20.34537913,20.52155196,20.71418905,0.010348193,0.01013653,0.009932588,0.009838883,629.3762355,629.3102332,477.750227,477.7869661,0,0,0,0,19.46921959,20.43022005,20.59547822,20.76772066,0.010496045,0.010266039,0.010055405,0.00995343,647.9291899,647.9228659,486.0657671,486.1098668
 10/11  20:20:00,15.4,0.006255224,391.122595,0,19.38340311,20.26925423,20.45212993,20.66278038,0.010212425,0.010017649,0.00981985,0.009733733,612.59764,612.4840952,470.3755162,470.4053943,0,0,0,0,19.42031479,20.34537913,20.52155196,20.71418905,0.010348193,0.01013653,0.009932588,0.009838883,629.3762355,629.3102332,477.750227,477.7869661
 10/11  20:30:00,15.3,0.006213751,386.122626,0,19.35411592,20.20062216,20.3867657,20.61332872,0.010087693,0.00990847,0.009716312,0.009637161,597.1808187,597.029414,463.5992066,463.6226445,0,0,0,0,19.38340311,20.26925423,20.45212993,20.66278038,0.010212425,0.010017649,0.00981985,0.009733733,612.59764,612.4840952,470.3755162,470.4053943
 10/11  20:40:00,15.2,0.006172525,382.1226571,0,19.32999002,20.13844022,20.32509528,20.56570377,0.009973106,0.009808204,0.009621226,0.009548471,582.7910264,582.6093721,457.1476566,457.1649872,0,0,0,0,19.35411592,20.20062216,20.3867657,20.61332872,0.010087693,0.00990847,0.009716312,0.009637161,597.1808187,597.029414,463.5992066,463.6226445
 10/11  20:50:00,15.1,0.006131544,390.1226881,0,19.30936818,20.0818625,20.26679484,20.51978754,0.00986785,0.009716132,0.009533913,0.009467033,569.7807992,569.5763152,451.4312009,451.4431131,0,0,0,0,19.32999002,20.13844022,20.32509528,20.56570377,0.009973106,0.009808204,0.009621226,0.009548471,582.7910264,582.6093721,457.1476566,457.1649872
 10/11  21:00:00,15,0.006090807,390.1227192,0,19.29109332,20.03019051,20.21156835,20.47546854,0.009771171,0.009631587,0.009453742,0.009392256,558.007739,557.7865793,446.3594923,446.366644,0,0,0,0,19.30936818,20.0818625,20.26679484,20.51978754,0.00986785,0.009716132,0.009533913,0.009467033,569.7807992,569.5763152,451.4312009,451.4431131
 10/11  21:10:00,14.81666667,0.006052499,383.1227503,0,19.26755175,19.98086817,20.15832053,20.43225984,0.00968188,0.009553467,0.009379647,0.009323118,546.9552001,546.7214747,441.4658239,441.4685217,0,0,0,0,19.29109332,20.03019051,20.21156835,20.47546854,0.009771171,0.009631587,0.009453742,0.009392256,558.007739,557.7865793,446.3594923,446.366644
 10/11  21:20:00,14.63333333,0.006014133,388.1227815,0,19.23663036,19.93231389,20.10619925,20.3896982,0.009599017,0.009480886,0.009310772,0.009258798,536.8326922,536.5901673,437.0060753,437.0048556,0,0,0,0,19.26755175,19.98086817,20.15832053,20.43225984,0.00968188,0.009553467,0.009379647,0.009323118,546.9552001,546.7214747,441.4658239,441.4685217
 10/11  21:30:00,14.45,0.005975714,387.1228126,0,19.20016767,19.88395231,20.05480442,20.34754181,0.009521872,0.009413204,0.009246506,0.009198718,527.5514738,527.3030749,432.931893,432.9272446,0,0,0,0,19.23663036,19.93231389,20.10619925,20.3896982,0.009599017,0.009480886,0.009310772,0.009258798,536.8326922,536.5901673,437.0060753,437.0048556
 10/11  21:40:00,14.26666667,0.00593725,381.1228438,0,19.16061935,19.83567632,20.00398687,20.30568928,0.009449885,0.009349924,0.009186373,0.009142433,518.762974,518.5104481,428.9305566,428.9226753,0,0,0,0,19.20016767,19.88395231,20.05480442,20.34754181,0.009521872,0.009413204,0.009246506,0.009198718,527.5514738,527.3030749,432.931893,432.9272446
 10/11  21:50:00,14.08333333,0.005898746,384.1228749,0,19.11956665,19.78749209,19.95367867,20.26408981,0.009382566,0.009290615,0.009129965,0.009089562,510.6473092,510.3925145,425.2164239,425.2057079,0,0,0,0,19.16061935,19.83567632,20.00398687,20.30568928,0.009449885,0.009349924,0.009186373,0.009142433,518.762974,518.5104481,428.9305566,428.9226753
 10/11  22:00:00,13.9,0.005860209,387.1229062,0,19.07769807,19.73939267,19.90382119,20.2227005,0.009319464,0.009234883,0.009076906,0.009039753,503.3451705,503.0900578,421.9616544,421.9486606,0,0,0,0,19.11956665,19.78749209,19.95367867,20.26408981,0.009382566,0.009290615,0.009129965,0.009089562,510.6473092,510.3925145,425.2164239,425.2057079
 10/11  22:10:00,13.53333333,0.005865173,384.1229374,0,18.86543296,19.64173667,19.82207997,20.1585249,0.009224562,0.009149968,0.009003999,0.008971262,491.0249805,490.7687243,417.4682461,417.452396,0,0,0,0,19.07769807,19.73939267,19.90382119,20.2227005,0.009319464,0.009234883,0.009076906,0.009039753,503.3451705,503.0900578,421.9616544,421.9486606
 10/11  22:20:00,13.16666667,0.005866208,383.1229686,0,18.62957096,19.52069427,19.72394858,20.08157623,0.009118531,0.009054707,0.008925192,0.008897225,476.6138789,476.3553984,412.4752625,412.4565421,0,0,0,0,18.86543296,19.64173667,19.82207997,20.1585249,0.009224562,0.009149968,0.009003999,0.008971262,491.0249805,490.7687243,417.4682461,417.452396
 10/11  22:30:00,12.8,0.005863476,388.1229999,0,18.46388848,19.40158428,19.62509677,20.00268623,0.009020322,0.008966387,0.008852963,0.008829376,463.4682492,463.2106495,408.2472312,408.2267665,0,0,0,0,18.62957096,19.52069427,19.72394858,20.08157623,0.009118531,0.009054707,0.008925192,0.008897225,476.6138789,476.3553984,412.4752625,412.4565421
 10/11  22:40:00,12.43333333,0.005857134,385.1230312,0,18.37182275,19.29465636,19.53230525,19.92678799,0.008936852,0.008891343,0.008791692,0.008771832,452.2688395,452.0164102,404.6527452,404.6312996,0,0,0,0,18.46388848,19.40158428,19.62509677,20.00268623,0.009020322,0.008966387,0.008852963,0.008829376,463.4682492,463.2106495,408.2472312,408.2267665
 10/11  22:50:00,12.06666667,0.005847337,387.1230625,0,18.32243109,19.20072867,19.44664092,19.85489337,0.008867735,0.008829256,0.008740919,0.008724157,443.110346,442.8682121,401.7753218,401.7537159,0,0,0,0,18.37182275,19.29465636,19.53230525,19.92678799,0.008936852,0.008891343,0.008791692,0.008771832,452.2688395,452.0164102,404.6527452,404.6312996
 10/11  23:00:00,11.7,0.005834233,381.1230938,0,18.28976648,19.11757514,19.36721509,19.78660588,0.008810379,0.008777778,0.008698753,0.008684571,435.0848764,434.855683,398.9455926,398.9237584,0,0,0,0,18.32243109,19.20072867,19.44664092,19.85489337,0.008867735,0.008829256,0.008740919,0.008724157,443.110346,442.8682121,401.7753218,401.7537159
 10/11  23:10:00,11.51666667,0.005833513,382.1231252,0,18.26247822,19.04327527,19.29396823,19.72204284,0.008765298,0.008737664,0.008668862,0.008656856,427.4582893,427.2442404,396.3500646,396.3282352,0,0,0,0,18.28976648,19.11757514,19.36721509,19.78660588,0.008810379,0.008777778,0.008698753,0.008684571,435.0848764,434.855683,398.9455926,398.9237584
 10/11  23:20:00,11.33333333,0.005831851,387.1231566,0,18.242735,18.97777168,19.22672185,19.66121899,0.008734668,0.008711259,0.008652683,0.008642527,420.9439506,420.7475922,394.52739,394.5065316,0,0,0,0,18.26247822,19.04327527,19.29396823,19.72204284,0.008765298,0.008737664,0.008668862,0.008656856,427.4582893,427.2442404,396.3500646,396.3282352
 10/11  23:30:00,11.15,0.005829267,390.123188,0,18.2311646,18.92072386,19.16508998,19.60399526,0.008718476,0.008698672,0.008649309,0.008640731,415.8158516,415.6388274,393.5247055,393.505752,0,0,0,0,18.242735,18.97777168,19.22672185,19.66121899,0.008734668,0.008711259,0.008652683,0.008642527,420.9439506,420.7475922,394.52739,394.5065316
 10/11  23:40:00,10.96666667,0.005825782,390.1232194,0,18.22575826,18.87134511,19.10860439,19.55016287,0.008715163,0.008698434,0.008656916,0.008649686,411.7440008,411.5862719,392.9560781,392.9393195,0,0,0,0,18.2311646,18.92072386,19.16508998,19.60399526,0.008718476,0.008698672,0.008649309,0.008640731,415.8158516,415.6388274,393.5247055,393.505752
 10/11  23:50:00,10.78333333,0.005821414,391.1232508,0,18.22405228,18.8286965,19.05680896,19.49950614,0.00872277,0.008708658,0.008673697,0.008667617,408.4854303,408.3460501,392.6366634,392.6220932,0,0,0,0,18.22575826,18.87134511,19.10860439,19.55016287,0.008715163,0.008698434,0.008656916,0.008649686,411.7440008,411.5862719,392.9560781,392.9393195
 10/11  24:00:00,10.6,0.005816183,387.1232823,0,18.22437797,18.79189664,19.00929384,19.4518262,0.008739524,0.008727638,0.008698156,0.008693058,405.4629131,405.3398039,392.0790223,392.065964,0,0,0,0,18.22405228,18.8286965,19.05680896,19.49950614,0.00872277,0.008708658,0.008673697,0.008667617,408.4854303,408.3460501,392.6366634,392.6220932
 10/12  00:10:00,10.5,0.005815597,384.1233138,0,18.22007793,18.75852779,18.96471212,19.4062754,0.008758249,0.008748243,0.008723364,0.008719096,402.4444194,402.3353055,391.1346647,391.1223366,0,0,0,0,18.22437797,18.79189664,19.00929384,19.4518262,0.008739524,0.008727638,0.008698156,0.008693058,405.4629131,405.3398039,392.0790223,392.065964
 10/12  00:20:00,10.4,0.005814716,386.1233453,0,18.20971984,18.72707503,18.92218463,19.36229637,0.008774891,0.008766469,0.008745469,0.008741896,399.8122445,399.715759,390.2536631,390.2420282,0,0,0,0,18.22007793,18.75852779,18.96471212,19.4062754,0.008758249,0.008748243,0.008723364,0.008719096,402.4444194,402.3353055,391.1346647,391.1223366
 10/12  00:30:00,10.3,0.005813543,390.1233768,0,18.19524142,18.69692735,18.88132066,19.31964389,0.00878846,0.008781368,0.008763642,0.008760651,397.9638824,397.8794439,389.8865919,389.8762541,0,0,0,0,18.20971984,18.72707503,18.92218463,19.36229637,0.008774891,0.008766469,0.008745469,0.008741896,399.8122445,399.715759,390.2536631,390.2420282
 10/12  00:40:00,10.2,0.005812082,382.1234083,0,18.17886695,18.66789842,18.84196316,19.2782223,0.008799311,0.008793338,0.008778376,0.00877587,395.9891557,395.9148142,389.163198,389.1534888,0,0,0,0,18.19524142,18.69692735,18.88132066,19.31964389,0.00878846,0.008781368,0.008763642,0.008760651,397.9638824,397.8794439,389.8865919,389.8762541
 10/12  00:50:00,10.1,0.005810336,385.1234399,0,18.16189013,18.63991269,18.80401962,19.23797657,0.008808046,0.008803014,0.008790386,0.008788287,394.2298839,394.1644446,388.4614325,388.452277,0,0,0,0,18.17886695,18.66789842,18.84196316,19.2782223,0.008799311,0.008793338,0.008778376,0.00877587,395.9891557,395.9148142,389.163198,389.1534888
 10/12  01:00:00,10,0.005808309,389.1234715,0,18.1447901,18.61289331,18.76740076,19.19885252,0.008815136,0.008810896,0.008800237,0.008798478,393.1029037,393.0459598,388.2289539,388.2209025,0,0,0,0,18.16189013,18.63991269,18.80401962,19.23797657,0.008808046,0.008803014,0.008790386,0.008788287,394.2298839,394.1644446,388.4614325,388.452277
 10/12  01:10:00,9.9,0.005693539,381.1235031,0,18.12196519,18.58521136,18.73106584,19.16014742,0.008821431,0.008817859,0.008808862,0.008807388,391.7287096,391.6786259,387.6097562,387.6021328,0,0,0,0,18.1447901,18.61289331,18.76740076,19.19885252,0.008815136,0.008810896,0.008800237,0.008798478,393.1029037,393.0459598,388.2289539,388.2209025
 10/12  01:20:00,9.8,0.005580052,388.1235347,0,18.09232458,18.55596791,18.69439004,19.12142432,0.008827388,0.00882438,0.008816786,0.008815552,390.811482,390.7678522,387.3311595,387.3243447,0,0,0,0,18.12196519,18.58521136,18.73106584,19.16014742,0.008821431,0.008817859,0.008808862,0.008807388,391.7287096,391.6786259,387.6097562,387.6021328
 10/12  01:30:00,9.7,0.005467836,389.1235664,0,18.05790625,18.52502055,18.65719273,19.08253737,0.008833129,0.008830597,0.008824188,0.008823156,390.3633972,390.3259048,387.4234684,387.4178397,0,0,0,0,18.09232458,18.55596791,18.69439004,19.12142432,0.008827388,0.00882438,0.008816786,0.008815552,390.811482,390.7678522,387.3311595,387.3243447
 10/12  01:40:00,9.6,0.005356881,391.1235981,0,18.02100752,18.49255708,18.61949724,19.04347728,0.008838641,0.008836511,0.008831103,0.008830241,390.3191606,390.2874477,387.836502,387.8323097,0,0,0,0,18.05790625,18.52502055,18.65719273,19.08253737,0.008833129,0.008830597,0.008824188,0.008823156,390.3633972,390.3259048,387.4234684,387.4178397
 10/12  01:50:00,9.5,0.005247174,386.1236298,0,17.98300464,18.45881684,18.58137133,19.00426739,0.008843886,0.008842095,0.008837531,0.008836812,390.013883,389.9866604,387.9168835,387.9134657,0,0,0,0,18.02100752,18.49255708,18.61949724,19.04347728,0.008838641,0.008836511,0.008831103,0.008830241,390.3191606,390.2874477,387.836502,387.8323097
 10/12  02:00:00,9.4,0.005138705,381.1236615,0,17.94445169,18.42399531,18.54287027,18.96492599,0.008848839,0.008847334,0.008843483,0.008842884,389.0929453,389.0685715,387.3203471,387.3166732,0,0,0,0,17.98300464,18.45881684,18.58137133,19.00426739,0.008843886,0.008842095,0.008837531,0.008836812,390.013883,389.9866604,387.9168835,387.9134657
 10/12  02:10:00,9.316666667,0.005145994,391.1236932,0,17.90435974,18.38790027,18.50383227,18.92532716,0.008842537,0.008841256,0.008838002,0.008837489,388.77868,388.7576083,387.2813099,387.2781387,0,0,0,0,17.94445169,18.42399531,18.54287027,18.96492599,0.008848839,0.008847334,0.008843483,0.008842884,389.0929453,389.0685715,387.3203471,387.3166732
 10/12  02:20:00,9.233333333,0.005153019,384.123725,0,17.86259434,18.35048202,18.46417299,18.88539628,0.008819648,0.008818532,0.008815771,0.008815309,388.3556787,388.3372404,387.0905695,387.08764,0,0,0,0,17.90435974,18.38790027,18.50383227,18.92532716,0.008842537,0.008841256,0.008838002,0.008837489,388.77868,388.7576083,387.2813099,387.2781387
 10/12  02:30:00,9.15,0.005159783,383.1237567,0,17.81958471,18.31182168,18.42389372,18.84511633,0.008780393,0.008779389,0.008777036,0.008776594,387.7194731,387.7029234,386.6500766,386.6470216,0,0,0,0,17.86259434,18.35048202,18.46417299,18.88539628,0.008819648,0.008818532,0.008815771,0.008815309,388.3556787,388.3372404,387.0905695,387.08764
 10/12  02:40:00,9.066666667,0.00516629,381.1237885,0,17.77584613,18.27206174,18.38303334,18.80449686,0.008727272,0.008726341,0.008724325,0.008723881,386.8617724,386.8464592,385.9571763,385.9536754,0,0,0,0,17.81958471,18.31182168,18.42389372,18.84511633,0.008780393,0.008779389,0.008777036,0.008776594,387.7194731,387.7029234,386.6500766,386.6470216
 10/12  02:50:00,8.983333333,0.00517254,383.1238204,0,17.73166091,18.23133697,18.3416363,18.76355307,0.008662979,0.008662091,0.008660354,0.008659894,386.1519848,386.1379348,385.3868526,385.3831328,0,0,0,0,17.77584613,18.27206174,18.38303334,18.80449686,0.008727272,0.008726341,0.008724325,0.008723881,386.8617724,386.8464592,385.9571763,385.9536754
 10/12  03:00:00,8.9,0.005178537,384.1238522,0,17.6871783,18.18975998,18.29974133,18.72229826,0.008589713,0.008588848,0.008587341,0.008586855,385.7097495,385.6971879,385.0629497,385.0593768,0,0,0,0,17.73166091,18.23133697,18.3416363,18.76355307,0.008662979,0.008662091,0.008660354,0.008659894,386.1519848,386.1379348,385.3868526,385.3831328
 10/12  03:10:00,8.9,0.005177685,387.1238841,0,17.61812033,18.14082492,18.25334018,18.67799849,0.00851249,0.008511634,0.008510319,0.008509806,385.6900113,385.6793897,385.1440948,385.1411921,0,0,0,0,17.6871783,18.18975998,18.29974133,18.72229826,0.008589713,0.008588848,0.008587341,0.008586855,385.7097495,385.6971879,385.0629497,385.0593768
 10/12  03:20:00,8.9,0.005176834,386.1239159,0,17.51983298,18.08115351,18.20017631,18.62904463,0.008433931,0.008433074,0.008431919,0.008431381,385.7888856,385.7801028,385.3284816,385.326291,0,0,0,0,17.61812033,18.14082492,18.25334018,18.67799849,0.00851249,0.008511634,0.008510319,0.008509806,385.6900113,385.6793897,385.1440948,385.1411921
 10/12  03:30:00,8.9,0.005175983,387.1239478,0,17.40089835,18.01055236,18.13985333,18.57505098,0.008354593,0.008353724,0.008352702,0.00835214,385.9630379,385.9559563,385.575079,385.5735749,0,0,0,0,17.51983298,18.08115351,18.20017631,18.62904463,0.008433931,0.008433074,0.008431919,0.008431381,385.7888856,385.7801028,385.3284816,385.326291
 10/12  03:40:00,8.9,0.005175133,390.1239798,0,17.27092099,17.93017945,18.07281004,18.51619587,0.008274199,0.008273304,0.008272392,0.008271807,386.4014465,386.3963694,386.0754283,386.0748582,0,0,0,0,17.40089835,18.01055236,18.13985333,18.57505098,0.008354593,0.008353724,0.008352702,0.00835214,385.9630379,385.9559563,385.575079,385.5735749
 10/12  03:50:00,8.9,0.005174282,391.1240117,0,17.1356004,17.84136105,17.99964341,18.452781,0.008192368,0.008191437,0.008190611,0.008190003,387.0293098,387.0263951,386.7562165,386.7567039,0,0,0,0,17.27092099,17.93017945,18.07281004,18.51619587,0.008274199,0.008273304,0.008272392,0.008271807,386.4014465,386.3963694,386.0754283,386.0748582
 10/12  04:00:00,8.9,0.005173432,391.1240437,0,16.99719346,17.74519451,17.92086969,18.38507283,0.008108849,0.008107872,0.008107114,0.008106481,387.6704665,387.6694831,387.4421971,387.4436039,0,0,0,0,17.1356004,17.84136105,17.99964341,18.452781,0.008192368,0.008191437,0.008190611,0.008190003,387.0293098,387.0263951,386.7562165,386.7567039
 10/12  04:10:00,8.616666667,0.005142685,385.1240757,0,16.87398679,17.64736101,17.83984854,18.31528597,0.008022985,0.008021955,0.008021248,0.008020587,387.7224899,387.7217655,387.5302196,387.5315297,0,0,0,0,16.99719346,17.74519451,17.92086969,18.38507283,0.008108849,0.008107872,0.008107114,0.008106481,387.6704665,387.6694831,387.4421971,387.4436039
 10/12  04:20:00,8.333333333,0.005110982,383.1241077,0,16.76956526,17.55107523,17.75858855,18.24477852,0.007934737,0.007933651,0.007932982,0.007932291,387.2544771,387.2526966,387.0908551,387.0912779,0,0,0,0,16.87398679,17.64736101,17.83984854,18.31528597,0.008022985,0.008021955,0.008021248,0.008020587,387.7224899,387.7217655,387.5302196,387.5315297
 10/12  04:30:00,8.05,0.005078366,391.1241397,0,16.67788434,17.45710556,17.67769714,18.17399663,0.007844496,0.007843357,0.007842713,0.007841991,387.3030832,387.3016716,387.1653326,387.165796,0,0,0,0,16.76956526,17.55107523,17.75858855,18.24477852,0.007934737,0.007933651,0.007932982,0.007932291,387.2544771,387.2526966,387.0908551,387.0912779
 10/12  04:40:00,7.766666667,0.005044879,384.1241718,0,16.59217117,17.36514753,17.5971416,18.10296278,0.007752766,0.00775158,0.007750952,0.007750199,387.1382586,387.1366732,387.0216321,387.0217962,0,0,0,0,16.67788434,17.45710556,17.67769714,18.17399663,0.007844496,0.007843357,0.007842713,0.007841991,387.3030832,387.3016716,387.1653326,387.165796
 10/12  04:50:00,7.483333333,0.005010563,385.1242038,0,16.50845173,17.27470421,17.5167478,18.03159926,0.007660003,0.007658777,0.007658159,0.007657375,386.8624923,386.8604881,386.7632856,386.7630066,0,0,0,0,16.59217117,17.36514753,17.5971416,18.10296278,0.007752766,0.00775158,0.007750952,0.007750199,387.1382586,387.1366732,387.0216321,387.0217962
 10/12  05:00:00,7.2,0.004975457,390.1242359,0,16.42519581,17.18538503,17.43637645,17.95984431,0.007566578,0.007565319,0.007564705,0.007563892,387.007622,387.0062717,386.9245199,386.9245497,0,0,0,0,16.50845173,17.27470421,17.5167478,18.03159926,0.007660003,0.007658777,0.007658159,0.007657375,386.8624923,386.8604881,386.7632856,386.7630066
 10/12  05:10:00,7.116666667,0.004946895,391.124268,0,16.36291642,17.10258398,17.3594451,17.89004815,0.007480553,0.007479288,0.007478684,0.007477855,387.4889065,387.4889127,387.420525,387.4213836,0,0,0,0,16.42519581,17.18538503,17.43637645,17.95984431,0.007566578,0.007565319,0.007564705,0.007563892,387.007622,387.0062717,386.9245199,386.9245497
 10/12  05:20:00,7.033333333,0.004918479,387.1243002,0,16.32548295,17.02907314,17.28787016,17.82359394,0.007405884,0.007404646,0.007404061,0.007403237,387.7138793,387.7144438,387.6570536,387.6581858,0,0,0,0,16.36291642,17.10258398,17.3594451,17.89004815,0.007480553,0.007479288,0.007478684,0.007477855,387.4889065,387.4889127,387.420525,387.4213836
 10/12  05:30:00,6.95,0.004890208,381.1243323,0,16.30537182,16.96490583,17.22195724,17.76080226,0.007342519,0.007341338,0.00734078,0.007339979,387.2036191,387.2030564,387.1541687,387.1542703,0,0,0,0,16.32548295,17.02907314,17.28787016,17.82359394,0.007405884,0.007404646,0.007404061,0.007403237,387.7138793,387.7144438,387.6570536,387.6581858
 10/12  05:40:00,6.866666667,0.004862083,383.1243645,0,16.29417686,16.90898237,17.16128807,17.70150264,0.007288766,0.007287663,0.007287138,0.007286372,386.5218789,386.5200014,386.4780892,386.4770045,0,0,0,0,16.30537182,16.96490583,17.22195724,17.76080226,0.007342519,0.007341338,0.00734078,0.007339979,387.2036191,387.2030564,387.1541687,387.1542703
 10/12  05:50:00,6.783333333,0.004834102,390.1243967,0,16.28688135,16.86007307,17.10531203,17.64541906,0.007242793,0.007241777,0.007241288,0.007240565,386.5163818,386.5146939,386.4793349,386.4784022,0,0,0,0,16.29417686,16.90898237,17.16128807,17.70150264,0.007288766,0.007287663,0.007287138,0.007286372,386.5218789,386.5200014,386.4780892,386.4770045
 10/12  06:00:00,6.7,0.004806264,391.1244289,0,16.28146886,16.81714844,17.05354589,17.59230299,0.00720311,0.007202185,0.007201735,0.007201058,387.0185419,387.0179726,386.9886489,386.988736,0,0,0,0,16.28688135,16.86007307,17.10531203,17.64541906,0.007242793,0.007241777,0.007241288,0.007240565,386.5163818,386.5146939,386.4793349,386.4784022
 10/12  06:10:00,6.783333333,0.004772429,391.1244612,0,22.14322569,23.1156659,23.139826,22.99252995,0.008897552,0.012384701,0.013726202,0.014625836,388.6016999,388.53179,387.1479969,387.1491544,2.12357073,9.293244884,14.11008902,18.60068008,27.89755451,25.80431468,25.81515403,25.67809462,0.010111996,0.01263959,0.013845665,0.01465416,388.299011,388.2360248,387.1164345,387.1174702
 10/12  06:20:00,6.866666667,0.004738051,386.1244934,0,21.15849329,22.31352241,22.44545165,22.42794314,0.008833228,0.011760082,0.012934794,0.013726102,389.8273127,389.7748582,387.0922054,387.093184,0.481171592,0,0,0,40.58752445,22.48955655,22.59151304,22.54200594,0.012938061,0.01189455,0.013105616,0.01392023,389.4389145,389.3809899,387.1074536,387.1084756
 10/12  06:30:00,6.95,0.004703124,382.1245257,0,21.11002864,22.11703648,22.32024289,22.3595072,0.008967693,0.011622421,0.012757057,0.013524541,390.8378624,390.7961528,386.8872482,386.8879397,0.559903597,0,0,0,50,22.19886314,22.37543786,22.39254689,0.015,0.011681002,0.012832472,0.013610101,390.4578022,390.4113876,386.9615806,386.9623797
 10/12  06:40:00,7.033333333,0.004667647,382.124558,0,21.11,21.86725729,22.16917058,22.28933339,0.009180617,0.011443159,0.012524381,0.013260751,392.3975692,392.3817454,386.5553035,386.5555033,0.512868031,0,0,0,50,21.90438911,22.16947678,22.26274472,0.015,0.011467175,0.012557717,0.0132983,391.7276138,391.6986839,386.7205435,386.7209839
 10/12  06:50:00,7.116666667,0.004631613,383.1245903,0,21.11,21.68941285,22.03089123,22.1928727,0.009260507,0.01130055,0.012341664,0.013053198,393.142665,393.1370749,386.4748215,386.4748727,0.57121045,0,0,0,50,21.83376033,22.14070309,22.26739224,0.015,0.011415167,0.012488701,0.013220191,392.5078552,392.4909834,386.5538854,386.5540755
 10/12  07:00:00,7.2,0.004595018,385.1246227,0,21.11,21.39384414,21.79572713,22.02687633,0.009391259,0.01105658,0.012028987,0.012697984,394.5059174,394.5328886,386.4221466,386.4220819,0.563190251,0,0,0,50,21.57856234,21.94954688,22.14029432,0.015,0.011213924,0.012230307,0.012926766,393.6671888,393.6739284,386.3971757,386.3970976
 10/12  07:10:00,7.85,0.004662826,391.1246551,0,21.11,21.11066926,21.51219869,21.82927682,0.00956581,0.010815647,0.011647262,0.012263859,397.9333614,398.0609397,386.6174736,386.6177865,0.545057671,0.177208712,0,0,50,50,21.79572713,22.02687633,0.015,0.015,0.012028987,0.012697984,394.5059174,394.5328886,386.4221466,386.4220819
 10/12  07:20:00,8.5,0.004726205,383.1246874,0,21.11,21.11000691,21.23044424,21.63177532,0.009743892,0.010783746,0.011267859,0.011831585,401.9723336,402.0804279,386.5871718,386.5873665,0.534481338,0.783790551,0,0,50,50,21.51219869,21.82927682,0.015,0.015,0.011647262,0.012263859,397.9333614,398.0609397,386.6174736,386.6177865
 10/12  07:30:00,9.15,0.004784677,388.1247199,0,21.11,21.11000003,21.11057428,21.44711847,0.009903186,0.010758167,0.011073361,0.011438141,406.0690859,406.1916125,386.6037244,386.6045236,0.524220911,0.344114965,0.560651118,0,50,50,50,21.63177532,0.015,0.015,0.015,0.011831585,401.9723336,402.0804279,386.5871718,386.5873665
 10/12  07:40:00,9.8,0.004837739,383.1247523,0,21.11,21.11,21.11000301,21.27703127,0.010039243,0.010738941,0.011021197,0.011090154,409.7039151,409.8449888,386.4676334,386.4629553,0.514555033,0.458105973,0.61774251,0,50,50,50,21.44711847,0.015,0.015,0.015,0.011438141,406.0690859,406.1916125,386.6037244,386.6045236
 10/12  07:50:00,10.45,0.00488486,390.1247847,0,21.11,21.11,21.11000001,21.11980852,0.010155331,0.010725204,0.010980557,0.010783124,413.2071861,413.3626632,386.5448473,386.5391695,0.505322057,0.448772132,0.431157452,0,50,50,50,21.27703127,0.015,0.015,0.015,0.011090154,409.7039151,409.8449888,386.4676334,386.4629553
 10/12  08:00:00,11.1,0.00492548,383.1248172,0,21.11,21.11,21.11,21.11004609,0.01025592,0.01071599,0.010949609,0.010748102,416.2558061,416.4202533,386.463954,386.4605213,0.496396088,0.439182071,0.505316979,0.818322852,50,50,50,50,0.015,0.015,0.015,0.015,413.2071861,413.3626632,386.5448473,386.5391695
 10/12  08:10:00,11.56666667,0.004885602,381.1248497,0,21.11,21.11,21.11,21.11000009,0.010356891,0.010724406,0.010916949,0.010727325,429.8537076,430.0652747,386.17075,386.1658617,0.425491429,0.366878431,0.490199451,0.327569104,50,50,50,50,0.015,0.015,0.015,0.015,416.2558061,416.4202533,386.463954,386.4605213
 10/12  08:20:00,12.03333333,0.004837767,385.1248822,0,21.11,21.11,21.11,21.11,0.010444266,0.010732582,0.010875519,0.010696089,449.3636735,449.6689412,385.9661808,385.9597196,0.409595574,0.349407094,0.47453769,0.433352831,50,50,50,50,0.015,0.015,0.015,0.015,429.8537076,430.0652747,386.17075,386.1658617
 10/12  08:30:00,12.5,0.004781575,388.1249148,0.181818,21.11,21.11,21.11,21.11,0.010507714,0.010727148,0.010828583,0.010657605,469.8914191,470.3141252,388.5174331,388.5156987,0.39396439,0.33205164,0.446013524,0.415783199,50,50,50,50,0.015,0.015,0.015,0.015,449.3636735,449.6689412,385.9661808,385.9597196
 10/12  08:40:00,12.96666667,0.004716612,385.1249473,0.363636,21.11,21.11,21.11,21.11,0.010544819,0.010703803,0.010778916,0.010614851,489.0185699,489.5556195,394.9785937,394.9927743,0.378917201,0.315961838,0.417704978,0.38824663,50,50,50,50,0.015,0.015,0.015,0.015,469.8914191,470.3141252,388.5174331,388.5156987
 10/12  08:50:00,13.43333333,0.004642452,388.1249799,0.272727,21.11,21.11,21.11,21.11,0.01055733,0.010663171,0.010718838,0.010560564,506.4622957,507.096343,401.8725855,401.908145,0.364570207,0.30147336,0.408910253,0.380097467,50,50,50,50,0.015,0.015,0.015,0.015,489.0185699,489.5556195,394.9785937,394.9927743
 10/12  09:00:00,13.9,0.004558656,389.1250125,0.454545,21.11,21.11,21.11,21.11,0.010547699,0.010606482,0.010651413,0.010497873,522.4495949,523.1618425,410.6578115,410.718573,0.350222864,0.286261159,0.380797764,0.352552831,50,50,50,50,0.015,0.015,0.015,0.015,506.4622957,507.096343,401.8725855,401.908145
 10/12  09:10:00,14.36666667,0.004531894,387.1250451,0.454545,21.11,21.11,21.11,21.11,0.010585396,0.01060303,0.010642572,0.010488915,540.5209368,541.3276571,420.8114017,420.9019275,0.268370477,0.204089911,0.296857316,0.269103294,50,50,50,50,0.015,0.015,0.015,0.015,522.4495949,523.1618425,410.6578115,410.718573
 10/12  09:20:00,14.83333333,0.004498655,391.1250778,0.363636,21.11,21.11,21.11,21.11,0.010649313,0.01063,0.01066285,0.010506478,559.8116001,560.7301711,430.0268368,430.146535,0.262692975,0.197970932,0.296033977,0.268744238,50,50,50,50,0.015,0.015,0.015,0.015,540.5209368,541.3276571,420.8114017,420.9019275
 10/12  09:30:00,15.3,0.004458615,391.1251104,0.454545,21.11,21.11,21.11,21.11,0.010713344,0.010660079,0.01068711,0.010527419,579.0593076,580.0957708,439.5411415,439.6885715,0.257081469,0.191875934,0.282527963,0.255651818,50,50,50,50,0.015,0.015,0.015,0.015,559.8116001,560.7301711,430.0268368,430.146535
 10/12  09:40:00,15.76666667,0.004411438,385.1251431,0.363636,21.11,21.11,21.11,21.11,0.010764962,0.010679817,0.010699001,0.010536324,597.5111024,598.662129,447.7481965,447.9194326,0.250813678,0.184133291,0.280814322,0.25431094,50,50,50,50,0.015,0.015,0.015,0.015,579.0593076,580.0957708,439.5411415,439.6885715
 10/12  09:50:00,16.23333333,0.00435678,387.1251758,0.363636,21.11,21.11,21.11,21.11,0.010801243,0.010685469,0.010695917,0.01053068,615.1253185,616.384734,454.9718969,455.1623562,0.243695659,0.174560337,0.271940077,0.245766857,50,50,50,50,0.015,0.015,0.015,0.015,597.5111024,598.662129,447.7481965,447.9194326
 10/12  10:00:00,16.7,0.004294285,389.1252085,0.545455,21.11,21.11,21.11,21.11,0.010823133,0.010677668,0.010685304,0.010517632,632.0262668,633.387615,464.3367979,464.5476626,0.236693643,0.165667042,0.250553813,0.224670736,50,50,50,50,0.015,0.015,0.015,0.015,615.1253185,616.384734,454.9718969,455.1623562
 10/12  10:10:00,16.96666667,0.004209644,387.1252413,0.272727,21.11,21.11,21.11,21.11,0.010834715,0.010660318,0.010660725,0.010490873,648.2236508,649.6809179,470.9939289,471.2213859,0.229834235,0.156867847,0.260911326,0.235295972,50,50,50,50,0.015,0.015,0.015,0.015,632.0262668,633.387615,464.3367979,464.5476626
 10/12  10:20:00,17.23333333,0.004120731,385.1252741,0.272727,21.11,21.11,21.11,21.11,0.01083864,0.010635885,0.010625901,0.010453996,663.7173756,665.2649494,475.4334906,475.6707155,0.222868541,0.14785731,0.252273775,0.226891974,50,50,50,50,0.015,0.015,0.015,0.015,648.2236508,649.6809179,470.9939289,471.2213859
 10/12  10:30:00,17.5,0.004027443,381.1253068,0.454545,21.11,21.11,21.11,21.11,0.010835838,0.010604833,0.010589821,0.010415709,678.4771341,680.1103368,481.4316098,481.6775843,0.21515036,0.137159494,0.23000507,0.204827408,50,50,50,50,0.015,0.015,0.015,0.015,663.7173756,665.2649494,475.4334906,475.6707155
 10/12  10:40:00,17.76666667,0.003929676,382.1253397,0.454545,21.11,21.11,21.11,21.11,0.010826899,0.0105679,0.010551979,0.01037551,692.6117513,694.3253051,488.6651078,488.9223063,0.208469804,0.129018142,0.221421092,0.196429809,50,50,50,50,0.015,0.015,0.015,0.015,678.4771341,680.1103368,481.4316098,481.6775843
 10/12  10:50:00,18.03333333,0.003827323,381.1253725,0.454545,21.11,21.11,21.11,21.11,0.010812265,0.010525656,0.0105105,0.010331574,706.1619232,707.9501985,496.2037753,496.4741529,0.202087064,0.121245529,0.212990823,0.188166089,50,50,50,50,0.015,0.015,0.015,0.015,692.6117513,694.3253051,488.6651078,488.9223063
 10/12  11:00:00,18.3,0.003720276,381.1254053,0.545455,21.11,21.11,21.11,21.11,0.010792269,0.010478444,0.01046711,0.010285565,719.16887,721.026287,504.8678823,505.1538256,0.195806013,0.113672465,0.198275762,0.173597196,50,50,50,50,0.015,0.015,0.015,0.015,706.1619232,707.9501985,496.2037753,496.4741529
