Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/12  11:10:00,18.48333333,0.003742413,382.1254382,0.454545,21.11,21.11,21.11,21.11,0.010767714,0.010427188,0.010418289,0.0102341,731.6782648,733.5991799,512.6819942,512.9828167,0.191853188,0.10890032,0.198552967,0.174008286,50,50,50,50,0.015,0.015,0.015,0.015,719.16887,721.026287,504.8678823,505.1538256
 10/12  11:20:00,18.66666667,0.003764495,389.1254711,0.363636,21.11,21.11,21.11,21.11,0.010739177,0.010372547,0.010361832,0.010175057,743.8565567,745.8360656,518.4442119,518.7552294,0.187881975,0.104315289,0.199006224,0.174580131,50,50,50,50,0.015,0.015,0.015,0.015,731.6782648,733.5991799,512.6819942,512.9828167
 10/12  11:30:00,18.85,0.003786517,381.125504,0.363636,21.11,21.11,21.11,21.11,0.010706988,0.010314863,0.010299994,0.010110616,755.4683282,757.5008016,522.7897036,523.1056137,0.183881485,0.099834314,0.193250721,0.168927038,50,50,50,50,0.015,0.015,0.015,0.015,743.8565567,745.8360656,518.4442119,518.7552294
 10/12  11:40:00,19.03333333,0.003808476,391.125537,0.363636,21.11,21.11,21.11,21.11,0.010671892,0.010255194,0.010235205,0.010043164,766.755215,768.8349233,526.7535049,527.0710696,0.181676122,0.098124547,0.18908223,0.164849292,50,50,50,50,0.015,0.015,0.015,0.015,755.4683282,757.5008016,522.7897036,523.1056137
 10/12  11:50:00,19.21666667,0.003830366,391.1255699,0.272727,21.11,21.11,21.11,21.11,0.010634362,0.01019392,0.010165963,0.009971255,777.6895112,779.8114654,529.3265623,529.6423813,0.179412638,0.09564396,0.191083149,0.166932451,50,50,50,50,0.015,0.015,0.015,0.015,766.755215,768.8349233,526.7535049,527.0710696
 10/12  12:00:00,19.4,0.003852185,391.1256029,0.272727,21.11,21.11,21.11,21.11,0.010594672,0.010131193,0.010093769,0.009896345,788.2194969,790.3789196,531.0556798,531.3668835,0.177286222,0.093389351,0.187022409,0.162943236,50,50,50,50,0.015,0.015,0.015,0.015,777.6895112,779.8114654,529.3265623,529.6423813
 10/12  12:10:00,19.78333333,0.003899008,381.1256359,0.363636,21.11,21.11,21.11,21.11,0.010543747,0.010059502,0.010027686,0.00982744,791.2805109,793.4314346,533.5615931,533.8684913,0.212447241,0.129763609,0.181008598,0.156992881,50,50,50,50,0.015,0.015,0.015,0.015,788.2194969,790.3789196,531.0556798,531.3668835
 10/12  12:20:00,20.16666667,0.003945547,389.1256689,0.181818,21.11,21.11,21.11,21.11,0.010490673,0.009987647,0.009965,0.009762073,789.9393319,792.0295199,534.1806777,534.4809029,0.214598871,0.132710669,0.193815849,0.169866508,50,50,50,50,0.015,0.015,0.015,0.015,791.2805109,793.4314346,533.5615931,533.8684913
 10/12  12:30:00,20.55,0.003991766,388.125702,0.0909091,21.11,21.11,21.11,21.11,0.010442805,0.009922865,0.009905239,0.009699863,787.2095951,789.2090212,532.1529406,532.4407894,0.217417634,0.137275955,0.201440895,0.177554329,50,50,50,50,0.015,0.015,0.015,0.015,789.9393319,792.0295199,534.1806777,534.4809029
 10/12  12:40:00,20.93333333,0.004037626,383.125735,0.0909091,21.11,21.11,21.11,21.11,0.010402594,0.00986753,0.009850812,0.009643141,784.3419897,786.2432167,528.7634608,529.0339229,0.219663319,0.141155703,0.202454439,0.17862849,50,50,50,50,0.015,0.015,0.015,0.015,787.2095951,789.2090212,532.1529406,532.4407894
 10/12  12:50:00,21.31666667,0.004083088,382.1257681,0.0909091,21.11,21.11,21.11,21.11,0.010369831,0.009821489,0.009803061,0.009593194,781.6679568,783.4754582,525.0541584,525.3050304,0.221755651,0.145142586,0.203660709,0.179897955,50,50,50,50,0.015,0.015,0.015,0.015,784.3419897,786.2432167,528.7634608,529.0339229
 10/12  13:00:00,21.7,0.004128112,386.1258012,0.0909091,21.11,21.11,21.11,21.11,0.010343576,0.009783898,0.009762134,0.009550165,779.279655,781.0014887,521.5586909,521.7902585,0.223815269,0.149255263,0.205095574,0.181400662,50,50,50,50,0.015,0.015,0.015,0.015,781.6679568,783.4754582,525.0541584,525.3050304
 10/12  13:10:00,21.7,0.004075508,385.1258343,0.272727,21.11,21.11,21.11,21.11,0.010341642,0.009771571,0.0097374,0.009523282,783.8497344,785.5271194,520.9315797,521.1495155,0.193999837,0.121903085,0.195144258,0.171519123,50,50,50,50,0.015,0.015,0.015,0.015,779.279655,781.0014887,521.5586909,521.7902585
 10/12  13:20:00,21.7,0.004022896,385.1258675,0.454545,21.11,21.11,21.11,21.11,0.01035998,0.009781226,0.009733675,0.009517314,792.5257223,794.2028085,524.6703443,524.8854979,0.196851494,0.127366142,0.185299199,0.161751893,50,50,50,50,0.015,0.015,0.015,0.015,783.8497344,785.5271194,520.9315797,521.1495155
 10/12  13:30:00,21.7,0.003970276,390.1259007,0.363636,21.11,21.11,21.11,21.11,0.010391943,0.009806917,0.009744012,0.009525632,802.4068171,804.107658,529.2931403,529.5126539,0.199816041,0.133043877,0.194712062,0.171259418,50,50,50,50,0.015,0.015,0.015,0.015,792.5257223,794.2028085,524.6703443,524.8854979
 10/12  13:40:00,21.7,0.003917648,387.1259338,0.363636,21.11,21.11,21.11,21.11,0.010433175,0.009844177,0.00976478,0.009544718,812.0051575,813.7340967,533.5167812,533.7424277,0.202269843,0.137246416,0.197470114,0.174119219,50,50,50,50,0.015,0.015,0.015,0.015,802.4068171,804.107658,529.2931403,529.5126539
 10/12  13:50:00,21.7,0.003865011,381.1259671,0.272727,21.11,21.11,21.11,21.11,0.010481456,0.009890508,0.009791867,0.009570581,820.8544491,822.6052362,535.7899993,536.0183934,0.204578993,0.141212047,0.206687178,0.183450417,50,50,50,50,0.015,0.015,0.015,0.015,812.0051575,813.7340967,533.5167812,533.7424277
 10/12  14:00:00,21.7,0.003812366,389.1260003,0.454545,21.11,21.11,21.11,21.11,0.010535597,0.009944475,0.009830225,0.009607937,829.2629247,831.0276145,539.6935572,539.9247894,0.206840393,0.145010877,0.196981385,0.173860807,50,50,50,50,0.015,0.015,0.015,0.015,820.8544491,822.6052362,535.7899993,536.0183934
 10/12  14:10:00,21.6,0.003763124,389.1260335,0.545455,21.11,21.11,21.11,21.11,0.010589365,0.009999233,0.009874901,0.009651697,837.3423097,839.1150769,546.1682962,546.4070437,0.204392089,0.143408019,0.188977689,0.165984642,50,50,50,50,0.015,0.015,0.015,0.015,829.2629247,831.0276145,539.6935572,539.9247894
 10/12  14:20:00,21.5,0.003714321,381.1260668,0.363636,21.11,21.11,21.11,21.11,0.010639166,0.010050765,0.009914354,0.009690566,844.9331206,846.709447,550.9724778,551.2188405,0.201911775,0.141678386,0.200118624,0.17726985,50,50,50,50,0.015,0.015,0.015,0.015,837.3423097,839.1150769,546.1682962,546.4070437
 10/12  14:30:00,21.4,0.003665955,383.1261001,0.454545,21.11,21.11,21.11,21.11,0.010684052,0.010097889,0.0099501,0.009725929,852.1557215,853.9319765,555.5546487,555.807326,0.199434388,0.139872156,0.192402492,0.169697993,50,50,50,50,0.015,0.015,0.015,0.015,844.9331206,846.709447,550.9724778,551.2188405
 10/12  14:40:00,21.3,0.003618022,389.1261334,0.272727,21.11,21.11,21.11,21.11,0.010724351,0.010140987,0.009977814,0.009753618,859.2107658,860.984258,557.6938383,557.9479989,0.19726095,0.138804054,0.20409155,0.181546234,50,50,50,50,0.015,0.015,0.015,0.015,852.1557215,853.9319765,555.5546487,555.807326
 10/12  14:50:00,21.2,0.00357052,385.1261668,0.454545,21.11,21.11,21.11,21.11,0.01076066,0.010180719,0.010005049,0.009780905,865.9770865,867.7453109,560.8656717,561.1201677,0.195265383,0.137988596,0.190644922,0.168254323,50,50,50,50,0.015,0.015,0.015,0.015,859.2107658,860.984258,557.6938383,557.9479989
 10/12  15:00:00,21.1,0.003523444,388.1262001,0.363636,21.11,21.11,21.11,21.11,0.010793477,0.010217598,0.010029632,0.009805707,872.5104815,874.2710135,563.779194,564.0337272,0.193392072,0.137350312,0.196270522,0.174047912,50,50,50,50,0.015,0.015,0.015,0.015,865.9770865,867.7453109,560.8656717,561.1201677
 10/12  15:10:00,21.01666667,0.003556441,381.1262335,0.363636,21.11,21.11,21.11,21.11,0.010822605,0.010251319,0.010051001,0.009827445,878.6482469,880.398382,566.1298515,566.3836246,0.190556882,0.135669981,0.194702681,0.172649849,50,50,50,50,0.015,0.015,0.015,0.015,872.5104815,874.2710135,563.779194,564.0337272
 10/12  15:20:00,20.93333333,0.003589,391.1262669,0.272727,21.11,21.11,21.11,21.11,0.010847989,0.010281732,0.010066783,0.00984381,884.6754921,886.4131519,567.0398065,567.2901281,0.187778436,0.134064643,0.199610642,0.177734621,50,50,50,50,0.015,0.015,0.015,0.015,878.6482469,880.398382,566.1298515,566.3836246
 10/12  15:30:00,20.85,0.003621125,383.1263003,0.272727,21.11,21.11,21.11,21.11,0.010869784,0.010308935,0.01007843,0.009856184,890.3897898,892.1130032,566.9640995,567.2081119,0.185070112,0.132556753,0.198331213,0.176633404,50,50,50,50,0.015,0.015,0.015,0.015,884.6754921,886.4131519,567.0398065,567.2901281
 10/12  15:40:00,20.76666667,0.003652818,388.1263338,0.363636,21.11,21.11,21.11,21.11,0.010888219,0.010333061,0.010089954,0.009868423,895.9189946,897.626076,567.9672704,568.2053922,0.182348215,0.130891813,0.190678118,0.169159803,50,50,50,50,0.015,0.015,0.015,0.015,890.3897898,892.1130032,566.9640995,567.2081119
 10/12  15:50:00,20.68333333,0.003684081,384.1263672,0.181818,21.11,21.11,21.11,21.11,0.010903534,0.01035429,0.010095867,0.009875246,901.1771135,902.8664672,567.0634882,567.2938273,0.179666583,0.129271268,0.202133744,0.180806213,50,50,50,50,0.015,0.015,0.015,0.015,895.9189946,897.626076,567.9672704,568.2053922
 10/12  16:00:00,20.6,0.003714919,388.1264007,0.363636,21.11,21.11,21.11,21.11,0.01091596,0.010372808,0.010102641,0.009882884,906.2765652,907.9468954,567.5421218,567.7656004,0.177041941,0.127699893,0.188358573,0.167214809,50,50,50,50,0.015,0.015,0.015,0.015,901.1771135,902.8664672,567.0634882,567.2938273
 10/12  16:10:00,20.5,0.003741462,389.1264342,0.181818,21.11,21.11,21.11,21.11,0.010927465,0.010390954,0.010106856,0.009888194,911.2214176,912.8714584,566.582053,566.7976296,0.17904978,0.131431373,0.204433309,0.183488501,50,50,50,50,0.015,0.015,0.015,0.015,906.2765652,907.9468954,567.5421218,567.7656004
 10/12  16:20:00,20.4,0.003767521,389.1264677,0.272727,21.11,21.11,21.11,21.11,0.010939228,0.010410124,0.010113109,0.009895692,915.9749848,917.6033886,565.8295994,566.0369426,0.181218704,0.135315338,0.201682565,0.180931831,50,50,50,50,0.015,0.015,0.015,0.015,911.2214176,912.8714584,566.582053,566.7976296
 10/12  16:30:00,20.3,0.003793101,387.1265013,0.363636,21.11,21.11,21.11,21.11,0.010951585,0.010430692,0.010124687,0.009908571,920.4726445,922.0779059,566.7386537,566.9402966,0.183490886,0.139293267,0.198923017,0.178368973,50,50,50,50,0.015,0.015,0.015,0.015,915.9749848,917.6033886,565.8295994,566.0369426
 10/12  16:40:00,20.2,0.003818205,381.1265349,0.454545,21.11,21.11,21.11,21.11,0.010964461,0.010452513,0.010142541,0.009927745,924.5956751,926.1760267,569.7843019,569.9850225,0.185797232,0.14322041,0.196130896,0.175776031,50,50,50,50,0.015,0.015,0.015,0.015,920.4726445,922.0779059,566.7386537,566.9402966
 10/12  16:50:00,20.1,0.003842839,382.1265685,0.363636,21.11,21.11,21.11,21.11,0.010977688,0.010475334,0.010161225,0.009947954,928.4500903,930.0039074,572.4822681,572.6840524,0.188160395,0.147194744,0.206100292,0.185951883,50,50,50,50,0.015,0.015,0.015,0.015,924.5956751,926.1760267,569.7843019,569.9850225
 10/12  17:00:00,20,0.003867006,382.1266021,0.454545,21.11,21.11,21.11,21.11,0.010991123,0.010498944,0.010182387,0.009970774,932.1049505,933.6310315,575.841588,576.0456729,0.190588646,0.151222386,0.203525464,0.183580363,50,50,50,50,0.015,0.015,0.015,0.015,928.4500903,930.0039074,572.4822681,572.6840524
 10/12  17:10:00,19.35,0.003897621,386.1266357,0.363636,21.11,21.11,21.11,21.11,0.010980711,0.010500477,0.010200607,0.009990834,925.8758577,927.3477702,578.3663881,578.5719277,0.237250316,0.198966578,0.210259433,0.190520719,50,50,50,50,0.015,0.015,0.015,0.015,932.1049505,933.6310315,575.841588,576.0456729
 10/12  17:20:00,18.7,0.003918923,381.1266693,0.272727,21.11,21.11,21.11,21.11,0.010954923,0.010487465,0.010212456,0.010004736,913.6638733,915.051722,578.7791227,578.9825059,0.236848934,0.19973521,0.217260602,0.197730743,50,50,50,50,0.015,0.015,0.015,0.015,925.8758577,927.3477702,578.3663881,578.5719277
 10/12  17:30:00,18.05,0.003931521,381.126703,0,21.11,21.11,21.11,21.11,0.010923695,0.010468962,0.010211813,0.010006522,899.796498,901.0847664,574.1031983,574.2956167,0.236284342,0.200173259,0.237038211,0.217722734,50,50,50,50,0.015,0.015,0.015,0.015,913.6638733,915.051722,578.7791227,578.9825059
 10/12  17:40:00,17.4,0.003936,389.1267367,0,21.11,21.11,21.11,21.11,0.010891818,0.010449376,0.010203931,0.010001246,886.4581905,887.6465144,566.9719727,567.1456376,0.235664523,0.200527783,0.237988126,0.218880294,50,50,50,50,0.015,0.015,0.015,0.015,899.796498,901.0847664,574.1031983,574.2956167
 10/12  17:50:00,16.75,0.003932917,382.1267704,0,21.11,21.11,21.11,21.11,0.010860506,0.010429852,0.010193377,0.009993315,873.8759897,874.9714919,559.2315401,559.3829425,0.235034551,0.200842886,0.238938457,0.220038677,50,50,50,50,0.015,0.015,0.015,0.015,886.4581905,887.6465144,566.9719727,567.1456376
 10/12  18:00:00,16.1,0.003922807,386.1268042,0,21.11,21.11,21.11,21.11,0.010829643,0.010410313,0.010182138,0.009984649,862.0398845,863.0511747,551.814353,551.9436434,0.234416864,0.201141972,0.239906254,0.221214905,50,50,50,50,0.015,0.015,0.015,0.015,873.8759897,874.9714919,559.2315401,559.3829425
 10/12  18:10:00,15.36666667,0.004297244,391.1268379,0,21.11,21.11,21.11,21.11,0.010793724,0.010385791,0.01017211,0.009977153,847.8940471,848.82241,544.983037,545.0921765,0.249821333,0.217588337,0.242140169,0.223657817,50,50,50,50,0.015,0.015,0.015,0.015,862.0398845,863.0511747,551.814353,551.9436434
 10/12  18:20:00,14.63333333,0.004627955,381.1268717,0,21.11,21.11,21.11,21.11,0.010756302,0.010359727,0.010164061,0.009971616,832.2986414,833.142862,538.3813244,538.4723425,0.250719176,0.219499081,0.244399853,0.226126337,50,50,50,50,0.015,0.015,0.015,0.015,847.8940471,848.82241,544.983037,545.0921765
 10/12  18:30:00,13.9,0.004917713,389.1269055,0,21.11,21.11,21.11,21.11,0.010720568,0.010335151,0.010158051,0.009968112,816.7547973,817.5164878,532.1490992,532.2237495,0.251624673,0.221395286,0.2466744,0.228609511,50,50,50,50,0.015,0.015,0.015,0.015,832.2986414,833.142862,538.3813244,538.4723425
 10/12  18:40:00,13.16666667,0.005169177,391.1269393,0,21.11,21.11,21.11,21.11,0.010687789,0.010313259,0.010153901,0.009966469,801.8922349,802.5764885,526.2894521,526.3493057,0.252550106,0.22329188,0.248962593,0.231105936,50,50,50,50,0.015,0.015,0.015,0.015,816.7547973,817.5164878,532.1490992,532.2237495
 10/12  18:50:00,12.43333333,0.005384891,384.1269732,0,21.11,21.11,21.11,21.11,0.010658065,0.010294152,0.010151416,0.009966494,787.6136952,788.2269702,520.5668896,520.6131851,0.253501039,0.225196009,0.251265131,0.233616129,50,50,50,50,0.015,0.015,0.015,0.015,801.8922349,802.5764885,526.2894521,526.3493057
 10/12  19:00:00,11.7,0.005567292,385.127007,0,21.11,21.11,21.11,21.11,0.010631123,0.010277577,0.010150441,0.009968033,773.9184817,774.4671362,515.0156347,515.0493956,0.254480633,0.227111807,0.253582827,0.236140739,50,50,50,50,0.015,0.015,0.015,0.015,787.6136952,788.2269702,520.5668896,520.6131851
 10/12  19:10:00,11.13333333,0.005550685,387.1270409,0,20.5690916,20.98951993,21.02698023,21.0566962,0.010469587,0.010128173,0.009997337,0.009821952,762.5861509,763.1181373,511.0233935,511.059854,0,0,0,0,20.95037478,21.07634603,21.08694308,21.09524415,0.010588077,0.01023721,0.010107975,0.00992735,771.7039412,772.2537946,514.2849091,514.3203262
 10/12  19:20:00,10.56666667,0.005526674,387.1270748,0,20.21525234,20.89464021,20.96020505,21.01333785,0.010333476,0.010004117,0.009874071,0.009704898,750.2325637,750.7222797,506.4996291,506.5347558,0,0,0,0,20.42000342,20.95103709,20.99999428,21.03921067,0.01041424,0.010077821,0.00994748,0.009774635,757.4384849,757.9533233,509.1330419,509.1688487
 10/12  19:30:00,10,0.005495772,387.1271088,0,19.95967978,20.81221117,20.90072178,20.97421484,0.01021304,0.00989417,0.009764636,0.009600938,739.4321173,739.87569,502.5460262,502.5796921,0,0,0,0,20.16582834,20.87832775,20.94842119,21.00558784,0.010309547,0.009982292,0.009852391,0.009684309,748.0557463,748.5359364,505.7012758,505.7360722
 10/12  19:40:00,9.433333333,0.005458467,381.1271427,0,19.43144303,20.61148705,20.75289642,20.87589099,0.009915792,0.009622343,0.009493322,0.009343065,713.0604811,713.3818924,492.7534884,492.7834028,0,0,0,0,19.7458855,20.73612755,20.84510819,20.93737456,0.010101053,0.009791787,0.009662478,0.009503849,729.4991002,729.8979317,498.8729051,498.9052358
 10/12  19:50:00,8.866666667,0.00541523,388.1271767,0,19.13361083,20.43063093,20.61324156,20.78063017,0.009637546,0.009367635,0.009238813,0.009101082,688.6169062,688.8112665,483.7089613,483.7341453,0,0,0,0,19.30850048,20.5420518,20.69970273,20.83976293,0.009809659,0.00952519,0.009396247,0.00925077,703.7088947,703.9819585,489.2764717,489.3046569
 10/12  20:00:00,8.3,0.005366508,384.1272107,0,18.9719662,20.27072333,20.4842438,20.69039957,0.009383092,0.009134687,0.009005992,0.008879679,666.2915219,666.3700188,475.4366859,475.4564549,0,0,0,0,19.08166373,20.38864532,20.57997409,20.75762548,0.009571566,0.009307232,0.009178455,0.009043689,682.876504,683.0405085,481.6184676,481.6423794
 10/12  20:10:00,8.216666667,0.00536959,387.1272447,0,18.87216296,20.12802679,20.36422669,20.60438601,0.009153223,0.008924509,0.008795946,0.008680013,646.0569006,646.0379376,468.012188,468.0262939,0,0,0,0,18.9719662,20.27072333,20.4842438,20.69039957,0.009383092,0.009134687,0.009005992,0.008879679,666.2915219,666.3700188,475.4366859,475.4564549
 10/12  20:20:00,8.133333333,0.005372443,382.1272787,0,18.79626176,19.9987703,20.25123887,20.52155859,0.008946436,0.008735834,0.008607418,0.008500953,627.4100453,627.3113295,461.0791968,461.0874998,0,0,0,0,18.87216296,20.12802679,20.36422669,20.60438601,0.009153223,0.008924509,0.008795946,0.008680013,646.0569006,646.0379376,468.012188,468.0262939
 10/12  20:30:00,8.05,0.005375071,382.1273128,0,18.73082522,19.88039104,20.14402533,20.44130228,0.008760596,0.008566696,0.008438434,0.008340637,610.2013596,610.038522,454.6102108,454.6128044,0,0,0,0,18.79626176,19.9987703,20.25123887,20.52155859,0.008946436,0.008735834,0.008607418,0.008500953,627.4100453,627.3113295,461.0791968,461.0874998
 10/12  20:40:00,7.966666667,0.005377476,388.1273468,0,18.67229963,19.77123812,20.04288493,20.36331315,0.008593678,0.008415192,0.008287087,0.008197237,594.6302607,594.417473,448.8984928,448.8959162,0,0,0,0,18.73082522,19.88039104,20.14402533,20.44130228,0.008760596,0.008566696,0.008438434,0.008340637,610.2013596,610.038522,454.6102108,454.6128044
 10/12  20:50:00,7.883333333,0.005379659,386.1273809,0,18.61936689,19.67012288,19.94769793,20.28811024,0.00844393,0.008279666,0.008151718,0.008069162,580.412556,580.1610903,443.7337078,443.726433,0,0,0,0,18.67229963,19.77123812,20.04288493,20.36331315,0.008593678,0.008415192,0.008287087,0.008197237,594.6302607,594.417473,448.8984928,448.8959162
 10/12  21:00:00,7.8,0.005381623,383.127415,0,18.57065231,19.57607428,19.85797629,20.21567388,0.008309828,0.008158681,0.00803089,0.00795503,567.2352087,566.9538091,438.8675077,438.8558509,0,0,0,0,18.61936689,19.67012288,19.94769793,20.28811024,0.00844393,0.008279666,0.008151718,0.008069162,580.412556,580.1610903,443.7337078,443.726433
 10/12  21:10:00,7.616666667,0.005346434,384.1274492,0,18.52171718,19.48735216,19.77261174,20.14542999,0.008188301,0.008049243,0.007921609,0.007851897,555.0865675,554.7827025,434.350576,434.3349772,0,0,0,0,18.57065231,19.57607428,19.85797629,20.21567388,0.008309828,0.008158681,0.00803089,0.00795503,567.2352087,566.9538091,438.8675077,438.8558509
 10/12  21:20:00,7.433333333,0.005311186,384.1274833,0,18.47080074,19.40272327,19.69006814,20.07692225,0.008077134,0.007949213,0.007821737,0.007757672,543.9234717,543.603402,430.1963288,430.1772754,0,0,0,0,18.52171718,19.48735216,19.77261174,20.14542999,0.008188301,0.008049243,0.007921609,0.007851897,555.0865675,554.7827025,434.350576,434.3349772
 10/12  21:30:00,7.25,0.005275885,391.1275175,0,18.41821181,19.32146524,19.60968204,20.00988244,0.007975005,0.007857339,0.007730021,0.007671142,533.9908927,533.6606354,426.7020841,426.6804387,0,0,0,0,18.47080074,19.40272327,19.69006814,20.07692225,0.008077134,0.007949213,0.007821737,0.007757672,543.9234717,543.603402,430.1963288,430.1772754
 10/12  21:40:00,7.066666667,0.005240538,388.1275517,0,18.36475943,19.24312132,19.53120258,19.94414799,0.00788104,0.007772816,0.007645657,0.00759154,524.9432604,524.6070548,423.5677989,423.5440432,0,0,0,0,18.41821181,19.32146524,19.60968204,20.00988244,0.007975005,0.007857339,0.007730021,0.007671142,533.9908927,533.6606354,426.7020841,426.6804387
 10/12  21:50:00,6.883333333,0.005205151,383.1275859,0,18.31098555,19.16733651,19.45448967,19.87959502,0.007794528,0.007694994,0.007567994,0.007518251,516.3989619,516.05942,420.4534703,420.4276478,0,0,0,0,18.36475943,19.24312132,19.53120258,19.94414799,0.00788104,0.007772816,0.007645657,0.00759154,524.9432604,524.6070548,423.5677989,423.5440432
 10/12  22:00:00,6.7,0.00516973,383.1276202,0,18.2570916,19.09379517,19.37940605,19.81611032,0.007714807,0.007623272,0.007496429,0.007450706,508.3873524,508.0467742,417.4281905,417.400452,0,0,0,0,18.31098555,19.16733651,19.45448967,19.87959502,0.007794528,0.007694994,0.007567994,0.007518251,516.3989619,516.05942,420.4534703,420.4276478
 10/12  22:10:00,6.6,0.005164078,387.1276544,0,17.94165068,18.9950334,19.30863537,19.76365015,0.007644539,0.007558165,0.007439103,0.007395999,501.2177424,500.8739536,415.6925102,415.6640206,0,0,0,0,18.16665073,19.07113014,19.36483903,19.8058829,0.007700506,0.007609877,0.007485208,0.007439946,506.9178714,506.5767124,417.1447748,417.1169466
 10/12  22:20:00,6.5,0.005158229,382.1276887,0,17.46422702,18.77278947,19.13463936,19.62942689,0.00747036,0.007396968,0.00729202,0.007255519,484.1590293,483.8026672,410.7730935,410.742043,0,0,0,0,17.7498646,18.91132155,19.24341691,19.71348539,0.007579042,0.007497638,0.007383936,0.007343358,494.7429939,494.3947712,413.8496221,413.820178
 10/12  22:30:00,6.4,0.005152187,381.127723,0,17.16634229,18.56215554,18.96419809,19.49542567,0.007301323,0.00723898,0.007146282,0.00711542,469.0561887,468.687866,406.1150159,406.0816735,0,0,0,0,17.34324493,18.69249732,19.07010293,19.57888195,0.00740615,0.007337031,0.007236832,0.007202512,478.3299275,477.9685733,408.9858057,408.9538441
 10/12  22:40:00,6.3,0.005145953,381.1277574,0,16.96754997,18.36567835,18.79983828,19.36368404,0.007139864,0.007086782,0.007004312,0.006978165,456.2595298,455.8875696,402.0710824,402.0363014,0,0,0,0,17.11042174,18.51210591,18.92282968,19.46251433,0.007260706,0.007200867,0.007110921,0.007081335,465.6115517,465.2412528,405.0315139,404.9977018
 10/12  22:50:00,6.2,0.005139531,386.1277917,0,16.8131071,18.18180354,18.64131219,19.23428374,0.006985479,0.006940164,0.006866177,0.006843956,446.0016612,445.6377437,399.1194535,399.0849843,0,0,0,0,16.96754997,18.36567835,18.79983828,19.36368404,0.007139864,0.007086782,0.007004312,0.006978165,456.2595298,455.8875696,402.0710824,402.0363014
 10/12  23:00:00,6.1,0.005132923,383.1278261,0,16.67591497,18.00801777,18.4876111,19.10675687,0.006837045,0.006798278,0.006731364,0.006712425,437.4571749,437.1087548,396.6962915,396.6627723,0,0,0,0,16.8131071,18.18180354,18.64131219,19.23428374,0.006985479,0.006940164,0.006866177,0.006843956,446.0016612,445.6377437,399.1194535,399.0849843
 10/12  23:10:00,6.016666667,0.005103188,386.1278605,0,16.55536962,17.84488311,18.34026605,18.98232559,0.006698326,0.006665122,0.006606564,0.006590389,429.7923478,429.4651318,394.8667613,394.8349979,0,0,0,0,16.67591497,18.00801777,18.4876111,19.10675687,0.006837045,0.006798278,0.006731364,0.006712425,437.4571749,437.1087548,396.6962915,396.6627723
 10/12  23:20:00,5.933333333,0.005073607,381.1278949,0,16.45529854,17.69360996,18.2000254,18.86168898,0.006573274,0.006544829,0.006494896,0.006481062,422.5835588,422.2792239,393.0217135,392.9912513,0,0,0,0,16.55536962,17.84488311,18.34026605,18.98232559,0.006698326,0.006665122,0.006606564,0.006590389,429.7923478,429.4651318,394.8667613,394.8349979
 10/12  23:30:00,5.85,0.005044179,391.1279293,0,16.37209437,17.55391152,18.06669993,18.74490982,0.006462403,0.006438038,0.006395938,0.006384095,416.9685621,416.6912335,392.0895904,392.0620314,0,0,0,0,16.45529854,17.69360996,18.2000254,18.86168898,0.006573274,0.006544829,0.006494896,0.006481062,422.5835588,422.2792239,393.0217135,392.9912513
 10/12  23:40:00,5.766666667,0.005014903,388.1279638,0,16.29920562,17.42454701,17.93968568,18.63175343,0.006364146,0.006343281,0.006307844,0.006297694,412.4292465,412.1796433,391.5129018,391.4885048,0,0,0,0,16.37209437,17.55391152,18.06669993,18.74490982,0.006462403,0.006438038,0.006395938,0.006384095,416.9685621,416.6912335,392.0895904,392.0620314
 10/12  23:50:00,5.683333333,0.004985779,388.1279982,0,16.23149753,17.30406705,17.81832466,18.52192478,0.00627644,0.006258575,0.006228684,0.006219973,408.6397664,408.4167953,391.040944,391.0194058,0,0,0,0,16.29920562,17.42454701,17.93968568,18.63175343,0.006364146,0.006343281,0.006307844,0.006297694,412.4292465,412.1796433,391.5129018,391.4885048
 10/12  24:00:00,5.6,0.004956807,383.1280327,0,16.16623628,17.19117223,17.7020339,18.41515612,0.006197454,0.006182155,0.006156886,0.006149399,405.0040631,404.8045465,390.1810502,390.161026,0,0,0,0,16.23149753,17.30406705,17.81832466,18.52192478,0.00627644,0.006258575,0.006228684,0.006219973,408.6397664,408.4167953,391.040944,391.0194058
 10/13  00:10:00,5.5,0.004923045,383.1280672,0,16.10825445,17.08644774,17.59131382,18.31189861,0.006128481,0.006115384,0.006093997,0.006087557,401.6451193,401.4666307,389.1524204,389.1332495,0,0,0,0,16.16623628,17.19117223,17.7020339,18.41515612,0.006197454,0.006182155,0.006156886,0.006149399,405.0040631,404.8045465,390.1810502,390.161026
 10/13  00:20:00,5.4,0.004889488,391.1281018,0,16.05829448,16.98987554,17.48629425,18.21235026,0.006069715,0.006058513,0.006040406,0.006034866,399.3946088,399.2375145,388.8669872,388.8501978,0,0,0,0,16.10825445,17.08644774,17.59131382,18.31189861,0.006128481,0.006115384,0.006093997,0.006087557,401.6451193,401.4666307,389.1524204,389.1332495
 10/13  00:30:00,5.3,0.004856134,389.1281363,0,16.01403898,16.90076881,17.38669063,18.11642223,0.006020179,0.006010605,0.005995277,0.005990513,397.7646825,397.6277687,388.8943639,388.8803149,0,0,0,0,16.05829448,16.98987554,17.48629425,18.21235026,0.006069715,0.006058513,0.006040406,0.006034866,399.3946088,399.2375145,388.8669872,388.8501978
 10/13  00:40:00,5.2,0.004822982,388.1281709,0,15.97293881,16.81820145,17.29204851,18.0238986,0.005978477,0.005970301,0.005957329,0.005953233,396.3656573,396.246625,388.8918646,388.880059,0,0,0,0,16.01403898,16.90076881,17.38669063,18.11642223,0.006020179,0.006010605,0.005995277,0.005990513,397.7646825,397.6277687,388.8943639,388.8803149
 10/13  00:50:00,5.1,0.004790031,384.1282055,0,15.93341995,16.74128854,17.20190659,17.93454447,0.005943288,0.005936313,0.005925334,0.005921814,394.7753915,394.6710839,388.4765271,388.4656471,0,0,0,0,15.97293881,16.81820145,17.29204851,18.0238986,0.005978477,0.005970301,0.005957329,0.005953233,396.3656573,396.246625,388.8918646,388.880059
 10/13  01:00:00,5,0.00475728,386.1282401,0,15.89479273,16.6692752,17.11585295,17.84814476,0.005913518,0.005907569,0.00589828,0.005895256,393.3427815,393.2513664,388.0336189,388.0234291,0,0,0,0,15.93341995,16.74128854,17.20190659,17.93454447,0.005943288,0.005936313,0.005925334,0.005921814,394.7753915,394.6710839,388.4765271,388.4656471
 10/13  01:10:00,4.9,0.004759608,386.1282748,0,15.84382561,16.59800525,17.03136258,17.76303255,0.005885033,0.005879955,0.005872091,0.005869486,392.1560266,392.0761656,387.681285,387.6718846,0,0,0,0,15.89479273,16.6692752,17.11585295,17.84814476,0.005913518,0.005907569,0.00589828,0.005895256,393.3427815,393.2513664,388.0336189,388.0234291
 10/13  01:20:00,4.8,0.004761645,381.1283094,0,15.77786496,16.52508575,16.94689518,17.67816651,0.0058555,0.005851154,0.005844488,0.005842232,390.7593723,390.6888178,386.9866472,386.9771338,0,0,0,0,15.84382561,16.59800525,17.03136258,17.76303255,0.005885033,0.005879955,0.005872091,0.005869486,392.1560266,392.0761656,387.681285,387.6718846
 10/13  01:30:00,4.7,0.004763395,382.1283441,0,15.70138846,16.44991641,16.86194563,17.59318092,0.005824333,0.0058206,0.005814942,0.005812975,389.4046843,389.3420701,386.2233969,386.21362,0,0,0,0,15.77786496,16.52508575,16.94689518,17.67816651,0.0058555,0.005851154,0.005844488,0.005842232,390.7593723,390.6888178,386.9866472,386.9771338
 10/13  01:40:00,4.6,0.00476486,382.1283788,0,15.61947284,16.37269335,16.77648668,17.50802677,0.005791719,0.005788498,0.005783687,0.00578196,388.2251552,388.1696316,385.5426507,385.5328422,0,0,0,0,15.70138846,16.44991641,16.86194563,17.59318092,0.005824333,0.0058206,0.005814942,0.005812975,389.4046843,389.3420701,386.2233969,386.21362
 10/13  01:50:00,4.5,0.004766045,391.1284136,0,15.56004297,16.29376176,16.69060089,17.42273218,0.005766504,0.005755193,0.005751095,0.005749566,388.0131662,387.9656964,385.7542091,385.7464387,0.014646039,0,0,0,50,16.37269335,16.77648668,17.50802677,0.015,0.005788498,0.005783687,0.00578196,388.2251552,388.1696316,385.5426507,385.5328422
 10/13  02:00:00,4.4,0.004766952,388.1284483,0,15.5600001,16.21339318,16.60434951,17.33731569,0.005763791,0.005720954,0.005717455,0.005716091,388.0955416,388.0559113,386.194737,386.1892479,0.047550794,0,0,0,50,16.29376176,16.69060089,17.42273218,0.015,0.005755193,0.005751095,0.005749566,388.0131662,387.9656964,385.7542091,385.7464387
 10/13  02:10:00,4.316666667,0.00473975,391.1284831,0,15.56,16.13328736,16.51872641,17.25243445,0.005767632,0.00568603,0.005683034,0.005681807,388.4380305,388.406399,386.8405015,386.837408,0.043694049,0,0,0,50,16.21339318,16.60434951,17.33731569,0.015,0.005720954,0.005717455,0.005716091,388.0955416,388.0559113,386.194737,386.1892479
 10/13  02:20:00,4.233333333,0.004712686,386.1285179,0,15.56,16.05436444,16.43428242,17.16846245,0.005776419,0.0056506,0.005648029,0.005646915,388.425352,388.3994451,387.0815703,387.0795498,0.058319725,0,0,0,50,16.13328736,16.51872641,17.25243445,0.015,0.00568603,0.005683034,0.005681807,388.4380305,388.406399,386.8405015,386.837408
 10/13  02:30:00,4.15,0.004685759,382.1285527,0,15.56,15.97678144,16.35111435,17.08547602,0.005788696,0.005614792,0.005612577,0.005611558,387.822851,387.7980121,386.6880366,386.6854215,0.068235802,0,0,0,50,16.05436444,16.43428242,17.16846245,0.015,0.0056506,0.005648029,0.005646915,388.425352,388.3994451,387.0815703,387.0795498
 10/13  02:40:00,4.066666667,0.004658969,389.1285875,0,15.56,15.90036833,16.26911739,17.00341641,0.00580349,0.005578701,0.005576787,0.005575846,387.5878319,387.5637525,386.6292458,386.6268779,0.078009357,0,0,0,50,15.97678144,16.35111435,17.08547602,0.015,0.005614792,0.005612577,0.005611558,387.822851,387.7980121,386.6880366,386.6854215
 10/13  02:50:00,3.983333333,0.004632315,382.1286224,0,15.56,15.82490475,16.18814906,16.92219651,0.005820181,0.005542406,0.005540746,0.005539871,387.0847999,387.0600756,386.2729082,386.2700826,0.087665365,0,0,0,50,15.90036833,16.26911739,17.00341641,0.015,0.005578701,0.005576787,0.005575846,387.5878319,387.5637525,386.6292458,386.6268779
 10/13  03:00:00,3.9,0.004605796,381.1286572,0,15.56,15.75021252,16.10808631,16.84173874,0.005838331,0.005505975,0.005504529,0.005503708,386.3237724,386.2959552,385.6324521,385.6285802,0.097218616,0,0,0,50,15.82490475,16.18814906,16.92219651,0.015,0.005542406,0.005540746,0.005539871,387.0847999,387.0600756,386.2729082,386.2700826
 10/13  03:10:00,3.8,0.004573249,391.1286921,0,15.56,15.67455028,16.0278319,16.76130077,0.005860312,0.005470159,0.005468893,0.00546812,386.3778144,386.3509819,385.7926677,385.7897629,0.110252829,0,0,0,50,15.75021252,16.10808631,16.84173874,0.015,0.005505975,0.005504529,0.005503708,386.3237724,386.2959552,385.6324521,385.6285802
 10/13  03:20:00,3.7,0.004540908,391.128727,0,15.56,15.59697078,15.94674015,16.68042858,0.005887107,0.005435308,0.005434197,0.005433466,386.9404101,386.9211254,386.452068,386.4511721,0.123229595,0,0,0,50,15.67455028,16.0278319,16.76130077,0.015,0.005470159,0.005468893,0.00546812,386.3778144,386.3509819,385.7926677,385.7897629
 10/13  03:30:00,3.6,0.004508771,381.128762,0,15.56,15.5600458,15.86463683,16.59897677,0.005918337,0.005459755,0.005400422,0.005399729,386.7593929,386.7458695,386.3500228,386.3490689,0.136144939,0.097234819,0,0,50,50,15.94674015,16.68042858,0.015,0.015,0.005434197,0.005433466,386.9404101,386.9211254,386.452068,386.4511721
 10/13  03:40:00,3.5,0.004476837,389.1287969,0,15.56,15.56000008,15.78156187,16.51694316,0.005953088,0.005535815,0.005367402,0.005366742,386.7649105,386.7544918,386.420744,386.4200991,0.149000639,0.13489025,0,0,50,50,15.86463683,16.59897677,0.015,0.015,0.005400422,0.005399729,386.7593929,386.7458695,386.3500228,386.3490689
 10/13  03:50:00,3.4,0.004445106,389.1288319,0,15.56,15.56,15.69760051,16.43435906,0.005990445,0.005610982,0.005334959,0.005334329,386.9997696,386.9916509,386.7124144,386.7125458,0.161799877,0.115790916,0,0,50,50,15.78156187,16.51694316,0.015,0.015,0.005367402,0.005366742,386.7649105,386.7544918,386.420744,386.4200991
 10/13  04:00:00,3.3,0.004413575,385.1288669,0,15.56,15.56,15.61282364,16.3512498,0.006029667,0.00568418,0.005302952,0.005302347,386.9741422,386.9675705,386.7336193,386.7337854,0.174546043,0.144380368,0,0,50,50,15.69760051,16.43435906,0.015,0.015,0.005334959,0.005334329,386.9997696,386.9916509,386.7124144,386.7125458
 10/13  04:10:00,3.3,0.004413575,384.1289019,0,15.56,15.56,15.56004865,16.26832278,0.006064537,0.005749294,0.005335926,0.005267004,386.6778601,386.6719411,386.4745038,386.4722407,0.183578273,0.15488689,0.112505897,0,50,50,50,16.3512498,0.015,0.015,0.015,0.005302347,386.9741422,386.9675705,386.7336193,386.7337854
 10/13  04:20:00,3.3,0.004413575,382.128937,0,15.56,15.56,15.56000009,16.18599641,0.006092014,0.005803619,0.005468842,0.005226473,386.1234322,386.117351,385.9526593,385.9409407,0.192550848,0.165216633,0.233095212,0,50,50,50,16.26832278,0.015,0.015,0.015,0.005267004,386.6778601,386.6719411,386.4745038,386.4722407
 10/13  04:30:00,3.3,0.004413575,386.128972,0,15.56,15.56,15.56,16.10437903,0.006112075,0.005847571,0.005581062,0.005180834,385.8542244,385.8480158,385.709854,385.6917998,0.20144694,0.175441325,0.150787939,0,50,50,50,16.18599641,0.015,0.015,0.015,0.005226473,386.1234322,386.117351,385.9526593,385.9409407
 10/13  04:40:00,3.3,0.004413575,391.1290071,0,15.56,15.56,15.56,16.02343374,0.006125952,0.005882762,0.005673299,0.005130943,386.2410023,386.2357134,386.1189742,386.10568,0.210307395,0.185541894,0.193991722,0,50,50,50,16.10437903,0.015,0.015,0.015,0.005180834,385.8542244,385.8480158,385.709854,385.6917998
 10/13  04:50:00,3.3,0.004413575,386.1290422,0,15.56,15.56,15.56,15.94309058,0.006134969,0.005910872,0.005748679,0.005077714,386.4973199,386.4934195,386.3944503,386.3896668,0.219102411,0.195565131,0.204781564,0,50,50,50,16.02343374,0.015,0.015,0.015,0.005130943,386.2410023,386.2357134,386.1189742,386.10568
 10/13  05:00:00,3.3,0.004413575,388.1290774,0,15.56,15.56,15.56,15.86328765,0.006140196,0.005933256,0.005810388,0.005021889,386.7201621,386.717512,386.6335435,386.6365423,0.227867726,0.205484502,0.215391876,0,50,50,50,15.94309058,0.015,0.015,0.015,0.005077714,386.4973199,386.4934195,386.3944503,386.3896668
 10/13  05:10:00,3.3,0.004381714,390.1291125,0,15.56,15.56,15.56,15.78412005,0.006145505,0.005953986,0.005864057,0.004967557,387.0967866,387.0952738,387.0239379,387.0351391,0.235831323,0.214495216,0.225126552,0,50,50,50,15.86328765,0.015,0.015,0.015,0.005021889,386.7201621,386.717512,386.6335435,386.6365423
 10/13  05:20:00,3.3,0.004349856,382.1291477,0,15.56,15.56,15.56,15.70563216,0.006152908,0.005975275,0.00591307,0.004916855,386.8520461,386.8509142,386.7905656,386.8012647,0.243743593,0.223416613,0.234746896,0,50,50,50,15.78412005,0.015,0.015,0.015,0.004967557,387.0967866,387.0952738,387.0239379,387.0351391
 10/13  05:30:00,3.3,0.004318001,381.1291829,0,15.56,15.56,15.56,15.62780935,0.006162684,0.005997609,0.005958801,0.004870043,386.16219,386.1604695,386.1099336,386.108243,0.25160625,0.232259213,0.244262456,0,50,50,50,15.70563216,0.015,0.015,0.015,0.004916855,386.8520461,386.8509142,386.7905656,386.8012647
 10/13  05:40:00,3.3,0.004286149,382.1292181,0,15.56,15.56,15.56,15.56001852,0.006174402,0.006020746,0.006001715,0.004857958,385.4636469,385.460945,385.4190286,385.4020443,0.259421356,0.241027847,0.253682233,0.049253743,50,50,50,50,0.015,0.015,0.015,0.015,386.16219,386.1604695,386.1099336,386.108243
 10/13  05:50:00,3.3,0.004254301,387.1292533,0,15.56,15.56,15.56,15.56000004,0.006187544,0.006044329,0.006042047,0.005064969,385.3191015,385.3159728,385.2811124,385.2595672,0.267190464,0.249726269,0.263011124,0.372276595,50,50,50,50,0.015,0.015,0.015,0.015,385.4636469,385.460945,385.4190286,385.4020443
 10/13  06:00:00,3.3,0.004222455,390.1292886,0,15.56,15.56,15.56,15.56,0.00620171,0.006068097,0.006080026,0.005247323,385.7607534,385.7581829,385.7286353,385.7110827,0.274914755,0.258357648,0.272238834,0.173479101,50,50,50,50,0.015,0.015,0.015,0.015,385.3191015,385.3159728,385.2811124,385.2595672
 10/13  06:10:00,3.4,0.004284686,387.1293238,0,22.01999513,22.87829375,22.95090728,22.99652313,0.00829387,0.011796175,0.012282893,0.012117357,387.2288423,387.0859535,385.7804516,385.7642546,2.657629548,14.5361523,23.78392562,36.19398029,30.67717485,24.57821472,24.62838428,24.65979528,0.010290142,0.011780504,0.012084373,0.011833728,386.9484218,386.8210423,385.7699706,385.7536338
 10/13  06:20:00,3.5,0.004347572,386.1293591,0,21.11102854,21.79592112,21.97160775,22.10497835,0.008272413,0.01096476,0.01138102,0.011161033,388.4820393,388.3800783,385.7907328,385.7751099,0.845405308,0,0,0,50,22.0756425,22.21393015,22.31528706,0.015,0.011178482,0.011613016,0.011402731,388.0123292,387.8963213,385.7862828,385.7704337
 10/13  06:30:00,3.6,0.004411121,387.1293944,0,21.11000269,21.5738528,21.8352473,22.044049,0.008467926,0.010797823,0.011198659,0.010994276,389.7068026,389.6305504,385.8470228,385.8320212,0.858280868,0,0,0,50,21.69396576,21.91643113,22.09058791,0.015,0.010888958,0.011298079,0.011088106,389.1467828,389.0567486,385.8222618,385.8069753
 10/13  06:40:00,3.7,0.004475337,383.1294298,0,21.11,21.2800655,21.66419526,21.98977926,0.008756199,0.010568255,0.010947168,0.01077096,391.4641688,391.4378243,385.7532964,385.7391685,0.7862769,0,0,0,50,21.31546926,21.6468724,21.9188227,0.015,0.01060022,0.010983337,0.010785714,390.7221187,390.6752856,385.8897768,385.8752935
 10/13  06:50:00,3.8,0.004540227,389.1294651,0,21.11,21.14863017,21.47437067,21.84882886,0.008862907,0.01045988,0.010738668,0.010564579,392.431843,392.4049121,385.9020055,385.8884343,0.848203894,0.5247669,0,0,50,35.64003275,21.62266232,21.95454197,0.015,0.012784128,0.010905405,0.010728034,391.624424,391.5974012,385.7991525,385.7851208
 10/13  07:00:00,3.9,0.004605796,391.1295005,0,21.11,21.11010638,21.1290261,21.55215546,0.00916248,0.010420447,0.010352226,0.010081674,395.0085409,394.9830524,386.2455256,386.2383634,0.830781664,0.76334872,0.694800251,0,50,50,35.73718533,21.73766737,0.015,0.015,0.012869334,0.01038169,393.4031786,393.3759518,386.0230471,386.0100655
 10/13  07:10:00,4.633333333,0.004709167,388.1295359,0,21.11,21.11000027,21.11003043,21.27039308,0.009401405,0.010411282,0.010382776,0.009644961,398.5850311,398.5716054,386.5168278,386.5310632,0.797935662,0.750348449,0.777536772,0,50,50,50,21.44473959,0.015,0.015,0.015,0.009914322,396.2510752,396.2299327,386.3609129,386.3625072
 10/13  07:20:00,5.366666667,0.00480917,388.1295713,0,21.11,21.11,21.11,21.11031817,0.009593289,0.010401744,0.010428001,0.009481414,402.6793157,402.6856139,386.6903201,386.7157978,0.773117475,0.704576163,0.643339422,0.598361076,50,50,50,50,0.015,0.015,0.015,0.015,399.6764527,399.6663978,386.5573554,386.5754754
 10/13  07:30:00,6.1,0.004905241,384.1296068,0,21.11,21.11,21.11,21.11000194,0.009748293,0.010390787,0.010461883,0.009654561,406.5085744,406.5366034,386.6341995,386.6625858,0.748726621,0.692948296,0.803333296,1.075865998,50,50,50,50,0.015,0.015,0.015,0.015,402.6793157,402.6856139,386.6903201,386.7157978
 10/13  07:40:00,6.833333333,0.004996772,391.1296422,0,21.11,21.11,21.11,21.11000001,0.009874114,0.010378411,0.010486608,0.009801228,410.244872,410.2944595,386.7685355,386.7970923,0.725082166,0.66598552,0.791693895,0.585191383,50,50,50,50,0.015,0.015,0.015,0.015,406.5085744,406.5366034,386.6341995,386.6625858
 10/13  07:50:00,7.566666667,0.005083119,381.1296777,0,21.11,21.11,21.11,21.11,0.00997668,0.010364941,0.010504758,0.009918567,413.3804936,413.448585,386.6106185,386.6374039,0.702002358,0.639356053,0.766705765,0.731022909,50,50,50,50,0.015,0.015,0.015,0.015,410.244872,410.2944595,386.7685355,386.7970923
 10/13  08:00:00,8.3,0.005163594,382.1297132,0,21.11,21.11,21.11,21.11,0.0100606,0.010350661,0.010518088,0.010011353,416.0975621,416.1808,386.3027166,386.3267329,0.679316406,0.613011322,0.74170189,0.707158027,50,50,50,50,0.015,0.015,0.015,0.015,413.3804936,413.448585,386.6106185,386.6374039
 10/13  08:10:00,9.516666667,0.005377414,382.1297487,0,21.11,21.11,21.11,21.11,0.010145919,0.010353058,0.010522706,0.010080386,429.4342277,429.5790077,385.9695323,385.9905723,0.607893417,0.538405695,0.722986254,0.689165112,50,50,50,50,0.015,0.015,0.015,0.015,416.0975621,416.1808,386.3027166,386.3267329
 10/13  08:20:00,10.73333333,0.005585295,384.1297843,0,21.11,21.11,21.11,21.11,0.010222398,0.010358596,0.010516589,0.010127265,448.5661178,448.8281234,385.7475414,385.7659595,0.591648935,0.518796431,0.704154758,0.670962582,50,50,50,50,0.015,0.015,0.015,0.015,429.4342277,429.5790077,385.9695323,385.9905723
 10/13  08:30:00,11.95,0.005784952,391.1298199,0,21.11,21.11,21.11,21.11,0.010281445,0.010355978,0.010499852,0.010154486,468.8062808,469.2156159,385.9073184,385.9241223,0.575731459,0.499388984,0.685173644,0.652521096,50,50,50,50,0.015,0.015,0.015,0.015,448.5661178,448.8281234,385.7475414,385.7659595
 10/13  08:40:00,13.16666667,0.005973835,384.1298554,0,21.11,21.11,21.11,21.11,0.010321149,0.010341429,0.010473564,0.010164731,487.5615784,488.1171303,385.9600164,385.9757361,0.560266934,0.480761098,0.666328528,0.634128491,50,50,50,50,0.015,0.015,0.015,0.015,468.8062808,469.2156159,385.9073184,385.9241223
 10/13  08:50:00,14.38333333,0.006149112,385.1298911,0,21.11,21.11,21.11,21.11,0.010343282,0.010315286,0.010438801,0.010160281,504.5105089,505.1949706,385.9281252,385.9427477,0.545117389,0.462373431,0.647410292,0.61557751,50,50,50,50,0.015,0.015,0.015,0.015,487.5615784,488.1171303,385.9600164,385.9757361
 10/13  09:00:00,15.6,0.006307648,389.1299267,0,21.11,21.11,21.11,21.11,0.010350324,0.010278944,0.010396339,0.010142896,520.1071347,520.9011999,386.0395805,386.0532838,0.529878206,0.444142076,0.628405141,0.59685649,50,50,50,50,0.015,0.015,0.015,0.015,504.5105089,505.1949706,385.9281252,385.9427477
 10/13  09:10:00,16.23333333,0.00626592,391.1299623,0,21.11,21.11,21.11,21.11,0.010420404,0.010306641,0.010422185,0.01018265,537.9694934,538.8979518,386.2255628,386.2389459,0.408558794,0.319484762,0.502627572,0.471234524,50,50,50,50,0.015,0.015,0.015,0.015,520.1071347,520.9011999,386.0395805,386.0532838
 10/13  09:20:00,16.86666667,0.006208617,389.129998,0,21.11,21.11,21.11,21.11,0.010523037,0.010367857,0.010483096,0.010250804,557.012392,558.103009,386.3830264,386.3963844,0.39571269,0.303007988,0.485905905,0.454654479,50,50,50,50,0.015,0.015,0.015,0.015,537.9694934,538.8979518,386.2255628,386.2389459
 10/13  09:30:00,17.5,0.006134686,386.1300337,0,21.11,21.11,21.11,21.11,0.010624578,0.010429496,0.010543937,0.010316301,575.9070731,577.1732355,386.4402189,386.4534413,0.382828153,0.286437453,0.469064038,0.437882899,50,50,50,50,0.015,0.015,0.015,0.015,557.012392,558.103009,386.3830264,386.3963844
 10/13  09:40:00,18.13333333,0.006043031,387.1300694,0,21.11,21.11,21.11,21.11,0.010709871,0.010476522,0.010589107,0.010365308,594.130176,595.572112,386.4629366,386.475829,0.369959037,0.269868398,0.452175836,0.420992754,50,50,50,50,0.015,0.015,0.015,0.015,575.9070731,577.1732355,386.4402189,386.4534413
 10/13  09:50:00,18.76666667,0.005932511,389.1301051,0,21.11,21.11,21.11,21.11,0.010776182,0.010505986,0.010615889,0.010395467,611.6319763,613.2435331,386.5261387,386.5386805,0.357149524,0.253509819,0.435369154,0.404114691,50,50,50,50,0.015,0.015,0.015,0.015,594.130176,595.572112,386.4629366,386.475829
 10/13  10:00:00,19.4,0.00580194,382.1301409,0,21.11,21.11,21.11,21.11,0.010825156,0.010519162,0.010626021,0.010408399,628.2879522,630.06031,386.4626437,386.4746495,0.344351991,0.237214089,0.41858165,0.387191438,50,50,50,50,0.015,0.015,0.015,0.015,611.6319763,613.2435331,386.5261387,386.5386805
 10/13  10:10:00,19.78333333,0.005563336,381.1301767,0,21.11,21.11,21.11,21.11,0.010858445,0.010517744,0.010621346,0.010405889,644.1687492,646.0916271,386.2946422,386.305797,0.336824975,0.227204509,0.407301571,0.375717165,50,50,50,50,0.015,0.015,0.015,0.015,628.2879522,630.06031,386.4626437,386.4746495
 10/13  10:20:00,20.16666667,0.005309522,389.1302125,0,21.11,21.11,21.11,21.11,0.010877384,0.010503056,0.010603346,0.010389391,659.5572287,661.6216257,386.2670887,386.2774904,0.329089862,0.217279388,0.396044208,0.364213545,50,50,50,50,0.015,0.015,0.015,0.015,644.1687492,646.0916271,386.2946422,386.305797
 10/13  10:30:00,20.55,0.005040005,382.1302483,0,21.11,21.11,21.11,21.11,0.010883063,0.010476049,0.010573168,0.010360037,674.2881086,676.484841,386.187281,386.1969982,0.321246232,0.207441553,0.384819796,0.352697632,50,50,50,50,0.015,0.015,0.015,0.015,659.5572287,661.6216257,386.2670887,386.2774904
 10/13  10:40:00,20.93333333,0.004754283,383.1302841,0,21.11,21.11,21.11,21.11,0.010876411,0.010437467,0.010531735,0.010318743,688.4050681,690.7246527,386.0755035,386.0844951,0.313295679,0.197733443,0.373624039,0.341172055,50,50,50,50,0.015,0.015,0.015,0.015,674.2881086,676.484841,386.187281,386.1969982
 10/13  10:50:00,21.31666667,0.004451846,384.13032,0,21.11,21.11,21.11,21.11,0.010858244,0.010387928,0.010479823,0.010266276,701.9767761,704.4100266,385.9781219,385.986388,0.305255565,0.188116853,0.362457573,0.329644454,50,50,50,50,0.015,0.015,0.015,0.015,688.4050681,690.7246527,386.0755035,386.0844951
 10/13  11:00:00,21.7,0.004132174,381.1303559,0,21.11,21.11,21.11,21.11,0.010829285,0.010327969,0.010418099,0.010203297,714.9596322,717.4972492,385.830147,385.8376158,0.29712928,0.178589596,0.351314448,0.318115769,50,50,50,50,0.015,0.015,0.015,0.015,701.9767761,704.4100266,385.9781219,385.986388
 10/13  11:10:00,21.88333333,0.004125774,383.1303918,0,21.11,21.11,21.11,21.11,0.010795344,0.010263378,0.010352152,0.01013543,727.4376937,730.0707435,385.6968438,385.7035023,0.291354223,0.171643971,0.341970045,0.308373286,50,50,50,50,0.015,0.015,0.015,0.015,714.9596322,717.4972492,385.830147,385.8376158
 10/13  11:20:00,22.06666667,0.00411862,388.1304277,0,21.11,21.11,21.11,21.11,0.01076012,0.010197759,0.010285385,0.01006612,739.5478042,742.2689625,385.6959089,385.7020424,0.285924605,0.164837768,0.332674976,0.29866916,50,50,50,50,0.015,0.015,0.015,0.015,727.4376937,730.0707435,385.6968438,385.7035023
 10/13  11:30:00,22.25,0.004110697,389.1304637,0,21.11,21.11,21.11,21.11,0.010724899,0.010132316,0.010218867,0.009996469,751.2769818,754.0798981,385.795316,385.8013389,0.280551723,0.158115941,0.323428072,0.289007975,50,50,50,50,0.015,0.015,0.015,0.015,739.5478042,742.2689625,385.6959089,385.7020424
 10/13  11:40:00,22.43333333,0.00410199,389.1304996,0,21.11,21.11,21.11,21.11,0.010690024,0.010067347,0.010152726,0.009926647,762.5786969,765.4570508,385.9306025,385.9368085,0.275957566,0.152161139,0.314684169,0.279850044,50,50,50,50,0.015,0.015,0.015,0.015,751.2769818,754.0798981,385.795316,385.8013389
 10/13  11:50:00,22.61666667,0.004092485,381.1305356,0,21.11,21.11,21.11,21.11,0.010655675,0.010003008,0.010086968,0.009856706,773.2559711,776.2018874,385.8882407,385.894376,0.272154356,0.146950508,0.306570807,0.271327778,50,50,50,50,0.015,0.015,0.015,0.015,762.5786969,765.4570508,385.9306025,385.9368085
 10/13  12:00:00,22.8,0.004082166,386.1305716,0,21.11,21.11,21.11,21.11,0.01062187,0.009939155,0.010021506,0.009786596,783.5023187,786.5086653,385.8443068,385.8501207,0.268366306,0.141380824,0.298515145,0.262872538,50,50,50,50,0.015,0.015,0.015,0.015,773.2559711,776.2018874,385.8882407,385.894376
