Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/13  12:10:00,22.98333333,0.004157602,386.1306076,0,21.11,21.11,21.11,21.11,0.010573005,0.009861351,0.009954925,0.009714889,786.6003951,789.6016363,385.8313112,385.8367761,0.294831552,0.165909553,0.288314347,0.252283482,50,50,50,50,0.015,0.015,0.015,0.015,783.5023187,786.5086653,385.8443068,385.8501207
 10/13  12:20:00,23.16666667,0.004234172,384.1306437,0,21.11,21.11,21.11,21.11,0.010514479,0.009774086,0.009886413,0.009640776,785.3085754,788.2273857,385.7929548,385.7980594,0.288597214,0.157891027,0.278450064,0.24204827,50,50,50,50,0.015,0.015,0.015,0.015,786.6003951,789.6016363,385.8313112,385.8367761
 10/13  12:30:00,23.35,0.004311891,389.1306798,0,21.11,21.11,21.11,21.11,0.010452619,0.009682891,0.009815815,0.00956412,782.7313306,785.5219329,385.8465488,385.8514838,0.282341114,0.149992889,0.268969214,0.232218638,50,50,50,50,0.015,0.015,0.015,0.015,785.3085754,788.2273857,385.7929548,385.7980594
 10/13  12:40:00,23.53333333,0.004390773,384.1307159,0,21.11,21.11,21.11,21.11,0.010390321,0.009590185,0.009743146,0.009484958,780.0856965,782.7358927,385.8475635,385.8523654,0.275844136,0.141566294,0.259505674,0.222431134,50,50,50,50,0.015,0.015,0.015,0.015,782.7313306,785.5219329,385.8465488,385.8514838
 10/13  12:50:00,23.71666667,0.004470834,390.130752,0,21.11,21.11,21.11,21.11,0.010328163,0.009496387,0.009668485,0.009403393,777.8208567,780.337728,385.9347311,385.9395555,0.269282352,0.133127864,0.250282424,0.212913063,50,50,50,50,0.015,0.015,0.015,0.015,780.0856965,782.7358927,385.8475635,385.8523654
 10/13  13:00:00,23.9,0.004552087,383.1307881,0,21.11,21.11,21.11,21.11,0.010265906,0.009401244,0.009591917,0.009319536,775.6994456,778.0941503,385.925094,385.9298497,0.262746239,0.12474075,0.241300465,0.203668249,50,50,50,50,0.015,0.015,0.015,0.015,777.8208567,780.337728,385.9347311,385.9395555
 10/13  13:10:00,23.98333333,0.004514408,383.1308243,0,21.11,21.11,21.11,21.11,0.010219678,0.009319415,0.009516736,0.009236786,780.4242853,782.770857,385.8413616,385.8457754,0.226737781,0.087384935,0.235989943,0.198129829,50,50,50,50,0.015,0.015,0.015,0.015,775.6994456,778.0941503,385.925094,385.9298497
 10/13  13:20:00,24.06666667,0.004476205,387.1308604,0,21.11,21.11,21.11,21.11,0.010185133,0.009247836,0.009444902,0.009157192,789.2998157,791.6842331,385.8206919,385.8247418,0.223426237,0.082909645,0.230909498,0.192857945,50,50,50,50,0.015,0.015,0.015,0.015,780.4242853,782.770857,385.8413616,385.8457754
 10/13  13:30:00,24.15,0.004437475,382.1308966,0,21.11,21.11,21.11,21.11,0.010156541,0.009182349,0.009377183,0.009081601,799.2077302,801.6803415,385.7399518,385.743575,0.220795203,0.080130581,0.226713039,0.188508444,50,50,50,50,0.015,0.015,0.015,0.015,789.2998157,791.6842331,385.8206919,385.8247418
 10/13  13:40:00,24.23333333,0.004398214,381.1309329,0,21.11,21.11,21.11,21.11,0.010130574,0.009119605,0.009313014,0.00900948,808.776935,811.3506251,385.5907154,385.5937172,0.217180354,0.074616143,0.221271602,0.182952636,50,50,50,50,0.015,0.015,0.015,0.015,799.2077302,801.6803415,385.7399518,385.743575
 10/13  13:50:00,24.31666667,0.004358418,382.1309691,0,21.11,21.11,21.11,21.11,0.010106149,0.009058561,0.009251922,0.008940393,817.7652839,820.4326939,385.4357538,385.4380123,0.213805878,0.070162693,0.216355431,0.177962906,50,50,50,50,0.015,0.015,0.015,0.015,808.776935,811.3506251,385.5907154,385.5937172
 10/13  14:00:00,24.4,0.004318083,383.1310054,0,21.11,21.11,21.11,21.11,0.010083148,0.008999134,0.00919361,0.008874081,826.2770577,829.0260164,385.3151522,385.316721,0.21058263,0.06589143,0.211605544,0.173179444,50,50,50,50,0.015,0.015,0.015,0.015,817.7652839,820.4326939,385.4357538,385.4380123
 10/13  14:10:00,24.4,0.004318793,387.1310416,0,21.11,21.11,21.11,21.11,0.010061126,0.008941102,0.009137384,0.008809921,834.4920881,837.3127429,385.3091668,385.3103698,0.208844067,0.063355452,0.208203396,0.169785427,50,50,50,50,0.015,0.015,0.015,0.015,826.2770577,829.0260164,385.3151522,385.316721
 10/13  14:20:00,24.4,0.004319504,389.1310779,0,21.11,21.11,21.11,21.11,0.010039861,0.008884395,0.009082836,0.00874756,842.463653,845.3492143,385.4125789,385.4138772,0.20737047,0.061121967,0.205008446,0.166639747,50,50,50,50,0.015,0.015,0.015,0.015,834.4920881,837.3127429,385.3091668,385.3103698
 10/13  14:30:00,24.4,0.004320215,390.1311143,0,21.11,21.11,21.11,21.11,0.010019161,0.008828296,0.009029811,0.008686886,850.1757617,853.1216168,385.5832471,385.5850291,0.205653109,0.057371106,0.202006053,0.163726683,50,50,50,50,0.015,0.015,0.015,0.015,842.463653,845.3492143,385.4125789,385.4138772
 10/13  14:40:00,24.4,0.004320927,385.1311506,0,21.11,21.11,21.11,21.11,0.009999123,0.008773579,0.008978609,0.008628251,857.4792643,860.479169,385.6596281,385.661856,0.204572837,0.056589496,0.200013987,0.16186441,50,50,50,50,0.015,0.015,0.015,0.015,850.1757617,853.1216168,385.5832471,385.5850291
 10/13  14:50:00,24.4,0.004321638,382.131187,0,21.11,21.11,21.11,21.11,0.009979911,0.008721197,0.008929496,0.008571973,864.339253,867.3849789,385.5970549,385.5993041,0.203835981,0.056752081,0.198397761,0.160418119,50,50,50,50,0.015,0.015,0.015,0.015,857.4792643,860.479169,385.6596281,385.661856
 10/13  15:00:00,24.4,0.00432235,384.1312234,0,21.11,21.11,21.11,21.11,0.00996162,0.008671842,0.008882627,0.008518251,870.8829022,873.9662905,385.5122239,385.5141563,0.203274485,0.057641498,0.197127348,0.159358096,50,50,50,50,0.015,0.015,0.015,0.015,864.339253,867.3849789,385.5970549,385.5993041
 10/13  15:10:00,24.5,0.004285029,381.1312598,0,21.11,21.11,21.11,21.11,0.00994405,0.008625943,0.008837968,0.008467127,877.0833707,880.1965079,385.3722708,385.3736589,0.204125061,0.060634689,0.197475619,0.159958682,50,50,50,50,0.015,0.015,0.015,0.015,870.8829022,873.9662905,385.5122239,385.5141563
 10/13  15:20:00,24.6,0.004247088,386.1312962,0,21.11,21.11,21.11,21.11,0.009927057,0.008583784,0.008795527,0.00841867,883.090134,886.2263738,385.3184343,385.3193643,0.205082934,0.06415025,0.198173105,0.16095037,50,50,50,50,0.015,0.015,0.015,0.015,877.0833707,880.1965079,385.3722708,385.3736589
 10/13  15:30:00,24.7,0.004208522,383.1313326,0,21.11,21.11,21.11,21.11,0.009910581,0.008545558,0.008755367,0.008372993,888.8227428,891.9758191,385.2604888,385.2610951,0.206121337,0.068102788,0.199215839,0.162329862,50,50,50,50,0.015,0.015,0.015,0.015,883.090134,886.2263738,385.3184343,385.3193643
 10/13  15:40:00,24.8,0.004169325,381.1313691,0,21.11,21.11,21.11,21.11,0.009894625,0.008511508,0.008717619,0.008330263,894.2341199,897.3972949,385.1409462,385.1411783,0.207293244,0.072676831,0.200685145,0.164178906,50,50,50,50,0.015,0.015,0.015,0.015,888.8227428,891.9758191,385.2604888,385.2610951
 10/13  15:50:00,24.9,0.004129493,385.1314056,0,21.11,21.11,21.11,21.11,0.009879196,0.008481762,0.008682391,0.008290627,899.4524754,902.619671,385.0775777,385.0774746,0.208543083,0.077524961,0.202469828,0.166386049,50,50,50,50,0.015,0.015,0.015,0.015,894.2341199,897.3972949,385.1409462,385.1411783
 10/13  16:00:00,25,0.00408902,391.1314421,0,21.11,21.11,21.11,21.11,0.009864369,0.008456738,0.008649919,0.008254363,904.6142269,907.780817,385.1968835,385.1968477,0.210085884,0.083485528,0.2049254,0.169306259,50,50,50,50,0.015,0.015,0.015,0.015,899.4524754,902.619671,385.0775777,385.0774746
 10/13  16:10:00,24.63333333,0.004384269,382.1314786,0,21.11,21.11,21.11,21.11,0.009851133,0.008437006,0.008621056,0.008222315,909.4467492,912.6077327,385.2116099,385.2117547,0.210463197,0.087416636,0.206134518,0.171021026,50,50,50,50,0.015,0.015,0.015,0.015,904.6142269,907.780817,385.1968835,385.1968477
 10/13  16:20:00,24.26666667,0.004664897,384.1315152,0,21.11,21.11,21.11,21.11,0.009839958,0.008422638,0.008596207,0.008194891,914.0160966,917.1661634,385.1752389,385.1754089,0.21075197,0.091268141,0.207537705,0.172968296,50,50,50,50,0.015,0.015,0.015,0.015,909.4467492,912.6077327,385.2116099,385.2117547
 10/13  16:30:00,23.9,0.004931304,381.1315518,0,21.11,21.11,21.11,21.11,0.00983083,0.008413599,0.008575473,0.008172211,918.3026877,921.4365265,385.0585934,385.05853,0.210972867,0.095574746,0.209337361,0.17534797,50,50,50,50,0.015,0.015,0.015,0.015,914.0160966,917.1661634,385.1752389,385.1754089
 10/13  16:40:00,23.53333333,0.005183888,386.1315884,0,21.11,21.11,21.11,21.11,0.009823452,0.008408915,0.00855858,0.008154015,922.4711751,925.5849953,385.0178432,385.0175246,0.210904154,0.098194478,0.210940089,0.177562806,50,50,50,50,0.015,0.015,0.015,0.015,918.3026877,921.4365265,385.0585934,385.05853
 10/13  16:50:00,23.16666667,0.005423038,387.131625,0,21.11,21.11,21.11,21.11,0.009817499,0.008407994,0.008545277,0.008140061,926.5375328,929.6287495,385.0613122,385.0609517,0.210695917,0.101177738,0.21277596,0.180039279,50,50,50,50,0.015,0.015,0.015,0.015,922.4711751,925.5849953,385.0178432,385.0175246
 10/13  17:00:00,22.8,0.005649137,387.1316616,0,21.11,21.11,21.11,21.11,0.009812753,0.008410551,0.008535397,0.008130189,930.462124,933.5284221,385.1421267,385.1419411,0.210515759,0.104265173,0.214834385,0.182762069,50,50,50,50,0.015,0.015,0.015,0.015,926.5375328,929.6287495,385.0613122,385.0609517
 10/13  17:10:00,21.68333333,0.006135564,381.1316983,0,21.11,21.11,21.11,21.11,0.009791607,0.008403348,0.008529339,0.008124764,924.2859291,927.254809,385.0928742,385.09276,0.256753699,0.154052506,0.215958771,0.184565914,50,50,50,50,0.015,0.015,0.015,0.015,930.462124,933.5284221,385.1421267,385.1419411
 10/13  17:20:00,20.56666667,0.006530095,385.131735,0,21.11,21.11,21.11,21.11,0.009762219,0.008392165,0.008527199,0.008123852,912.1929762,914.9822048,385.049445,385.0492545,0.25583073,0.156091696,0.217050741,0.186350074,50,50,50,50,0.015,0.015,0.015,0.015,924.2859291,927.254809,385.0928742,385.09276
 10/13  17:30:00,19.45,0.006841349,381.1317717,0,21.11,21.11,21.11,21.11,0.009732862,0.008382687,0.008528763,0.008127214,898.4295283,900.9955006,384.9424018,384.9419926,0.254653888,0.157439289,0.218054488,0.188053386,50,50,50,50,0.015,0.015,0.015,0.015,912.1929762,914.9822048,385.049445,385.0492545
 10/13  17:40:00,18.33333333,0.007077429,391.1318084,0,21.11,21.11,21.11,21.11,0.009707128,0.00837726,0.008533761,0.008134558,885.2152834,887.5550822,385.0251663,385.0247229,0.253438227,0.158647463,0.219137607,0.189838107,50,50,50,50,0.015,0.015,0.015,0.015,898.4295283,900.9955006,384.9424018,384.9419926
 10/13  17:50:00,17.21666667,0.007245927,384.1318451,0,21.11,21.11,21.11,21.11,0.009685611,0.008376139,0.008541952,0.008145621,872.7666307,874.8976093,385.0742672,385.0739604,0.252253405,0.15978142,0.220308623,0.191707829,50,50,50,50,0.015,0.015,0.015,0.015,885.2152834,887.5550822,385.0251663,385.0247229
 10/13  18:00:00,16.1,0.007353933,391.1318819,0,21.11,21.11,21.11,21.11,0.009667883,0.008378888,0.008553135,0.008160177,861.1292033,863.0729824,385.2276139,385.2276118,0.251133154,0.160879283,0.22156385,0.193654174,50,50,50,50,0.015,0.015,0.015,0.015,872.7666307,874.8976093,385.0742672,385.0739604
 10/13  18:10:00,15.45,0.007178842,383.1319187,0,21.11,21.11,21.11,21.11,0.009647904,0.008381486,0.008567283,0.008178288,846.9144263,848.6719458,385.265184,385.2654446,0.268965113,0.181582608,0.226903752,0.199677442,50,50,50,50,0.015,0.015,0.015,0.015,861.1292033,863.0729824,385.2276139,385.2276118
 10/13  18:20:00,14.8,0.007004259,384.1319555,0,21.11,21.11,21.11,21.11,0.009627639,0.008385717,0.008584271,0.008199863,831.3210986,832.8869882,385.2355417,385.2358657,0.27239817,0.187759022,0.232365941,0.205807763,50,50,50,50,0.015,0.015,0.015,0.015,846.9144263,848.6719458,385.265184,385.2654446
 10/13  18:30:00,14.15,0.006830416,391.1319923,0,21.11,21.11,21.11,21.11,0.009609334,0.008393264,0.008603878,0.008224656,815.8408163,817.2181134,385.3453398,385.3457635,0.275953144,0.193977048,0.2379337,0.212025082,50,50,50,50,0.015,0.015,0.015,0.015,831.3210986,832.8869882,385.2355417,385.2358657
 10/13  18:40:00,13.5,0.006657531,381.1320292,0,21.11,21.11,21.11,21.11,0.009593923,0.008404679,0.008625853,0.008252364,800.7853954,801.9856927,385.3214459,385.3219254,0.279630375,0.200251534,0.24361208,0.218332192,50,50,50,50,0.015,0.015,0.015,0.015,815.8408163,817.2181134,385.3453398,385.3457635
 10/13  18:50:00,12.85,0.006485807,385.132066,0,21.11,21.11,21.11,21.11,0.009581451,0.008419814,0.008649955,0.008282685,786.3951319,787.434012,385.2833455,385.2837689,0.283430058,0.206588827,0.24940856,0.224735054,50,50,50,50,0.015,0.015,0.015,0.015,800.7853954,801.9856927,385.3214459,385.3219254
 10/13  19:00:00,12.2,0.00631543,389.1321029,0,21.11,21.11,21.11,21.11,0.009571649,0.008438296,0.008675966,0.008315346,772.7477922,773.6415904,385.3522915,385.3527245,0.28735177,0.212991685,0.255329162,0.231238803,50,50,50,50,0.015,0.015,0.015,0.015,786.3951319,787.434012,385.2833455,385.2837689
 10/13  19:10:00,12.11666667,0.006352898,387.1321398,0,20.48684063,20.98803785,21.02274907,21.05482772,0.009370578,0.008280275,0.008501649,0.008155138,760.1882759,761.0744026,385.4160407,385.4164197,0,0,0,0,20.81578229,21.05481448,21.07069304,21.08520587,0.009481348,0.008366374,0.008596419,0.008241912,767.5922656,768.4901938,385.37846,385.3788674
 10/13  19:20:00,12.03333333,0.006389721,385.1321768,0,19.605416,20.76083859,20.8535693,20.94604423,0.008983053,0.007983752,0.008175933,0.007858611,731.7905121,732.5661663,385.4766188,385.4769396,0,0,0,0,19.96643628,20.85969033,20.92797799,20.99407129,0.009152949,0.008113722,0.008318734,0.007988594,744.2673193,745.0953366,385.4591825,385.4595254
 10/13  19:30:00,11.95,0.006425906,382.1322137,0,19.10969132,20.56750565,20.69791727,20.84318407,0.008636173,0.007719338,0.00788491,0.007594142,705.7119761,706.3395392,385.3222967,385.3225931,0,0,0,0,19.31645891,20.65156453,20.76628846,20.88853165,0.008787993,0.00783499,0.008012231,0.007709816,717.1680527,717.8621,385.4038863,385.4041949
 10/13  19:40:00,11.86666667,0.006461457,391.1322507,0,18.82555316,20.39935532,20.55416203,20.7456644,0.008325516,0.007483843,0.007625135,0.007358573,682.1998312,682.675153,385.4809992,385.4813358,0,0,0,0,18.98511323,20.50866194,20.64845571,20.81000151,0.008527594,0.007636796,0.00779397,0.007511586,697.4222822,697.9984839,385.2318501,385.2321342
 10/13  19:50:00,11.78333333,0.006496381,389.1322877,0,18.65576517,20.25081362,20.42098281,20.65299295,0.008047215,0.007274349,0.007393445,0.007148998,660.8318771,661.167214,385.7692824,385.7696935,0,0,0,0,18.82555316,20.39935532,20.55416203,20.7456644,0.008325516,0.007483843,0.007625135,0.007358573,682.1998312,682.675153,385.4809992,385.4813358
 10/13  20:00:00,11.7,0.006530681,385.1323247,0,18.54853012,20.11855146,20.29725882,20.56475569,0.007798212,0.007088467,0.007187256,0.006963038,641.1168293,641.3295438,385.8881375,385.8885494,0,0,0,0,18.65576517,20.25081362,20.42098281,20.65299295,0.008047215,0.007274349,0.007393445,0.007148998,660.8318771,661.167214,385.7692824,385.7696935
 10/13  20:10:00,11.7,0.006530681,388.1323617,0,18.46658423,19.99744087,20.18031766,20.47943945,0.007572154,0.006920375,0.007000571,0.006794877,623.0543783,623.1628716,386.0116442,386.0120913,0,0,0,0,18.54853012,20.11855146,20.29725882,20.56475569,0.007798212,0.007088467,0.007187256,0.006963038,641.1168293,641.3295438,385.8881375,385.8885494
 10/13  20:20:00,11.7,0.006530681,384.1323988,0,18.39337766,19.88418455,20.06836316,20.39605704,0.007364647,0.006766112,0.006829283,0.006640561,606.3403075,606.36036,385.9812003,385.9815803,0,0,0,0,18.46658423,19.99744087,20.18031766,20.47943945,0.007572154,0.006920375,0.007000571,0.006794877,623.0543783,623.1628716,386.0116442,386.0120913
 10/13  20:30:00,11.7,0.006530681,389.1324359,0,18.32423828,19.77712519,19.96049384,20.31517078,0.00717326,0.006623632,0.00667121,0.006498045,591.1333531,591.079581,386.083558,386.0840025,0,0,0,0,18.39337766,19.88418455,20.06836316,20.39605704,0.007364647,0.006766112,0.006829283,0.006640561,606.3403075,606.36036,385.9812003,385.9815803
 10/13  20:40:00,11.7,0.006530681,390.132473,0,18.25836694,19.6753855,19.85739318,20.23664668,0.006996524,0.006491817,0.006525116,0.006366211,577.335222,577.2202468,386.3338867,386.3345406,0,0,0,0,18.32423828,19.77712519,19.96049384,20.31517078,0.00717326,0.006623632,0.00667121,0.006498045,591.1333531,591.079581,386.083558,386.0840025
 10/13  20:50:00,11.7,0.006530681,383.1325101,0,18.19531484,19.57833626,19.75850796,20.16018033,0.006833287,0.006369837,0.006390061,0.00624423,564.435601,564.2687924,386.3236324,386.3242086,0,0,0,0,18.25836694,19.6753855,19.85739318,20.23664668,0.006996524,0.006491817,0.006525116,0.006366211,577.335222,577.2202468,386.3338867,386.3345406
 10/13  21:00:00,11.7,0.006530681,387.1325472,0,18.1343386,19.48540881,19.66315364,20.08549815,0.006682471,0.006256913,0.006265163,0.006131321,552.5955039,552.3859096,386.310483,386.3109952,0,0,0,0,18.19531484,19.57833626,19.75850796,20.16018033,0.006833287,0.006369837,0.006390061,0.00624423,564.435601,564.2687924,386.3236324,386.3242086
 10/13  21:10:00,11.23333333,0.006496052,382.1325844,0,18.08508163,19.39903701,19.57249275,20.01351932,0.00654549,0.006154727,0.006152014,0.006029165,541.556222,541.3112402,386.1157057,386.1159337,0,0,0,0,18.1343386,19.48540881,19.66315364,20.08549815,0.006682471,0.006256913,0.006265163,0.006131321,552.5955039,552.3859096,386.310483,386.3109952
 10/13  21:20:00,10.76666667,0.006456677,386.1326216,0,18.04947653,19.32035859,19.48712721,19.94473725,0.006422769,0.006063952,0.006051204,0.005938434,531.4998406,531.227083,386.0003924,386.0004569,0,0,0,0,18.08508163,19.39903701,19.57249275,20.01351932,0.00654549,0.006154727,0.006152014,0.006029165,541.556222,541.3112402,386.1157057,386.1159337
 10/13  21:30:00,10.3,0.006412843,390.1326588,0,18.02391599,19.2491414,19.40697189,19.87898249,0.006313676,0.005984194,0.005962259,0.005858732,522.5366634,522.2435842,386.1503617,386.1506331,0,0,0,0,18.04947653,19.32035859,19.48712721,19.94473725,0.006422769,0.006063952,0.006051204,0.005938434,531.4998406,531.227083,386.0003924,386.0004569
 10/13  21:40:00,9.833333333,0.006364829,384.132696,0,18.00412861,19.18458021,19.33163029,19.81597401,0.006217146,0.005914604,0.005884255,0.005789208,514.203627,513.8953822,386.1706567,386.1709319,0,0,0,0,18.02391599,19.2491414,19.40697189,19.87898249,0.006313676,0.005984194,0.005962259,0.005858732,522.5366634,522.2435842,386.1503617,386.1506331
 10/13  21:50:00,9.366666667,0.006312902,390.1327333,0,17.9873287,19.12581863,19.26065795,19.75547823,0.006132083,0.00585428,0.005816226,0.00572896,506.7095131,506.3913311,386.3352583,386.3357529,0,0,0,0,18.00412861,19.18458021,19.33163029,19.81597401,0.006217146,0.005914604,0.005884255,0.005789208,514.203627,513.8953822,386.1706567,386.1709319
 10/13  22:00:00,8.9,0.006257321,384.1327705,0,17.97218908,19.07212564,19.19365834,19.69731902,0.006057495,0.005802413,0.0057573,0.005677177,499.6856252,499.3608913,386.3327146,386.3331618,0,0,0,0,17.9873287,19.12581863,19.26065795,19.75547823,0.006132083,0.00585428,0.005816226,0.00572896,506.7095131,506.3913311,386.3352583,386.3357529
 10/13  22:10:00,8.8,0.006261754,389.1328078,0,17.66185431,18.97579751,19.12439516,19.64550005,0.005997163,0.005756874,0.005714763,0.005639304,493.1355019,492.804903,386.5391419,386.5398818,0,0,0,0,17.88091071,19.04884268,19.17899215,19.68695362,0.006045684,0.005793208,0.005749419,0.005670119,498.3231213,497.9973941,386.388795,386.3893251
 10/13  22:20:00,8.7,0.006265805,381.1328451,0,17.21068179,18.76812021,18.95759231,19.5151473,0.005846748,0.005643745,0.005603743,0.005540044,477.41653,477.0658243,386.2982609,386.2984492,0,0,0,0,17.48023864,18.89756696,19.06184025,19.59675796,0.005940325,0.0057143,0.005672958,0.005601996,487.1974574,486.8595693,386.5101647,386.5108001
 10/13  22:30:00,8.6,0.00626948,386.1328824,0,16.93804985,18.57274625,18.79540736,19.38591332,0.005705979,0.00553486,0.005496833,0.005443194,463.7151801,463.3485795,385.8974743,385.8969681,0,0,0,0,17.09930493,18.6935081,18.89609143,19.4663329,0.005792997,0.005602322,0.005563096,0.005503288,472.081383,471.7238722,386.109239,386.1090896
 10/13  22:40:00,8.5,0.006272783,389.1329198,0,16.76487988,18.39251915,18.64048361,19.2599557,0.005576218,0.005431839,0.005395434,0.005350219,452.655904,452.2856801,385.9830702,385.9828518,0,0,0,0,16.88817165,18.52659651,18.75622418,19.35430814,0.005672711,0.005508819,0.005471217,0.005419857,460.6841241,460.3152389,385.8747315,385.8742061
 10/13  22:50:00,8.4,0.006275718,389.1329572,0,16.63656313,18.22583023,18.49252666,19.13733652,0.005456213,0.005334208,0.0052991,0.005260915,443.7448744,443.382319,386.3707513,386.3713458,0,0,0,0,16.76487988,18.39251915,18.64048361,19.2599557,0.005576218,0.005431839,0.005395434,0.005350219,452.655904,452.2856801,385.9830702,385.9828518
 10/13  23:00:00,8.3,0.006278289,387.1329946,0,16.52592259,18.07007535,18.35044187,19.01752971,0.005344256,0.005241039,0.005206991,0.00517469,436.2355632,435.8875558,386.6476452,386.6487068,0,0,0,0,16.63656313,18.22583023,18.49252666,19.13733652,0.005456213,0.005334208,0.0052991,0.005260915,443.7448744,443.382319,386.3707513,386.3713458
 10/13  23:10:00,8.216666667,0.006243521,390.133032,0,16.42509094,17.92378007,18.21448711,18.90089282,0.005238316,0.005150932,0.005120164,0.005092808,429.3994494,429.0716437,387.0444372,387.0461586,0,0,0,0,16.52592259,18.07007535,18.35044187,19.01752971,0.005344256,0.005241039,0.005206991,0.00517469,436.2355632,435.8875558,386.6476452,386.6487068
 10/13  23:20:00,8.133333333,0.006208923,381.1330694,0,16.33647205,17.78707515,18.08467436,18.78760604,0.0051394,0.005065388,0.005038952,0.005015763,422.537022,422.229406,386.7201652,386.7209009,0,0,0,0,16.42509094,17.92378007,18.21448711,18.90089282,0.005238316,0.005150932,0.005120164,0.005092808,429.3994494,429.0716437,387.0444372,387.0461586
 10/13  23:30:00,8.05,0.006174496,389.1331069,0,16.25898447,17.65955507,17.96064171,18.67758397,0.005047861,0.004985155,0.004962922,0.004943246,416.8201483,416.5361425,386.6733877,386.6738921,0,0,0,0,16.33647205,17.78707515,18.08467436,18.78760604,0.0051394,0.005065388,0.005038952,0.005015763,422.537022,422.229406,386.7201652,386.7209009
 10/13  23:40:00,7.966666667,0.006140239,383.1331443,0,16.1889205,17.54026959,17.84186753,18.57061527,0.004963136,0.004909991,0.004891352,0.004874639,411.7499843,411.4895452,386.3953075,386.3951019,0,0,0,0,16.25898447,17.65955507,17.96064171,18.67758397,0.005047861,0.004985155,0.004962922,0.004943246,416.8201483,416.5361425,386.6733877,386.6738921
 10/13  23:50:00,7.883333333,0.00610615,391.1331818,0,16.12283736,17.42811568,17.72782809,18.46646737,0.00488429,0.004839228,0.004823543,0.004809328,407.9848204,407.7501525,386.64916,386.6495689,0,0,0,0,16.1889205,17.54026959,17.84186753,18.57061527,0.004963136,0.004909991,0.004891352,0.004874639,411.7499843,411.4895452,386.3953075,386.3951019
 10/13  24:00:00,7.8,0.006072229,390.1332194,0,16.05867375,17.32207787,17.61805475,18.36492646,0.004810399,0.004772171,0.004758917,0.004746808,405.1082249,404.8992833,387.1428654,387.1443702,0,0,0,0,16.12283736,17.42811568,17.72782809,18.46646737,0.00488429,0.004839228,0.004823543,0.004809328,407.9848204,407.7501525,386.64916,386.6495689
 10/14  00:10:00,7.7,0.006030548,382.1332569,0,16.00148303,17.22292887,17.51313369,18.26648068,0.004739968,0.004707513,0.004696285,0.004685951,402.0933608,401.9059299,386.9568186,386.9576603,0,0,0,0,16.05867375,17.32207787,17.61805475,18.36492646,0.004810399,0.004772171,0.004758917,0.004746808,405.1082249,404.8992833,387.1428654,387.1443702
 10/14  00:20:00,7.6,0.005989123,384.1332945,0,15.95202438,17.13080178,17.41326298,18.17135887,0.004671982,0.004644404,0.004634877,0.004626038,399.27991,399.1115918,386.5237165,386.5233845,0,0,0,0,16.00148303,17.22292887,17.51313369,18.26648068,0.004739968,0.004707513,0.004696285,0.004685951,402.0933608,401.9059299,386.9568186,386.9576603
 10/14  00:30:00,7.5,0.005947952,382.133332,0,15.90803045,17.04515181,17.31822091,18.07949525,0.004605889,0.004582431,0.004574342,0.004566759,396.6764917,396.5253253,385.9252264,385.9235004,0,0,0,0,15.95202438,17.13080178,17.41326298,18.17135887,0.004671982,0.004644404,0.004634877,0.004626038,399.27991,399.1115918,386.5237165,386.5233845
 10/14  00:40:00,7.4,0.005907034,382.1333696,0,15.86700242,16.96518201,17.22760317,17.99070027,0.004541377,0.004521398,0.004514524,0.004508001,394.3847886,394.2494549,385.3231458,385.3202353,0,0,0,0,15.90803045,17.04515181,17.31822091,18.07949525,0.004605889,0.004582431,0.004574342,0.004566759,396.6764917,396.5253253,385.9252264,385.9235004
 10/14  00:50:00,7.3,0.005866368,382.1334073,0,15.82740837,16.89011073,17.1410008,17.90476022,0.004478217,0.004461181,0.004455333,0.004449701,392.4358003,392.3152277,384.7982884,384.7945711,0,0,0,0,15.86700242,16.96518201,17.22760317,17.99070027,0.004541377,0.004521398,0.004514524,0.004508001,394.3847886,394.2494549,385.3231458,385.3202353
 10/14  01:00:00,7.2,0.005825952,382.1334449,0,15.78859088,16.81928354,17.05804377,17.82148415,0.004416218,0.004401668,0.004396686,0.004391806,390.8012872,390.6943916,384.3641086,384.3599365,0,0,0,0,15.82740837,16.89011073,17.1410008,17.90476022,0.004478217,0.004461181,0.004455333,0.004449701,392.4358003,392.3152277,384.7982884,384.7945711
 10/14  01:10:00,7.016666667,0.005752501,386.1334826,0,15.74321815,16.75022641,16.97722856,17.73989264,0.00435949,0.004347056,0.00434281,0.004338574,389.7748002,389.6815032,384.3507876,384.3472458,0,0,0,0,15.78859088,16.81928354,17.05804377,17.82148415,0.004416218,0.004401668,0.004396686,0.004391806,390.8012872,390.6943916,384.3641086,384.3599365
 10/14  01:20:00,6.833333333,0.005679879,390.1335203,0,15.68984908,16.68148081,16.89760871,17.65935922,0.004309999,0.004299373,0.004295755,0.004292077,389.4799258,389.4004656,384.9120044,384.910385,0,0,0,0,15.74321815,16.75022641,16.97722856,17.73989264,0.00435949,0.004347056,0.00434281,0.004338574,389.7748002,389.6815032,384.3507876,384.3472458
 10/14  01:30:00,6.65,0.005608076,388.133558,0,15.63092861,16.61258688,16.81881458,17.5796317,0.004267574,0.004258494,0.004255413,0.004252221,389.3637827,389.2965763,385.5174505,385.5175723,0,0,0,0,15.68984908,16.68148081,16.89760871,17.65935922,0.004309999,0.004299373,0.004295755,0.004292077,389.4799258,389.4004656,384.9120044,384.910385
 10/14  01:40:00,6.466666667,0.005537085,385.1335957,0,15.56920593,16.54353126,16.74074571,17.50063394,0.004231174,0.004223416,0.004220792,0.004218023,388.983191,388.9254753,385.7433794,385.7440468,0,0,0,0,15.63092861,16.61258688,16.81881458,17.5796317,0.004267574,0.004258494,0.004255413,0.004252221,389.3637827,389.2965763,385.5174505,385.5175723
 10/14  01:50:00,6.283333333,0.005466897,386.1336335,0,15.56001433,16.4743942,16.66336884,17.42233463,0.004221135,0.004193066,0.004190832,0.00418843,388.5379797,388.4871754,385.8077077,385.8084188,0.031747888,0,0,0,50,16.54353126,16.74074571,17.50063394,0.015,0.004223416,0.004220792,0.004218023,388.983191,388.9254753,385.7433794,385.7440468
 10/14  02:00:00,6.1,0.005397506,391.1336712,0,15.56000002,16.4052287,16.58664595,17.34470015,0.004225581,0.004166569,0.004164668,0.004162584,388.5644344,388.5211107,386.2652184,386.2668959,0.031507753,0,0,0,50,16.4743942,16.66336884,17.42233463,0.015,0.004193066,0.004190832,0.00418843,388.5379797,388.4871754,385.8077077,385.8084188
 10/14  02:10:00,6.016666667,0.005366225,390.133709,0,15.56,16.32900153,16.50617463,17.26472715,0.004249749,0.004141734,0.004140114,0.004138302,388.7876142,388.752323,386.8534503,386.8562758,0.058511377,0,0,0,50,16.4052287,16.58664595,17.34470015,0.015,0.004166569,0.004164668,0.004162584,388.5644344,388.5211107,386.2652184,386.2668959
 10/14  02:20:00,5.933333333,0.005335106,382.1337468,0,15.56,16.24202223,16.41944059,17.18062673,0.004295869,0.004117029,0.004115647,0.004114064,388.3437304,388.3114466,386.712944,386.7149969,0.084578111,0,0,0,50,16.32900153,16.50617463,17.26472715,0.015,0.004141734,0.004140114,0.004138302,388.7876142,388.752323,386.8534503,386.8562758
 10/14  02:30:00,5.85,0.005304148,385.1337847,0,15.56,16.14401944,16.32593979,17.09193407,0.004361417,0.004091677,0.004090494,0.004089102,387.7761486,387.7427934,386.3973133,386.3982607,0.109871912,0,0,0,50,16.24202223,16.41944059,17.18062673,0.015,0.004117029,0.004115647,0.004114064,388.3437304,388.3114466,386.712944,386.7149969
 10/14  02:40:00,5.766666667,0.005273351,383.1338225,0,15.56,16.03618289,16.22607641,16.99879753,0.004442244,0.004065307,0.004064291,0.004063057,387.1251696,387.0877011,385.9553211,385.9550223,0.135095538,0,0,0,50,16.14401944,16.32593979,17.09193407,0.015,0.004091677,0.004090494,0.004089102,387.7761486,387.7427934,386.3973133,386.3982607
 10/14  02:50:00,5.683333333,0.005242713,383.1338604,0,15.56,15.9198963,16.12043359,16.90150298,0.004534385,0.00403771,0.004036833,0.004035728,386.5025617,386.4597351,385.5068528,385.5054856,0.160254207,0,0,0,50,16.03618289,16.22607641,16.99879753,0.015,0.004065307,0.004064291,0.004063057,387.1251696,387.0877011,385.9553211,385.9550223
 10/14  03:00:00,5.6,0.005212235,391.1338983,0,15.56,15.79631028,16.00951558,16.80030237,0.004634587,0.004008734,0.004007971,0.004006971,386.6476836,386.6077439,385.8066736,385.8062712,0.185351413,0,0,0,50,15.9198963,16.12043359,16.90150298,0.015,0.00403771,0.004036833,0.004035728,386.5025617,386.4597351,385.5068528,385.5054856
 10/14  03:10:00,5.6,0.005212235,381.1339362,0,15.56,15.67359196,15.89829598,16.69850567,0.004733758,0.003981997,0.003981331,0.003980423,386.3617801,386.3247493,385.6509951,385.6502841,0.194161827,0,0,0,50,15.79631028,16.00951558,16.80030237,0.015,0.004008734,0.004007971,0.004006971,386.6476836,386.6077439,385.8066736,385.8062712
 10/14  03:20:00,5.6,0.005212235,390.1339741,0,15.56,15.56001244,15.78968128,16.5981034,0.004827108,0.00396537,0.003958836,0.003958015,386.4963484,386.464933,385.8986816,385.8987176,0.202856307,0.00862174,0,0,50,50,15.89829598,16.69850567,0.015,0.015,0.003981331,0.003980423,386.3617801,386.3247493,385.6509951,385.6502841
 10/14  03:30:00,5.6,0.005212235,388.1340121,0,15.56,15.56000004,15.68442406,16.49967609,0.004913779,0.004120013,0.003940624,0.003939887,386.7603807,386.7336137,386.2619538,386.2629291,0.211463042,0.249676499,0,0,50,50,15.78968128,16.5981034,0.015,0.015,0.003958836,0.003958015,386.4963484,386.464933,385.8986816,385.8987176
 10/14  03:40:00,5.6,0.005212235,387.1340501,0,15.56,15.56,15.58230092,16.40315269,0.004994563,0.004264321,0.00392607,0.003925414,386.9216482,386.9000086,386.507449,386.5089155,0.219996662,0.111438201,0,0,50,50,15.68442406,16.49967609,0.015,0.015,0.003940624,0.003939887,386.7603807,386.7336137,386.2619538,386.2629291
 10/14  03:50:00,5.6,0.005212235,389.1340881,0,15.56,15.56,15.56004985,16.30831344,0.005070498,0.004397359,0.004101719,0.003913874,387.1598813,387.143023,386.8119703,386.8191324,0.228465197,0.166187402,0.274628539,0,50,50,50,16.40315269,0.015,0.015,0.015,0.003925414,386.9216482,386.9000086,386.507449,386.5089155
 10/14  04:00:00,5.6,0.005212235,389.1341261,0,15.56,15.56,15.56000008,16.21497431,0.005142395,0.004520072,0.004312792,0.003904681,387.4386006,387.4259873,387.1453608,387.1593928,0.236874119,0.176951625,0.19093698,0,50,50,50,16.30831344,0.015,0.015,0.015,0.003913874,387.1598813,387.143023,386.8119703,386.8191324
 10/14  04:10:00,5.6,0.005212235,386.1341641,0,15.56,15.56,15.56,16.12287892,0.005212993,0.004635993,0.004502996,0.003899202,387.4477365,387.4379939,387.2002213,387.2166931,0.245875549,0.188085475,0.204081266,0,50,50,50,16.21497431,0.015,0.015,0.015,0.003904681,387.4386006,387.4259873,387.1453608,387.1593928
 10/14  04:20:00,5.6,0.005212235,381.1342022,0,15.56,15.56,15.56,16.03185344,0.005283709,0.004747325,0.00467464,0.003897955,386.8681692,386.8586237,386.6584918,386.6658526,0.254839841,0.199029191,0.22904183,0,50,50,50,16.12287892,0.015,0.015,0.015,0.003899202,387.4477365,387.4379939,387.2002213,387.2166931
 10/14  04:30:00,5.6,0.005212235,381.1342403,0,15.56,15.56,15.56,15.94179349,0.005354725,0.00485494,0.004830923,0.003900604,386.0456917,386.0341915,385.86717,385.8563491,0.263735096,0.209872053,0.240264664,0,50,50,50,16.03185344,0.015,0.015,0.015,0.003897955,386.8681692,386.8586237,386.6584918,386.6658526
 10/14  04:40:00,5.6,0.005212235,391.1342784,0,15.56,15.56,15.56,15.852627,0.005425739,0.004959051,0.004974458,0.003906483,386.1048802,386.0930822,385.9531249,385.9352314,0.272601516,0.220555457,0.251295293,0,50,50,50,15.94179349,0.015,0.015,0.015,0.003900604,386.0456917,386.0341915,385.86717,385.8563491
 10/14  04:50:00,5.6,0.005212235,383.1343165,0,15.56,15.56,15.56,15.76429271,0.005496389,0.005059757,0.005107173,0.003914935,386.0192523,386.0085186,385.8906697,385.8724971,0.28140425,0.231168196,0.262187195,0,50,50,50,15.852627,0.015,0.015,0.015,0.003906483,386.1048802,386.0930822,385.9531249,385.9352314
 10/14  05:00:00,5.6,0.005212235,388.1343547,0,15.56,15.56,15.56,15.67673295,0.005566415,0.00515715,0.005230546,0.00392542,386.1412839,386.1323825,386.0326351,386.019174,0.290182045,0.241634702,0.272957732,0,50,50,50,15.76429271,0.015,0.015,0.015,0.003914935,386.0192523,386.0085186,385.8906697,385.8724971
 10/14  05:10:00,5.5,0.005175016,386.1343928,0,15.56,15.56,15.56,15.59004201,0.005633451,0.005249068,0.005343594,0.003935756,386.2242533,386.2172342,386.1325658,386.1248286,0.29815275,0.251094288,0.282885539,0,50,50,50,15.67673295,0.015,0.015,0.015,0.00392542,386.1412839,386.1323825,386.0326351,386.019174
 10/14  05:20:00,5.4,0.005138035,390.134431,0,15.56,15.56,15.56,15.56004859,0.005696381,0.005334608,0.00544636,0.004143837,386.585375,386.5805779,386.5081954,386.5029746,0.306056887,0.260424663,0.292705498,0.293244582,50,50,50,50,0.015,0.015,0.015,0.015,386.2242533,386.2172342,386.1325658,386.1248286
 10/14  05:30:00,5.3,0.005101292,390.1344692,0,15.56,15.56,15.56,15.56000007,0.00575527,0.005414074,0.005539881,0.004430926,387.0804763,387.0782653,387.0157208,387.0118756,0.313904351,0.269642658,0.30241154,0.274184156,50,50,50,50,0.015,0.015,0.015,0.015,386.585375,386.5805779,386.5081954,386.5029746
 10/14  05:40:00,5.2,0.005064786,381.1345075,0,15.56,15.56,15.56,15.56,0.005810656,0.005488238,0.005625517,0.004680284,386.7963584,386.7949451,386.7417065,386.738079,0.321698465,0.278755635,0.312014758,0.240757107,50,50,50,50,0.015,0.015,0.015,0.015,387.0804763,387.0782653,387.0157208,387.0118756
 10/14  05:50:00,5.1,0.005028514,387.1345457,0,15.56,15.56,15.56,15.56,0.005863098,0.005557858,0.005704521,0.004893741,386.5829708,386.5811395,386.5366103,386.5325831,0.329428468,0.287733766,0.321515309,0.278856609,50,50,50,50,0.015,0.015,0.015,0.015,386.7963584,386.7949451,386.7417065,386.738079
 10/14  06:00:00,5,0.004992477,382.134584,0,15.56,15.56,15.56,15.56,0.005913045,0.005623568,0.005777928,0.005077216,386.1283048,386.1252828,386.088795,386.0840691,0.337111888,0.296630927,0.330933217,0.289272041,50,50,50,50,0.015,0.015,0.015,0.015,386.5829708,386.5811395,386.5366103,386.5325831
 10/14  06:10:00,5.1,0.005027685,385.1346223,0,15.56,15.56,15.56,15.56,0.005898162,0.005605677,0.005775898,0.005127361,385.8454895,385.8412377,385.8103664,385.8047834,0.083977182,0.044316526,0.078020644,0.036894953,50,50,50,50,0.015,0.015,0.015,0.015,386.1283048,386.1252828,386.088795,386.0840691
 10/14  06:20:00,5.2,0.005063116,381.1346606,0,15.56,15.56,15.56,15.56,0.005848765,0.005539341,0.005733475,0.005104365,385.5398994,385.5345147,385.5077262,385.5014001,0.087381624,0.043041541,0.082480663,0.042200005,50,50,50,50,0.015,0.015,0.015,0.015,385.8454895,385.8412377,385.8103664,385.8047834
 10/14  06:30:00,5.3,0.005098769,385.1346989,0,15.56,15.56,15.56,15.56,0.005795668,0.005463627,0.005686144,0.005066277,385.3858365,385.3797625,385.3561084,385.3493859,0.090732138,0.044431434,0.087250156,0.047754483,50,50,50,50,0.015,0.015,0.015,0.015,385.5398994,385.5345147,385.5077262,385.5014001
 10/14  06:40:00,5.4,0.005134646,389.1347373,0,15.56,15.56,15.56,15.56,0.005752424,0.005396366,0.005649386,0.005038369,385.5151243,385.5094214,385.4877399,385.4813829,0.094030329,0.045481884,0.091725728,0.052965972,50,50,50,50,0.015,0.015,0.015,0.015,385.3858365,385.3797625,385.3561084,385.3493859
 10/14  06:50:00,5.5,0.005170748,382.1347757,0,15.56,15.56,15.56,15.56,0.005721375,0.005341157,0.005625769,0.005025241,385.4668583,385.4616894,385.4416889,385.4359386,0.097272766,0.046476324,0.095981893,0.057915139,50,50,50,50,0.015,0.015,0.015,0.015,385.5151243,385.5094214,385.4877399,385.4813829
 10/14  07:00:00,5.6,0.005207077,386.1348141,0,15.56,15.56,15.56,15.56,0.005700913,0.005296279,0.005613322,0.005024372,385.44564,385.4408705,385.4225434,385.4172803,0.100403316,0.047090281,0.099941698,0.062528471,50,50,50,50,0.015,0.015,0.015,0.015,385.4668583,385.4616894,385.4416889,385.4359386
 10/14  07:10:00,6.516666667,0.005449616,390.1348525,0,15.56,15.56,15.56,15.56,0.005684166,0.005253436,0.005604719,0.005027223,385.6528853,385.6491162,385.6317207,385.6272011,0.093050474,0.035911619,0.093235559,0.056428252,50,50,50,50,0.015,0.015,0.015,0.015,385.44564,385.4408705,385.4225434,385.4172803
 10/14  07:20:00,7.433333333,0.005698956,388.1348909,0,15.56,15.56,15.56,15.56,0.005666913,0.005207583,0.005595469,0.005028651,385.8936785,385.8915038,385.8742786,385.8708113,0.085570168,0.024599161,0.086312148,0.050073292,50,50,50,50,0.015,0.015,0.015,0.015,385.6528853,385.6491162,385.6317207,385.6272011
 10/14  07:30:00,8.35,0.00595496,390.1349294,0,15.56,15.56,15.56,15.56,0.005647662,0.005156925,0.005583883,0.005026789,386.1944686,386.1943262,386.1766779,386.1744234,0.077993482,0.013042259,0.079078748,0.043369506,50,50,50,50,0.015,0.015,0.015,0.015,385.8936785,385.8915038,385.8742786,385.8708113
 10/14  07:40:00,9.266666667,0.006217455,382.1349679,0,15.56,15.56,15.56,15.56,0.005626554,0.005103212,0.0055703,0.005022036,386.1521619,386.1529508,386.1358187,386.1342821,0.070932467,0.004427993,0.072751797,0.037532355,50,50,50,50,0.015,0.015,0.015,0.015,386.1944686,386.1943262,386.1766779,386.1744234
 10/14  07:50:00,10.18333333,0.006486232,382.1350064,0,15.56,15.56181711,15.56,15.56,0.005603984,0.005050528,0.005555143,0.005014899,385.8940773,385.8941102,385.8790786,385.8773973,0.063983549,0,0.066307101,0.031534295,50,15.56,50,50,0.015,0.005103212,0.015,0.015,386.1521619,386.1529508,386.1358187,386.1342821
 10/14  08:00:00,11.1,0.006761044,381.1350449,0,15.56,15.56825283,15.56,15.56,0.005580145,0.005003774,0.005538569,0.005005592,385.5316003,385.5298316,385.5178709,385.5154079,0.057065721,0,0.059846552,0.025475297,50,15.56181711,50,50,0.015,0.005050528,0.015,0.015,385.8940773,385.8941102,385.8790786,385.8773973
 10/14  08:10:00,12.03333333,0.006904512,388.1350835,0,15.56,15.57933047,15.56,15.56,0.005554439,0.004962972,0.005519967,0.00499361,385.4734249,385.4704679,385.4608803,385.4578508,0.052258096,0,0.055471526,0.021456918,50,15.56825283,50,50,0.015,0.005003774,0.015,0.015,385.5316003,385.5298316,385.5178709,385.5154079
 10/14  08:20:00,12.96666667,0.007035339,389.135122,0,15.56,15.5942424,15.56,15.56,0.005526405,0.00492688,0.005498878,0.00497855,385.6649029,385.6621339,385.6534019,385.6505952,0.04743744,0,0.051075671,0.017370595,50,15.57933047,50,50,0.015,0.004962972,0.015,0.015,385.4734249,385.4704679,385.4608803,385.4578508
 10/14  08:30:00,13.9,0.00715159,390.1351606,0,15.56,15.61171211,15.56,15.56,0.005495968,0.004894386,0.005475399,0.004960535,385.9910192,385.989466,385.9804053,385.9785212,0.042860507,0,0.047163637,0.013721664,50,15.5942424,50,50,0.015,0.00492688,0.015,0.015,385.6649029,385.6621339,385.6534019,385.6505952
 10/14  08:40:00,14.83333333,0.007251183,386.1351992,0,15.56,15.6316166,15.56,15.56,0.005462905,0.004864723,0.005449186,0.0049392,386.16203,386.1616787,386.1521957,386.1512922,0.037947099,0,0.042551928,0.009327066,50,15.61171211,50,50,0.015,0.004894386,0.015,0.015,385.9910192,385.989466,385.9804053,385.9785212
 10/14  08:50:00,15.76666667,0.007331877,385.1352378,0,15.56,15.65407013,15.56,15.56,0.005426937,0.004837337,0.005419887,0.004914165,386.1633972,386.1636123,386.1543104,386.1539243,0.032869309,0,0.037796007,0.004745185,50,15.6316166,50,50,0.015,0.004864723,0.015,0.015,386.16203,386.1616787,386.1521957,386.1512922
 10/14  09:00:00,16.7,0.007391272,382.1352765,0,15.56,15.67908246,15.56,15.56,0.005387761,0.004811765,0.005387241,0.004885149,385.9548935,385.954944,385.9465638,385.9460275,0.027592497,0,0.032923168,6.75E-06,50,15.65407013,50,50,0.015,0.004837337,0.015,0.015,386.1633972,386.1636123,386.1543104,386.1539243
 10/14  09:10:00,17.53333333,0.007442096,386.1353152,0,15.64708184,15.73826718,15.57231601,15.57460872,0.005348982,0.004793085,0.00535135,0.004862236,385.82912,385.8289624,385.8213183,385.8206034,0,0,0,0,15.56,15.67908246,15.56,15.56,0.005387761,0.004811765,0.005387241,0.004885149,385.9548935,385.954944,385.9465638,385.9460275
 10/14  09:20:00,18.36666667,0.007473875,382.1353539,0,15.75565257,15.81429324,15.59148074,15.59773707,0.005310833,0.004777722,0.005313789,0.004843278,385.7035844,385.7033829,385.6961818,385.695458,0,0,0,0,15.64708184,15.73826718,15.57231601,15.57460872,0.005348982,0.004793085,0.00535135,0.004862236,385.82912,385.8289624,385.8213183,385.8206034
 10/14  09:30:00,19.2,0.007484678,391.1353926,0,15.8381488,15.89059325,15.61180376,15.6228606,0.005272764,0.004762429,0.005275517,0.004825012,385.7718946,385.7716299,385.7647482,385.7639838,0,0,0,0,15.75565257,15.81429324,15.59148074,15.59773707,0.005310833,0.004777722,0.005313789,0.004843278,385.7035844,385.7033829,385.6961818,385.695458
 10/14  09:40:00,20.03333333,0.00747246,389.1354313,0,15.8882396,15.96092961,15.63101969,15.64717626,0.005234346,0.00474578,0.005236818,0.004805732,385.913443,385.9131141,385.9064998,385.9056826,0,0,0,0,15.8381488,15.89059325,15.61180376,15.6228606,0.005272764,0.004762429,0.005275517,0.004825012,385.7718946,385.7716299,385.7647482,385.7639838
 10/14  09:50:00,20.86666667,0.007435058,385.1354701,0,15.91769693,16.02504802,15.64888395,15.67019994,0.005195374,0.004727447,0.005197666,0.004784936,385.971581,385.9712381,385.9648902,385.9640771,0,0,0,0,15.8882396,15.96092961,15.63101969,15.64717626,0.005234346,0.00474578,0.005236818,0.004805732,385.913443,385.9131141,385.9064998,385.9056826
 10/14  10:00:00,21.7,0.007370191,388.1355088,0,15.93903568,16.08496178,15.66595641,15.69234344,0.005155763,0.004707476,0.005157956,0.004762603,386.0319209,386.0315784,386.0254693,386.0246607,0,0,0,0,15.91769693,16.02504802,15.64888395,15.67019994,0.005195374,0.004727447,0.005197666,0.004784936,385.971581,385.9712381,385.9648902,385.9640771
 10/14  10:10:00,22.06666667,0.007262718,385.1355476,0,15.95459255,16.1408672,15.68203531,15.71355821,0.005113743,0.004684225,0.005115873,0.00473708,386.0386734,386.0383422,386.0324873,386.0317093,0,0,0,0,15.93903568,16.08496178,15.66595641,15.69234344,0.005155763,0.004707476,0.005157956,0.004762603,386.0319209,386.0315784,386.0254693,386.0246607
 10/14  10:20:00,22.43333333,0.007146143,381.1355865,0,15.96519311,16.19288286,15.69700764,15.73381606,0.00506828,0.00465674,0.005070358,0.004707419,385.9203247,385.9199939,385.914478,385.9137851,0,0,0,0,15.95459255,16.1408672,15.68203531,15.71355821,0.005113743,0.004684225,0.005115873,0.00473708,386.0386734,386.0383422,386.0324873,386.0317093
 10/14  10:30:00,22.8,0.007020165,386.1356253,0,15.97228202,16.24137906,15.71095242,15.75318352,0.005019129,0.004624817,0.005021156,0.004673416,385.8504414,385.8501182,385.8448874,385.8442552,0,0,0,0,15.96519311,16.19288286,15.69700764,15.73381606,0.00506828,0.00465674,0.005070358,0.004707419,385.9203247,385.9199939,385.914478,385.9137851
 10/14  10:40:00,23.16666667,0.006884476,387.1356641,0,15.97692504,16.28653628,15.7239052,15.771684,0.004966404,0.004588598,0.004968381,0.004635213,385.857333,385.8570356,385.8520088,385.8514027,0,0,0,0,15.97228202,16.24137906,15.71095242,15.75318352,0.005019129,0.004624817,0.005021156,0.004673416,385.8504414,385.8501182,385.8448874,385.8442552
 10/14  10:50:00,23.53333333,0.00673876,384.135703,0,15.98006023,16.32858561,15.73594194,15.78936537,0.004910302,0.004548308,0.004912231,0.004593031,385.8347521,385.8344518,385.8296637,385.8290896,0,0,0,0,15.97692504,16.28653628,15.7239052,15.771684,0.004966404,0.004588598,0.004968381,0.004635213,385.857333,385.8570356,385.8520088,385.8514027
 10/14  11:00:00,23.9,0.006582698,388.1357419,0,15.98242825,16.36782621,15.7471698,15.80629811,0.004851006,0.004504154,0.004852889,0.004547073,385.8719942,385.8717346,385.8670978,385.8665373,0,0,0,0,15.98006023,16.32858561,15.73594194,15.78936537,0.004910302,0.004548308,0.004912231,0.004593031,385.8347521,385.8344518,385.8296637,385.8290896
 10/14  11:10:00,24.08333333,0.006469556,382.1357809,0,15.98870626,16.40577392,15.75831784,15.82297621,0.00479214,0.004459785,0.004793976,0.00450098,385.8139681,385.8136638,385.809308,385.8087835,0,0,0,0,15.98242825,16.36782621,15.7471698,15.80629811,0.004851006,0.004504154,0.004852889,0.004547073,385.8719942,385.8717346,385.8670978,385.8665373
 10/14  11:20:00,24.26666667,0.006353035,383.1358198,0,16.00054857,16.44340378,15.76985024,15.83972436,0.004735909,0.004417431,0.0047377,0.004456975,385.7102402,385.7098479,385.7058323,385.7053517,0,0,0,0,15.98870626,16.40577392,15.75831784,15.82297621,0.00479214,0.004459785,0.004793976,0.00450098,385.8139681,385.8136638,385.809308,385.8087835
 10/14  11:30:00,24.45,0.006233087,383.1358588,0,16.01719638,16.48109923,15.78194321,15.85667877,0.004682976,0.004377782,0.004684722,0.004415744,385.5974231,385.5969303,385.5932628,385.5928237,0,0,0,0,16.00054857,16.44340378,15.76985024,15.83972436,0.004735909,0.004417431,0.0047377,0.004456975,385.7102402,385.7098479,385.7058323,385.7053517
 10/14  11:40:00,24.63333333,0.00610966,386.1358977,0,16.03503771,16.51821513,15.79429573,15.87365441,0.00463328,0.004340805,0.004634981,0.004377249,385.5579478,385.5574353,385.5539835,385.5535705,0,0,0,0,16.01719638,16.48109923,15.78194321,15.85667877,0.004682976,0.004377782,0.004684722,0.004415744,385.5974231,385.5969303,385.5932628,385.5928237
 10/14  11:50:00,24.81666667,0.005982703,384.1359368,0,16.05133246,16.55422323,15.80663734,15.8904817,0.004586586,0.004306289,0.004588244,0.004341278,385.5211075,385.5205715,385.5173305,385.516939,0,0,0,0,16.03503771,16.51821513,15.79429573,15.87365441,0.00463328,0.004340805,0.004634981,0.004377249,385.5579478,385.5574353,385.5539835,385.5535705
 10/14  12:00:00,25,0.005852165,391.1359758,0,16.06515675,16.58886126,15.8188297,15.90707489,0.004542685,0.004274049,0.0045443,0.004307642,385.6328063,385.6324441,385.6291192,385.6287363,0,0,0,0,16.05133246,16.55422323,15.80663734,15.8904817,0.004586586,0.004306289,0.004588244,0.004341278,385.5211075,385.5205715,385.5173305,385.516939
 10/14  12:10:00,25.1,0.00585639,383.1360148,0,16.07183581,16.62038268,15.83003561,15.922872,0.004500986,0.00424352,0.004502559,0.004275775,385.6520819,385.6517554,385.6485358,385.6481654,0,0,0,0,16.06515675,16.58886126,15.8188297,15.90707489,0.004542685,0.004274049,0.0045443,0.004307642,385.6328063,385.6324441,385.6291192,385.6287363
 10/14  12:20:00,25.2,0.005860407,385.1360539,0,16.07133556,16.64821664,15.83992039,15.93763856,0.00446111,0.004214344,0.00446264,0.004245316,385.6324968,385.632151,385.6291093,385.6287537,0,0,0,0,16.07183581,16.62038268,15.83003561,15.922872,0.004500986,0.00424352,0.004502559,0.004275775,385.6520819,385.6517554,385.6485358,385.6481654
 10/14  12:30:00,25.3,0.005864214,385.136093,0,16.06597636,16.67247594,15.84847433,15.95135439,0.004422883,0.00418637,0.00442437,0.00421611,385.6056132,385.6052385,385.6023818,385.602041,0,0,0,0,16.07133556,16.64821664,15.83992039,15.93763856,0.00446111,0.004214344,0.00446264,0.004245316,385.6324968,385.632151,385.6291093,385.6287537
 10/14  12:40:00,25.4,0.005867809,385.1361321,0,16.0600723,16.69462528,15.85630682,15.96441772,0.004386229,0.004159539,0.004387672,0.004188097,385.5817082,385.581309,385.5786238,385.5782967,0,0,0,0,16.06597636,16.67247594,15.84847433,15.95135439,0.004422883,0.00418637,0.00442437,0.00421611,385.6056132,385.6052385,385.6023818,385.602041
