Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/14  12:50:00,25.5,0.005871188,382.1361712,0,16.05702969,16.71646277,15.86409642,15.97728246,0.004351094,0.004133815,0.004352492,0.004161238,385.4933454,385.4927978,385.490428,385.4901077,0,0,0,0,16.0600723,16.69462528,15.85630682,15.96441772,0.004386229,0.004159539,0.004387672,0.004188097,385.5817082,385.581309,385.5786238,385.5782967
 10/14  13:00:00,25.6,0.005874349,388.1362104,0,16.05684338,16.73864867,15.87208136,15.99011521,0.004317423,0.004109161,0.004318776,0.004135497,385.5026748,385.5021729,385.499877,385.4995727,0,0,0,0,16.05702969,16.71646277,15.86409642,15.97728246,0.004351094,0.004133815,0.004352492,0.004161238,385.4933454,385.4927978,385.490428,385.4901077
 10/14  13:10:00,25.78333333,0.00580137,389.1362496,0,16.05615352,16.76070591,15.87998273,16.00273679,0.004284611,0.004084991,0.00428592,0.004110283,385.6067451,385.606479,385.6040252,385.6037482,0,0,0,0,16.05684338,16.73864867,15.87208136,15.99011521,0.004317423,0.004109161,0.004318776,0.004135497,385.5026748,385.5021729,385.499877,385.4995727
 10/14  13:20:00,25.96666667,0.005726018,390.1362887,0,16.05402129,16.78280129,15.88779232,16.01514692,0.004252275,0.004060937,0.004253541,0.004085228,385.7727689,385.772867,385.770104,385.7698644,0,0,0,0,16.05615352,16.76070591,15.87998273,16.00273679,0.004284611,0.004084991,0.00428592,0.004110283,385.6067451,385.606479,385.6040252,385.6037482
 10/14  13:30:00,26.15,0.005648256,384.136328,0,16.05010076,16.80482098,15.89545426,16.02731183,0.004220277,0.004036875,0.004221501,0.004060209,385.8203169,385.8205087,385.8177446,385.8175212,0,0,0,0,16.05402129,16.78280129,15.88779232,16.01514692,0.004252275,0.004060937,0.004253541,0.004085228,385.7727689,385.772867,385.770104,385.7698644
 10/14  13:40:00,26.33333333,0.005568047,387.1363672,0,16.04249349,16.82527294,15.90237795,16.03883531,0.004188596,0.004012798,0.004189777,0.004035215,385.8503206,385.8505725,385.8478472,385.847639,0,0,0,0,16.05010076,16.80482098,15.89545426,16.02731183,0.004220277,0.004036875,0.004221501,0.004060209,385.8203169,385.8205087,385.8177446,385.8175212
 10/14  13:50:00,26.51666667,0.005485356,381.1364065,0,16.0297119,16.84247144,15.90797265,16.04931283,0.004157238,0.003988727,0.004158377,0.004010266,385.7532817,385.7532817,385.7509294,385.750706,0,0,0,0,16.04249349,16.82527294,15.90237795,16.03883531,0.004188596,0.004012798,0.004189777,0.004035215,385.8503206,385.8505725,385.8478472,385.847639
 10/14  14:00:00,26.7,0.005400143,386.1364457,0,16.01253502,16.85593577,15.9120787,16.05862251,0.004126208,0.003964679,0.004127304,0.003985376,385.6963239,385.6961833,385.6940818,385.6938542,0,0,0,0,16.0297119,16.84247144,15.90797265,16.04931283,0.004157238,0.003988727,0.004158377,0.004010266,385.7532817,385.7532817,385.7509294,385.750706
 10/14  14:10:00,26.6,0.005441271,390.136485,0,15.99676452,16.86698643,15.91536965,16.06720325,0.004095996,0.003941155,0.004097049,0.003961044,385.7791488,385.7792423,385.7769997,385.7768078,0,0,0,0,16.01253502,16.85593577,15.9120787,16.05862251,0.004126208,0.003964679,0.004127304,0.003985376,385.6963239,385.6961833,385.6940818,385.6938542
 10/14  14:20:00,26.5,0.005481734,391.1365243,0,15.98488154,16.87650214,15.91827796,16.07534022,0.004066882,0.003918447,0.004067891,0.00393756,385.9625941,385.963191,385.9605324,385.9604073,0,0,0,0,15.99676452,16.86698643,15.91536965,16.06720325,0.004095996,0.003941155,0.004097049,0.003961044,385.7791488,385.7792423,385.7769997,385.7768078
 10/14  14:30:00,26.4,0.005521535,384.1365637,0,15.97642189,16.88433271,15.92080183,16.08303172,0.004038921,0.003896623,0.004039888,0.003914991,386.0204587,386.0211886,386.0184799,386.0183774,0,0,0,0,15.98488154,16.87650214,15.91827796,16.07534022,0.004066882,0.003918447,0.004067891,0.00393756,385.9625941,385.963191,385.9605324,385.9604073
 10/14  14:40:00,26.3,0.00556068,386.1366031,0,15.97148018,16.89155451,15.92331737,16.09053133,0.004012069,0.003875649,0.004012993,0.003893302,386.0264879,386.0272019,386.0245902,386.0244932,0,0,0,0,15.97642189,16.88433271,15.92080183,16.08303172,0.004038921,0.003896623,0.004039888,0.003914991,386.0204587,386.0211886,386.0184799,386.0183774
 10/14  14:50:00,26.2,0.005599175,390.1366424,0,15.96959319,16.898679,15.92598643,16.097952,0.003986255,0.003855468,0.003987139,0.003872433,386.1133004,386.1142391,386.111489,386.1114312,0,0,0,0,15.97148018,16.89155451,15.92331737,16.09053133,0.004012069,0.003875649,0.004012993,0.003893302,386.0264879,386.0272019,386.0245902,386.0244932
 10/14  15:00:00,26.1,0.005637025,391.1366818,0,15.9699318,16.90581918,15.92883352,16.1053155,0.003961416,0.003836026,0.003962261,0.003852331,386.280261,386.2816556,386.2785397,386.2785546,0,0,0,0,15.96959319,16.898679,15.92598643,16.097952,0.003986255,0.003855468,0.003987139,0.003872433,386.1133004,386.1142391,386.111489,386.1114312
 10/14  15:10:00,25.91666667,0.005888363,383.1367213,0,15.9696493,16.91230959,15.93151065,16.11239146,0.003937564,0.003817346,0.003938371,0.003833017,386.2973085,386.2986947,386.2956598,386.2956798,0,0,0,0,15.9699318,16.90581918,15.92883352,16.1053155,0.003961416,0.003836026,0.003962261,0.003852331,386.280261,386.2816556,386.2785397,386.2785546
 10/14  15:20:00,25.73333333,0.006133718,389.1367607,0,15.96759697,16.91768858,15.93378968,16.1190254,0.003914693,0.003799434,0.003915465,0.003814495,386.3426998,386.344165,386.341125,386.3411652,0,0,0,0,15.9696493,16.91230959,15.93151065,16.11239146,0.003937564,0.003817346,0.003938371,0.003833017,386.2973085,386.2986947,386.2956598,386.2956798
 10/14  15:30:00,25.55,0.006373165,391.1368002,0,15.9639698,16.92179001,15.9355903,16.12515918,0.003892778,0.003782272,0.003893515,0.003796746,386.476723,386.4785372,386.475231,386.475335,0,0,0,0,15.96759697,16.91768858,15.93378968,16.1190254,0.003914693,0.003799434,0.003915465,0.003814495,386.3426998,386.344165,386.341125,386.3411652
 10/14  15:40:00,25.36666667,0.006606782,387.1368397,0,15.95888461,16.92415525,15.93674106,16.13067203,0.003871781,0.00376583,0.003872484,0.003779742,386.5669925,386.5690093,386.5655747,386.5657192,0,0,0,0,15.9639698,16.92179001,15.9355903,16.12515918,0.003892778,0.003782272,0.003893515,0.003796746,386.476723,386.4785372,386.475231,386.475335
 10/14  15:50:00,25.18333333,0.006834644,381.1368792,0,15.95247879,16.92451134,15.9371424,16.1354899,0.003851662,0.003750079,0.003852332,0.003763448,386.476071,386.4777182,386.4746953,386.4747845,0,0,0,0,15.95888461,16.92415525,15.93674106,16.13067203,0.003871781,0.00376583,0.003872484,0.003779742,386.5669925,386.5690093,386.5655747,386.5657192
 10/14  16:00:00,25,0.007056828,383.1369187,0,15.94501544,16.92280495,15.93676982,16.1395885,0.003832383,0.003734987,0.003833022,0.003747835,386.3277005,386.3288107,386.3263544,386.326359,0,0,0,0,15.95247879,16.92451134,15.9371424,16.1354899,0.003851662,0.003750079,0.003852332,0.003763448,386.476071,386.4777182,386.4746953,386.4747845
 10/14  16:10:00,24.81666667,0.007011882,384.1369582,0,15.9329396,16.91805337,15.93506047,16.14257958,0.003813536,0.003720155,0.003814145,0.003732502,386.2018331,386.202497,386.2005173,386.2004515,0,0,0,0,15.94501544,16.92280495,15.93676982,16.1395885,0.003832383,0.003734987,0.003833022,0.003747835,386.3277005,386.3288107,386.3263544,386.326359
 10/14  16:20:00,24.63333333,0.006966969,386.1369978,0,15.91533484,16.90963398,15.93165309,16.14420413,0.003794861,0.003705327,0.003795439,0.003717194,386.1484459,386.1489118,386.1471736,386.1470804,0,0,0,0,15.9329396,16.91805337,15.93506047,16.14257958,0.003813536,0.003720155,0.003814145,0.003732502,386.2018331,386.202497,386.2005173,386.2004515
 10/14  16:30:00,24.45,0.006922092,383.1370374,0,15.89368137,16.89768508,15.9265285,16.14442954,0.003776259,0.003690415,0.003776808,0.00370182,386.069146,386.0693349,386.0679012,386.0677633,0,0,0,0,15.91533484,16.90963398,15.93165309,16.14420413,0.003794861,0.003705327,0.003795439,0.003717194,386.1484459,386.1489118,386.1471736,386.1470804
 10/14  16:40:00,24.26666667,0.006877256,384.137077,0,15.87000424,16.88279332,15.91986869,16.14335955,0.003757713,0.003675405,0.003758231,0.003686367,385.985367,385.9852729,385.9841431,385.9839578,0,0,0,0,15.89368137,16.89768508,15.9265285,16.14442954,0.003776259,0.003690415,0.003776808,0.00370182,386.069146,386.0693349,386.0679012,386.0677633
 10/14  16:50:00,24.08333333,0.006832464,384.1371167,0,15.84563896,16.86537068,15.9118118,16.14107207,0.003739222,0.003660303,0.003739711,0.003670841,385.9052909,385.9049352,385.9040844,385.9038542,0,0,0,0,15.87000424,16.88279332,15.91986869,16.14335955,0.003757713,0.003675405,0.003758231,0.003686367,385.985367,385.9852729,385.9841431,385.9839578
 10/14  17:00:00,23.9,0.006787721,383.1371563,0,15.82103219,16.8456784,15.9024452,16.13761415,0.003720785,0.003645115,0.003721245,0.003655245,385.8073429,385.8066747,385.8061397,385.8058524,0,0,0,0,15.84563896,16.86537068,15.9118118,16.14107207,0.003739222,0.003660303,0.003739711,0.003670841,385.9052909,385.9049352,385.9040844,385.9038542
 10/14  17:10:00,23.15,0.006838878,388.137196,0,15.79211385,16.82235133,15.89109409,16.1325204,0.003702798,0.003630245,0.003703229,0.003639982,385.8137774,385.8131594,385.8126311,385.8123616,0,0,0,0,15.82103219,16.8456784,15.9024452,16.13761415,0.003720785,0.003645115,0.003721245,0.003655245,385.8073429,385.8066747,385.8061397,385.8058524
 10/14  17:20:00,22.4,0.006870295,385.1372357,0,15.75822514,16.79534293,15.87758211,16.12565446,0.003685446,0.003615885,0.003685849,0.003625242,385.8197394,385.8191681,385.818644,385.8183901,0,0,0,0,15.79211385,16.82235133,15.89109409,16.1325204,0.003702798,0.003630245,0.003703229,0.003639982,385.8137774,385.8131594,385.8126311,385.8123616
 10/14  17:30:00,21.65,0.006883427,387.1372754,0,15.72077681,16.76514529,15.86200362,16.11706108,0.003668711,0.00360202,0.003669086,0.003611012,385.8524091,385.851974,385.8513815,385.8511631,0,0,0,0,15.75822514,16.79534293,15.87758211,16.12565446,0.003685446,0.003615885,0.003685849,0.003625242,385.8197394,385.8191681,385.818644,385.8183901
 10/14  17:40:00,20.9,0.00687966,391.1373151,0,15.68126887,16.73226468,15.84451768,16.10683139,0.003652489,0.003588551,0.003652835,0.003597191,385.9925598,385.9926273,385.9916827,385.9915851,0,0,0,0,15.72077681,16.76514529,15.86200362,16.11706108,0.003668711,0.00360202,0.003669086,0.003611012,385.8524091,385.851974,385.8513815,385.8511631
 10/14  17:50:00,20.15,0.006860314,388.1373549,0,15.64056351,16.69708457,15.82525816,16.09504362,0.003636659,0.003575364,0.003636978,0.003583664,386.1230192,386.1235375,386.1222839,386.1222965,0,0,0,0,15.68126887,16.73226468,15.84451768,16.10683139,0.003652489,0.003588551,0.003652835,0.003597191,385.9925598,385.9926273,385.9916827,385.9915851
 10/14  18:00:00,19.4,0.006826645,387.1373947,0,15.59899018,16.65988116,15.8043261,16.08175757,0.003621116,0.003562355,0.003621408,0.003570328,386.2024946,386.2032688,386.2018579,386.2019361,0,0,0,0,15.64056351,16.69708457,15.82525816,16.09504362,0.003636659,0.003575364,0.003636978,0.003583664,386.1230192,386.1235375,386.1222839,386.1222965
 10/14  18:10:00,18.95,0.006954152,382.1374345,0,15.56000219,16.6211739,15.78202969,16.06717544,0.003606565,0.003549406,0.003606002,0.003557064,386.1354578,386.1359595,386.1347752,386.1347894,0.001088232,0,0,0,50,16.65988116,15.8043261,16.08175757,0.015,0.003562355,0.003621408,0.003570328,386.2024946,386.2032688,386.2018579,386.2019361
 10/14  18:20:00,18.5,0.007068564,381.1374743,0,15.56,16.58127986,15.75856247,16.05142755,0.003608652,0.00353644,0.003590679,0.003543795,385.9651073,385.9647507,385.9640428,385.9639011,0.022186518,0,0,0,50,16.6211739,15.78202969,16.06717544,0.015,0.003549406,0.003606002,0.003557064,386.1354578,386.1359595,386.1347752,386.1347894
 10/14  18:30:00,18.05,0.007170426,387.1375141,0,15.56,16.54033445,15.7340027,16.03457033,0.003616484,0.00352341,0.003575389,0.003530474,385.8981371,385.8973204,385.8968142,385.8966178,0.016901179,0,0,0,50,16.58127986,15.75856247,16.05142755,0.015,0.00353644,0.003590679,0.003543795,385.9651073,385.9647507,385.9640428,385.9639011
 10/14  18:40:00,17.6,0.007260272,384.137554,0,15.56,16.49838965,15.70837649,16.01662682,0.003630455,0.003510284,0.003560097,0.003517068,385.8463221,385.8451842,385.8448256,385.8445882,0.0249058,0,0,0,50,16.54033445,15.7340027,16.03457033,0.015,0.00352341,0.003575389,0.003530474,385.8981371,385.8973204,385.8968142,385.8966178
 10/14  18:50:00,17.15,0.007338618,383.1375939,0,15.56,16.45547442,15.68169362,15.99760963,0.003650265,0.003497036,0.003544772,0.00350355,385.7637551,385.7621878,385.7620368,385.7617269,0.029887239,0,0,0,50,16.49838965,15.70837649,16.01662682,0.015,0.003510284,0.003560097,0.003517068,385.8463221,385.8451842,385.8448256,385.8445882
 10/14  19:00:00,16.7,0.007405966,390.1376338,0,15.56,16.41161575,15.6539644,15.97753173,0.00367548,0.003483639,0.003529384,0.003489894,385.822381,385.8210397,385.8207642,385.820529,0.034872954,0,0,0,50,16.45547442,15.68169362,15.99760963,0.015,0.003497036,0.003544772,0.00350355,385.7637551,385.7621878,385.7620368,385.7617269
 10/14  19:10:00,16.23333333,0.007475267,385.1376737,0,15.56,16.31439479,15.59359139,15.93437876,0.003776243,0.003464948,0.003507804,0.003470822,385.8412349,385.8402844,385.8399794,385.8397772,0.150555737,0,0,0,50,16.41161575,15.6539644,15.97753173,0.015,0.003483639,0.003529384,0.003489894,385.822381,385.8210397,385.8207642,385.820529
 10/14  19:20:00,15.76666667,0.007533271,391.1377137,0,15.56,16.18645038,15.56004591,15.87629887,0.003924009,0.003444941,0.003608714,0.003450371,386.0795257,386.0816323,386.0783619,386.080969,0.160276381,0,0.167053548,0,50,16.31439479,50,15.93437876,0.015,0.003464948,0.015,0.003470822,385.8412349,385.8402844,385.8399794,385.8397772
 10/14  19:30:00,15.3,0.007580508,390.1377536,0,15.56,16.05191759,15.56000008,15.81258167,0.00408663,0.003426833,0.003813217,0.003431819,386.401237,386.4087213,386.3991823,386.4078936,0.170016484,0,0.213627284,0,50,16.18645038,50,15.87629887,0.015,0.003444941,0.015,0.003450371,386.0795257,386.0816323,386.0783619,386.080969
 10/14  19:40:00,14.83333333,0.007617489,387.1377936,0,15.56,15.92155434,15.56,15.74764246,0.00424851,0.003411653,0.004015745,0.003416222,386.5865453,386.5986018,386.5841628,386.5977302,0.179785037,0,0.16861955,0,50,16.05191759,50,15.81258167,0.015,0.003426833,0.015,0.003431819,386.401237,386.4087213,386.3991823,386.4078936
 10/14  19:50:00,14.36666667,0.007644711,383.1378336,0,15.56,15.79726133,15.56,15.68256307,0.0044055,0.003399191,0.004210338,0.003403378,386.487852,386.5001019,386.4856089,386.4992953,0.189587448,0,0.199850464,0,50,15.92155434,50,15.74764246,0.015,0.003411653,0.015,0.003416222,386.5865453,386.5986018,386.5841628,386.5977302
 10/14  20:00:00,13.9,0.007662658,381.1378737,0,15.56,15.67785294,15.56,15.61719946,0.00455774,0.00338888,0.004396994,0.003392717,386.1566943,386.1637265,386.1549323,386.1629964,0.199425562,0,0.210537263,0,50,15.79726133,50,15.68256307,0.015,0.003399191,0.015,0.003403378,386.487852,386.5001019,386.4856089,386.4992953
 10/14  20:10:00,13.61666667,0.007651211,389.1379137,0,15.56,15.56365695,15.56,15.56001332,0.004702237,0.003378989,0.004573012,0.003414308,386.1090536,386.1116338,386.1076756,386.1111529,0.205388594,0,0.217309824,0.042062702,50,15.67785294,50,50,0.015,0.00338888,0.015,0.015,386.1566943,386.1637265,386.1549323,386.1629964
 10/14  20:20:00,13.33333333,0.007637278,387.1379538,0,15.56,15.56001115,15.56,15.56000002,0.004837515,0.00354739,0.004737246,0.003654521,386.1834431,386.183917,386.1822168,386.1832609,0.211375855,0.239303322,0.224105637,0.314803211,50,50,50,50,0.015,0.015,0.015,0.015,386.1090536,386.1116338,386.1076756,386.1111529
 10/14  20:30:00,13.05,0.007620944,384.1379939,0,15.56,15.56000002,15.56,15.56,0.004963643,0.003716897,0.004891699,0.00388202,386.1441584,386.1440115,386.1430422,386.1432835,0.217392919,0.109030689,0.233493363,0.144694586,50,50,50,50,0.015,0.015,0.015,0.015,386.1834431,386.183917,386.1822168,386.1832609
 10/14  20:40:00,12.76666667,0.007602292,391.138034,0,15.56,15.56,15.56,15.56,0.005081363,0.003880372,0.005037374,0.004093663,386.3325933,386.3328536,386.3313819,386.3316697,0.223441367,0.155893667,0.24166889,0.205160557,50,50,50,50,0.015,0.015,0.015,0.015,386.1441584,386.1440115,386.1430422,386.1432835
 10/14  20:50:00,12.48333333,0.007581402,383.1380741,0,15.56,15.56,15.56,15.56,0.005191524,0.0040374,0.005174904,0.004289962,386.3082678,386.3090311,386.3070372,386.3076199,0.229521248,0.166180308,0.249861128,0.212683226,50,50,50,50,0.015,0.015,0.015,0.015,386.3325933,386.3328536,386.3313819,386.3316697
 10/14  21:00:00,12.2,0.007558353,384.1381143,0,15.56,15.56,15.56,15.56,0.00529488,0.00418804,0.005304842,0.00447243,386.1638036,386.1643561,386.1628187,386.1633096,0.235632031,0.174958862,0.258066072,0.220171103,50,50,50,50,0.015,0.015,0.015,0.015,386.3082678,386.3090311,386.3070372,386.3076199
 10/14  21:10:00,12.2,0.007558353,381.1381545,0,15.56,15.56,15.56,15.56,0.005390429,0.004330227,0.005426147,0.004640677,385.8552733,385.854773,385.8549085,385.8547651,0.237549818,0.178963541,0.262122249,0.223485922,50,50,50,50,0.015,0.015,0.015,0.015,386.1638036,386.1643561,386.1628187,386.1633096
 10/14  21:20:00,12.2,0.007558353,386.1381947,0,15.56,15.56,15.56,15.56,0.005477873,0.004463034,0.005538564,0.004796137,385.7082247,385.7065786,385.7084641,385.7075826,0.239434934,0.182843933,0.266163477,0.228561203,50,50,50,50,0.015,0.015,0.015,0.015,385.8552733,385.854773,385.8549085,385.8547651
 10/14  21:30:00,12.2,0.007558353,383.1382349,0,15.56,15.56,15.56,15.56,0.005557669,0.004586664,0.005642604,0.004940183,385.5572896,385.5548433,385.5580133,385.5566,0.241318661,0.186638541,0.270194264,0.233306359,50,50,50,50,0.015,0.015,0.015,0.015,385.7082247,385.7065786,385.7084641,385.7075826
 10/14  21:40:00,12.2,0.007558353,383.1382751,0,15.56,15.56,15.56,15.56,0.005630586,0.00470182,0.005739077,0.005073958,385.3832576,385.3801904,385.384441,385.3825987,0.243203461,0.19036691,0.274210299,0.238004179,50,50,50,50,0.015,0.015,0.015,0.015,385.5572896,385.5548433,385.5580133,385.5566
 10/14  21:50:00,12.2,0.007558353,391.1383154,0,15.56,15.56,15.56,15.56,0.005697424,0.004809283,0.005828788,0.005198416,385.5641588,385.561239,385.5652067,385.5634467,0.245118347,0.194040405,0.278204645,0.242652194,50,50,50,50,0.015,0.015,0.015,0.015,385.3832576,385.3801904,385.384441,385.3825987
 10/14  22:00:00,12.2,0.007558353,390.1383557,0,15.56,15.56,15.56,15.56,0.005758883,0.00490976,0.005912442,0.00531439,385.9079359,385.9061874,385.9080909,385.9071281,0.247035072,0.197666311,0.282170777,0.247247296,50,50,50,50,0.015,0.015,0.015,0.015,385.5641588,385.561239,385.5652067,385.5634467
 10/14  22:10:00,12.01666667,0.007569036,384.138396,0,15.56,15.56,15.56,15.56,0.00586147,0.00509861,0.006026699,0.005492791,385.9221435,385.9214052,385.9216981,385.9214084,0.533569497,0.486324991,0.57197538,0.53797173,50,50,50,50,0.015,0.015,0.015,0.015,385.9079359,385.9061874,385.9080909,385.9071281
 10/14  22:20:00,11.83333333,0.007578226,388.1384363,0,15.56,15.56,15.56,15.56,0.005979223,0.00532122,0.006149616,0.005691425,386.0627404,386.062655,386.0618845,386.0620285,0.539758703,0.49410169,0.580075021,0.546614657,50,50,50,50,0.015,0.015,0.015,0.015,385.9221435,385.9214052,385.9216981,385.9214084
 10/14  22:30:00,11.65,0.007585952,389.1384766,0,15.56,15.56,15.56,15.56,0.006088207,0.005527328,0.00626183,0.005872567,386.4000228,386.4008554,386.3983614,386.3991633,0.545945976,0.501809579,0.588124662,0.555175884,50,50,50,50,0.015,0.015,0.015,0.015,386.0627404,386.062655,386.0618845,386.0620285
 10/14  22:40:00,11.46666667,0.007592245,383.138517,0,15.56,15.56,15.56,15.56,0.006180091,0.00569909,0.006357152,0.006023653,386.2903519,386.2914436,386.2886002,386.2895575,0.552149035,0.50948713,0.596142236,0.563692089,50,50,50,50,0.015,0.015,0.015,0.015,386.4000228,386.4008554,386.3983614,386.3991633
 10/14  22:50:00,11.28333333,0.007597133,386.1385574,0,15.56,15.56,15.56,15.56,0.006255985,0.005838335,0.00643713,0.006147058,386.1619168,386.1625914,386.1607465,386.1613562,0.558373032,0.517149156,0.604134638,0.572178079,50,50,50,50,0.015,0.015,0.015,0.015,386.2903519,386.2914436,386.2886002,386.2895575
 10/14  23:00:00,11.1,0.007600647,386.1385978,0,15.56,15.56,15.56,15.56,0.006319677,0.005952581,0.006505374,0.006249272,386.1054976,386.1056999,386.1049296,386.1051599,0.564614498,0.524793751,0.612100974,0.580633881,50,50,50,50,0.015,0.015,0.015,0.015,386.1619168,386.1625914,386.1607465,386.1613562
 10/14  23:10:00,11.01666667,0.007558173,382.1386382,0,15.56,15.56,15.56,15.56,0.00637638,0.00605053,0.006566847,0.006337806,385.7582397,385.7575751,385.7588316,385.7583445,0.570235807,0.532022189,0.619381279,0.588399448,50,50,50,50,0.015,0.015,0.015,0.015,386.1054976,386.1056999,386.1049296,386.1051599
 10/14  23:20:00,10.93333333,0.007515911,386.1386787,0,15.56,15.56,15.56,15.56,0.006429191,0.006137658,0.00662448,0.006417343,385.6049595,385.6035764,385.6065488,385.6054648,0.575895782,0.539254527,0.626644986,0.596141851,50,50,50,50,0.015,0.015,0.015,0.015,385.7582397,385.7575751,385.7588316,385.7583445
 10/14  23:30:00,10.85,0.00747386,384.1387191,0,15.56,15.56,15.56,15.56,0.006479416,0.006216796,0.006679489,0.006490263,385.4504209,385.4486064,385.4526754,385.4512164,0.581572889,0.546471063,0.633880471,0.603848694,50,50,50,50,0.015,0.015,0.015,0.015,385.6049595,385.6035764,385.6065488,385.6054648
 10/14  23:40:00,10.76666667,0.00743202,384.1387596,0,15.56,15.56,15.56,15.56,0.006527537,0.006289485,0.006732312,0.006557832,385.2772665,385.2751612,385.2800526,385.2783195,0.587258583,0.553667331,0.641086372,0.611518291,50,50,50,50,0.015,0.015,0.015,0.015,385.4504209,385.4486064,385.4526754,385.4512164
 10/14  23:50:00,10.68333333,0.007390389,386.1388001,0,15.56,15.56,15.56,15.56,0.006573805,0.006356792,0.006783175,0.006620913,385.2780834,385.2760391,385.2808633,385.2791663,0.592948616,0.560840811,0.648262696,0.619150547,50,50,50,50,0.015,0.015,0.015,0.015,385.2772665,385.2751612,385.2800526,385.2783195
 10/14  24:00:00,10.6,0.007348967,387.1388407,0,15.56,15.56,15.56,15.56,0.006618443,0.006419604,0.006832287,0.006680224,385.4638925,385.4624046,385.4657929,385.464591,0.598640399,0.567989739,0.655409732,0.626745754,50,50,50,50,0.015,0.015,0.015,0.015,385.2780834,385.2760391,385.2808633,385.2791663
 10/15  00:10:00,10.5,0.007299535,385.1388812,0,15.56,15.56,15.56,15.56,0.006658163,0.006475005,0.006876424,0.006732914,385.5401514,385.5392385,385.5411137,385.5404208,0.600612589,0.571161056,0.658832261,0.630607039,50,50,50,50,0.015,0.015,0.015,0.015,385.4638925,385.4624046,385.4657929,385.464591
 10/15  00:20:00,10.4,0.0072504,381.1389218,0,15.56,15.56,15.56,15.56,0.006691661,0.006522059,0.00691434,0.006778041,385.1802133,385.1790836,385.1818089,385.1808479,0.602561938,0.5742914,0.662221306,0.634427394,50,50,50,50,0.015,0.015,0.015,0.015,385.5401514,385.5392385,385.5411137,385.5404208
 10/15  00:30:00,10.3,0.00720156,389.1389624,0,15.56,15.56,15.56,15.56,0.006719477,0.006561677,0.006946599,0.006816429,385.3021366,385.3010089,385.3038429,385.302868,0.604502006,0.577389064,0.665581205,0.638211112,50,50,50,50,0.015,0.015,0.015,0.015,385.1802133,385.1790836,385.1818089,385.1808479
 10/15  00:40:00,10.2,0.007153015,385.139003,0,15.56,15.56,15.56,15.56,0.006742801,0.006595377,0.00697439,0.00684948,385.413985,385.4131713,385.4150714,385.4144004,0.606436998,0.580456109,0.668910425,0.641956768,50,50,50,50,0.015,0.015,0.015,0.015,385.3021366,385.3010089,385.3038429,385.302868
 10/15  00:50:00,10.1,0.007104763,382.1390436,0,15.56,15.56,15.56,15.56,0.00676275,0.006624547,0.006998817,0.006878469,385.1796432,385.1787756,385.1810228,385.1802526,0.608367107,0.583492482,0.672205588,0.645661149,50,50,50,50,0.015,0.015,0.015,0.015,385.413985,385.4131713,385.4150714,385.4144004
 10/15  01:00:00,10,0.007056802,391.1390843,0,15.56,15.56,15.56,15.56,0.006780161,0.006650241,0.007020698,0.006904352,385.535519,385.5350621,385.535934,385.5356003,0.610291389,0.586497676,0.675463451,0.649321187,50,50,50,50,0.015,0.015,0.015,0.015,385.1796432,385.1787756,385.1810228,385.1802526
 10/15  01:10:00,9.816666667,0.007007517,387.139125,0,15.56,15.56,15.56,15.56,0.006795572,0.006672963,0.007040689,0.006927833,385.9077439,385.9080656,385.9061074,385.9066208,0.604340497,0.581330544,0.670826981,0.645079034,50,50,50,50,0.015,0.015,0.015,0.015,385.535519,385.5350621,385.535934,385.5356003
 10/15  01:20:00,9.633333333,0.006958252,389.1391657,0,15.56,15.56,15.56,15.56,0.006809429,0.006693214,0.007059289,0.006949477,386.3326186,386.3338156,386.3285374,386.3300192,0.598360461,0.576110979,0.666147928,0.640787462,50,50,50,50,0.015,0.015,0.015,0.015,385.9077439,385.9080656,385.9061074,385.9066208
 10/15  01:30:00,9.45,0.006909014,387.1392064,0,15.56,15.56,15.56,15.56,0.006822129,0.006711523,0.00707688,0.006969743,386.5791425,386.5809188,386.5733689,386.5754941,0.592367128,0.570854409,0.661427094,0.636447732,50,50,50,50,0.015,0.015,0.015,0.015,386.3326186,386.3338156,386.3285374,386.3300192
 10/15  01:40:00,9.266666667,0.006859809,382.1392471,0,15.56,15.56,15.56,15.56,0.006834006,0.006728375,0.007093748,0.006988993,386.2736192,386.275101,386.2688528,386.2706065,0.586365221,0.565562554,0.656659309,0.632054811,50,50,50,50,0.015,0.015,0.015,0.015,386.5791425,386.5809188,386.5733689,386.5754941
 10/15  01:50:00,9.083333333,0.006810643,389.1392879,0,15.56,15.56,15.56,15.56,0.00684533,0.006744166,0.007110108,0.007007505,386.305369,386.3064677,386.3018549,386.3031601,0.580355983,0.560236079,0.651838619,0.62760285,50,50,50,50,0.015,0.015,0.015,0.015,386.2736192,386.275101,386.2688528,386.2706065
 10/15  02:00:00,8.9,0.006761522,388.1393287,0,15.56,15.56,15.56,15.56,0.006856312,0.0067592,0.007126121,0.007025487,386.5271276,386.5282078,386.5235617,386.5248652,0.574339367,0.554875296,0.646959697,0.623086622,50,50,50,50,0.015,0.015,0.015,0.015,386.305369,386.3064677,386.3018549,386.3031601
 10/15  02:10:00,8.9,0.006725925,387.1393695,0,15.56,15.56,15.56,15.56,0.006863379,0.006769931,0.007138193,0.007039376,386.6981148,386.6993465,386.6938812,386.6953831,0.568171018,0.549257571,0.64187366,0.618357058,50,50,50,50,0.015,0.015,0.015,0.015,386.5271276,386.5282078,386.5235617,386.5248652
 10/15  02:20:00,8.9,0.006690332,384.1394103,0,15.56,15.56,15.56,15.56,0.006864906,0.006774765,0.007144702,0.007047565,386.5422634,386.5433331,386.5385907,386.5398897,0.561994993,0.543606593,0.636726109,0.613560006,50,50,50,50,0.015,0.015,0.015,0.015,386.6981148,386.6993465,386.6938812,386.6953831
 10/15  02:30:00,8.9,0.006654743,388.1394511,0,15.56,15.56,15.56,15.56,0.006861155,0.006773999,0.007145916,0.007050335,386.5623342,386.5632016,386.5593895,386.5604425,0.555816342,0.537928966,0.631518628,0.608697115,50,50,50,50,0.015,0.015,0.015,0.015,386.5422634,386.5433331,386.5385907,386.5398897
 10/15  02:40:00,8.9,0.006619158,385.139492,0,15.56,15.56,15.56,15.56,0.006853094,0.006768645,0.007142807,0.007048667,386.4784242,386.4790564,386.4763564,386.4771188,0.549635025,0.532224575,0.626249292,0.603766592,50,50,50,50,0.015,0.015,0.015,0.015,386.5623342,386.5632016,386.5593895,386.5604425
 10/15  02:50:00,8.9,0.006583577,388.1395329,0,15.56,15.56,15.56,15.56,0.006841666,0.006759679,0.007136311,0.007043511,386.5683418,386.5688969,386.5664916,386.5671684,0.54344937,0.526492182,0.620915767,0.598766252,50,50,50,50,0.015,0.015,0.015,0.015,386.4784242,386.4790564,386.4763564,386.4771188
 10/15  03:00:00,8.9,0.006548,390.1395738,0,15.56,15.56,15.56,15.56,0.006827566,0.00674783,0.007127113,0.007035561,386.9338009,386.9346386,386.9305402,386.9316035,0.5372574,0.52073041,0.615516164,0.593694351,50,50,50,50,0.015,0.015,0.015,0.015,386.5683418,386.5688969,386.5664916,386.5671684
 10/15  03:10:00,8.8,0.006538745,389.1396147,0,15.56,15.56,15.56,15.56,0.006811281,0.006733653,0.007115696,0.007025314,387.3109341,387.3122234,387.3054212,387.3070943,0.531075392,0.515047224,0.61009712,0.588597656,50,50,50,50,0.015,0.015,0.015,0.015,386.9338009,386.9346386,386.9305402,386.9316035
 10/15  03:20:00,8.7,0.006529279,381.1396557,0,15.56,15.56,15.56,15.56,0.006793145,0.006717529,0.007102391,0.007013109,386.9435994,386.9446978,386.9389434,386.9403513,0.524884913,0.509340762,0.604614222,0.583431863,50,50,50,50,0.015,0.015,0.015,0.015,387.3109341,387.3122234,387.3054212,387.3070943
 10/15  03:30:00,8.6,0.006519604,382.1396966,0,15.56,15.56,15.56,15.56,0.006773401,0.006699717,0.007087427,0.006999184,386.2711227,386.2713678,386.270735,386.2709759,0.518683736,0.503605699,0.59906489,0.578194505,50,50,50,50,0.015,0.015,0.015,0.015,386.9435994,386.9446978,386.9389434,386.9403513
 10/15  03:40:00,8.5,0.006509724,389.1397376,0,15.56,15.56,15.56,15.56,0.00675223,0.006680403,0.007070973,0.006983714,386.1936262,386.1933028,386.19609,386.1955709,0.512470354,0.497840655,0.593448708,0.572885279,50,50,50,50,0.015,0.015,0.015,0.015,386.2711227,386.2713678,386.270735,386.2709759
 10/15  03:50:00,8.4,0.006499642,383.1397786,0,15.56,15.56,15.56,15.56,0.00672977,0.006659724,0.007053152,0.006966831,386.0007129,386.0000926,386.0046631,386.0037443,0.506243398,0.492044594,0.587765585,0.567504206,50,50,50,50,0.015,0.015,0.015,0.015,386.1936262,386.1933028,386.19609,386.1955709
 10/15  04:00:00,8.3,0.00648936,391.1398197,0,15.56,15.56,15.56,15.56,0.006706122,0.006637784,0.00703406,0.006948632,386.33767,386.3372673,386.340284,386.3396948,0.500001604,0.486216633,0.582015603,0.562051482,50,50,50,50,0.015,0.015,0.015,0.015,386.0007129,386.0000926,386.0046631,386.0037443
 10/15  04:10:00,8.3,0.00648936,389.1398607,0,15.56,15.56,15.56,15.56,0.00668999,0.006623604,0.007022135,0.006937619,386.7946343,386.7947757,386.7938962,386.7941242,0.501824638,0.488970868,0.58420828,0.564539084,50,50,50,50,0.015,0.015,0.015,0.015,386.33767,386.3372673,386.340284,386.3396948
 10/15  04:20:00,8.3,0.00648936,387.1399018,0,15.56,15.56,15.56,15.56,0.006685404,0.006621358,0.007021199,0.006937654,387.0268559,387.0274263,387.0233519,387.0242367,0.503664273,0.491702905,0.586327007,0.566948335,50,50,50,50,0.015,0.015,0.015,0.015,386.7946343,386.7947757,386.7938962,386.7941242
 10/15  04:30:00,8.3,0.00648936,389.1399429,0,15.56,15.56,15.56,15.56,0.006691892,0.006630545,0.007030685,0.006948189,387.2621015,387.262923,387.2568112,387.2581107,0.505475928,0.494372313,0.588356875,0.569264501,50,50,50,50,0.015,0.015,0.015,0.015,387.0268559,387.0274263,387.0233519,387.0242367
 10/15  04:40:00,8.3,0.00648936,387.139984,0,15.56,15.56,15.56,15.56,0.006707242,0.006648863,0.007048376,0.006967003,387.346915,387.3477947,387.3410673,387.3424841,0.507246797,0.496966836,0.590303678,0.571493489,50,50,50,50,0.015,0.015,0.015,0.015,387.2621015,387.262923,387.2568112,387.2581107
 10/15  04:50:00,8.3,0.00648936,386.1400252,0,15.56,15.56,15.56,15.56,0.006729234,0.006674012,0.007072091,0.00699191,387.2551914,387.2559444,387.2502001,387.2514063,0.50896445,0.499506359,0.592166985,0.573634846,50,50,50,50,0.015,0.015,0.015,0.015,387.346915,387.3477947,387.3410673,387.3424841
 10/15  05:00:00,8.3,0.00648936,387.1400663,0,15.56,15.56,15.56,15.56,0.00675619,0.006704236,0.00710021,0.007021278,387.1802214,387.1807905,387.1765956,387.177482,0.510657958,0.501965367,0.593974542,0.57571663,50,50,50,50,0.015,0.015,0.015,0.015,387.2551914,387.2559444,387.2502001,387.2514063
 10/15  05:10:00,8.3,0.006488287,390.1401075,0,15.56,15.56,15.56,15.56,0.006784954,0.00673613,0.007129785,0.007052124,387.4019397,387.4024728,387.398296,387.3991778,0.508472865,0.500175504,0.591966243,0.57397731,50,50,50,50,0.015,0.015,0.015,0.015,387.1802214,387.1807905,387.1765956,387.177482
 10/15  05:20:00,8.3,0.006487214,387.1401487,0,15.56,15.56,15.56,15.56,0.006813815,0.00676785,0.007159255,0.007082866,387.5168212,387.517377,387.5126431,387.5136271,0.506208657,0.498265221,0.589885768,0.572161972,50,50,50,50,0.015,0.015,0.015,0.015,387.4019397,387.4024728,387.398296,387.3991778
 10/15  05:30:00,8.3,0.006486141,389.1401899,0,15.56,15.56,15.56,15.56,0.006842325,0.00679894,0.007188254,0.007113124,387.6824589,387.6830554,387.6775821,387.6787032,0.503897863,0.496296469,0.58775887,0.570296609,50,50,50,50,0.015,0.015,0.015,0.015,387.5168212,387.517377,387.5126431,387.5136271
 10/15  05:40:00,8.3,0.006485069,382.1402312,0,15.56,15.56,15.56,15.56,0.006870575,0.006829528,0.007216903,0.007143019,387.2909516,387.2913705,387.2878478,387.288576,0.50154933,0.494274841,0.585586981,0.56838274,50,50,50,50,0.015,0.015,0.015,0.015,387.6824589,387.6830554,387.6775821,387.6787032
 10/15  05:50:00,8.3,0.006483997,384.1402724,0,15.56,15.56,15.56,15.56,0.006898743,0.006859837,0.007245394,0.007172739,386.7786608,386.7787323,386.7793838,386.7793068,0.499166005,0.492202061,0.583368724,0.566419044,50,50,50,50,0.015,0.015,0.015,0.015,387.2909516,387.2913705,387.2878478,387.288576
 10/15  06:00:00,8.3,0.006482925,384.1403137,0,15.56,15.56,15.56,15.56,0.006926955,0.006890022,0.007273533,0.007202413,386.3311043,386.3308297,386.3357722,386.3348988,0.496749046,0.490079187,0.580420568,0.56440409,50,50,50,50,0.015,0.015,0.015,0.015,386.7786608,386.7787323,386.7793838,386.7793068
 10/15  06:10:00,8.683333333,0.006620446,386.140355,0,15.56,15.56,15.56,15.56,0.006961824,0.006924761,0.007327513,0.007254164,386.1429069,386.1424215,386.1500593,386.1487024,0.275942781,0.269735671,0.358115681,0.342657814,50,50,50,50,0.015,0.015,0.015,0.015,386.3311043,386.3308297,386.3357722,386.3348988
 10/15  06:20:00,9.066666667,0.006760185,385.1403963,0,15.56,15.56,15.56,15.56,0.007000343,0.00696221,0.007394901,0.007317551,386.0622783,386.0617202,386.0703103,386.06879,0.277236182,0.271533884,0.359066344,0.34419836,50,50,50,50,0.015,0.015,0.015,0.015,386.1429069,386.1424215,386.1500593,386.1487024
 10/15  06:30:00,9.45,0.006902159,387.1404377,0,15.56,15.56,15.56,15.56,0.007039353,0.007000301,0.007462948,0.007381804,386.0942611,386.0937283,386.1019114,386.1004667,0.278526567,0.273339058,0.359975352,0.345690727,50,50,50,50,0.015,0.015,0.015,0.015,386.0622783,386.0617202,386.0703103,386.06879
 10/15  06:40:00,9.833333333,0.007046386,388.140479,0,15.56,15.56,15.56,15.56,0.007077387,0.007037879,0.007526066,0.007442134,386.218182,386.2177347,386.2245492,386.2233391,0.279701085,0.274788109,0.360724923,0.346986998,50,50,50,50,0.015,0.015,0.015,0.015,386.0942611,386.0937283,386.1019114,386.1004667
 10/15  06:50:00,10.21666667,0.007192884,387.1405204,0,15.56,15.56,15.56,15.56,0.007114123,0.007074513,0.007583374,0.00749771,386.327707,386.3273582,386.3325601,386.3316177,0.280799445,0.276001831,0.36136157,0.348147307,50,50,50,50,0.015,0.015,0.015,0.015,386.218182,386.2177347,386.2245492,386.2233391
 10/15  07:00:00,10.6,0.00734167,382.1405618,0,15.56,15.56,15.56,15.56,0.00714967,0.007110134,0.007635648,0.007549116,386.1855134,386.1851917,386.1900265,386.1891524,0.281844415,0.27709407,0.361922217,0.349213213,50,50,50,50,0.015,0.015,0.015,0.015,386.327707,386.3273582,386.3325601,386.3316177
 10/15  07:10:00,11.51666667,0.007637219,386.1406033,0,15.56,15.56,15.56,15.56,0.007184262,0.007144484,0.007684159,0.007597378,386.0800048,386.0796593,386.0849199,386.0839959,0.276453042,0.271013748,0.356132205,0.343897467,50,50,50,50,0.015,0.015,0.015,0.015,386.1855134,386.1851917,386.1900265,386.1891524
 10/15  07:20:00,12.43333333,0.007937383,391.1406447,0,15.56,15.56,15.56,15.56,0.007218128,0.007177522,0.007729853,0.007643276,386.2662365,386.2659485,386.2704997,386.2696877,0.27095098,0.264769156,0.350247903,0.338468063,50,50,50,50,0.015,0.015,0.015,0.015,386.0800048,386.0796593,386.0849199,386.0839959
 10/15  07:30:00,13.35,0.008241633,382.1406862,0,15.56,15.56,15.56,15.56,0.007251484,0.007209408,0.007773343,0.007687322,386.2121827,386.2119334,386.2158869,386.2151702,0.265387411,0.258426479,0.344282731,0.332937626,50,50,50,50,0.015,0.015,0.015,0.015,386.2662365,386.2659485,386.2704997,386.2696877
 10/15  07:40:00,14.26666667,0.008549371,388.1407277,0,15.56,15.56,15.56,15.56,0.007284598,0.007240619,0.007815131,0.007729968,386.2337117,386.2334913,386.2370117,386.2363679,0.259904861,0.252478878,0.338393899,0.327504987,50,50,50,50,0.015,0.015,0.015,0.015,386.2121827,386.2119334,386.2158869,386.2151702
 10/15  07:50:00,15.18333333,0.008859936,391.1407692,0,15.56,15.56,15.56,15.56,0.007317726,0.007271578,0.007855617,0.007771577,386.4734649,386.473373,386.475484,386.4750303,0.254443586,0.24656007,0.332462417,0.322019103,50,50,50,50,0.015,0.015,0.015,0.015,386.2337117,386.2334913,386.2370117,386.2363679
 10/15  08:00:00,16.1,0.009172593,388.1408107,0,15.56,15.56,15.56,15.56,0.007351109,0.00730259,0.007895129,0.007812435,386.687027,386.6871226,386.6872603,386.6870569,0.249032618,0.240660563,0.326466559,0.316455671,50,50,50,50,0.015,0.015,0.015,0.015,386.4734649,386.473373,386.475484,386.4750303
 10/15  08:10:00,16.93333333,0.009275683,383.1408523,0,15.56,15.56,15.56,15.56,0.007379956,0.007329018,0.007928853,0.007847702,386.6166466,386.6168013,386.6162063,386.616104,0.24587857,0.237268345,0.322600375,0.313012457,50,50,50,50,0.015,0.015,0.015,0.015,386.687027,386.6871226,386.6872603,386.6870569
 10/15  08:20:00,17.76666667,0.009359146,383.1408939,0.0909091,15.56,15.56,15.56,15.56,0.007401576,0.007348243,0.007956182,0.007876693,386.3841031,386.3841318,387.6604272,387.660999,0.242727004,0.233864348,0.31329658,0.304082321,50,50,50,50,0.015,0.015,0.015,0.015,386.6166466,386.6168013,386.6162063,386.616104
 10/15  08:30:00,18.6,0.009420838,385.1409354,0.0909091,15.56,15.56,15.56,15.56,0.00741554,0.007359842,0.007975848,0.007898121,386.2019678,386.2018053,389.4595002,389.46149,0.239560672,0.230436511,0.309219738,0.300393225,50,50,50,50,0.015,0.015,0.015,0.015,386.3841031,386.3841318,387.6604272,387.660999
 10/15  08:40:00,19.43333333,0.009458483,383.1409771,0.363636,15.56,15.56,15.56,15.56,0.007422404,0.007364297,0.007993689,0.007917675,385.9972528,385.9968893,395.1874272,395.193329,0.236315297,0.226814123,0.288932913,0.280360631,50,50,50,50,0.015,0.015,0.015,0.015,386.2019678,386.2018053,389.4595002,389.46149
 10/15  08:50:00,20.26666667,0.009469671,385.1410187,0.454545,15.56,15.56,15.56,15.56,0.007422897,0.007362273,0.008009271,0.007934908,385.8679851,385.8674693,404.2492274,404.2619657,0.233020144,0.223109705,0.27909744,0.270811973,50,50,50,50,0.015,0.015,0.015,0.015,385.9972528,385.9968893,395.1874272,395.193329
 10/15  09:00:00,21.1,0.009451852,388.1410604,0.272727,15.56,15.56,15.56,15.56,0.007417639,0.007354354,0.008015219,0.007942578,385.9261473,385.9256271,411.8027317,411.8223434,0.229680377,0.219334485,0.285248501,0.277338544,50,50,50,50,0.015,0.015,0.015,0.015,385.8679851,385.8674693,404.2492274,404.2619657
 10/15  09:10:00,21.46666667,0.009509217,387.141102,0.363636,15.56,15.56,15.56,15.56,0.00742988,0.007362077,0.008053292,0.007980307,386.0123114,386.0118851,419.5489169,419.5752981,0.14805782,0.137536118,0.196559489,0.188655371,50,50,50,50,0.015,0.015,0.015,0.015,385.9261473,385.9256271,411.8027317,411.8223434
 10/15  09:20:00,21.83333333,0.009563621,382.1411437,0.545455,15.56,15.56,15.56,15.56,0.007454538,0.007381156,0.008116122,0.008041527,385.9671042,385.9667239,430.0263999,430.0607826,0.148575698,0.137847934,0.185074205,0.177231936,50,50,50,50,0.015,0.015,0.015,0.015,386.0123114,386.0118851,419.5489169,419.5752981
 10/15  09:30:00,22.2,0.00961492,390.1411855,0.363636,15.56,15.56,15.56,15.56,0.007483968,0.007404762,0.008182317,0.008105868,386.0190243,386.0186909,439.4527059,439.4950934,0.149055601,0.138087738,0.194856648,0.187078096,50,50,50,50,0.015,0.015,0.015,0.015,385.9671042,385.9667239,430.0263999,430.0607826
 10/15  09:40:00,22.56666667,0.009662964,382.1412272,0.272727,15.56,15.56,15.56,15.56,0.007514202,0.007429321,0.008242096,0.008164012,385.9707716,385.9704421,446.042454,446.090985,0.149531507,0.138379493,0.199412652,0.191695647,50,50,50,50,0.015,0.015,0.015,0.015,386.0190243,386.0186909,439.4527059,439.4950934
 10/15  09:50:00,22.93333333,0.009707598,389.141269,0.363636,15.56,15.56,15.56,15.56,0.007544098,0.007453793,0.008297834,0.008218373,386.0040194,386.0037067,452.402943,452.4561951,0.149981511,0.138647967,0.193268504,0.185609794,50,50,50,50,0.015,0.015,0.015,0.015,385.9707716,385.9704421,446.042454,446.090985
 10/15  10:00:00,23.3,0.009748666,385.1413107,0.363636,15.56,15.56,15.56,15.56,0.007573644,0.00747815,0.008350611,0.008269989,386.0133559,386.0130702,458.8852375,458.9426287,0.150397238,0.138884319,0.192370791,0.184769443,50,50,50,50,0.015,0.015,0.015,0.015,386.0040194,386.0037067,452.402943,452.4561951
 10/15  10:10:00,23.58333333,0.009827809,384.1413526,0.545455,15.56,15.56,15.56,15.56,0.00760434,0.007503973,0.008406512,0.008324851,385.9706937,385.9704019,467.9491584,468.0118095,0.151805044,0.140325116,0.181704475,0.174157921,50,50,50,50,0.015,0.015,0.015,0.015,386.0133559,386.0130702,458.8852375,458.9426287
 10/15  10:20:00,23.86666667,0.009906384,383.1413944,0.272727,15.56,15.56,15.56,15.56,0.007637046,0.007532168,0.008457592,0.008375105,385.8784642,385.8781098,474.3923461,474.4595936,0.153217162,0.141772962,0.197697863,0.190208651,50,50,50,50,0.015,0.015,0.015,0.015,385.9706937,385.9704019,467.9491584,468.0118095
 10/15  10:30:00,24.15,0.009984355,384.1414362,0.272727,15.56,15.56,15.56,15.56,0.007671924,0.0075629,0.008504918,0.008421793,385.7897121,385.7892667,478.6510364,478.7210686,0.154603094,0.143189737,0.197819816,0.190384237,50,50,50,50,0.015,0.015,0.015,0.015,385.8784642,385.8781098,474.3923461,474.4595936
 10/15  10:40:00,24.43333333,0.010061679,386.1414781,0.454545,15.56,15.56,15.56,15.56,0.007708675,0.007595642,0.008555128,0.00847145,385.7593223,385.7588161,484.6109489,484.683553,0.155687862,0.143883734,0.186898703,0.179513785,50,50,50,50,0.015,0.015,0.015,0.015,385.7897121,385.7892667,478.6510364,478.7210686
 10/15  10:50:00,24.71666667,0.010138318,388.14152,0.454545,15.56,15.56,15.56,15.56,0.00774693,0.007629829,0.008607297,0.008523149,385.8104226,385.8099391,491.9079725,491.9839357,0.156632381,0.144331864,0.186443022,0.179109328,50,50,50,50,0.015,0.015,0.015,0.015,385.7593223,385.7588161,484.6109489,484.683553
 10/15  11:00:00,25,0.010214229,389.1415619,0.454545,15.56,15.56,15.56,15.56,0.00778639,0.007665036,0.008659574,0.008575055,385.9229979,385.9226338,499.5838366,499.6637868,0.157471728,0.144571075,0.185916452,0.178632949,50,50,50,50,0.015,0.015,0.015,0.015,385.8104226,385.8099391,491.9079725,491.9839357
 10/15  11:10:00,25.1,0.010175861,390.1416038,0.454545,15.56,15.56,15.56,15.56,0.007823767,0.007697685,0.008708049,0.008623246,386.0792565,386.0790988,507.1075946,507.1916133,0.156167337,0.142193451,0.183344313,0.176109782,50,50,50,50,0.015,0.015,0.015,0.015,385.9229979,385.9226338,499.5838366,499.6637868
 10/15  11:20:00,25.2,0.010136621,385.1416458,0.363636,15.56,15.56,15.56,15.56,0.007857065,0.007725605,0.008748348,0.008663361,386.1342766,386.1342895,512.8700611,512.9571531,0.15468263,0.139566782,0.186019118,0.178832706,50,50,50,50,0.015,0.015,0.015,0.015,386.0792565,386.0790988,507.1075946,507.1916133
 10/15  11:30:00,25.3,0.010096502,390.1416877,0.454545,15.56,15.56,15.56,15.56,0.007885699,0.007748144,0.008783508,0.008698379,386.2318213,386.2319905,518.880108,518.9696861,0.153066387,0.136756934,0.177940433,0.17079886,50,50,50,50,0.015,0.015,0.015,0.015,386.1342766,386.1342895,512.8700611,512.9571531
 10/15  11:40:00,25.4,0.010055497,382.1417297,0.272727,15.56,15.56,15.56,15.56,0.007910139,0.007766215,0.008809387,0.008724209,386.189146,386.1893508,522.3983032,522.4889491,0.152152106,0.135521231,0.186550791,0.179454431,50,50,50,50,0.015,0.015,0.015,0.015,386.2318213,386.2319905,518.880108,518.9696861
 10/15  11:50:00,25.5,0.010013598,388.1417717,0.181818,15.56,15.56,15.56,15.56,0.007931007,0.007780798,0.008825728,0.008740597,386.190137,386.190322,523.0844866,523.1740328,0.151452172,0.134639376,0.190093478,0.183039781,50,50,50,50,0.015,0.015,0.015,0.015,386.189146,386.1893508,522.3983032,522.4889491
 10/15  12:00:00,25.6,0.009970795,388.1418138,0.272727,15.56,15.56,15.56,15.56,0.007948753,0.007792558,0.008838322,0.00875326,386.2426256,386.2428371,523.7702827,523.8576715,0.150846654,0.134013434,0.183069662,0.176054903,50,50,50,50,0.015,0.015,0.015,0.015,386.190137,386.190322,523.0844866,523.1740328
 10/15  12:10:00,25.86666667,0.00995884,388.1418558,0.181818,15.56,15.56,15.56,15.56,0.007964222,0.007802294,0.008846764,0.008761793,386.3179071,386.3182095,523.6243574,523.7089754,0.148085164,0.13106567,0.184594615,0.177618312,50,50,50,50,0.015,0.015,0.015,0.015,386.2426256,386.2428371,523.7702827,523.8576715
 10/15  12:20:00,26.13333333,0.009943552,388.1418979,0.363636,15.56,15.56,15.56,15.56,0.007977908,0.007810486,0.008857269,0.008772329,386.3964258,386.3968529,525.6081605,525.6908849,0.145310391,0.128241369,0.170196271,0.163254302,50,50,50,50,0.015,0.015,0.015,0.015,386.3179071,386.3182095,523.6243574,523.7089754
 10/15  12:30:00,26.4,0.009924839,388.14194,0.0909091,15.56,15.56,15.56,15.56,0.007990006,0.007817374,0.00886144,0.008776576,386.4711209,386.4716748,525.0540323,525.1343636,0.14252932,0.125528271,0.182504601,0.175599877,50,50,50,50,0.015,0.015,0.015,0.015,386.3964258,386.3968529,525.6081605,525.6908849
 10/15  12:40:00,26.66666667,0.009902611,384.1419821,0.0909091,15.56,15.56,15.56,15.56,0.00800035,0.007822481,0.008860424,0.00877566,386.4505294,386.4511172,522.4922052,522.5688086,0.13926257,0.121661304,0.178500342,0.17162939,50,50,50,50,0.015,0.015,0.015,0.015,386.4711209,386.4716748,525.0540323,525.1343636
 10/15  12:50:00,26.93333333,0.009876773,387.1420243,0.181818,15.56,15.56,15.56,15.56,0.008008763,0.007825366,0.008858934,0.00877423,386.4403519,386.4409077,520.5869273,520.6594478,0.135822141,0.117506679,0.169006533,0.162167989,50,50,50,50,0.015,0.015,0.015,0.015,386.4505294,386.4511172,522.4922052,522.5688086
 10/15  13:00:00,27.2,0.009847231,389.1420664,0.272727,15.56,15.56,15.56,15.56,0.00801515,0.007825769,0.008859585,0.008774866,386.4988346,386.49941,520.846945,520.9164877,0.132275657,0.113116838,0.159336538,0.152530606,50,50,50,50,0.015,0.015,0.015,0.015,386.4403519,386.4409077,520.5869273,520.6594478
 10/15  13:10:00,27.38333333,0.009841989,381.1421086,0.454545,15.56,15.56,15.56,15.56,0.008018586,0.007822746,0.008864458,0.008779617,386.4155236,386.416028,524.7789441,524.8480412,0.129731912,0.109764503,0.145219454,0.138445141,50,50,50,50,0.015,0.015,0.015,0.015,386.4988346,386.49941,520.846945,520.9164877
 10/15  13:20:00,27.56666667,0.009835282,384.1421508,0.454545,15.56,15.56,15.56,15.56,0.008018538,0.007815729,0.008869223,0.008784208,386.3024652,386.3027664,530.5732026,530.6440833,0.127124432,0.106224714,0.141590614,0.134849635,50,50,50,50,0.015,0.015,0.015,0.015,386.4155236,386.416028,524.7789441,524.8480412
 10/15  13:30:00,27.75,0.009827082,391.142193,0.363636,15.56,15.56,15.56,15.56,0.008014887,0.007804531,0.008868331,0.008783154,386.3567975,386.3570236,535.576983,535.6501571,0.124463484,0.1025243,0.143225703,0.13651883,50,50,50,50,0.015,0.015,0.015,0.015,386.3024652,386.3027664,530.5732026,530.6440833
 10/15  13:40:00,27.93333333,0.009817361,390.1422353,0.636364,15.56,15.56,15.56,15.56,0.008007821,0.007789487,0.008869169,0.008783751,386.4957359,386.4961313,543.6026191,543.679349,0.122016583,0.099386443,0.12371856,0.117042239,50,50,50,50,0.015,0.015,0.015,0.015,386.3567975,386.3570236,535.576983,535.6501571
 10/15  13:50:00,28.11666667,0.009806091,385.1422775,0.545455,15.56,15.56,15.56,15.56,0.007997571,0.007770955,0.008867289,0.00878161,386.5413037,386.5418914,552.0159474,552.0970421,0.119635269,0.096354702,0.125423202,0.118780362,50,50,50,50,0.015,0.015,0.015,0.015,386.4957359,386.4961313,543.6026191,543.679349
 10/15  14:00:00,28.3,0.009793243,383.1423198,0.272727,15.56,15.56,15.56,15.56,0.007984311,0.007749178,0.008853834,0.008767983,386.4682139,386.4687866,555.9353741,556.0189922,0.11727972,0.093387046,0.13791471,0.131306193,50,50,50,50,0.015,0.015,0.015,0.015,386.5413037,386.5418914,552.0159474,552.0970421
 10/15  14:10:00,28.4,0.009810555,381.1423621,0.272727,15.56,15.56,15.56,15.56,0.0079703,0.007726536,0.008833935,0.008747966,386.2949228,386.295198,556.8863573,556.9698403,0.115859743,0.091520331,0.135412604,0.128835584,50,50,50,50,0.015,0.015,0.015,0.015,386.4682139,386.4687866,555.9353741,556.0189922
