Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/15  14:20:00,28.5,0.009827689,385.1424044,0.363636,15.56,15.56,15.56,15.56,0.007956928,0.007704492,0.008814913,0.008728803,386.1748807,386.1747756,558.1911981,558.2733823,0.11444604,0.089675836,0.12748018,0.120933594,50,50,50,50,0.015,0.015,0.015,0.015,386.2949228,386.295198,556.8863573,556.9698403
 10/15  14:30:00,28.6,0.00984464,383.1424468,0.454545,15.56,15.56,15.56,15.56,0.007944616,0.007683515,0.008800293,0.008713981,386.0629803,386.0625312,561.487289,561.5688513,0.112987719,0.087842097,0.119441138,0.112924523,50,50,50,50,0.015,0.015,0.015,0.015,386.1748807,386.1747756,558.1911981,558.2733823
 10/15  14:40:00,28.7,0.009861409,387.1424892,0.727273,15.56,15.56,15.56,15.56,0.00793341,0.007663829,0.008795708,0.008709067,386.0394153,386.0387799,569.9436395,570.0275048,0.111658209,0.086455211,0.100796047,0.094307685,50,50,50,50,0.015,0.015,0.015,0.015,386.0629803,386.0625312,561.487289,561.5688513
 10/15  14:50:00,28.8,0.009877991,389.1425315,0.545455,15.56,15.56,15.56,15.56,0.007923251,0.007645512,0.008791531,0.00870456,386.1145251,386.113948,578.4396716,578.5274961,0.110368986,0.085188241,0.108804866,0.102348905,50,50,50,50,0.015,0.015,0.015,0.015,386.0394153,386.0387799,569.9436395,570.0275048
 10/15  15:00:00,28.9,0.009894384,391.1425739,0.454545,15.56,15.56,15.56,15.56,0.007914073,0.007628687,0.008783331,0.008696088,386.2783056,386.2780375,584.5811175,584.6722858,0.109093582,0.08422759,0.111659966,0.105236145,50,50,50,50,0.015,0.015,0.015,0.015,386.1145251,386.113948,578.4396716,578.5274961
 10/15  15:10:00,28.61666667,0.009979584,384.1426164,0.363636,15.56,15.56,15.56,15.56,0.007906434,0.007614104,0.008770769,0.008683333,386.3180615,386.318069,587.6427382,587.7351831,0.108910972,0.08453551,0.115669752,0.10927901,50,50,50,50,0.015,0.015,0.015,0.015,386.2783056,386.2780375,584.5811175,584.6722858
 10/15  15:20:00,28.33333333,0.010059086,382.1426588,0.454545,15.56,15.56,15.56,15.56,0.00790065,0.007602194,0.00875943,0.008671812,386.2196772,386.2196847,590.4290232,590.5214385,0.108744948,0.084945652,0.109077634,0.102719281,50,50,50,50,0.015,0.015,0.015,0.015,386.3180615,386.318069,587.6427382,587.7351831
 10/15  15:30:00,28.05,0.010133028,388.1427013,0.454545,15.56,15.56,15.56,15.56,0.007896766,0.007593053,0.00875035,0.008662552,386.1952354,386.1951343,593.661677,593.7538,0.108583297,0.085430742,0.107809263,0.101485624,50,50,50,50,0.015,0.015,0.015,0.015,386.2196772,386.2196847,590.4290232,590.5214385
 10/15  15:40:00,27.76666667,0.010201546,386.1427438,0.363636,15.56,15.56,15.56,15.56,0.007894693,0.007586605,0.00874073,0.008652795,386.1963177,386.1961541,595.7771286,595.8685621,0.108413984,0.085955663,0.111949655,0.105663453,50,50,50,50,0.015,0.015,0.015,0.015,386.1952354,386.1951343,593.661677,593.7538
 10/15  15:50:00,27.48333333,0.010264773,386.1427863,0.454545,15.56,15.56,15.56,15.56,0.007894315,0.007582753,0.008733549,0.00864548,386.2000918,386.1999186,598.4008889,598.4916694,0.108248605,0.086562989,0.105520376,0.099272058,50,50,50,50,0.015,0.015,0.015,0.015,386.1963177,386.1961541,595.7771286,595.8685621
 10/15  16:00:00,27.2,0.010322842,391.1428288,0.454545,15.56,15.56,15.56,15.56,0.00789553,0.007581406,0.008728656,0.00864046,386.3135277,386.31347,601.5897807,601.6802421,0.108090111,0.087229057,0.104439181,0.098232056,50,50,50,50,0.015,0.015,0.015,0.015,386.2000918,386.1999186,598.4008889,598.4916694
 10/15  16:10:00,26.83333333,0.010397061,384.1428714,0.363636,15.56,15.56,15.56,15.56,0.007898195,0.007582621,0.008722731,0.008634476,386.3339784,386.3340474,603.4803833,603.5702061,0.110255036,0.09054203,0.110962523,0.104801315,50,50,50,50,0.015,0.015,0.015,0.015,386.3135277,386.31347,601.5897807,601.6802421
 10/15  16:20:00,26.46666667,0.010462736,385.142914,0.454545,15.56,15.56,15.56,15.56,0.007902267,0.007586601,0.008718694,0.008630417,386.2997481,386.299844,605.7697535,605.8588587,0.112609566,0.094346409,0.107078089,0.100964591,50,50,50,50,0.015,0.015,0.015,0.015,386.3339784,386.3340474,603.4803833,603.5702061
 10/15  16:30:00,26.1,0.010520154,391.1429566,0.363636,15.56,15.56,15.56,15.56,0.007907713,0.007593432,0.008714089,0.008625867,386.384258,386.3843885,607.2907891,607.3788606,0.115036509,0.09830445,0.113979173,0.10791797,50,50,50,50,0.015,0.015,0.015,0.015,386.2997481,386.299844,605.7697535,605.8588587
 10/15  16:40:00,25.73333333,0.010569594,389.1429992,0.454545,15.56,15.56,15.56,15.56,0.007914402,0.007602857,0.008711681,0.008623554,386.504688,386.5049289,609.5073369,609.5945063,0.117349601,0.101926178,0.110179283,0.104171752,50,50,50,50,0.015,0.015,0.015,0.015,386.384258,386.3843885,607.2907891,607.3788606
 10/15  16:50:00,25.36666667,0.010611331,389.1430418,0.363636,15.56,15.56,15.56,15.56,0.007922165,0.007614616,0.008708755,0.008620799,386.6236556,386.6240386,610.9114559,610.9975461,0.119594269,0.105584822,0.117136483,0.111187703,50,50,50,50,0.015,0.015,0.015,0.015,386.504688,386.5049289,609.5073369,609.5945063
 10/15  17:00:00,25,0.010645633,389.1430845,0.454545,15.56,15.56,15.56,15.56,0.007930855,0.00762849,0.008708003,0.008620259,386.7327294,386.7332391,612.979009,613.0641751,0.121816383,0.109222197,0.113556073,0.107667831,50,50,50,50,0.015,0.015,0.015,0.015,386.6236556,386.6240386,610.9114559,610.9975461
 10/15  17:10:00,24.45,0.010908381,381.1431272,0.545455,15.56,15.56,15.56,15.56,0.007938533,0.007642399,0.008709797,0.008622271,386.6527015,386.6532503,616.6927224,616.777789,0.122838506,0.111575517,0.108967986,0.10314346,50,50,50,50,0.015,0.015,0.015,0.015,386.7327294,386.7332391,612.979009,613.0641751
 10/15  17:20:00,23.9,0.01114125,385.1431699,0.545455,15.56,15.56,15.56,15.56,0.007943958,0.007654701,0.008711321,0.008624039,386.550005,386.5504843,621.3096762,621.3954626,0.123626422,0.113115021,0.109469202,0.103712281,50,50,50,50,0.015,0.015,0.015,0.015,386.6527015,386.6532503,616.6927224,616.777789
 10/15  17:30:00,23.35,0.011345657,387.1432126,0.363636,15.56,15.56,15.56,15.56,0.007946752,0.007664764,0.008706046,0.008619114,386.5141957,386.5145842,623.485101,623.5709829,0.124335756,0.114564063,0.120758556,0.115075067,50,50,50,50,0.015,0.015,0.015,0.015,386.550005,386.5504843,621.3096762,621.3954626
 10/15  17:40:00,22.8,0.011522978,390.1432553,0,15.56,15.56,15.56,15.56,0.007946978,0.007672536,0.008686017,0.008599643,386.5923155,386.5926646,618.7322791,618.8150515,0.12501433,0.115953551,0.142973542,0.137368897,50,50,50,50,0.015,0.015,0.015,0.015,386.5141957,386.5145842,623.485101,623.5709829
 10/15  17:50:00,22.25,0.01167455,386.1432981,0,15.56,15.56,15.56,15.56,0.007944833,0.007678157,0.008657643,0.008571949,386.6366265,386.6369894,610.1583423,610.2347859,0.125686355,0.117304798,0.144070221,0.13854435,50,50,50,50,0.015,0.015,0.015,0.015,386.5923155,386.5926646,618.7322791,618.8150515
 10/15  18:00:00,21.7,0.011801671,390.1433409,0,15.56,15.56,15.56,15.56,0.007940514,0.00768179,0.008626558,0.008541594,386.7295788,386.7299659,600.7340025,600.8025291,0.126363858,0.118632715,0.145171291,0.139727104,50,50,50,50,0.015,0.015,0.015,0.015,386.6366265,386.6369894,610.1583423,610.2347859
 10/15  18:10:00,21.23333333,0.011676297,382.1433837,0,15.56,15.56,15.56,15.56,0.007936402,0.007685901,0.008597355,0.008513145,386.6751883,386.6755946,591.4890788,591.549567,0.128204787,0.12130026,0.14740641,0.142046625,50,50,50,50,0.015,0.015,0.015,0.015,386.7295788,386.7299659,600.7340025,600.8025291
 10/15  18:20:00,20.76666667,0.011547285,382.1434265,0,15.56,15.56,15.56,15.56,0.007933919,0.007691947,0.008571805,0.008488374,386.5225918,386.522971,582.7121864,582.7652131,0.130087726,0.123977225,0.149675209,0.144401453,50,50,50,50,0.015,0.015,0.015,0.015,386.6751883,386.6755946,591.4890788,591.549567
 10/15  18:30:00,20.3,0.011414911,391.1434693,0,15.56,15.56,15.56,15.56,0.007933464,0.007700312,0.008550072,0.00846745,386.5429041,386.5432235,574.5933711,574.6397093,0.13200564,0.126670057,0.151979341,0.146792518,50,50,50,50,0.015,0.015,0.015,0.015,386.5225918,386.522971,582.7121864,582.7652131
 10/15  18:40:00,19.83333333,0.011279444,385.1435122,0,15.56,15.56,15.56,15.56,0.007934959,0.007710885,0.008531815,0.008450038,386.5505386,386.5508323,566.8439556,566.8842974,0.133956237,0.129382062,0.154321504,0.149221835,50,50,50,50,0.015,0.015,0.015,0.015,386.5429041,386.5432235,574.5933711,574.6397093
 10/15  18:50:00,19.36666667,0.011141142,386.1435551,0,15.56,15.56,15.56,15.56,0.007938216,0.007723443,0.008516685,0.008435787,386.5424291,386.5427119,559.4033176,559.4382097,0.135939546,0.132115729,0.156704899,0.151692017,50,50,50,50,0.015,0.015,0.015,0.015,386.5505386,386.5508323,566.8439556,566.8842974
 10/15  19:00:00,18.9,0.011000254,381.143598,0,15.56,15.56,15.56,15.56,0.007943068,0.007737789,0.00850442,0.008424437,386.4134892,386.4137751,552.1418204,552.1716934,0.137956142,0.134872925,0.159132316,0.154205375,50,50,50,50,0.015,0.015,0.015,0.015,386.5424291,386.5427119,559.4033176,559.4382097
 10/15  19:10:00,19.36666667,0.01071259,382.1436409,0,15.56,15.56,15.56,15.56,0.007923825,0.007733349,0.008454867,0.008377958,386.1489368,386.1492209,541.5605135,541.5844831,0.21370543,0.211089928,0.235934944,0.231103449,50,50,50,50,0.015,0.015,0.015,0.015,386.4134892,386.4137751,552.1418204,552.1716934
 10/15  19:20:00,19.83333333,0.010397578,382.1436839,0,15.56,15.56,15.56,15.56,0.007892448,0.007719268,0.008387151,0.008314438,385.8355059,385.8357749,529.4306841,529.4478735,0.21372404,0.211555074,0.236473296,0.231723349,50,50,50,50,0.015,0.015,0.015,0.015,386.1489368,386.1492209,541.5605135,541.5844831
 10/15  19:30:00,20.3,0.010054105,381.1437269,0,15.56,15.56,15.56,15.56,0.007861209,0.007705114,0.008320688,0.008252237,385.4856902,385.4859453,517.4346328,517.4449779,0.213746429,0.21201719,0.237056512,0.232385823,50,50,50,50,0.015,0.015,0.015,0.015,385.8355059,385.8357749,529.4306841,529.4478735
 10/15  19:40:00,20.76666667,0.009681036,385.1437698,0,15.56,15.56,15.56,15.56,0.007835421,0.007695063,0.008263767,0.008199195,385.3146004,385.314825,506.4907587,506.4949498,0.213794147,0.212493634,0.237670859,0.233077594,50,50,50,50,0.015,0.015,0.015,0.015,385.4856902,385.4859453,517.4346328,517.4449779
 10/15  19:50:00,21.23333333,0.009277213,385.1438129,0,15.56,15.56,15.56,15.56,0.007815856,0.007689753,0.008217471,0.008156326,385.2644184,385.2646153,496.6376823,496.6367242,0.213865047,0.212991171,0.238306525,0.233789019,50,50,50,50,0.015,0.015,0.015,0.015,385.3146004,385.314825,506.4907587,506.4949498
 10/15  20:00:00,21.7,0.008841454,385.1438559,0,15.56,15.56,15.56,15.56,0.007801719,0.007688573,0.008180404,0.008122303,385.258315,385.2584925,487.6931266,487.6879848,0.21395878,0.213483654,0.238957479,0.234514047,50,50,50,50,0.015,0.015,0.015,0.015,385.2644184,385.2646153,496.6376823,496.6367242
 10/15  20:10:00,21.51666667,0.008525219,391.1438989,0,15.56,15.56,15.56,15.56,0.007788463,0.007687344,0.008147297,0.008091941,385.5232629,385.5233827,479.7649794,479.7565075,0.216285473,0.21649598,0.241787872,0.237417433,50,50,50,50,0.015,0.015,0.015,0.015,385.258315,385.2584925,487.6931266,487.6879848
 10/15  20:20:00,21.33333333,0.00821517,389.143942,0,15.56,15.56,15.56,15.56,0.007773505,0.007683703,0.008115043,0.00806219,385.8430454,385.8430905,472.5510121,472.5399082,0.218656468,0.219519464,0.2446298,0.24033035,50,50,50,50,0.015,0.015,0.015,0.015,385.5232629,385.5233827,479.7649794,479.7565075
 10/15  20:30:00,21.15,0.007911207,391.1439851,0,15.56,15.56,15.56,15.56,0.007756226,0.007677132,0.008082685,0.008032122,386.2235701,386.2235145,465.9971001,465.9839261,0.221061994,0.222560053,0.247485833,0.243255492,50,50,50,50,0.015,0.015,0.015,0.015,385.8430454,385.8430905,472.5510121,472.5399082
 10/15  20:40:00,20.96666667,0.007613233,386.1440282,0,15.56,15.56,15.56,15.56,0.00773688,0.007667933,0.008050232,0.00800177,386.3932376,386.3931148,459.7842758,459.7694481,0.223496553,0.225617555,0.250358387,0.246195323,50,50,50,50,0.015,0.015,0.015,0.015,386.2235701,386.2235145,465.9971001,465.9839261
 10/15  20:50:00,20.78333333,0.007321153,391.1440714,0,15.56,15.56,15.56,15.56,0.007715896,0.007656575,0.008017912,0.007971378,386.6398375,386.6396347,454.1577423,454.1416278,0.225957648,0.228691309,0.253250256,0.249152701,50,50,50,50,0.015,0.015,0.015,0.015,386.3932376,386.3931148,459.7842758,459.7694481
 10/15  21:00:00,20.6,0.007034873,384.1441145,0,15.56,15.56,15.56,15.56,0.007693631,0.007643452,0.007985902,0.007941137,386.6480562,386.6478329,448.7625529,448.7454396,0.228443865,0.231780705,0.256163807,0.252130068,50,50,50,50,0.015,0.015,0.015,0.015,386.6398375,386.6396347,454.1577423,454.1416278
 10/15  21:10:00,20.4,0.006997453,385.1441577,0,15.56,15.56,15.56,15.56,0.007672283,0.007630811,0.007956206,0.007913074,386.5442528,386.5440716,443.6878619,443.6699842,0.232603962,0.236544513,0.26076604,0.256794272,50,50,50,50,0.015,0.015,0.015,0.015,386.6480562,386.6478329,448.7625529,448.7454396
 10/15  21:20:00,20.2,0.006959751,382.1442009,0,15.56,15.56,15.56,15.56,0.007653081,0.007619918,0.007929888,0.00788827,386.2859471,386.2858884,438.8566099,438.8381642,0.236789126,0.241320769,0.265394793,0.261483437,50,50,50,50,0.015,0.015,0.015,0.015,386.5442528,386.5440716,443.6878619,443.6699842
 10/15  21:30:00,20,0.006921778,384.1442441,0,15.56,15.56,15.56,15.56,0.007636283,0.007611058,0.007907063,0.007866853,386.0543276,386.0544181,434.4179274,434.3991109,0.240996098,0.246106413,0.270049722,0.266197323,50,50,50,50,0.015,0.015,0.015,0.015,386.2859471,386.2858884,438.8566099,438.8381642
 10/15  21:40:00,19.8,0.006883545,386.1442874,0,15.56,15.56,15.56,15.56,0.007621711,0.007604076,0.007887436,0.007848539,385.9639406,385.9641285,430.4567357,430.4377644,0.245222766,0.250899352,0.27473239,0.270937565,50,50,50,50,0.015,0.015,0.015,0.015,386.0543276,386.0544181,434.4179274,434.3991109
 10/15  21:50:00,19.6,0.006845065,389.1443306,0,15.56,15.56,15.56,15.56,0.007609104,0.007598727,0.007870643,0.007832974,386.0904285,386.0905873,427.0214771,427.0025763,0.249467618,0.255697711,0.279444359,0.275705794,50,50,50,50,0.015,0.015,0.015,0.015,385.9639406,385.9641285,430.4567357,430.4377644
 10/15  22:00:00,19.4,0.006806347,387.1443739,0,15.56,15.56,15.56,15.56,0.007598235,0.007594802,0.007856367,0.00781985,386.2281842,386.2282409,423.8819661,423.8633084,0.253729308,0.260499611,0.284186474,0.280502923,50,50,50,50,0.015,0.015,0.015,0.015,386.0904285,386.0905873,427.0214771,427.0025763
 10/15  22:10:00,19.13333333,0.006806952,388.1444172,0,15.56,15.56,15.56,15.56,0.007555475,0.007558358,0.007797994,0.007764433,386.4464895,386.4463957,419.6686516,419.6508782,0.436149745,0.44306934,0.468375886,0.464758361,50,50,50,50,0.015,0.015,0.015,0.015,386.2281842,386.2282409,423.8819661,423.8633084
 10/15  22:20:00,18.86666667,0.006805397,389.1444605,0,15.56,15.56,15.56,15.56,0.007501124,0.007509401,0.007723213,0.007693305,386.7741275,386.773833,415.2384721,415.2217714,0.43237698,0.439423996,0.46519694,0.461629685,50,50,50,50,0.015,0.015,0.015,0.015,386.4464895,386.4463957,419.6686516,419.6508782
 10/15  22:30:00,18.6,0.006801745,385.1445039,0,15.56,15.56,15.56,15.56,0.007453395,0.007466127,0.007657038,0.007630475,386.78761,386.7872422,410.8954234,410.8797283,0.428613001,0.435781165,0.462050666,0.458531997,50,50,50,50,0.015,0.015,0.015,0.015,386.7741275,386.773833,415.2384721,415.2217714
 10/15  22:40:00,18.33333333,0.006796059,381.1445473,0,15.56,15.56,15.56,15.56,0.00741859,0.007434973,0.007608164,0.007584291,386.2689908,386.2688671,406.6655882,406.6507735,0.424853898,0.432134754,0.458909261,0.455438567,50,50,50,50,0.015,0.015,0.015,0.015,386.78761,386.7872422,410.8954234,410.8797283
 10/15  22:50:00,18.06666667,0.006788399,381.1445906,0,15.56,15.56,15.56,15.56,0.00739592,0.007415311,0.007575528,0.007553734,385.5433757,385.5437327,402.8399374,402.8259494,0.42109806,0.428482218,0.455755953,0.452333017,50,50,50,50,0.015,0.015,0.015,0.015,386.2689908,386.2688671,406.6655882,406.6507735
 10/15  23:00:00,17.8,0.006778826,389.144634,0,15.56,15.56,15.56,15.56,0.007382602,0.007404492,0.007555316,0.007535139,385.5180997,385.5186819,400.2142495,400.2012381,0.417347192,0.424825319,0.452583461,0.449208071,50,50,50,50,0.015,0.015,0.015,0.015,385.5433757,385.5437327,402.8399374,402.8259494
 10/15  23:10:00,17.7,0.006693743,382.1446775,0,15.56,15.56,15.56,15.56,0.007372397,0.007396383,0.00754036,0.007521476,385.3384938,385.3391509,397.8356298,397.823675,0.414357946,0.421935465,0.450127869,0.446799757,50,50,50,50,0.015,0.015,0.015,0.015,385.5180997,385.5186819,400.2142495,400.2012381
 10/15  23:20:00,17.6,0.006609448,388.1447209,0,15.56,15.56,15.56,15.56,0.007361865,0.007387622,0.007526606,0.007508777,385.4759858,385.4765378,396.1038855,396.0930377,0.41138502,0.419053011,0.44765146,0.444370187,50,50,50,50,0.015,0.015,0.015,0.015,385.3384938,385.3391509,397.8356298,397.823675
 10/15  23:30:00,17.5,0.006525937,390.1447644,0,15.56,15.56,15.56,15.56,0.007350086,0.007377351,0.007512754,0.007495796,385.9743133,385.9745233,395.0102322,395.0005394,0.408425372,0.416174902,0.445153204,0.441918271,50,50,50,50,0.015,0.015,0.015,0.015,385.4759858,385.4765378,396.1038855,396.0930377
 10/15  23:40:00,17.4,0.006443202,388.1448079,0,15.56,15.56,15.56,15.56,0.007337214,0.007365771,0.0074987,0.007482467,386.4165162,386.416324,394.0971634,394.0885886,0.40547733,0.413300241,0.442632202,0.439443093,50,50,50,50,0.015,0.015,0.015,0.015,385.9743133,385.9745233,395.0102322,395.0005394
 10/15  23:50:00,17.3,0.006361237,388.1448514,0,15.56,15.56,15.56,15.56,0.007323586,0.007353257,0.007484583,0.007468957,386.7313968,386.7308998,393.2594922,393.2519282,0.402539125,0.410427761,0.440087412,0.436943613,50,50,50,50,0.015,0.015,0.015,0.015,386.4165162,386.416324,394.0971634,394.0885886
 10/15  24:00:00,17.2,0.006280037,383.1448949,0,15.56,15.56,15.56,15.56,0.00730943,0.007340068,0.007470473,0.00745536,386.5378707,386.5373892,392.0872227,392.0804757,0.399608973,0.407556033,0.437517916,0.43441892,50,50,50,50,0.015,0.015,0.015,0.015,386.7313968,386.7308998,393.2594922,393.2519282
 10/16  00:10:00,16.83333333,0.006252441,384.1449385,0,15.56,15.56,15.56,15.56,0.007299607,0.007331167,0.007461043,0.007446371,386.1765749,386.1763664,390.8951427,390.8890467,0.400123304,0.408304323,0.438338033,0.43528344,50,50,50,50,0.015,0.015,0.015,0.015,386.5378707,386.5373892,392.0872227,392.0804757
 10/16  00:20:00,16.46666667,0.006222312,381.1449821,0,15.56,15.56,15.56,15.56,0.007296391,0.007328903,0.007458412,0.007444127,385.5814963,385.5817501,389.5948959,389.5893197,0.400687299,0.409144478,0.439160318,0.436149789,50,50,50,50,0.015,0.015,0.015,0.015,386.1765749,386.1763664,390.8951427,390.8890467
 10/16  00:30:00,16.1,0.006189767,385.1450257,0,15.56,15.56,15.56,15.56,0.007299568,0.007333074,0.007462255,0.007448318,385.2659221,385.2665424,388.6798327,388.6747502,0.401252043,0.409970972,0.439952198,0.436985235,50,50,50,50,0.015,0.015,0.015,0.015,385.5814963,385.5817501,389.5948959,389.5893197
 10/16  00:40:00,15.73333333,0.006154921,387.1450693,0,15.56,15.56,15.56,15.56,0.007307952,0.007342477,0.007471312,0.007457693,385.3407456,385.3414136,388.2439534,388.2394142,0.401815362,0.410788894,0.440706964,0.437783055,50,50,50,50,0.015,0.015,0.015,0.015,385.2659221,385.2665424,388.6798327,388.6747502
 10/16  00:50:00,15.36666667,0.006117886,390.1451129,0,15.56,15.56,15.56,15.56,0.007320339,0.007355879,0.007484343,0.007471017,385.8366987,385.8370162,388.3041607,388.3002362,0.402375903,0.411577123,0.441458875,0.438577709,50,50,50,50,0.015,0.015,0.015,0.015,385.3407456,385.3414136,388.2439534,388.2394142
 10/16  01:00:00,15,0.006078771,391.1451566,0,15.56,15.56,15.56,15.56,0.007335795,0.007372352,0.00750039,0.007487342,386.5504442,386.5501322,388.6461416,388.6428609,0.402921822,0.412395478,0.442174813,0.439335876,50,50,50,50,0.015,0.015,0.015,0.015,385.8366987,385.8370162,388.3041607,388.3002362
 10/16  01:10:00,14.71666667,0.006071574,391.1452002,0,15.56,15.56,15.56,15.56,0.007352625,0.007390204,0.007517708,0.007504925,387.2596387,387.2586436,389.0387352,389.0360579,0.406932559,0.416692562,0.446345904,0.443548832,50,50,50,50,0.015,0.015,0.015,0.015,386.5504442,386.5501322,388.6461416,388.6428609
 10/16  01:20:00,14.43333333,0.006062377,385.1452439,0,15.56,15.56,15.56,15.56,0.007369843,0.007408449,0.007535288,0.007522764,387.368993,387.3677167,388.8800496,388.8778127,0.410943842,0.420996214,0.450506543,0.447750885,50,50,50,50,0.015,0.015,0.015,0.015,387.2596387,387.2586436,389.0387352,389.0360579
 10/16  01:30:00,14.15,0.006051246,385.1452877,0,15.56,15.56,15.56,15.56,0.007387094,0.00742673,0.007552782,0.007540512,387.1298772,387.1288015,388.4147332,388.4127619,0.414954621,0.425295644,0.454659785,0.45194516,50,50,50,50,0.015,0.015,0.015,0.015,387.368993,387.3677167,388.8800496,388.8778127
 10/16  01:40:00,13.86666667,0.006038248,385.1453314,0,15.56,15.56,15.56,15.56,0.007404303,0.007444966,0.007570134,0.007558112,386.81046,386.8098343,387.9040644,387.9022571,0.418963208,0.429587888,0.458809031,0.456135089,50,50,50,50,0.015,0.015,0.015,0.015,387.1298772,387.1288015,388.4147332,388.4127619
 10/16  01:50:00,13.58333333,0.006023446,385.1453752,0,15.56,15.56,15.56,15.56,0.00742146,0.007463142,0.007587358,0.007575579,386.5287463,386.5285774,387.4600201,387.4583451,0.422968291,0.433871276,0.46295719,0.460323603,50,50,50,50,0.015,0.015,0.015,0.015,386.81046,386.8098343,387.9040644,387.9022571
 10/16  02:00:00,13.3,0.006006902,385.1454189,0,15.56,15.56,15.56,15.56,0.007438549,0.007481234,0.007604455,0.007592915,386.3050109,386.3051898,387.0981051,387.0965634,0.426968855,0.43814446,0.467106249,0.464512711,50,50,50,50,0.015,0.015,0.015,0.015,386.5287463,386.5285774,387.4600201,387.4583451
 10/16  02:10:00,13.11666667,0.005934718,388.1454627,0,15.56,15.56,15.56,15.56,0.007455446,0.007499129,0.0076213,0.007609994,386.3781044,386.3783498,387.0529443,387.0515767,0.431635864,0.443109544,0.471894924,0.469341247,50,50,50,50,0.015,0.015,0.015,0.015,386.3050109,386.3051898,387.0981051,387.0965634
 10/16  02:20:00,12.93333333,0.005863306,386.1455066,0,15.56,15.56,15.56,15.56,0.007472081,0.007516761,0.007637824,0.007626748,386.43616,386.4363223,387.00995,387.0087682,0.436315183,0.448085131,0.476692689,0.474178623,50,50,50,50,0.015,0.015,0.015,0.015,386.3781044,386.3783498,387.0529443,387.0515767
 10/16  02:30:00,12.75,0.005792661,381.1455504,0,15.56,15.56,15.56,15.56,0.007488438,0.007534112,0.007654019,0.00764317,386.013897,386.0142729,386.5026033,386.5015273,0.440997835,0.453060942,0.481497969,0.479023277,50,50,50,50,0.015,0.015,0.015,0.015,386.43616,386.4363223,387.00995,387.0087682
 10/16  02:40:00,12.56666667,0.005722774,386.1455943,0,15.56,15.56,15.56,15.56,0.007504521,0.007551184,0.007669905,0.00765928,385.7767318,385.7773934,386.1934692,386.1924666,0.445681634,0.458035328,0.486311563,0.483876023,50,50,50,50,0.015,0.015,0.015,0.015,386.013897,386.0142729,386.5026033,386.5015273
 10/16  02:50:00,12.38333333,0.005653638,386.1456382,0,15.56,15.56,15.56,15.56,0.007520339,0.007567982,0.007685507,0.007675102,385.7417679,385.7425309,386.0968819,386.0959732,0.450366091,0.463008058,0.491134552,0.488737961,50,50,50,50,0.015,0.015,0.015,0.015,385.7767318,385.7773934,386.1934692,386.1924666
 10/16  03:00:00,12.2,0.005585246,389.1456821,0,15.56,15.56,15.56,15.56,0.007535899,0.007584511,0.007700845,0.007690656,386.0455743,386.0460623,386.3472032,386.3464442,0.45505122,0.46797921,0.495967836,0.493610009,50,50,50,50,0.015,0.015,0.015,0.015,385.7417679,385.7425309,386.0968819,386.0959732
 10/16  03:10:00,12.01666667,0.005545672,383.145726,0,15.56,15.56,15.56,15.56,0.00755232,0.007601872,0.0077171,0.007707122,385.9799158,385.9802259,386.2361434,386.2355054,0.455667405,0.46881656,0.496763951,0.494444721,50,50,50,50,0.015,0.015,0.015,0.015,386.0455743,386.0460623,386.3472032,386.3464442
 10/16  03:20:00,11.83333333,0.005506135,383.1457699,0,15.56,15.56,15.56,15.56,0.00757012,0.007620565,0.007734824,0.00772505,385.6562549,385.6567324,385.8747965,385.8742087,0.456251609,0.469596554,0.497549591,0.495268776,50,50,50,50,0.015,0.015,0.015,0.015,385.9799158,385.9802259,386.2361434,386.2355054
 10/16  03:30:00,11.65,0.00546664,388.1458139,0,15.56,15.56,15.56,15.56,0.00758926,0.007640558,0.007753971,0.007744396,385.6925482,385.6930954,385.8788935,385.8783614,0.456844464,0.47041604,0.498343472,0.496100968,50,50,50,50,0.015,0.015,0.015,0.015,385.6562549,385.6567324,385.8747965,385.8742087
 10/16  03:40:00,11.46666667,0.005427189,386.1458579,0,15.56,15.56,15.56,15.56,0.007609471,0.007661581,0.007774268,0.007764887,385.8033024,385.8037244,385.9617179,385.9612646,0.457414618,0.471179329,0.49915115,0.496946906,50,50,50,50,0.015,0.015,0.015,0.015,385.6925482,385.6930954,385.8788935,385.8783614
 10/16  03:50:00,11.28333333,0.005387789,386.1459019,0,15.56,15.56,15.56,15.56,0.007630492,0.007683373,0.007795426,0.007786235,385.8887368,385.8889699,386.0231403,386.0227684,0.457996936,0.471960532,0.499939729,0.497773536,50,50,50,50,0.015,0.015,0.015,0.015,385.8033024,385.8037244,385.9617179,385.9612646
 10/16  04:00:00,11.1,0.005348442,388.1459459,0,15.56,15.56,15.56,15.56,0.007652116,0.007705739,0.007817224,0.007808221,386.108249,386.1081989,386.2218948,386.2216109,0.45856001,0.472733632,0.500727433,0.498599197,50,50,50,50,0.015,0.015,0.015,0.015,385.8887368,385.8889699,386.0231403,386.0227684
 10/16  04:10:00,10.91666667,0.005322608,383.14599,0,15.56,15.56,15.56,15.56,0.007670424,0.007724704,0.0078358,0.007826979,385.9703642,385.9702892,386.0669183,386.0666781,0.454918646,0.46911921,0.497338344,0.495247919,50,50,50,50,0.015,0.015,0.015,0.015,386.108249,386.1081989,386.2218948,386.2216109
 10/16  04:20:00,10.73333333,0.005296503,389.1460341,0,15.56,15.56,15.56,15.56,0.007683575,0.007738393,0.007849352,0.007840706,386.1229662,386.1228176,386.2048808,386.2046852,0.45123652,0.465429205,0.493906655,0.491853886,50,50,50,50,0.015,0.015,0.015,0.015,385.9703642,385.9702892,386.0669183,386.0666781
 10/16  04:30:00,10.55,0.005270137,387.1460782,0,15.56,15.56,15.56,15.56,0.00769172,0.007746951,0.007858051,0.007849573,386.3172456,386.3169085,386.3863322,386.3861927,0.447535517,0.461690462,0.490483647,0.488468376,50,50,50,50,0.015,0.015,0.015,0.015,386.1229662,386.1228176,386.2048808,386.2046852
 10/16  04:40:00,10.36666667,0.005243519,382.1461223,0,15.56,15.56,15.56,15.56,0.007695792,0.007751347,0.007862809,0.007854492,386.0531405,386.0529384,386.1121156,386.1119833,0.443853401,0.458004769,0.487029238,0.485051351,50,50,50,50,0.015,0.015,0.015,0.015,386.3172456,386.3169085,386.3863322,386.3861927
 10/16  04:50:00,10.18333333,0.005216658,390.1461664,0,15.56,15.56,15.56,15.56,0.007696724,0.007752529,0.007864545,0.007856383,386.2150579,386.2148679,386.2651985,386.2650863,0.440153401,0.454259397,0.483577484,0.481636823,50,50,50,50,0.015,0.015,0.015,0.015,386.0531405,386.0529384,386.1121156,386.1119833
 10/16  05:00:00,10,0.005189563,383.1462106,0,15.56,15.56,15.56,15.56,0.007695232,0.007751241,0.00786394,0.007855927,386.0924387,386.0923342,386.1352403,386.1351356,0.436472055,0.450564919,0.48008499,0.478181428,50,50,50,50,0.015,0.015,0.015,0.015,386.2150579,386.2148679,386.2651985,386.2650863
 10/16  05:10:00,9.716666667,0.005190269,386.1462548,0,15.56,15.56,15.56,15.56,0.007694469,0.007750746,0.007863996,0.007856132,386.0013907,386.0014231,386.0381504,386.0380442,0.441138933,0.45550145,0.484889417,0.483022888,50,50,50,50,0.015,0.015,0.015,0.015,386.0924387,386.0923342,386.1352403,386.1351356
 10/16  05:20:00,9.433333333,0.005188869,391.1462989,0,15.56,15.56,15.56,15.56,0.007696036,0.00775272,0.007866212,0.0078585,386.4005638,386.4003316,386.4311501,386.4310901,0.445880073,0.460566393,0.489710723,0.487881075,50,50,50,50,0.015,0.015,0.015,0.015,386.0013907,386.0014231,386.0381504,386.0380442
 10/16  05:30:00,9.15,0.005185433,382.1463432,0,15.56,15.56,15.56,15.56,0.007700055,0.007757281,0.007870675,0.007863118,386.2846986,386.2843897,386.3103597,386.3103219,0.450629932,0.465622181,0.494508302,0.492715353,50,50,50,50,0.015,0.015,0.015,0.015,386.4005638,386.4003316,386.4311501,386.4310901
 10/16  05:40:00,8.866666667,0.005180031,384.1463874,0,15.56,15.56,15.56,15.56,0.007706045,0.007763917,0.007876909,0.007869511,385.9756433,385.9756366,385.9981346,385.9980731,0.455386082,0.470682936,0.499295601,0.497539173,50,50,50,50,0.015,0.015,0.015,0.015,386.2846986,386.2843897,386.3103597,386.3103219
 10/16  05:50:00,8.583333333,0.005172729,381.1464317,0,15.56,15.56,15.56,15.56,0.007713475,0.007772066,0.007884409,0.007877172,385.4152167,385.415898,385.4361674,385.4360388,0.46014595,0.475748138,0.504080958,0.502360872,50,50,50,50,0.015,0.015,0.015,0.015,385.9756433,385.9756366,385.9981346,385.9980731
 10/16  06:00:00,8.3,0.005163594,384.1464759,0,15.56,15.56,15.56,15.56,0.007721939,0.007781299,0.007892801,0.007885726,385.0422351,385.0435565,385.0620457,385.0618561,0.464908261,0.480816732,0.508870704,0.50718679,50,50,50,50,0.015,0.015,0.015,0.015,385.4152167,385.415898,385.4361674,385.4360388
 10/16  06:10:00,8.3,0.005163594,381.1465202,0,21.83761294,22.83267193,22.92055687,22.97366161,0.009459985,0.012199147,0.012450756,0.012131022,386.3158692,386.1819077,384.9203638,384.92477,2.88809787,14.26773939,23.47560896,35.78654972,33.3927987,24.54729336,24.60781599,24.6443019,0.011647944,0.012102634,0.012224829,0.011867987,386.0752572,385.9556504,384.9491424,384.9529363
 10/16  06:20:00,8.3,0.005163594,382.1465646,0,21.11439344,21.47710193,21.71716677,21.8683677,0.009516606,0.011404299,0.011623593,0.011353342,387.4163394,387.3320625,384.8182388,384.8219338,1.233039163,0,0,0,50,21.90644421,22.07900134,22.18638883,0.015,0.011653069,0.011883361,0.011598463,386.9108675,386.8053962,384.8658868,384.8697939
 10/16  06:30:00,8.3,0.005163594,386.1466089,0,21.11003077,21.29427721,21.59867064,21.83278914,0.00970805,0.011313415,0.011481971,0.01121557,388.5985943,388.5419653,384.8901538,384.8938152,1.157359265,0.464693404,0,0,50,31.00875709,21.7086736,21.89384558,0.015,0.012618683,0.011590534,0.011320184,387.9118264,387.8390196,384.8544697,384.8581744
 10/16  06:40:00,8.3,0.005163594,387.1466533,0,21.11,21.11000392,21.4168985,21.78430815,0.009991642,0.011230647,0.01125513,0.010994551,390.5528283,390.555822,385.0555841,385.05926,1.106318412,0.412950051,0,0,50,50,21.38715789,21.68519839,0.015,0.015,0.011297904,0.011039502,389.4766429,389.4408996,384.9252912,384.9288561
 10/16  06:50:00,8.3,0.005163594,389.1466977,0,21.11,21.11000001,21.20693167,21.59602681,0.010096016,0.011249474,0.011086669,0.010796046,391.5301274,391.5211049,385.1993634,385.2046859,1.151086686,1.144362493,0.287949619,0,50,50,35.70844925,21.73532941,0.015,0.015,0.013127565,0.010953332,390.7070714,390.7048588,385.0859477,385.089623
 10/16  07:00:00,8.3,0.005163594,391.1467421,0,21.11,21.11,21.11038685,21.21450916,0.010381929,0.011293899,0.011082115,0.010330998,394.142843,394.1313674,385.5903846,385.6260583,1.134832727,1.107877202,1.37554232,0,50,50,50,21.45313024,0.015,0.015,0.015,0.010619992,392.5178118,392.5076545,385.3398405,385.355899
 10/16  07:10:00,8.95,0.005185976,383.1467865,0,21.11,21.11,21.11000003,21.11008816,0.010644612,0.011334559,0.011169565,0.010403649,397.8300088,397.8159091,385.6911302,385.7429068,1.115587563,1.129903294,1.255603917,1.773189282,50,50,50,50,0.015,0.015,0.015,0.015,394.7801898,394.7685308,385.7004516,385.7450046
 10/16  07:20:00,9.6,0.005198629,382.1468309,0,21.11,21.11,21.11,21.11000057,0.010833512,0.011362985,0.011232828,0.010630411,401.6174558,401.5985128,385.5328867,385.5872206,1.104239171,1.118735811,1.084483141,1.129914591,50,50,50,50,0.015,0.015,0.015,0.015,397.8300088,397.8159091,385.6911302,385.7429068
 10/16  07:30:00,10.25,0.005200744,389.1468754,0,21.11,21.11,21.11,21.11,0.010961822,0.011380696,0.011274413,0.010804875,405.4280807,405.4035314,385.5819497,385.633031,1.093713198,1.108226497,1.138771387,1.023214704,50,50,50,50,0.015,0.015,0.015,0.015,401.6174558,401.5985128,385.5328867,385.5872206
 10/16  07:40:00,10.9,0.00519147,390.1469199,0,21.11,21.11,21.11,21.11,0.011052282,0.011391377,0.011301284,0.010932417,409.1173976,409.0875435,385.830452,385.8770726,1.084071766,1.098752249,1.126576437,1.122089552,50,50,50,50,0.015,0.015,0.015,0.015,405.4280807,405.4035314,385.5819497,385.633031
 10/16  07:50:00,11.55,0.005169919,383.1469644,0,21.11,21.11,21.11,21.11,0.011120072,0.011397783,0.01131873,0.011025749,412.2778029,412.2435654,385.8479534,385.8906424,1.075062541,1.08981504,1.114644396,1.110355742,50,50,50,50,0.015,0.015,0.015,0.015,409.1173976,409.0875435,385.830452,385.8770726
 10/16  08:00:00,12.2,0.005135156,386.1470089,0,21.11,21.11,21.11,21.11,0.011172796,0.011401449,0.011329803,0.011095238,415.1530894,415.1155162,385.8305367,385.8698847,1.066531374,1.081276203,1.103163479,1.098984098,50,50,50,50,0.015,0.015,0.015,0.015,412.2778029,412.2435654,385.8479534,385.8906424
 10/16  08:10:00,12.76666667,0.005224416,390.1470535,0.0909091,21.11,21.11,21.11,21.11,0.011235551,0.011425361,0.011336066,0.011147313,428.6048726,428.5542939,387.2155196,387.2522699,1.001064518,1.016021262,1.083759011,1.079683544,50,50,50,50,0.015,0.015,0.015,0.015,415.1530894,415.1155162,385.8305367,385.8698847
 10/16  08:20:00,13.33333333,0.005312169,389.1470981,0,21.11,21.11,21.11,21.11,0.011295996,0.011454997,0.011332791,0.011180435,447.5081598,447.434,388.0851028,388.1195664,0.990703343,1.005776561,1.077362292,1.073393117,50,50,50,50,0.015,0.015,0.015,0.015,428.6048726,428.5542939,387.2155196,387.2522699
 10/16  08:30:00,13.9,0.005398199,390.1471427,0.181818,21.11,21.11,21.11,21.11,0.011343414,0.011477853,0.011326727,0.011203286,467.0351204,466.9332113,390.8722777,390.9051059,0.980761324,0.995916944,1.052343459,1.04847062,50,50,50,50,0.015,0.015,0.015,0.015,447.5081598,447.434,388.0851028,388.1195664
 10/16  08:40:00,14.46666667,0.005482281,381.1471873,0.272727,21.11,21.11,21.11,21.11,0.01137498,0.011489295,0.01131963,0.011219132,484.812351,484.687167,395.5446995,395.5768163,0.97026646,0.983357986,1.03261325,1.028835907,50,50,50,50,0.015,0.015,0.015,0.015,467.0351204,466.9332113,390.8722777,390.9051059
 10/16  08:50:00,15.03333333,0.005564179,381.1472319,0.545455,21.11,21.11,21.11,21.11,0.01139249,0.011489853,0.011317161,0.011234807,500.7354678,500.5951291,404.4434646,404.4763324,0.959747771,0.970546495,1.000085484,0.996398613,50,50,50,50,0.015,0.015,0.015,0.015,484.812351,484.687167,395.5446995,395.5768163
 10/16  09:00:00,15.6,0.005643644,389.1472766,0.363636,21.11,21.11,21.11,21.11,0.011398886,0.011481607,0.011307372,0.011239495,515.555462,515.4078984,412.9639287,412.9980229,0.949255153,0.957367464,0.999029411,0.995435772,50,50,50,50,0.015,0.015,0.015,0.015,500.7354678,500.5951291,404.4434646,404.4763324
 10/16  09:10:00,15.96666667,0.005554661,389.1473212,0.363636,21.11,21.11,21.11,21.11,0.011498619,0.011570606,0.011386934,0.011328809,532.7022464,532.5504542,420.9925357,421.0284179,0.774294906,0.779065594,0.820149252,0.816622256,50,50,50,50,0.015,0.015,0.015,0.015,515.555462,515.4078984,412.9639287,412.9980229
 10/16  09:20:00,16.33333333,0.005457898,389.1473659,0.454545,21.11,21.11,21.11,21.11,0.011648432,0.011711388,0.011516824,0.011465526,551.0440461,550.8937925,429.8914383,429.9294785,0.761590121,0.761689883,0.797671822,0.794232836,50,50,50,50,0.015,0.015,0.015,0.015,532.7022464,532.5504542,420.9925357,421.0284179
 10/16  09:30:00,16.7,0.005353084,382.1474106,0.454545,21.11,21.11,21.11,21.11,0.0118019,0.011855993,0.01165142,0.011605518,569.1528619,569.0120667,439.0429482,439.0832464,0.748966885,0.744825787,0.781587409,0.778231865,50,50,50,50,0.015,0.015,0.015,0.015,551.0440461,550.8937925,429.8914383,429.9294785
 10/16  09:40:00,17.06666667,0.005239939,390.1474554,0.363636,21.11,21.11,21.11,21.11,0.011939245,0.011984673,0.011767625,0.011726392,586.7141578,586.588067,446.9128155,446.9549819,0.737849188,0.732115927,0.773672469,0.770392567,50,50,50,50,0.015,0.015,0.015,0.015,569.1528619,569.0120667,439.0429482,439.0832464
 10/16  09:50:00,17.43333333,0.005118176,387.1475001,0.727273,21.11,21.11,21.11,21.11,0.012058137,0.012095421,0.011877118,0.011839968,603.5493805,603.4406396,458.8324461,458.8770381,0.727361947,0.720335885,0.734567236,0.731349915,50,50,50,50,0.015,0.015,0.015,0.015,586.7141578,586.588067,446.9128155,446.9549819
 10/16  10:00:00,17.8,0.004987507,386.1475449,0.454545,21.11,21.11,21.11,21.11,0.012162119,0.012191991,0.011969097,0.011935563,619.6664644,619.5761135,469.2715745,469.3185816,0.717212176,0.70922251,0.73998532,0.736822006,50,50,50,50,0.015,0.015,0.015,0.015,603.5493805,603.4406396,458.8324461,458.8770381
 10/16  10:10:00,18.06666667,0.004988214,386.1475897,0.363636,21.11,21.11,21.11,21.11,0.012250108,0.012273306,0.012038257,0.012007912,635.1393569,635.0679098,476.6573987,476.7060056,0.705912315,0.696912068,0.732007889,0.728884388,50,50,50,50,0.015,0.015,0.015,0.015,619.6664644,619.5761135,469.2715745,469.3185816
 10/16  10:20:00,18.33333333,0.004987302,387.1476345,0.363636,21.11,21.11,21.11,21.11,0.012321947,0.012339173,0.012088166,0.012060604,650.0469201,649.9944966,482.3524983,482.4018251,0.694757189,0.685062281,0.718108435,0.71501056,50,50,50,50,0.015,0.015,0.015,0.015,635.1393569,635.0679098,476.6573987,476.7060056
 10/16  10:30:00,18.6,0.004984722,381.1476794,0.545455,21.11,21.11,21.11,21.11,0.012378786,0.01239069,0.012129785,0.012104611,664.2799829,664.2462416,489.8571192,489.9071373,0.68375928,0.673565126,0.691846643,0.688759777,50,50,50,50,0.015,0.015,0.015,0.015,650.0469201,649.9944966,482.3524983,482.4018251
 10/16  10:40:00,18.86666667,0.004980424,386.1477242,0.454545,21.11,21.11,21.11,21.11,0.012422108,0.012429043,0.012159356,0.012136237,678.0208665,678.0065348,497.4014802,497.4523102,0.671949406,0.659957507,0.683689801,0.680601179,50,50,50,50,0.015,0.015,0.015,0.015,664.2799829,664.2462416,489.8571192,489.9071373
 10/16  10:50:00,19.13333333,0.004974359,388.1477691,0.636364,21.11,21.11,21.11,21.11,0.012453341,0.012455436,0.012183493,0.012162124,691.3406568,691.3472233,507.1039537,507.1561069,0.659880543,0.645963777,0.656517013,0.653412724,50,50,50,50,0.015,0.015,0.015,0.015,678.0208665,678.0065348,497.4014802,497.4523102
 10/16  11:00:00,19.4,0.004966473,387.147814,0.363636,21.11,21.11,21.11,21.11,0.012473714,0.012470972,0.012190197,0.01217034,704.1933221,704.2224814,514.0227013,514.0758696,0.647688065,0.631710821,0.660888054,0.657757365,50,50,50,50,0.015,0.015,0.015,0.015,691.3406568,691.3472233,507.1039537,507.1561069
 10/16  11:10:00,19.6,0.004936067,388.147859,0.363636,21.11,21.11,21.11,21.11,0.012485211,0.012477641,0.012183263,0.012164708,716.5878201,716.640834,518.7937829,518.8472366,0.637974493,0.6202683,0.648923712,0.645754933,50,50,50,50,0.015,0.015,0.015,0.015,704.1933221,704.2224814,514.0227013,514.0758696
 10/16  11:20:00,19.8,0.004903994,383.1479039,0.363636,21.11,21.11,21.11,21.11,0.01248932,0.012476922,0.01216779,0.01215034,728.4137953,728.4914565,522.5478415,522.6009906,0.628233217,0.608682145,0.636896459,0.633679717,50,50,50,50,0.015,0.015,0.015,0.015,716.5878201,716.640834,518.7937829,518.8472366
 10/16  11:30:00,20,0.004870221,390.1479489,0.363636,21.11,21.11,21.11,21.11,0.012486997,0.012469738,0.012146614,0.012130089,739.8832753,739.9863589,526.1383949,526.1909906,0.61843227,0.5969767,0.624799174,0.621525772,50,50,50,50,0.015,0.015,0.015,0.015,728.4137953,728.4914565,522.5478415,522.6009906
 10/16  11:40:00,20.2,0.004834714,387.1479938,0.0909091,21.11,21.11,21.11,21.11,0.012478998,0.012456873,0.01211093,0.012095184,750.9262128,751.0551082,525.8282822,525.8794396,0.609256905,0.586236443,0.632205159,0.628868098,50,50,50,50,0.015,0.015,0.015,0.015,739.8832753,739.9863589,526.1383949,526.1909906
 10/16  11:50:00,20.4,0.004797442,382.1480389,0.181818,21.11,21.11,21.11,21.11,0.012465945,0.012438916,0.012069204,0.012054093,761.4292505,761.5839833,524.3950575,524.4440657,0.600370436,0.575585099,0.614580302,0.611172172,50,50,50,50,0.015,0.015,0.015,0.015,750.9262128,751.0551082,525.8282822,525.8794396
 10/16  12:00:00,20.6,0.004758371,385.1480839,0,21.11,21.11,21.11,21.11,0.012448345,0.012416325,0.012018333,0.012003729,771.5262704,771.7068825,520.5009134,520.546966,0.591689068,0.565046685,0.61597816,0.612493926,50,50,50,50,0.015,0.015,0.015,0.015,761.4292505,761.5839833,524.3950575,524.4440657
 10/16  12:10:00,20.86666667,0.004737009,384.1481289,0,21.11,21.11,21.11,21.11,0.012409876,0.012372883,0.011963355,0.011949139,774.599369,774.7932127,515.3913697,515.4338588,0.619553698,0.591565889,0.608402152,0.60483697,50,50,50,50,0.015,0.015,0.015,0.015,771.5262704,771.7068825,520.5009134,520.546966
 10/16  12:20:00,21.13333333,0.004713434,386.148174,0.181818,21.11,21.11,21.11,21.11,0.012360033,0.012318057,0.01191453,0.011900581,773.5272174,773.7187196,512.6871681,512.7264932,0.615089881,0.58576719,0.588237864,0.584587802,50,50,50,50,0.015,0.015,0.015,0.015,774.599369,774.7932127,515.3913697,515.4338588
 10/16  12:30:00,21.4,0.004687585,389.1482191,0.272727,21.11,21.11,21.11,21.11,0.012307962,0.012260942,0.011873399,0.011859609,771.2670799,771.4466915,513.0343548,513.071666,0.610669134,0.580000679,0.574371024,0.570633712,50,50,50,50,0.015,0.015,0.015,0.015,773.5272174,773.7187196,512.6871681,512.7264932
 10/16  12:40:00,21.66666667,0.004659402,389.1482642,0.545455,21.11,21.11,21.11,21.11,0.01225735,0.012204876,0.011844705,0.011830967,769.0516092,769.2162549,518.6418796,518.6791819,0.604738645,0.571055838,0.54612208,0.542295534,50,50,50,50,0.015,0.015,0.015,0.015,771.2670799,771.4466915,513.0343548,513.071666
 10/16  12:50:00,21.93333333,0.004628823,382.1483093,0.363636,21.11,21.11,21.11,21.11,0.012208741,0.012150276,0.011814145,0.011800389,766.9554147,767.1052008,524.0266433,524.0649221,0.598944913,0.562615635,0.549729818,0.545814258,50,50,50,50,0.015,0.015,0.015,0.015,769.0516092,769.2162549,518.6418796,518.6791819
 10/16  13:00:00,22.2,0.004595788,387.1483545,0.545455,21.11,21.11,21.11,21.11,0.012161595,0.012096367,0.011785183,0.011771339,765.077502,765.2134629,530.9456766,530.9856012,0.592690727,0.552516578,0.527475529,0.52347035,50,50,50,50,0.015,0.015,0.015,0.015,766.9554147,767.1052008,524.0266433,524.0649221
 10/16  13:10:00,22.38333333,0.004565635,388.1483997,0.363636,21.11,21.11,21.11,21.11,0.012132441,0.012059499,0.011749184,0.011735201,770.0039478,770.1464571,536.1187254,536.1600587,0.55271564,0.508910127,0.529769122,0.525675584,50,50,50,50,0.015,0.015,0.015,0.015,765.077502,765.2134629,530.9456766,530.9856012
 10/16  13:20:00,22.56666667,0.0045341,389.1484449,0.363636,21.11,21.11,21.11,21.11,0.012112775,0.012031255,0.0117072,0.011693025,778.8837519,779.0586934,539.8907875,539.9328837,0.54539309,0.497716607,0.519631474,0.51545046,50,50,50,50,0.015,0.015,0.015,0.015,770.0039478,770.1464571,536.1187254,536.1600587
 10/16  13:30:00,22.75,0.004501159,390.1484901,0.363636,21.11,21.11,21.11,21.11,0.01209411,0.012003143,0.011661585,0.011647168,788.795402,789.020521,543.0614643,543.1038125,0.538116624,0.485975741,0.509326018,0.505059331,50,50,50,50,0.015,0.015,0.015,0.015,778.8837519,779.0586934,539.8907875,539.9328837
 10/16  13:40:00,22.93333333,0.004466786,384.1485353,0.272727,21.11,21.11,21.11,21.11,0.012073072,0.011972241,0.011611055,0.011596351,798.2954679,798.5760657,544.6188611,544.6608148,0.532554735,0.478181276,0.507477908,0.503128519,50,50,50,50,0.015,0.015,0.015,0.015,788.795402,789.020521,543.0614643,543.1038125
 10/16  13:50:00,23.11666667,0.004430958,389.1485806,0.454545,21.11,21.11,21.11,21.11,0.012049382,0.011938687,0.011564237,0.011549194,807.2735459,807.6077331,547.966629,548.0084332,0.527862154,0.471932405,0.487445854,0.483017197,50,50,50,50,0.015,0.015,0.015,0.015,798.2954679,798.5760657,544.6188611,544.6608148
 10/16  14:00:00,23.3,0.004393649,387.1486258,0.363636,21.11,21.11,21.11,21.11,0.012023632,0.011903243,0.011516951,0.011501531,815.7652869,816.1490344,551.2595623,551.3014834,0.523385489,0.465981956,0.486594903,0.482093272,50,50,50,50,0.015,0.015,0.015,0.015,807.2735459,807.6077331,547.966629,548.0084332
 10/16  14:10:00,23.4,0.004331419,391.1486711,0.363636,21.11,21.11,21.11,21.11,0.01199824,0.011868569,0.011470423,0.011454601,823.9451765,824.374517,554.2249349,554.267004,0.522799438,0.46486551,0.483548802,0.478982226,50,50,50,50,0.015,0.015,0.015,0.015,815.7652869,816.1490344,551.2595623,551.3014834
 10/16  14:20:00,23.5,0.004268265,389.1487165,0.272727,21.11,21.11,21.11,21.11,0.011974514,0.011836155,0.011423046,0.011406813,831.7837904,832.2549296,555.5979401,555.6396504,0.522310595,0.464235782,0.487238384,0.482618234,50,50,50,50,0.015,0.015,0.015,0.015,823.9451765,824.374517,554.2249349,554.267004
 10/16  14:30:00,23.6,0.00420418,382.1487618,0.363636,21.11,21.11,21.11,21.11,0.011952624,0.011806374,0.011379853,0.011363199,839.1285089,839.6368713,557.1674703,557.2085906,0.521504536,0.464055419,0.478667953,0.474008137,50,50,50,50,0.015,0.015,0.015,0.015,831.7837904,832.2549296,555.5979401,555.6396504
 10/16  14:40:00,23.7,0.004139158,388.1488072,0.363636,21.11,21.11,21.11,21.11,0.011932294,0.011779054,0.011340862,0.011323784,846.1955554,846.7368384,559.2254766,559.2661224,0.520652972,0.46406258,0.476630023,0.47194805,50,50,50,50,0.015,0.015,0.015,0.015,839.1285089,839.6368713,557.1674703,557.2085906
 10/16  14:50:00,23.8,0.004073191,381.1488525,0.272727,21.11,21.11,21.11,21.11,0.011913265,0.011754175,0.011302144,0.011284661,852.8541288,853.4235157,560.0454798,560.0853915,0.520107531,0.465516295,0.481780364,0.477096352,50,50,50,50,0.015,0.015,0.015,0.015,846.1955554,846.7368384,559.2254766,559.2661224
 10/16  15:00:00,23.9,0.004006271,391.1488979,0.272727,21.11,21.11,21.11,21.11,0.011895289,0.01173145,0.011264307,0.011246443,859.3803543,859.9739605,560.2401009,560.2789192,0.519417043,0.466328398,0.480616691,0.475952369,50,50,50,50,0.015,0.015,0.015,0.015,852.8541288,853.4235157,560.0454798,560.0853915
 10/16  15:10:00,23.9,0.003945834,388.1489434,0.454545,21.11,21.11,21.11,21.11,0.01187725,0.011709534,0.011233222,0.01121499,865.6841996,866.2988065,562.7811382,562.8194429,0.515033929,0.463134501,0.46330868,0.458687276,50,50,50,50,0.015,0.015,0.015,0.015,859.3803543,859.9739605,560.2401009,560.2789192
 10/16  15:20:00,23.9,0.003885388,390.1489888,0.363636,21.11,21.11,21.11,21.11,0.011858516,0.011687632,0.011203023,0.011184457,871.781876,872.4145897,565.5397072,565.5779782,0.510655537,0.460033324,0.465153305,0.460599969,50,50,50,50,0.015,0.015,0.015,0.015,865.6841996,866.2988065,562.7811382,562.8194429
 10/16  15:30:00,23.9,0.003824935,387.1490343,0.272727,21.11,21.11,21.11,21.11,0.011838973,0.011665691,0.0111693,0.011150452,877.5902401,878.2378203,566.6043675,566.6422788,0.50649765,0.457847185,0.467672583,0.463212136,50,50,50,50,0.015,0.015,0.015,0.015,871.781876,872.4145897,565.5397072,565.5779782
 10/16  15:40:00,23.9,0.003764473,391.1490798,0.545455,21.11,21.11,21.11,21.11,0.011818619,0.01164351,0.011142253,0.011123156,883.2210178,883.8807715,570.5559013,570.5940116,0.501977077,0.454315982,0.444397269,0.440053278,50,50,50,50,0.015,0.015,0.015,0.015,877.5902401,878.2378203,566.6043675,566.6422788
 10/16  15:50:00,23.9,0.003704004,382.1491253,0.363636,21.11,21.11,21.11,21.11,0.011797521,0.011621148,0.01111378,0.011094499,888.4660919,889.1349874,573.6603316,573.698764,0.497531233,0.451524591,0.453140734,0.448938052,50,50,50,50,0.015,0.015,0.015,0.015,883.2210178,883.8807715,570.5559013,570.5940116
 10/16  16:00:00,23.9,0.003643526,391.1491708,0.454545,21.11,21.11,21.11,21.11,0.011775774,0.011598722,0.011086213,0.011066812,893.5960133,894.2715166,577.1845096,577.2233116,0.49319993,0.448944483,0.443274798,0.439235143,50,50,50,50,0.015,0.015,0.015,0.015,888.4660919,889.1349874,573.6603316,573.698764
 10/16  16:10:00,23.71666667,0.003724161,389.1492163,0.454545,21.11,21.11,21.11,21.11,0.01175423,0.011577116,0.011060202,0.011040753,898.5591439,899.2390403,580.9819649,581.021167,0.490463043,0.448047521,0.441241816,0.437385985,50,50,50,50,0.015,0.015,0.015,0.015,893.5960133,894.2715166,577.1845096,577.2233116
