Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/16  16:20:00,23.53333333,0.003802547,391.1492619,0.545455,21.11,21.11,21.11,21.11,0.011733377,0.011556712,0.011038547,0.011019124,903.3719172,904.0543312,586.1255836,586.1654662,0.487777699,0.446786169,0.432874552,0.42922088,50,50,50,50,0.015,0.015,0.015,0.015,898.5591439,899.2390403,580.9819649,581.021167
 10/16  16:30:00,23.35,0.003878717,390.1493075,0.363636,21.11,21.11,21.11,21.11,0.011713351,0.011537675,0.011014014,0.010994713,907.9884805,908.6714923,589.3043278,589.3445151,0.485282428,0.446207574,0.443963099,0.440528676,50,50,50,50,0.015,0.015,0.015,0.015,903.3719172,904.0543312,586.1255836,586.1654662
 10/16  16:40:00,23.16666667,0.003952704,381.1493531,0.272727,21.11,21.11,21.11,21.11,0.011694089,0.011519975,0.01098492,0.010965844,912.2017269,912.8829169,589.4958465,589.5353729,0.482744007,0.445692057,0.449087965,0.445886744,50,50,50,50,0.015,0.015,0.015,0.015,907.9884805,908.6714923,589.3043278,589.3445151
 10/16  16:50:00,22.98333333,0.004024542,384.1493987,0.272727,21.11,21.11,21.11,21.11,0.011675457,0.011503614,0.010954726,0.010935967,916.1753341,916.8522855,588.286831,588.3249088,0.480123258,0.445698106,0.448274086,0.445317973,50,50,50,50,0.015,0.015,0.015,0.015,912.2017269,912.8829169,589.4958465,589.5353729
 10/16  17:00:00,22.8,0.004094263,382.1494444,0.363636,21.11,21.11,21.11,21.11,0.011657354,0.011488537,0.010928753,0.010910389,919.9354774,920.6060692,588.0206938,588.0572353,0.477560802,0.445763693,0.441272098,0.438571246,50,50,50,50,0.015,0.015,0.015,0.015,916.1753341,916.8522855,588.286831,588.3249088
 10/16  17:10:00,21.6,0.004602295,384.14949,0.454545,21.11,21.11,21.11,21.11,0.011617678,0.0114536,0.010911169,0.010893279,913.9196946,914.564149,589.900143,589.935615,0.529042279,0.501681544,0.440875251,0.438438609,50,50,50,50,0.015,0.015,0.015,0.015,919.9354774,920.6060692,588.0206938,588.0572353
 10/16  17:20:00,20.4,0.005015417,385.1495357,0.545455,21.11,21.11,21.11,21.11,0.011567864,0.011409798,0.010902782,0.010885447,902.2177785,902.816842,594.1753862,594.2104195,0.53323944,0.508734353,0.439786981,0.437622223,50,50,50,50,0.015,0.015,0.015,0.015,913.9196946,914.564149,589.900143,589.935615
 10/16  17:30:00,19.2,0.005343024,384.1495815,0.272727,21.11,21.11,21.11,21.11,0.011518992,0.011367688,0.010891404,0.010874735,889.0056521,889.5519124,595.5157426,595.5501933,0.537320187,0.515521971,0.464148209,0.462262723,50,50,50,50,0.015,0.015,0.015,0.015,902.2177785,902.816842,594.1753862,594.2104195
 10/16  17:40:00,18,0.005593896,384.1496272,0,21.11,21.11,21.11,21.11,0.011475571,0.011331485,0.010869731,0.010853848,876.143745,876.6397728,590.7720505,590.8050525,0.541393812,0.522172665,0.488883404,0.48728226,50,50,50,50,0.015,0.015,0.015,0.015,889.0056521,889.5519124,595.5157426,595.5501933
 10/16  17:50:00,16.8,0.00577622,384.1496729,0,21.11,21.11,21.11,21.11,0.011437986,0.011301443,0.010844479,0.010829474,864.0244625,864.4769478,582.9767167,583.007618,0.545505385,0.528737831,0.494883706,0.493569323,50,50,50,50,0.015,0.015,0.015,0.015,876.143745,876.6397728,590.7720505,590.8050525
 10/16  18:00:00,15.6,0.005897602,383.1497187,0,21.11,21.11,21.11,21.11,0.011405261,0.011276521,0.010821057,0.010806999,852.525237,852.941037,574.5418503,574.5705497,0.549675812,0.535246793,0.500980665,0.499953284,50,50,50,50,0.015,0.015,0.015,0.015,864.0244625,864.4769478,582.9767167,583.007618
 10/16  18:10:00,15.03333333,0.005915101,384.1497645,0,21.11,21.11,21.11,21.11,0.011368189,0.011247282,0.010799871,0.010786811,838.6015349,838.9831601,566.4615245,566.4882887,0.561109623,0.547987337,0.499781821,0.499038367,50,50,50,50,0.015,0.015,0.015,0.015,852.525237,852.941037,574.5418503,574.5705497
 10/16  18:20:00,14.46666667,0.005922771,381.1498103,0,21.11,21.11,21.11,21.11,0.011328691,0.011215381,0.010780139,0.010768116,823.3671279,823.7156293,558.8195123,558.8447168,0.557975871,0.546103476,0.49869005,0.498224119,50,50,50,50,0.015,0.015,0.015,0.015,838.6015349,838.9831601,566.4615245,566.4882887
 10/16  18:30:00,13.9,0.005921217,381.1498562,0,21.11,21.11,21.11,21.11,0.011289622,0.011183567,0.010761273,0.010750316,808.1070217,808.4243842,551.5541606,551.5781522,0.55486261,0.544201758,0.497722984,0.497525011,50,50,50,50,0.015,0.015,0.015,0.015,823.3671279,823.7156293,558.8195123,558.8447168
 10/16  18:40:00,13.33333333,0.005911018,384.149902,0,21.11,21.11,21.11,21.11,0.011252337,0.011153195,0.010743034,0.010733168,793.4689733,793.7583085,544.674101,544.6971632,0.551810344,0.542305552,0.496873028,0.496930855,50,50,50,50,0.015,0.015,0.015,0.015,808.1070217,808.4243842,551.5541606,551.5781522
 10/16  18:50:00,12.76666667,0.005892734,384.1499479,0,21.11,21.11,21.11,21.11,0.011217057,0.011124517,0.010725375,0.010716614,779.538746,779.8035349,538.1178106,538.1401711,0.548836048,0.540429595,0.496126201,0.496425717,50,50,50,50,0.015,0.015,0.015,0.015,793.4689733,793.7583085,544.674101,544.6971632
 10/16  19:00:00,12.2,0.0058669,389.1499938,0,21.11,21.11,21.11,21.11,0.011183575,0.011097354,0.010708296,0.010700651,766.3550148,766.5985519,531.9537984,531.9756372,0.545948122,0.538583984,0.49546863,0.495994397,50,50,50,50,0.015,0.015,0.015,0.015,779.538746,779.8035349,538.1178106,538.1401711
 10/16  19:10:00,11.93333333,0.005821627,388.1500397,0,20.02315051,20.85584621,20.95797971,21.00761227,0.010892742,0.010808924,0.010430211,0.010422735,753.2232402,753.4286945,526.5296533,526.549993,0,0,0,0,20.47336691,20.96621751,21.02430407,21.05239828,0.01102019,0.010935246,0.01055181,0.010544239,759.2350068,759.4608936,529.0303676,529.0514546
 10/16  19:20:00,11.66666667,0.005775924,385.1500857,0,19.25276932,20.635157,20.82325047,20.91579172,0.010635328,0.010553771,0.010185125,0.010177888,740.2014668,740.3407073,520.9783892,520.9965154,0,0,0,0,19.5270028,20.71766393,20.87386283,20.95037704,0.010731884,0.010649521,0.010277119,0.010269797,745.0621917,745.2279761,523.0491592,523.0681726
 10/16  19:30:00,11.4,0.005729817,390.1501316,0,18.6764274,20.43636475,20.69943802,20.83048765,0.010402661,0.010322756,0.009963006,0.009955941,728.8641845,728.9282617,516.2732329,516.2888092,0,0,0,0,19.00644758,20.55336354,20.77250074,20.88090215,0.010539979,0.010459111,0.010094108,0.010086942,735.5726691,735.6820182,519.0636739,519.0807961
 10/16  19:40:00,11.13333333,0.005683331,385.1501776,0,17.63955905,19.99334066,20.41624589,20.63254385,0.009875311,0.009798669,0.009458954,0.009452214,702.8924831,702.7566321,505.3067861,505.3149625,0,0,0,0,18.07298697,20.18723022,20.54098839,20.72004683,0.010106997,0.010028962,0.009680464,0.009673588,714.3171794,714.2715312,510.1457037,510.1572979
 10/16  19:50:00,10.86666667,0.005636492,384.1502236,0,17.00782618,19.59661715,20.15090716,20.44239887,0.009391909,0.009317841,0.008996193,0.008989648,678.9814292,678.6387639,495.0447461,495.0438322,0,0,0,0,17.26819043,19.77030696,20.26776064,20.52641507,0.009604175,0.009528976,0.00919941,0.009192784,689.4772629,689.2253637,499.5524561,499.555642
 10/16  20:00:00,10.6,0.005589324,391.1502696,0,16.94464633,19.51025676,20.08912352,20.3965315,0.00928708,0.009213542,0.008895651,0.008889109,674.1692163,673.784484,493.1183475,493.114988,0,0,0,0,17.03347673,19.59982667,20.15199546,20.44276739,0.009396105,0.009321997,0.009000146,0.008993588,679.2908603,678.9502792,495.2139641,495.2129904
 10/16  20:10:00,10.5,0.005669258,381.1503157,0,16.77131464,19.32997664,19.96012767,20.3007561,0.009069488,0.008997222,0.008687214,0.008680692,663.5716581,663.1025625,488.5569431,488.5481173,0,0,0,0,16.83016538,19.41747732,20.02516327,20.34992709,0.009173859,0.00910093,0.008787203,0.008780691,668.7381411,668.3071736,490.8535129,490.8478274
 10/16  20:20:00,10.4,0.005747831,388.1503617,0,16.49143307,19.04856883,19.75743262,20.14971497,0.008727796,0.008657685,0.008360158,0.00835368,646.9582902,646.3638369,481.4857034,481.4686644,0,0,0,0,16.77131464,19.32997664,19.96012767,20.3007561,0.009069488,0.008997222,0.008687214,0.008680692,663.5716581,663.1025625,488.5569431,488.5481173
 10/16  20:30:00,10.3,0.005825054,386.1504078,0,16.37709327,18.93943059,19.67779494,20.09008078,0.008598488,0.008529263,0.008236487,0.008230026,640.639904,640.0009605,478.8015434,478.7813751,0,0,0,0,16.47409427,19.03583142,19.74817677,20.14282376,0.008713504,0.008643498,0.008346502,0.008340027,646.2546251,645.6555047,481.1881967,481.1708237
 10/16  20:40:00,10.2,0.005900942,382.1504539,0,16.20660184,18.74892294,19.53550562,19.98228994,0.008372961,0.008305382,0.008020865,0.008014422,629.4422952,628.7294662,473.9327146,473.9065748,0,0,0,0,16.29743106,18.85576717,19.61666896,20.04422901,0.008497764,0.008429216,0.008140128,0.008133678,635.7288481,635.0547484,476.7123967,476.6897672
 10/16  20:50:00,10.1,0.005975505,385.1505001,0,16.00837689,18.48845783,19.3365404,19.82981611,0.008062311,0.007997143,0.007723973,0.007717544,614.146735,613.3409657,467.34137,467.3069936,0,0,0,0,16.20660184,18.74892294,19.53550562,19.98228994,0.008372961,0.008305382,0.008020865,0.008014422,629.4422952,628.7294662,473.9327146,473.9065748
 10/16  21:00:00,10,0.006048756,389.1505462,0,15.83169318,18.20685294,19.11898553,19.66058002,0.007730685,0.007668334,0.007407256,0.007400838,598.0927485,597.2029816,460.5735933,460.5307653,0,0,0,0,16.00837689,18.48845783,19.3365404,19.82981611,0.008062311,0.007997143,0.007723973,0.007717544,614.146735,613.3409657,467.34137,467.3069936
 10/16  21:10:00,9.816666667,0.006011848,383.1505924,0,15.69662632,17.94160765,18.90662334,19.49229557,0.007415021,0.007355645,0.007106022,0.007099611,582.753824,581.8001526,454.035518,453.9844427,0,0,0,0,15.83169318,18.20685294,19.11898553,19.66058002,0.007730685,0.007668334,0.007407256,0.007400838,598.0927485,597.2029816,460.5735933,460.5307653
 10/16  21:20:00,9.633333333,0.005974827,391.1506386,0,15.59575929,17.70304108,18.70693918,19.33086255,0.007125867,0.007069509,0.00683031,0.006823911,569.0500937,568.0575103,448.3403081,448.282442,0,0,0,0,15.69662632,17.94160765,18.90662334,19.49229557,0.007415021,0.007355645,0.007106022,0.007099611,582.753824,581.8001526,454.035518,453.9844427
 10/16  21:30:00,9.45,0.0059377,383.1506848,0,15.56004706,17.48903578,18.51970098,19.1765307,0.006875722,0.006808647,0.006578895,0.006572519,556.497929,555.4651605,443.0123449,442.9482752,0.025984752,0,0,0,50,17.70304108,18.70693918,19.33086255,0.015,0.007069509,0.00683031,0.006823911,569.0500937,568.0575103,448.3403081,448.282442
 10/16  21:40:00,9.266666667,0.005900473,384.150731,0,15.56000008,17.29490293,18.34284643,19.02814882,0.006660065,0.00656929,0.00634816,0.006341819,544.9846641,543.9123718,438.0542043,437.9846927,0.035031247,0,0,0,50,17.48903578,18.51970098,19.1765307,0.015,0.006808647,0.006578895,0.006572519,556.497929,555.4651605,443.0123449,442.9482752
 10/16  21:50:00,9.083333333,0.005863156,387.1507773,0,15.56,17.11687686,18.17570302,18.88473856,0.006469592,0.006348371,0.006135158,0.00612887,534.5644465,533.463131,433.6245607,433.5508438,0.038685299,0,0,0,50,17.29490293,18.34284643,19.02814882,0.015,0.00656929,0.00634816,0.006341819,544.9846641,543.9123718,438.0542043,437.9846927
 10/16  22:00:00,8.9,0.005825753,389.1508235,0,15.56,16.95244106,18.01710102,18.7457097,0.006302282,0.006143824,0.005937906,0.005931687,525.1978847,524.0778818,429.7485023,429.6719208,0.049349085,0,0,0,50,17.11687686,18.17570302,18.88473856,0.015,0.006348371,0.006135158,0.00612887,534.5644465,533.463131,433.6245607,433.5508438
 10/16  22:10:00,8.716666667,0.005753293,387.1508698,0,15.56,16.67167383,17.777753,18.54787215,0.006202834,0.005862914,0.005674994,0.005668931,510.4189739,509.0563631,424.490447,424.4109945,0.325523728,0,0,0,50,16.95244106,18.01710102,18.7457097,0.015,0.006143824,0.005937906,0.005931687,525.1978847,524.0778818,429.7485023,429.6719208
 10/16  22:20:00,8.533333333,0.005681638,386.1509161,0,15.56,16.54214428,17.67563463,18.46772423,0.006214187,0.005760321,0.005582119,0.005576152,503.7587882,502.4325179,422.3843104,422.3038942,0.326299618,0,0,0,50,16.65289987,17.76459807,18.5383597,0.015,0.005851987,0.005665719,0.005659671,509.4618222,508.133417,424.234206,424.1546431
 10/16  22:30:00,8.35,0.00561078,391.1509625,0,15.56,16.32639352,17.49729947,18.32484177,0.006221799,0.005592776,0.005429927,0.00542415,493.320355,492.0409152,419.2951108,419.214679,0.326843026,0,0,0,50,16.45016266,17.59982612,18.40660122,0.015,0.005679582,0.005507796,0.005501893,499.0129058,497.654565,420.7906559,420.7094967
 10/16  22:40:00,8.166666667,0.005540711,381.1510088,0,15.56,16.04884281,17.25659057,18.12784221,0.006213812,0.005377923,0.005233788,0.005228295,479.5468042,478.1167586,414.5110688,414.4291142,0.327218932,0,0,0,50,16.32639352,17.49729947,18.32484177,0.015,0.005592776,0.005429927,0.00542415,493.320355,492.0409152,419.2951108,419.214679
 10/16  22:50:00,7.983333333,0.005471424,387.1510552,0,15.56,15.76790995,17.00147382,17.91537796,0.006203739,0.005170507,0.005044535,0.005039393,466.1823094,464.515691,409.8534697,409.7715856,0.32748377,0,0,0,50,16.04884281,17.25659057,18.12784221,0.015,0.005377923,0.005233788,0.005228295,479.5468042,478.1167586,414.5110688,414.4291142
 10/16  23:00:00,7.8,0.005402911,381.1511016,0,15.56,15.56027964,16.75912124,17.70820538,0.006201414,0.00506457,0.004888521,0.004883774,454.2252326,452.438975,405.4364333,405.35509,0.327641018,0.106730492,0,0,50,50,17.00147382,17.91537796,0.015,0.015,0.005044535,0.005039393,466.1823094,464.515691,409.8534697,409.7715856
 10/16  23:10:00,7.7,0.005399359,390.151148,0,15.56,15.56000164,16.53351246,17.51063608,0.006205285,0.005236901,0.004759595,0.004755238,444.127105,442.5460364,402.3097111,402.2322206,0.343045809,0.468976483,0,0,50,50,16.75912124,17.70820538,0.015,0.015,0.004888521,0.004883774,454.2252326,452.438975,405.4364333,405.35509
 10/16  23:20:00,7.6,0.005395584,384.1511944,0,15.56,15.56,16.32149218,17.32130607,0.006212982,0.005388618,0.004647493,0.004643495,435.2108077,433.8408155,399.6419418,399.5687234,0.355505767,0.232200594,0,0,50,50,16.53351246,17.51063608,0.015,0.015,0.004759595,0.004755238,444.127105,442.5460364,402.3097111,402.2322206
 10/16  23:30:00,7.5,0.005391589,389.1512409,0,15.56,15.56,16.11976896,17.13830673,0.006223007,0.005518538,0.004545857,0.00454218,427.8551216,426.6744629,397.6958677,397.6282802,0.367914054,0.327541665,0,0,50,50,16.32149218,17.32130607,0.015,0.015,0.004647493,0.004643495,435.2108077,433.8408155,399.6419418,399.5687234
 10/16  23:40:00,7.4,0.005387378,387.1512874,0,15.56,15.56,15.9263696,16.96046,0.00623464,0.00562969,0.004451832,0.004448442,421.6533476,420.6354316,396.0881668,396.0262723,0.380268226,0.342502222,0,0,50,50,16.11976896,17.13830673,0.015,0.015,0.004545857,0.00454218,427.8551216,426.6744629,397.6958677,397.6282802
 10/16  23:50:00,7.3,0.005382952,389.1513339,0,15.56,15.56,15.74024327,16.7871757,0.006247541,0.005725602,0.004364204,0.004361072,416.5552639,415.6769151,394.8720516,394.8161411,0.392570108,0.3570671,0,0,50,50,15.9263696,16.96046,0.015,0.015,0.004451832,0.004448442,421.6533476,420.6354316,396.0881668,396.0262723
 10/16  24:00:00,7.2,0.005378315,381.1513804,0,15.56,15.56,15.56072499,16.61811988,0.00626149,0.005809161,0.004282234,0.004279333,411.6499539,410.891329,393.2353254,393.1829843,0.404822786,0.371405275,0,0,50,50,15.74024327,16.7871757,0.015,0.015,0.004364204,0.004361072,416.5552639,415.6769151,394.8720516,394.8161411
 10/17  00:10:00,7.016666667,0.005341696,385.1514269,0,15.56,15.56,15.5600035,16.45676987,0.006272469,0.005877798,0.004598721,0.00420901,407.4351359,406.7795441,391.8336061,391.7332995,0.397308752,0.365121255,0.60019623,0,50,50,50,16.61811988,0.015,0.015,0.015,0.004279333,411.6499539,410.891329,393.2353254,393.1829843
 10/17  00:20:00,6.833333333,0.00530505,390.1514735,0,15.56,15.56,15.56000001,16.30506537,0.006278439,0.005931065,0.004867967,0.004152496,404.3662346,403.8005593,391.1534382,391.0242492,0.389678831,0.358632633,0.214668818,0,50,50,50,16.45676987,0.015,0.015,0.015,0.00420901,407.4351359,406.7795441,391.8336061,391.7332995
 10/17  00:30:00,6.65,0.005268384,381.1515201,0,15.56,15.56,15.56,16.16326511,0.006279348,0.005970671,0.005084527,0.004108929,401.329873,400.8421241,390.1398376,389.9924944,0.381985978,0.352004332,0.320723166,0,50,50,50,16.30506537,0.015,0.015,0.015,0.004152496,404.3662346,403.8005593,391.1534382,391.0242492
 10/17  00:40:00,6.466666667,0.005231703,390.1515667,0,15.56,15.56,15.56,16.03086206,0.006275946,0.005999015,0.005255906,0.004076198,399.1517353,398.7317719,389.6740724,389.5246116,0.374249914,0.345257403,0.317298048,0,50,50,50,16.16326511,0.015,0.015,0.015,0.004108929,401.329873,400.8421241,390.1398376,389.9924944
 10/17  00:50:00,6.283333333,0.005195013,382.1516133,0,15.56,15.56,15.56,15.90719588,0.006269039,0.006018273,0.005391584,0.004052192,396.9598247,396.5983061,388.9317484,388.783171,0.36647864,0.338406191,0.313162322,0,50,50,50,16.03086206,0.015,0.015,0.015,0.004076198,399.1517353,398.7317719,389.6740724,389.5246116
 10/17  01:00:00,6.1,0.005158318,390.15166,0,15.56,15.56,15.56,15.79167286,0.006259234,0.006030144,0.005499329,0.004035193,395.4883783,395.1776291,388.6884617,388.5487831,0.358675537,0.3314615,0.308794988,0,50,50,50,15.90719588,0.015,0.015,0.015,0.004052192,396.9598247,396.5983061,388.9317484,388.783171
 10/17  01:10:00,6.2,0.005194384,387.1517066,0,15.56,15.56,15.56,15.67860512,0.006255582,0.006045485,0.00559464,0.004018217,394.2991024,394.0325594,388.5396273,388.4142956,0.378310088,0.352898961,0.331608274,0,50,50,50,15.79167286,0.015,0.015,0.015,0.004035193,395.4883783,395.1776291,388.6884617,388.5487831
 10/17  01:20:00,6.3,0.005230674,389.1517533,0,15.56,15.56,15.56,15.56451217,0.006262453,0.006069731,0.005685973,0.003997442,393.4251373,393.1970172,388.5467547,388.4391967,0.398053174,0.374371656,0.354288624,0,50,50,50,15.67860512,0.015,0.015,0.015,0.004018217,394.2991024,394.0325594,388.5396273,388.4142956
 10/17  01:30:00,6.4,0.00526719,386.1518,0,15.56,15.56,15.56,15.56001459,0.006279645,0.0061031,0.005775645,0.00436258,392.5035603,392.3084169,388.3706387,388.282463,0.417832736,0.395822425,0.376833336,0.592288115,50,50,50,50,0.015,0.015,0.015,0.015,393.4251373,393.1970172,388.5467547,388.4391967
 10/17  01:40:00,6.5,0.005303933,381.1518467,0,15.56,15.56,15.56,15.56000002,0.006305101,0.006143672,0.005863384,0.004704792,391.1572128,390.9897011,387.6538738,387.577225,0.437623159,0.41724717,0.399228791,0.280194668,50,50,50,50,0.015,0.015,0.015,0.015,392.5035603,392.3084169,388.3706387,388.282463
 10/17  01:50:00,6.6,0.005340906,381.1518935,0,15.56,15.56,15.56,15.56,0.006336648,0.006189352,0.005948515,0.004999176,389.6937505,389.5493082,386.7220813,386.6543419,0.45741512,0.43864599,0.421517702,0.39118443,50,50,50,50,0.015,0.015,0.015,0.015,391.1572128,390.9897011,387.6538738,387.577225
 10/17  02:00:00,6.7,0.005378108,390.1519403,0,15.56,15.56,15.56,15.56,0.006372579,0.006238507,0.006030655,0.005249825,389.1245186,389.0003403,386.6039557,386.5446145,0.477205456,0.460020039,0.443718137,0.418397663,50,50,50,50,0.015,0.015,0.015,0.015,389.6937505,389.5493082,386.7220813,386.6543419
 10/17  02:10:00,6.6,0.005340906,384.1519871,0,15.56,15.56,15.56,15.56,0.006407711,0.006285865,0.00610563,0.005460109,388.6158817,388.5095835,386.4783717,386.4274192,0.488973576,0.473151149,0.457843077,0.433287949,50,50,50,50,0.015,0.015,0.015,0.015,389.1245186,389.0003403,386.6039557,386.5446145
 10/17  02:20:00,6.5,0.005303933,381.1520339,0,15.56,15.56,15.56,15.56,0.006439456,0.006328851,0.006171812,0.005635314,387.7853943,387.6943383,385.9722139,385.9286026,0.500688587,0.486215013,0.471870257,0.447981618,50,50,50,50,0.015,0.015,0.015,0.015,388.6158817,388.5095835,386.4783717,386.4274192
 10/17  02:30:00,6.4,0.00526719,388.1520807,0,15.56,15.56,15.56,15.56,0.006467557,0.006367307,0.006229843,0.005781465,387.4312095,387.3533269,385.8931857,385.8558368,0.512366336,0.499226985,0.485813731,0.462525278,50,50,50,50,0.015,0.015,0.015,0.015,387.7853943,387.6943383,385.9722139,385.9286026
 10/17  02:40:00,6.3,0.005230674,385.1521275,0,15.56,15.56,15.56,15.56,0.006492692,0.006402037,0.006281178,0.00590411,387.1713813,387.1049351,385.8669002,385.8350876,0.524012696,0.512190395,0.499680164,0.476939737,50,50,50,50,0.015,0.015,0.015,0.015,387.4312095,387.3533269,385.8931857,385.8558368
 10/17  02:50:00,6.2,0.005194384,382.1521744,0,15.56,15.56,15.56,15.56,0.00651562,0.00643391,0.006327224,0.006007849,386.6547719,386.5980209,385.5480056,385.5207338,0.535630172,0.525107235,0.513474128,0.491240302,50,50,50,50,0.015,0.015,0.015,0.015,387.1713813,387.1049351,385.8669002,385.8350876
 10/17  03:00:00,6.1,0.005158318,388.1522213,0,15.56,15.56,15.56,15.56,0.006536911,0.006463586,0.006369078,0.00609636,386.5340484,386.4856592,385.5951173,385.571806,0.547220312,0.537979298,0.527199452,0.505439003,50,50,50,50,0.015,0.015,0.015,0.015,386.6547719,386.5980209,385.5480056,385.5207338
 10/17  03:10:00,6.1,0.005159169,388.1522682,0,15.56,15.56,15.56,15.56,0.006556869,0.006491138,0.006407337,0.006172092,386.6869212,386.6458597,385.8907658,385.8712531,0.542618827,0.534190597,0.524744007,0.503421876,50,50,50,50,0.015,0.015,0.015,0.015,386.5340484,386.4856592,385.5951173,385.571806
 10/17  03:20:00,6.1,0.00516002,381.1523152,0,15.56,15.56,15.56,15.56,0.006575732,0.006516726,0.006442586,0.00623731,386.3210807,386.2861615,385.6456982,385.6291647,0.537910014,0.530239477,0.522188815,0.50128631,50,50,50,50,0.015,0.015,0.015,0.015,386.6869212,386.6458597,385.8907658,385.8712531
 10/17  03:30:00,6.1,0.005160872,383.1523621,0,15.56,15.56,15.56,15.56,0.006593737,0.006540677,0.006475428,0.00629413,385.8214133,385.7915512,385.24809,385.2335886,0.533145166,0.526220546,0.519562213,0.499062173,50,50,50,50,0.015,0.015,0.015,0.015,386.3210807,386.2861615,385.6456982,385.6291647
 10/17  03:40:00,6.1,0.005161723,389.1524091,0,15.56,15.56,15.56,15.56,0.006611111,0.00656336,0.006506407,0.006344359,385.8826461,385.857183,385.3961741,385.3836714,0.52833375,0.522126655,0.516862181,0.496749976,50,50,50,50,0.015,0.015,0.015,0.015,385.8214133,385.7915512,385.24809,385.2335886
 10/17  03:50:00,6.1,0.005162575,385.1524561,0,15.56,15.56,15.56,15.56,0.00662805,0.006585095,0.006535964,0.006389452,385.9352513,385.9136371,385.522642,385.5121615,0.523481731,0.517960953,0.514087971,0.494350691,50,50,50,50,0.015,0.015,0.015,0.015,385.8826461,385.857183,385.3961741,385.3836714
 10/17  04:00:00,6.1,0.005163428,385.1525031,0,15.56,15.56,15.56,15.56,0.006644716,0.006606136,0.006564445,0.006430541,385.8884729,385.8701443,385.5385183,385.529773,0.518592705,0.513727128,0.511238764,0.491864836,50,50,50,50,0.015,0.015,0.015,0.015,385.9352513,385.9136371,385.522642,385.5121615
 10/17  04:10:00,6.016666667,0.005132667,384.1525501,0,15.56,15.56,15.56,15.56,0.006658443,0.006623938,0.006589361,0.006465819,385.7062034,385.6906232,385.4092954,385.4018181,0.521651688,0.517478289,0.516301549,0.497281359,50,50,50,50,0.015,0.015,0.015,0.015,385.8884729,385.8701443,385.5385183,385.529773
 10/17  04:20:00,5.933333333,0.005102072,388.1525972,0,15.56,15.56,15.56,15.56,0.006668034,0.006637376,0.006609619,0.006494688,385.8191113,385.805887,385.5672535,385.5609856,0.524686733,0.521186788,0.521290185,0.502613562,50,50,50,50,0.015,0.015,0.015,0.015,385.7062034,385.6906232,385.4092954,385.4018181
 10/17  04:30:00,5.85,0.00507164,382.1526443,0,15.56,15.56,15.56,15.56,0.006673708,0.006646704,0.006625497,0.006517782,385.6003561,385.5891132,385.3866377,385.3812261,0.527693664,0.524845278,0.526202009,0.507859674,50,50,50,50,0.015,0.015,0.015,0.015,385.8191113,385.805887,385.5672535,385.5609856
 10/17  04:40:00,5.766666667,0.005041372,381.1526914,0,15.56,15.56,15.56,15.56,0.006676223,0.006652697,0.00663779,0.006536164,385.0814788,385.071869,384.9000688,384.894926,0.530670733,0.528453068,0.531037294,0.513020688,50,50,50,50,0.015,0.015,0.015,0.015,385.6003561,385.5891132,385.3866377,385.3812261
 10/17  04:50:00,5.683333333,0.005011267,385.1527385,0,15.56,15.56,15.56,15.56,0.006676322,0.00665611,0.006648729,0.006550824,384.831099,384.8228798,384.6772035,384.6722276,0.533616636,0.532009674,0.538692764,0.51809782,50,50,50,50,0.015,0.015,0.015,0.015,385.0814788,385.071869,384.9000688,384.894926
 10/17  05:00:00,5.6,0.004981323,381.1527856,0,15.56,15.56,15.56,15.56,0.006674568,0.006657519,0.006658907,0.006562529,384.4613484,384.4543309,384.3309121,384.3259935,0.536530234,0.535514508,0.544985044,0.523091779,50,50,50,50,0.015,0.015,0.015,0.015,384.831099,384.8228798,384.6772035,384.6722276
 10/17  05:10:00,5.6,0.004982145,384.1528328,0,15.56,15.56,15.56,15.56,0.006672109,0.006658078,0.006669044,0.006572563,384.2676007,384.2616261,384.157125,384.1523869,0.535040168,0.534595933,0.546744854,0.523622283,50,50,50,50,0.015,0.015,0.015,0.015,384.4613484,384.4543309,384.3309121,384.3259935
 10/17  05:20:00,5.6,0.004982966,391.15288,0,15.56,15.56,15.56,15.56,0.006669552,0.006658406,0.006679372,0.006582804,384.8025186,384.7974313,384.7085157,384.7049221,0.533521676,0.533630762,0.54836061,0.526326666,50,50,50,50,0.015,0.015,0.015,0.015,384.2676007,384.2616261,384.157125,384.1523869
 10/17  05:30:00,5.6,0.004983788,391.1529272,0,15.56,15.56,15.56,15.56,0.006667041,0.006658657,0.006689796,0.006593707,385.6731435,385.6687795,385.5923485,385.5907504,0.531972625,0.532617478,0.549834475,0.528319361,50,50,50,50,0.015,0.015,0.015,0.015,384.8025186,384.7974313,384.7085157,384.7049221
 10/17  05:40:00,5.6,0.00498461,388.1529744,0,15.56,15.56,15.56,15.56,0.006664522,0.00665879,0.006700133,0.006605052,386.2869772,386.2832032,386.2170812,386.2173245,0.530392398,0.531555973,0.551168568,0.530157079,50,50,50,50,0.015,0.015,0.015,0.015,385.6731435,385.6687795,385.5923485,385.5907504
 10/17  05:50:00,5.6,0.004985433,383.1530217,0,15.56,15.56,15.56,15.56,0.006661916,0.006658735,0.006710221,0.006616502,386.2263922,386.2231611,386.1664219,386.1673344,0.528780725,0.530446453,0.552364318,0.531841526,50,50,50,50,0.015,0.015,0.015,0.015,386.2869772,386.2832032,386.2170812,386.2173245
 10/17  06:00:00,5.6,0.004986256,386.1530689,0,15.56,15.56,15.56,15.56,0.006659165,0.006658444,0.006719946,0.006627798,386.0875107,386.084782,386.0366643,386.0374213,0.527137404,0.529289172,0.553420546,0.533372178,50,50,50,50,0.015,0.015,0.015,0.015,386.2263922,386.2231611,386.1664219,386.1673344
 10/17  06:10:00,5.783333333,0.005050578,382.1531162,0,21.86930785,22.84248653,22.89782867,22.95950909,0.008622254,0.011919479,0.012415814,0.012173094,387.3484345,387.216001,385.8939752,385.9012628,2.885125535,14.52242459,23.64589191,36.15064939,33.41537649,24.55396853,24.59205607,24.6344864,0.011150329,0.011882702,0.01220265,0.011899149,387.1094925,386.9909612,385.922975,385.9294643
 10/17  06:20:00,5.966666667,0.005115641,381.1531635,0,21.11423899,21.51351981,21.70278895,21.86163943,0.008646864,0.010959774,0.011379168,0.011164209,388.363194,388.2752746,385.7043858,385.7105923,1.180369417,0,0,0,50,21.9311222,22.06149332,22.17673333,0.015,0.011261736,0.011705061,0.011481342,387.8952454,387.7884586,385.7901659,385.7967053
 10/17  06:30:00,6.15,0.00518145,389.1532108,0,21.11002774,21.32697552,21.58745445,21.82979014,0.008840348,0.010821533,0.011200621,0.010990589,389.6441469,389.5898196,385.8821769,385.8883358,1.113369434,0.284547172,0,0,50,31.03458455,21.69541872,21.88851952,0.015,0.01232466,0.011337234,0.011123473,388.9063941,388.8313577,385.7916266,385.7978477
 10/17  06:40:00,6.333333333,0.005248014,390.1532582,0,21.11,21.11000239,21.40987007,21.78686369,0.00912908,0.010652519,0.010915648,0.010713332,391.7587005,391.7800113,386.2232956,386.2295007,1.06326506,0.279624074,0,0,50,50,21.37889613,21.6854513,0.015,0.015,0.010969329,0.010765559,390.5764524,390.5506602,385.9760369,385.9820565
 10/17  06:50:00,6.516666667,0.00531534,386.1533056,0,21.11,21.11000004,21.11095991,21.55318888,0.009431489,0.01064589,0.010546039,0.010242908,393.9668749,393.9894768,386.3918114,386.4020518,1.114308227,1.363449606,0.383401251,0,50,50,50,21.78686369,0.015,0.015,0.015,0.010713332,391.7587005,391.7800113,386.2232956,386.2295007
 10/17  07:00:00,6.7,0.005383436,387.153353,0,21.11,21.11,21.11000128,21.40037679,0.009491409,0.010641785,0.010578152,0.010046701,394.590512,394.6035691,386.3654665,386.3745287,1.100443079,1.040093236,1.177417543,0,50,50,50,21.52445824,0.015,0.015,0.015,0.010217875,393.9971573,394.0160937,386.37129,386.3806189
 10/17  07:10:00,7.616666667,0.005637261,389.1534004,0,21.11,21.11,21.11,21.15289962,0.009601916,0.010635848,0.010620063,0.009716666,397.1916815,397.1994759,386.4463519,386.4575859,1.065471932,1.050752467,0.946283801,0,50,50,50,21.30502599,0.015,0.015,0.015,0.00990056,395.1535843,395.1644275,386.3801645,386.3898712
 10/17  07:20:00,8.533333333,0.005898672,385.1534478,0,21.11,21.11,21.11,21.11039159,0.009765743,0.010627154,0.010654044,0.009839897,400.8526316,400.8616075,386.4401978,386.4525874,1.038441822,1.019969457,1.129352005,1.630981813,50,50,50,50,0.015,0.015,0.015,0.015,397.1916815,397.1994759,386.4463519,386.4575859
 10/17  07:30:00,9.45,0.006167589,390.1534952,0,21.11,21.11,21.11,21.11000214,0.009931985,0.010616355,0.010677028,0.010025223,404.860709,404.8754164,386.5845033,386.5976473,1.01184604,0.989638675,1.101035091,0.974608912,50,50,50,50,0.015,0.015,0.015,0.015,400.8526316,400.8616075,386.4401978,386.4525874
 10/17  07:40:00,10.36666667,0.0064439,389.1535427,0,21.11,21.11,21.11,21.11000001,0.010071855,0.010604577,0.0106915,0.010170405,408.6842184,408.7065489,386.7784396,386.7919223,0.986012517,0.960518852,1.072591671,1.011205489,50,50,50,50,0.015,0.015,0.015,0.015,404.860709,404.8754164,386.5845033,386.5976473
 10/17  07:50:00,11.28333333,0.006727463,385.1535902,0,21.11,21.11,21.11,21.11,0.010180704,0.010592605,0.01070049,0.010278677,412.0140049,412.0439485,386.7948004,386.8078349,0.96077664,0.931777044,1.04435765,1.027442523,50,50,50,50,0.015,0.015,0.015,0.015,408.6842184,408.7065489,386.7784396,386.7919223
 10/17  08:00:00,12.2,0.007018099,384.1536377,0,21.11,21.11,21.11,21.11,0.010264269,0.010580645,0.010705984,0.010359654,414.9118669,414.9489123,386.6584228,386.6705001,0.9358065,0.902600858,1.015983605,0.999794407,50,50,50,50,0.015,0.015,0.015,0.015,412.0140049,412.0439485,386.7948004,386.8078349
 10/17  08:10:00,13.03333333,0.007151563,381.1536853,0,21.11,21.11,21.11,21.11,0.010347817,0.010588006,0.010705933,0.01041832,428.0948024,428.1626975,386.3401886,386.3510475,0.860549961,0.823705631,0.992536422,0.976633221,50,50,50,50,0.015,0.015,0.015,0.015,414.9118669,414.9489123,386.6584228,386.6705001
 10/17  08:20:00,13.86666667,0.007275017,389.1537328,0,21.11,21.11,21.11,21.11,0.010423855,0.010601469,0.010699299,0.010458289,447.0560133,447.1853133,386.3025148,386.3122799,0.840449421,0.799813766,0.969055025,0.95339415,50,50,50,50,0.015,0.015,0.015,0.015,428.0948024,428.1626975,386.3401886,386.3510475
 10/17  08:30:00,14.7,0.007387092,387.1537804,0.363636,21.11,21.11,21.11,21.11,0.010484807,0.01060963,0.010696704,0.010492725,466.7673431,466.9761392,391.27384,391.2877408,0.820693033,0.776127378,0.920046926,0.904571068,50,50,50,50,0.015,0.015,0.015,0.015,447.0560133,447.1853133,386.3025148,386.3122799
 10/17  08:40:00,15.53333333,0.007486327,383.153828,0.363636,21.11,21.11,21.11,21.11,0.010529151,0.010608759,0.010693459,0.010519073,484.9574268,485.2476519,398.6886362,398.7119406,0.80149565,0.753509076,0.89648867,0.881162471,50,50,50,50,0.015,0.015,0.015,0.015,466.7673431,466.9761392,391.27384,391.2877408
 10/17  08:50:00,16.36666667,0.007571162,390.1538756,0.545455,21.11,21.11,21.11,21.11,0.010558883,0.010599345,0.010690273,0.010539529,501.6882385,502.0541578,409.1465786,409.1839822,0.782675133,0.731214554,0.860272472,0.845040926,50,50,50,50,0.015,0.015,0.015,0.015,484.9574268,485.2476519,398.6886362,398.7119406
 10/17  09:00:00,17.2,0.007639941,387.1539232,0.545455,21.11,21.11,21.11,21.11,0.010576678,0.010582937,0.010682906,0.01055112,516.997331,517.4309391,420.3878276,420.4413931,0.763847951,0.709139485,0.836644545,0.82145986,50,50,50,50,0.015,0.015,0.015,0.015,501.6882385,502.0541578,409.1465786,409.1839822
 10/17  09:10:00,17.95,0.007714549,386.1539709,0.181818,21.11,21.11,21.11,21.11,0.010675788,0.010651491,0.01075127,0.010631335,534.4141883,534.9318484,427.0620206,427.1284463,0.608648824,0.550975021,0.701370998,0.6861537,50,50,50,50,0.015,0.015,0.015,0.015,516.997331,517.4309391,420.3878276,420.4413931
 10/17  09:20:00,18.7,0.007776061,382.1540186,0.363636,21.11,21.11,21.11,21.11,0.010815878,0.010763738,0.010861539,0.010749118,552.8688072,553.48803,433.2117827,433.2880134,0.597015298,0.536099578,0.672412472,0.657143978,50,50,50,50,0.015,0.015,0.015,0.015,534.4141883,534.9318484,427.0620206,427.1284463
 10/17  09:30:00,19.45,0.007823208,382.1540663,0.454545,21.11,21.11,21.11,21.11,0.010954541,0.010876765,0.010974716,0.010867873,571.1880337,571.9180354,440.9745461,441.0608131,0.58535491,0.521153619,0.649539795,0.634170657,50,50,50,50,0.015,0.015,0.015,0.015,552.8688072,553.48803,433.2117827,433.2880134
 10/17  09:40:00,20.2,0.007854653,381.154114,0.454545,21.11,21.11,21.11,21.11,0.011073499,0.010971939,0.011070491,0.0109684,588.8344833,589.6767147,449.6017728,449.6995094,0.573675782,0.506156402,0.632947488,0.617426367,50,50,50,50,0.015,0.015,0.015,0.015,571.1880337,571.9180354,440.9745461,441.0608131
 10/17  09:50:00,20.95,0.007868989,391.1541617,0.545455,21.11,21.11,21.11,21.11,0.011170368,0.011046669,0.01114757,0.011049648,605.9483034,606.9007596,459.7936723,459.9051881,0.562222372,0.491831731,0.610318902,0.59459309,50,50,50,50,0.015,0.015,0.015,0.015,588.8344833,589.6767147,449.6017728,449.6995094
 10/17  10:00:00,21.7,0.007864736,385.1542095,0.545455,21.11,21.11,21.11,21.11,0.011248135,0.01110359,0.011206912,0.011112592,622.3590327,623.4184756,470.4238586,470.5506771,0.550591025,0.476945598,0.593789753,0.577812052,50,50,50,50,0.015,0.015,0.015,0.015,605.9483034,606.9007596,459.7936723,459.9051881
 10/17  10:10:00,21.96666667,0.007830307,391.1542573,0.636364,21.11,21.11,21.11,21.11,0.01131125,0.011146882,0.011254548,0.011163213,638.2229225,639.3862697,482.2444255,482.3882435,0.539767239,0.463041228,0.571943291,0.555667923,50,50,50,50,0.015,0.015,0.015,0.015,622.3590327,623.4184756,470.4238586,470.5506771
 10/17  10:20:00,22.23333333,0.007792343,383.1543051,0.545455,21.11,21.11,21.11,21.11,0.011362724,0.01117936,0.011288755,0.011199857,653.3617151,654.6250367,492.98613,493.1464602,0.528802162,0.449136953,0.562781463,0.546170927,50,50,50,50,0.015,0.015,0.015,0.015,638.2229225,639.3862697,482.2444255,482.3882435
 10/17  10:30:00,22.5,0.00775075,386.1543529,0.363636,21.11,21.11,21.11,21.11,0.011404276,0.011202579,0.011305314,0.011218398,667.9040015,669.2632015,500.1436108,500.3157431,0.517752467,0.435224877,0.560119043,0.543139397,50,50,50,50,0.015,0.015,0.015,0.015,653.3617151,654.6250367,492.98613,493.1464602
 10/17  10:40:00,22.76666667,0.007705434,385.1544007,0.727273,21.11,21.11,21.11,21.11,0.0114371,0.011217747,0.0113211,0.01123556,681.8807618,683.3312045,510.3196595,510.5043177,0.507153784,0.422461695,0.520084174,0.502699434,50,50,50,50,0.015,0.015,0.015,0.015,667.9040015,669.2632015,500.1436108,500.3157431
 10/17  10:50:00,23.03333333,0.007656301,391.1544486,0.454545,21.11,21.11,21.11,21.11,0.011462143,0.01122579,0.011326024,0.011241423,695.4574823,696.9949314,518.9698593,519.1664924,0.496720959,0.410022337,0.52442394,0.506617027,50,50,50,50,0.015,0.015,0.015,0.015,681.8807618,683.3312045,510.3196595,510.5043177
 10/17  11:00:00,23.3,0.007603255,384.1544965,0.454545,21.11,21.11,21.11,21.11,0.011480203,0.011227442,0.011320802,0.011236732,708.4464176,710.0658058,525.8470024,526.0530454,0.48637124,0.397840467,0.510165711,0.491914498,50,50,50,50,0.015,0.015,0.015,0.015,695.4574823,696.9949314,518.9698593,519.1664924
 10/17  11:10:00,23.48333333,0.007509165,381.1545444,0.636364,21.11,21.11,21.11,21.11,0.011492321,0.011223879,0.011314497,0.011230506,720.7975527,722.4922297,534.2879234,534.5039199,0.479996813,0.390372323,0.487116777,0.468406399,50,50,50,50,0.015,0.015,0.015,0.015,708.4464176,710.0658058,525.8470024,526.0530454
 10/17  11:20:00,23.66666667,0.007411883,386.1545923,0.454545,21.11,21.11,21.11,21.11,0.011499337,0.011216008,0.011300508,0.011216272,732.7058163,734.469306,541.3174498,541.5424146,0.473714674,0.383198052,0.489555025,0.47038111,50,50,50,50,0.015,0.015,0.015,0.015,720.7975527,722.4922297,534.2879234,534.5039199
 10/17  11:30:00,23.85,0.007311358,383.1546403,0.272727,21.11,21.11,21.11,21.11,0.011501864,0.011204418,0.011273829,0.011189107,744.1276836,745.9536695,544.4261434,544.6543066,0.467471743,0.376212984,0.492389931,0.472749013,50,50,50,50,0.015,0.015,0.015,0.015,732.7058163,734.469306,541.3174498,541.5424146
 10/17  11:40:00,24.03333333,0.00720754,386.1546882,0.0909091,21.11,21.11,21.11,21.11,0.011500296,0.011189228,0.011233235,0.011147808,755.1485093,757.031785,542.8395548,543.0613469,0.46093655,0.368268259,0.4950108,0.474904091,50,50,50,50,0.015,0.015,0.015,0.015,744.1276836,745.9536695,544.4261434,544.6543066
 10/17  11:50:00,24.21666667,0.007100378,391.1547362,0.181818,21.11,21.11,21.11,21.11,0.011494999,0.011170459,0.01118852,0.011102061,765.8806958,767.81777,540.5368105,540.7465459,0.454489402,0.359929903,0.478764621,0.458194659,50,50,50,50,0.015,0.015,0.015,0.015,755.1485093,757.031785,542.8395548,543.0613469
 10/17  12:00:00,24.4,0.00698982,389.1547842,0.181818,21.11,21.11,21.11,21.11,0.011486358,0.011148217,0.011142987,0.011055153,776.2265251,778.2144118,538.6160951,538.8127289,0.44822183,0.351481574,0.468882699,0.447860692,50,50,50,50,0.015,0.015,0.015,0.015,765.8806958,767.81777,540.5368105,540.7465459
 10/17  12:10:00,24.6,0.006979412,381.1548323,0.0909091,21.11,21.11,21.11,21.11,0.011459734,0.011108287,0.011094944,0.011005444,779.2931135,781.2830928,535.6222719,535.804878,0.473605299,0.374337364,0.464295677,0.442835732,50,50,50,50,0.015,0.015,0.015,0.015,776.2265251,778.2144118,538.6160951,538.8127289
 10/17  12:20:00,24.8,0.006967569,381.1548803,0.272727,21.11,21.11,21.11,21.11,0.011423167,0.011058145,0.011051654,0.010960141,777.9774016,779.9112082,534.5653972,534.7366442,0.466387844,0.364533391,0.440859422,0.418976291,50,50,50,50,0.015,0.015,0.015,0.015,779.2931135,781.2830928,535.6222719,535.804878
 10/17  12:30:00,25,0.006954263,388.1549284,0.181818,21.11,21.11,21.11,21.11,0.01138451,0.011005183,0.011008764,0.010914979,775.4628819,777.3062887,533.750696,533.9129286,0.459143147,0.35465201,0.436473124,0.414190762,50,50,50,50,0.015,0.015,0.015,0.015,777.9774016,779.9112082,534.5653972,534.7366442
 10/17  12:40:00,25.2,0.006939462,386.1549765,0.272727,21.11,21.11,21.11,21.11,0.011347364,0.010953036,0.010968343,0.010872036,772.9942792,774.7388111,534.0168406,534.1728477,0.452627036,0.346187465,0.420358709,0.397698899,50,50,50,50,0.015,0.015,0.015,0.015,775.4628819,777.3062887,533.750696,533.9129286
 10/17  12:50:00,25.4,0.006923138,383.1550246,0.272727,21.11,21.11,21.11,21.11,0.011312516,0.010902644,0.010929407,0.010830376,770.7504118,772.4006006,534.8229266,534.9749934,0.446429016,0.338126194,0.410867802,0.387857002,50,50,50,50,0.015,0.015,0.015,0.015,772.9942792,774.7388111,534.0168406,534.1728477
 10/17  13:00:00,25.6,0.00690526,390.1550727,0.363636,21.11,21.11,21.11,21.11,0.01127972,0.010853918,0.010893806,0.010791849,768.8435638,770.4080467,537.2073489,537.3589457,0.440416069,0.330421806,0.395325377,0.37198996,50,50,50,50,0.015,0.015,0.015,0.015,770.7504118,772.4006006,534.8229266,534.9749934
 10/17  13:10:00,25.68333333,0.006803427,388.1551209,0.181818,21.11,21.11,21.11,21.11,0.011263855,0.010820973,0.010853947,0.010748998,773.8021109,775.3387793,537.7621463,537.9121708,0.401640635,0.29009176,0.398996488,0.375369717,50,50,50,50,0.015,0.015,0.015,0.015,768.8435638,770.4080467,537.2073489,537.3589457
 10/17  13:20:00,25.76666667,0.006700381,385.1551691,0.363636,21.11,21.11,21.11,21.11,0.011257558,0.010797045,0.010816492,0.010708395,782.6846553,784.2587159,539.4549293,539.6040124,0.395628041,0.282665049,0.37765672,0.353765351,50,50,50,50,0.015,0.015,0.015,0.015,773.8021109,775.3387793,537.7621463,537.9121708
 10/17  13:30:00,25.85,0.006596113,391.1552173,0.272727,21.11,21.11,21.11,21.11,0.01125337,0.010775238,0.010778211,0.010666885,792.6976508,794.347774,540.9537018,541.1021524,0.389792975,0.27556846,0.375501957,0.351382331,50,50,50,50,0.015,0.015,0.015,0.015,782.6846553,784.2587159,539.4549293,539.6040124
 10/17  13:40:00,25.93333333,0.006490617,387.1552655,0.454545,21.11,21.11,21.11,21.11,0.011248343,0.010753652,0.010745013,0.010630325,802.4081741,804.1421094,544.6185707,544.770088,0.385561942,0.272798563,0.356545938,0.332228597,50,50,50,50,0.015,0.015,0.015,0.015,792.6976508,794.347774,540.9537018,541.1021524
 10/17  13:50:00,26.01666667,0.006383884,390.1553137,0.272727,21.11,21.11,21.11,21.11,0.011242043,0.010732284,0.01070965,0.01059163,811.5954396,813.4048921,547.0158371,547.1705194,0.38142998,0.269938837,0.363074421,0.338599844,50,50,50,50,0.015,0.015,0.015,0.015,802.4081741,804.1421094,544.6185707,544.770088
 10/17  14:00:00,26.1,0.006275907,389.155362,0.454545,21.11,21.11,21.11,21.11,0.011234785,0.010711632,0.010678048,0.010556648,820.2955955,822.1681044,550.7988211,550.9583708,0.377346197,0.267723875,0.34483049,0.320229435,50,50,50,50,0.015,0.015,0.015,0.015,811.5954396,813.4048921,547.0158371,547.1705194
 10/17  14:10:00,26.2,0.006527223,389.1554102,0.454545,21.11,21.11,21.11,21.11,0.011226583,0.010692349,0.010649318,0.010524571,828.5892834,830.5125124,555.5563594,555.7233653,0.377291228,0.271340514,0.34374859,0.319061983,50,50,50,50,0.015,0.015,0.015,0.015,820.2955955,822.1681044,550.7988211,550.9583708
 10/17  14:20:00,26.3,0.006781538,388.1554585,0.363636,21.11,21.11,21.11,21.11,0.011217388,0.010674612,0.010619072,0.010491138,836.505642,838.4687829,559.2303202,559.4041431,0.377046145,0.274647578,0.349188866,0.324456247,50,50,50,50,0.015,0.015,0.015,0.015,828.5892834,830.5125124,555.5563594,555.7233653
 10/17  14:30:00,26.4,0.007038883,386.1555069,0.454545,21.11,21.11,21.11,21.11,0.011207254,0.010658804,0.010590639,0.010459647,844.0340351,846.0268184,563.2500827,563.4303567,0.376931877,0.27945676,0.342925286,0.318182211,50,50,50,50,0.015,0.015,0.015,0.015,836.505642,838.4687829,559.2303202,559.4041431
 10/17  14:40:00,26.5,0.007299287,382.1555552,0.545455,21.11,21.11,21.11,21.11,0.011195983,0.010644007,0.010566286,0.01043232,851.1269747,853.140569,568.7893366,568.9783914,0.375692173,0.280675578,0.33525331,0.310537445,50,50,50,50,0.015,0.015,0.015,0.015,844.0340351,846.0268184,563.2500827,563.4303567
 10/17  14:50:00,26.6,0.007562779,382.1556036,0.545455,21.11,21.11,21.11,21.11,0.011183385,0.010629416,0.010543895,0.010407085,857.8571464,859.8842116,575.0648266,575.2651931,0.374008531,0.281406231,0.333920054,0.309270132,50,50,50,50,0.015,0.015,0.015,0.015,851.1269747,853.140569,568.7893366,568.9783914
 10/17  15:00:00,26.7,0.007829389,381.1556519,0.454545,21.11,21.11,21.11,21.11,0.011169413,0.01061462,0.01051905,0.010379626,864.26227,866.2966859,580.0525884,580.2630187,0.372197333,0.281884505,0.339114258,0.314567093,50,50,50,50,0.015,0.015,0.015,0.015,857.8571464,859.8842116,575.0648266,575.2651931
 10/17  15:10:00,26.41666667,0.00791474,384.1557003,0.272727,21.11,21.11,21.11,21.11,0.01115403,0.010598985,0.010486682,0.010344929,870.4666751,872.5040679,581.4836531,581.6968408,0.365442646,0.2766305,0.346176781,0.321763845,50,50,50,50,0.015,0.015,0.015,0.015,864.26227,866.2966859,580.0525884,580.2630187
 10/17  15:20:00,26.13333333,0.007994823,385.1557488,0.363636,21.11,21.11,21.11,21.11,0.011137246,0.010582155,0.010452913,0.010308947,876.4986996,878.5359245,582.2737866,582.4843958,0.358625244,0.27121542,0.334415692,0.310159757,50,50,50,50,0.015,0.015,0.015,0.015,870.4666751,872.5040679,581.4836531,581.6968408
 10/17  15:30:00,25.85,0.008069768,388.1557972,0.454545,21.11,21.11,21.11,21.11,0.011119115,0.010564031,0.010422352,0.010276175,882.4028668,884.4375732,584.6492542,584.8579411,0.351843096,0.265756546,0.322673753,0.298598249,50,50,50,50,0.015,0.015,0.015,0.015,876.4986996,878.5359245,582.2737866,582.4843958
 10/17  15:40:00,25.56666667,0.008139701,381.1558457,0.636364,21.11,21.11,21.11,21.11,0.011099705,0.010544582,0.010399163,0.010250693,887.979105,890.008415,590.5066039,590.7204068,0.345085727,0.26010069,0.304501804,0.280624223,50,50,50,50,0.015,0.015,0.015,0.015,882.4028668,884.4375732,584.6492542,584.8579411
 10/17  15:50:00,25.28333333,0.008204748,386.1558942,0.363636,21.11,21.11,21.11,21.11,0.011079115,0.010523915,0.010371513,0.010220961,893.3755239,895.3967581,594.2734413,594.493006,0.338481183,0.254740317,0.318215855,0.294559953,50,50,50,50,0.015,0.015,0.015,0.015,887.979105,890.008415,590.5066039,590.7204068
 10/17  16:00:00,25,0.008265033,387.1559427,0.363636,21.11,21.11,21.11,21.11,0.011057446,0.01050215,0.010339695,0.010187257,898.6307764,900.6418636,596.104637,596.3259066,0.33201008,0.24947484,0.313194354,0.28976605,50,50,50,50,0.015,0.015,0.015,0.015,893.3755239,895.3967581,594.2734413,594.493006
 10/17  16:10:00,24.71666667,0.008320676,389.1559912,0.272727,21.11,21.11,21.11,21.11,0.011035748,0.010480748,0.010304672,0.010150602,903.751686,905.7507037,595.8179775,596.034983,0.330541907,0.249849891,0.319326853,0.296136954,50,50,50,50,0.015,0.015,0.015,0.015,898.6307764,900.6418636,596.104637,596.3259066
 10/17  16:20:00,24.43333333,0.008371797,389.1560397,0.363636,21.11,21.11,21.11,21.11,0.011014685,0.010460602,0.010272374,0.010116823,908.6934448,910.6783426,595.8869038,596.0973719,0.329295245,0.250372884,0.312888811,0.28993914,50,50,50,50,0.015,0.015,0.015,0.015,903.751686,905.7507037,595.8179775,596.034983
 10/17  16:30:00,24.15,0.008418515,390.1560883,0.272727,21.11,21.11,21.11,21.11,0.010994473,0.010441952,0.010240907,0.010084088,913.4539506,915.4226504,595.2545985,595.4572568,0.328201003,0.250943704,0.319144521,0.296442304,50,50,50,50,0.015,0.015,0.015,0.015,908.6934448,910.6783426,595.8869038,596.0973719
 10/17  16:40:00,23.86666667,0.008460943,385.1561369,0.454545,21.11,21.11,21.11,21.11,0.010975121,0.010424811,0.010215852,0.010057831,917.9082478,919.8581889,596.6414748,596.8392281,0.327278476,0.251808646,0.306553523,0.284095542,50,50,50,50,0.015,0.015,0.015,0.015,913.4539506,915.4226504,595.2545985,595.4572568
 10/17  16:50:00,23.58333333,0.008499198,382.1561855,0.363636,21.11,21.11,21.11,21.11,0.010956575,0.010409145,0.01019292,0.010033873,922.0324017,923.9606549,597.9722943,598.1671712,0.326475643,0.252908831,0.313061951,0.290855037,50,50,50,50,0.015,0.015,0.015,0.015,917.9082478,919.8581889,596.6414748,596.8392281
 10/17  17:00:00,23.3,0.00853339,383.1562341,0.545455,21.11,21.11,21.11,21.11,0.010938785,0.010394898,0.010176175,0.010016167,925.9310585,927.8351192,601.5190495,601.7151281,0.325797772,0.254125323,0.300695166,0.278734377,50,50,50,50,0.015,0.015,0.015,0.015,922.0324017,923.9606549,597.9722943,598.1671712
 10/17  17:10:00,22.85,0.008564139,385.1562828,0.363636,21.11,21.11,21.11,21.11,0.01090105,0.010363161,0.010159089,0.009998364,919.9749594,921.8074827,603.7762553,603.9736975,0.372049393,0.302905536,0.31309432,0.291388113,50,50,50,50,0.015,0.015,0.015,0.015,925.9310585,927.8351192,601.5190495,601.7151281
 10/17  17:20:00,22.4,0.008586181,391.1563314,0.272727,21.11,21.11,21.11,21.11,0.010853319,0.010322798,0.010139513,0.009978359,908.3500891,910.058606,603.6422916,603.8369221,0.370990181,0.303465892,0.319006992,0.297553446,50,50,50,50,0.015,0.015,0.015,0.015,919.9749594,921.8074827,603.7762553,603.9736975
 10/17  17:30:00,21.95,0.008599907,384.1563801,0.0909091,21.11,21.11,21.11,21.11,0.010805632,0.010282809,0.010114903,0.00995366,895.0962374,896.6535463,599.5172799,599.7009063,0.369831493,0.303880425,0.331420015,0.310221014,50,50,50,50,0.015,0.015,0.015,0.015,908.3500891,910.058606,603.6422916,603.8369221
 10/17  17:40:00,21.5,0.008605698,386.1564288,0.0909091,21.11,21.11,21.11,21.11,0.010762326,0.010247089,0.01008944,0.009928317,882.1768765,883.5813582,593.5186234,593.6846073,0.368658975,0.304230355,0.331325693,0.310377588,50,50,50,50,0.015,0.015,0.015,0.015,895.0962374,896.6535463,599.5172799,599.7009063
