Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/17  17:50:00,21.05,0.008603924,382.1564776,0.0909091,21.11,21.11,21.11,21.11,0.010724073,0.010216235,0.010066154,0.009905265,869.939994,871.2027509,587.1181174,587.2637647,0.367509926,0.304553579,0.331289374,0.310592497,50,50,50,50,0.015,0.015,0.015,0.015,882.1768765,883.5813582,593.5186234,593.6846073
 10/17  18:00:00,20.6,0.008594946,389.1565263,0,21.11,21.11,21.11,21.11,0.010690283,0.010189714,0.010043578,0.009883072,858.4892598,859.6245239,579.8006979,579.9247494,0.366402189,0.304872855,0.337693218,0.317249751,50,50,50,50,0.015,0.015,0.015,0.015,869.939994,871.2027509,587.1181174,587.2637647
 10/17  18:10:00,20.21666667,0.008664827,386.1565751,0,21.11,21.11,21.11,21.11,0.010652564,0.010159503,0.01002135,0.009861313,844.6001281,845.6082824,572.0938515,572.1960588,0.377508398,0.31716911,0.335384937,0.31519266,50,50,50,50,0.015,0.015,0.015,0.015,858.4892598,859.6245239,579.8006979,579.9247494
 10/17  18:20:00,19.83333333,0.008726062,385.1566239,0,21.11,21.11,21.11,21.11,0.010612523,0.010126899,0.009999492,0.009839958,829.388332,830.2654014,564.4613497,564.5424608,0.374046605,0.314838652,0.333109839,0.313167999,50,50,50,50,0.015,0.015,0.015,0.015,844.6001281,845.6082824,572.0938515,572.1960588
 10/17  18:30:00,19.45,0.00877897,391.1566727,0,21.11,21.11,21.11,21.11,0.010572678,0.010094167,0.009978065,0.009819053,814.2753228,815.0228144,557.2496968,557.3112937,0.37059182,0.312482344,0.330884511,0.311191635,50,50,50,50,0.015,0.015,0.015,0.015,829.388332,830.2654014,564.4613497,564.5424608
 10/17  18:40:00,19.06666667,0.008823863,385.1567215,0,21.11,21.11,21.11,21.11,0.010534251,0.01006245,0.009957087,0.009798614,799.6569746,800.2821586,550.308699,550.3525201,0.367169237,0.310124856,0.328704738,0.309258694,50,50,50,50,0.015,0.015,0.015,0.015,814.2753228,815.0228144,557.2496968,557.3112937
 10/17  18:50:00,18.68333333,0.008861044,388.1567704,0,21.11,21.11,21.11,21.11,0.010497472,0.010031993,0.009936541,0.009778624,785.7186237,786.2316312,543.6837938,543.7114881,0.363788865,0.307776601,0.326562605,0.30736067,50,50,50,50,0.015,0.015,0.015,0.015,799.6569746,800.2821586,550.308699,550.3525201
 10/17  19:00:00,18.3,0.008890812,390.1568193,0,21.11,21.11,21.11,21.11,0.010462181,0.01000268,0.009916391,0.00975905,772.4662919,772.8777044,537.3989684,537.4120929,0.360455655,0.30544369,0.324450519,0.305489487,50,50,50,50,0.015,0.015,0.015,0.015,785.7186237,786.2316312,543.6837938,543.7114881
 10/17  19:10:00,17.85,0.008854101,388.1568682,0,20.43289686,20.96862472,21.01578227,21.04940951,0.010228137,0.009786574,0.00969729,0.009546403,760.05615,760.4558561,532.1865642,532.2023291,0,0,0,0,20.79037257,21.04603316,21.06755571,21.08277151,0.010357965,0.009906359,0.009818382,0.00966393,767.3636364,767.7757312,535.2836002,535.2985236
 10/17  19:20:00,17.4,0.008811539,387.1569171,0,19.46733024,20.70081317,20.83233982,20.92949239,0.009766273,0.009360402,0.009268038,0.009129729,732.0888314,732.3841336,520.1740765,520.1887284,0,0,0,0,19.86371549,20.81799794,20.91310393,20.98248389,0.009969154,0.009547656,0.009456655,0.009312824,744.3741189,744.7190017,525.4550929,525.4703965
 10/17  19:30:00,16.95,0.008763444,390.156966,0,18.92351146,20.46288531,20.66207934,20.81520914,0.009345423,0.008971507,0.00887627,0.00874936,706.6584369,706.8153416,509.2742292,509.2854619,0,0,0,0,19.15097305,20.56690196,20.73694854,20.86564141,0.009530045,0.009142124,0.009048148,0.008916241,717.8046791,718.0233888,514.0447401,514.057596
 10/17  19:40:00,16.5,0.008710124,385.157015,0,18.87395428,20.41288161,20.62386285,20.78843815,0.009256694,0.008889418,0.008793561,0.008669031,701.1430569,701.2616423,506.8276686,506.8372418,0,0,0,0,18.94887659,20.46533363,20.66319493,20.81566265,0.00934983,0.008975546,0.008880336,0.0087533,706.8823408,707.037728,509.3476815,509.3586876
 10/17  19:50:00,16.05,0.008651875,387.157064,0,18.7214587,20.30818031,20.54397372,20.73249123,0.009070854,0.008717606,0.008620456,0.008500913,689.7413667,689.7894311,501.8520687,501.8584642,0,0,0,0,18.77366685,20.35798129,20.58341517,20.76076014,0.00915915,0.00879925,0.008702721,0.008580822,695.179869,695.2631704,504.2342035,504.2425703
 10/17  20:00:00,15.6,0.008588989,390.157113,0,18.46722841,20.14408929,20.41806314,20.64405341,0.008776758,0.008445793,0.008346597,0.008234951,671.9589195,671.9028771,494.2326597,494.2343528,0,0,0,0,18.7214587,20.30818031,20.54397372,20.73249123,0.009070854,0.008717606,0.008620456,0.008500913,689.7413667,689.7894311,501.8520687,501.8584642
 10/17  20:10:00,15.31666667,0.008595104,387.157162,0,18.24846162,19.96355872,20.27607995,20.54292774,0.008447071,0.008141158,0.008039659,0.007936851,651.9953769,651.8270397,485.6575266,485.6535374,0,0,0,0,18.46722841,20.14408929,20.41806314,20.64405341,0.008776758,0.008445793,0.008346597,0.008234951,671.9589195,671.9028771,494.2326597,494.2343528
 10/17  20:20:00,15.03333333,0.008597767,381.157211,0,18.10724842,19.79375503,20.1375575,20.44222653,0.008129427,0.007847761,0.007744041,0.007649726,632.4483901,632.1775965,477.080314,477.0700419,0,0,0,0,18.24846162,19.96355872,20.27607995,20.54292774,0.008447071,0.008141158,0.008039659,0.007936851,651.9953769,651.8270397,485.6575266,485.6535374
 10/17  20:30:00,14.75,0.008597087,384.1572601,0,18.02554834,19.64269871,20.00892675,20.3464868,0.007839566,0.007580178,0.007474434,0.007387849,614.5463865,614.1921953,469.1905201,469.1740128,0,0,0,0,18.10724842,19.79375503,20.1375575,20.44222653,0.008129427,0.007847761,0.007744041,0.007649726,632.4483901,632.1775965,477.080314,477.0700419
 10/17  20:40:00,14.46666667,0.008593173,388.1573092,0,17.97475137,19.50925713,19.89020816,20.25601098,0.007577508,0.007338424,0.007230863,0.007151251,598.5535111,598.136469,462.2545428,462.2323544,0,0,0,0,18.02554834,19.64269871,20.00892675,20.3464868,0.007839566,0.007580178,0.007474434,0.007387849,614.5463865,614.1921953,469.1905201,469.1740128
 10/17  20:50:00,14.18333333,0.008586128,381.1573583,0,17.936616,19.39119617,19.77981608,20.1699986,0.007339266,0.007118794,0.007009598,0.006936319,583.8406953,583.3766821,455.7785332,455.7509095,0,0,0,0,17.97475137,19.50925713,19.89020816,20.25601098,0.007577508,0.007338424,0.007230863,0.007151251,598.5535111,598.136469,462.2545428,462.2323544
 10/17  21:00:00,13.9,0.008576058,383.1574074,0,17.90369934,19.28544726,19.67638173,20.08774368,0.007121335,0.00691802,0.00680735,0.006739862,570.3221841,569.8244448,449.7978873,449.7653164,0,0,0,0,17.936616,19.39119617,19.77981608,20.1699986,0.007339266,0.007118794,0.007009598,0.006936319,583.8406953,583.3766821,455.7785332,455.7509095
 10/17  21:10:00,13.71666667,0.008522432,390.1574565,0,17.87086475,19.18885042,19.57850246,20.00847381,0.006921506,0.006734045,0.006622048,0.006559878,558.2213598,557.7018937,444.6199855,444.5834739,0,0,0,0,17.90369934,19.28544726,19.67638173,20.08774368,0.007121335,0.00691802,0.00680735,0.006739862,570.3221841,569.8244448,449.7978873,449.7653164
 10/17  21:20:00,13.53333333,0.008468718,385.1575057,0,17.83687897,19.09943313,19.48529052,19.93172042,0.006738223,0.006565418,0.006452229,0.006394948,547.0918085,546.5589295,439.8527357,439.8128156,0,0,0,0,17.87086475,19.18885042,19.57850246,20.00847381,0.006921506,0.006734045,0.006622048,0.006559878,558.2213598,557.7018937,444.6199855,444.5834739
 10/17  21:30:00,13.35,0.008414924,389.1575549,0,17.8022968,19.01608445,19.39622148,19.85723712,0.006570175,0.00641091,0.006296651,0.006243868,536.980091,536.4408706,435.5881966,435.5455803,0,0,0,0,17.83687897,19.09943313,19.48529052,19.93172042,0.006738223,0.006565418,0.006452229,0.006394948,547.0918085,546.5589295,439.8527357,439.8128156
 10/17  21:40:00,13.16666667,0.008361059,386.1576041,0,17.76780629,18.93807998,19.31092822,19.78486837,0.006416144,0.00626938,0.006154165,0.00610552,527.6352848,527.0947752,431.6149291,431.570039,0,0,0,0,17.8022968,19.01608445,19.39622148,19.85723712,0.006570175,0.00641091,0.006296651,0.006243868,536.980091,536.4408706,435.5881966,435.5455803
 10/17  21:50:00,12.98333333,0.008307133,385.1576533,0,17.73371635,18.8648327,19.22909459,19.71448121,0.006274983,0.006139755,0.006023685,0.005978848,518.9513753,518.4134572,427.8646587,427.8178324,0,0,0,0,17.76780629,18.93807998,19.31092822,19.78486837,0.006416144,0.00626938,0.006154165,0.00610552,527.6352848,527.0947752,431.6149291,431.570039
 10/17  22:00:00,12.8,0.008253152,384.1577026,0,17.70004318,18.79579896,19.14982492,19.64594576,0.006145621,0.006021036,0.005904203,0.005862872,510.8779541,510.3457323,424.3225473,424.2741072,0,0,0,0,17.73371635,18.8648327,19.22909459,19.71448121,0.006274983,0.006139755,0.006023685,0.005978848,518.9513753,518.4134572,427.8646587,427.8178324
 10/17  22:10:00,12.8,0.008254524,384.1577518,0,17.4446678,18.66352805,19.02956988,19.54720259,0.005962066,0.005851938,0.005742259,0.005705706,497.5210464,496.998418,419.4490366,419.3989581,0,0,0,0,17.70004318,18.79579896,19.14982492,19.64594576,0.006145621,0.006021036,0.005904203,0.005862872,510.8779541,510.3457323,424.3225473,424.2741072
 10/17  22:20:00,12.8,0.008255897,387.1578011,0,17.27256266,18.59250328,18.97464856,19.50416403,0.005889196,0.005784548,0.005680513,0.005645785,491.8365225,491.3175154,417.8264849,417.7764285,0,0,0,0,17.40687449,18.65177993,19.02195029,19.54163225,0.005953256,0.005843743,0.005735265,0.005698919,496.7563072,496.2341029,419.3040112,419.2540302
 10/17  22:30:00,12.8,0.00825727,389.1578504,0,17.0451042,18.46933391,18.87516273,19.42523337,0.005766905,0.005671516,0.005575952,0.005544313,482.6917979,482.1798325,415.2374846,415.1879138,0,0,0,0,17.17604414,18.54497476,18.93496641,19.47226615,0.005833946,0.005733547,0.005632755,0.005599439,487.6814768,487.1652429,416.4939839,416.4437546
 10/17  22:40:00,12.8,0.008258643,390.1578998,0,16.81657089,18.3068951,18.73763182,19.31461612,0.005607374,0.005524188,0.00543828,0.005410704,471.1205249,470.6213491,411.8524425,411.8038133,0,0,0,0,17.0451042,18.46933391,18.87516273,19.42523337,0.005766905,0.005671516,0.005575952,0.005544313,482.6917979,482.1798325,415.2374846,415.1879138
 10/17  22:50:00,12.8,0.008260017,385.1579491,0,16.62844306,18.13442592,18.58662625,19.19196297,0.005447364,0.005376481,0.005299638,0.00527615,459.2709993,458.7887323,408.0260185,407.9780393,0,0,0,0,16.81657089,18.3068951,18.73763182,19.31461612,0.005607374,0.005524188,0.00543828,0.005410704,471.1205249,470.6213491,411.8524425,411.8038133
 10/17  23:00:00,12.8,0.008261391,387.1579985,0,16.48091191,17.96752808,18.43641891,19.06791337,0.005306152,0.005246149,0.005177068,0.005157186,448.8410308,448.3812933,404.5738934,404.5270714,0,0,0,0,16.62844306,18.13442592,18.58662625,19.19196297,0.005447364,0.005376481,0.005299638,0.00527615,459.2709993,458.7887323,408.0260185,407.9780393
 10/17  23:10:00,12.8,0.008261391,383.1580479,0,16.35935793,17.8105341,18.29245336,18.94678871,0.005185199,0.005134347,0.005074107,0.005057247,439.1450373,438.7114302,401.3659683,401.3202715,0,0,0,0,16.48091191,17.96752808,18.43641891,19.06791337,0.005306152,0.005246149,0.005177068,0.005157186,448.8410308,448.3812933,404.5738934,404.5270714
 10/17  23:20:00,12.8,0.008261391,384.1580973,0,16.25499026,17.66385806,18.15519883,18.82924167,0.005082747,0.005039538,0.004988236,0.004973896,430.5508093,430.1468052,398.5984946,398.55435,0,0,0,0,16.35935793,17.8105341,18.29245336,18.94678871,0.005185199,0.005134347,0.005074107,0.005057247,439.1450373,438.7114302,401.3659683,401.3202715
 10/17  23:30:00,12.8,0.008261391,385.1581467,0,16.16109625,17.52620554,18.0236291,18.71476215,0.004995897,0.004959127,0.004915885,0.004903661,423.2926246,422.9209389,396.3695194,396.327621,0,0,0,0,16.25499026,17.66385806,18.15519883,18.82924167,0.005082747,0.005039538,0.004988236,0.004973896,430.5508093,430.1468052,398.5984946,398.55435
 10/17  23:40:00,12.8,0.008261391,390.1581962,0,16.07298251,17.39604376,17.8967292,18.60278992,0.004921873,0.004890572,0.004854181,0.004843751,417.6729002,417.336302,395.0002384,394.9619885,0,0,0,0,16.16109625,17.52620554,18.0236291,18.71476215,0.004995897,0.004959127,0.004915885,0.004903661,423.2926246,422.9209389,396.3695194,396.327621
 10/17  23:50:00,12.8,0.008261391,389.1582457,0,15.98786295,17.27210733,17.77380291,18.49295916,0.004858398,0.004831758,0.004801082,0.00479218,413.177941,412.8761927,394.0732172,394.0389677,0,0,0,0,16.07298251,17.39604376,17.8967292,18.60278992,0.004921873,0.004890572,0.004854181,0.004843751,417.6729002,417.336302,395.0002384,394.9619885
 10/17  24:00:00,12.8,0.008261391,381.1582952,0,15.90428682,17.15342574,17.65438182,18.38504644,0.004803659,0.004780995,0.004755091,0.00474749,408.7657533,408.4941971,392.6539897,392.6219401,0,0,0,0,15.98786295,17.27210733,17.77380291,18.49295916,0.004858398,0.004831758,0.004801082,0.00479218,413.177941,412.8761927,394.0732172,394.0389677
 10/18  00:10:00,12.61666667,0.008207311,387.1583447,0,15.82740221,17.0408066,17.53908365,18.2795565,0.004757362,0.004738089,0.004716195,0.004709707,405.1025217,404.8596088,391.511158,391.481531,0,0,0,0,15.90428682,17.15342574,17.65438182,18.38504644,0.004803659,0.004780995,0.004755091,0.00474749,408.7657533,408.4941971,392.6539897,392.6219401
 10/18  00:20:00,12.43333333,0.008153192,388.1583942,0,15.75796372,16.93443617,17.42814484,18.17673974,0.004718891,0.00470251,0.004684003,0.004678465,402.2590771,402.0437396,390.7947122,390.7680947,0,0,0,0,15.82740221,17.0408066,17.53908365,18.2795565,0.004757362,0.004738089,0.004716195,0.004709707,405.1025217,404.8596088,391.511158,391.481531
 10/18  00:30:00,12.25,0.008099045,385.1584438,0,15.69366293,16.83382382,17.32137505,18.07655559,0.004687243,0.004673327,0.004657686,0.004652962,399.7548288,399.564321,390.0846364,390.0605597,0,0,0,0,15.75796372,16.93443617,17.42814484,18.17673974,0.004718891,0.00470251,0.004684003,0.004678465,402.2590771,402.0437396,390.7947122,390.7680947
 10/18  00:40:00,12.06666667,0.008044876,387.1584933,0,15.63200043,16.73822394,17.2184036,17.97883235,0.00466133,0.004649514,0.004636298,0.004632271,397.6957251,397.5279611,389.539745,389.5181819,0,0,0,0,15.69366293,16.83382382,17.32137505,18.07655559,0.004687243,0.004673327,0.004657686,0.004652962,399.7548288,399.564321,390.0846364,390.0605597
 10/18  00:50:00,11.88333333,0.007990692,382.1585429,0,15.57145999,16.6469109,17.11884436,17.88337588,0.004640172,0.004630144,0.00461898,0.004615548,395.588387,395.4398403,388.7079791,388.6878334,0,0,0,0,15.63200043,16.73822394,17.2184036,17.97883235,0.00466133,0.004649514,0.004636298,0.004632271,397.6957251,397.5279611,389.539745,389.5181819
 10/18  01:00:00,11.7,0.007936502,389.1585926,0,15.56001616,16.55926734,17.02235309,17.79000883,0.004641591,0.004614443,0.004605014,0.004602091,394.1581976,394.0257349,388.3532582,388.3354327,0.028781741,0,0,0,50,16.6469109,17.11884436,17.88337588,0.015,0.004630144,0.00461898,0.004615548,395.588387,395.4398403,388.7079791,388.6878334
 10/18  01:10:00,11.78333333,0.007982215,390.1586422,0,15.56000002,16.47858134,16.93098997,17.70017877,0.004650301,0.004601232,0.004593268,0.004590779,393.3361495,393.2192329,388.4398151,388.4250245,0.02155413,0,0,0,50,16.55926734,17.02235309,17.79000883,0.015,0.004614443,0.004605014,0.004602091,394.1581976,394.0257349,388.3532582,388.3354327
 10/18  01:20:00,11.86666667,0.008028165,382.1586919,0,15.56,16.40643327,16.84582371,17.61468901,0.00465943,0.004589716,0.004582989,0.004580868,392.1441439,392.039477,388.0113455,387.9978776,0.023034935,0,0,0,50,16.47858134,16.93098997,17.70017877,0.015,0.004601232,0.004593268,0.004590779,393.3361495,393.2192329,388.4398151,388.4250245
 10/18  01:30:00,11.95,0.008074354,385.1587415,0,15.56,16.34260353,16.7668553,17.53363365,0.004667447,0.004579457,0.004573773,0.004571964,390.9932993,390.8990784,387.5035188,387.4909412,0.024489694,0,0,0,50,16.40643327,16.84582371,17.61468901,0.015,0.004589716,0.004582989,0.004580868,392.1441439,392.039477,388.0113455,387.9978776
 10/18  01:40:00,12.03333333,0.008120782,390.1587912,0,15.56,16.28612722,16.69361635,17.456784,0.004674013,0.004570198,0.004565395,0.004563852,390.451344,390.3683084,387.5063275,387.495723,0.024921226,0,0,0,50,16.34260353,16.7668553,17.53363365,0.015,0.004579457,0.004573773,0.004571964,390.9932993,390.8990784,387.5035188,387.4909412
 10/18  01:50:00,12.11666667,0.008167451,381.158841,0,15.56,16.23597781,16.62556479,17.38384716,0.004679207,0.004561753,0.004557693,0.004556374,389.5370972,389.4629418,387.0498292,387.0398169,0.02523217,0,0,0,50,16.28612722,16.69361635,17.456784,0.015,0.004570198,0.004565395,0.004563852,390.451344,390.3683084,387.5063275,387.495723
 10/18  02:00:00,12.2,0.008214362,384.1588907,0,15.56,16.19129429,16.56222343,17.31455887,0.00468316,0.004553958,0.004550525,0.004549398,388.638412,388.5717054,386.5366993,386.527034,0.025441534,0,0,0,50,16.23597781,16.62556479,17.38384716,0.015,0.004561753,0.004557693,0.004556374,389.5370972,389.4629418,387.0498292,387.0398169
 10/18  02:10:00,12.01666667,0.008113098,391.1589405,0,15.56,16.14606889,16.49988171,17.24644293,0.004697242,0.004550397,0.004547499,0.004546542,388.4824504,388.4243408,386.7090008,386.7012463,0.03733251,0,0,0,50,16.19129429,16.56222343,17.31455887,0.015,0.004553958,0.004550525,0.004549398,388.638412,388.5717054,386.5366993,386.527034
 10/18  02:20:00,11.83333333,0.008012956,384.1589902,0,15.56,16.09694062,16.43632858,17.17797923,0.004726959,0.004552677,0.004550237,0.004549437,388.1734693,388.1225933,386.6765898,386.670003,0.049201878,0,0,0,50,16.14606889,16.49988171,17.24644293,0.015,0.004550397,0.004547499,0.004546542,388.4824504,388.4243408,386.7090008,386.7012463
 10/18  02:30:00,11.65,0.007913925,384.15904,0,15.56,16.04322227,16.37092359,17.10867446,0.004772011,0.004560493,0.004558448,0.004557793,387.678972,387.6329321,386.4137761,386.4076247,0.061017799,0,0,0,50,16.09694062,16.43632858,17.17797923,0.015,0.004552677,0.004550237,0.004549437,388.1734693,388.1225933,386.6765898,386.670003
 10/18  02:40:00,11.46666667,0.007815994,390.1590899,0,15.56,15.98539731,16.30374417,17.03851338,0.004829695,0.004572791,0.004571083,0.004570561,387.6543634,387.6139843,386.5866448,386.5818554,0.072774266,0,0,0,50,16.04322227,16.37092359,17.10867446,0.015,0.004560493,0.004558448,0.004557793,387.678972,387.6329321,386.4137761,386.4076247
 10/18  02:50:00,11.28333333,0.007719152,387.1591397,0,15.56,15.9241483,16.23502427,16.96759368,0.004897093,0.004588484,0.004587063,0.004586662,387.679833,387.6454964,386.7799275,386.7763511,0.08447068,0,0,0,50,15.98539731,16.30374417,17.03851338,0.015,0.004572791,0.004571083,0.004570561,387.6543634,387.6139843,386.5866448,386.5818554
 10/18  03:00:00,11.1,0.007623388,384.1591896,0,15.56,15.86002567,16.1649555,16.89599454,0.004971807,0.004606689,0.004605514,0.004605219,387.3995029,387.3688642,386.6392878,386.6359613,0.096107885,0,0,0,50,15.9241483,16.23502427,16.96759368,0.015,0.004588484,0.004587063,0.004586662,387.679833,387.6454964,386.7799275,386.7763511
 10/18  03:10:00,11.1,0.007623388,391.1592395,0,15.56,15.79497861,16.09463943,16.82442245,0.00504746,0.004624315,0.004623346,0.004623139,387.5526396,387.5268109,386.9123333,386.9101532,0.104231169,0,0,0,50,15.86002567,16.1649555,16.89599454,0.015,0.004606689,0.004605514,0.004605219,387.3995029,387.3688642,386.6392878,386.6359613
 10/18  03:20:00,11.1,0.007623388,391.1592894,0,15.56,15.73010572,16.02471208,16.75328899,0.005120535,0.004639739,0.004638941,0.004638803,387.9938093,387.9754287,387.4582759,387.4577065,0.112295248,0,0,0,50,15.79497861,16.09463943,16.82442245,0.015,0.004624315,0.004623346,0.004623139,387.5526396,387.5268109,386.9123333,386.9101532
 10/18  03:30:00,11.1,0.007623388,382.1593393,0,15.56,15.66569933,15.95534291,16.68270235,0.005190159,0.004652695,0.004652037,0.004651951,387.7277167,387.7126721,387.2767195,387.2758432,0.12030342,0,0,0,50,15.73010572,16.02471208,16.75328899,0.015,0.004639739,0.004638941,0.004638803,387.9938093,387.9754287,387.4582759,387.4577065
 10/18  03:40:00,11.1,0.007623388,386.1593892,0,15.56,15.60170201,15.88649249,16.61263303,0.0052566,0.004663487,0.004662945,0.004662897,387.368143,387.3522824,386.9846144,386.9831895,0.128259385,0,0,0,50,15.66569933,15.95534291,16.68270235,0.015,0.004652695,0.004652037,0.004651951,387.7277167,387.7126721,387.2767195,387.2758432
 10/18  03:50:00,11.1,0.007623388,382.1594392,0,15.56,15.56002666,15.81807821,16.54302145,0.005320334,0.004704988,0.004672054,0.004672034,386.7621571,386.7437621,386.4314821,386.4289934,0.136165773,0.050423746,0,0,50,50,15.88649249,16.61263303,0.015,0.015,0.004662945,0.004662897,387.368143,387.3522824,386.9846144,386.9831895
 10/18  04:00:00,11.1,0.007623388,381.1594892,0,15.56,15.56000004,15.75003174,16.47381596,0.005381729,0.004804608,0.004679672,0.004679673,385.9961437,385.9771661,385.7065198,385.7027415,0.144024706,0.119038825,0,0,50,50,15.81807821,16.54302145,0.015,0.015,0.004672054,0.004672034,386.7621571,386.7437621,386.4314821,386.4289934
 10/18  04:10:00,11.01666667,0.007580785,384.1595392,0,15.56,15.56,15.68249713,16.40510811,0.005440175,0.004898901,0.004685573,0.004685588,385.4984708,385.4790997,385.2441117,385.239852,0.151142188,0.080579654,0,0,50,50,15.75003174,16.47381596,0.015,0.015,0.004679672,0.004679673,385.9961437,385.9771661,385.7065198,385.7027415
 10/18  04:20:00,10.93333333,0.007538395,384.1595892,0,15.56,15.56,15.61554616,16.33694269,0.005495447,0.004987018,0.004689714,0.004689735,385.2241614,385.2054799,385.0026513,384.9985113,0.158211714,0.105488481,0,0,50,50,15.68249713,16.40510811,0.015,0.015,0.004685573,0.004685588,385.4984708,385.4790997,385.2441117,385.239852
 10/18  04:30:00,10.85,0.007496217,387.1596393,0,15.56,15.56,15.56001749,16.26930941,0.00554773,0.00506925,0.004717106,0.00469227,385.3124253,385.2959579,385.1235976,385.1206769,0.165237571,0.114227922,0.038634447,0,50,50,50,16.33694269,0.015,0.015,0.015,0.004689735,385.2241614,385.2054799,385.0026513,384.9985113
 10/18  04:40:00,10.76666667,0.00745425,391.1596894,0,15.56,15.56,15.56000003,16.20217356,0.005597374,0.005146261,0.004865506,0.004693418,385.9047742,385.8923738,385.7434099,385.7505862,0.172222111,0.122829427,0.212737999,0,50,50,50,16.26930941,0.015,0.015,0.015,0.00469227,385.3124253,385.2959579,385.1235976,385.1206769
 10/18  04:50:00,10.68333333,0.007412493,389.1597395,0,15.56,15.56,15.56,16.13549893,0.005644722,0.00521871,0.005000713,0.004693396,386.5073594,386.4996379,386.3726591,386.3895568,0.179167034,0.131321124,0.109373167,0,50,50,50,16.20217356,0.015,0.015,0.015,0.004693418,385.9047742,385.8923738,385.7434099,385.7505862
 10/18  05:00:00,10.6,0.007370946,383.1597896,0,15.56,15.56,15.56,16.06925154,0.005690063,0.005287148,0.005121993,0.004692385,386.4723676,386.4674114,386.3600786,386.3790851,0.186073741,0.139715558,0.152767636,0,50,50,50,16.13549893,0.015,0.015,0.015,0.004693396,386.5073594,386.4996379,386.3726591,386.3895568
 10/18  05:10:00,10.5,0.007321364,390.1598397,0,15.56,15.56,15.56,16.0055093,0.005728555,0.005346527,0.00522541,0.004691719,386.6661411,386.6627937,386.5721276,386.5913279,0.181905815,0.136787373,0.150746478,0,50,50,50,16.06925154,0.015,0.015,0.015,0.004692385,386.4723676,386.4674114,386.3600786,386.3790851
 10/18  05:20:00,10.4,0.00727208,384.1598899,0,15.56,15.56,15.56,15.94548365,0.005757939,0.005394544,0.005310361,0.004692058,386.5707619,386.568029,386.4915043,386.5080003,0.177653738,0.133665212,0.148539024,0,50,50,50,16.0055093,0.015,0.015,0.015,0.004691719,386.6661411,386.6627937,386.5721276,386.5913279
 10/18  05:30:00,10.3,0.007223093,390.15994,0,15.56,15.56,15.56,15.88944326,0.005778511,0.005431663,0.005378779,0.004693419,386.7884016,386.7864135,386.7216239,386.7372221,0.173348996,0.130438588,0.146204174,0,50,50,50,15.94548365,0.015,0.015,0.015,0.004692058,386.5707619,386.568029,386.4915043,386.5080003
 10/18  05:40:00,10.2,0.007174401,390.1599902,0,15.56,15.56,15.56,15.83722305,0.005791578,0.005459438,0.005433323,0.004695556,387.2152505,387.2147414,387.159494,387.1775717,0.168994883,0.127106354,0.143751872,0,50,50,50,15.88944326,0.015,0.015,0.015,0.004693419,386.7884016,386.7864135,386.7216239,386.7372221
 10/18  05:50:00,10.1,0.007126003,387.1600404,0,15.56,15.56,15.56,15.78856412,0.005798479,0.005479451,0.0054764,0.004698194,387.4205927,387.4213927,387.3741737,387.394204,0.164594601,0.123674981,0.141180298,0,50,50,50,15.83722305,0.015,0.015,0.015,0.004695556,387.2152505,387.2147414,387.159494,387.1775717
 10/18  06:00:00,10,0.007077897,387.1600907,0,15.56,15.56,15.56,15.74323808,0.00580027,0.005492958,0.005509928,0.00470111,387.4465605,387.4478814,387.40769,387.4270364,0.1601505,0.120129709,0.138514196,0,50,50,50,15.78856412,0.015,0.015,0.015,0.004698194,387.4205927,387.4213927,387.3741737,387.394204
 10/18  06:10:00,10.18333333,0.007165124,381.1601409,0,22.05606927,22.88850011,22.95697681,23.04936433,0.008008074,0.011689927,0.012256484,0.012481972,388.6109194,388.4898165,387.1854949,387.2128699,2.640035747,14.65279841,23.93886679,34.3535512,30.70438085,24.58514946,24.63250678,24.70876845,0.010087172,0.011695843,0.012061454,0.012153268,388.3894114,388.2820976,387.2308142,387.2573385
 10/18  06:20:00,10.36666667,0.007253308,388.1601912,0,21.11077032,21.82452064,21.99363903,22.1814156,0.007983967,0.010827954,0.011313985,0.011434083,389.9209417,389.8380393,387.2475866,387.2730806,0.802289681,0,0,0,50,22.09753871,22.23014871,22.38517265,0.015,0.011045738,0.011552551,0.011695206,389.4352235,389.3390307,387.2285933,387.2546428
 10/18  06:30:00,10.55,0.007342458,387.1602415,0,21.11000189,21.61536786,21.87011971,22.1275811,0.00819624,0.010676516,0.011145539,0.011272342,391.0831975,391.0229139,387.236765,387.2613885,0.827743896,0,0,0,50,21.7294795,21.94535251,22.17049235,0.015,0.010761585,0.011239807,0.011366023,390.5490225,390.4764468,387.2401092,387.2651539
 10/18  06:40:00,10.73333333,0.007432582,382.1602918,0,21.11,21.33849975,21.71827077,22.08320765,0.008510584,0.010471688,0.010916651,0.011059575,392.6968475,392.6770118,386.9863232,387.0092878,0.758050781,0,0,0,50,21.36807409,21.69270781,22.0097706,0.015,0.010487679,0.010936913,0.011059359,392.0576416,392.023908,387.2342096,387.258019
 10/18  06:50:00,10.91666667,0.00752369,391.1603422,0,21.11,21.17802005,21.53581978,21.94804579,0.008627559,0.010339851,0.010707444,0.010841228,393.7226039,393.7118661,387.1938087,387.2163638,0.828325929,0.356580129,0,0,50,35.66924988,21.67756265,22.0489339,0.015,0.012735844,0.010873274,0.011012683,392.8817189,392.8626928,387.0580417,387.080993
 10/18  07:00:00,11.1,0.007615792,389.1603925,0,21.11,21.11022573,21.16786812,21.66601513,0.00895597,0.010288241,0.010272365,0.010337593,396.195487,396.1868519,387.4247562,387.4468747,0.81565644,0.810772193,0.347363499,0,50,50,35.76790989,21.84249186,0.015,0.015,0.012853722,0.010650859,394.6693616,394.6595495,387.2863011,387.3082831
 10/18  07:10:00,11.85,0.007921353,387.1604429,0,21.11,21.11000002,21.11000399,21.37167136,0.009267132,0.010291213,0.010244353,0.009821814,399.9446541,399.938319,387.5129695,387.5378285,0.794808281,0.778205782,1.391934688,0,50,50,50,21.59509232,0.015,0.015,0.015,0.010214697,396.7748547,396.7664708,387.4707188,387.4935471
 10/18  07:20:00,12.6,0.008235893,388.1604933,0,21.11,21.11,21.11000002,21.11003567,0.009501481,0.010290604,0.010282187,0.009382981,404.0464936,404.0616589,387.5541284,387.5814106,0.781523799,0.700346475,0.69687798,0.023930491,50,50,50,50,0.015,0.015,0.015,0.015,399.9446541,399.938319,387.5129695,387.5378285
 10/18  07:30:00,13.35,0.008559512,381.1605437,0,21.11,21.11,21.11,21.11000029,0.009670094,0.010285869,0.010308439,0.009528433,407.6634592,407.7007417,387.2855913,387.3238467,0.768984132,0.717215302,0.760644469,1.423449107,50,50,50,50,0.015,0.015,0.015,0.015,404.0464936,404.0616589,387.5541284,387.5814106
 10/18  07:40:00,14.1,0.008892304,391.1605942,0,21.11,21.11,21.11,21.11,0.009795658,0.010277604,0.010324944,0.009654374,411.2221864,411.2783858,387.2918548,387.3344261,0.756916979,0.704012711,0.78873856,0.463339285,50,50,50,50,0.015,0.015,0.015,0.015,407.6634592,407.7007417,387.2855913,387.3238467
 10/18  07:50:00,14.85,0.00923435,388.1606446,0,21.11,21.11,21.11,21.11,0.009893601,0.010266145,0.010333974,0.009754679,414.5459521,414.6180709,387.3774206,387.4190356,0.744928431,0.689503133,0.775133532,0.731988451,50,50,50,50,0.015,0.015,0.015,0.015,411.2221864,411.2783858,387.2918548,387.3344261
 10/18  08:00:00,15.6,0.009585725,382.1606951,0,21.11,21.11,21.11,21.11,0.009971864,0.0102521,0.010337319,0.009832136,417.341815,417.4264876,387.1996655,387.2378951,0.733300259,0.675823541,0.761770329,0.719849717,50,50,50,50,0.015,0.015,0.015,0.015,414.5459521,414.6180709,387.3774206,387.4190356
 10/18  08:10:00,16.7,0.009872084,381.1607456,0,21.11,21.11,21.11,21.11,0.01005265,0.010254999,0.010333726,0.009888966,430.5477054,430.6834091,386.8208934,386.8548262,0.664090652,0.604343116,0.746007735,0.705167434,50,50,50,50,0.015,0.015,0.015,0.015,417.341815,417.4264876,387.1996655,387.2378951
 10/18  08:20:00,17.8,0.010142794,383.1607961,0,21.11,21.11,21.11,21.11,0.010126822,0.010262913,0.010322681,0.009927774,449.425921,449.6586661,386.4722946,386.5020086,0.65003004,0.587698065,0.730190938,0.690344089,50,50,50,50,0.015,0.015,0.015,0.015,430.5477054,430.6834091,386.8208934,386.8548262
 10/18  08:30:00,18.9,0.010394502,386.1608467,0.181818,21.11,21.11,21.11,21.11,0.01018595,0.01026469,0.01030942,0.009955709,469.203917,469.5589649,388.805939,388.8385866,0.635940885,0.569681246,0.700999255,0.66206118,50,50,50,50,0.015,0.015,0.015,0.015,449.425921,449.6586661,386.4722946,386.5020086
 10/18  08:40:00,20,0.01062355,387.1608972,0.454545,21.11,21.11,21.11,21.11,0.010228081,0.010256679,0.010299697,0.009979865,487.7640943,488.2418975,396.3801982,396.4327994,0.622425298,0.553280593,0.665745162,0.627647088,50,50,50,50,0.015,0.015,0.015,0.015,469.203917,469.5589649,388.805939,388.8385866
 10/18  08:50:00,21.1,0.010825958,384.1609478,0.454545,21.11,21.11,21.11,21.11,0.010254964,0.010239315,0.010287984,0.009996271,504.5442182,505.1312809,406.1078173,406.1933217,0.609258891,0.537084737,0.649355709,0.612049471,50,50,50,50,0.015,0.015,0.015,0.015,487.7640943,488.2418975,396.3801982,396.4327994
 10/18  09:00:00,22.2,0.01099741,385.1609984,0.454545,21.11,21.11,21.11,21.11,0.010269131,0.010214067,0.010270127,0.010001957,519.8197464,520.4997,415.8496866,415.971102,0.596080277,0.520976632,0.632941958,0.596368123,50,50,50,50,0.015,0.015,0.015,0.015,504.5442182,505.1312809,406.1078173,406.1933217
 10/18  09:10:00,22.66666667,0.011086889,382.1610491,0.454545,21.11,21.11,21.11,21.11,0.010355605,0.010262692,0.010326718,0.010071027,537.2398041,538.033586,425.7176148,425.8764303,0.469888918,0.391661728,0.502974682,0.467018507,50,50,50,50,0.015,0.015,0.015,0.015,519.8197464,520.4997,415.8496866,415.971102
 10/18  09:20:00,23.13333333,0.01117112,391.1610997,0.818182,21.11,21.11,21.11,21.11,0.010481029,0.010351781,0.010433417,0.010183464,556.0374437,556.9697009,440.8302556,441.0381757,0.45940304,0.377957275,0.464093485,0.428758152,50,50,50,50,0.015,0.015,0.015,0.015,537.2398041,538.033586,425.7176148,425.8764303
 10/18  09:30:00,23.6,0.011249769,383.1611504,0.636364,21.11,21.11,21.11,21.11,0.010608712,0.010445102,0.01054331,0.010297065,574.7118671,575.7947081,455.9828077,456.2452455,0.448731351,0.364063125,0.462954844,0.428207047,50,50,50,50,0.015,0.015,0.015,0.015,556.0374437,556.9697009,440.8302556,441.0381757
 10/18  09:40:00,24.06666667,0.011322491,390.1612011,0.363636,21.11,21.11,21.11,21.11,0.010722626,0.010527263,0.010629891,0.01038758,592.8283144,594.0605452,466.1972496,466.5023515,0.439151407,0.352972925,0.469781369,0.435567973,50,50,50,50,0.015,0.015,0.015,0.015,574.7118671,575.7947081,455.9828077,456.2452455
 10/18  09:50:00,24.53333333,0.011388928,390.1612518,0.363636,21.11,21.11,21.11,21.11,0.010820418,0.010596033,0.010694865,0.010456874,610.2380024,611.6114151,473.2097304,473.5409514,0.430133403,0.342607481,0.458116356,0.424370603,50,50,50,50,0.015,0.015,0.015,0.015,592.8283144,594.0605452,466.1972496,466.5023515
 10/18  10:00:00,25,0.011448714,386.1613025,0.363636,21.11,21.11,21.11,21.11,0.01090444,0.010653584,0.010745118,0.010511476,626.8518925,628.3555961,478.9027336,479.2484756,0.421457466,0.332833872,0.446717853,0.413383272,50,50,50,50,0.015,0.015,0.015,0.015,610.2380024,611.6114151,473.2097304,473.5409514
 10/18  10:10:00,25.36666667,0.01139973,382.1613533,0.272727,21.11,21.11,21.11,21.11,0.010978282,0.010703414,0.010783567,0.010554115,642.6622252,644.2840765,482.84663,483.1984637,0.412334919,0.323494528,0.44145174,0.408476491,50,50,50,50,0.015,0.015,0.015,0.015,626.8518925,628.3555961,478.9027336,479.2484756
 10/18  10:20:00,25.73333333,0.011342113,385.161404,0.454545,21.11,21.11,21.11,21.11,0.011044261,0.010747478,0.010819835,0.010594054,657.8547366,659.584134,488.5402173,488.8987054,0.403032217,0.313439597,0.416979591,0.384304587,50,50,50,50,0.015,0.015,0.015,0.015,642.6622252,644.2840765,482.84663,483.1984637
 10/18  10:30:00,26.1,0.011275552,388.1614548,0.454545,21.11,21.11,21.11,21.11,0.011103833,0.01078718,0.010854026,0.010631432,672.5562549,674.3836642,495.5414572,495.9110449,0.394510109,0.305181429,0.406042268,0.37362646,50,50,50,50,0.015,0.015,0.015,0.015,657.8547366,659.584134,488.5402173,488.8987054
 10/18  10:40:00,26.46666667,0.011199731,384.1615056,0.272727,21.11,21.11,21.11,21.11,0.011157752,0.010823019,0.010878891,0.010659266,686.6666284,688.5830215,500.1960468,500.5739533,0.385547004,0.296034711,0.407456274,0.375261496,50,50,50,50,0.015,0.015,0.015,0.015,672.5562549,674.3836642,495.5414572,495.9110449
 10/18  10:50:00,26.83333333,0.011114327,384.1615565,0.454545,21.11,21.11,21.11,21.11,0.011206554,0.010855302,0.010902013,0.010684912,700.2061326,702.2027273,505.7064046,506.0918353,0.376571898,0.287012986,0.383763894,0.351741088,50,50,50,50,0.015,0.015,0.015,0.015,686.6666284,688.5830215,500.1960468,500.5739533
 10/18  11:00:00,27.2,0.011019013,381.1616073,0.454545,21.11,21.11,21.11,21.11,0.01125076,0.010884371,0.010923665,0.010708664,713.1503137,715.2183558,511.9600082,512.3544207,0.367676148,0.2781834,0.372832032,0.340953166,50,50,50,50,0.015,0.015,0.015,0.015,700.2061326,702.2027273,505.7064046,506.0918353
 10/18  11:10:00,27.3,0.011084934,390.1616582,0.454545,21.11,21.11,21.11,21.11,0.011290058,0.010910427,0.010942153,0.010728996,725.742582,727.8731626,518.5777751,518.9826953,0.365886528,0.278221463,0.368912472,0.33715357,50,50,50,50,0.015,0.015,0.015,0.015,713.1503137,715.2183558,511.9600082,512.3544207
 10/18  11:20:00,27.4,0.011151207,388.1617091,0.363636,21.11,21.11,21.11,21.11,0.011324358,0.010933428,0.0109536,0.010742212,737.8970406,740.0815957,523.7937545,524.2066191,0.363915562,0.277432465,0.371097482,0.339438934,50,50,50,50,0.015,0.015,0.015,0.015,725.742582,727.8731626,518.5777751,518.9826953
 10/18  11:30:00,27.5,0.011217833,389.16176,0.181818,21.11,21.11,21.11,21.11,0.011354083,0.010953784,0.010953626,0.010744086,749.5953117,751.8251928,525.4017217,525.8127962,0.362678487,0.277894212,0.380505592,0.348933397,50,50,50,50,0.015,0.015,0.015,0.015,737.8970406,740.0815957,523.7937545,524.2066191
 10/18  11:40:00,27.6,0.011284812,390.1618109,0.272727,21.11,21.11,21.11,21.11,0.011379434,0.010971222,0.010949208,0.010741355,760.8520028,763.1196996,526.3507821,526.753213,0.360266154,0.276020766,0.369941737,0.338436665,50,50,50,50,0.015,0.015,0.015,0.015,749.5953117,751.8251928,525.4017217,525.8127962
 10/18  11:50:00,27.7,0.011352148,389.1618619,0.0909091,21.11,21.11,21.11,21.11,0.011400592,0.010985527,0.010936845,0.010730606,771.6442543,773.9430782,524.8826373,525.2689991,0.357529989,0.273782314,0.378303618,0.346866508,50,50,50,50,0.015,0.015,0.015,0.015,760.8520028,763.1196996,526.3507821,526.753213
 10/18  12:00:00,27.8,0.011419842,381.1619129,0.0909091,21.11,21.11,21.11,21.11,0.011417803,0.010996694,0.010919401,0.010714612,781.8091021,784.132073,521.9159832,522.2801669,0.354673229,0.271341029,0.374138033,0.342761879,50,50,50,50,0.015,0.015,0.015,0.015,771.6442543,773.9430782,524.8826373,525.2689991
 10/18  12:10:00,27.98333333,0.01134875,386.1619639,0.181818,21.11,21.11,21.11,21.11,0.011417256,0.010991729,0.010904227,0.01070059,784.8219798,787.12496,519.933894,520.2759962,0.385824842,0.303098225,0.364756186,0.333440368,50,50,50,50,0.015,0.015,0.015,0.015,781.8091021,784.132073,521.9159832,522.2801669
 10/18  12:20:00,28.16666667,0.011274504,391.1620149,0.272727,21.11,21.11,21.11,21.11,0.011407377,0.010978515,0.010895108,0.010692295,783.6513954,785.8856953,520.2633711,520.5898464,0.384413457,0.302172656,0.355354827,0.324104387,50,50,50,50,0.015,0.015,0.015,0.015,784.8219798,787.12496,519.933894,520.2759962
 10/18  12:30:00,28.35,0.01119705,391.1620659,0.454545,21.11,21.11,21.11,21.11,0.01139605,0.010964382,0.0108956,0.010693231,781.2057854,783.3439125,524.4217599,524.7449586,0.382943878,0.301111125,0.339577387,0.308397241,50,50,50,50,0.015,0.015,0.015,0.015,783.6513954,785.8856953,520.2633711,520.5898464
 10/18  12:40:00,28.53333333,0.011116338,385.162117,0.272727,21.11,21.11,21.11,21.11,0.011386679,0.010952595,0.010895319,0.010693367,778.6272624,780.6625721,527.6691405,527.9936514,0.381738956,0.300709836,0.349500599,0.318409093,50,50,50,50,0.015,0.015,0.015,0.015,781.2057854,783.3439125,524.4217599,524.7449586
 10/18  12:50:00,28.71666667,0.011032313,383.1621681,0.0909091,21.11,21.11,21.11,21.11,0.011379848,0.010943763,0.010887443,0.010686094,776.1967697,778.133262,526.9778818,527.2960489,0.380642779,0.30045364,0.359780473,0.328786982,50,50,50,50,0.015,0.015,0.015,0.015,778.6272624,780.6625721,527.6691405,527.9936514
 10/18  13:00:00,28.9,0.010944924,386.1622192,0.181818,21.11,21.11,21.11,21.11,0.011375171,0.010937551,0.010878609,0.010677852,773.9955829,775.8403738,525.4353844,525.7400794,0.379615844,0.300322581,0.351283288,0.320390326,50,50,50,50,0.015,0.015,0.015,0.015,776.1967697,778.133262,526.9778818,527.2960489
 10/18  13:10:00,28.98333333,0.010958199,391.1622703,0.272727,21.11,21.11,21.11,21.11,0.011388479,0.010948745,0.01087438,0.010674025,778.7948821,780.5909833,525.5076089,525.7994568,0.343328761,0.264632677,0.340504318,0.309721889,50,50,50,50,0.015,0.015,0.015,0.015,773.9955829,775.8403738,525.4353844,525.7400794
 10/18  13:20:00,29.06666667,0.010971296,391.1623214,0.363636,21.11,21.11,21.11,21.11,0.011412672,0.010970685,0.010876796,0.010676607,787.7012666,789.4964893,528.010991,528.296958,0.339636937,0.261642762,0.329805518,0.299144641,50,50,50,50,0.015,0.015,0.015,0.015,778.7948821,780.5909833,525.5076089,525.7994568
 10/18  13:30:00,29.15,0.010984213,384.1623726,0.454545,21.11,21.11,21.11,21.11,0.011440237,0.010996339,0.010885869,0.010685641,797.5332405,799.3540095,532.8049137,533.0940661,0.336058125,0.258804315,0.319207202,0.288679056,50,50,50,50,0.015,0.015,0.015,0.015,787.7012666,789.4964893,528.010991,528.296958
 10/18  13:40:00,29.23333333,0.010996947,390.1624238,0.272727,21.11,21.11,21.11,21.11,0.011467599,0.011022127,0.010892219,0.010692034,807.1318456,808.9842391,535.9879159,536.2811095,0.332047749,0.254809668,0.32718469,0.296807032,50,50,50,50,0.015,0.015,0.015,0.015,797.5332405,799.3540095,532.8049137,533.0940661
 10/18  13:50:00,29.31666667,0.011009498,386.162475,0.272727,21.11,21.11,21.11,21.11,0.011493779,0.011046714,0.010895888,0.010695815,816.1257234,818.0057109,537.6330403,537.9259863,0.327466221,0.249388458,0.322054436,0.291832595,50,50,50,50,0.015,0.015,0.015,0.015,807.1318456,808.9842391,535.9879159,536.2811095
 10/18  14:00:00,29.4,0.011021862,381.1625262,0.363636,21.11,21.11,21.11,21.11,0.011518921,0.011070137,0.010901624,0.010701591,824.4810923,826.3816366,539.7789195,540.0699112,0.32309654,0.244579804,0.310897531,0.280839015,50,50,50,50,0.015,0.015,0.015,0.015,816.1257234,818.0057109,537.6330403,537.9259863
 10/18  14:10:00,29.5,0.010911811,389.1625774,0.545455,21.11,21.11,21.11,21.11,0.011540969,0.011090041,0.010912554,0.010712284,832.559121,834.4753505,545.2491101,545.5446042,0.315182021,0.235594698,0.289767611,0.259878701,50,50,50,50,0.015,0.015,0.015,0.015,824.4810923,826.3816366,539.7789195,540.0699112
 10/18  14:20:00,29.6,0.010800104,382.1626287,0.545455,21.11,21.11,21.11,21.11,0.011558769,0.011105052,0.010923699,0.010722999,840.2543623,842.1830911,552.3856954,552.6932422,0.307341561,0.226488552,0.281219387,0.251513523,50,50,50,50,0.015,0.015,0.015,0.015,832.559121,834.4753505,545.2491101,545.5446042
 10/18  14:30:00,29.7,0.010686731,382.16268,0.363636,21.11,21.11,21.11,21.11,0.011572104,0.011114859,0.010925638,0.01072457,847.6058724,849.5446974,557.1868637,557.5049435,0.299427483,0.217282751,0.285413436,0.255903011,50,50,50,50,0.015,0.015,0.015,0.015,840.2543623,842.1830911,552.3856954,552.6932422
 10/18  14:40:00,29.8,0.010571677,387.1627313,0.363636,21.11,21.11,21.11,21.11,0.011581443,0.011120475,0.010920039,0.010718637,854.7752538,856.7218118,560.283387,560.6060541,0.292614327,0.211173101,0.278468496,0.249155989,50,50,50,50,0.015,0.015,0.015,0.015,847.6058724,849.5446974,557.1868637,557.5049435
 10/18  14:50:00,29.9,0.010454931,382.1627826,0.454545,21.11,21.11,21.11,21.11,0.01158735,0.01112288,0.010912803,0.01071095,861.6335635,863.5847798,563.879872,564.2046734,0.286330567,0.205838709,0.265531903,0.236421606,50,50,50,50,0.015,0.015,0.015,0.015,854.7752538,856.7218118,560.283387,560.6060541
 10/18  15:00:00,30,0.010336482,383.162834,0.545455,21.11,21.11,21.11,21.11,0.01159023,0.011122686,0.010907286,0.010704794,868.2156804,870.1681087,569.3382458,569.6683292,0.280290696,0.201003006,0.252781169,0.223880192,50,50,50,50,0.015,0.015,0.015,0.015,861.6335635,863.5847798,563.879872,564.2046734
 10/18  15:10:00,29.9,0.01032096,391.1628853,0.454545,21.11,21.11,21.11,21.11,0.011591586,0.011121911,0.010900165,0.0106971,874.7082657,876.6588219,574.5897137,574.9268073,0.280423585,0.203369839,0.258807042,0.2301304,50,50,50,50,0.015,0.015,0.015,0.015,868.2156804,870.1681087,569.3382458,569.6683292
 10/18  15:20:00,29.8,0.010305226,382.1629367,0.545455,21.11,21.11,21.11,21.11,0.011592383,0.011121904,0.010894799,0.010691229,880.8392003,882.7838429,580.3785812,580.7241029,0.280873484,0.206553923,0.252659525,0.224211707,50,50,50,50,0.015,0.015,0.015,0.015,874.7082657,876.6588219,574.5897137,574.9268073
 10/18  15:30:00,29.7,0.010289285,385.1629881,0.272727,21.11,21.11,21.11,21.11,0.011592938,0.011123008,0.010882172,0.010678468,886.6873518,888.6218782,582.5342713,582.8815118,0.281287135,0.209435554,0.271887353,0.243688321,50,50,50,50,0.015,0.015,0.015,0.015,880.8392003,882.7838429,580.3785812,580.7241029
 10/18  15:40:00,29.6,0.010273137,384.1630395,0.181818,21.11,21.11,21.11,21.11,0.011593089,0.01112461,0.010862115,0.010658619,892.2648662,894.1858981,580.9976301,581.3351389,0.280920953,0.210317817,0.277874679,0.249930594,50,50,50,50,0.015,0.015,0.015,0.015,886.6873518,888.6218782,582.5342713,582.8815118
 10/18  15:50:00,29.5,0.010256786,381.163091,0.636364,21.11,21.11,21.11,21.11,0.011592595,0.011126092,0.010853569,0.010650031,897.5264051,899.4310876,584.3508447,584.6822743,0.280187289,0.21065241,0.245646277,0.217954665,50,50,50,50,0.015,0.015,0.015,0.015,892.2648662,894.1858981,580.9976301,581.3351389
 10/18  16:00:00,29.4,0.010240234,382.1631425,0.272727,21.11,21.11,21.11,21.11,0.011591362,0.011127269,0.010841816,0.010638436,902.5390734,904.4249669,586.038514,586.3650776,0.27953026,0.21137614,0.270590822,0.24318622,50,50,50,50,0.015,0.015,0.015,0.015,897.5264051,899.4310876,584.3508447,584.6822743
 10/18  16:10:00,29.13333333,0.010337504,383.163194,0.272727,21.11,21.11,21.11,21.11,0.011591301,0.011130059,0.010828221,0.010625241,907.3539447,909.2191377,585.8373854,586.155764,0.280254051,0.213322694,0.27176692,0.244650564,50,50,50,50,0.015,0.015,0.015,0.015,902.5390734,904.4249669,586.038514,586.3650776
 10/18  16:20:00,28.86666667,0.010429073,387.1632455,0.272727,21.11,21.11,21.11,21.11,0.011593505,0.011135628,0.010816252,0.010613862,912.0622266,913.9054158,584.8647485,585.1714389,0.28125334,0.21575714,0.273278592,0.246460118,50,50,50,50,0.015,0.015,0.015,0.015,907.3539447,909.2191377,585.8373854,586.155764
 10/18  16:30:00,28.6,0.010515071,381.163297,0.363636,21.11,21.11,21.11,21.11,0.011598154,0.011144169,0.010810516,0.010608783,916.4870806,918.3067048,584.9410538,585.2367001,0.282455857,0.218279634,0.268607478,0.24209264,50,50,50,50,0.015,0.015,0.015,0.015,912.0622266,913.9054158,584.8647485,585.1714389
 10/18  16:40:00,28.33333333,0.010595624,384.1633485,0.363636,21.11,21.11,21.11,21.11,0.011605022,0.01115563,0.010810156,0.010609191,920.7139055,922.5082274,585.853934,586.1412565,0.283910555,0.221760745,0.270792763,0.244590888,50,50,50,50,0.015,0.015,0.015,0.015,916.4870806,918.3067048,584.9410538,585.2367001
 10/18  16:50:00,28.06666667,0.010670856,384.1634001,0.363636,21.11,21.11,21.11,21.11,0.011613758,0.011169823,0.010813611,0.010613579,924.7620509,926.5293861,587.0694183,587.3506669,0.285412759,0.22560653,0.27327355,0.247390483,50,50,50,50,0.015,0.015,0.015,0.015,920.7139055,922.5082274,585.853934,586.1412565
 10/18  17:00:00,27.8,0.010740891,384.1634517,0.272727,21.11,21.11,21.11,21.11,0.011624029,0.011186466,0.010817033,0.010618207,928.6321907,930.3709859,586.984194,587.2581117,0.286986855,0.229563264,0.28230392,0.256747374,50,50,50,50,0.015,0.015,0.015,0.015,924.7620509,926.5293861,587.0694183,587.3506669
 10/18  17:10:00,27.23333333,0.010844282,383.1635033,0.363636,21.11,21.11,21.11,21.11,0.011609798,0.011181292,0.010822362,0.010624955,922.539079,924.2118884,587.3297471,587.5960691,0.340059094,0.286482167,0.282805146,0.257578338,50,50,50,50,0.015,0.015,0.015,0.015,928.6321907,930.3709859,586.984194,587.2581117
 10/18  17:20:00,26.66666667,0.010927761,381.163555,0.454545,21.11,21.11,21.11,21.11,0.011580228,0.011162625,0.010831127,0.010635286,910.4980846,912.0639717,589.4084836,589.6703692,0.345852125,0.294866513,0.282774826,0.257884156,50,50,50,50,0.015,0.015,0.015,0.015,922.539079,924.2118884,587.3297471,587.5960691
 10/18  17:30:00,26.1,0.010992363,386.1636066,0.363636,21.11,21.11,21.11,21.11,0.011546014,0.01114023,0.010837995,0.010644002,896.9415472,898.3811483,591.2172096,591.4761942,0.351520628,0.303097254,0.295511097,0.270968884,50,50,50,50,0.015,0.015,0.015,0.015,910.4980846,912.0639717,589.4084836,589.6703692
 10/18  17:40:00,25.53333333,0.011039087,388.1636583,0.181818,21.11,21.11,21.11,21.11,0.011512217,0.011118699,0.010836664,0.010644954,883.8312681,885.1460787,589.9449497,590.1963474,0.357176076,0.311284778,0.314860545,0.290677343,50,50,50,50,0.015,0.015,0.015,0.015,896.9415472,898.3811483,591.2172096,591.4761942
 10/18  17:50:00,24.96666667,0.011068904,381.16371,0,21.11,21.11,21.11,21.11,0.011479998,0.011099042,0.010824623,0.010635666,871.3750588,872.5760563,584.1053388,584.3388612,0.362867891,0.319475933,0.334534265,0.310718068,50,50,50,50,0.015,0.015,0.015,0.015,883.8312681,885.1460787,589.9449497,590.1963474
 10/18  18:00:00,24.4,0.01108275,391.1637617,0,21.11,21.11,21.11,21.11,0.01144908,0.011080956,0.010807645,0.010621713,859.7313227,860.8313533,576.3812377,576.5888657,0.368620991,0.327700147,0.341794741,0.318348144,50,50,50,50,0.015,0.015,0.015,0.015,871.3750588,872.5760563,584.1053388,584.3388612
 10/18  18:10:00,24.03333333,0.011154513,389.1638134,0,21.11,21.11,21.11,21.11,0.011412617,0.011057404,0.010790312,0.010607437,845.6986143,846.7001609,568.4358569,568.6148829,0.381635053,0.341954854,0.341817887,0.318743514,50,50,50,50,0.015,0.015,0.015,0.015,859.7313227,860.8313533,576.3812377,576.5888657
 10/18  18:20:00,23.66666667,0.011217128,384.1638652,0,21.11,21.11,21.11,21.11,0.011373947,0.011031252,0.010774451,0.010594558,830.2831024,831.1849695,560.7503701,560.9017597,0.380035598,0.341626033,0.341950461,0.319252411,50,50,50,50,0.015,0.015,0.015,0.015,845.6986143,846.7001609,568.4358569,568.6148829
 10/18  18:30:00,23.3,0.011270911,381.163917,0,21.11,21.11,21.11,21.11,0.011336368,0.01100557,0.010760344,0.010583343,814.7248745,815.5287951,553.3681121,553.4941631,0.378410229,0.341261493,0.342199534,0.319879644,50,50,50,50,0.015,0.015,0.015,0.015,830.2831024,831.1849695,560.7503701,560.9017597
