Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/18  18:40:00,22.93333333,0.01131617,391.1639688,0,21.11,21.11,21.11,21.11,0.011301245,0.010981701,0.010747793,0.010573613,799.9000114,800.6120989,546.5213802,546.6247618,0.376805491,0.34089101,0.342553435,0.320611318,50,50,50,50,0.015,0.015,0.015,0.015,814.7248745,815.5287951,553.3681121,553.4941631
 10/18  18:50:00,22.56666667,0.011353209,385.1640206,0,21.11,21.11,21.11,21.11,0.011268718,0.010959845,0.010736586,0.010565173,785.7438983,786.3721888,539.9667685,540.0498042,0.375242899,0.340532252,0.342995185,0.321428475,50,50,50,50,0.015,0.015,0.015,0.015,799.9000114,800.6120989,546.5213802,546.6247618
 10/18  19:00:00,22.2,0.011382324,390.1640724,0,21.11,21.11,21.11,21.11,0.011238519,0.010939805,0.010726587,0.0105579,772.3010001,772.8536209,533.7602727,533.8249575,0.373734466,0.340197259,0.343508909,0.322313593,50,50,50,50,0.015,0.015,0.015,0.015,785.7438983,786.3721888,539.9667685,540.0498042
 10/18  19:10:00,21.73333333,0.011413992,386.1641243,0,20.33873099,20.93868451,21.00007651,21.03916342,0.011034899,0.010746927,0.010535962,0.010373954,759.6479273,760.1720825,528.5273854,528.5931468,0,0,0,0,20.74585131,21.03248238,21.0604788,21.07816637,0.011147817,0.010853599,0.010641026,0.01047525,767.0949028,767.6399444,531.6324615,531.698391
 10/18  19:20:00,21.26666667,0.011433446,382.1641762,0,19.80214333,20.79339403,20.90496473,20.97709183,0.010856083,0.010578505,0.010370962,0.010215016,746.7059199,747.1726477,522.9670781,523.0302157,0,0,0,0,20.03928884,20.86024012,20.94889644,21.00582324,0.010938522,0.010656198,0.010447116,0.010288381,752.6260878,753.1202991,525.5070033,525.5713331
 10/18  19:30:00,20.8,0.01144127,388.1642281,0,19.38575051,20.65769337,20.81440575,20.91730957,0.010688189,0.010419958,0.010215387,0.010065036,735.1684303,735.571603,518.169655,518.2301381,0,0,0,0,19.62635134,20.73735957,20.8677163,20.95255488,0.01078704,0.010513304,0.010306976,0.010153328,741.9853531,742.4267921,521.0115049,521.0736044
 10/18  19:40:00,20.33333333,0.011438035,381.16428,0,19.0662552,20.53802728,20.73275314,20.86269478,0.010538633,0.010278521,0.010076557,0.009931123,724.6936912,725.0300133,513.6301888,513.6877151,0,0,0,0,19.32101992,20.63353905,20.79793717,20.90629668,0.010658135,0.010391523,0.010187471,0.010038102,733.0559867,733.4455466,517.242748,517.3026364
 10/18  19:50:00,19.86666667,0.011424292,381.1643319,0,18.42102073,20.24949563,20.53185394,20.72677379,0.010172208,0.009931875,0.009736291,0.009602871,699.1447709,699.308102,502.6167522,502.6660181,0,0,0,0,18.80574187,20.4287933,20.65723619,20.81181089,0.010400614,0.010147973,0.009948418,0.009807519,715.0629338,715.3351904,509.4811811,509.5357264
 10/18  20:00:00,19.4,0.011400578,385.1643839,0,18.03978349,19.98519212,20.33962181,20.59343952,0.009827136,0.009605129,0.009415446,0.009293179,675.4499637,675.4424343,492.4781302,492.5178453,0,0,0,0,18.2652124,20.14836196,20.45882962,20.6763365,0.010040765,0.009807421,0.009614092,0.00948493,690.0875833,690.1855214,498.7312557,498.7769749
 10/18  20:10:00,19.31666667,0.011340513,387.1644359,0,17.8136141,19.74751372,20.15921893,20.46523481,0.009505531,0.009300307,0.00911597,0.009003841,654.0253877,653.8681885,483.4333446,483.4630856,0,0,0,0,17.97016292,19.92315595,20.29343834,20.56097983,0.00974495,0.00952729,0.009339,0.00921937,669.8695315,669.8219277,490.1105013,490.1477589
 10/18  20:20:00,19.23333333,0.011280731,387.1644879,0,17.6670273,19.5296515,19.99027475,20.34230721,0.009204271,0.009014464,0.008834963,0.008732024,634.632406,634.3528437,475.3151867,475.335007,0,0,0,0,17.8136141,19.74751372,20.15921893,20.46523481,0.009505531,0.009300307,0.00911597,0.009003841,654.0253877,653.8681885,483.4333446,483.4630856
 10/18  20:30:00,19.15,0.011221232,386.1645399,0,17.55907897,19.33275273,19.83136098,20.2240605,0.008920211,0.008744644,0.008569539,0.008474956,616.9143376,616.5384344,467.8958123,467.906007,0,0,0,0,17.6670273,19.5296515,19.99027475,20.34230721,0.009204271,0.009014464,0.008834963,0.008732024,634.632406,634.3528437,475.3151867,475.335007
 10/18  20:40:00,19.06666667,0.011162014,389.1645919,0,17.47146015,19.1545775,19.68114307,20.10990815,0.008651242,0.008488869,0.008317778,0.008230819,600.7996141,600.3506058,461.2156324,461.2168909,0,0,0,0,17.55907897,19.33275273,19.83136098,20.2240605,0.008920211,0.008744644,0.008569539,0.008474956,616.9143376,616.5384344,467.8958123,467.906007
 10/18  20:50:00,18.98333333,0.011103076,381.164644,0,17.39642169,18.99227851,19.53860424,19.99942635,0.008395984,0.008245845,0.008078436,0.007998445,585.7363313,585.2314816,454.8042816,454.7968778,0,0,0,0,17.47146015,19.1545775,19.68114307,20.10990815,0.008651242,0.008488869,0.008317778,0.008230819,600.7996141,600.3506058,461.2156324,461.2168909
 10/18  21:00:00,18.9,0.011044418,389.1646961,0,17.33000118,18.84344488,19.40296139,19.89230811,0.008153391,0.008014593,0.007850568,0.007776952,572.0763838,571.5320017,449.0843089,449.0692934,0,0,0,0,17.39642169,18.99227851,19.53860424,19.99942635,0.008395984,0.008245845,0.008078436,0.007998445,585.7363313,585.2314816,454.8042816,454.7968778
 10/18  21:10:00,18.53333333,0.01099294,381.1647482,0,17.25940679,18.70347758,19.27389403,19.78718845,0.007925714,0.007797438,0.00763654,0.007568765,559.3362578,558.7638792,443.632334,443.6102008,0,0,0,0,17.33000118,18.84344488,19.40296139,19.89230811,0.008153391,0.008014593,0.007850568,0.007776952,572.0763838,571.5320017,449.0843089,449.0692934
 10/18  21:20:00,18.16666667,0.010937299,383.1648003,0,17.18024588,18.56941218,19.14889818,19.68390451,0.007713735,0.007595222,0.007437222,0.007374809,547.572213,546.9815223,438.5606661,438.532175,0,0,0,0,17.25940679,18.70347758,19.27389403,19.78718845,0.007925714,0.007797438,0.00763654,0.007568765,559.3362578,558.7638792,443.632334,443.6102008
 10/18  21:30:00,17.8,0.010877687,383.1648525,0,17.09428108,18.43984281,19.02670966,19.58234646,0.007516743,0.007407279,0.00725197,0.007194481,536.7685143,536.1673973,433.9028722,433.8688714,0,0,0,0,17.18024588,18.56941218,19.14889818,19.68390451,0.007713735,0.007595222,0.007437222,0.007374809,547.572213,546.9815223,438.5606661,438.532175
 10/18  21:40:00,17.43333333,0.010814293,386.1649046,0,17.00452902,18.31409356,18.9068206,19.48236179,0.007333405,0.007232319,0.007079511,0.007026545,526.9988961,526.3942085,429.7779422,429.7395015,0,0,0,0,17.09428108,18.43984281,19.02670966,19.58234646,0.007516743,0.007407279,0.00725197,0.007194481,536.7685143,536.1673973,433.9028722,433.8688714
 10/18  21:50:00,17.06666667,0.010747301,383.1649568,0,16.91297661,18.19170608,18.78899187,19.38376566,0.007162335,0.007069001,0.006918517,0.006869706,517.992728,517.3891757,425.9547165,425.9124679,0,0,0,0,17.00452902,18.31409356,18.9068206,19.48236179,0.007333405,0.007232319,0.007079511,0.007026545,526.9988961,526.3942085,429.7779422,429.7395015
 10/18  22:00:00,16.7,0.010676888,385.165009,0,16.82044549,18.07225823,18.67303141,19.28637615,0.007002292,0.006916123,0.006767801,0.006722808,509.7653634,509.1669908,422.4866262,422.4413096,0,0,0,0,16.91297661,18.19170608,18.78899187,19.38376566,0.007162335,0.007069001,0.006918517,0.006869706,517.992728,517.3891757,425.9547165,425.9124679
 10/18  22:10:00,16.51666667,0.010610641,383.1650613,0,16.38441147,17.93177938,18.57075054,19.21038619,0.006885533,0.006803937,0.006664627,0.006622126,502.1184654,501.5188102,420.1095346,420.0622595,0,0,0,0,16.69658027,18.04101733,18.65247828,19.27192705,0.006980356,0.006894988,0.00674905,0.006704496,508.1782516,507.5795103,422.0557148,422.0100456
 10/18  22:20:00,16.33333333,0.010544306,388.1651135,0,15.73808219,17.61447099,18.31932777,19.01563078,0.006598141,0.006528044,0.006405991,0.006369781,484.8969123,484.2941821,414.604934,414.5540658,0,0,0,0,16.12260624,17.81163227,18.47613081,19.13735346,0.006775902,0.006698708,0.006565962,0.006525866,495.499473,494.8985491,417.9627727,417.9139741
 10/18  22:30:00,16.15,0.010477892,390.1651658,0,15.56032367,17.32511425,18.08008522,18.82589374,0.0064046,0.00628693,0.006179807,0.006148995,470.7509903,470.0890925,410.4517458,410.3999755,0.10531826,0,0,0,50,17.50356302,18.22836439,18.94380712,0.015,0.006435079,0.006318812,0.006284688,479.3964144,478.7723794,412.9754626,412.9241272
 10/18  22:40:00,15.96666667,0.010411409,384.1652181,0,15.56000001,17.06583282,17.85605872,18.64395335,0.00627433,0.006079846,0.005985206,0.00595894,458.6413541,457.913034,406.6626369,406.6102368,0.104020106,0,0,0,50,17.25757347,18.02276944,18.77980402,0.015,0.006231745,0.006127982,0.006098396,467.6060641,466.9276082,409.5575005,409.5057624
 10/18  22:50:00,15.78333333,0.010344869,391.1652704,0,15.56,16.83310305,17.64632925,18.4696939,0.006174435,0.00590178,0.005817525,0.00579508,448.8621482,448.0843308,403.8013,403.7501832,0.104592283,0,0,0,50,17.06583282,17.85605872,18.64395335,0.015,0.006079846,0.005985206,0.00595894,458.6413541,457.913034,406.6626369,406.6102368
 10/18  23:00:00,15.6,0.010278279,387.1653227,0,15.56,16.62229366,17.44896412,18.30220657,0.006101756,0.005747424,0.005671861,0.005652644,440.6011236,439.7915354,401.31999,401.2706052,0.129638949,0,0,0,50,16.83310305,17.64632925,18.4696939,0.015,0.00590178,0.005817525,0.00579508,448.8621482,448.0843308,403.8013,403.7501832
 10/18  23:10:00,15.6,0.010222111,391.1653751,0,15.56,16.43014343,17.26348738,18.14149009,0.006046736,0.005610103,0.005544244,0.005527765,433.2092064,432.3865216,399.4701336,399.4236848,0.139439932,0,0,0,50,16.62229366,17.44896412,18.30220657,0.015,0.005747424,0.005671861,0.005652644,440.6011236,439.7915354,401.31999,401.2706052
 10/18  23:20:00,15.6,0.010165953,381.1654274,0,15.56,16.25539641,17.08933218,17.98744916,0.006003299,0.005487706,0.005431594,0.005417444,425.8474242,425.020183,397.2162573,397.1709907,0.145951269,0,0,0,50,16.43014343,17.26348738,18.14149009,0.015,0.005610103,0.005544244,0.005527765,433.2092064,432.3865216,399.4701336,399.4236848
 10/18  23:30:00,15.6,0.010109805,388.1654798,0,15.56,16.09657624,16.92566923,17.8397749,0.005968301,0.005378805,0.005331467,0.005319301,419.5941362,418.7758754,395.4275151,395.3844162,0.152194725,0,0,0,50,16.25539641,17.08933218,17.98744916,0.015,0.005487706,0.005431594,0.005417444,425.8474242,425.020183,397.2162573,397.1709907
 10/18  23:40:00,15.6,0.010053667,386.1655322,0,15.56,15.95187169,16.77156863,17.69806625,0.005940031,0.005281741,0.005241856,0.00523138,414.3407427,413.5463933,393.9582077,393.9177743,0.158225335,0,0,0,50,16.09657624,16.92566923,17.8397749,0.015,0.005378805,0.005331467,0.005319301,419.5941362,418.7758754,395.4275151,395.3844162
 10/18  23:50:00,15.6,0.00999754,383.1655847,0,15.56,15.81944746,16.62614778,17.56191565,0.0059173,0.00519475,0.005161079,0.005152045,409.675349,408.9146841,392.4648877,392.4265684,0.164080513,0,0,0,50,15.95187169,16.77156863,17.69806625,0.015,0.005281741,0.005241856,0.00523138,414.3407427,413.5463933,393.9582077,393.9177743
 10/18  24:00:00,15.6,0.009941422,386.1656371,0,15.56,15.69765465,16.48861145,17.43094595,0.005899104,0.005116206,0.00508772,0.005079916,405.8419131,405.1231087,391.2946873,391.2590458,0.169787004,0,0,0,50,15.81944746,16.62614778,17.56191565,0.015,0.00519475,0.005161079,0.005152045,409.675349,408.9146841,392.4648877,392.4265684
 10/19  00:10:00,15.5,0.009932614,386.1656896,0,15.56,15.58509122,16.35824792,17.30481374,0.005890574,0.005050767,0.00502665,0.005019914,402.7198504,402.0493423,390.4179756,390.3854366,0.175414009,0,0,0,50,15.69765465,16.48861145,17.43094595,0.015,0.005116206,0.00508772,0.005079916,405.8419131,405.1231087,391.2946873,391.2590458
 10/19  00:20:00,15.4,0.009923456,382.1657421,0,15.56,15.56005778,16.23442513,17.18320659,0.005893825,0.005112752,0.004979863,0.004974064,399.7960529,399.2056803,389.3878229,389.3574246,0.180919165,0.181484971,0,0,50,50,16.35824792,17.30481374,0.015,0.015,0.00502665,0.005019914,402.7198504,402.0493423,390.4179756,390.3854366
 10/19  00:30:00,15.3,0.009913952,381.1657946,0,15.56,15.56000009,16.11657722,17.065837,0.005908018,0.005210452,0.00494646,0.004941489,397.0349897,396.5249839,388.2226791,388.1936499,0.186308497,0.128071312,0,0,50,50,16.23442513,17.18320659,0.015,0.015,0.004979863,0.004974064,399.7960529,399.2056803,389.3878229,389.3574246
 10/19  00:40:00,15.2,0.009904106,383.1658471,0,15.56,15.56,16.00419397,16.95243856,0.005931205,0.005306246,0.004924426,0.004920183,394.7429292,394.3027687,387.2788026,387.251569,0.191619277,0.135710137,0,0,50,50,16.11657722,17.065837,0.015,0.015,0.00494646,0.004941489,397.0349897,396.5249839,388.2226791,388.1936499
 10/19  00:50:00,15.1,0.009893923,381.1658997,0,15.56,15.56,15.8968137,16.84276382,0.005961453,0.005399038,0.004911748,0.004908145,392.7191921,392.3390066,386.394761,386.3692292,0.196825156,0.152391546,0,0,50,50,16.00419397,16.95243856,0.015,0.015,0.004924426,0.004920183,394.7429292,394.3027687,387.2788026,387.251569
 10/19  01:00:00,15,0.009883406,385.1659523,0,15.56,15.56,15.79401807,16.73658285,0.005997225,0.005488721,0.004906779,0.004903737,391.2879734,390.959993,385.9313416,385.9084999,0.201965688,0.159317848,0,0,50,50,15.8968137,16.84276382,0.015,0.015,0.004911748,0.004908145,392.7191921,392.3390066,386.394761,386.3692292
 10/19  01:10:00,14.81666667,0.009889945,385.1660049,0,15.56,15.56,15.69543782,16.63368927,0.006031268,0.0055694,0.004902108,0.004899539,390.2754416,389.993445,385.7426014,385.7228596,0.206983786,0.165948781,0,0,50,50,15.79401807,16.73658285,0.015,0.015,0.004906779,0.004903737,391.2879734,390.959993,385.9313416,385.9084999
 10/19  01:20:00,14.63333333,0.009894775,388.1660575,0,15.56,15.56,15.60072943,16.53388541,0.006059779,0.005638399,0.004893677,0.004891493,389.7489962,389.5077942,385.9193323,385.9032837,0.21192779,0.172406816,0,0,50,50,15.69543782,16.63368927,0.015,0.015,0.004902108,0.004899539,390.2754416,389.993445,385.7426014,385.7228596
 10/19  01:30:00,14.45,0.00989793,388.1661101,0,15.56,15.56,15.56005961,16.43698915,0.006082257,0.005696132,0.004993163,0.00487881,389.4778166,389.2725753,386.2439982,386.2350955,0.216804559,0.17871536,0.179350661,0,50,50,50,16.53388541,0.015,0.015,0.015,0.004891493,389.7489962,389.5077942,385.9193323,385.9032837
 10/19  01:40:00,14.26666667,0.009899443,391.1661628,0,15.56,15.56,15.5600001,16.34282928,0.006099588,0.005744246,0.005162116,0.004862107,389.5527364,389.3791097,386.8213617,386.8252529,0.221617931,0.184890777,0.211212407,0,50,50,50,16.43698915,0.015,0.015,0.015,0.00487881,389.4778166,389.2725753,386.2439982,386.2350955
 10/19  01:50:00,14.08333333,0.00989935,381.1662155,0,15.56,15.56,15.56,16.25125131,0.006112827,0.005784448,0.005305875,0.004842223,388.9241801,388.77662,386.6160631,386.6229641,0.226370199,0.190944992,0.164972314,0,50,50,50,16.34282928,0.015,0.015,0.015,0.004862107,389.5527364,389.3791097,386.8213617,386.8252529
 10/19  02:00:00,13.9,0.009897682,385.1662682,0,15.56,15.56,15.56,16.16210662,0.006122803,0.005818125,0.00542614,0.004819822,388.2310666,388.1045556,386.279566,386.2812224,0.231062935,0.196887078,0.197315476,0,50,50,50,16.25125131,0.015,0.015,0.015,0.004842223,388.9241801,388.77662,386.6160631,386.6229641
 10/19  02:10:00,13.9,0.009782027,381.1663209,0,15.56,15.56,15.56,16.07526241,0.006130847,0.005847077,0.005527301,0.004796132,387.3341332,387.2246394,385.6832656,385.6733372,0.235674885,0.202674111,0.204575679,0,50,50,50,16.16210662,0.015,0.015,0.015,0.004819822,388.2310666,388.1045556,386.279566,386.2812224
 10/19  02:20:00,13.9,0.009666375,388.1663736,0,15.56,15.56,15.56,15.99059375,0.006137739,0.005872485,0.005613243,0.004771869,387.0049193,386.9104,385.6084179,385.5925251,0.240218782,0.208342156,0.211588951,0,50,50,50,16.07526241,0.015,0.015,0.015,0.004796132,387.3341332,387.2246394,385.6832656,385.6733372
 10/19  02:30:00,13.9,0.009550728,383.1664264,0,15.56,15.56,15.56,15.90798249,0.006143786,0.005895005,0.005686796,0.004747298,386.6357958,386.5545614,385.4546826,385.4365732,0.244700773,0.213907031,0.218420811,0,50,50,50,15.99059375,0.015,0.015,0.015,0.004771869,387.0049193,386.9104,385.6084179,385.5925251
 10/19  02:40:00,13.9,0.009435086,387.1664792,0,15.56,15.56,15.56,15.82731778,0.006149083,0.005915036,0.005750017,0.004722477,386.5236254,386.4542644,385.5249435,385.5089941,0.249123406,0.219376701,0.225091628,0,50,50,50,15.90798249,0.015,0.015,0.015,0.004747298,386.6357958,386.5545614,385.4546826,385.4365732
 10/19  02:50:00,13.9,0.009319447,391.166532,0,15.56,15.56,15.56,15.74849627,0.006153678,0.005932882,0.005804518,0.004697419,386.9155775,386.8573395,386.071801,386.0663136,0.253487837,0.224756042,0.231616439,0,50,50,50,15.82731778,0.015,0.015,0.015,0.004722477,386.5236254,386.4542644,385.5249435,385.5089941
 10/19  03:00:00,13.9,0.009203813,381.1665848,0,15.56,15.56,15.56,15.6714219,0.006157617,0.005948808,0.005851633,0.004672144,386.6681326,386.6190246,385.9550188,385.9546039,0.257794694,0.230048567,0.238006795,0,50,50,50,15.74849627,0.015,0.015,0.015,0.004697419,386.9155775,386.8573395,386.071801,386.0663136
 10/19  03:10:00,13.71666667,0.009093177,384.1666376,0,15.56,15.56,15.56,15.59532383,0.006162863,0.005965101,0.005894459,0.004646671,386.249486,386.2073413,385.646219,385.6424862,0.265627005,0.238998953,0.247832974,0,50,50,50,15.6714219,0.015,0.015,0.015,0.004672144,386.6681326,386.6190246,385.9550188,385.9546039
 10/19  03:20:00,13.53333333,0.008983733,391.1666905,0,15.56,15.56,15.56,15.56004131,0.006170389,0.005982964,0.005934886,0.004756836,386.4696113,386.433783,385.9594241,385.9533384,0.273438941,0.247922359,0.257560268,0.21163668,50,50,50,50,0.015,0.015,0.015,0.015,386.249486,386.2073413,385.646219,385.6424862
 10/19  03:30:00,13.35,0.008875469,383.1667434,0,15.56,15.56,15.56,15.56000006,0.006180175,0.006002508,0.005973623,0.004968524,386.3822799,386.3519279,385.9508038,385.9448145,0.281206606,0.256779987,0.267169801,0.270897763,50,50,50,50,0.015,0.015,0.015,0.015,386.4696113,386.433783,385.9594241,385.9533384
 10/19  03:40:00,13.16666667,0.008768374,390.1667963,0,15.56,15.56,15.56,15.56,0.006191793,0.006023376,0.006010841,0.005152711,386.6188719,386.5934683,386.2541089,386.2499561,0.288924569,0.265568224,0.276665456,0.205604559,50,50,50,50,0.015,0.015,0.015,0.015,386.3822799,386.3519279,385.9508038,385.9448145
 10/19  03:50:00,12.98333333,0.008662437,387.1668492,0,15.56,15.56,15.56,15.56,0.006204782,0.00604516,0.006046585,0.005309855,386.8147592,386.7937176,386.5064557,386.5042172,0.296591573,0.274287675,0.286061217,0.248472281,50,50,50,50,0.015,0.015,0.015,0.015,386.6188719,386.5934683,386.2541089,386.2499561
 10/19  04:00:00,12.8,0.008557646,390.1669022,0,15.56,15.56,15.56,15.56,0.006218777,0.00606754,0.006080921,0.005444051,387.1733538,387.1561999,386.9128565,386.9122472,0.304207561,0.282939417,0.295361811,0.25876416,50,50,50,50,0.015,0.015,0.015,0.015,386.8147592,386.7937176,386.5064557,386.5042172
 10/19  04:10:00,12.7,0.00849955,382.1669551,0,15.56,15.56,15.56,15.56,0.006235686,0.006092515,0.006116121,0.005561807,386.9195984,386.9051895,386.6992193,386.6991476,0.312451753,0.292282272,0.305236153,0.269508195,50,50,50,50,0.015,0.015,0.015,0.015,387.1733538,387.1561999,386.9128565,386.9122472
 10/19  04:20:00,12.6,0.008441809,388.1670081,0,15.56,15.56,15.56,15.56,0.006256292,0.00612092,0.006153267,0.00566758,386.8228766,386.8104885,386.6363166,386.6360548,0.320645991,0.301543809,0.315014619,0.280088602,50,50,50,50,0.015,0.015,0.015,0.015,386.9195984,386.9051895,386.6992193,386.6991476
 10/19  04:30:00,12.5,0.008384422,390.1670611,0,15.56,15.56,15.56,15.56,0.006280281,0.006152465,0.006192296,0.005763851,387.0937266,387.0833477,386.9358762,386.9358876,0.328791724,0.310740473,0.32470515,0.290526703,50,50,50,50,0.015,0.015,0.015,0.015,386.8228766,386.8104885,386.6363166,386.6360548
 10/19  04:40:00,12.4,0.008327386,385.1671142,0,15.56,15.56,15.56,15.56,0.006306923,0.006186437,0.006232687,0.005852075,387.0996072,387.0909657,386.9660155,386.9663683,0.336888247,0.319873552,0.334310576,0.300835296,50,50,50,50,0.015,0.015,0.015,0.015,387.0937266,387.0833477,386.9358762,386.9358876
 10/19  04:50:00,12.3,0.0082707,381.1671672,0,15.56,15.56,15.56,15.56,0.006335507,0.006222132,0.006273905,0.00593332,386.5541271,386.5464276,386.4409362,386.4405858,0.344936065,0.328944175,0.343833729,0.311024865,50,50,50,50,0.015,0.015,0.015,0.015,387.0996072,387.0909657,386.9660155,386.9663683
 10/19  05:00:00,12.2,0.008214362,385.1672203,0,15.56,15.56,15.56,15.56,0.006365469,0.006258999,0.006315534,0.006008507,386.1251116,386.117938,386.0292044,386.0276436,0.35293617,0.337953629,0.35327743,0.321104158,50,50,50,50,0.015,0.015,0.015,0.015,386.5541271,386.5464276,386.4409362,386.4405858
 10/19  05:10:00,12.2,0.008214362,382.1672734,0,15.56,15.56,15.56,15.56,0.006394232,0.006294344,0.006355112,0.00607628,385.6331979,385.6263966,385.5519587,385.5491528,0.360248907,0.346047168,0.361991879,0.33042656,50,50,50,50,0.015,0.015,0.015,0.015,386.1251116,386.117938,386.0292044,386.0276436
 10/19  05:20:00,12.2,0.008214362,384.1673265,0,15.56,15.56,15.56,15.56,0.006420503,0.00632683,0.006391451,0.006136378,385.298763,385.2924042,385.2300044,385.2263465,0.367506268,0.354077023,0.370632442,0.339652612,50,50,50,50,0.015,0.015,0.015,0.015,385.6331979,385.6263966,385.5519587,385.5491528
 10/19  05:30:00,12.2,0.008214362,388.1673796,0,15.56,15.56,15.56,15.56,0.006444198,0.006356382,0.006424562,0.006189577,385.4327197,385.4271652,385.3745238,385.3710777,0.374715933,0.362043901,0.379201601,0.348787484,50,50,50,50,0.015,0.015,0.015,0.015,385.298763,385.2924042,385.2300044,385.2263465
 10/19  05:40:00,12.2,0.008214362,383.1674328,0,15.56,15.56,15.56,15.56,0.006465719,0.006383437,0.006454929,0.006237001,385.3702581,385.3655398,385.3209606,385.3180316,0.381881573,0.369948991,0.38770105,0.357835093,50,50,50,50,0.015,0.015,0.015,0.015,385.4327197,385.4271652,385.3745238,385.3710777
 10/19  05:50:00,12.2,0.008214362,384.1674859,0,15.56,15.56,15.56,15.56,0.006485513,0.006408474,0.006483064,0.00627969,385.2108439,385.206772,385.1691202,385.166453,0.389005019,0.377793534,0.396132289,0.366798753,50,50,50,50,0.015,0.015,0.015,0.015,385.3702581,385.3655398,385.3209606,385.3180316
 10/19  06:00:00,12.2,0.008214362,387.1675391,0,15.56,15.56,15.56,15.56,0.006503928,0.006431868,0.006509368,0.006318482,385.2969954,385.2935385,385.2616635,385.259403,0.396087476,0.385578763,0.404496782,0.375681401,50,50,50,50,0.015,0.015,0.015,0.015,385.2108439,385.206772,385.1691202,385.166453
 10/19  06:10:00,12.3,0.008267945,387.1675923,0,21.93881204,22.86055407,22.9392009,22.98812839,0.008515685,0.011874095,0.012315822,0.012098245,386.7975401,386.6449233,385.3311068,385.3260169,2.755190091,14.47011209,23.72608994,36.11969538,33.4648915,24.56619092,24.6204514,24.65410635,0.011087788,0.011844212,0.012113749,0.011828776,386.5122678,386.3757401,385.3169753,385.3122311
 10/19  06:20:00,12.4,0.008321839,389.1676456,0,21.11160437,21.73288388,21.92969256,22.07496367,0.008527322,0.01104609,0.011429396,0.011223716,388.1910362,388.0872605,385.4912099,385.4866107,0.988211438,0,0,0,50,22.02902655,22.18302594,22.29317784,0.015,0.01126279,0.011661684,0.011452141,387.670835,387.5500436,385.4327825,385.4280445
 10/19  06:30:00,12.5,0.008376046,384.1676988,0,21.11000515,21.46952924,21.76635276,21.99457211,0.008725494,0.010854268,0.011222049,0.011023782,389.2841418,389.2052598,385.4157506,385.4112742,0.986630114,0,0,0,50,21.60855901,21.85997469,22.05010555,0.015,0.010956163,0.011332008,0.011130255,388.7786094,388.6859408,385.4450987,385.4405594
 10/19  06:40:00,12.6,0.008430565,389.1677521,0,21.11000007,21.26250509,21.63508253,21.93001499,0.0088752,0.010696762,0.011051607,0.010859431,390.3954749,390.352482,385.5676328,385.5633761,0.958448426,0,0,0,50,21.44005415,21.75143785,21.99250881,0.015,0.010831321,0.011197092,0.010999966,389.5192297,389.4443195,385.4601985,385.4557672
 10/19  06:50:00,12.7,0.0084854,381.1678054,0,21.11,21.11087693,21.19831592,21.61702793,0.009220516,0.010583422,0.01055949,0.010334221,392.6563277,392.6228963,385.5195492,385.513955,0.97824326,1.196378962,0.312431322,0,50,50,35.81754127,21.81749899,0.015,0.015,0.013025803,0.010665232,391.2799014,391.2438697,385.5805181,385.5763826
 10/19  07:00:00,12.8,0.008540552,382.1678587,0,21.11,21.11000282,21.11029787,21.27594471,0.009494929,0.01057928,0.01051523,0.009814101,394.4997292,394.4612008,385.2255287,385.1987545,0.962886726,0.942221962,1.178333691,0,50,50,50,21.48743557,0.015,0.015,0.015,0.010135586,393.3570264,393.3206389,385.4071095,385.3937463
 10/19  07:10:00,13.53333333,0.008916881,386.167912,0,21.11,21.11,21.11000002,21.11045865,0.009709666,0.010573228,0.010567659,0.009681887,397.6718991,397.6451544,385.1026085,385.0648323,0.939487056,0.85054079,0.933057103,0.961943958,50,50,50,50,0.015,0.015,0.015,0.015,394.9417333,394.90402,385.1563877,385.1239713
 10/19  07:20:00,14.26666667,0.009307153,381.1679654,0,21.11,21.11,21.11,21.1100032,0.009876132,0.010563972,0.010602104,0.009872053,401.2920696,401.2785162,384.9087316,384.8733849,0.92375925,0.899232193,0.946720329,1.230471752,50,50,50,50,0.015,0.015,0.015,0.015,397.6718991,397.6451544,385.1026085,385.0648323
 10/19  07:30:00,15,0.009711777,382.1680188,0,21.11,21.11,21.11,21.11000001,0.010004398,0.010550931,0.0106208,0.010022233,404.8411478,404.8385924,384.6992878,384.6660541,0.908674836,0.882892626,0.991571393,0.786127616,50,50,50,50,0.015,0.015,0.015,0.015,401.2920696,401.2785162,384.9087316,384.8733849
 10/19  07:40:00,15.73333333,0.010131169,388.1680722,0,21.11,21.11,21.11,21.11,0.010102572,0.010534253,0.010628284,0.010132945,408.3873578,408.3945637,384.7623322,384.73136,0.894154911,0.866455111,0.975043791,0.945282179,50,50,50,50,0.015,0.015,0.015,0.015,404.8411478,404.8385924,384.6992878,384.6660541
 10/19  07:50:00,16.46666667,0.010565753,383.1681256,0,21.11,21.11,21.11,21.11,0.010176915,0.010514453,0.010627905,0.010212862,411.5745201,411.5905062,384.7630959,384.7344656,0.880068839,0.850222206,0.958478237,0.929861594,50,50,50,50,0.015,0.015,0.015,0.015,408.3873578,408.3945637,384.7623322,384.73136
 10/19  08:00:00,17.2,0.011015965,383.168179,0,21.11,21.11,21.11,21.11,0.010232232,0.010492049,0.010621623,0.01026997,414.4210852,414.4450282,384.6839197,384.6573989,0.866321323,0.834123157,0.942013539,0.914032896,50,50,50,50,0.015,0.015,0.015,0.015,411.5745201,411.5905062,384.7630959,384.7344656
 10/19  08:10:00,18.03333333,0.011313151,388.1682325,0,21.11,21.11,21.11,21.11,0.010293072,0.010488965,0.010610151,0.010309278,427.9729082,428.0286376,384.7899588,384.765534,0.792791282,0.757708823,0.921149929,0.89376042,50,50,50,50,0.015,0.015,0.015,0.015,414.4210852,414.4450282,384.6839197,384.6573989
 10/19  08:20:00,18.86666667,0.011606104,385.1682859,0.0909091,21.11,21.11,21.11,21.11,0.010350903,0.010493464,0.010596516,0.010336551,447.0518708,447.1680408,386.1072058,386.0869964,0.774278894,0.736164044,0.893926589,0.867086872,50,50,50,50,0.015,0.015,0.015,0.015,427.9729082,428.0286376,384.7899588,384.765534
 10/19  08:30:00,19.7,0.011893636,381.1683394,0.363636,21.11,21.11,21.11,21.11,0.010397102,0.010494346,0.010587502,0.010360353,466.5734557,466.7653292,391.5525366,391.5447002,0.756035842,0.714752955,0.853865275,0.827531824,50,50,50,50,0.015,0.015,0.015,0.015,447.0518708,447.1680408,386.1072058,386.0869964
 10/19  08:40:00,20.53333333,0.012174468,383.168393,0.363636,21.11,21.11,21.11,21.11,0.010429107,0.010486962,0.010577915,0.010377223,484.6999393,484.9697216,399.0305635,399.0421952,0.737770765,0.69240641,0.832209946,0.806353904,50,50,50,50,0.015,0.015,0.015,0.015,466.5734557,466.7653292,391.5525366,391.5447002
 10/19  08:50:00,21.36666667,0.012447229,387.1684465,0.363636,21.11,21.11,21.11,21.11,0.010448172,0.010471342,0.010563614,0.010384384,501.3554553,501.6981535,406.8598633,406.8932659,0.719904548,0.671215825,0.810904816,0.785485888,50,50,50,50,0.015,0.015,0.015,0.015,484.6999393,484.9697216,399.0305635,399.0421952
 10/19  09:00:00,22.2,0.012710455,381.1685001,0.454545,21.11,21.11,21.11,21.11,0.010456489,0.010448821,0.010545881,0.010384057,516.4261607,516.8338613,415.2067436,415.2619314,0.702079868,0.650191085,0.783218294,0.758192572,50,50,50,50,0.015,0.015,0.015,0.015,501.3554553,501.6981535,406.8598633,406.8932659
 10/19  09:10:00,22.76666667,0.012899989,385.1685536,0.545455,21.11,21.11,21.11,21.11,0.010541513,0.010505435,0.010613404,0.010461061,533.7648119,534.2532634,425.842208,425.9231944,0.543013343,0.488382292,0.613300825,0.588585863,50,50,50,50,0.015,0.015,0.015,0.015,516.4261607,516.8338613,415.2067436,415.2619314
 10/19  09:20:00,23.33333333,0.013084996,382.1686072,0.363636,21.11,21.11,21.11,21.11,0.010665735,0.01060312,0.0107179,0.010570675,552.2892109,552.8758623,434.8935712,434.9994205,0.533282467,0.475573435,0.612259789,0.587874046,50,50,50,50,0.015,0.015,0.015,0.015,533.7648119,534.2532634,425.842208,425.9231944
 10/19  09:30:00,23.9,0.013264979,390.1686609,0.545455,21.11,21.11,21.11,21.11,0.010789495,0.010701994,0.010824239,0.010680563,570.9135668,571.6086649,445.1616454,445.2923887,0.523509226,0.46261163,0.585770968,0.56166582,50,50,50,50,0.015,0.015,0.015,0.015,552.2892109,552.8758623,434.8935712,434.9994205
 10/19  09:40:00,24.46666667,0.01343942,387.1687145,0.363636,21.11,21.11,21.11,21.11,0.010895607,0.010784817,0.010908542,0.010768206,588.9216604,589.7270457,453.5699726,453.7221531,0.514038742,0.450424331,0.584906997,0.561043881,50,50,50,50,0.015,0.015,0.015,0.015,570.9135668,571.6086649,445.1616454,445.2923887
 10/19  09:50:00,25.03333333,0.013607777,381.1687682,0.545455,21.11,21.11,21.11,21.11,0.010981627,0.010848988,0.010975313,0.010838178,606.015869,606.9279634,462.914405,463.0869433,0.504679055,0.438375985,0.558820009,0.535145482,50,50,50,50,0.015,0.015,0.015,0.015,588.9216604,589.7270457,453.5699726,453.7221531
 10/19  10:00:00,25.6,0.013769487,381.1688219,0.545455,21.11,21.11,21.11,21.11,0.011050182,0.010896905,0.011026688,0.010892522,622.295963,623.3094865,472.9376931,473.1311118,0.495340487,0.426416433,0.545335799,0.521807598,50,50,50,50,0.015,0.015,0.015,0.015,606.015869,606.9279634,462.914405,463.0869433
 10/19  10:10:00,25.96666667,0.013687381,385.1688756,0.454545,21.11,21.11,21.11,21.11,0.011104454,0.010931476,0.01106146,0.010929994,637.9817849,639.0923367,481.7944388,482.0068962,0.485545767,0.413917741,0.538032647,0.514607343,50,50,50,50,0.015,0.015,0.015,0.015,622.295963,623.3094865,472.9376931,473.1311118
 10/19  10:20:00,26.33333333,0.013593932,388.1689293,0.454545,21.11,21.11,21.11,21.11,0.011146629,0.010954699,0.011082412,0.010953302,653.1792727,654.3834466,489.7133836,489.9417862,0.475572957,0.401485964,0.524530867,0.50116522,50,50,50,50,0.015,0.015,0.015,0.015,637.9817849,639.0923367,481.7944388,482.0068962
 10/19  10:30:00,26.7,0.013488749,384.168983,0.363636,21.11,21.11,21.11,21.11,0.011178071,0.010967802,0.011089245,0.010962156,667.7676634,669.0617092,495.7215084,495.9610007,0.465504878,0.389101501,0.517453334,0.494110015,50,50,50,50,0.015,0.015,0.015,0.015,653.1792727,654.3834466,489.7133836,489.9417862
 10/19  10:40:00,27.06666667,0.013371429,382.1690368,0.363636,21.11,21.11,21.11,21.11,0.011199701,0.010971555,0.011084948,0.010959498,681.714882,683.0943672,500.5706325,500.8168026,0.455235926,0.376536578,0.504019939,0.480661673,50,50,50,50,0.015,0.015,0.015,0.015,667.7676634,669.0617092,495.7215084,495.9610007
 10/19  10:50:00,27.43333333,0.013241562,385.1690906,0.363636,21.11,21.11,21.11,21.11,0.011212262,0.010966567,0.011071883,0.010947664,695.1493758,696.6099763,505.016435,505.266704,0.444841585,0.363960157,0.490583454,0.467178178,50,50,50,50,0.015,0.015,0.015,0.015,681.714882,683.0943672,500.5706325,500.8168026
 10/19  11:00:00,27.8,0.013098734,387.1691444,0.363636,21.11,21.11,21.11,21.11,0.011216412,0.010953372,0.011051321,0.010927922,708.1430537,709.6809158,509.3703441,509.6237178,0.434345063,0.351365808,0.477145848,0.453665446,50,50,50,50,0.015,0.015,0.015,0.015,695.1493758,696.6099763,505.016435,505.266704
 10/19  11:10:00,27.98333333,0.012922859,382.1691982,0.545455,21.11,21.11,21.11,21.11,0.011214064,0.010933715,0.011031009,0.010907919,720.5732407,722.1841846,516.123802,516.3839595,0.422801695,0.337652613,0.449979663,0.426397462,50,50,50,50,0.015,0.015,0.015,0.015,708.1430537,709.6809158,509.3703441,509.6237178
 10/19  11:20:00,28.16666667,0.012741461,384.1692521,0.363636,21.11,21.11,21.11,21.11,0.011206493,0.010908747,0.011003575,0.010880449,732.5237592,734.203604,521.6535397,521.9208446,0.411168224,0.323951871,0.448091308,0.424393318,50,50,50,50,0.015,0.015,0.015,0.015,720.5732407,722.1841846,516.123802,516.3839595
 10/19  11:30:00,28.35,0.012554461,386.1693059,0.454545,21.11,21.11,21.11,21.11,0.011194289,0.010878983,0.010972253,0.010848707,744.077209,745.8222175,527.2570382,527.5311181,0.399439768,0.310254853,0.427303868,0.403469671,50,50,50,50,0.015,0.015,0.015,0.015,732.5237592,734.203604,521.6535397,521.9208446
 10/19  11:40:00,28.53333333,0.012361779,385.1693598,0.272727,21.11,21.11,21.11,21.11,0.011178032,0.010845018,0.010931864,0.01080763,755.2096037,757.0159791,530.3843221,530.6608138,0.388918619,0.298021629,0.426344955,0.40236684,50,50,50,50,0.015,0.015,0.015,0.015,744.077209,745.8222175,527.2570382,527.5311181
 10/19  11:50:00,28.71666667,0.012163335,389.1694137,0.181818,21.11,21.11,21.11,21.11,0.011158217,0.010807211,0.010882072,0.010756904,766.0135514,767.8782253,530.7333067,531.0050818,0.378982342,0.28593151,0.419441315,0.395309156,50,50,50,50,0.015,0.015,0.015,0.015,755.2096037,757.0159791,530.3843221,530.6608138
 10/19  12:00:00,28.9,0.011959048,389.1694676,0.181818,21.11,21.11,21.11,21.11,0.011135207,0.010765771,0.010826825,0.010700414,776.4665755,778.3869013,529.8267667,530.0883157,0.369435974,0.274117631,0.406450919,0.38215806,50,50,50,50,0.015,0.015,0.015,0.015,766.0135514,767.8782253,530.7333067,531.0050818
 10/19  12:10:00,29.08333333,0.011706087,385.1695216,0.181818,21.11,21.11,21.11,21.11,0.011096573,0.01070926,0.010771402,0.010643447,779.720201,781.6478689,528.5724965,528.8213752,0.396877925,0.299979678,0.397344617,0.372890768,50,50,50,50,0.015,0.015,0.015,0.015,776.4665755,778.3869013,529.8267667,530.0883157
 10/19  12:20:00,29.26666667,0.01144626,387.1695756,0.181818,21.11,21.11,21.11,21.11,0.011050988,0.010646084,0.01071834,0.010588569,778.6536941,780.5312244,527.3985068,527.634581,0.391986188,0.293545811,0.388490812,0.363877962,50,50,50,50,0.015,0.015,0.015,0.015,779.720201,781.6478689,528.5724965,528.8213752
 10/19  12:30:00,29.45,0.011179477,385.1696296,0,21.11,21.11,21.11,21.11,0.011006195,0.010583643,0.010662611,0.010530896,776.1995566,777.9921541,523.7220637,523.9417639,0.38717497,0.287271553,0.392578457,0.367814852,50,50,50,50,0.015,0.015,0.015,0.015,778.6536941,780.5312244,527.3985068,527.634581
 10/19  12:40:00,29.63333333,0.010905648,386.1696836,0.181818,21.11,21.11,21.11,21.11,0.010965187,0.010524629,0.010611834,0.010477908,773.7329415,775.4310846,521.213922,521.4173792,0.381857985,0.280078555,0.371013076,0.346100477,50,50,50,50,0.015,0.015,0.015,0.015,776.1995566,777.9921541,523.7220637,523.9417639
 10/19  12:50:00,29.81666667,0.01062468,391.1697376,0.181818,21.11,21.11,21.11,21.11,0.010928202,0.010469163,0.010565644,0.010429263,771.669111,773.277815,520.0161769,520.2066316,0.376421206,0.272742192,0.362090827,0.337043382,50,50,50,50,0.015,0.015,0.015,0.015,773.7329415,775.4310846,521.213922,521.4173792
 10/19  13:00:00,30,0.010336482,390.1697916,0.0909091,21.11,21.11,21.11,21.11,0.010894655,0.010416647,0.010519573,0.010380609,769.8783883,771.4062977,518.116287,518.2947753,0.370973977,0.265368583,0.359704922,0.33453805,50,50,50,50,0.015,0.015,0.015,0.015,771.669111,773.277815,520.0161769,520.2066316
 10/19  13:10:00,30.1,0.010396961,382.1698457,0.363636,21.11,21.11,21.11,21.11,0.010877754,0.010379266,0.01048076,0.010338922,774.7771631,776.2797399,519.3307492,519.502982,0.332536772,0.22495883,0.331978584,0.306702259,50,50,50,50,0.015,0.015,0.015,0.015,769.8783883,771.4062977,518.116287,518.2947753
 10/19  13:20:00,30.2,0.010457754,388.1698998,0.363636,21.11,21.11,21.11,21.11,0.010869908,0.01034997,0.010445771,0.010300854,783.725592,785.2672519,522.6705835,522.8436739,0.326804207,0.217218775,0.323292786,0.297930262,50,50,50,50,0.015,0.015,0.015,0.015,774.7771631,776.2797399,519.3307492,519.502982
 10/19  13:30:00,30.3,0.010518862,382.1699539,0.272727,21.11,21.11,21.11,21.11,0.010863838,0.010322015,0.010408458,0.010260411,793.6458934,795.264851,525.2506477,525.4266795,0.321222213,0.209615823,0.321201682,0.295774712,50,50,50,50,0.015,0.015,0.015,0.015,783.725592,785.2672519,522.6705835,522.8436739
 10/19  13:40:00,30.4,0.010580288,382.170008,0.363636,21.11,21.11,21.11,21.11,0.010856537,0.010292895,0.010371407,0.010220143,803.2376889,804.9432092,528.2491157,528.4288261,0.316307216,0.203493508,0.307402339,0.281929487,50,50,50,50,0.015,0.015,0.015,0.015,793.6458934,795.264851,525.2506477,525.4266795
 10/19  13:50:00,30.5,0.010642032,390.1700622,0.363636,21.11,21.11,21.11,21.11,0.010847554,0.010262424,0.010334629,0.010180092,812.4314139,814.2184802,531.7497235,531.9339906,0.311631195,0.197845633,0.300275379,0.274780804,50,50,50,50,0.015,0.015,0.015,0.015,803.2376889,804.9432092,528.2491157,528.4288261
 10/19  14:00:00,30.6,0.010704096,383.1701164,0.545455,21.11,21.11,21.11,21.11,0.010837331,0.010231491,0.010303205,0.010145246,821.0828645,822.9412717,537.8678783,538.0616643,0.307407971,0.193860095,0.28135343,0.255857733,50,50,50,50,0.015,0.015,0.015,0.015,812.4314139,814.2184802,531.7497235,531.9339906
 10/19  14:10:00,30.6,0.010612823,382.1701706,0.454545,21.11,21.11,21.11,21.11,0.010826483,0.010200702,0.01027228,0.010110909,829.2635888,831.1834118,544.0296508,544.235746,0.302797622,0.18892698,0.281193314,0.255726068,50,50,50,50,0.015,0.015,0.015,0.015,821.0828645,822.9412717,537.8678783,538.0616643
 10/19  14:20:00,30.6,0.010521546,382.1702248,0.636364,21.11,21.11,21.11,21.11,0.010815294,0.010170297,0.01024595,0.01008109,837.0752066,839.0484233,552.2500805,552.4726883,0.298059501,0.18413093,0.262296606,0.236878377,50,50,50,50,0.015,0.015,0.015,0.015,829.2635888,831.1834118,544.0296508,544.235746
 10/19  14:30:00,30.6,0.010430266,388.170279,0.545455,21.11,21.11,21.11,21.11,0.010803761,0.010140366,0.010219528,0.010051252,844.7100882,846.7310474,560.3629162,560.6035517,0.293037905,0.179581698,0.262607958,0.237271417,50,50,50,50,0.015,0.015,0.015,0.015,837.0752066,839.0484233,552.2500805,552.4726883
 10/19  14:40:00,30.6,0.010338982,384.1703333,0.363636,21.11,21.11,21.11,21.11,0.010791797,0.010110885,0.010186914,0.010015472,852.0474962,854.1110282,565.1607167,565.4134579,0.287868135,0.175011667,0.269466934,0.244241307,50,50,50,50,0.015,0.015,0.015,0.015,844.7100882,846.7310474,560.3629162,560.6035517
 10/19  14:50:00,30.6,0.010247694,385.1703875,0.272727,21.11,21.11,21.11,21.11,0.010779355,0.010081849,0.010148188,0.009973833,859.0991044,861.1999133,566.5620617,566.8169056,0.282660865,0.170611429,0.270332245,0.245242318,50,50,50,50,0.015,0.015,0.015,0.015,852.0474962,854.1110282,565.1607167,565.4134579
 10/19  15:00:00,30.6,0.010156403,389.1704418,0.454545,21.11,21.11,21.11,21.11,0.01076644,0.010053308,0.010112479,0.009935211,865.9666658,868.1000315,569.1479708,569.401802,0.2774832,0.166446656,0.252361925,0.227427663,50,50,50,50,0.015,0.015,0.015,0.015,859.0991044,861.1999133,566.5620617,566.8169056
 10/19  15:10:00,30.5,0.010097566,381.1704962,0.363636,21.11,21.11,21.11,21.11,0.010752733,0.010025108,0.010077224,0.009897142,872.4403193,874.6005506,571.5033497,571.7556952,0.273599263,0.163933896,0.254765345,0.230018009,50,50,50,50,0.015,0.015,0.015,0.015,865.9666658,868.1000315,569.1479708,569.401802
 10/19  15:20:00,30.4,0.010039031,385.1705505,0.545455,21.11,21.11,21.11,21.11,0.010738082,0.00999722,0.010046955,0.009864044,878.6520696,880.8335411,576.1725307,576.4275559,0.269797599,0.161706393,0.238379374,0.213836665,50,50,50,50,0.015,0.015,0.015,0.015,872.4403193,874.6005506,571.5033497,571.7556952
 10/19  15:30:00,30.3,0.009980797,386.1706049,0.545455,21.11,21.11,21.11,21.11,0.010722513,0.009969726,0.010019609,0.009833938,884.6575227,886.8553924,582.2166658,582.4792139,0.266087141,0.159739874,0.234786251,0.210474819,50,50,50,50,0.015,0.015,0.015,0.015,878.6520696,880.8335411,576.1725307,576.4275559
 10/19  15:40:00,30.2,0.009922863,388.1706592,0.363636,21.11,21.11,21.11,21.11,0.010706172,0.009942925,0.00998816,0.009800038,890.4944867,892.7045606,585.9817574,586.2500643,0.262648565,0.158539122,0.244435977,0.220381187,50,50,50,50,0.015,0.015,0.015,0.015,884.6575227,886.8553924,582.2166658,582.4792139
 10/19  15:50:00,30.1,0.009865228,381.1707136,0.181818,21.11,21.11,21.11,21.11,0.01068922,0.00991705,0.009949013,0.009758878,895.9779598,898.1953352,585.2511392,585.5158188,0.259379613,0.157594708,0.254477672,0.23069897,50,50,50,50,0.015,0.015,0.015,0.015,890.4944867,892.7045606,585.9817574,586.2500643
 10/19  16:00:00,30,0.00980789,387.170768,0.272727,21.11,21.11,21.11,21.11,0.010671779,0.009892221,0.009909088,0.009717153,901.2879755,903.5082393,583.6312,583.8854387,0.256222513,0.156835661,0.245742631,0.222251294,50,50,50,50,0.015,0.015,0.015,0.015,895.9779598,898.1953352,585.2511392,585.5158188
 10/19  16:10:00,29.71666667,0.009911919,386.1708225,0.454545,21.11,21.11,21.11,21.11,0.010655417,0.009870251,0.009877294,0.009683576,906.4049973,908.6241884,584.8860016,585.1321176,0.255883469,0.159283279,0.233270283,0.210082099,50,50,50,50,0.015,0.015,0.015,0.015,901.2879755,903.5082393,583.6312,583.8854387
 10/19  16:20:00,29.43333333,0.010009668,385.1708769,0.272727,21.11,21.11,21.11,21.11,0.010641049,0.00985234,0.009847772,0.009652563,911.2896745,913.5037394,585.3786718,585.6182656,0.25574982,0.162390749,0.246539139,0.223679631,50,50,50,50,0.015,0.015,0.015,0.015,906.4049973,908.6241884,584.8860016,585.1321176
 10/19  16:30:00,29.15,0.010101287,390.1709314,0.363636,21.11,21.11,21.11,21.11,0.010628826,0.009838629,0.009822671,0.009626214,916.0613464,918.2669024,586.312505,586.5469425,0.255546517,0.165179197,0.240863899,0.218341592,50,50,50,50,0.015,0.015,0.015,0.015,911.2896745,913.5037394,585.3786718,585.6182656
 10/19  16:40:00,28.86666667,0.01018692,388.1709859,0.363636,21.11,21.11,21.11,21.11,0.010618488,0.009828584,0.009801576,0.00960412,920.644765,922.8388258,587.5805413,587.8110077,0.255121246,0.167307579,0.241280567,0.219111761,50,50,50,50,0.015,0.015,0.015,0.015,916.0613464,918.2669024,586.312505,586.5469425
 10/19  16:50:00,28.58333333,0.010266715,386.1710404,0.545455,21.11,21.11,21.11,21.11,0.010609719,0.009821692,0.00978855,0.009590194,924.9771155,927.1565269,591.5241325,591.7552127,0.254617494,0.169432116,0.229075739,0.207268629,50,50,50,50,0.015,0.015,0.015,0.015,920.644765,922.8388258,587.5805413,587.8110077
 10/19  17:00:00,28.3,0.010340812,383.171095,0.545455,21.11,21.11,21.11,21.11,0.010602279,0.009817579,0.009780944,0.009581875,929.0159979,931.1773635,596.8871367,597.1234636,0.254143751,0.171524802,0.229577371,0.208147667,50,50,50,50,0.015,0.015,0.015,0.015,924.9771155,927.1565269,591.5241325,591.7552127
 10/19  17:10:00,27.75,0.010441621,390.1711496,0.363636,21.11,21.11,21.11,21.11,0.010575571,0.00979854,0.009771811,0.009572508,923.1962679,925.2836506,600.0551028,600.2952535,0.303853669,0.224886999,0.245525941,0.224488342,50,50,50,50,0.015,0.015,0.015,0.015,929.0159979,931.1773635,596.8871367,597.1234636
 10/19  17:20:00,27.2,0.010524073,382.1712041,0.363636,21.11,21.11,21.11,21.11,0.010538654,0.009772334,0.009762159,0.009563073,911.3628706,913.3136914,601.3747217,601.6142922,0.306287953,0.230075269,0.248657703,0.228013395,50,50,50,50,0.015,0.015,0.015,0.015,923.1962679,925.2836506,600.0551028,600.2952535
 10/19  17:30:00,26.65,0.010589094,389.1712587,0.0909091,21.11,21.11,21.11,21.11,0.010500982,0.009746965,0.009746604,0.009548356,897.9952479,899.7777504,598.1452888,598.3754405,0.308633727,0.235080963,0.270977859,0.250736901,50,50,50,50,0.015,0.015,0.015,0.015,911.3628706,913.3136914,601.3747217,601.6142922
 10/19  17:40:00,26.1,0.01063758,381.1713134,0,21.11,21.11,21.11,21.11,0.010466716,0.009725863,0.009726806,0.009529926,884.8486144,886.461207,591.0451206,591.2562807,0.310995793,0.240021596,0.280895103,0.261053132,50,50,50,50,0.015,0.015,0.015,0.015,897.9952479,899.7777504,598.1452888,598.3754405
 10/19  17:50:00,25.55,0.010670399,388.171368,0,21.11,21.11,21.11,21.11,0.010436556,0.009709493,0.00970729,0.00951211,872.5461001,874.0026815,582.6920069,582.8787128,0.31340246,0.244921106,0.284601526,0.265153962,50,50,50,50,0.015,0.015,0.015,0.015,884.8486144,886.461207,591.0451206,591.2562807
 10/19  18:00:00,25,0.010688392,387.1714227,0,21.11,21.11,21.11,21.11,0.01040999,0.009697298,0.009690491,0.009497235,860.9624774,862.280153,574.4122176,574.5736167,0.315873688,0.249816973,0.288407982,0.269350355,50,50,50,50,0.015,0.015,0.015,0.015,872.5461001,874.0026815,582.6920069,582.8787128
 10/19  18:10:00,24.53333333,0.010715911,391.1714773,0,21.11,21.11,21.11,21.11,0.010380621,0.009683314,0.009677225,0.009486039,847.0184675,848.1991545,566.6717693,566.8096774,0.330780637,0.266799419,0.289956679,0.271282535,50,50,50,50,0.015,0.015,0.015,0.015,860.9624774,862.280153,574.4122176,574.5736167
 10/19  18:20:00,24.06666667,0.010732622,386.1715321,0,21.11,21.11,21.11,21.11,0.010350975,0.009669566,0.009667422,0.009478424,831.7121207,832.7527568,559.3078582,559.4247042,0.331155154,0.269180463,0.291623471,0.273324454,50,50,50,50,0.015,0.015,0.015,0.015,847.0184675,848.1991545,566.6717693,566.8096774
 10/19  18:30:00,23.6,0.010739029,382.1715868,0,21.11,21.11,21.11,21.11,0.010323692,0.009658288,0.009660765,0.009474064,816.2383169,817.1407268,552.1542979,552.2521316,0.331569947,0.271559543,0.293409249,0.275475388,50,50,50,50,0.015,0.015,0.015,0.015,831.7121207,832.7527568,559.3078582,559.4247042
 10/19  18:40:00,23.13333333,0.010735622,381.1716415,0,21.11,21.11,21.11,21.11,0.01029982,0.009650366,0.009656948,0.00947265,801.2218326,801.9940826,545.2014935,545.281934,0.332049033,0.273959661,0.295312149,0.277732264,50,50,50,50,0.015,0.015,0.015,0.015,816.2383169,817.1407268,552.1542979,552.2521316
 10/19  18:50:00,22.66666667,0.010722876,384.1716963,0,21.11,21.11,21.11,21.11,0.010279376,0.009645795,0.009655729,0.009473932,786.9154086,787.569088,538.5588345,538.6233577,0.332603167,0.2763928,0.2973281,0.280090173,50,50,50,50,0.015,0.015,0.015,0.015,801.2218326,801.9940826,545.2014935,545.281934
 10/19  19:00:00,22.2,0.010701256,387.1717511,0,21.11,21.11,21.11,21.11,0.01026203,0.009644262,0.009656908,0.009477703,773.3484627,773.8958847,532.2877744,532.3378647,0.33323821,0.27886685,0.299452603,0.282544107,50,50,50,50,0.015,0.015,0.015,0.015,786.9154086,787.569088,538.5588345,538.6233577
 10/19  19:10:00,22.01666667,0.010634596,390.1718059,0,20.44391404,20.97097115,21.01677379,21.04977166,0.010048564,0.009453959,0.009460441,0.009288321,760.9597578,761.4946058,527.3414272,527.3927633,0,0,0,0,20.79545772,21.04708929,21.06800001,21.08293323,0.010166422,0.009558535,0.009568303,0.009392197,768.2670364,768.8149182,530.2917435,530.3429966
 10/19  19:20:00,21.83333333,0.010567901,385.1718607,0,19.49994568,20.70862306,20.83575012,20.93087508,0.009631869,0.009086087,0.009081433,0.008923726,732.7825041,733.2095854,515.6849696,515.7326022,0,0,0,0,19.88683578,20.82330699,20.91539668,20.98338288,0.009814906,0.009247726,0.009247971,0.009083937,745.1771218,745.6553,520.8273614,520.8767797
 10/19  19:30:00,21.65,0.01050118,391.1719156,0,18.95856053,20.47748273,20.66866634,20.81815422,0.009252342,0.008750549,0.008735682,0.008591054,707.1323627,707.4174459,505.0726465,505.1145729,0,0,0,0,19.18668449,20.57842582,20.74208821,20.86786524,0.009418822,0.008897742,0.008887357,0.008736995,718.360584,718.7091309,509.7030648,509.7476122
 10/19  19:40:00,21.46666667,0.01043444,390.1719704,0,18.91151104,20.43045731,20.63189474,20.79222258,0.009172425,0.008679814,0.008662778,0.008520886,701.8035657,702.0498837,502.9143627,502.9542427,0,0,0,0,18.98320196,20.48031772,20.66997508,20.81873947,0.009256344,0.00875406,0.008739295,0.008594525,707.4228238,707.7065107,505.2058158,505.2475648
