Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/19  19:50:00,21.28333333,0.01036769,385.1720253,0,18.7798762,20.33193085,20.55502635,20.73804809,0.009005019,0.008531745,0.008510178,0.008374017,690.3845777,690.5584048,498.1331093,498.168862,0,0,0,0,18.81517868,20.37776193,20.59250566,20.76512044,0.009084502,0.008602056,0.008582647,0.008443777,695.8938465,696.1041918,500.4897402,500.5279287
 10/19  20:00:00,21.1,0.010300939,391.1720802,0,18.56950082,20.17719104,20.43374188,20.65233941,0.008740062,0.008297476,0.008268744,0.008141656,672.5311652,672.5992387,490.7802538,490.8098037,0,0,0,0,18.7798762,20.33193085,20.55502635,20.73804809,0.009005019,0.008531745,0.008510178,0.008374017,690.3845777,690.5584048,498.1331093,498.168862
 10/19  20:10:00,20.91666667,0.010314339,381.1721351,0,18.37244473,20.00476604,20.2956253,20.55341558,0.008443368,0.008035259,0.007998499,0.00788157,652.1827026,652.1359514,482.2019893,482.2239996,0,0,0,0,18.56950082,20.17719104,20.43374188,20.65233941,0.008740062,0.008297476,0.008268744,0.008141656,672.5311652,672.5992387,490.7802538,490.8098037
 10/19  20:20:00,20.73333333,0.010325956,388.1721901,0,18.22716242,19.84333385,20.15878965,20.45347826,0.008158032,0.00778324,0.007738754,0.007631595,632.6640705,632.5138182,474.0286468,474.042932,0,0,0,0,18.37244473,20.00476604,20.2956253,20.55341558,0.008443368,0.008035259,0.007998499,0.00788157,652.1827026,652.1359514,482.2019893,482.2239996
 10/19  20:30:00,20.55,0.010335825,391.1722451,0,18.12617996,19.69654949,20.02929776,20.35680188,0.007898236,0.007553963,0.007502446,0.007404185,615.0931774,614.8581723,466.8182369,466.8252183,0,0,0,0,18.22716242,19.84333385,20.15878965,20.45347826,0.008158032,0.00778324,0.007738754,0.007631595,632.6640705,632.5138182,474.0286468,474.042932
 10/19  20:40:00,20.36666667,0.01034398,387.1723001,0,18.04985114,19.56257692,19.90728946,20.26373073,0.007663906,0.007347347,0.007289499,0.00719927,599.1699473,598.8674605,460.2677187,460.2677561,0,0,0,0,18.12617996,19.69654949,20.02929776,20.35680188,0.007898236,0.007553963,0.007502446,0.007404185,615.0931774,614.8581723,466.8182369,466.8252183
 10/19  20:50:00,20.18333333,0.010350451,388.1723551,0,17.98401293,19.43879288,19.79140329,20.17357639,0.007451343,0.007160092,0.007096514,0.00701358,584.6673438,584.3122897,454.2913499,454.2849419,0,0,0,0,18.04985114,19.56257692,19.90728946,20.26373073,0.007663906,0.007347347,0.007289499,0.00719927,599.1699473,598.8674605,460.2677187,460.2677561
 10/19  21:00:00,20,0.010355274,390.1724101,0,17.92223745,19.32322952,19.68046082,20.08572941,0.007257287,0.006989284,0.006920492,0.006844228,571.4803713,571.0854484,448.908663,448.8964928,0,0,0,0,17.98401293,19.43879288,19.79140329,20.17357639,0.007451343,0.007160092,0.007096514,0.00701358,584.6673438,584.3122897,454.2913499,454.2849419
 10/19  21:10:00,19.63333333,0.010432575,389.1724651,0,17.86251193,19.21459963,19.57371865,19.99983652,0.007078908,0.006832316,0.006758769,0.006688623,559.3910172,558.9663333,443.9843801,443.9670582,0,0,0,0,17.92223745,19.32322952,19.68046082,20.08572941,0.007257287,0.006989284,0.006920492,0.006844228,571.4803713,571.0854484,448.908663,448.8964928
 10/19  21:20:00,19.26666667,0.010500401,390.1725202,0,17.80433021,19.11198353,19.47165548,19.91569576,0.006914322,0.006687459,0.006609571,0.006545045,548.3254104,547.8793891,439.502281,439.4804669,0,0,0,0,17.86251193,19.21459963,19.57371865,19.99983652,0.007078908,0.006832316,0.006758769,0.006688623,559.3910172,558.9663333,443.9843801,443.9670582
 10/19  21:30:00,18.9,0.010559088,387.1725753,0,17.74738409,19.01462885,19.37324344,19.83316107,0.006762231,0.006553541,0.006471692,0.00641233,538.0513741,537.5904197,435.2758325,435.249965,0,0,0,0,17.80433021,19.11198353,19.47165548,19.91569576,0.006914322,0.006687459,0.006609571,0.006545045,548.3254104,547.8793891,439.502281,439.4804669
 10/19  21:40:00,18.53333333,0.010608965,384.1726304,0,17.69130299,18.92187323,19.27808089,19.75303024,0.006621588,0.006429631,0.006344171,0.006289552,528.4051268,527.934173,431.1829283,431.1532893,0,0,0,0,17.74738409,19.01462885,19.37324344,19.83316107,0.006762231,0.006553541,0.006471692,0.00641233,538.0513741,537.5904197,435.2758325,435.249965
 10/19  21:50:00,18.16666667,0.010650355,391.1726856,0,17.63573053,18.83312534,19.18592226,19.67521902,0.006491447,0.006314891,0.00622614,0.006175878,519.7477906,519.2724374,427.6263724,427.5938652,0,0,0,0,17.69130299,18.92187323,19.27808089,19.75303024,0.006621588,0.006429631,0.006344171,0.006289552,528.4051268,527.934173,431.1829283,431.1532893
 10/19  22:00:00,17.8,0.010683573,384.1727407,0,17.5803963,18.74786125,19.09652258,19.59941594,0.006370918,0.006208536,0.006116786,0.006070528,511.6551918,511.1788247,424.2170286,424.1819283,0,0,0,0,17.63573053,18.83312534,19.18592226,19.67521902,0.006491447,0.006314891,0.00622614,0.006175878,519.7477906,519.2724374,427.6263724,427.5938652
 10/19  22:10:00,17.43333333,0.010561467,387.1727959,0,17.25039558,18.64037072,19.01825626,19.54104258,0.006284898,0.006131737,0.006045685,0.006002052,504.2311709,503.7517747,422.0246519,421.988142,0,0,0,0,17.48573233,18.72355744,19.08085614,19.58839689,0.006354961,0.006194205,0.006104259,0.006058465,510.1199355,509.6430087,423.8317829,423.7964503
 10/19  22:20:00,17.06666667,0.01043861,388.1728511,0,16.75241485,18.39652104,18.82307361,19.38986005,0.006074322,0.005944406,0.005867241,0.005830233,487.155887,486.6675265,416.5803751,416.540684,0,0,0,0,17.05023547,18.54843634,18.94502637,19.48440368,0.006204304,0.006060033,0.00597734,0.00593624,497.701967,497.2191546,419.9330401,419.8952499
 10/19  22:30:00,16.7,0.01031509,381.1729063,0,16.44391986,18.16683608,18.63295585,19.24004556,0.005895441,0.005785469,0.005716105,0.005684792,472.0172766,471.5217969,411.4449584,411.4024023,0,0,0,0,16.62697916,18.30889486,18.7510388,19.33335925,0.00600506,0.005882849,0.005808711,0.005773904,481.3568378,480.865429,414.6529755,414.6122275
 10/19  22:40:00,16.33333333,0.010190996,386.1729615,0,16.240185,17.95391048,18.45055553,19.09321437,0.005746677,0.005653532,0.005590698,0.005564183,459.3735929,458.881957,407.1816344,407.1377025,0,0,0,0,16.38629626,18.11240347,18.58690772,19.20323267,0.005855084,0.005749646,0.005682029,0.00565201,468.4767646,467.9802623,410.1643409,410.1210337
 10/19  22:50:00,15.96666667,0.010066412,382.1730168,0,16.08348503,17.75589199,18.27551116,18.94944605,0.005623213,0.005544251,0.005486839,0.005464355,448.5991276,448.1210874,403.39636,403.3517343,0,0,0,0,16.240185,17.95391048,18.45055553,19.09321437,0.005746677,0.005653532,0.005590698,0.005564183,459.3735929,458.881957,407.1816344,407.1377025
 10/19  23:00:00,15.6,0.009941422,390.1730721,0,15.94525685,17.56994444,18.10664072,18.8083158,0.005520153,0.00545319,0.005400315,0.00538123,440.1059667,439.6528076,400.7616131,400.7185005,0,0,0,0,16.08348503,17.75589199,18.27551116,18.94944605,0.005623213,0.005544251,0.005486839,0.005464355,448.5991276,448.1210874,403.39636,403.3517343
 10/19  23:10:00,15.6,0.009941422,381.1731274,0,15.8169233,17.39424696,17.94409409,18.67021053,0.005427689,0.005370881,0.005324228,0.005308012,431.899508,431.4742797,398.1664976,398.1244895,0,0,0,0,15.94525685,17.56994444,18.10664072,18.8083158,0.005520153,0.00545319,0.005400315,0.00538123,440.1059667,439.6528076,400.7616131,400.7185005
 10/19  23:20:00,15.6,0.009941422,389.1731827,0,15.70063178,17.22867733,17.78780364,18.53530205,0.005342427,0.005294213,0.005254377,0.005240582,424.8705883,424.4781705,396.3184829,396.2789309,0,0,0,0,15.8169233,17.39424696,17.94409409,18.67021053,0.005427689,0.005370881,0.005324228,0.005308012,431.899508,431.4742797,398.1664976,398.1244895
 10/19  23:30:00,15.6,0.009941422,391.173238,0,15.59524335,17.07267563,17.63735305,18.40348659,0.005263415,0.005222479,0.005188941,0.005177189,419.2533036,418.8969927,395.2306291,395.1948298,0,0,0,0,15.70063178,17.22867733,17.78780364,18.53530205,0.005342427,0.005294213,0.005254377,0.005240582,424.8705883,424.4781705,396.3184829,396.2789309
 10/19  23:40:00,15.6,0.009941422,386.1732934,0,15.56006437,16.92519245,17.49218001,18.27453594,0.005212997,0.005155371,0.005127192,0.005117162,414.3247543,413.9920052,394.1225544,394.0897918,0.037075361,0,0,0,50,17.07267563,17.63735305,18.40348659,0.015,0.005222479,0.005188941,0.005177189,419.2533036,418.8969927,395.2306291,395.1948298
 10/19  23:50:00,15.6,0.009941422,388.1733487,0,15.56000015,16.78504972,17.35172669,18.14820431,0.005186198,0.005092443,0.005068702,0.005060127,410.1571688,409.8403402,393.1449476,393.1149933,0.048588795,0,0,0,50,16.92519245,17.49218001,18.27453594,0.015,0.005155371,0.005127192,0.005117162,414.3247543,413.9920052,394.1225544,394.0897918
 10/19  24:00:00,15.6,0.009941422,388.1734041,0,15.56,16.65116813,17.2154942,18.02426735,0.005173517,0.005033139,0.00501308,0.005005731,406.6748715,406.3721886,392.3309765,392.3037492,0.058712478,0,0,0,50,16.78504972,17.35172669,18.14820431,0.015,0.005092443,0.005068702,0.005060127,410.1571688,409.8403402,393.1449476,393.1149933
 10/20  00:10:00,15.5,0.009876867,386.1734596,0,15.56,16.52452298,17.08423241,17.90333392,0.005174906,0.004981451,0.004964478,0.004958177,403.5926572,403.3033295,391.4880799,391.4630389,0.071046954,0,0,0,50,16.65116813,17.2154942,18.02426735,0.015,0.005033139,0.00501308,0.005005731,406.6748715,406.3721886,392.3309765,392.3037492
 10/20  00:20:00,15.4,0.009812687,390.173515,0,15.56,16.40532203,16.95821772,17.78569738,0.005188816,0.004939103,0.004924741,0.004919341,401.236215,400.9629031,391.019673,390.997411,0.08047405,0,0,0,50,16.52452298,17.08423241,17.90333392,0.015,0.004981451,0.004964478,0.004958177,403.5926572,403.3033295,391.4880799,391.4630389
 10/20  00:30:00,15.3,0.009748881,391.1735705,0,15.56,16.29297382,16.83722468,17.67130468,0.005213052,0.004905601,0.004893454,0.004888833,399.5216708,399.2678599,390.9006522,390.881638,0.08970662,0,0,0,50,16.40532203,16.95821772,17.78569738,0.015,0.004939103,0.004924741,0.004919341,401.236215,400.9629031,391.019673,390.997411
 10/20  00:40:00,15.2,0.009685447,386.1736259,0,15.56,16.18659408,16.72081144,17.55994926,0.005245506,0.004879579,0.004869311,0.004865363,397.7779745,397.5422901,390.5010191,390.4839984,0.098783691,0,0,0,50,16.29297382,16.83722468,17.67130468,0.015,0.004905601,0.004893454,0.004888833,399.5216708,399.2678599,390.9006522,390.881638
 10/20  00:50:00,15.1,0.009622383,383.1736814,0,15.56,16.0853279,16.60852507,17.45139957,0.005284421,0.004859652,0.004850979,0.004847612,395.8046957,395.581997,389.6557016,389.6391491,0.107728978,0,0,0,50,16.18659408,16.72081144,17.55994926,0.015,0.004879579,0.004869311,0.004865363,397.7779745,397.5422901,390.5010191,390.4839984
 10/20  01:00:00,15,0.009559686,384.173737,0,15.56,15.98845073,16.49996071,17.34544473,0.005328388,0.00484469,0.004837367,0.004834501,393.9586251,393.7455069,388.7572715,388.7409401,0.116559631,0,0,0,50,16.0853279,16.60852507,17.45139957,0.015,0.004859652,0.004850979,0.004847612,395.8046957,395.581997,389.6557016,389.6391491
 10/20  01:10:00,14.9,0.009497355,384.1737925,0,15.56,15.8950326,16.39456645,17.24176228,0.005375401,0.004832503,0.004826323,0.004823883,392.3823334,392.1782796,387.9795816,387.9637548,0.125989785,0,0,0,50,15.98845073,16.49996071,17.34544473,0.015,0.00484469,0.004837367,0.004834501,393.9586251,393.7455069,388.7572715,388.7409401
 10/20  01:20:00,14.8,0.009435389,391.1738481,0,15.56,15.80441798,16.29192338,17.14010697,0.005424119,0.004821751,0.004816533,0.004814457,391.6742861,391.485468,387.9524659,387.9390798,0.135333143,0,0,0,50,15.8950326,16.39456645,17.24176228,0.015,0.004832503,0.004826323,0.004823883,392.3823334,392.1782796,387.9795816,387.9637548
 10/20  01:30:00,14.7,0.009373784,383.1739036,0,15.56,15.71615284,16.19173714,17.04030804,0.005473816,0.004811877,0.004807471,0.004805701,390.7993807,390.62656,387.6532946,387.6412694,0.144595209,0,0,0,50,15.80441798,16.29192338,17.14010697,0.015,0.004821751,0.004816533,0.004814457,391.6742861,391.485468,387.9524659,387.9390798
 10/20  01:40:00,14.6,0.00931254,391.1739592,0,15.56,15.62993,16.09378044,16.9422332,0.005524077,0.004802688,0.004798967,0.004797456,390.4440425,390.2893902,387.7878445,387.7781028,0.153781622,0,0,0,50,15.71615284,16.19173714,17.04030804,0.015,0.004811877,0.004807471,0.004805701,390.7993807,390.62656,387.6532946,387.6412694
 10/20  01:50:00,14.5,0.009251655,388.1740149,0,15.56,15.56002954,15.99785647,16.8457657,0.005574614,0.004815313,0.004790945,0.004789653,390.1894731,390.0541485,387.9491162,387.9413761,0.162897297,0.033111812,0,0,50,50,16.09378044,16.9422332,0.015,0.015,0.004798967,0.004797456,390.4440425,390.2893902,387.7878445,387.7781028
 10/20  02:00:00,14.4,0.009191125,385.1740705,0,15.56,15.56000006,15.90378516,16.750796,0.005625184,0.004926357,0.004783334,0.004782227,389.6730454,389.5578039,387.78091,387.7739652,0.171946429,0.1713619,0,0,50,50,15.99785647,16.8457657,0.015,0.015,0.004790945,0.004789653,390.1894731,390.0541485,387.9491162,387.9413761
 10/20  02:10:00,14.31666667,0.009140955,385.1741262,0,15.56,15.56,15.81259901,16.65803683,0.00567363,0.00502987,0.004776539,0.00477559,389.0337203,388.9336838,387.4312942,387.4245108,0.176696431,0.090953603,0,0,50,50,15.90378516,16.750796,0.015,0.015,0.004783334,0.004782227,389.6730454,389.5578039,387.78091,387.7739652
 10/20  02:20:00,14.23333333,0.00909103,390.1741819,0,15.56,15.56,15.72481433,16.56786574,0.00571888,0.005123975,0.004770738,0.004769925,388.8483983,388.7616183,387.4926606,387.4871007,0.181365331,0.124386449,0,0,50,50,15.81259901,16.65803683,0.015,0.015,0.004776539,0.00477559,389.0337203,388.9336838,387.4312942,387.4245108
 10/20  02:30:00,14.15,0.009041349,389.1742376,0,15.56,15.56,15.64041304,16.48030526,0.005760918,0.005209078,0.004765881,0.004765184,388.8746842,388.8005391,387.731502,387.7274693,0.185966601,0.130870355,0,0,50,50,15.72481433,16.56786574,0.015,0.015,0.004770738,0.004769925,388.8483983,388.7616183,387.4926606,387.4871007
 10/20  02:40:00,14.06666667,0.008991912,383.1742933,0,15.56,15.56,15.56000202,16.39521306,0.005800162,0.005286383,0.004763799,0.00476123,388.4337375,388.3699321,387.4671695,387.4630498,0.190507094,0.137162267,0.003063046,0,50,50,50,16.48030526,0.015,0.015,0.015,0.004765184,388.8746842,388.8005391,387.731502,387.7274693
 10/20  02:50:00,13.98333333,0.008942716,383.174349,0,15.56,15.56,15.56,16.31241982,0.005837074,0.0053571,0.004936158,0.004757922,387.7274377,387.6709805,386.9130587,386.8986188,0.194990568,0.143301025,0.275992396,0,50,50,50,16.39521306,0.015,0.015,0.015,0.00476123,388.4337375,388.3699321,387.4671695,387.4630498
 10/20  03:00:00,13.9,0.008893761,388.1744048,0,15.56,15.56,15.56,16.23177321,0.005872024,0.005422217,0.00509045,0.004755145,387.4323578,387.3822886,386.7448287,386.7246738,0.199419499,0.149305648,0.113208624,0,50,50,50,16.31241982,0.015,0.015,0.015,0.004757922,387.7274377,387.6709805,386.9130587,386.8986188
 10/20  03:10:00,13.71666667,0.008786904,381.1744606,0,15.56,15.56,15.56,16.15233065,0.005904816,0.005482256,0.005225379,0.004749939,386.8450843,386.8003116,386.2633729,386.2375168,0.208027123,0.159582169,0.173780365,0,50,50,50,16.23177321,0.015,0.015,0.015,0.004755145,387.4323578,387.3822886,386.7448287,386.7246738
 10/20  03:20:00,13.53333333,0.008681196,388.1745164,0,15.56,15.56,15.56,16.0734997,0.005935449,0.005537725,0.005342977,0.004740829,386.669999,386.6304562,386.1775083,386.1506639,0.216607787,0.169770278,0.184834304,0,50,50,50,16.15233065,0.015,0.015,0.015,0.004749939,386.8450843,386.8003116,386.2633729,386.2375168
 10/20  03:30:00,13.35,0.008576628,389.1745722,0,15.56,15.56,15.56,15.99506099,0.00596413,0.005589159,0.005446042,0.004727804,386.8793891,386.8458376,386.463094,386.4425476,0.225150007,0.179865834,0.195700569,0,50,50,50,16.0734997,0.015,0.015,0.015,0.004740829,386.669999,386.6304562,386.1775083,386.1506639
 10/20  03:40:00,13.16666667,0.008473187,388.1746281,0,15.56,15.56,15.56,15.91697004,0.005991131,0.005637069,0.005537045,0.00471146,387.1384353,387.1109923,386.787175,386.7764342,0.233650374,0.189873369,0.206406699,0,50,50,50,15.99506099,0.015,0.015,0.015,0.004727804,386.8793891,386.8458376,386.463094,386.4425476
 10/20  03:50:00,12.98333333,0.008370864,384.1746839,0,15.56,15.56,15.56,15.83922584,0.006016703,0.005681908,0.005617942,0.004692447,386.9998295,386.977018,386.7032409,386.6970475,0.242107838,0.199797313,0.216972349,0,50,50,50,15.91697004,0.015,0.015,0.015,0.00471146,387.1384353,387.1109923,386.787175,386.7764342
 10/20  04:00:00,12.8,0.008269647,384.1747398,0,15.56,15.56,15.56,15.76182343,0.006041051,0.005724066,0.00569028,0.004671294,386.6373428,386.6173177,386.3862925,386.3772857,0.250522153,0.209641469,0.227412692,0,50,50,50,15.83922584,0.015,0.015,0.015,0.004692447,386.9998295,386.977018,386.7032409,386.6970475
 10/20  04:10:00,12.8,0.008316204,382.1747957,0,15.56,15.56,15.56,15.68406257,0.006064034,0.005763765,0.005755091,0.004646107,386.0723336,386.0536339,385.859174,385.8409684,0.262498483,0.223227738,0.241319425,0,50,50,50,15.76182343,0.015,0.015,0.015,0.004671294,386.6373428,386.6173177,386.3862925,386.3772857
 10/20  04:20:00,12.8,0.008362767,381.1748516,0,15.56,15.56,15.56,15.60552013,0.00608568,0.005801254,0.005813344,0.004616099,385.3912506,385.3730146,385.2097609,385.1784239,0.27445817,0.236747781,0.255129081,0,50,50,50,15.68406257,0.015,0.015,0.015,0.004646107,386.0723336,386.0536339,385.859174,385.8409684
 10/20  04:30:00,12.8,0.008409338,387.1749076,0,15.56,15.56,15.56,15.56004485,0.006106167,0.005836813,0.005865988,0.004696651,385.2466491,385.2296228,385.0923733,385.0566802,0.286393914,0.250212786,0.268853212,0.177563144,50,50,50,50,0.015,0.015,0.015,0.015,385.3912506,385.3730146,385.2097609,385.1784239
 10/20  04:40:00,12.8,0.008455915,386.1749636,0,15.56,15.56,15.56,15.56000008,0.006125712,0.005870713,0.005913886,0.004915488,385.3542907,385.3395377,385.2236469,385.1902504,0.29830114,0.263624306,0.282489694,0.315624728,50,50,50,50,0.015,0.015,0.015,0.015,385.2466491,385.2296228,385.0923733,385.0566802
 10/20  04:50:00,12.8,0.0085025,391.1750196,0,15.56,15.56,15.56,15.56,0.00614451,0.00590319,0.005957778,0.005105949,385.935313,385.9239471,385.8253423,385.7992655,0.31017829,0.276983843,0.29604025,0.2147477,50,50,50,50,0.015,0.015,0.015,0.015,385.3542907,385.3395377,385.2236469,385.1902504
 10/20  05:00:00,12.8,0.008549091,390.1750756,0,15.56,15.56,15.56,15.56,0.006162715,0.005934444,0.005998297,0.005267794,386.610041,386.6024262,386.517901,386.499165,0.322025104,0.290292988,0.309521833,0.270910649,50,50,50,50,0.015,0.015,0.015,0.015,385.935313,385.9239471,385.8253423,385.7992655
 10/20  05:10:00,12.8,0.008549091,384.1751316,0,15.56,15.56,15.56,15.56,0.006182521,0.005966712,0.00603805,0.005407282,386.691987,386.686837,386.6145495,386.6008463,0.333836232,0.303537303,0.32293617,0.285295161,50,50,50,50,0.015,0.015,0.015,0.015,386.610041,386.6024262,386.517901,386.499165
 10/20  05:20:00,12.8,0.008549091,389.1751876,0,15.56,15.56,15.56,15.56,0.00620493,0.006001043,0.006078391,0.005529961,386.8406023,386.8368868,386.7753272,386.7646576,0.345615285,0.316732029,0.336289045,0.299492787,50,50,50,50,0.015,0.015,0.015,0.015,386.691987,386.686837,386.6145495,386.6008463
 10/20  05:30:00,12.8,0.008549091,381.1752437,0,15.56,15.56,15.56,15.56,0.006229816,0.00603736,0.006119497,0.005639423,386.4289181,386.4253716,386.3735083,386.3640984,0.357363216,0.329878666,0.349583267,0.313565389,50,50,50,50,0.015,0.015,0.015,0.015,386.8406023,386.8368868,386.7753272,386.7646576
 10/20  05:40:00,12.8,0.008549091,391.1752998,0,15.56,15.56,15.56,15.56,0.006256624,0.006075147,0.006161059,0.005737933,386.5755968,386.5723397,386.5286301,386.5203199,0.369081222,0.342978675,0.362821703,0.327529176,50,50,50,50,0.015,0.015,0.015,0.015,386.4289181,386.4253716,386.3735083,386.3640984
 10/20  05:50:00,12.8,0.008549091,382.1753559,0,15.56,15.56,15.56,15.56,0.006284788,0.006113872,0.006202721,0.005827122,386.3505401,386.3474503,386.3106644,386.3032277,0.380770735,0.356033777,0.376007308,0.341397119,50,50,50,50,0.015,0.015,0.015,0.015,386.5755968,386.5723397,386.5286301,386.5203199
 10/20  06:00:00,12.8,0.008549091,386.175412,0,15.56,15.56,15.56,15.56,0.00631387,0.006153122,0.006244219,0.005908331,386.1843059,386.1812876,386.1504474,386.1436251,0.392433238,0.369045751,0.389142954,0.355179781,50,50,50,50,0.015,0.015,0.015,0.015,386.3505401,386.3474503,386.3106644,386.3032277
 10/20  06:10:00,13.06666667,0.00865286,381.1754682,0,21.94827747,22.86490905,22.94179657,22.99024994,0.008371811,0.01181417,0.012296047,0.012101211,387.4023307,387.2701193,385.9691243,385.9707523,2.731174583,14.44095931,23.66250814,36.02240095,33.47164184,24.56913374,24.62220525,24.65554088,0.011001306,0.011796684,0.01209739,0.011827874,387.1714658,387.0533954,386.0060412,386.0066156
 10/20  06:20:00,13.33333333,0.008757321,382.1755244,0,21.11152718,21.74950584,21.94085695,22.083555,0.008380264,0.010965686,0.011384888,0.011185489,388.5008427,388.4061608,385.8209708,385.8217391,0.960926418,0,0,0,50,22.04120215,22.19107533,22.2994083,0.015,0.011186504,0.011622428,0.011422596,388.0902468,387.9826316,385.876761,385.8777176
 10/20  06:30:00,13.6,0.008862468,382.1755806,0,21.11000473,21.49833454,21.78550034,22.00921319,0.008583187,0.010779261,0.011181835,0.010991472,389.5310626,389.4593317,385.6804195,385.6811983,0.958362021,0,0,0,50,21.63179977,21.87544713,22.061955,0.015,0.010879257,0.011290469,0.011096276,389.0592253,388.9750385,385.7449475,385.7457448
 10/20  06:40:00,13.86666667,0.008968291,391.1756368,0,21.11000006,21.30313448,21.66150278,21.95016984,0.008737871,0.010628767,0.01101751,0.01083461,390.756149,390.7248816,385.9507031,385.9516878,0.927150239,0,0,0,50,21.47133593,21.77205418,22.00825784,0.015,0.010758218,0.011158646,0.010969918,389.8048013,389.7386711,385.7652021,385.7660438
 10/20  06:50:00,14.13333333,0.009074783,384.175693,0,21.11,21.11090559,21.21824255,21.6512199,0.009095608,0.010482386,0.010505562,0.010320443,393.2024927,393.2001724,386.0929049,386.0937481,0.944295918,1.088563352,0.112930429,0,50,50,35.83075139,21.84288071,0.015,0.015,0.013008755,0.010644614,391.7071778,391.6914434,386.0324527,386.0334772
 10/20  07:00:00,14.4,0.009181936,387.1757493,0,21.11,21.11000261,21.11040404,21.32440748,0.009383675,0.010480742,0.010435558,0.009813156,395.3312058,395.3293475,386.0758798,386.0740827,0.92607307,0.86378014,1.204232432,0,50,50,50,21.52699878,0.015,0.015,0.015,0.010126413,394.0032795,394.0005137,386.0775117,386.077181
 10/20  07:10:00,14.78333333,0.009468776,382.1758055,0,21.11,21.11,21.11000002,21.11043633,0.009616219,0.010482828,0.010497151,0.009569263,398.4419502,398.4562319,385.8735176,385.8656652,0.882335784,0.751643832,0.906364639,0.562345245,50,50,50,50,0.015,0.015,0.015,0.015,395.8583452,395.85784,386.0896411,386.0875517
 10/20  07:20:00,15.16666667,0.009763674,381.1758618,0,21.11,21.11,21.11,21.1100033,0.009806972,0.010489461,0.010551417,0.009773071,401.9698502,402.0031701,385.5550596,385.5544248,0.846029545,0.794572967,0.842566671,1.331376448,50,50,50,50,0.015,0.015,0.015,0.015,398.4419502,398.4562319,385.8735176,385.8656652
 10/20  07:30:00,15.55,0.010066836,382.1759181,0,21.11,21.11,21.11,21.11000001,0.009967102,0.010500468,0.010600084,0.009950849,405.4779383,405.529647,385.2591669,385.258891,0.810149479,0.754576446,0.881668502,0.620374015,50,50,50,50,0.015,0.015,0.015,0.015,401.9698502,402.0031701,385.5550596,385.5544248
 10/20  07:40:00,15.93333333,0.010378472,383.1759745,0,21.11,21.11,21.11,21.11,0.010105185,0.010516113,0.010647059,0.010099876,408.808691,408.8775493,385.051273,385.0496344,0.77497403,0.715590269,0.846153281,0.811962638,50,50,50,50,0.015,0.015,0.015,0.015,405.4779383,405.529647,385.2591669,385.258891
 10/20  07:50:00,16.31666667,0.010698797,391.1760308,0,21.11,21.11,21.11,21.11,0.010227696,0.010536942,0.010695207,0.010227457,412.2545178,412.3408197,385.2449913,385.2428058,0.740247155,0.677048471,0.810486205,0.777469837,50,50,50,50,0.015,0.015,0.015,0.015,408.808691,408.8775493,385.051273,385.0496344
 10/20  08:00:00,16.7,0.011028033,384.1760872,0,21.11,21.11,21.11,21.11,0.010339567,0.01056354,0.010746229,0.010341238,415.3553,415.4580662,385.3449715,385.3430327,0.705727562,0.638769489,0.774810399,0.742462928,50,50,50,50,0.015,0.015,0.015,0.015,412.2545178,412.3408197,385.2449913,385.2428058
 10/20  08:10:00,17.53333333,0.011337819,386.1761436,0,21.11,21.11,21.11,21.11,0.01045613,0.010608747,0.010789965,0.01043567,429.0673158,429.2339473,385.406624,385.4051117,0.622513099,0.552858223,0.744730611,0.713000347,50,50,50,50,0.015,0.015,0.015,0.015,415.3553,415.4580662,385.3449715,385.3430327
 10/20  08:20:00,18.36666667,0.011644555,390.1762,0,21.11,21.11,21.11,21.11,0.010563084,0.010655016,0.010820381,0.010507613,448.6436599,448.9310916,385.6312542,385.6303744,0.595252284,0.521836245,0.714473006,0.683293395,50,50,50,50,0.015,0.015,0.015,0.015,429.0673158,429.2339473,385.406624,385.4051117
 10/20  08:30:00,19.2,0.011947122,390.1762565,0,21.11,21.11,21.11,21.11,0.010650142,0.010689292,0.01083617,0.010557571,469.0703087,469.5091942,385.9471038,385.9471126,0.568672842,0.490916643,0.683993179,0.653294599,50,50,50,50,0.015,0.015,0.015,0.015,448.6436599,448.9310916,385.6312542,385.6303744
 10/20  08:40:00,20.03333333,0.012244316,384.1763129,0,21.11,21.11,21.11,21.11,0.010714933,0.010707281,0.010838124,0.01058762,487.9133326,488.5033605,386.0174483,386.0180403,0.542718136,0.460758884,0.653594588,0.623305191,50,50,50,50,0.015,0.015,0.015,0.015,469.0703087,469.5091942,385.9471038,385.9471126
 10/20  08:50:00,20.86666667,0.012534844,388.1763694,0,21.11,21.11,21.11,21.11,0.01075897,0.010709056,0.010827176,0.010599702,505.0859182,505.8119267,386.0985974,386.0994835,0.517123866,0.43072796,0.623042374,0.593087991,50,50,50,50,0.015,0.015,0.015,0.015,487.9133326,488.5033605,386.0174483,386.0180403
 10/20  09:00:00,21.7,0.012817319,381.1764259,0,21.11,21.11,21.11,21.11,0.010784287,0.010695586,0.010803756,0.010595076,520.5407597,521.3833465,385.9229772,385.9236252,0.491450248,0.400759469,0.592331485,0.562636164,50,50,50,50,0.015,0.015,0.015,0.015,505.0859182,505.8119267,386.0985974,386.0994835
 10/20  09:10:00,22.25,0.012778542,386.1764824,0,21.11,21.11,21.11,21.11,0.010873121,0.010745783,0.010847398,0.010649125,538.1927315,539.1769403,385.8091305,385.8093415,0.412345186,0.318328364,0.507608436,0.478073107,50,50,50,50,0.015,0.015,0.015,0.015,520.5407597,521.3833465,385.9229772,385.9236252
 10/20  09:20:00,22.8,0.012720059,391.176539,0,21.11,21.11,21.11,21.11,0.011000782,0.010835725,0.010931253,0.010738513,557.2056142,558.3604419,385.8890894,385.8891963,0.402546329,0.305152653,0.492928034,0.463511958,50,50,50,50,0.015,0.015,0.015,0.015,538.1927315,539.1769403,385.8091305,385.8093415
 10/20  09:30:00,23.35,0.012640753,386.1765955,0,21.11,21.11,21.11,21.11,0.01113643,0.010935631,0.011023511,0.010834518,576.1468932,577.4863086,385.9631345,385.9633969,0.392593392,0.291848227,0.478050814,0.448681821,50,50,50,50,0.015,0.015,0.015,0.015,557.2056142,558.3604419,385.8890894,385.8891963
 10/20  09:40:00,23.9,0.012539465,385.1766521,0,21.11,21.11,21.11,21.11,0.011265543,0.011031404,0.011109445,0.01092374,594.3847457,595.9078645,385.9766639,385.9770643,0.382631587,0.278703881,0.463155676,0.433760819,50,50,50,50,0.015,0.015,0.015,0.015,576.1468932,577.4863086,385.9631345,385.9633969
 10/20  09:50:00,24.45,0.012415003,381.1767087,0,21.11,21.11,21.11,21.11,0.011385221,0.011120054,0.01118623,0.011003615,611.7335942,613.4314531,385.8663625,385.8666207,0.372617226,0.265540078,0.448195279,0.418704399,50,50,50,50,0.015,0.015,0.015,0.015,594.3847457,595.9078645,385.9766639,385.9770643
 10/20  10:00:00,25,0.012266134,381.1767653,0,21.11,21.11,21.11,21.11,0.011496926,0.011202819,0.011255448,0.011075635,628.2984653,630.1600818,385.6941762,385.6940014,0.362646721,0.252636741,0.433366317,0.403714508,50,50,50,50,0.015,0.015,0.015,0.015,611.7335942,613.4314531,385.8663625,385.8666207
 10/20  10:10:00,25.28333333,0.012342193,381.1768219,0,21.11,21.11,21.11,21.11,0.011594109,0.011272826,0.011310656,0.011133248,644.1888204,646.2041514,385.5096484,385.5088933,0.352656855,0.239674564,0.418565294,0.388693607,50,50,50,50,0.015,0.015,0.015,0.015,628.2984653,630.1600818,385.6941762,385.6940014
 10/20  10:20:00,25.56666667,0.012416776,382.1768786,0,21.11,21.11,21.11,21.11,0.011673105,0.011326065,0.011348302,0.011172819,659.4896883,661.650085,385.3543263,385.353013,0.342512791,0.226688158,0.40375538,0.373611395,50,50,50,50,0.015,0.015,0.015,0.015,644.1888204,646.2041514,385.5096484,385.5088933
 10/20  10:30:00,25.85,0.012489819,390.1769353,0,21.11,21.11,21.11,21.11,0.011733531,0.011361792,0.011368082,0.011193998,674.4015062,676.7004315,385.3985108,385.3970507,0.332247494,0.2136505,0.388949701,0.358487556,50,50,50,50,0.015,0.015,0.015,0.015,659.4896883,661.650085,385.3543263,385.353013
 10/20  10:40:00,26.13333333,0.012561255,388.176992,0,21.11,21.11,21.11,21.11,0.011776509,0.01138084,0.011371173,0.011197929,688.8182713,691.2491943,385.5134808,385.5122853,0.322044124,0.200961733,0.374350024,0.343530673,50,50,50,50,0.015,0.015,0.015,0.015,674.4015062,676.7004315,385.3985108,385.3970507
 10/20  10:50:00,26.41666667,0.012631016,382.1770487,0,21.11,21.11,21.11,21.11,0.011803403,0.011384291,0.011358943,0.011185958,702.5627723,705.1172309,385.5019723,385.5009852,0.311809281,0.188347092,0.359821658,0.328612747,50,50,50,50,0.015,0.015,0.015,0.015,688.8182713,691.2491943,385.5134808,385.5122853
 10/20  11:00:00,26.7,0.012699035,381.1771055,0,21.11,21.11,21.11,21.11,0.011815354,0.011373018,0.011332512,0.011159181,715.6707943,718.3392309,385.3795669,385.3784446,0.301513465,0.175796986,0.34537235,0.313748184,50,50,50,50,0.015,0.015,0.015,0.015,702.5627723,705.1172309,385.5019723,385.5009852
 10/20  11:10:00,26.88333333,0.012578151,383.1771622,0,21.11,21.11,21.11,21.11,0.011819465,0.011353899,0.011298928,0.011124638,728.2793125,731.0529365,385.2585285,385.2570607,0.29065943,0.162824762,0.330671603,0.298611791,50,50,50,50,0.015,0.015,0.015,0.015,715.6707943,718.3392309,385.3795669,385.3784446
 10/20  11:20:00,27.06666667,0.012452896,387.177219,0,21.11,21.11,21.11,21.11,0.011820131,0.011331232,0.01126254,0.011086684,740.5209884,743.3926189,385.2484852,385.2468287,0.2795539,0.149905235,0.316066074,0.283557909,50,50,50,50,0.015,0.015,0.015,0.015,728.2793125,731.0529365,385.2585285,385.2570607
 10/20  11:30:00,27.25,0.012323203,389.1772758,0,21.11,21.11,21.11,21.11,0.011818883,0.011306523,0.011224824,0.011046817,752.4167585,755.3801928,385.3501296,385.3486595,0.268284944,0.137031416,0.301551687,0.268588657,50,50,50,50,0.015,0.015,0.015,0.015,740.5209884,743.3926189,385.2484852,385.2468287
 10/20  11:40:00,27.43333333,0.012189004,390.1773326,0,21.11,21.11,21.11,21.11,0.011816054,0.011279976,0.011185936,0.011005222,763.941333,766.9908234,385.5203769,385.5194454,0.257500596,0.124285972,0.287239457,0.253820901,50,50,50,50,0.015,0.015,0.015,0.015,752.4167585,755.3801928,385.3501296,385.3486595
 10/20  11:50:00,27.61666667,0.012050231,386.1773895,0,21.11,21.11,21.11,21.11,0.011811692,0.011251376,0.011145693,0.010961743,774.9728984,778.1022507,385.6210769,385.6206927,0.247054531,0.111292014,0.273032332,0.239162871,50,50,50,50,0.015,0.015,0.015,0.015,763.941333,766.9908234,385.5203769,385.5194454
 10/20  12:00:00,27.8,0.011906815,389.1774463,0,21.11,21.11,21.11,21.11,0.011805866,0.011220555,0.011103942,0.010916248,785.6067854,788.8103824,385.7313353,385.7314369,0.236899181,0.098337629,0.258931268,0.224620574,50,50,50,50,0.015,0.015,0.015,0.015,774.9728984,778.1022507,385.6210769,385.6206927
 10/20  12:10:00,27.98333333,0.011758688,387.1775032,0,21.11,21.11,21.11,21.11,0.011782644,0.011172779,0.011061647,0.010869746,789.0244313,792.2303853,385.8130764,385.8135631,0.261566316,0.120237001,0.246412204,0.211677477,50,50,50,50,0.015,0.015,0.015,0.015,785.6067854,788.8103824,385.7313353,385.7314369
 10/20  12:20:00,28.16666667,0.01160578,383.1775601,0,21.11,21.11,21.11,21.11,0.011750182,0.011115437,0.011019414,0.010822878,787.9455933,791.0668631,385.7856909,385.7862698,0.254052669,0.109635736,0.233986253,0.198846485,50,50,50,50,0.015,0.015,0.015,0.015,789.0244313,792.2303853,385.8130764,385.8135631
 10/20  12:30:00,28.35,0.01144802,385.177617,0,21.11,21.11,21.11,21.11,0.011716616,0.011055904,0.01097742,0.01077585,785.4521798,788.4351648,385.7411884,385.7416392,0.246647785,0.099027155,0.221689052,0.186166436,50,50,50,50,0.015,0.015,0.015,0.015,787.9455933,791.0668631,385.7856909,385.7862698
 10/20  12:40:00,28.53333333,0.011285338,390.177674,0,21.11,21.11,21.11,21.11,0.01168556,0.010997493,0.010935677,0.010728697,783.050298,785.8808849,385.8165721,385.8170721,0.23940591,0.088674761,0.209653385,0.173773451,50,50,50,50,0.015,0.015,0.015,0.015,785.4521798,788.4351648,385.7411884,385.7416392
 10/20  12:50:00,28.71666667,0.011117663,391.177731,0,21.11,21.11,21.11,21.11,0.011657713,0.010940886,0.01089416,0.010681421,781.0326082,783.7187658,385.9889139,385.9898457,0.232254842,0.078453669,0.197847441,0.161639063,50,50,50,50,0.015,0.015,0.015,0.015,783.050298,785.8808849,385.8165721,385.8170721
 10/20  13:00:00,28.9,0.010944924,381.1777879,0,21.11,21.11,21.11,21.11,0.011632754,0.010885845,0.010852867,0.010634042,779.0643062,781.6173613,385.9753998,385.976571,0.225173256,0.068368865,0.186300111,0.149794905,50,50,50,50,0.015,0.015,0.015,0.015,781.0326082,783.7187658,385.9889139,385.9898457
 10/20  13:10:00,28.98333333,0.010958199,387.1778449,0,21.11,21.11,21.11,21.11,0.011624518,0.010844657,0.010809408,0.010584186,784.0406517,786.545763,385.9633557,385.9645325,0.184871495,0.025209689,0.174880225,0.138110615,50,50,50,50,0.015,0.015,0.015,0.015,779.0643062,781.6173613,385.9753998,385.976571
 10/20  13:20:00,29.06666667,0.010971296,384.177902,0,21.11,21.11,21.11,21.11,0.011624053,0.010809235,0.010762326,0.010530403,793.1082414,795.6652653,385.9189223,385.9199352,0.176935226,0.01457247,0.163611323,0.126613285,50,50,50,50,0.015,0.015,0.015,0.015,784.0406517,786.545763,385.9633557,385.9645325
 10/20  13:30:00,29.15,0.010984213,388.177959,0,21.11,21.11,21.11,21.11,0.011623166,0.010772274,0.010711272,0.010472352,803.3697608,806.0405001,385.9435403,385.9444731,0.1691764,0.00437708,0.152753906,0.115566009,50,50,50,50,0.015,0.015,0.015,0.015,793.1082414,795.6652653,385.9189223,385.9199352
 10/20  13:40:00,29.23333333,0.010996947,382.1780161,0,21.11,21.11199789,21.11,21.11,0.011618432,0.01073233,0.010656444,0.010410241,813.2984228,816.096124,385.8834223,385.884191,0.161704613,0,0.142380492,0.105043424,50,21.11,50,50,0.015,0.010772274,0.015,0.015,803.3697608,806.0405001,385.9435403,385.9444731
 10/20  13:50:00,29.31666667,0.011009498,389.1780732,0,21.11,21.11960587,21.11,21.11,0.011609317,0.010691118,0.010598121,0.010344361,822.7581404,825.6675557,385.9147381,385.9154546,0.154450613,0,0.132322611,0.094878465,50,21.11199789,50,50,0.015,0.01073233,0.015,0.015,813.2984228,816.096124,385.8834223,385.884191
 10/20  14:00:00,29.4,0.011021862,384.1781303,0,21.11,21.13363489,21.11,21.11,0.011596223,0.010649948,0.010536516,0.010274937,831.6788672,834.6759226,385.9063261,385.9070173,0.147338107,0,0.12255238,0.085044775,50,21.11960587,50,50,0.015,0.010691118,0.015,0.015,822.7581404,825.6675557,385.9147381,385.9154546
 10/20  14:10:00,29.4,0.010674233,388.1781874,0,21.11,21.15285603,21.11,21.11,0.011577678,0.010607106,0.010469928,0.010200303,840.2466889,843.3099349,385.9457707,385.9465215,0.141471534,0,0.114080355,0.076555089,50,21.13363489,50,50,0.015,0.010649948,0.015,0.015,831.6788672,834.6759226,385.9063261,385.9070173
 10/20  14:20:00,29.4,0.010326986,385.1782446,0,21.11,21.17589056,21.11,21.11,0.011552853,0.01056129,0.010397385,0.010119504,848.4416437,851.553493,385.9546671,385.9554732,0.135737562,0,0.105880676,0.068383615,50,21.15285603,50,50,0.015,0.010607106,0.015,0.015,840.2466889,843.3099349,385.9457707,385.9465215
 10/20  14:30:00,29.4,0.009980121,389.1783017,0,21.11,21.20169944,21.11,21.11,0.011521534,0.010512018,0.01031872,0.010032383,856.3815186,859.5274711,386.02442,386.0253808,0.129601905,0,0.097935759,0.060513438,50,21.17589056,50,50,0.015,0.01056129,0.015,0.015,848.4416437,851.553493,385.9546671,385.9554732
 10/20  14:40:00,29.4,0.009633635,386.1783589,0,21.11,21.22928887,21.11,21.11,0.011483909,0.010459261,0.01023421,0.009939226,863.9933279,867.160176,386.0693806,386.0705211,0.123625213,0,0.090481707,0.053181289,50,21.20169944,50,50,0.015,0.010512018,0.015,0.015,856.3815186,859.5274711,386.02442,386.0253808
 10/20  14:50:00,29.4,0.009287529,385.1784161,0,21.11,21.25790359,21.11,21.11,0.011440274,0.01040312,0.010144191,0.009840382,871.2625181,874.4376382,386.0651721,386.06637,0.11775936,0,0.083329626,0.046198641,50,21.22928887,50,50,0.015,0.010459261,0.015,0.015,863.9933279,867.160176,386.0693806,386.0705211
 10/20  15:00:00,29.4,0.008941803,385.1784734,0,21.11,21.28700134,21.11,21.11,0.011390905,0.010343697,0.010048945,0.009736144,878.2224631,881.3941039,386.0350128,386.0361203,0.111972504,0,0.076462915,0.039548996,50,21.25790359,50,50,0.015,0.01040312,0.015,0.015,871.2625181,874.4376382,386.0651721,386.06637
 10/20  15:10:00,29.21666667,0.008931829,387.1785306,0,21.11,21.31463076,21.11,21.11,0.0113396,0.010283786,0.009952599,0.009630748,884.9371652,888.0965956,386.0423858,386.0434083,0.109801384,0,0.073329372,0.036682513,50,21.28700134,50,50,0.015,0.010343697,0.015,0.015,878.2224631,881.3941039,386.0350128,386.0361203
 10/20  15:20:00,29.03333333,0.008920928,386.1785879,0,21.11,21.33967314,21.11,21.11,0.011288726,0.010225105,0.009857739,0.009526875,891.3790209,894.5194899,386.0553018,386.056296,0.107789522,0,0.070482034,0.03415003,50,21.31463076,50,50,0.015,0.010283786,0.015,0.015,884.9371652,888.0965956,386.0423858,386.0434083
 10/20  15:30:00,28.85,0.00890912,388.1786452,0,21.11,21.36183621,21.11,21.11,0.011239061,0.010168188,0.009765249,0.009425478,897.5918098,900.707869,386.109036,386.1101146,0.105873303,0,0.067916921,0.031947204,50,21.33967314,50,50,0.015,0.010225105,0.015,0.015,891.3790209,894.5194899,386.0553018,386.056296
 10/20  15:40:00,28.66666667,0.008896421,384.1787025,0,21.11,21.38083371,21.11,21.11,0.011190697,0.010113011,0.009675345,0.009326841,903.4792362,906.5657254,386.0972402,386.0983468,0.104297378,0,0.065985967,0.030425463,50,21.36183621,50,50,0.015,0.010168188,0.015,0.015,897.5918098,900.707869,386.109036,386.1101146
 10/20  15:50:00,28.48333333,0.008882851,383.1787598,0,21.11,21.39659479,21.11,21.11,0.011143539,0.010059414,0.00958803,0.009231671,909.0473837,912.0994332,386.0156887,386.0166197,0.102896168,0,0.064398756,0.03090669,50,21.38083371,50,50,0.015,0.010113011,0.015,0.015,903.4792362,906.5657254,386.0972402,386.0983468
 10/20  16:00:00,28.3,0.008868426,388.1788172,0,21.11,21.40925702,21.11,21.11,0.011097482,0.010007256,0.009503282,0.009140046,914.4569003,917.4711176,386.0152669,386.0160346,0.101584751,0,0.063113928,0.030845329,50,21.39659479,50,50,0.015,0.010059414,0.015,0.015,909.0473837,912.0994332,386.0156887,386.0166197
 10/20  16:10:00,28.03333333,0.008610324,382.1788745,0,21.11,21.4168294,21.11,21.11,0.011054092,0.009956431,0.00942338,0.00905429,919.5441522,922.5194995,385.9441417,385.9447178,0.106537439,0,0.068002686,0.036809097,50,21.40925702,50,50,0.015,0.010007256,0.015,0.015,914.4569003,917.4711176,386.0152669,386.0160346
 10/20  16:20:00,27.76666667,0.00835798,387.1789319,0,21.11,21.4182468,21.11,21.11,0.011014099,0.009906643,0.009349507,0.008975556,924.430629,927.3681606,385.9276909,385.9281132,0.11156214,0,0.07306461,0.042833469,50,21.4168294,50,50,0.015,0.009956431,0.015,0.015,919.5441522,922.5194995,385.9441417,385.9447178
 10/20  16:30:00,27.5,0.008111283,386.1789893,0,21.11,21.41354893,21.11,21.11,0.01097737,0.009857494,0.009281766,0.008903881,929.0906141,931.9922712,385.9356922,385.9360568,0.116510448,0,0.078374962,0.048987105,50,21.4182468,50,50,0.015,0.009906643,0.015,0.015,924.430629,927.3681606,385.9276909,385.9281132
 10/20  16:40:00,27.23333333,0.007870126,384.1790468,0,21.11,21.40321349,21.11,21.11,0.010943374,0.009808578,0.00921981,0.008838829,933.4688567,936.3363545,385.9042881,385.904597,0.121282355,0,0.083971107,0.055288239,50,21.41354893,50,50,0.015,0.009857494,0.015,0.015,929.0906141,931.9922712,385.9356922,385.9360568
 10/20  16:50:00,26.96666667,0.007634406,381.1791042,0,21.11,21.38773535,21.11,21.11,0.010911514,0.009759525,0.009163247,0.00877991,937.5190094,940.3533888,385.7776722,385.7777666,0.125892661,0,0.089912244,0.061795229,50,21.40321349,50,50,0.015,0.009808578,0.015,0.015,933.4688567,936.3363545,385.9042881,385.904597
 10/20  17:00:00,26.7,0.007404018,381.1791617,0,21.11,21.36687089,21.11,21.11,0.010881422,0.009710012,0.009112072,0.008727014,941.2959596,944.0984994,385.601858,385.6015509,0.130936908,0,0.09697415,0.06921628,50,21.38773535,50,50,0.015,0.009759525,0.015,0.015,937.5190094,940.3533888,385.7776722,385.7777666
 10/20  17:10:00,26.13333333,0.008080648,387.1792192,0,21.11,21.3247899,21.11,21.11,0.01083111,0.00962524,0.009065449,0.008679107,935.1373009,937.8002161,385.5510119,385.5503824,0.179700646,0,0.099715218,0.072269577,50,21.36687089,50,50,0.015,0.009710012,0.015,0.015,941.2959596,944.0984994,385.601858,385.6015509
 10/20  17:20:00,25.56666667,0.008704422,384.1792767,0,21.11,21.27157378,21.11,21.11,0.010769677,0.009520038,0.009022738,0.008635408,922.980841,925.3667414,385.5198082,385.5190242,0.181118633,0,0.102599881,0.075371351,50,21.3247899,50,50,0.015,0.00962524,0.015,0.015,935.1373009,937.8002161,385.5510119,385.5503824
 10/20  17:30:00,25,0.009277535,389.1793342,0,21.11,21.21752879,21.11,21.11,0.010706878,0.009410213,0.008983612,0.008595499,909.2557438,911.2860394,385.5918287,385.5911089,0.182448788,0,0.1056866,0.078577069,50,21.27157378,50,50,0.015,0.009520038,0.015,0.015,922.980841,925.3667414,385.5198082,385.5190242
 10/20  17:40:00,24.43333333,0.009802135,387.1793918,0,21.11,21.16680522,21.11,21.11,0.010647118,0.009303009,0.008947919,0.008559166,895.870113,897.5338724,385.6775337,385.6770363,0.183805067,0,0.108986767,0.08191016,50,21.21752879,50,50,0.015,0.009410213,0.015,0.015,909.2557438,911.2860394,385.5918287,385.5911089
 10/20  17:50:00,23.86666667,0.010280333,382.1794494,0,21.11,21.11978431,21.11,21.11,0.010591259,0.009200005,0.008915563,0.008526268,883.1439199,884.4661203,385.6388824,385.6384983,0.185241788,0,0.112497386,0.085382774,50,21.16680522,50,50,0.015,0.009303009,0.015,0.015,895.870113,897.5338724,385.6775337,385.6770363
 10/20  18:00:00,23.3,0.010714187,387.179507,0,21.11,21.11001161,21.11,21.11,0.01053891,0.00913762,0.008886458,0.008496684,871.1493596,872.2399859,385.6346884,385.6343142,0.186789367,0.090796389,0.116212906,0.089002028,50,50,50,50,0.015,0.015,0.015,0.015,883.1439199,884.4661203,385.6388824,385.6384983
 10/20  18:10:00,23.11666667,0.010923515,382.1795646,0,21.11,21.11000001,21.11,21.11,0.010483989,0.009085663,0.008861284,0.00847162,856.6097279,857.4918024,385.5608859,385.5604206,0.203420681,0.079289155,0.120333746,0.094191703,50,50,50,50,0.015,0.015,0.015,0.015,871.1493596,872.2399859,385.6346884,385.6343142
 10/20  18:20:00,22.93333333,0.011126863,387.1796222,0,21.11,21.11,21.11,21.11,0.010429309,0.009037266,0.008840359,0.008451582,840.8106234,841.4775165,385.5527145,385.5521647,0.205599823,0.086678978,0.12465076,0.099262317,50,50,50,50,0.015,0.015,0.015,0.015,856.6097279,857.4918024,385.5608859,385.5604206
 10/20  18:30:00,22.75,0.011324316,386.1796799,0,21.11,21.11,21.11,21.11,0.010377622,0.008994566,0.008823635,0.008436527,825.0085565,825.464915,385.5748609,385.5743167,0.207906461,0.096953206,0.129161166,0.104504108,50,50,50,50,0.015,0.015,0.015,0.015,840.8106234,841.4775165,385.5527145,385.5521647
 10/20  18:40:00,22.56666667,0.011515957,386.1797376,0,21.11,21.11,21.11,21.11,0.010329992,0.008958109,0.0088109,0.008426188,809.7719532,810.0337903,385.603644,385.6031699,0.210351442,0.102915603,0.133862694,0.109911312,50,50,50,50,0.015,0.015,0.015,0.015,825.0085565,825.464915,385.5748609,385.5743167
 10/20  18:50:00,22.38333333,0.011701868,383.1797952,0,21.11,21.11,21.11,21.11,0.010286421,0.008927625,0.008801911,0.008420264,795.1492377,795.237336,385.5625211,385.562067,0.212944119,0.108902753,0.138752939,0.115479137,50,50,50,50,0.015,0.015,0.015,0.015,809.7719532,810.0337903,385.603644,385.6031699
 10/20  19:00:00,22.2,0.011882134,386.179853,0,21.11,21.11,21.11,21.11,0.010246564,0.008902642,0.008796444,0.008418477,781.1929377,781.1282436,385.5461507,385.5456726,0.215689516,0.11494008,0.143829086,0.121203222,50,50,50,50,0.015,0.015,0.015,0.015,795.1492377,795.237336,385.5625211,385.562067
 10/20  19:10:00,22.11666667,0.012103702,389.1799107,0,20.66702309,21.0393873,21.05777715,21.07816754,0.010088539,0.008796891,0.008685059,0.008321929,769.8320932,769.8247615,385.7026247,385.7020909,0,0,0,0,20.97927906,21.09020415,21.09549641,21.10118802,0.010205388,0.008875019,0.008765906,0.008391821,778.9898613,778.9531084,385.5910493,385.5905557
 10/20  19:20:00,22.03333333,0.012322827,391.1799685,0,20.04008676,20.91143583,20.95882428,21.016875,0.00977159,0.008585333,0.008472471,0.008139062,741.6658944,741.6536342,386.0691344,386.0684988,0,0,0,0,20.41360803,20.99085626,21.02069187,21.05529552,0.009969368,0.008717339,0.008605212,0.008253246,759.1958508,759.189035,385.8320776,385.831504
 10/20  19:30:00,21.95,0.012539522,389.1800262,0,19.67320726,20.79929036,20.86516091,20.95725585,0.009476553,0.008389005,0.00827472,0.007969236,715.4292844,715.3759053,386.4106641,386.4099924,0,0,0,0,19.89076437,20.86803944,20.92305378,20.99421314,0.009658701,0.008510157,0.008396725,0.008073983,731.6658637,731.6398364,386.2070958,386.2064409
 10/20  19:40:00,21.86666667,0.012753798,390.180084,0,19.45584689,20.70439752,20.77937154,20.90111897,0.009210751,0.008213119,0.008097607,0.007817584,691.4663478,691.3552692,386.7229274,386.7222767,0,0,0,0,19.60497254,20.77393768,20.84303854,20.94296042,0.009407294,0.008343029,0.008228462,0.00792957,709.1927358,709.1257719,386.476271,386.4756017
 10/20  19:50:00,21.78333333,0.012965671,391.1801419,0,19.33416162,20.62452454,20.70107765,20.84845235,0.008972703,0.008056755,0.007940257,0.007683353,669.6769689,669.5063317,387.0522737,387.0516883,0,0,0,0,19.45584689,20.70439752,20.77937154,20.90111897,0.009210751,0.008213119,0.008097607,0.007817584,691.4663478,691.3552692,386.7229274,386.7222767
 10/20  20:00:00,21.7,0.013175152,391.1801997,0,19.26699382,20.55497437,20.62918519,20.79878438,0.008758974,0.007917573,0.007800247,0.007564419,649.7944817,649.5700516,387.3822522,387.3817632,0,0,0,0,19.33416162,20.62452454,20.70107765,20.84845235,0.008972703,0.008056755,0.007940257,0.007683353,669.6769689,669.5063317,387.0522737,387.0516883
 10/20  20:10:00,21.7,0.013255988,381.1802576,0,19.2251739,20.49249251,20.56181722,20.75131082,0.008564803,0.007791726,0.007673665,0.007457128,631.1380027,630.8667667,387.2493633,387.248862,0,0,0,0,19.26699382,20.55497437,20.62918519,20.79878438,0.008758974,0.007917573,0.007800247,0.007564419,649.7944817,649.5700516,387.3822522,387.3817632
 10/20  20:20:00,21.7,0.013336819,387.1803154,0,19.19446415,20.4354382,20.49782517,20.70540348,0.008387011,0.00767668,0.007557946,0.007359106,613.9946125,613.6849966,387.1081645,387.1076625,0,0,0,0,19.2251739,20.49249251,20.56181722,20.75131082,0.008564803,0.007791726,0.007673665,0.007457128,631.1380027,630.8667667,387.2493633,387.248862
 10/20  20:30:00,21.7,0.013417643,382.1803733,0,19.16957295,20.38300436,20.43668392,20.6607809,0.008223755,0.007571074,0.007451723,0.007269124,598.1007173,597.7598712,386.8260215,386.8254458,0,0,0,0,19.19446415,20.4354382,20.49782517,20.70540348,0.008387011,0.00767668,0.007557946,0.007359106,613.9946125,613.6849966,387.1081645,387.1076625
 10/20  20:40:00,21.7,0.013498461,381.1804313,0,19.14866537,20.33466468,20.37814521,20.61733273,0.008073811,0.007474099,0.007354181,0.007186489,583.3675077,583.0016873,386.4277515,386.4270288,0,0,0,0,19.16957295,20.38300436,20.43668392,20.6607809,0.008223755,0.007571074,0.007451723,0.007269124,598.1007173,597.7598712,386.8260215,386.8254458
