Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/20  20:50:00,21.7,0.013579274,390.1804892,0,19.13073106,20.28995721,20.32203334,20.57538321,0.007936161,0.00738511,0.007264673,0.007110662,570.1781853,569.7942297,386.4015529,386.4008896,0,0,0,0,19.14866537,20.33466468,20.37814521,20.61733273,0.008073811,0.007474099,0.007354181,0.007186489,583.3675077,583.0016873,386.4277515,386.4270288
 10/20  21:00:00,21.7,0.01366008,381.1805472,0,19.11489378,20.2484441,20.26817766,20.53497062,0.007809845,0.007303495,0.007182585,0.007041131,557.9139038,557.5162689,386.2226095,386.2218841,0,0,0,0,19.13073106,20.28995721,20.32203334,20.57538321,0.007936161,0.00738511,0.007264673,0.007110662,570.1781853,569.7942297,386.4015529,386.4008896
 10/20  21:10:00,21.7,0.013743187,385.1806051,0,19.10341355,20.21052135,20.21689906,20.49632747,0.007693927,0.007228636,0.007107292,0.006977362,546.6687739,546.2618454,386.0720324,386.0712616,0,0,0,0,19.11489378,20.2484441,20.26817766,20.53497062,0.007809845,0.007303495,0.007182585,0.007041131,557.9139038,557.5162689,386.2226095,386.2218841
 10/20  21:20:00,21.7,0.013826315,390.1806631,0,19.09647309,20.17627977,20.16832398,20.45952486,0.007587525,0.007159948,0.007038207,0.006918853,536.6058189,536.1941517,386.1940886,386.1934774,0,0,0,0,19.10341355,20.21052135,20.21689906,20.49632747,0.007693927,0.007228636,0.007107292,0.006977362,546.6687739,546.2618454,386.0720324,386.0712616
 10/20  21:30:00,21.7,0.013909465,384.1807212,0,19.09279527,20.1454636,20.12281589,20.42449881,0.007489831,0.007096895,0.00697479,0.006865142,527.267624,526.8541202,386.205074,386.2045182,0,0,0,0,19.09647309,20.17627977,20.16832398,20.45952486,0.007587525,0.007159948,0.007038207,0.006918853,536.6058189,536.1941517,386.1940886,386.1934774
 10/20  21:40:00,21.7,0.013992637,391.1807792,0,19.09101083,20.11768422,20.08038207,20.39113431,0.007400105,0.00703899,0.00691655,0.006815813,518.8907141,518.4786689,386.4113731,386.4110382,0,0,0,0,19.09279527,20.1454636,20.12281589,20.42449881,0.007489831,0.007096895,0.00697479,0.006865142,527.267624,526.8541202,386.205074,386.2045182
 10/20  21:50:00,21.7,0.014075831,390.1808373,0,19.09023734,20.0925606,20.04081391,20.3593139,0.007317672,0.006985791,0.006863042,0.006770485,511.301287,510.893187,386.7021326,386.7020822,0,0,0,0,19.09101083,20.11768422,20.08038207,20.39113431,0.007400105,0.00703899,0.00691655,0.006815813,518.8907141,518.4786689,386.4113731,386.4110382
 10/20  22:00:00,21.7,0.014159046,383.1808953,0,19.09004358,20.06976521,20.00384719,20.32893275,0.007241914,0.00693689,0.006813857,0.00672881,504.0520373,503.6488621,386.6869858,386.686921,0,0,0,0,19.09023734,20.0925606,20.04081391,20.3593139,0.007317672,0.006985791,0.006863042,0.006770485,511.301287,510.893187,386.7021326,386.7020822
 10/20  22:10:00,21.6,0.014155842,390.1809534,0,18.9394379,20.0016819,19.93983994,20.27872711,0.007128648,0.006860051,0.006744913,0.006670058,492.1454484,491.7510265,386.9261966,386.9263678,0,0,0,0,19.09004358,20.06976521,20.00384719,20.32893275,0.007241914,0.00693689,0.006813857,0.00672881,504.0520373,503.6488621,386.6869858,386.686921
 10/20  22:20:00,21.5,0.014152099,387.1810116,0,18.77199056,19.91392434,19.86347435,20.21872853,0.006999783,0.006770476,0.006667313,0.006603451,478.2337233,477.8497431,387.0896372,387.0899424,0,0,0,0,18.9394379,20.0016819,19.93983994,20.27872711,0.007128648,0.006860051,0.006744913,0.006670058,492.1454484,491.7510265,386.9261966,386.9263678
 10/20  22:30:00,21.4,0.014147821,390.1810697,0,18.67156661,19.83090021,19.78928727,20.1591285,0.006876565,0.006683296,0.006592098,0.006538316,465.3654642,464.9953815,387.4067978,387.4073923,0,0,0,0,18.77199056,19.91392434,19.86347435,20.21872853,0.006999783,0.006770476,0.006667313,0.006603451,478.2337233,477.8497431,387.0896372,387.0899424
 10/20  22:40:00,21.3,0.014143015,383.1811279,0,18.64002352,19.76224906,19.72339574,20.1043982,0.00676706,0.006604417,0.006523479,0.006478256,453.9397915,453.5859842,387.2068578,387.2071297,0,0,0,0,18.67156661,19.83090021,19.78928727,20.1591285,0.006876565,0.006683296,0.006592098,0.006538316,465.3654642,464.9953815,387.4067978,387.4073923
 10/20  22:50:00,21.2,0.014137688,390.1811861,0,18.64851279,19.70846298,19.66657582,20.05532699,0.006671089,0.006533888,0.006461345,0.00642322,444.7382784,444.4058586,387.2890005,387.2893229,0,0,0,0,18.64002352,19.76224906,19.72339574,20.1043982,0.00676706,0.006604417,0.006523479,0.006478256,453.9397915,453.5859842,387.2068578,387.2071297
 10/20  23:00:00,21.1,0.014131843,386.1812443,0,18.67309628,19.66713054,19.61780406,20.01142599,0.00658589,0.006469873,0.006404209,0.006371983,437.0339545,436.7255726,387.276581,387.2768398,0,0,0,0,18.64851279,19.70846298,19.66657582,20.05532699,0.006671089,0.006533888,0.006461345,0.00642322,444.7382784,444.4058586,387.2890005,387.2893229
 10/20  23:10:00,21.1,0.014131843,385.1813025,0,18.67712719,19.62900538,19.57253691,19.96976949,0.006509407,0.006411186,0.006353682,0.006326406,429.7085801,429.4250496,387.0786893,387.0786702,0,0,0,0,18.67309628,19.66713054,19.61780406,20.01142599,0.00658589,0.006469873,0.006404209,0.006371983,437.0339545,436.7255726,387.276581,387.2768398
 10/20  23:20:00,21.1,0.014131843,389.1813607,0,18.65786508,19.59010784,19.52802854,19.92856396,0.00644258,0.006359406,0.00631037,0.006287277,423.3082202,423.0503192,387.1430915,387.1431519,0,0,0,0,18.67712719,19.62900538,19.57253691,19.96976949,0.006509407,0.006411186,0.006353682,0.006326406,429.7085801,429.4250496,387.0786893,387.0786702
 10/20  23:30:00,21.1,0.014131843,387.181419,0,18.62520516,19.54970584,19.48336306,19.88720138,0.006385466,0.006315044,0.006273728,0.006254179,417.7541621,417.5209764,387.2167907,387.2169346,0,0,0,0,18.65786508,19.59010784,19.52802854,19.92856396,0.00644258,0.006359406,0.00631037,0.006287277,423.3082202,423.0503192,387.1430915,387.1431519
 10/20  23:40:00,21.1,0.014131843,385.1814773,0,18.58756338,19.50814253,19.43846338,19.84562327,0.006337101,0.006277488,0.006242753,0.006226207,412.8383956,412.6279173,387.0770251,387.0769736,0,0,0,0,18.62520516,19.54970584,19.48336306,19.88720138,0.006385466,0.006315044,0.006273728,0.006254179,417.7541621,417.5209764,387.2167907,387.2169346
 10/20  23:50:00,21.1,0.014131843,388.1815356,0,18.54871339,19.4658203,19.39344618,19.80390229,0.006296158,0.0062457,0.006216451,0.006202448,408.8204695,408.6315676,387.0766758,387.0766298,0,0,0,0,18.58756338,19.50814253,19.43846338,19.84562327,0.006337101,0.006277488,0.006242753,0.006226207,412.8383956,412.6279173,387.0770251,387.0769736
 10/20  24:00:00,21.1,0.014131843,390.1815939,0,18.5094936,19.42296557,19.34839424,19.76209258,0.006261376,0.00621867,0.006193994,0.006182143,405.7264559,405.5582984,387.3621743,387.3625005,0,0,0,0,18.54871339,19.4658203,19.39344618,19.80390229,0.006296158,0.0062457,0.006216451,0.006202448,408.8204695,408.6315676,387.0766758,387.0766298
 10/21  00:10:00,21.1,0.014212147,384.1816523,0,18.46391337,19.37803906,19.302362,19.71955246,0.006231886,0.006195741,0.006174904,0.006164875,402.7757178,402.6254503,387.259612,387.2597593,0,0,0,0,18.5094936,19.42296557,19.34839424,19.76209258,0.006261376,0.00621867,0.006193994,0.006182143,405.7264559,405.5582984,387.3621743,387.3625005
 10/21  00:20:00,21.1,0.014292471,382.1817106,0,18.41071615,19.3302242,19.25479606,19.67589189,0.006206865,0.006176274,0.006158676,0.006150188,399.8342052,399.6989965,386.722794,386.7222148,0,0,0,0,18.46391337,19.37803906,19.302362,19.71955246,0.006231886,0.006195741,0.006174904,0.006164875,402.7757178,402.6254503,387.259612,387.2597593
 10/21  00:30:00,21.1,0.014372816,387.181769,0,18.35201258,19.2794803,19.20558166,19.63100913,0.006185524,0.006159635,0.006144773,0.00613759,397.5437951,397.4230783,386.4660039,386.4651679,0,0,0,0,18.41071615,19.3302242,19.25479606,19.67589189,0.006206865,0.006176274,0.006158676,0.006150188,399.8342052,399.6989965,386.722794,386.7222148
 10/21  00:40:00,21.1,0.014453181,385.1818274,0,18.29023803,19.22610219,19.15480551,19.58493797,0.006167155,0.006145245,0.006132697,0.006126618,395.6553795,395.5480109,386.2970452,386.2961133,0,0,0,0,18.35201258,19.2794803,19.20558166,19.63100913,0.006185524,0.006159635,0.006144773,0.00613759,397.5437951,397.4230783,386.4660039,386.4651679
 10/21  00:50:00,21.1,0.014533566,381.1818858,0,18.22687269,19.17042869,19.10259506,19.53774315,0.00615115,0.006132607,0.006122015,0.00611687,393.714115,393.6178086,385.8081271,385.806681,0,0,0,0,18.29023803,19.22610219,19.15480551,19.58493797,0.006167155,0.006145245,0.006132697,0.006126618,395.6553795,395.5480109,386.2970452,386.2961133
 10/21  01:00:00,21.1,0.014613972,388.1819443,0,18.16252573,19.11274266,19.04906059,19.48948196,0.006137001,0.006121307,0.006112365,0.00610801,392.4301017,392.345016,385.752615,385.751317,0,0,0,0,18.22687269,19.17042869,19.10259506,19.53774315,0.00615115,0.006132607,0.006122015,0.00611687,393.714115,393.6178086,385.8081271,385.806681
 10/21  01:10:00,21.01666667,0.014537595,382.1820028,0,18.09740138,19.05329504,18.99429057,19.44020149,0.006124197,0.006110912,0.006103365,0.006099677,391.1390834,391.0634367,385.4989736,385.4975301,0,0,0,0,18.16252573,19.11274266,19.04906059,19.48948196,0.006137001,0.006121307,0.006112365,0.00610801,392.4301017,392.345016,385.752615,385.751317
 10/21  01:20:00,20.93333333,0.014461576,391.1820612,0,18.03157674,18.9922841,18.93835755,19.38994034,0.006112341,0.006101092,0.006094722,0.006091599,390.6043377,390.538896,385.8424233,385.8416906,0,0,0,0,18.09740138,19.05329504,18.99429057,19.44020149,0.006124197,0.006110912,0.006103365,0.006099677,391.1390834,391.0634367,385.4989736,385.4975301
 10/21  01:30:00,20.85,0.014385917,387.1821198,0,17.96510274,18.92986622,18.88132392,19.33873173,0.006101137,0.00609161,0.006086234,0.006083587,390.2182649,390.1619006,386.198299,386.1981971,0,0,0,0,18.03157674,18.9922841,18.93835755,19.38994034,0.006112341,0.006101092,0.006094722,0.006091599,390.6043377,390.538896,385.8424233,385.8416906
 10/21  01:40:00,20.76666667,0.014310614,382.1821783,0,17.89802374,18.86617016,18.82324522,19.28660571,0.006090358,0.006082286,0.006077749,0.006075503,389.4024536,389.3524373,386.0075512,386.007193,0,0,0,0,17.96510274,18.92986622,18.88132392,19.33873173,0.006101137,0.00609161,0.006086234,0.006083587,390.2182649,390.1619006,386.198299,386.1981971
 10/21  01:50:00,20.68333333,0.014235665,383.1822368,0,17.83037488,18.80130599,18.76417159,19.23358999,0.006079818,0.006072974,0.006069145,0.006067238,388.4650206,388.4199502,385.5973803,385.5964693,0,0,0,0,17.89802374,18.86617016,18.82324522,19.28660571,0.006090358,0.006082286,0.006077749,0.006075503,389.4024536,389.3524373,386.0075512,386.007193
 10/21  02:00:00,20.6,0.01416107,383.1822954,0,17.76218028,18.73536913,18.70414838,19.17971027,0.006069362,0.006063555,0.006060323,0.006058701,387.6074601,387.5667918,385.1851354,385.183746,0,0,0,0,17.83037488,18.80130599,18.76417159,19.23358999,0.006079818,0.006072974,0.006069145,0.006067238,388.4650206,388.4199502,385.5973803,385.5964693
 10/21  02:10:00,20.4,0.013983476,381.182354,0,17.70623414,18.6718925,18.64534648,19.12643599,0.006059888,0.006054959,0.006052231,0.006050851,386.7200364,386.6830096,384.6733973,384.6714513,0,0,0,0,17.76218028,18.73536913,18.70414838,19.17971027,0.006069362,0.006063555,0.006060323,0.006058701,387.6074601,387.5667918,385.1851354,385.183746
 10/21  02:20:00,20.2,0.013807888,385.1824126,0,17.6650037,18.61274784,18.58899759,19.07463497,0.006051861,0.006047678,0.006045375,0.006044201,386.2156862,386.1829066,384.4872031,384.4852764,0,0,0,0,17.70623414,18.6718925,18.64534648,19.12643599,0.006059888,0.006054959,0.006052231,0.006050851,386.7200364,386.6830096,384.6733973,384.6714513
 10/21  02:30:00,20,0.013634287,387.1824712,0,17.63394539,18.55812726,18.53535155,19.02453084,0.00604528,0.006041731,0.006039787,0.006038788,386.1514155,386.1235624,384.6927215,384.6914163,0,0,0,0,17.6650037,18.61274784,18.58899759,19.07463497,0.006051861,0.006047678,0.006045375,0.006044201,386.2156862,386.1829066,384.4872031,384.4852764
 10/21  02:40:00,19.8,0.01346265,391.1825299,0,17.60801642,18.50749788,18.48421178,18.97604702,0.006039944,0.006036934,0.006035293,0.006034443,386.6236781,386.6015423,385.3942149,385.3942072,0,0,0,0,17.63394539,18.55812726,18.53535155,19.02453084,0.00604528,0.006041731,0.006039787,0.006038788,386.1514155,386.1235624,384.6927215,384.6914163
 10/21  02:50:00,19.6,0.013292959,382.1825885,0,17.58421266,18.46023354,18.43529379,18.92903979,0.006035631,0.006033079,0.006031694,0.006030971,386.5336763,386.5148211,385.4959943,385.4961637,0,0,0,0,17.60801642,18.50749788,18.48421178,18.97604702,0.006039944,0.006036934,0.006035293,0.006034443,386.6236781,386.6015423,385.3942149,385.3942072
 10/21  03:00:00,19.4,0.013125193,386.1826472,0,17.56133467,18.41580466,18.38835263,18.8833827,0.006032159,0.006029996,0.006028826,0.006028212,386.3729466,386.356603,385.4968074,385.4969483,0,0,0,0,17.58421266,18.46023354,18.43529379,18.92903979,0.006035631,0.006033079,0.006031694,0.006030971,386.5336763,386.5148211,385.4959943,385.4961637
 10/21  03:10:00,19.4,0.013125193,387.1827059,0,17.5321732,18.37197381,18.34204364,18.83819438,0.006026028,0.006024186,0.006023199,0.006022672,386.362834,386.3489943,385.6234256,385.6237336,0,0,0,0,17.56133467,18.41580466,18.38835263,18.8833827,0.006032159,0.006029996,0.006028826,0.006028212,386.3729466,386.356603,385.4968074,385.4969483
 10/21  03:20:00,19.4,0.013125193,385.1827647,0,17.49532765,18.32746371,18.29556697,18.79293865,0.006015472,0.00601389,0.006013056,0.006012596,386.2837931,386.2719018,385.6596195,385.6599343,0,0,0,0,17.5321732,18.37197381,18.34204364,18.83819438,0.006026028,0.006024186,0.006023199,0.006022672,386.362834,386.3489943,385.6234256,385.6237336
 10/21  03:30:00,19.4,0.013125193,386.1828234,0,17.45315437,18.28194375,18.24866857,18.74743597,0.006000438,0.005999064,0.005998358,0.005997947,386.2308868,386.2207115,385.7040518,385.7043856,0,0,0,0,17.49532765,18.32746371,18.29556697,18.79293865,0.006015472,0.00601389,0.006013056,0.006012596,386.2837931,386.2719018,385.6596195,385.6599343
 10/21  03:40:00,19.4,0.013125193,386.1828822,0,17.40828412,18.2355006,18.20135185,18.70167215,0.005981586,0.005980376,0.005979779,0.005979403,386.2091589,386.2005163,385.7645668,385.764943,0,0,0,0,17.45315437,18.28194375,18.24866857,18.74743597,0.006000438,0.005999064,0.005998358,0.005997947,386.2308868,386.2207115,385.7040518,385.7043856
 10/21  03:50:00,19.4,0.013125193,385.182941,0,17.36225378,18.18829916,18.15367338,18.65567238,0.005959648,0.00595857,0.005958064,0.005957712,386.1183777,386.1108511,385.743011,385.7432948,0,0,0,0,17.40828412,18.2355006,18.20135185,18.70167215,0.005981586,0.005980376,0.005979779,0.005979403,386.2091589,386.2005163,385.7645668,385.764943
 10/21  04:00:00,19.4,0.013125193,386.1829998,0,17.3156501,18.14046711,18.1056761,18.60945602,0.005935222,0.005934249,0.00593382,0.005933484,386.0745935,386.068127,385.7577697,385.7580311,0,0,0,0,17.36225378,18.18829916,18.15367338,18.65567238,0.005959648,0.00595857,0.005958064,0.005957712,386.1183777,386.1108511,385.743011,385.7432948
 10/21  04:10:00,19.4,0.013125193,381.1830586,0,17.27536061,18.09388841,18.05851525,18.56380111,0.005911849,0.005910967,0.005910603,0.005910283,385.649827,385.6432758,385.381381,385.3810038,0,0,0,0,17.3156501,18.14046711,18.1056761,18.60945602,0.005935222,0.005934249,0.00593382,0.005933484,386.0745935,386.068127,385.7577697,385.7580311
 10/21  04:20:00,19.4,0.013125193,391.1831175,0,17.24271738,18.04957316,18.01284418,18.5191639,0.005891401,0.005890604,0.005890295,0.005889992,385.878377,385.873404,385.6524528,385.6525562,0,0,0,0,17.27536061,18.09388841,18.05851525,18.56380111,0.005911849,0.005910967,0.005910603,0.005910283,385.649827,385.6432758,385.381381,385.3810038
 10/21  04:30:00,19.4,0.013125193,387.1831764,0,17.21533421,18.00763158,17.96878522,18.47565155,0.005874131,0.005873415,0.005873152,0.00587287,386.1926953,386.1893063,386.0029036,386.0035586,0,0,0,0,17.24271738,18.04957316,18.01284418,18.5191639,0.005891401,0.005890604,0.005890295,0.005889992,385.878377,385.873404,385.6524528,385.6525562
 10/21  04:40:00,19.4,0.013125193,390.1832353,0,17.1905925,17.96778883,17.92622283,18.43320896,0.005859605,0.005858965,0.005858742,0.005858481,386.6756739,386.6740271,386.5167813,386.5181638,0,0,0,0,17.21533421,18.00763158,17.96878522,18.47565155,0.005874131,0.005873415,0.005873152,0.00587287,386.1926953,386.1893063,386.0029036,386.0035586
 10/21  04:50:00,19.4,0.013125193,386.1832942,0,17.16694132,17.92972412,17.88499647,18.39175093,0.005847296,0.005846726,0.005846537,0.005846298,386.8629967,386.8620896,386.7294184,386.7309344,0,0,0,0,17.1905925,17.96778883,17.92622283,18.43320896,0.005859605,0.005858965,0.005858742,0.005858481,386.6756739,386.6740271,386.5167813,386.5181638
 10/21  05:00:00,19.4,0.013125193,384.1833531,0,17.14376939,17.89316544,17.84496818,18.35120152,0.005836781,0.005836275,0.005836115,0.005835897,386.6648495,386.6636181,386.5516538,386.5526482,0,0,0,0,17.16694132,17.92972412,17.88499647,18.39175093,0.005847296,0.005846726,0.005846537,0.005846298,386.8629967,386.8620896,386.7294184,386.7309344
 10/21  05:10:00,19.4,0.013122991,387.1834121,0,17.11525722,17.8564094,17.80508272,18.31085623,0.005831525,0.005831086,0.005830951,0.005830758,386.5621688,386.5608643,386.4663759,386.4670656,0,0,0,0,17.14376939,17.89316544,17.84496818,18.35120152,0.005836781,0.005836275,0.005836115,0.005835897,386.6648495,386.6636181,386.5516538,386.5526482
 10/21  05:20:00,19.4,0.013120789,387.183471,0,17.08030106,17.81851979,17.76471984,18.27028765,0.005833115,0.005832749,0.005832635,0.005832475,386.5879511,386.5868969,386.5071631,386.5078032,0,0,0,0,17.11525722,17.8564094,17.80508272,18.31085623,0.005831525,0.005831086,0.005830951,0.005830758,386.5621688,386.5608643,386.4663759,386.4670656
 10/21  05:30:00,19.4,0.013118588,390.18353,0,17.04087756,17.7793155,17.72370848,18.22936207,0.005841265,0.005840975,0.005840879,0.005840757,386.9245779,386.9244732,386.857203,386.8583012,0,0,0,0,17.08030106,17.81851979,17.76471984,18.27028765,0.005833115,0.005832749,0.005832635,0.005832475,386.5879511,386.5868969,386.5071631,386.5078032
 10/21  05:40:00,19.4,0.013116388,382.183589,0,16.99918455,17.73894116,17.68208107,18.18808161,0.005854931,0.005854718,0.005854638,0.005854558,386.7147916,386.7142289,386.6574606,386.6580798,0,0,0,0,17.04087756,17.7793155,17.72370848,18.22936207,0.005841265,0.005840975,0.005840879,0.005840757,386.9245779,386.9244732,386.857203,386.8583012
 10/21  05:50:00,19.4,0.013114188,388.1836481,0,16.95651269,17.6975941,17.63991327,18.14647985,0.005873032,0.005872896,0.005872828,0.00587279,386.6610064,386.6603962,386.6124938,386.6129375,0,0,0,0,16.99918455,17.73894116,17.68208107,18.18808161,0.005854931,0.005854718,0.005854638,0.005854558,386.7147916,386.7142289,386.6574606,386.6580798
 10/21  06:00:00,19.4,0.01311199,382.1837071,0,16.91336329,17.65543277,17.59726766,18.10458463,0.005894683,0.005894619,0.005894563,0.005894565,386.2852799,386.2838813,386.2434525,386.2432346,0,0,0,0,16.95651269,17.6975941,17.63991327,18.14647985,0.005873032,0.005872896,0.005872828,0.00587279,386.6610064,386.6603962,386.6124938,386.6129375
 10/21  06:10:00,19.5,0.013195547,390.1837662,0,17.06039125,17.66740447,17.58925077,18.08807686,0.005912698,0.005912683,0.005912633,0.005912666,386.2385144,386.2370715,386.2014317,386.2011543,0,0,0,0,16.91336329,17.65543277,17.59726766,18.10458463,0.005894683,0.005894619,0.005894563,0.005894565,386.2852799,386.2838813,386.2434525,386.2432346
 10/21  06:20:00,19.6,0.013279583,385.1838253,0,17.2625408,17.71242902,17.60286292,18.08787096,0.005929056,0.005929072,0.005929025,0.005929081,386.2287189,386.2273783,386.1949377,386.1946767,0,0,0,0,17.06039125,17.66740447,17.58925077,18.08807686,0.005912698,0.005912683,0.005912633,0.005912666,386.2385144,386.2370715,386.2014317,386.2011543
 10/21  06:30:00,19.7,0.0133641,391.1838844,0,17.4182033,17.76581124,17.6231308,18.09331487,0.005946284,0.005946321,0.005946275,0.005946353,386.4500026,386.4490417,386.4190953,386.4192072,0,0,0,0,17.2625408,17.71242902,17.60286292,18.08787096,0.005929056,0.005929072,0.005929025,0.005929081,386.2287189,386.2273783,386.1949377,386.1946767
 10/21  06:40:00,19.8,0.013449099,384.1839435,0,17.51085003,17.81721065,17.6431807,18.09943819,0.005965537,0.005965591,0.005965542,0.005965644,386.486128,386.4853156,386.4576925,386.4578656,0,0,0,0,17.4182033,17.76581124,17.6231308,18.09331487,0.005946284,0.005946321,0.005946275,0.005946353,386.4500026,386.4490417,386.4190953,386.4192072
 10/21  06:50:00,19.9,0.013534585,388.1840027,0,17.56263364,17.8648129,17.66149871,18.10506362,0.005986989,0.00598706,0.005987006,0.005987131,386.5446625,386.5439856,386.5185292,386.5187794,0,0,0,0,17.51085003,17.81721065,17.6431807,18.09943819,0.005965537,0.005965591,0.005965542,0.005965644,386.486128,386.4853156,386.4576925,386.4578656
 10/21  07:00:00,20,0.01362056,388.1840619,0,17.59651687,17.90970832,17.6785148,18.11040755,0.006010449,0.006010537,0.006010476,0.006010625,386.6463834,386.6458662,386.6224101,386.6227878,0,0,0,0,17.56263364,17.8648129,17.66149871,18.10506362,0.005986989,0.00598706,0.005987006,0.005987131,386.5446625,386.5439856,386.5185292,386.5187794
 10/21  07:10:00,20,0.013543464,390.1841211,0,17.63522862,17.95610211,17.69657095,18.11701132,0.006037304,0.006037413,0.006037341,0.006037516,386.854075,386.8538162,386.8321372,386.8327763,0,0,0,0,17.59651687,17.90970832,17.6785148,18.11040755,0.006010449,0.006010537,0.006010476,0.006010625,386.6463834,386.6458662,386.6224101,386.6227878
 10/21  07:20:00,20,0.013466412,386.1841803,0,17.68535524,18.00644529,17.71707589,18.12581845,0.006068201,0.006068334,0.006068246,0.006068449,386.9332489,386.9330946,386.9131291,386.9138316,0,0,0,0,17.63522862,17.95610211,17.69657095,18.11701132,0.006037304,0.006037413,0.006037341,0.006037516,386.854075,386.8538162,386.8321372,386.8327763
 10/21  07:30:00,20,0.013389404,386.1842395,0,17.74470878,18.06187551,17.74058204,18.13721287,0.006103025,0.006103184,0.006103076,0.006103308,386.9123849,386.9122211,386.8938953,386.8945175,0,0,0,0,17.68535524,18.00644529,17.71707589,18.12581845,0.006068201,0.006068334,0.006068246,0.006068449,386.9332489,386.9330946,386.9131291,386.9138316
 10/21  07:40:00,20,0.01331244,386.1842988,0,17.80903593,18.12199597,17.76704444,18.15118209,0.006141329,0.006141514,0.006141381,0.006141643,386.8539618,386.8537496,386.8369574,386.8374546,0,0,0,0,17.74470878,18.06187551,17.74058204,18.13721287,0.006103025,0.006103184,0.006103076,0.006103308,386.9123849,386.9122211,386.8938953,386.8945175
 10/21  07:50:00,20,0.013235519,388.1843581,0,17.87556074,18.18617639,17.79630485,18.1676361,0.006182603,0.006182816,0.006182652,0.006182945,386.8803694,386.8801998,386.8647281,386.8652152,0,0,0,0,17.80903593,18.12199597,17.76704444,18.15118209,0.006141329,0.006141514,0.006141381,0.006141643,386.8539618,386.8537496,386.8369574,386.8374546
 10/21  08:00:00,20,0.013158643,381.1844174,0,17.94328152,18.25399295,17.82825889,18.18651857,0.00622638,0.006226621,0.00622642,0.006226742,386.6572081,386.6568244,386.6428636,386.6430506,0,0,0,0,17.87556074,18.18617639,17.79630485,18.1676361,0.006182603,0.006182816,0.006182652,0.006182945,386.8803694,386.8801998,386.8647281,386.8652152
 10/21  08:10:00,20.55,0.013417471,387.1844767,0,18.00852654,18.32422065,17.86228458,18.20742092,0.00627292,0.00627319,0.006272947,0.006273297,386.5398774,386.5394034,386.5267043,386.5267364,0,0,0,0,17.94328152,18.25399295,17.82825889,18.18651857,0.00622638,0.006226621,0.00622642,0.006226742,386.6572081,386.6568244,386.6428636,386.6430506
 10/21  08:20:00,21.1,0.013676326,388.184536,0,18.07089335,18.39647769,17.89811456,18.23016626,0.006322329,0.006322629,0.006322338,0.006322716,386.5791329,386.5787403,386.5669967,386.567066,0,0,0,0,18.00852654,18.32422065,17.86228458,18.20742092,0.00627292,0.00627319,0.006272947,0.006273297,386.5398774,386.5394034,386.5267043,386.5267364
 10/21  08:30:00,21.65,0.013934925,383.1845954,0,18.13153833,18.47058862,17.9356842,18.25471134,0.00637448,0.006374813,0.006374468,0.006374871,386.4752725,386.4747951,386.4641575,386.4641164,0,0,0,0,18.07089335,18.39647769,17.89811456,18.23016626,0.006322329,0.006322629,0.006322338,0.006322716,386.5791329,386.5787403,386.5669967,386.567066
 10/21  08:40:00,22.2,0.014192967,383.1846548,0,18.19146922,18.54621636,17.97491886,18.28100616,0.006429139,0.006429508,0.006429103,0.00642953,386.2617694,386.2610836,386.2516497,386.2513961,0,0,0,0,18.13153833,18.47058862,17.9356842,18.25471134,0.00637448,0.006374813,0.006374468,0.006374871,386.4752725,386.4747951,386.4641575,386.4641164
 10/21  08:50:00,22.75,0.014450138,381.1847142,0,18.25126159,18.62312841,18.01578614,18.3090295,0.006486054,0.006486461,0.00648599,0.006486439,385.9287636,385.9277319,385.9196334,385.919073,0,0,0,0,18.19146922,18.54621636,17.97491886,18.28100616,0.006429139,0.006429508,0.006429103,0.00642953,386.2617694,386.2610836,386.2516497,386.2513961
 10/21  09:00:00,23.3,0.014706103,391.1847736,0,18.3114157,18.70098696,18.05821582,18.33873515,0.006544988,0.006545437,0.006544894,0.006545363,385.991874,385.9910151,385.9834241,385.9829564,0,0,0,0,18.25126159,18.62312841,18.01578614,18.3090295,0.006486054,0.006486461,0.00648599,0.006486439,385.9287636,385.9277319,385.9196334,385.919073
 10/21  09:10:00,23.58333333,0.014620811,382.184833,0,18.37708153,18.78275715,18.10231158,18.37068883,0.006589805,0.006590286,0.006589687,0.00659017,386.0057799,386.0049909,385.9978261,385.9974029,0,0,0,0,18.3114157,18.70098696,18.05821582,18.33873515,0.006544988,0.006545437,0.006544894,0.006545363,385.991874,385.9910151,385.9834241,385.9829564
 10/21  09:20:00,23.86666667,0.014527694,387.1848925,0,18.44090142,18.86631788,18.14722431,18.40409544,0.006626789,0.006627301,0.00662665,0.006627143,386.0293747,386.0286534,386.0217648,386.021385,0,0,0,0,18.37708153,18.78275715,18.10231158,18.37068883,0.006589805,0.006590286,0.006589687,0.00659017,386.0057799,386.0049909,385.9978261,385.9974029
 10/21  09:30:00,24.15,0.014426551,387.184952,0,18.49966659,18.94995096,18.19246532,18.43838411,0.006662898,0.006663442,0.006662736,0.00666324,386.0671951,386.0665578,386.059859,386.0595277,0,0,0,0,18.44090142,18.86631788,18.14722431,18.40409544,0.006626789,0.006627301,0.00662665,0.006627143,386.0293747,386.0286534,386.0217648,386.021385
 10/21  09:40:00,24.43333333,0.014317172,389.1850115,0,18.55410651,19.03280148,18.23783713,18.47330142,0.006701367,0.00670195,0.006701179,0.006701694,386.1555545,386.1550817,386.148432,386.1481849,0,0,0,0,18.49966659,18.94995096,18.19246532,18.43838411,0.006662898,0.006663442,0.006662736,0.00666324,386.0671951,386.0665578,386.059859,386.0595277
 10/21  09:50:00,24.71666667,0.014199348,388.185071,0,18.606256,19.11471815,18.28334168,18.50880936,0.006742923,0.006743551,0.006742707,0.006743233,386.2486916,386.2483913,386.2417728,386.2416081,0,0,0,0,18.55410651,19.03280148,18.23783713,18.47330142,0.006701367,0.00670195,0.006701179,0.006701694,386.1555545,386.1550817,386.148432,386.1481849
 10/21  10:00:00,25,0.014072865,389.1851305,0,18.65780318,19.19584506,18.32905579,18.54495061,0.006787377,0.006788058,0.006787131,0.006787669,386.3557964,386.3556961,386.3490625,386.3489842,0,0,0,0,18.606256,19.11471815,18.28334168,18.50880936,0.006742923,0.006743551,0.006742707,0.006743233,386.2486916,386.2483913,386.2417728,386.2416081
 10/21  10:10:00,25.36666667,0.014183305,388.1851901,0,18.71324228,19.27740339,18.3756142,18.58215096,0.006834175,0.006834915,0.006833896,0.006834446,386.4462257,386.4462956,386.439683,386.4396729,0,0,0,0,18.65780318,19.19584506,18.32905579,18.54495061,0.006787377,0.006788058,0.006787131,0.006787669,386.3557964,386.3556961,386.3490625,386.3489842
 10/21  10:20:00,25.73333333,0.01429076,384.1852497,0,18.77394701,19.36011969,18.42340712,18.62067613,0.006882858,0.006883662,0.006882545,0.006883105,386.4336935,386.4337328,386.4274295,386.4274131,0,0,0,0,18.71324228,19.27740339,18.3756142,18.58215096,0.006834175,0.006834915,0.006833896,0.006834446,386.4462257,386.4462956,386.439683,386.4396729
 10/21  10:30:00,26.1,0.014395061,387.1853093,0,18.84349291,19.44419426,18.47256222,18.66061686,0.006933097,0.006933969,0.006932747,0.006933317,386.4263299,386.4263534,386.4203252,386.4203042,0,0,0,0,18.77394701,19.36011969,18.42340712,18.62067613,0.006882858,0.006883662,0.006882545,0.006883105,386.4336935,386.4337328,386.4274295,386.4274131
 10/21  10:40:00,26.46666667,0.014496038,389.1853689,0,18.92028026,19.5295266,18.5230624,18.70196583,0.006984628,0.006985569,0.006984236,0.006984815,386.4845068,386.4846491,386.478678,386.478692,0,0,0,0,18.84349291,19.44419426,18.47256222,18.66061686,0.006933097,0.006933969,0.006932747,0.006933317,386.4263299,386.4263534,386.4203252,386.4203042
 10/21  10:50:00,26.83333333,0.014593514,381.1854285,0,19.00190098,19.61597204,18.57486541,18.74469679,0.007037196,0.007038207,0.007036759,0.007037346,386.4059529,386.4059282,386.4004571,386.4004269,0,0,0,0,18.92028026,19.5295266,18.5230624,18.70196583,0.006984628,0.006985569,0.006984236,0.006984815,386.4845068,386.4846491,386.478678,386.478692
 10/21  11:00:00,27.2,0.014687309,388.1854882,0,19.0867672,19.70342344,18.62794156,18.78878994,0.007090546,0.007091626,0.007090058,0.007090651,386.3856303,386.3855642,386.3803773,386.3803358,0,0,0,0,19.00190098,19.61597204,18.57486541,18.74469679,0.007037196,0.007038207,0.007036759,0.007037346,386.4059529,386.4059282,386.4004571,386.4004269
 10/21  11:10:00,27.3,0.014623033,389.1855479,0,19.16204143,19.78975289,18.68118823,18.83349718,0.007145769,0.007146922,0.007145226,0.007145824,386.4481579,386.4482258,386.4430261,386.4430177,0,0,0,0,19.0867672,19.70342344,18.62794156,18.78878994,0.007090546,0.007091626,0.007090058,0.007090651,386.3856303,386.3855642,386.3803773,386.3803358
 10/21  11:20:00,27.4,0.01455738,384.1856076,0,19.2251042,19.87378922,18.73397065,18.87837105,0.007203586,0.007204816,0.007202983,0.007203585,386.4412577,386.4413055,386.4363423,386.4363322,0,0,0,0,19.16204143,19.78975289,18.68118823,18.83349718,0.007145769,0.007146922,0.007145226,0.007145824,386.4481579,386.4482258,386.4430261,386.4430177
 10/21  11:30:00,27.5,0.014490338,390.1856673,0,19.2796216,19.95534817,18.7861495,18.92328901,0.007264226,0.007265541,0.00726356,0.007264167,386.5076121,386.5078082,386.5027988,386.5028199,0,0,0,0,19.2251042,19.87378922,18.73397065,18.87837105,0.007203586,0.007204816,0.007202983,0.007203585,386.4412577,386.4413055,386.4363423,386.4363322
 10/21  11:40:00,27.6,0.014421892,381.185727,0,19.32900458,20.03453143,18.83773027,18.96822424,0.00732768,0.007329089,0.007326949,0.00732756,386.4339877,386.4339989,386.429472,386.4294612,0,0,0,0,19.2796216,19.95534817,18.7861495,18.92328901,0.007264226,0.007265541,0.00726356,0.007264167,386.5076121,386.5078082,386.5027988,386.5028199
 10/21  11:50:00,27.7,0.014352035,385.1857868,0,19.37513595,20.11164463,18.88877473,19.01318877,0.007393872,0.007395385,0.007393076,0.007393692,386.3491284,386.3489339,386.3449148,386.344868,0,0,0,0,19.32900458,20.03453143,18.83773027,18.96822424,0.00732768,0.007329089,0.007326949,0.00732756,386.4339877,386.4339989,386.429472,386.4294612
 10/21  12:00:00,27.8,0.01428075,391.1858466,0,19.41890617,20.18594622,18.93935333,19.05820222,0.007462737,0.007464363,0.007461876,0.007462495,386.4148479,386.4148354,386.4107132,386.4106931,0,0,0,0,19.37513595,20.11164463,18.88877473,19.01318877,0.007393872,0.007395385,0.007393076,0.007393692,386.3491284,386.3489339,386.3449148,386.344868
 10/21  12:10:00,27.88333333,0.014274129,382.1859064,0,19.45924631,20.25693995,18.98927963,19.10311133,0.007529634,0.007531369,0.007528715,0.007529335,386.3786492,386.3785375,386.3747269,386.3746946,0,0,0,0,19.41890617,20.18594622,18.93935333,19.05820222,0.007462737,0.007464363,0.007461876,0.007462495,386.4148479,386.4148354,386.4107132,386.4106931
 10/21  12:20:00,27.96666667,0.014267026,391.1859662,0,19.49614063,20.32469409,19.03845977,19.14782907,0.007591699,0.007593534,0.007590734,0.007591352,386.4492394,386.4493286,386.4453816,386.4453764,0,0,0,0,19.45924631,20.25693995,18.98927963,19.10311133,0.007529634,0.007531369,0.007528715,0.007529335,386.3786492,386.3785375,386.3747269,386.3746946
 10/21  12:30:00,28.05,0.014259436,390.186026,0,19.53042874,20.38955089,19.08691088,19.19233454,0.007648052,0.007649973,0.007647052,0.007647667,386.5810903,386.5815513,386.5772168,386.5772592,0,0,0,0,19.49614063,20.32469409,19.03845977,19.14782907,0.007591699,0.007593534,0.007590734,0.007591352,386.4492394,386.4493286,386.4453816,386.4453764
 10/21  12:40:00,28.13333333,0.014251358,391.1860859,0,19.56161388,20.45083368,19.13429239,19.23637109,0.00769875,0.007700741,0.007697726,0.007698334,386.7510095,386.75195,386.7470788,386.7471789,0,0,0,0,19.53042874,20.38955089,19.08691088,19.19233454,0.007648052,0.007649973,0.007647052,0.007647667,386.5810903,386.5815513,386.5772168,386.5772592
 10/21  12:50:00,28.21666667,0.014242785,391.1861458,0,19.58869537,20.50732237,19.18015458,19.27960342,0.007744076,0.007746125,0.00774304,0.007743638,386.930023,386.9314668,386.9260356,386.9261927,0,0,0,0,19.56161388,20.45083368,19.13429239,19.23637109,0.00769875,0.007700741,0.007697726,0.007698334,386.7510095,386.75195,386.7470788,386.7471789
 10/21  13:00:00,28.3,0.014233713,384.1862057,0,19.61264821,20.55895428,19.22441736,19.32194028,0.007784286,0.007786378,0.007783246,0.007783834,386.9514217,386.9528669,386.947563,386.9477217,0,0,0,0,19.58869537,20.50732237,19.18015458,19.27960342,0.007744076,0.007746125,0.00774304,0.007743638,386.930023,386.9314668,386.9260356,386.9261927
 10/21  13:10:00,28.03333333,0.01397145,390.1862656,0,19.63584424,20.60592064,19.26720157,19.36342524,0.007821985,0.007824114,0.007820947,0.007821524,387.0033867,387.0049417,386.9996299,386.9997989,0,0,0,0,19.61264821,20.55895428,19.22441736,19.32194028,0.007784286,0.007786378,0.007783246,0.007783834,386.9514217,386.9528669,386.947563,386.9477217
 10/21  13:20:00,27.76666667,0.013713573,386.1863256,0,19.66005722,20.64890383,19.30873078,19.40417477,0.007858792,0.007860957,0.007857759,0.007858324,387.0141356,387.0156637,387.0105187,387.0106843,0,0,0,0,19.63584424,20.60592064,19.26720157,19.36342524,0.007821985,0.007824114,0.007820947,0.007821524,387.0033867,387.0049417,386.9996299,386.9997989
 10/21  13:30:00,27.5,0.013460015,389.1863855,0,19.68509523,20.68787115,19.34898795,19.4441478,0.007895257,0.007897457,0.007894231,0.007894786,387.0588672,387.0604845,387.0553549,387.0555281,0,0,0,0,19.66005722,20.64890383,19.30873078,19.40417477,0.007858792,0.007860957,0.007857759,0.007858324,387.0141356,387.0156637,387.0105187,387.0106843
 10/21  13:40:00,27.23333333,0.013210709,387.1864455,0,19.71340605,20.72552236,19.38887368,19.48392465,0.00793143,0.007933663,0.007930413,0.007930956,387.0875773,387.089227,387.0841796,387.084355,0,0,0,0,19.68509523,20.68787115,19.34898795,19.4441478,0.007895257,0.007897457,0.007894231,0.007894786,387.0588672,387.0604845,387.0553549,387.0555281
 10/21  13:50:00,26.96666667,0.012965591,381.1865055,0,19.74589042,20.76357478,19.42896267,19.52387865,0.007967236,0.007969502,0.007966229,0.007966762,386.9691704,386.970351,386.9660081,386.966139,0,0,0,0,19.71340605,20.72552236,19.38887368,19.48392465,0.00793143,0.007933663,0.007930413,0.007930956,387.0875773,387.089227,387.0841796,387.084355
 10/21  14:00:00,26.7,0.012724595,388.1865655,0,19.78186965,20.80275226,19.46950251,19.56417159,0.008002616,0.008004912,0.008001619,0.008002142,386.9168127,386.9177661,386.9138219,386.9139307,0,0,0,0,19.74589042,20.76357478,19.42896267,19.52387865,0.007967236,0.007969502,0.007966229,0.007966762,386.9691704,386.970351,386.9660081,386.966139
 10/21  14:10:00,26.88333333,0.012789924,388.1866256,0,19.81373083,20.84175278,19.50964554,19.60422902,0.008034148,0.008036459,0.008033165,0.008033677,386.9329061,386.9338765,386.9300227,386.9301323,0,0,0,0,19.78186965,20.80275226,19.46950251,19.56417159,0.008002616,0.008004912,0.008001619,0.008002142,386.9168127,386.9177661,386.9138219,386.9139307
 10/21  14:20:00,27.06666667,0.01285496,387.1866857,0,19.838373,20.87938759,19.54876938,19.64361773,0.008059827,0.008062135,0.008058863,0.008059363,386.9577631,386.9587811,386.954975,386.9550882,0,0,0,0,19.81373083,20.84175278,19.50964554,19.60422902,0.008034148,0.008036459,0.008033165,0.008033677,386.9329061,386.9338765,386.9300227,386.9301323
 10/21  14:30:00,27.25,0.012919692,390.1867457,0,19.85716705,20.91522626,19.58685654,19.6821852,0.008079173,0.008081456,0.008078233,0.00807872,387.040754,387.042024,387.0380184,387.0381535,0,0,0,0,19.838373,20.87938759,19.54876938,19.64361773,0.008059827,0.008062135,0.008058863,0.008059363,386.9577631,386.9587811,386.954975,386.9550882
 10/21  14:40:00,27.43333333,0.012984104,383.1868058,0,19.87145485,20.94817924,19.62374526,19.71966175,0.008092412,0.00809465,0.008091501,0.008091972,387.0039187,387.0050032,387.0013109,387.0014289,0,0,0,0,19.85716705,20.91522626,19.58685654,19.6821852,0.008079173,0.008081456,0.008078233,0.00807872,387.040754,387.042024,387.0380184,387.0381535
 10/21  14:50:00,27.61666667,0.013048186,391.186866,0,19.88219419,20.97756751,19.65932388,19.7558901,0.008099935,0.008102111,0.008099056,0.008099511,387.057559,387.0587967,387.0550292,387.0551598,0,0,0,0,19.87145485,20.94817924,19.62374526,19.71966175,0.008092412,0.00809465,0.008091501,0.008091972,387.0039187,387.0050032,387.0013109,387.0014289
 10/21  15:00:00,27.8,0.013111924,391.1869261,0,19.8902192,21.00321286,19.69355231,19.79081982,0.008102102,0.008104198,0.008101257,0.008101695,387.1877323,387.1894033,387.1852439,387.1854116,0,0,0,0,19.88219419,20.97756751,19.65932388,19.7558901,0.008099935,0.008102111,0.008099056,0.008099511,387.057559,387.0587967,387.0550292,387.0551598
 10/21  15:10:00,27.7,0.013113213,382.1869863,0,19.89631102,21.02522298,19.72643139,19.8244538,0.008103648,0.008105665,0.008102837,0.008103257,387.14989,387.1513486,387.1475072,387.1476558,0,0,0,0,19.8902192,21.00321286,19.69355231,19.79081982,0.008102102,0.008104198,0.008101257,0.008101695,387.1877323,387.1894033,387.1852439,387.1854116
 10/21  15:20:00,27.6,0.013113974,389.1870465,0,19.90071833,21.04344257,19.75789394,19.85674342,0.00810741,0.008109361,0.008106631,0.008107035,387.147745,387.1491363,387.1454607,387.1456026,0,0,0,0,19.89631102,21.02522298,19.72643139,19.8244538,0.008103648,0.008105665,0.008102837,0.008103257,387.14989,387.1513486,387.1475072,387.1476558
 10/21  15:30:00,27.5,0.013114213,391.1871067,0,19.90395095,21.05823675,19.78797767,19.88772767,0.008114205,0.008116103,0.008113456,0.008113846,387.2415401,387.243237,387.2393328,387.2395003,0,0,0,0,19.90071833,21.04344257,19.75789394,19.85674342,0.00810741,0.008109361,0.008106631,0.008107035,387.147745,387.1491363,387.1454607,387.1456026
 10/21  15:40:00,27.4,0.013113934,389.1871669,0,19.90647391,21.07055267,19.816739,19.91747241,0.008123912,0.008125771,0.008123191,0.00812357,387.3429038,387.3449262,387.3407717,387.3409666,0,0,0,0,19.90395095,21.05823675,19.78797767,19.88772767,0.008114205,0.008116103,0.008113456,0.008113846,387.2415401,387.243237,387.2393328,387.2395003
 10/21  15:50:00,27.3,0.013113143,385.1872272,0,19.90852628,21.08067696,19.84421908,19.94602569,0.008136189,0.008138021,0.008135497,0.008135864,387.3420895,387.3440266,387.3400373,387.340224,0,0,0,0,19.90647391,21.07055267,19.816739,19.91747241,0.008123912,0.008125771,0.008123191,0.00812357,387.3429038,387.3449262,387.3407717,387.3409666
 10/21  16:00:00,27.2,0.013111847,381.1872874,0,19.91014005,21.08867425,19.87044262,19.97341615,0.008150732,0.008152547,0.008150068,0.008150426,387.1886495,387.1899038,387.1866678,387.1867942,0,0,0,0,19.90852628,21.08067696,19.84421908,19.94602569,0.008136189,0.008138021,0.008135497,0.008135864,387.3420895,387.3440266,387.3400373,387.340224
 10/21  16:10:00,26.83333333,0.013240926,381.1873477,0,19.90764308,21.0935727,19.89488426,19.99929878,0.008165902,0.008167704,0.008165267,0.008165615,386.9615897,386.9618934,386.959659,386.9597013,0,0,0,0,19.91014005,21.08867425,19.87044262,19.97341615,0.008150732,0.008152547,0.008150068,0.008150426,387.1886495,387.1899038,387.1866678,387.1867942
 10/21  16:20:00,26.46666667,0.013357664,390.187408,0,19.90000889,21.09489288,19.91723424,20.02346999,0.008180616,0.008182403,0.008180009,0.008180349,386.9184366,386.9185565,386.9165876,386.9166134,0,0,0,0,19.90764308,21.0935727,19.89488426,19.99929878,0.008165902,0.008167704,0.008165267,0.008165615,386.9615897,386.9618934,386.959659,386.9597013
 10/21  16:30:00,26.1,0.013462459,381.1874683,0,19.88832047,21.09263972,19.93741917,20.04588334,0.008194403,0.008196173,0.008193826,0.008194156,386.8058787,386.8055423,386.8040643,386.8040484,0,0,0,0,19.90000889,21.09489288,19.91723424,20.02346999,0.008180616,0.008182403,0.008180009,0.008180349,386.9184366,386.9185565,386.9165876,386.9166134
 10/21  16:40:00,25.73333333,0.013555702,390.1875287,0,19.87434953,21.087268,19.95553533,20.06661798,0.008207088,0.008208837,0.008206539,0.008206861,386.8179851,386.8177122,386.8162545,386.8162442,0,0,0,0,19.88832047,21.09263972,19.93741917,20.04588334,0.008194403,0.008196173,0.008193826,0.008194156,386.8058787,386.8055423,386.8040643,386.8040484
 10/21  16:50:00,25.36666667,0.013637778,389.1875891,0,19.85934023,21.07922065,19.97169621,20.08576235,0.008218577,0.008220302,0.008218057,0.00821837,386.8977885,386.8978527,386.8961726,386.8961931,0,0,0,0,19.87434953,21.087268,19.95553533,20.06661798,0.008207088,0.008208837,0.008206539,0.008206861,386.8179851,386.8177122,386.8162545,386.8162442
 10/21  17:00:00,25,0.013709063,390.1876495,0,19.84334608,21.06836377,19.98587471,20.10328579,0.008228782,0.008230479,0.00822829,0.008228594,387.017936,387.01849,387.0164617,387.016528,0,0,0,0,19.85934023,21.07922065,19.97169621,20.08576235,0.008218577,0.008220302,0.008218057,0.00821837,386.8977885,386.8978527,386.8961726,386.8961931
 10/21  17:10:00,24.71666667,0.013474226,391.1877099,0,19.82476396,21.05459976,19.99787743,20.11907498,0.008238862,0.008240531,0.008238397,0.008238693,387.1707132,387.1718728,387.1694113,387.1695359,0,0,0,0,19.84334608,21.06836377,19.98587471,20.10328579,0.008228782,0.008230479,0.00822829,0.008228594,387.017936,387.01849,387.0164617,387.016528
 10/21  17:20:00,24.43333333,0.013243001,389.1877703,0,19.80333562,21.0380676,20.00763091,20.13309582,0.008249349,0.008250993,0.008248911,0.0082492,387.289086,387.2906869,387.2879336,387.2881018,0,0,0,0,19.82476396,21.05459976,19.99787743,20.11907498,0.008238862,0.008240531,0.008238397,0.008238693,387.1707132,387.1718728,387.1694113,387.1695359
 10/21  17:30:00,24.15,0.013015339,389.1878307,0,19.77963769,21.01900755,20.01515846,20.14537227,0.008260159,0.008261781,0.00825975,0.008260031,387.3776891,387.3795912,387.3766659,387.3768648,0,0,0,0,19.80333562,21.0380676,20.00763091,20.13309582,0.008249349,0.008250993,0.008248911,0.0082492,387.289086,387.2906869,387.2879336,387.2881018
 10/21  17:40:00,23.86666667,0.01279119,388.1878912,0,19.754281,20.99765255,20.02051666,20.15594625,0.008270952,0.008272552,0.008270571,0.008270845,387.4297703,387.4318104,387.4288426,387.4290564,0,0,0,0,19.77963769,21.01900755,20.01515846,20.14537227,0.008260159,0.008261781,0.00825975,0.008260031,387.3776891,387.3795912,387.3766659,387.3768648
 10/21  17:50:00,23.58333333,0.012570505,388.1879517,0,19.72761536,20.97419162,20.02376064,20.1648572,0.008281347,0.008282925,0.008280993,0.008281261,387.4632882,387.4653836,387.4624375,387.462658,0,0,0,0,19.754281,20.99765255,20.02051666,20.15594625,0.008270952,0.008272552,0.008270571,0.008270845,387.4297703,387.4318104,387.4288426,387.4290564
 10/21  18:00:00,23.3,0.012353235,387.1880122,0,19.69976979,20.94930432,20.02493473,20.17213718,0.008291005,0.008292559,0.008290678,0.00829094,387.4687522,387.470784,387.4679431,387.4681571,0,0,0,0,19.72761536,20.97419162,20.02376064,20.1648572,0.008281347,0.008282925,0.008280993,0.008281261,387.4632882,387.4653836,387.4624375,387.462658
 10/21  18:10:00,23.11666667,0.012272561,382.1880727,0,19.68537632,20.92742456,20.02637908,20.17935878,0.008301345,0.008302878,0.008301046,0.008301302,387.3486877,387.3501374,387.3477496,387.3478936,0,0,0,0,19.69976979,20.94930432,20.02493473,20.17213718,0.008291005,0.008292559,0.008290678,0.00829094,387.4687522,387.470784,387.4679431,387.4681571
 10/21  18:20:00,22.93333333,0.012191943,386.1881333,0,19.68834916,20.9108317,20.02949683,20.18747481,0.00831327,0.008314789,0.008312999,0.008313251,387.2472114,387.2481796,387.2461739,387.2462595,0,0,0,0,19.68537632,20.92742456,20.02637908,20.17935878,0.008301345,0.008302878,0.008301046,0.008301302,387.3486877,387.3501374,387.3477496,387.3478936
 10/21  18:30:00,22.75,0.012111392,390.1881939,0,19.70453886,20.89972616,20.03466323,20.19675439,0.008327028,0.00832854,0.008326786,0.008327036,387.2707291,387.2717441,387.2697631,387.2698589,0,0,0,0,19.68834916,20.9108317,20.02949683,20.18747481,0.00831327,0.008314789,0.008312999,0.008313251,387.2472114,387.2481796,387.2461739,387.2462595
 10/21  18:40:00,22.56666667,0.012030912,391.1882545,0,19.72840383,20.89343978,20.04177656,20.20714792,0.008342548,0.00834406,0.008342336,0.008342584,387.3903249,387.3917674,387.3895513,387.3897093,0,0,0,0,19.70453886,20.89972616,20.03466323,20.19675439,0.008327028,0.00832854,0.008326786,0.008327036,387.2707291,387.2717441,387.2697631,387.2698589
 10/21  18:50:00,22.38333333,0.011950514,388.1883151,0,19.75614543,20.89119658,20.05063135,20.21853506,0.008359675,0.008361191,0.008359493,0.00835974,387.4782525,387.4799816,387.4776225,387.4778229,0,0,0,0,19.72840383,20.89343978,20.04177656,20.20714792,0.008342548,0.00834406,0.008342336,0.008342584,387.3903249,387.3917674,387.3895513,387.3897093
 10/21  19:00:00,22.2,0.011870204,387.1883757,0,19.78586577,20.89236245,20.06104331,20.23080787,0.00837826,0.008379784,0.008378107,0.008378355,387.505284,387.5070505,387.5047149,387.5049222,0,0,0,0,19.75614543,20.89119658,20.05063135,20.21853506,0.008359675,0.008361191,0.008359493,0.00835974,387.4782525,387.4799816,387.4776225,387.4778229
 10/21  19:10:00,22.11666667,0.011948217,384.1884363,0,19.82053468,20.89256207,20.0726416,20.24341488,0.008404257,0.008405779,0.008404141,0.008404388,387.3626274,387.363786,387.3619462,387.362061,0,0,0,0,19.78586577,20.89236245,20.06104331,20.23080787,0.00837826,0.008379784,0.008378107,0.008378355,387.505284,387.5070505,387.5047149,387.5049222
 10/21  19:20:00,22.03333333,0.012025063,388.188497,0,19.84721186,20.8906831,20.08392988,20.2554909,0.00843095,0.00843245,0.00843087,0.008431113,387.3069118,387.3077798,387.3062208,387.3062955,0,0,0,0,19.82053468,20.89256207,20.0726416,20.24341488,0.008404257,0.008405779,0.008404141,0.008404388,387.3626274,387.363786,387.3619462,387.362061
 10/21  19:30:00,21.95,0.012100751,389.1885577,0,19.8613283,20.88693619,20.09404141,20.26659911,0.008453196,0.00845465,0.008453144,0.00845338,387.3794796,387.3805136,387.3789119,387.3790213,0,0,0,0,19.84721186,20.8906831,20.08392988,20.2554909,0.00843095,0.00843245,0.00843087,0.008431113,387.3069118,387.3077798,387.3062208,387.3062955
 10/21  19:40:00,21.86666667,0.012175288,382.1886184,0,19.86545652,20.88174429,20.1027309,20.27664095,0.008469234,0.008470624,0.008469203,0.008469429,387.2079346,387.2083189,387.2072435,387.2072469,0,0,0,0,19.8613283,20.88693619,20.09404141,20.26659911,0.008453196,0.00845465,0.008453144,0.00845338,387.3794796,387.3805136,387.3789119,387.3790213
 10/21  19:50:00,21.78333333,0.012248683,382.1886792,0,19.86370784,20.87539995,20.11002153,20.28564651,0.008479169,0.008480479,0.00847915,0.008479364,386.8728421,386.8720823,386.8718683,386.8716789,0,0,0,0,19.86545652,20.88174429,20.1027309,20.27664095,0.008469234,0.008470624,0.008469203,0.008469429,387.2079346,387.2083189,387.2072435,387.2072469
 10/21  20:00:00,21.7,0.012320944,386.1887399,0,19.8589188,20.86805712,20.11600132,20.2936715,0.008483647,0.008484866,0.008483634,0.008483833,386.6689723,386.6675904,386.6678673,386.6675746,0,0,0,0,19.86370784,20.87539995,20.11002153,20.28564651,0.008479169,0.008480479,0.00847915,0.008479364,386.8728421,386.8720823,386.8718683,386.8716789
