Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/21  20:10:00,21.7,0.012403619,383.1888007,0,19.85242722,20.85980872,20.12074326,20.30075998,0.008485532,0.00848666,0.008485522,0.008485706,386.451859,386.4498698,386.4506099,386.4502135,0,0,0,0,19.8589188,20.86805712,20.11600132,20.2936715,0.008483647,0.008484866,0.008483634,0.008483833,386.6689723,386.6675904,386.6678673,386.6675746
 10/21  20:20:00,21.7,0.012486316,389.1888615,0,19.84470556,20.85072625,20.12429676,20.30694233,0.008486556,0.008487596,0.008486548,0.008486718,386.4741833,386.472425,386.4730627,386.472712,0,0,0,0,19.85242722,20.85980872,20.12074326,20.30075998,0.008485532,0.00848666,0.008485522,0.008485706,386.451859,386.4498698,386.4506099,386.4502135
 10/21  20:30:00,21.7,0.012569035,391.1889223,0,19.83593556,20.84086433,20.12669569,20.31224032,0.008487295,0.008488255,0.008487289,0.008487446,386.7306216,386.7298515,386.7298886,386.729722,0,0,0,0,19.84470556,20.85072625,20.12429676,20.30694233,0.008486556,0.008487596,0.008486548,0.008486718,386.4741833,386.472425,386.4730627,386.472712
 10/21  20:40:00,21.7,0.012651775,390.1889831,0,19.82623936,20.83028216,20.12797588,20.31667792,0.0084878,0.008488684,0.008487794,0.008487939,387.0333113,387.0336067,387.0329956,387.0330288,0,0,0,0,19.83593556,20.84086433,20.12669569,20.31224032,0.008487295,0.008488255,0.008487289,0.008487446,386.7306216,386.7298515,386.7298886,386.729722
 10/21  20:50:00,21.7,0.012734536,391.189044,0,19.81571158,20.81902421,20.12816595,20.3202743,0.008487995,0.008488808,0.00848799,0.008488123,387.353836,387.355167,387.3539359,387.3541668,0,0,0,0,19.82623936,20.83028216,20.12797588,20.31667792,0.0084878,0.008488684,0.008487794,0.008487939,387.0333113,387.0336067,387.0329956,387.0330288
 10/21  21:00:00,21.7,0.012817319,386.1891048,0,19.80447808,20.80713924,20.12729948,20.32305201,0.008487825,0.008488573,0.008487821,0.008487943,387.4455757,387.4471062,387.4457791,387.4460489,0,0,0,0,19.81571158,20.81902421,20.12816595,20.3202743,0.008487995,0.008488808,0.00848799,0.008488123,387.353836,387.355167,387.3539359,387.3541668
 10/21  21:10:00,21.6,0.012874709,385.1891657,0,19.79319844,20.79481084,20.1254937,20.32508979,0.008487663,0.00848835,0.008487659,0.008487771,387.3474087,387.3484924,387.3474666,387.3476498,0,0,0,0,19.80447808,20.80713924,20.12729948,20.32305201,0.008487825,0.008488573,0.008487821,0.008487943,387.4455757,387.4471062,387.4457791,387.4460489
 10/21  21:20:00,21.5,0.012930861,384.1892266,0,19.78206102,20.78214326,20.1228307,20.32644311,0.008487729,0.008488361,0.008487725,0.008487829,387.1341383,387.1344299,387.1339092,387.1339358,0,0,0,0,19.79319844,20.79481084,20.1254937,20.32508979,0.008487663,0.00848835,0.008487659,0.008487771,387.3474087,387.3484924,387.3474666,387.3476498
 10/21  21:30:00,21.4,0.012985784,383.1892876,0,19.77092175,20.76917754,20.11935194,20.32714037,0.008488072,0.008488654,0.008488069,0.008488164,386.8495298,386.8488608,386.8489362,386.8487682,0,0,0,0,19.78206102,20.78214326,20.1228307,20.32644311,0.008487729,0.008488361,0.008487725,0.008487829,387.1341383,387.1344299,387.1339092,387.1339358
 10/21  21:40:00,21.3,0.013039491,383.1893485,0,19.75958616,20.75591202,20.11507911,20.32719667,0.008488656,0.008489194,0.008488654,0.008488742,386.5538857,386.5523003,386.5529354,386.5525774,0,0,0,0,19.77092175,20.76917754,20.11935194,20.32714037,0.008488072,0.008488654,0.008488069,0.008488164,386.8495298,386.8488608,386.8489362,386.8487682
 10/21  21:50:00,21.2,0.013091993,385.1894095,0,19.74793383,20.74234786,20.11002864,20.32662356,0.008489431,0.008489928,0.00848943,0.008489512,386.3639636,386.3618831,386.3628265,386.3623645,0,0,0,0,19.75958616,20.75591202,20.11507911,20.32719667,0.008488656,0.008489194,0.008488654,0.008488742,386.5538857,386.5523003,386.5529354,386.5525774
 10/21  22:00:00,21.1,0.013143299,390.1894705,0,19.73591915,20.72847908,20.10421713,20.32543255,0.008490348,0.008490808,0.008490349,0.008490424,386.4665746,386.4649933,386.4656757,386.4653263,0,0,0,0,19.74793383,20.74234786,20.11002864,20.32662356,0.008489431,0.008489928,0.00848943,0.008489512,386.3639636,386.3618831,386.3628265,386.3623645
 10/21  22:10:00,20.81666667,0.01314703,385.1895315,0,19.70450773,20.70135178,20.09204317,20.31903423,0.008491529,0.008491938,0.008491531,0.008491599,386.451398,386.4499639,386.4505813,386.4502625,0,0,0,0,19.73591915,20.72847908,20.10421713,20.32543255,0.008490348,0.008490808,0.008490349,0.008490424,386.4665746,386.4649933,386.4656757,386.4653263
 10/21  22:20:00,20.53333333,0.013146118,390.1895925,0,19.67578792,20.67001621,20.07739507,20.31033167,0.008492519,0.008492872,0.008492523,0.008492581,386.7375794,386.7372466,386.7372988,386.7372351,0,0,0,0,19.70450773,20.70135178,20.09204317,20.31903423,0.008491529,0.008491938,0.008491531,0.008491599,386.451398,386.4499639,386.4505813,386.4502625
 10/21  22:30:00,20.25,0.013140704,388.1896536,0,19.66305063,20.64216863,20.06370452,20.30197715,0.008493025,0.008493324,0.008493029,0.008493078,387.0282314,387.0288683,387.0284274,387.0285916,0,0,0,0,19.67578792,20.67001621,20.07739507,20.31033167,0.008492519,0.008492872,0.008492523,0.008492581,386.7375794,386.7372466,386.7372988,386.7372351
 10/21  22:40:00,19.96666667,0.013130924,388.1897147,0,19.66594931,20.62044993,20.05234278,20.29507127,0.008492967,0.008493219,0.00849297,0.008493012,387.2469945,387.2482164,387.247484,387.24779,0,0,0,0,19.66305063,20.64216863,20.06370452,20.30197715,0.008493025,0.008493324,0.008493029,0.008493078,387.0282314,387.0288683,387.0284274,387.0285916
 10/21  22:50:00,19.68333333,0.013116916,382.1897758,0,19.67891834,20.60457075,20.04345346,20.28977187,0.008492372,0.008492582,0.008492373,0.008492408,386.9042089,386.904265,386.9041722,386.9041664,0,0,0,0,19.66594931,20.62044993,20.05234278,20.29507127,0.008492967,0.008493219,0.00849297,0.008493012,387.2469945,387.2482164,387.247484,387.24779
 10/21  23:00:00,19.4,0.013098812,388.1898369,0,19.69709959,20.5934352,20.03678733,20.28592668,0.008491285,0.00849146,0.008491285,0.008491314,386.7750562,386.7746914,386.7748299,386.7747196,0,0,0,0,19.67891834,20.60457075,20.04345346,20.28977187,0.008492372,0.008492582,0.008492373,0.008492408,386.9042089,386.904265,386.9041722,386.9041664
 10/21  23:10:00,19.4,0.013101007,388.189898,0,19.6986548,20.58095453,20.02906747,20.28133962,0.008485954,0.008486087,0.008485947,0.008485967,386.8749498,386.8748951,386.8748678,386.8748523,0,0,0,0,19.69709959,20.5934352,20.03678733,20.28592668,0.008491285,0.00849146,0.008491285,0.008491314,386.7750562,386.7746914,386.7748299,386.7747196
 10/21  23:20:00,19.4,0.013103202,385.1899592,0,19.67740376,20.56390525,20.01835775,20.27469813,0.00847452,0.008474601,0.0084745,0.008474508,386.8140023,386.8137925,386.8138547,386.8137945,0,0,0,0,19.6986548,20.58095453,20.02906747,20.28133962,0.008485954,0.008486087,0.008485947,0.008485967,386.8749498,386.8748951,386.8748678,386.8748523
 10/21  23:30:00,19.4,0.013105398,383.1900204,0,19.63847417,20.54172336,20.0041458,20.26563556,0.008457025,0.008457043,0.008456984,0.008456976,386.4589921,386.4578153,386.4583926,386.4580516,0,0,0,0,19.67740376,20.56390525,20.01835775,20.27469813,0.00847452,0.008474601,0.0084745,0.008474508,386.8140023,386.8137925,386.8138547,386.8137945
 10/21  23:40:00,19.4,0.013107594,381.1900815,0,19.5890561,20.51496326,19.98657274,20.25422227,0.008434296,0.008434246,0.00843423,0.008434205,385.8216426,385.8188023,385.8202287,385.8194062,0,0,0,0,19.63847417,20.54172336,20.0041458,20.26563556,0.008457025,0.008457043,0.008456984,0.008456976,386.4589921,386.4578153,386.4583926,386.4580516
 10/21  23:50:00,19.4,0.013109791,389.1901428,0,19.53409349,20.48434598,19.96592335,20.24062768,0.008407241,0.008407119,0.008407144,0.008407099,385.7908529,385.7883648,385.7896407,385.78892,0,0,0,0,19.5890561,20.51496326,19.98657274,20.25422227,0.008434296,0.008434246,0.00843423,0.008434205,385.8216426,385.8188023,385.8202287,385.8194062
 10/21  24:00:00,19.4,0.01311199,390.190204,0,19.48128405,20.45044814,19.94244399,20.22499912,0.008376602,0.008376406,0.00837647,0.008376406,386.247188,386.2464833,386.2469241,386.246722,0,0,0,0,19.53409349,20.48434598,19.96592335,20.24062768,0.008407241,0.008407119,0.008407144,0.008407099,385.7908529,385.7883648,385.7896407,385.78892
 10/22  00:10:00,19.4,0.013040017,386.1902653,0,19.44326016,20.41704722,19.91840159,20.20884447,0.00834716,0.008346904,0.008346999,0.008346918,386.5136567,386.5139022,386.5138842,386.5139576,0,0,0,0,19.48128405,20.45044814,19.94244399,20.22499912,0.008376602,0.008376406,0.00837647,0.008376406,386.247188,386.2464833,386.2469241,386.246722
 10/22  00:20:00,19.4,0.012968061,386.1903265,0,19.4206021,20.38622105,19.89515035,20.19307382,0.008321478,0.008321183,0.008321298,0.008321206,386.5659671,386.5663452,386.5662462,386.5663556,0,0,0,0,19.44326016,20.41704722,19.91840159,20.20884447,0.00834716,0.008346904,0.008346999,0.008346918,386.5136567,386.5139022,386.5138842,386.5139576
 10/22  00:30:00,19.4,0.012896121,383.1903878,0,19.40771265,20.35835966,19.87308239,20.17796133,0.008299938,0.008299623,0.00829975,0.008299651,386.2697291,386.2691579,386.2694659,386.2692729,0,0,0,0,19.4206021,20.38622105,19.89515035,20.19307382,0.008321478,0.008321183,0.008321298,0.008321206,386.5659671,386.5663452,386.5662462,386.5663556
 10/22  00:40:00,19.4,0.012824197,388.1904491,0,19.39934684,20.33312149,19.8521477,20.16348715,0.008281989,0.00828167,0.0082818,0.0082817,386.2489133,386.2483327,386.2486349,386.2484486,0,0,0,0,19.40771265,20.35835966,19.87308239,20.17796133,0.008299938,0.008299623,0.00829975,0.008299651,386.2697291,386.2691579,386.2694659,386.2692729
 10/22  00:50:00,19.4,0.01275229,381.1905105,0,19.39267314,20.31004642,19.8321975,20.14956401,0.008266946,0.008266633,0.008266762,0.008266662,385.8630687,385.8614644,385.8622208,385.8616806,0,0,0,0,19.39934684,20.33312149,19.8521477,20.16348715,0.008281989,0.00828167,0.0082818,0.0082817,386.2489133,386.2483327,386.2486349,386.2484486
 10/22  01:00:00,19.4,0.012680399,389.1905718,0,19.38667624,20.28876321,19.81347118,20.13611842,0.008254258,0.008253957,0.008254082,0.008253985,385.9198218,385.9186,385.9191755,385.9187749,0,0,0,0,19.39267314,20.31004642,19.8321975,20.14956401,0.008266946,0.008266633,0.008266762,0.008266662,385.8630687,385.8614644,385.8622208,385.8616806
 10/22  01:10:00,19.6,0.012842364,383.1906332,0,19.37548188,20.26746761,19.79494363,20.12246399,0.00824744,0.008247166,0.008247281,0.008247192,385.7889191,385.7875309,385.7881793,385.7877093,0,0,0,0,19.38667624,20.28876321,19.81347118,20.13611842,0.008254258,0.008253957,0.008254082,0.008253985,385.9198218,385.9186,385.9191755,385.9187749
 10/22  01:20:00,19.8,0.013006185,385.1906946,0,19.35792465,20.24513362,19.77592661,20.10818737,0.008248084,0.008247855,0.008247951,0.008247876,385.6530851,385.6515353,385.6522552,385.6517172,0,0,0,0,19.37548188,20.26746761,19.79494363,20.12246399,0.00824744,0.008247166,0.008247281,0.008247192,385.7889191,385.7875309,385.7881793,385.7877093
 10/22  01:30:00,20,0.013171882,390.190756,0,19.33591277,20.2215236,19.75619189,20.09316728,0.008255847,0.008255675,0.008255747,0.008255692,385.9753463,385.9749276,385.9751345,385.9750198,0,0,0,0,19.35792465,20.24513362,19.77592661,20.10818737,0.008248084,0.008247855,0.008247951,0.008247876,385.6530851,385.6515353,385.6522552,385.6517172
 10/22  01:40:00,20.2,0.013339472,389.1908175,0,19.31159343,20.1967505,19.73574245,20.0774182,0.008269609,0.008269503,0.008269545,0.008269514,386.4549625,386.4559579,386.4555271,386.4559475,0,0,0,0,19.33591277,20.2215236,19.75619189,20.09316728,0.008255847,0.008255675,0.008255747,0.008255692,385.9753463,385.9749276,385.9751345,385.9750198
 10/22  01:50:00,20.4,0.013508977,383.1908789,0,19.28622766,20.17099184,19.71464136,20.06098614,0.008288212,0.008288174,0.008288187,0.008288181,386.4077609,386.4084944,386.4081732,386.4084808,0,0,0,0,19.31159343,20.1967505,19.73574245,20.0774182,0.008269609,0.008269503,0.008269545,0.008269514,386.4549625,386.4559579,386.4555271,386.4559475
 10/22  02:00:00,20.6,0.013680415,389.1909404,0,19.26030081,20.14439064,19.69294488,20.04391094,0.008310703,0.008310734,0.008310717,0.008310737,386.5333003,386.5342565,386.5338388,386.5342328,0,0,0,0,19.28622766,20.17099184,19.71464136,20.06098614,0.008288212,0.008288174,0.008288187,0.008288181,386.4077609,386.4084944,386.4081732,386.4084808
 10/22  02:10:00,20.6,0.013682712,382.1910019,0,19.23277857,20.1167201,19.67050028,20.02609141,0.008333751,0.008333842,0.0083338,0.008333842,386.2508024,386.2508243,386.2508098,386.2508264,0,0,0,0,19.26030081,20.14439064,19.69294488,20.04391094,0.008310703,0.008310734,0.008310717,0.008310737,386.5333003,386.5342565,386.5338388,386.5342328
 10/22  02:20:00,20.6,0.013685008,383.1910634,0,19.20349575,20.08790489,19.64722939,20.00747687,0.008355481,0.008355618,0.008355557,0.008355617,385.8089326,385.8077079,385.8082269,385.8077376,0,0,0,0,19.23277857,20.1167201,19.67050028,20.02609141,0.008333751,0.008333842,0.0083338,0.008333842,386.2508024,386.2508243,386.2508098,386.2508264
 10/22  02:30:00,20.6,0.013687306,389.191125,0,19.17286318,20.05797879,19.62313676,19.98806674,0.008375421,0.008375593,0.008375517,0.008375591,385.8816671,385.8808134,385.8811824,385.8808483,0,0,0,0,19.20349575,20.08790489,19.64722939,20.00747687,0.008355481,0.008355618,0.008355557,0.008355617,385.8089326,385.8077079,385.8082269,385.8077376
 10/22  02:40:00,20.6,0.013689605,387.1911865,0,19.14139055,20.02706094,19.59826648,19.96788978,0.008393715,0.00839391,0.008393826,0.008393909,386.1074004,386.1073175,386.1073663,386.1073499,0,0,0,0,19.17286318,20.05797879,19.62313676,19.98806674,0.008375421,0.008375593,0.008375517,0.008375591,385.8816671,385.8808134,385.8811824,385.8808483
 10/22  02:50:00,20.6,0.013691904,381.1912481,0,19.10935643,19.99524417,19.57266122,19.9469754,0.008410619,0.008410831,0.00841074,0.008410831,385.8149056,385.8140427,385.8143991,385.8140471,0,0,0,0,19.14139055,20.02706094,19.59826648,19.96788978,0.008393715,0.00839391,0.008393826,0.008393909,386.1074004,386.1073175,386.1073663,386.1073499
 10/22  03:00:00,20.6,0.013694204,389.1913097,0,19.0769116,19.96263376,19.54636221,19.92535475,0.008426333,0.008426556,0.008426462,0.008426557,385.8897888,385.8892542,385.8894811,385.8892691,0,0,0,0,19.10935643,19.99524417,19.57266122,19.9469754,0.008410619,0.008410831,0.00841074,0.008410831,385.8149056,385.8140427,385.8143991,385.8140471
 10/22  03:10:00,20.5,0.013608154,390.1913713,0,19.05089799,19.93115126,19.52053728,19.90382039,0.008440267,0.008440494,0.0084404,0.008440496,386.3427156,386.3435188,386.343219,386.3435856,0,0,0,0,19.0769116,19.96263376,19.54636221,19.92535475,0.008426333,0.008426556,0.008426462,0.008426557,385.8897888,385.8892542,385.8894811,385.8892691
 10/22  03:20:00,20.4,0.013522589,389.1914329,0,19.03263312,19.90182648,19.49585517,19.88284628,0.008452194,0.008452419,0.008452326,0.008452422,386.8330712,386.8351199,386.8343298,386.835241,0,0,0,0,19.05089799,19.93115126,19.52053728,19.90382039,0.008440267,0.008440494,0.0084404,0.008440496,386.3427156,386.3435188,386.343219,386.3435856
 10/22  03:30:00,20.3,0.013437508,385.1914946,0,19.01972293,19.87478367,19.47245786,19.86256148,0.008462247,0.008462464,0.008462375,0.008462469,386.9059318,386.9078911,386.907135,386.9079988,0,0,0,0,19.03263312,19.90182648,19.49585517,19.88284628,0.008452194,0.008452419,0.008452326,0.008452422,386.8330712,386.8351199,386.8343298,386.835241
 10/22  03:40:00,20.2,0.01335291,382.1915563,0,19.0094841,19.84975685,19.45024984,19.84293544,0.008470699,0.008470905,0.008470821,0.008470911,386.4716187,386.4721222,386.4719412,386.4721319,0,0,0,0,19.01972293,19.87478367,19.47245786,19.86256148,0.008462247,0.008462464,0.008462375,0.008462469,386.9059318,386.9078911,386.907135,386.9079988
 10/22  03:50:00,20.1,0.01326879,387.191618,0,19.00032375,19.82642364,19.42908887,19.82390169,0.008477822,0.008478015,0.008477936,0.008478021,386.2666051,386.2664519,386.2665275,386.2664225,0,0,0,0,19.0094841,19.84975685,19.45024984,19.84293544,0.008470699,0.008470905,0.008470821,0.008470911,386.4716187,386.4721222,386.4719412,386.4721319
 10/22  04:00:00,20,0.013185147,381.1916797,0,18.99161133,19.80451868,19.40885328,19.80540244,0.008483839,0.008484018,0.008483945,0.008484024,385.7941123,385.7927584,385.7933173,385.7926373,0,0,0,0,19.00032375,19.82642364,19.42908887,19.82390169,0.008477822,0.008478015,0.008477936,0.008478021,386.2666051,386.2664519,386.2665275,386.2664225
 10/22  04:10:00,20,0.013182935,391.1917414,0,18.9831433,19.78382464,19.38944456,19.78739097,0.008488807,0.008488971,0.008488904,0.008488977,386.0051329,386.0044935,386.0047551,386.0044386,0,0,0,0,18.99161133,19.80451868,19.40885328,19.80540244,0.008483839,0.008484018,0.008483945,0.008484024,385.7941123,385.7927584,385.7933173,385.7926373
 10/22  04:20:00,20,0.013180723,390.1918032,0,18.97485962,19.76417063,19.37078333,19.76983022,0.008492809,0.008492957,0.008492897,0.008492963,386.5577312,386.5585846,386.5582288,386.5586624,0,0,0,0,18.9831433,19.78382464,19.38944456,19.78739097,0.008488807,0.008488971,0.008488904,0.008488977,386.0051329,386.0044935,386.0047551,386.0044386
 10/22  04:30:00,20,0.013178511,390.191865,0,18.96672405,19.74541985,19.35280243,19.75268896,0.008495965,0.008496098,0.008496044,0.008496104,387.1493106,387.1515232,387.1506014,387.1517242,0,0,0,0,18.97485962,19.76417063,19.37078333,19.76983022,0.008492809,0.008492957,0.008492897,0.008492963,386.5577312,386.5585846,386.5582288,386.5586624
 10/22  04:40:00,20,0.013176301,390.1919268,0,18.95869995,19.7274587,19.33544254,19.7359393,0.008498403,0.008498521,0.008498473,0.008498527,387.6571421,387.6602713,387.6589628,387.6605591,0,0,0,0,18.96672405,19.74541985,19.35280243,19.75268896,0.008495965,0.008496098,0.008496044,0.008496104,387.1493106,387.1515232,387.1506014,387.1517242
 10/22  04:50:00,20,0.013174091,390.1919886,0,18.95075527,19.71019025,19.31865026,19.71955562,0.008500236,0.00850034,0.008500298,0.008500345,388.0670968,388.0707341,388.0692057,388.0710733,0,0,0,0,18.95869995,19.7274587,19.33544254,19.7359393,0.008498403,0.008498521,0.008498473,0.008498527,387.6571421,387.6602713,387.6589628,387.6605591
 10/22  05:00:00,20,0.013171882,389.1920504,0,18.94286738,19.69353075,19.30237726,19.70351421,0.008501561,0.008501653,0.008501615,0.008501657,388.3157879,388.3194518,388.3179064,388.3197969,0,0,0,0,18.95075527,19.71019025,19.31865026,19.71955562,0.008500236,0.00850034,0.008500298,0.008500345,388.0670968,388.0707341,388.0692057,388.0710733
 10/22  05:10:00,19.9,0.013163052,381.1921123,0,18.92940941,19.67590097,19.2856467,19.68715995,0.0085023,0.008502379,0.008502347,0.008502383,387.7954146,387.7972873,387.7965138,387.7974527,0,0,0,0,18.94286738,19.69353075,19.30237726,19.70351421,0.008501561,0.008501653,0.008501615,0.008501657,388.3157879,388.3194518,388.3179064,388.3197969
 10/22  05:20:00,19.8,0.013153754,383.1921742,0,18.90929683,19.65644874,19.26789263,19.67010029,0.008502421,0.008502488,0.00850246,0.008502491,387.0646993,387.0645358,387.064639,387.0644934,0,0,0,0,18.92940941,19.67590097,19.2856467,19.68715995,0.0085023,0.008502379,0.008502347,0.008502383,387.7954146,387.7972873,387.7965138,387.7974527
 10/22  05:30:00,19.7,0.013143994,383.1922361,0,18.88451591,19.63506521,19.24898526,19.65222817,0.008501949,0.008502005,0.008501982,0.008502008,386.4006663,386.3989367,386.3997089,386.3987305,0,0,0,0,18.90929683,19.65644874,19.26789263,19.67010029,0.008502421,0.008502488,0.00850246,0.008502491,387.0646993,387.0645358,387.064639,387.0644934
 10/22  05:40:00,19.6,0.013133776,384.192298,0,18.85729591,19.61196298,19.22899288,19.633569,0.008500937,0.008500982,0.008500964,0.008500984,385.9500502,385.9475113,385.9486226,385.9472177,0,0,0,0,18.88451591,19.63506521,19.24898526,19.65222817,0.008501949,0.008502005,0.008501982,0.008502008,386.4006663,386.3989367,386.3997089,386.3987305
 10/22  05:50:00,19.5,0.013123107,387.1923599,0,18.82896436,19.58740213,19.20802414,19.61417835,0.008499436,0.00849947,0.008499457,0.008499472,385.9021576,385.8999024,385.9008901,385.899644,0,0,0,0,18.85729591,19.61196298,19.22899288,19.633569,0.008500937,0.008500982,0.008500964,0.008500984,385.9500502,385.9475113,385.9486226,385.9472177
 10/22  06:00:00,19.4,0.01311199,391.1924219,0,18.80005117,19.56159721,19.18617221,19.59410493,0.00849749,0.008497514,0.008497505,0.008497515,386.3931159,386.3924004,386.3927493,386.3923343,0,0,0,0,18.82896436,19.58740213,19.20802414,19.61417835,0.008499436,0.00849947,0.008499457,0.008499472,385.9021576,385.8999024,385.9008901,385.899644
 10/22  06:10:00,19.21666667,0.012888914,383.1924839,0,18.8437755,19.55974659,19.17787612,19.58463766,0.0084954,0.008495416,0.00849541,0.008495416,386.5599801,386.5598219,386.559948,386.5598238,0,0,0,0,18.80005117,19.56159721,19.18617221,19.59410493,0.00849749,0.008497514,0.008497505,0.008497515,386.3931159,386.3924004,386.3927493,386.3923343
 10/22  06:20:00,19.03333333,0.012669121,383.1925459,0,18.90520679,19.57099258,19.17733745,19.58143445,0.008492776,0.008492785,0.008492781,0.008492784,386.4285679,386.4281647,386.4284201,386.4281375,0,0,0,0,18.8437755,19.55974659,19.17787612,19.58463766,0.0084954,0.008495416,0.00849541,0.008495416,386.5599801,386.5598219,386.559948,386.5598238
 10/22  06:30:00,18.85,0.012452569,390.1926079,0,18.94460498,19.58347364,19.17815069,19.57961335,0.008489342,0.008489343,0.008489344,0.008489341,386.4846535,386.4843777,386.4845502,386.4843566,0,0,0,0,18.90520679,19.57099258,19.17733745,19.58143445,0.008492776,0.008492785,0.008492781,0.008492784,386.4285679,386.4281647,386.4284201,386.4281375
 10/22  06:40:00,18.66666667,0.012239213,384.1926699,0,18.95654351,19.59210752,19.17741442,19.57691514,0.008485025,0.008485017,0.008485022,0.008485014,386.4410815,386.4407234,386.4409332,386.4406949,0,0,0,0,18.94460498,19.58347364,19.17815069,19.57961335,0.008489342,0.008489343,0.008489344,0.008489341,386.4846535,386.4843777,386.4845502,386.4843566
 10/22  06:50:00,18.48333333,0.012029012,391.192732,0,18.9507484,19.59617034,19.1745552,19.57283923,0.008479857,0.008479839,0.00847985,0.008479836,386.6133287,386.6133581,386.6133509,386.6133545,0,0,0,0,18.95654351,19.59210752,19.17741442,19.57691514,0.008485025,0.008485017,0.008485022,0.008485014,386.4410815,386.4407234,386.4409332,386.4406949
 10/22  07:00:00,18.3,0.011821924,385.1927941,0,18.93686378,19.59640841,19.16982584,19.5675197,0.0084739,0.00847387,0.008473888,0.008473867,386.6633503,386.6634827,386.6634172,386.6634875,0,0,0,0,18.9507484,19.59617034,19.1745552,19.57283923,0.008479857,0.008479839,0.00847985,0.008479836,386.6133287,386.6133581,386.6133509,386.6133545
 10/22  07:10:00,18.68333333,0.011977772,387.1928562,0,18.92356967,19.59460673,19.16414013,19.56155709,0.008470467,0.008470432,0.008470452,0.008470428,386.6870811,386.687254,386.6871657,386.6872619,0,0,0,0,18.93686378,19.59640841,19.16982584,19.5675197,0.0084739,0.00847387,0.008473888,0.008473867,386.6633503,386.6634827,386.6634172,386.6634875
 10/22  07:20:00,19.06666667,0.01213327,386.1929183,0,18.91342449,19.59185828,19.15806111,19.5553242,0.008471452,0.008471422,0.008471439,0.008471419,386.6711388,386.671262,386.6712005,386.6712679,0,0,0,0,18.92356967,19.59460673,19.16414013,19.56155709,0.008470467,0.008470432,0.008470452,0.008470428,386.6870811,386.687254,386.6871657,386.6872619
 10/22  07:30:00,19.45,0.012288316,382.1929805,0,18.90564036,19.58859346,19.15179904,19.54895986,0.008477238,0.008477223,0.008477232,0.008477221,386.4608199,386.4604626,386.4606619,386.4604497,0,0,0,0,18.91342449,19.59185828,19.15806111,19.5553242,0.008471452,0.008471422,0.008471439,0.008471419,386.6711388,386.671262,386.6712005,386.6712679
 10/22  07:40:00,19.83333333,0.012442808,389.1930426,0,18.89886444,19.58489767,19.14539116,19.54248762,0.008487518,0.008487528,0.008487523,0.008487526,386.4554976,386.4551545,386.4553453,386.4551406,0,0,0,0,18.90564036,19.58859346,19.15179904,19.54895986,0.008477238,0.008477223,0.008477232,0.008477221,386.4608199,386.4604626,386.4606619,386.4604497
 10/22  07:50:00,20.21666667,0.012596637,381.1931048,0,18.89230647,19.5807891,19.13883695,19.53590579,0.008501841,0.008501883,0.008501861,0.008501882,386.25796,386.2572003,386.2576184,386.2571739,0,0,0,0,18.89886444,19.58489767,19.14539116,19.54248762,0.008487518,0.008487528,0.008487523,0.008487526,386.4554976,386.4551545,386.4553453,386.4551406
 10/22  08:00:00,20.6,0.012749692,390.193167,0,18.8857235,19.57629876,19.13214196,19.52921679,0.00851981,0.008519889,0.008519846,0.00851989,386.311317,386.3107374,386.3110563,386.3107156,0,0,0,0,18.89230647,19.5807891,19.13883695,19.53590579,0.008501841,0.008501883,0.008501861,0.008501882,386.25796,386.2572003,386.2576184,386.2571739
 10/22  08:10:00,20.96666667,0.012835543,388.1932292,0,18.88949205,19.57434253,19.12698645,19.52355864,0.008539363,0.00853948,0.008539416,0.008539482,386.4606017,386.4604076,386.4605133,386.4603956,0,0,0,0,18.8857235,19.57629876,19.13214196,19.52921679,0.00851981,0.008519889,0.008519846,0.00851989,386.311317,386.3107374,386.3110563,386.3107156
 10/22  08:20:00,21.33333333,0.012917711,382.1932915,0,18.90613238,19.57654052,19.12434329,19.51961454,0.008559135,0.008559287,0.008559203,0.008559289,386.3553102,386.3549096,386.3551395,386.3548978,0,0,0,0,18.88949205,19.57434253,19.12698645,19.52355864,0.008539363,0.00853948,0.008539416,0.008539482,386.4606017,386.4604076,386.4605133,386.4603956
 10/22  08:30:00,21.7,0.012996009,384.1933537,0.0909091,18.9324196,19.58313618,19.12598304,19.51862257,0.008578531,0.008578712,0.008583238,0.008583346,386.1706959,386.1699274,387.4744903,387.4739521,0,0,0,0,18.90613238,19.57654052,19.12434329,19.51961454,0.008559135,0.008559287,0.008559203,0.008559289,386.3553102,386.3549096,386.3551395,386.3548978
 10/22  08:40:00,22.06666667,0.013070239,387.193416,0.363636,18.96442174,19.59385776,19.13582029,19.52329678,0.008597323,0.008597529,0.008623157,0.008623302,386.1213648,386.120543,393.3783242,393.3772919,0,0,0,0,18.9324196,19.58313618,19.12598304,19.51862257,0.008578531,0.008578712,0.008583238,0.008583346,386.1706959,386.1699274,387.4744903,387.4739521
 10/22  08:50:00,22.43333333,0.013140201,391.1934783,0.363636,18.99954269,19.60831024,19.1510166,19.53183386,0.008615381,0.008615607,0.008670649,0.008670834,386.344992,386.344679,401.8978014,401.8959554,0,0,0,0,18.96442174,19.59385776,19.13582029,19.52329678,0.008597323,0.008597529,0.008623157,0.008623302,386.1213648,386.120543,393.3783242,393.3772919
 10/22  09:00:00,22.8,0.013205691,387.1935406,0.363636,19.03660904,19.62613667,19.16897235,19.54254953,0.008632573,0.008632815,0.008718178,0.008718397,386.5267018,386.5267802,410.6307276,410.6272445,0,0,0,0,18.99954269,19.60831024,19.1510166,19.53183386,0.008615381,0.008615607,0.008670649,0.008670834,386.344992,386.344679,401.8978014,401.8959554
 10/22  09:10:00,22.98333333,0.013204571,383.193603,0.454545,19.09418453,19.65430772,19.19359965,19.55879556,0.008645665,0.008645918,0.00876666,0.008766915,386.5257275,386.5258148,420.6048637,420.599542,0,0,0,0,19.03660904,19.62613667,19.16897235,19.54254953,0.008632573,0.008632815,0.008718178,0.008718397,386.5267018,386.5267802,410.6307276,410.6272445
 10/22  09:20:00,23.16666667,0.013201585,390.1936653,0.545455,19.15557339,19.68889185,19.22365674,19.57951358,0.008657149,0.008657411,0.008820465,0.008820761,386.5744696,386.574638,432.5814935,432.5742878,0,0,0,0,19.09418453,19.65430772,19.19359965,19.55879556,0.008645665,0.008645918,0.00876666,0.008766915,386.5257275,386.5258148,420.6048637,420.599542
 10/22  09:30:00,23.35,0.013196696,387.1937277,0.545455,19.20957983,19.72587608,19.25593788,19.60228264,0.008669111,0.008669384,0.008877232,0.00887757,386.6187408,386.6189769,445.2512388,445.2418175,0,0,0,0,19.15557339,19.68889185,19.22365674,19.57951358,0.008657149,0.008657411,0.008820465,0.008820761,386.5744696,386.574638,432.5814935,432.5742878
 10/22  09:40:00,23.53333333,0.013189869,383.1937901,0.454545,19.25575288,19.76394579,19.28725331,19.62481275,0.008682319,0.008682604,0.008929841,0.008930213,386.5615492,386.5616776,456.2936643,456.2815326,0,0,0,0,19.20957983,19.72587608,19.25593788,19.60228264,0.008669111,0.008669384,0.008877232,0.00887757,386.6187408,386.6189769,445.2512388,445.2418175
 10/22  09:50:00,23.71666667,0.013181067,385.1938525,0.454545,19.29777848,19.80317563,19.31788583,19.6472244,0.008696776,0.008697073,0.008979028,0.008979429,386.4877468,386.4877438,466.0013667,465.9861907,0,0,0,0,19.25575288,19.76394579,19.28725331,19.62481275,0.008682319,0.008682604,0.008929841,0.008930213,386.5615492,386.5616776,456.2936643,456.2815326
 10/22  10:00:00,23.9,0.013170253,391.193915,0.272727,19.33885623,19.84396903,19.345556,19.66794639,0.008712232,0.008712544,0.009017042,0.00901746,386.5562875,386.5563994,472.420518,472.4022798,0,0,0,0,19.29777848,19.80317563,19.31788583,19.6472244,0.008696776,0.008697073,0.008979028,0.008979429,386.4877468,386.4877438,466.0013667,465.9861907
 10/22  10:10:00,23.9,0.013170253,384.1939774,0.545455,19.37912756,19.88622137,19.37654859,19.69117814,0.008729081,0.008729408,0.009063419,0.00906386,386.559753,386.5598665,480.7357232,480.7142231,0,0,0,0,19.33885623,19.84396903,19.345556,19.66794639,0.008712232,0.008712544,0.009017042,0.00901746,386.5562875,386.5563994,472.420518,472.4022798
 10/22  10:20:00,23.9,0.013170253,387.1940399,0.545455,19.42129586,19.92989016,19.41043541,19.71666224,0.008747553,0.008747898,0.009117281,0.009117748,386.5637557,386.5638715,490.6996348,490.6747256,0,0,0,0,19.37912756,19.88622137,19.37654859,19.69117814,0.008729081,0.008729408,0.009063419,0.00906386,386.559753,386.5598665,480.7357232,480.7142231
 10/22  10:30:00,23.9,0.013170253,387.1941024,0.454545,19.46616653,19.9750536,19.44426864,19.74243748,0.00876766,0.008768025,0.009169677,0.009170168,386.5795638,386.5797018,499.8002779,499.7718384,0,0,0,0,19.42129586,19.92989016,19.41043541,19.71666224,0.008747553,0.008747898,0.009117281,0.009117748,386.5637557,386.5638715,490.6996348,490.6747256
 10/22  10:40:00,23.9,0.013170253,386.194165,0.272727,19.51180041,20.02063529,19.47440542,19.76603032,0.008789303,0.008789691,0.00921046,0.009210964,386.5801778,386.5803114,505.1821545,505.1501305,0,0,0,0,19.46616653,19.9750536,19.44426864,19.74243748,0.00876766,0.008768025,0.009169677,0.009170168,386.5795638,386.5797018,499.8002779,499.7718384
 10/22  10:50:00,23.9,0.013170253,388.1942275,0.454545,19.55653063,20.06574105,19.50545022,19.7904899,0.008812359,0.00881277,0.00925409,0.009254608,386.6133665,386.6135511,510.9983474,510.9627849,0,0,0,0,19.51180041,20.02063529,19.47440542,19.76603032,0.008789303,0.008789691,0.00921046,0.009210964,386.5801778,386.5803114,505.1821545,505.1501305
 10/22  11:00:00,23.9,0.013170253,391.1942901,0.636364,19.5998116,20.10991444,19.5408433,19.81813807,0.008836703,0.00883714,0.009311279,0.009311819,386.734914,386.7352984,520.3536702,520.314626,0,0,0,0,19.55653063,20.06574105,19.50545022,19.7904899,0.008812359,0.00881277,0.00925409,0.009254608,386.6133665,386.6135511,510.9983474,510.9627849
 10/22  11:10:00,23.71666667,0.013178859,385.1943527,0.545455,19.6337325,20.15187094,19.57646029,19.84623554,0.008859658,0.008860116,0.009368998,0.009369558,386.7706898,386.7711195,530.1615922,530.118922,0,0,0,0,19.5998116,20.10991444,19.5408433,19.81813807,0.008836703,0.00883714,0.009311279,0.009311819,386.734914,386.7352984,520.3536702,520.314626
 10/22  11:20:00,23.53333333,0.01318545,387.1944153,0.272727,19.65857829,20.1909738,19.60602227,19.87053453,0.008879586,0.00888006,0.009407715,0.00940828,386.7806836,386.781113,535.4484367,535.4021128,0,0,0,0,19.6337325,20.15187094,19.57646029,19.84623554,0.008859658,0.008860116,0.009368998,0.009369558,386.7706898,386.7711195,530.1615922,530.118922
 10/22  11:30:00,23.35,0.013190064,385.1944779,0.0909091,19.67764444,20.22717096,19.62814832,19.89000744,0.008895993,0.008896477,0.009422731,0.009423282,386.7455746,386.7459221,535.0132384,534.9633492,0,0,0,0,19.65857829,20.1909738,19.60602227,19.87053453,0.008879586,0.00888006,0.009407715,0.00940828,386.7806836,386.781113,535.4484367,535.4021128
 10/22  11:40:00,23.16666667,0.013192739,386.1945405,0.181818,19.69471398,20.26124833,19.64823183,19.90818224,0.008908918,0.008909407,0.009429319,0.00942985,386.7098018,386.7100688,533.1866838,533.1334454,0,0,0,0,19.67764444,20.22717096,19.62814832,19.89000744,0.008895993,0.008896477,0.009422731,0.009423282,386.7455746,386.7459221,535.0132384,534.9633492
 10/22  11:50:00,22.98333333,0.013193511,382.1946032,0.272727,19.71184328,20.29399215,19.6699701,19.92751817,0.008918531,0.008919019,0.009437989,0.009438502,386.5942657,386.5942984,532.7977612,532.7413231,0,0,0,0,19.69471398,20.26124833,19.64823183,19.90818224,0.008908918,0.008909407,0.009429319,0.00942985,386.7098018,386.7100688,533.1866838,533.1334454
 10/22  12:00:00,22.8,0.013192417,382.1946659,0.181818,19.72962199,20.32592217,19.69155346,19.94681381,0.008924983,0.008925464,0.009443011,0.009443505,386.4317652,386.4314756,532.2260457,532.1665708,0,0,0,0,19.71184328,20.29399215,19.6699701,19.92751817,0.008918531,0.008919019,0.009437989,0.009438502,386.5942657,386.5942984,532.7977612,532.7413231
 10/22  12:10:00,22.7,0.013199057,389.1947286,0.0909091,19.74848108,20.3574661,19.71130908,19.96494224,0.008929869,0.00893034,0.009440498,0.009440966,386.4120526,386.4117379,530.1190635,530.0568865,0,0,0,0,19.72962199,20.32592217,19.69155346,19.94681381,0.008924983,0.008925464,0.009443011,0.009443505,386.4317652,386.4314756,532.2260457,532.1665708
 10/22  12:20:00,22.6,0.01320506,382.1947913,0.272727,19.76846099,20.38889513,19.73331076,19.98463492,0.00893418,0.008934641,0.009443435,0.009443883,386.3357866,386.3353273,529.6495851,529.5848468,0,0,0,0,19.74848108,20.3574661,19.71130908,19.96494224,0.008929869,0.00893034,0.009440498,0.009440966,386.4120526,386.4117379,530.1190635,530.0568865
 10/22  12:30:00,22.5,0.013210435,389.194854,0.363636,19.7894574,20.42037755,19.75895167,20.00673687,0.008938254,0.008938705,0.009455724,0.009456159,386.3547879,386.3543879,531.9713226,531.9042344,0,0,0,0,19.76846099,20.38889513,19.73331076,19.98463492,0.00893418,0.008934641,0.009443435,0.009443883,386.3357866,386.3353273,529.6495851,529.5848468
 10/22  12:40:00,22.4,0.013215187,385.1949168,0.181818,19.8105847,20.45114359,19.78342056,20.02799691,0.00894212,0.008942561,0.009463035,0.009463454,386.3546392,386.3542549,532.9328632,532.8635274,0,0,0,0,19.7894574,20.42037755,19.75895167,20.00673687,0.008938254,0.008938705,0.009455724,0.009456159,386.3547879,386.3543879,531.9713226,531.9042344
 10/22  12:50:00,22.3,0.013219323,389.1949796,0.272727,19.83224026,20.48142209,19.80835319,20.04953965,0.008945733,0.008946163,0.009470091,0.009470495,386.4136848,386.4134438,533.9530777,533.8816622,0,0,0,0,19.8105847,20.45114359,19.78342056,20.02799691,0.00894212,0.008942561,0.009463035,0.009463454,386.3546392,386.3542549,532.9328632,532.8635274
 10/22  13:00:00,22.2,0.01322285,389.1950424,0.363636,19.85394729,20.51101991,19.83550502,20.0725529,0.008949053,0.008949473,0.009482376,0.009482768,386.5116625,386.5116456,536.5636911,536.4903269,0,0,0,0,19.83224026,20.48142209,19.80835319,20.04953965,0.008945733,0.008946163,0.009470091,0.009470495,386.4136848,386.4134438,533.9530777,533.8816622
 10/22  13:10:00,22.01666667,0.013213667,390.1951052,0.454545,19.86974169,20.53822535,19.86477014,20.09697346,0.008951238,0.008951646,0.009501502,0.009501887,386.6432525,386.6435286,541.4492471,541.3740143,0,0,0,0,19.85394729,20.51101991,19.83550502,20.0725529,0.008949053,0.008949473,0.009482376,0.009482768,386.5116625,386.5116456,536.5636911,536.4903269
 10/22  13:20:00,21.83333333,0.013202808,384.1951681,0.545455,19.87791774,20.56214589,19.89571633,20.12251852,0.008951787,0.008952179,0.009527337,0.009527718,386.653778,386.6540638,548.5585916,548.4813949,0,0,0,0,19.86974169,20.53822535,19.86477014,20.09697346,0.008951238,0.008951646,0.009501502,0.009501887,386.6432525,386.6435286,541.4492471,541.3740143
 10/22  13:30:00,21.65,0.013190309,387.1952309,0.454545,19.88008974,20.58271779,19.92491507,20.14688549,0.008950564,0.008950938,0.009549863,0.009550238,386.6488701,386.6491325,555.2198802,555.1406872,0,0,0,0,19.87791774,20.56214589,19.89571633,20.12251852,0.008951787,0.008952179,0.009527337,0.009527718,386.653778,386.6540638,548.5585916,548.4813949
 10/22  13:40:00,21.46666667,0.013176202,390.1952938,0.272727,19.87821019,20.59996287,19.94872115,20.16757022,0.008947606,0.008947958,0.009558185,0.009558545,386.7221995,386.7226286,558.455748,558.3746349,0,0,0,0,19.88008974,20.58271779,19.92491507,20.14688549,0.008950564,0.008950938,0.009549863,0.009550238,386.6488701,386.6491325,555.2198802,555.1406872
 10/22  13:50:00,21.28333333,0.013160521,381.1953567,0.363636,19.87370754,20.61401342,19.9703039,20.18665392,0.008942991,0.008943317,0.00956185,0.009562193,386.6466714,386.6468947,560.6999059,560.616816,0,0,0,0,19.87821019,20.59996287,19.94872115,20.16757022,0.008947606,0.008947958,0.009558185,0.009558545,386.7221995,386.7226286,558.455748,558.3746349
 10/22  14:00:00,21.1,0.013143299,389.1954196,0.545455,19.86691146,20.62455875,19.99377991,20.20686852,0.00893679,0.008937087,0.009573581,0.009573911,386.6429454,386.6431519,565.7275252,565.6425448,0,0,0,0,19.87370754,20.61401342,19.9703039,20.18665392,0.008942991,0.008943317,0.00956185,0.009562193,386.6466714,386.6468947,560.6999059,560.616816
 10/22  14:10:00,21.01666667,0.013244824,390.1954826,0.636364,19.86007932,20.63238258,20.01985461,20.22869669,0.008930029,0.008930297,0.009595633,0.009595956,386.7325707,386.7330006,573.9061939,573.8193718,0,0,0,0,19.86691146,20.62455875,19.99377991,20.20686852,0.00893679,0.008937087,0.009573581,0.009573911,386.6429454,386.6431519,565.7275252,565.6425448
 10/22  14:20:00,20.93333333,0.013345227,388.1955456,0.363636,19.8543804,20.63815695,20.04189103,20.24768715,0.008923339,0.008923579,0.009607922,0.009608234,386.8213498,386.8219934,579.3226734,579.2339924,0,0,0,0,19.86007932,20.63238258,20.01985461,20.22869669,0.008930029,0.008930297,0.009595633,0.009595956,386.7325707,386.7330006,573.9061939,573.8193718
 10/22  14:30:00,20.85,0.013444514,383.1956085,0.272727,19.84968442,20.64220025,20.05879598,20.26308294,0.00891692,0.008917133,0.009607252,0.009607546,386.7804791,386.7809872,580.8940136,580.8034154,0,0,0,0,19.8543804,20.63815695,20.04189103,20.24768715,0.008923339,0.008923579,0.009607922,0.009608234,386.8213498,386.8219934,579.3226734,579.2339924
 10/22  14:40:00,20.76666667,0.013542691,390.1956715,0.181818,19.84610242,20.64502714,20.07131161,20.27540616,0.008910768,0.008910956,0.009595487,0.009595757,386.8148106,386.8153891,579.3489012,579.25653,0,0,0,0,19.84968442,20.64220025,20.05879598,20.26308294,0.00891692,0.008917133,0.009607252,0.009607546,386.7804791,386.7809872,580.8940136,580.8034154
 10/22  14:50:00,20.68333333,0.013639763,386.1957346,0.363636,19.84367879,20.64700756,20.08491766,20.28836059,0.008904834,0.008904998,0.009588826,0.009589077,386.8297418,386.8303369,579.1593424,579.0652882,0,0,0,0,19.84610242,20.64502714,20.07131161,20.27540616,0.008910768,0.008910956,0.009595487,0.009595757,386.8148106,386.8153891,579.3489012,579.25653
 10/22  15:00:00,20.6,0.013735737,381.1957976,0.727273,19.84242539,20.64853926,20.10604857,20.30631233,0.008899072,0.008899214,0.009606385,0.009606629,386.7082178,386.7084617,585.5930441,585.4972476,0,0,0,0,19.84367879,20.64700756,20.08491766,20.28836059,0.008904834,0.008904998,0.009588826,0.009589077,386.8297418,386.8303369,579.1593424,579.0652882
 10/22  15:10:00,20.68333333,0.013648953,384.1958607,0.363636,19.82601453,20.64491656,20.12243734,20.3210425,0.008886582,0.008886684,0.009611736,0.009611968,386.574142,386.5740115,590.4796834,590.3821244,0,0,0,0,19.84242539,20.64853926,20.10604857,20.30631233,0.008899072,0.008899214,0.009606385,0.009606629,386.7082178,386.7084617,585.5930441,585.4972476
 10/22  15:20:00,20.76666667,0.013560935,387.1959238,0.363636,19.78972101,20.63347323,20.13167468,20.33091345,0.008863278,0.008863311,0.009598113,0.009598321,386.5261836,386.5259283,593.1676598,593.0683674,0,0,0,0,19.82601453,20.64491656,20.12243734,20.3210425,0.008886582,0.008886684,0.009611736,0.009611968,386.574142,386.5740115,590.4796834,590.3821244
 10/22  15:30:00,20.85,0.013471673,383.1959869,0.363636,19.73771462,20.61420172,20.13459985,20.33645918,0.008828151,0.008828081,0.009568265,0.009568438,386.445711,386.445233,594.5963633,594.4952699,0,0,0,0,19.78972101,20.63347323,20.13167468,20.33091345,0.008863278,0.008863311,0.009598113,0.009598321,386.5261836,386.5259283,593.1676598,593.0683674
 10/22  15:40:00,20.93333333,0.01338116,383.19605,0.363636,19.67570887,20.58777124,20.13226062,20.33834475,0.008781642,0.008781435,0.009525542,0.009525674,386.3312692,386.3304666,595.5835207,595.4805326,0,0,0,0,19.73771462,20.61420172,20.13459985,20.33645918,0.008828151,0.008828081,0.009568265,0.009568438,386.445711,386.445233,594.5963633,594.4952699
 10/22  15:50:00,21.01666667,0.013289389,381.1961131,0.272727,19.6002268,20.55495403,20.1236781,20.33588183,0.008724548,0.008724172,0.009467178,0.009467259,386.1588093,386.1574983,595.102584,594.9975692,0,0,0,0,19.67570887,20.58777124,20.13226062,20.33834475,0.008781642,0.008781435,0.009525542,0.009525674,386.3312692,386.3304666,595.5835207,595.4805326
 10/22  16:00:00,21.1,0.013196351,384.1961763,0.545455,19.51382759,20.51642477,20.11443586,20.33280653,0.008657627,0.008657048,0.009410255,0.009410285,386.0275663,386.0258849,597.8477718,597.7406098,0,0,0,0,19.6002268,20.55495403,20.1236781,20.33588183,0.008724548,0.008724172,0.009467178,0.009467259,386.1588093,386.1574983,595.102584,594.9975692
 10/22  16:10:00,21.1,0.013196351,386.1962395,0.545455,19.44613125,20.47747306,20.10603593,20.33012714,0.008589069,0.008588281,0.009359366,0.009359349,385.98039,385.9786238,602.8426474,602.7331891,0,0,0,0,19.51382759,20.51642477,20.11443586,20.33280653,0.008657627,0.008657048,0.009410255,0.009410285,386.0275663,386.0258849,597.8477718,597.7406098
 10/22  16:20:00,21.1,0.013196351,390.1963027,0.454545,19.40196716,20.440965,20.09676296,20.32669206,0.008523845,0.008522864,0.00930944,0.009309378,386.0695501,386.0681677,607.3071468,607.1952672,0,0,0,0,19.44613125,20.47747306,20.10603593,20.33012714,0.008589069,0.008588281,0.009359366,0.009359349,385.98039,385.9786238,602.8426474,602.7331891
 10/22  16:30:00,21.1,0.013196351,391.1963659,0.363636,19.3740279,20.40675674,20.08527248,20.3215979,0.008463494,0.008462345,0.009256467,0.00925636,386.2491454,386.2484423,609.6298366,609.5154079,0,0,0,0,19.40196716,20.440965,20.09676296,20.32669206,0.008523845,0.008522864,0.00930944,0.009309378,386.0695501,386.0681677,607.3071468,607.1952672
 10/22  16:40:00,21.1,0.013196351,383.1964292,0.363636,19.35448839,20.3745994,20.07264538,20.31557639,0.008407958,0.008406665,0.009203637,0.009203486,386.2760748,386.2754995,610.4799703,610.3627153,0,0,0,0,19.3740279,20.40675674,20.08527248,20.3215979,0.008463494,0.008462345,0.009256467,0.00925636,386.2491454,386.2484423,609.6298366,609.5154079
 10/22  16:50:00,21.1,0.013196351,389.1964924,0.545455,19.33868964,20.34423836,20.06292604,20.31135659,0.008356797,0.008355384,0.009163081,0.009162896,386.3268631,386.3264822,613.5765331,613.4563254,0,0,0,0,19.35448839,20.3745994,20.07264538,20.31557639,0.008407958,0.008406665,0.009203637,0.009203486,386.2760748,386.2754995,610.4799703,610.3627153
 10/22  17:00:00,21.1,0.013196351,381.1965557,0.454545,19.32436246,20.31519374,20.05357512,20.30723702,0.008309628,0.008308116,0.009127289,0.009127072,386.237787,386.2371275,616.7463781,616.6229453,0,0,0,0,19.33868964,20.34423836,20.06292604,20.31135659,0.008356797,0.008355384,0.009163081,0.009162896,386.3268631,386.3264822,613.5765331,613.4563254
 10/22  17:10:00,21.1,0.013196351,390.196619,0.545455,19.30924732,20.28683476,20.04516635,20.30361426,0.008264058,0.008262459,0.009096621,0.009096378,386.2628294,386.2622739,621.0243931,620.8976675,0,0,0,0,19.32436246,20.31519374,20.05357512,20.30723702,0.008309628,0.008308116,0.009127289,0.009127072,386.237787,386.2371275,616.7463781,616.6229453
 10/22  17:20:00,21.1,0.013196351,386.1966824,0.0909091,19.29273212,20.25881766,20.02906998,20.29468617,0.008218633,0.008216953,0.009044165,0.009043881,386.2927386,386.2923029,619.1232357,618.9931266,0,0,0,0,19.30924732,20.28683476,20.04516635,20.30361426,0.008264058,0.008262459,0.009096621,0.009096378,386.2628294,386.2622739,621.0243931,620.8976675
 10/22  17:30:00,21.1,0.013196351,381.1967457,0.0909091,19.2750808,20.23100502,20.0077972,20.282117,0.00817287,0.008171113,0.008977253,0.008976917,386.1915866,386.1908476,613.1090438,612.9754471,0,0,0,0,19.29273212,20.25881766,20.02906998,20.29468617,0.008218633,0.008216953,0.009044165,0.009043881,386.2927386,386.2923029,619.1232357,618.9931266
 10/22  17:40:00,21.1,0.013196351,388.1968091,0.0909091,19.25665506,20.20333517,19.98454518,20.26804082,0.008126738,0.008124908,0.008905558,0.008905169,386.1687565,386.1679729,605.9279054,605.7909978,0,0,0,0,19.2750808,20.23100502,20.0077972,20.282117,0.00817287,0.008171113,0.008977253,0.008976917,386.1915866,386.1908476,613.1090438,612.9754471
 10/22  17:50:00,21.1,0.013196351,391.1968725,0,19.23764018,20.17575606,19.95930677,20.25244829,0.008080314,0.008078414,0.008829186,0.008828739,386.28643,386.2860468,597.6480152,597.5080928,0,0,0,0,19.25665506,20.20333517,19.98454518,20.26804082,0.008126738,0.008124908,0.008905558,0.008905169,386.1687565,386.1679729,605.9279054,605.7909978
 10/22  18:00:00,21.1,0.013196351,385.1969359,0,19.21807033,20.14820914,19.93308822,20.23601522,0.008033658,0.008031691,0.008751313,0.008750807,386.3389793,386.3387796,588.94166,588.7988506,0,0,0,0,19.23764018,20.17575606,19.95930677,20.25244829,0.008080314,0.008078414,0.008829186,0.008828739,386.28643,386.2860468,597.6480152,597.5080928
 10/22  18:10:00,21.01666667,0.013125328,383.1969993,0,19.19968726,20.12118398,19.90678852,20.21934999,0.007989197,0.007987175,0.008676345,0.008675784,386.2795296,386.2791573,580.3176483,580.1720525,0,0,0,0,19.21807033,20.14820914,19.93308822,20.23601522,0.008033658,0.008031691,0.008751313,0.008750807,386.3389793,386.3387796,588.94166,588.7988506
 10/22  18:20:00,20.93333333,0.013054651,385.1970627,0,19.1829479,20.09493098,19.88076108,20.20269738,0.007948356,0.007946293,0.008606367,0.008605755,386.2086772,386.208102,572.0620523,571.9138862,0,0,0,0,19.19968726,20.12118398,19.90678852,20.21934999,0.007989197,0.007987175,0.008676345,0.008675784,386.2795296,386.2791573,580.3176483,580.1720525
 10/22  18:30:00,20.85,0.01298432,388.1971262,0,19.16734914,20.06945014,19.85503246,20.18608318,0.007911484,0.007909396,0.008541755,0.008541098,386.2202625,386.219743,564.2767257,564.1263089,0,0,0,0,19.1829479,20.09493098,19.88076108,20.20269738,0.007948356,0.007946293,0.008606367,0.008605755,386.2086772,386.208102,572.0620523,571.9138862
 10/22  18:40:00,20.76666667,0.012914333,383.1971897,0,19.15222754,20.04463455,19.82952453,20.16946226,0.007878432,0.007876332,0.008482226,0.00848153,386.1715005,386.1708579,556.78143,556.6289184,0,0,0,0,19.16734914,20.06945014,19.85503246,20.18608318,0.007911484,0.007909396,0.008541755,0.008541098,386.2202625,386.219743,564.2767257,564.1263089
 10/22  18:50:00,20.68333333,0.012844687,382.1972532,0,19.13713495,20.02037665,19.8045359,20.15278829,0.007848936,0.007846836,0.0084274,0.00842667,386.0489722,386.047994,549.5303789,549.3759169,0,0,0,0,19.15222754,20.04463455,19.82952453,20.16946226,0.007878432,0.007876332,0.008482226,0.00848153,386.1715005,386.1708579,556.78143,556.6289184
 10/22  19:00:00,20.6,0.012775382,389.1973167,0,19.1218703,19.99656856,19.78004176,20.13602587,0.007822755,0.007820665,0.008376959,0.0083762,386.0528557,386.0519263,542.7036363,542.5476118,0,0,0,0,19.13713495,20.02037665,19.8045359,20.15278829,0.007848936,0.007846836,0.0084274,0.00842667,386.0489722,386.047994,549.5303789,549.3759169
