Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/22  19:10:00,20.13333333,0.012553695,383.1973803,0,19.00123623,19.94256141,19.73689984,20.1055801,0.007788146,0.007786084,0.008307243,0.008306449,385.9498107,385.9486174,532.7110567,532.5530055,0,0,0,0,19.1218703,19.99656856,19.78004176,20.13602587,0.007822755,0.007820665,0.008376959,0.0083762,386.0528557,386.0519263,542.7036363,542.5476118
 10/22  19:20:00,19.66666667,0.01233288,389.1974438,0,18.85153064,19.87118656,19.68242955,20.06644369,0.007751119,0.007749098,0.008229891,0.008229063,386.0305682,386.0297494,521.4302557,521.2705769,0,0,0,0,19.00123623,19.94256141,19.73689984,20.1055801,0.007788146,0.007786084,0.008307243,0.008306449,385.9498107,385.9486174,532.7110567,532.5530055
 10/22  19:30:00,19.2,0.012113062,391.1975074,0,18.72904108,19.79626765,19.6248264,20.02431048,0.007717378,0.00771541,0.008156339,0.008155486,386.3268632,386.3271438,510.50616,510.3457219,0,0,0,0,18.85153064,19.87118656,19.68242955,20.06644369,0.007751119,0.007749098,0.008229891,0.008229063,386.0305682,386.0297494,521.4302557,521.2705769
 10/22  19:40:00,18.73333333,0.011894359,391.197571,0,18.64250094,19.7239631,19.56788272,19.98186977,0.007689112,0.007687209,0.008091259,0.00809039,386.7091997,386.7108088,500.5079387,500.3475987,0,0,0,0,18.72904108,19.79626765,19.6248264,20.02431048,0.007717378,0.00771541,0.008156339,0.008155486,386.3268632,386.3271438,510.50616,510.3457219
 10/22  19:50:00,18.26666667,0.011676885,391.1976347,0,18.57916504,19.65533481,19.51240796,19.93975919,0.007666327,0.0076645,0.008035039,0.008034165,387.0895046,387.092331,491.4547895,491.2952791,0,0,0,0,18.64250094,19.7239631,19.56788272,19.98186977,0.007689112,0.007687209,0.008091259,0.00809039,386.7091997,386.7108088,500.5079387,500.3475987
 10/22  20:00:00,17.8,0.011460746,383.1976983,0,18.52597426,19.58966683,19.45813374,19.89786405,0.007648314,0.007646573,0.00798662,0.00798575,387.081484,387.0840652,482.8608794,482.7023072,0,0,0,0,18.57916504,19.65533481,19.51240796,19.93975919,0.007666327,0.0076645,0.008035039,0.008034165,387.0895046,387.092331,491.4547895,491.2952791
 10/22  20:10:00,17.8,0.011525597,389.197762,0,18.48282309,19.52801552,19.40577738,19.85672365,0.007635073,0.00763343,0.0079456,0.007944741,387.1045041,387.1069426,475.0338731,474.8769138,0,0,0,0,18.52597426,19.58966683,19.45813374,19.89786405,0.007648314,0.007646573,0.00798662,0.00798575,387.081484,387.0840652,482.8608794,482.7023072
 10/22  20:20:00,17.8,0.011590461,386.1978257,0,18.44900684,19.47085041,19.35571931,19.81665516,0.007626515,0.007624977,0.007911583,0.007910744,387.0796431,387.0817918,467.8095926,467.6547301,0,0,0,0,18.48282309,19.52801552,19.40577738,19.85672365,0.007635073,0.00763343,0.0079456,0.007944741,387.1045041,387.1069426,475.0338731,474.8769138
 10/22  20:30:00,17.8,0.011655338,382.1978894,0,18.4219178,19.41796032,19.30794182,19.77770962,0.007622375,0.007620949,0.007884088,0.007883276,386.843828,386.8450256,460.963199,460.8106092,0,0,0,0,18.44900684,19.47085041,19.35571931,19.81665516,0.007626515,0.007624977,0.007911583,0.007910744,387.0796431,387.0817918,467.8095926,467.6547301
 10/22  20:40:00,17.8,0.011720229,386.1979531,0,18.3988406,19.36883889,19.26225792,19.73982,0.007622313,0.007621004,0.007862595,0.007861817,386.6760779,386.6766238,454.7258237,454.5760774,0,0,0,0,18.4219178,19.41796032,19.30794182,19.77770962,0.007622375,0.007620949,0.007884088,0.007883276,386.843828,386.8450256,460.963199,460.8106092
 10/22  20:50:00,17.8,0.011785132,391.1980168,0,18.37789967,19.32297346,19.21844787,19.7028903,0.007625986,0.007624795,0.007846606,0.007845866,386.8157075,386.8166279,449.2941906,449.1481735,0,0,0,0,18.3988406,19.36883889,19.26225792,19.73982,0.007622313,0.007621004,0.007862595,0.007861817,386.6760779,386.6766238,454.7258237,454.5760774
 10/22  21:00:00,17.8,0.011850049,385.1980806,0,18.35808721,19.27991821,19.17632266,19.66683801,0.007633078,0.007632006,0.007835661,0.007834964,386.8579904,386.8589781,444.2219839,444.079845,0,0,0,0,18.37789967,19.32297346,19.21844787,19.7028903,0.007625986,0.007624795,0.007846606,0.007845866,386.8157075,386.8166279,449.2941906,449.1481735
 10/22  21:10:00,17.8,0.011850049,383.1981444,0,18.33895902,19.23933766,19.13572554,19.63159637,0.007641285,0.007640327,0.007827314,0.007826661,386.6970586,386.6974989,439.3654832,439.2271527,0,0,0,0,18.35808721,19.27991821,19.17632266,19.66683801,0.007633078,0.007632006,0.007835661,0.007834964,386.8579904,386.8589781,444.2219839,444.079845
 10/22  21:20:00,17.8,0.011850049,389.1982082,0,18.32029843,19.20094396,19.09652048,19.5971075,0.007649213,0.007648356,0.007820043,0.007819431,386.7028129,386.7032235,435.0611927,434.9271762,0,0,0,0,18.33895902,19.23933766,19.13572554,19.63159637,0.007641285,0.007640327,0.007827314,0.007826661,386.6970586,386.6974989,439.3654832,439.2271527
 10/22  21:30:00,17.8,0.011850049,383.198272,0,18.30195736,19.16447769,19.05858506,19.56331838,0.007656424,0.007655658,0.007813298,0.007812726,386.5787962,386.5788219,430.9800375,430.8502852,0,0,0,0,18.32029843,19.20094396,19.09652048,19.5971075,0.007649213,0.007648356,0.007820043,0.007819431,386.7028129,386.7032235,435.0611927,434.9271762
 10/22  21:40:00,17.8,0.011850049,391.1983359,0,18.28381687,19.12970564,19.02180777,19.53017959,0.007662929,0.007662244,0.007806988,0.007806452,386.7073126,386.7076863,427.4763998,427.3514662,0,0,0,0,18.30195736,19.16447769,19.05858506,19.56331838,0.007656424,0.007655658,0.007813298,0.007812726,386.5787962,386.5788219,430.9800375,430.8502852
 10/22  21:50:00,17.8,0.011850049,383.1983998,0,18.26578657,19.09642112,18.98608705,19.49764516,0.00766884,0.007668227,0.007801131,0.007800629,386.6513593,386.6515584,424.0853597,423.9649988,0,0,0,0,18.28381687,19.12970564,19.02180777,19.53017959,0.007662929,0.007662244,0.007806988,0.007806452,386.7073126,386.7076863,427.4763998,427.3514662
 10/22  22:00:00,17.8,0.011850049,391.1984636,0,18.24780452,19.0644427,18.95133075,19.46567257,0.007674249,0.007673701,0.007795735,0.007795265,386.7967031,386.7972738,421.1693424,421.053941,0,0,0,0,18.26578657,19.09642112,18.98608705,19.49764516,0.00766884,0.007668227,0.007801131,0.007800629,386.6513593,386.6515584,424.0853597,423.9649988
 10/22  22:10:00,17.7,0.011860192,387.1985276,0,18.02285326,18.97288785,18.87876496,19.4060261,0.00768297,0.007682513,0.007789796,0.007789373,386.9247696,386.9256127,417.1425122,417.0344798,0,0,0,0,18.24780452,19.0644427,18.95133075,19.46567257,0.007674249,0.007673701,0.007795735,0.007795265,386.7967031,386.7972738,421.1693424,421.053941
 10/22  22:20:00,17.6,0.01186967,385.1985915,0,17.75387282,18.84943161,18.78448206,19.32980557,0.007694295,0.007693942,0.007785309,0.007784942,386.828683,386.8290305,412.562769,412.4630662,0,0,0,0,18.02285326,18.97288785,18.87876496,19.4060261,0.00768297,0.007682513,0.007789796,0.007789373,386.9247696,386.9256127,417.1425122,417.0344798
 10/22  22:30:00,17.5,0.011878492,385.1986554,0,17.55237887,18.72276672,18.68587649,19.24929323,0.007706918,0.007706667,0.007783443,0.007783131,386.613141,386.6126422,408.2360821,408.1447218,0,0,0,0,17.75387282,18.84943161,18.78448206,19.32980557,0.007694295,0.007693942,0.007785309,0.007784942,386.828683,386.8290305,412.562769,412.4630662
 10/22  22:40:00,17.4,0.011886665,383.1987194,0,17.42846497,18.60522632,18.59083649,19.17019707,0.007720051,0.007719889,0.007784282,0.007784022,386.2139951,386.2120931,404.346929,404.2632584,0,0,0,0,17.55237887,18.72276672,18.68587649,19.24929323,0.007706918,0.007706667,0.007783443,0.007783131,386.613141,386.6126422,408.2360821,408.1447218
 10/22  22:50:00,17.3,0.011894195,382.1987834,0,17.35074573,18.49848878,18.50091529,19.09379709,0.00773337,0.007733284,0.007787414,0.007787202,385.6768326,385.6732513,400.9164877,400.8398047,0,0,0,0,17.42846497,18.60522632,18.59083649,19.17019707,0.007720051,0.007719889,0.007784282,0.007784022,386.2139951,386.2120931,404.346929,404.2632584
 10/22  23:00:00,17.2,0.011901089,383.1988474,0,17.29112429,18.40062315,18.41541365,19.01976899,0.007746768,0.007746744,0.007792352,0.007792182,385.2202148,385.2155393,398.057604,397.9876296,0,0,0,0,17.35074573,18.49848878,18.50091529,19.09379709,0.00773337,0.007733284,0.007787414,0.007787202,385.6768326,385.6732513,400.9164877,400.8398047
 10/22  23:10:00,17.11666667,0.011839242,386.1989114,0,17.2351674,18.30929824,18.33323248,18.94747653,0.007754614,0.007754621,0.007793091,0.00779295,385.1267124,385.1224136,395.9539327,395.8909216,0,0,0,0,17.29112429,18.40062315,18.41541365,19.01976899,0.007746768,0.007746744,0.007792352,0.007792182,385.2202148,385.2155393,398.057604,397.9876296
 10/22  23:20:00,17.03333333,0.011777682,382.1989755,0,17.17912167,18.22296062,18.25364774,18.87651293,0.007754142,0.007754147,0.007786602,0.00778647,384.8997735,384.8954183,394.0332112,393.976361,0,0,0,0,17.2351674,18.30929824,18.33323248,18.94747653,0.007754614,0.007754621,0.007793091,0.00779295,385.1267124,385.1224136,395.9539327,395.8909216
 10/22  23:30:00,16.95,0.011716407,383.1990395,0,17.12327836,18.14070771,18.17627003,18.8066829,0.007745411,0.007745386,0.007772759,0.00777262,384.6388108,384.6343026,392.3420421,392.2907874,0,0,0,0,17.17912167,18.22296062,18.25364774,18.87651293,0.007754142,0.007754147,0.007786602,0.00778647,384.8997735,384.8954183,394.0332112,393.976361
 10/22  23:40:00,16.86666667,0.011655416,387.1991036,0,17.06825298,18.06195999,18.10086862,18.73788859,0.007729638,0.007729567,0.007752645,0.007752488,384.7419692,384.7384794,391.2388404,391.1934407,0,0,0,0,17.12327836,18.14070771,18.17627003,18.8066829,0.007745411,0.007745386,0.007772759,0.00777262,384.6388108,384.6343026,392.3420421,392.2907874
 10/22  23:50:00,16.78333333,0.011594709,382.1991677,0,17.0140887,17.98626402,18.0272638,18.67005917,0.007708148,0.007708019,0.007727472,0.007727288,384.6295348,384.6262694,390.1076581,390.0671249,0,0,0,0,17.06825298,18.06195999,18.10086862,18.73788859,0.007729638,0.007729567,0.007752645,0.007752488,384.7419692,384.7384794,391.2388404,391.1934407
 10/22  24:00:00,16.7,0.011534283,387.1992319,0,16.96050024,17.91322165,17.9552894,18.60312653,0.007682017,0.007681828,0.007698221,0.007698007,384.7651493,384.7628019,389.3847961,389.3491685,0,0,0,0,17.0140887,17.98626402,18.0272638,18.67005917,0.007708148,0.007708019,0.007727472,0.007727288,384.6295348,384.6262694,390.1076581,390.0671249
 10/23  00:10:00,16.7,0.01145355,381.199296,0,16.91396208,17.84424549,17.8859209,18.537793,0.007656249,0.007656013,0.007669826,0.007669586,384.5600275,384.5574622,388.4547549,388.4228309,0,0,0,0,16.96050024,17.91322165,17.9552894,18.60312653,0.007682017,0.007681828,0.007698221,0.007698007,384.7651493,384.7628019,389.3847961,389.3491685
 10/23  00:20:00,16.7,0.011372837,385.1993602,0,16.87557755,17.7799407,17.81964822,18.47444362,0.007633546,0.007633281,0.007644921,0.007644668,384.4722961,384.4698621,387.7562754,387.7279259,0,0,0,0,16.91396208,17.84424549,17.8859209,18.537793,0.007656249,0.007656013,0.007669826,0.007669586,384.5600275,384.5574622,388.4547549,388.4228309
 10/23  00:30:00,16.7,0.011292145,384.1994244,0,16.84285534,17.7200919,17.75644945,18.41312191,0.007614389,0.007614112,0.007623921,0.007623664,384.4321705,384.4299966,387.2014491,387.1764066,0,0,0,0,16.87557755,17.7799407,17.81964822,18.47444362,0.007633546,0.007633281,0.007644921,0.007644668,384.4722961,384.4698621,387.7562754,387.7279259
 10/23  00:40:00,16.7,0.011211474,384.1994886,0,16.81308384,17.66415591,17.6960803,18.3537171,0.007598306,0.007598028,0.007606296,0.007606043,384.4036499,384.4017398,386.73904,386.7169758,0,0,0,0,16.84285534,17.7200919,17.75644945,18.41312191,0.007614389,0.007614112,0.007623921,0.007623664,384.4321705,384.4299966,387.2014491,387.1764066
 10/23  00:50:00,16.7,0.011130823,384.1995528,0,16.78460935,17.61157648,17.6382639,18.29608829,0.007584682,0.007584411,0.007591379,0.007591135,384.3763947,384.3747147,386.3459542,386.3265425,0,0,0,0,16.81308384,17.66415591,17.6960803,18.3537171,0.007598306,0.007598028,0.007606296,0.007606043,384.4036499,384.4017398,386.73904,386.7169758
 10/23  01:00:00,16.7,0.011050192,387.199617,0,16.75679013,17.56188663,17.58275666,18.24010868,0.007573026,0.007572768,0.007578642,0.00757841,384.6048609,384.6040252,386.2666674,386.2501392,0,0,0,0,16.78460935,17.61157648,17.6382639,18.29608829,0.007584682,0.007584411,0.007591379,0.007591135,384.3763947,384.3747147,386.3459542,386.3265425
 10/23  01:10:00,16.6,0.010978925,387.1996813,0,16.71659712,17.51124473,17.52722413,18.18422207,0.007558715,0.007558461,0.007563411,0.007563184,384.9627622,384.9629714,386.3653341,386.3516139,0,0,0,0,16.75679013,17.56188663,17.58275666,18.24010868,0.007573026,0.007572768,0.007578642,0.00757841,384.6048609,384.6040252,386.2666674,386.2501392
 10/23  01:20:00,16.5,0.010908072,383.1997456,0,16.66147418,17.45751988,17.47028776,18.12748212,0.007539357,0.007539095,0.007543264,0.007543031,384.983394,384.9836373,386.166305,386.1543396,0,0,0,0,16.71659712,17.51124473,17.52722413,18.18422207,0.007558715,0.007558461,0.007563411,0.007563184,384.9627622,384.9629714,386.3653341,386.3516139
 10/23  01:30:00,16.4,0.010837627,385.1998099,0,16.59587074,17.40030835,17.41157241,18.06959893,0.007514759,0.007514475,0.007517984,0.007517735,384.9542568,384.9543832,385.9516671,385.9411328,0,0,0,0,16.66147418,17.45751988,17.47028776,18.12748212,0.007539357,0.007539095,0.007543264,0.007543031,384.983394,384.9836373,386.166305,386.1543396
 10/23  01:40:00,16.3,0.010767591,391.1998742,0,16.52480242,17.33995912,17.35115997,18.01058733,0.007485648,0.007485334,0.007488285,0.007488013,385.4648511,385.4662647,386.3072803,386.2991337,0,0,0,0,16.59587074,17.40030835,17.41157241,18.06959893,0.007514759,0.007514475,0.007517984,0.007517735,384.9542568,384.9543832,385.9516671,385.9411328
 10/23  01:50:00,16.2,0.010697962,383.1999386,0,16.45125346,17.27694474,17.28922952,17.9505328,0.007452866,0.007452516,0.007454996,0.007454697,385.5743531,385.5758392,386.2849347,386.2780371,0,0,0,0,16.52480242,17.33995912,17.35115997,18.01058733,0.007485648,0.007485334,0.007488285,0.007488013,385.4648511,385.4662647,386.3072803,386.2991337
 10/23  02:00:00,16.1,0.010628736,388.200003,0,16.37640786,17.21164755,17.22592998,17.88950721,0.007417094,0.007416705,0.007418786,0.007418458,385.7765701,385.7783522,386.3762011,386.3705786,0,0,0,0,16.45125346,17.27694474,17.28922952,17.9505328,0.007452866,0.007452516,0.007454996,0.007454697,385.5743531,385.5758392,386.2849347,386.2780371
 10/23  02:10:00,16.1,0.010630515,390.2000673,0,16.31352709,17.14783606,17.16351451,17.82901861,0.007378798,0.007378368,0.007380113,0.007379755,386.2523904,386.2551481,386.7592736,386.7553388,0,0,0,0,16.37640786,17.21164755,17.22592998,17.88950721,0.007417094,0.007416705,0.007418786,0.007418458,385.7765701,385.7783522,386.3762011,386.3705786
 10/23  02:20:00,16.1,0.010632294,390.2001317,0,16.26521895,17.08755309,17.10327335,17.7699593,0.00733835,0.007337881,0.007339341,0.007338954,386.8315729,386.8354279,387.2605801,387.2583275,0,0,0,0,16.31352709,17.14783606,17.16351451,17.82901861,0.007378798,0.007378368,0.007380113,0.007379755,386.2523904,386.2551481,386.7592736,386.7553388
 10/23  02:30:00,16.1,0.010634074,387.2001962,0,16.22702414,17.03111208,17.04549146,17.71256265,0.007296073,0.007295568,0.007296788,0.007296372,387.120993,387.1250145,387.4835268,387.4821096,0,0,0,0,16.26521895,17.08755309,17.10327335,17.7699593,0.00733835,0.007337881,0.007339341,0.007338954,386.8315729,386.8354279,387.2605801,387.2583275
 10/23  02:40:00,16.1,0.010635855,387.2002606,0,16.1939158,16.9780812,16.9900011,17.65675878,0.007252249,0.007251712,0.00725273,0.007252286,387.1998973,387.2034904,387.505775,387.5046254,0,0,0,0,16.22702414,17.03111208,17.04549146,17.71256265,0.007296073,0.007295568,0.007296788,0.007296372,387.120993,387.1250145,387.4835268,387.4821096
 10/23  02:50:00,16.1,0.010637636,389.2003251,0,16.16290903,16.92791548,16.93654426,17.60241044,0.00720712,0.007206557,0.007207404,0.007206934,387.3677934,387.371215,387.6261205,387.6253941,0,0,0,0,16.1939158,16.9780812,16.9900011,17.65675878,0.007252249,0.007251712,0.00725273,0.007252286,387.1998973,387.2034904,387.505775,387.5046254
 10/23  03:00:00,16.1,0.010639418,385.2003896,0,16.13284289,16.88017004,16.88490025,17.5493976,0.007160894,0.007160308,0.007161011,0.007160518,387.268142,387.2707894,387.4856936,387.4847848,0,0,0,0,16.16290903,16.92791548,16.93654426,17.60241044,0.00720712,0.007206557,0.007207404,0.007206934,387.3677934,387.371215,387.6261205,387.6253941
 10/23  03:10:00,16.1,0.010637636,387.2004541,0,16.09629617,16.83260556,16.83372571,17.49683069,0.007110812,0.007110201,0.007110783,0.007110261,387.1764336,387.1784385,387.3596145,387.3585759,0,0,0,0,16.13284289,16.88017004,16.88490025,17.5493976,0.007160894,0.007160308,0.007161011,0.007160518,387.268142,387.2707894,387.4856936,387.4847848
 10/23  03:20:00,16.1,0.010635855,385.2005186,0,16.05180903,16.78396364,16.78222134,17.44416591,0.007055635,0.007054991,0.00705547,0.007054914,386.9715312,386.9727387,387.1254497,387.12408,0,0,0,0,16.09629617,16.83260556,16.83372571,17.49683069,0.007110812,0.007110201,0.007110783,0.007110261,387.1764336,387.1784385,387.3596145,387.3585759
 10/23  03:30:00,16.1,0.010634074,384.2005832,0,16.00179316,16.73395299,16.73014776,17.39122448,0.006995604,0.006994921,0.006995312,0.006994718,386.6317263,386.63195,386.7606304,386.758709,0,0,0,0,16.05180903,16.78396364,16.78222134,17.44416591,0.007055635,0.007054991,0.00705547,0.007054914,386.9715312,386.9727387,387.1254497,387.12408
 10/23  03:40:00,16.1,0.010632294,385.2006477,0,15.94895969,16.6827046,16.67752036,17.33799659,0.006931548,0.006930823,0.00693114,0.006930505,386.3461893,386.3457067,386.4541345,386.4518678,0,0,0,0,16.00179316,16.73395299,16.73014776,17.39122448,0.006995604,0.006994921,0.006995312,0.006994718,386.6317263,386.63195,386.7606304,386.758709
 10/23  03:50:00,16.1,0.010630515,387.2007123,0,15.89490509,16.63042394,16.62441024,17.28451207,0.006864323,0.006863555,0.006863809,0.006863133,386.309206,386.30871,386.4001098,386.3980832,0,0,0,0,15.94895969,16.6827046,16.67752036,17.33799659,0.006931548,0.006930823,0.00693114,0.006930505,386.3461893,386.3457067,386.4541345,386.4518678
 10/23  04:00:00,16.1,0.010628736,384.2007769,0,15.84024868,16.57727321,16.57087409,17.23079424,0.006794628,0.006793818,0.006794019,0.006793303,386.1556829,386.1549148,386.2319363,386.2298856,0,0,0,0,15.89490509,16.63042394,16.62441024,17.28451207,0.006864323,0.006863555,0.006863809,0.006863133,386.309206,386.30871,386.4001098,386.3980832
 10/23  04:10:00,16.1,0.010628736,382.2008416,0,15.78644374,16.52373647,16.51715885,17.17699788,0.00672371,0.00672286,0.006723016,0.006722265,385.7357503,385.7341242,385.7989719,385.7963436,0,0,0,0,15.84024868,16.57727321,16.57087409,17.23079424,0.006794628,0.006793818,0.006794019,0.006793303,386.1556829,386.1549148,386.2319363,386.2298856
 10/23  04:20:00,16.1,0.010628736,384.2009062,0,15.73377572,16.47008248,16.463405,17.12321087,0.006652332,0.006651449,0.006651567,0.006650784,385.386124,385.3839255,385.4385224,385.4355462,0,0,0,0,15.78644374,16.52373647,16.51715885,17.17699788,0.00672371,0.00672286,0.006723016,0.006722265,385.7357503,385.7341242,385.7989719,385.7963436
 10/23  04:30:00,16.1,0.010628736,386.2009709,0,15.68182885,16.41638684,16.4096475,17.06945509,0.006580825,0.006579913,0.006579999,0.00657919,385.3218192,385.3198082,385.3658176,385.3631521,0,0,0,0,15.73377572,16.47008248,16.463405,17.12321087,0.006652332,0.006651449,0.006651567,0.006650784,385.386124,385.3839255,385.4385224,385.4355462
 10/23  04:40:00,16.1,0.010628736,391.2010356,0,15.63014096,16.36264345,16.35588344,17.01572308,0.006509314,0.006508379,0.006508438,0.006507607,385.8432391,385.8427604,385.881643,385.8804784,0,0,0,0,15.68182885,16.41638684,16.4096475,17.06945509,0.006580825,0.006579913,0.006579999,0.00657919,385.3218192,385.3198082,385.3658176,385.3631521
 10/23  04:50:00,16.1,0.010628736,390.2011003,0,15.57844869,16.30883145,16.30209761,16.96200128,0.006437871,0.006436917,0.006436953,0.006436103,386.5286609,386.5298745,386.5627819,386.5632465,0,0,0,0,15.63014096,16.36264345,16.35588344,17.01572308,0.006509314,0.006508379,0.006508438,0.006507607,385.8432391,385.8427604,385.881643,385.8804784
 10/23  05:00:00,16.1,0.010628736,390.201165,0,15.56001785,16.25493664,16.24827648,16.90827806,0.006377203,0.00636559,0.006365607,0.006364742,387.1530525,387.1562835,387.1841423,387.1858526,0.019686428,0,0,0,50,16.30883145,16.30209761,16.96200128,0.015,0.006436917,0.006436953,0.006436103,386.5286609,386.5298745,386.5627819,386.5632465
 10/23  05:10:00,16.1,0.010628736,391.2012297,0,15.56000002,16.20064065,16.19421057,16.85440931,0.006328784,0.006296877,0.006296878,0.006296005,387.7464868,387.7519998,387.7755958,387.7782809,0.027606013,0,0,0,50,16.25493664,16.24827648,16.90827806,0.015,0.00636559,0.006365607,0.006364742,387.1530525,387.1562835,387.1841423,387.1858526
 10/23  05:20:00,16.1,0.010628736,388.2012945,0,15.56,16.14577956,16.13978073,16.80030855,0.006289874,0.006232006,0.006231995,0.006231124,388.0262605,388.0329209,388.0528631,388.0557073,0.034023835,0,0,0,50,16.20064065,16.19421057,16.85440931,0.015,0.006296877,0.006296878,0.006296005,387.7464868,387.7519998,387.7755958,387.7782809
 10/23  05:30:00,16.1,0.010628736,389.2013593,0,15.56,16.09034275,16.08496173,16.74595076,0.006259855,0.006170978,0.006170956,0.006170094,388.1901753,388.1971542,388.2139934,388.2167173,0.044103042,0,0,0,50,16.14577956,16.13978073,16.80030855,0.015,0.006232006,0.006231995,0.006231124,388.0262605,388.0329209,388.0528631,388.0557073
 10/23  05:40:00,16.1,0.010628736,389.2014241,0,15.56,16.03438415,16.02977052,16.69133922,0.00623726,0.006113279,0.00611325,0.006112403,388.3248796,388.3318095,388.3460275,388.3485888,0.052656142,0,0,0,50,16.09034275,16.08496173,16.74595076,0.015,0.006170978,0.006170956,0.006170094,388.1901753,388.1971542,388.2139934,388.2167173
 10/23  05:50:00,16.1,0.010628736,385.2014889,0,15.56,15.97796574,15.97423249,16.6364837,0.006220669,0.006058351,0.006058315,0.006057487,388.1103057,388.1154456,388.1273849,388.1290801,0.061113307,0,0,0,50,16.03438415,16.02977052,16.69133922,0.015,0.006113279,0.00611325,0.006112403,388.3248796,388.3318095,388.3460275,388.3485888
 10/23  06:00:00,16.1,0.010628736,390.2015538,0,15.56,15.9211389,15.91836959,16.58139262,0.006208957,0.006005738,0.006005697,0.006004889,388.1414061,388.1453716,388.1554392,388.156913,0.06948853,0,0,0,50,15.97796574,15.97423249,16.6364837,0.015,0.006058351,0.006058315,0.006057487,388.1103057,388.1154456,388.1273849,388.1290801
 10/23  06:10:00,16.2,0.010639462,389.2016187,0,22.13682954,23.00013769,23.06020064,23.26487088,0.00832185,0.011921216,0.012705577,0.014598004,389.6111876,389.4862589,388.1935209,388.1960402,2.569254374,13.05005627,21.34206646,24.99603461,27.9109186,24.68704661,24.72840231,23.82574093,0.009647729,0.011901465,0.012463499,0.013358576,389.3314658,389.2206968,388.1858234,388.1881935
 10/23  06:20:00,16.3,0.010649828,389.2016835,0,21.13530194,22.09348876,22.24406872,22.56704636,0.008277902,0.011196746,0.011881168,0.013544699,390.9260305,390.8322437,388.2336378,388.236122,0.671493906,0,0,0,45.35613826,22.29289513,22.41587135,22.70793286,0.013886975,0.011353719,0.012060135,0.013773,390.5118253,390.4089914,388.2210472,388.2235309
 10/23  06:30:00,16.4,0.010659831,386.2017484,0,21.11002969,21.86694202,22.09551113,22.48277848,0.008460062,0.011026418,0.011685271,0.0132978,392.0459081,391.969663,388.1433979,388.1454594,0.74366321,0,0,0,50,21.96104216,22.1608934,22.52350425,0.015,0.011098178,0.011767676,0.01340187,391.6255848,391.541762,388.1751688,388.1773823
 10/23  06:40:00,16.5,0.010669465,384.2018134,0,21.11,21.57563506,21.91488718,22.39608536,0.008730988,0.010797571,0.011421816,0.012967626,393.6852479,393.6455932,387.9006746,387.9016987,0.681709837,0,0,0,50,21.62298806,21.9171574,22.36341748,0.015,0.010837949,0.011469141,0.01302435,393.0276471,392.9717483,388.0747831,388.0765077
 10/23  06:50:00,16.6,0.010678726,389.2018783,0,21.11,21.36931673,21.75028154,22.27620261,0.008827678,0.01062023,0.011219502,0.012712548,394.5956919,394.5761914,387.9950983,387.9964627,0.751849484,0,0,0,50,21.53685913,21.88104519,22.36878082,0.015,0.010763072,0.011382613,0.012918088,393.8367151,393.7971362,387.9415108,387.9426922
 10/23  07:00:00,16.7,0.010687609,384.2019433,0,21.11,21.11038461,21.46959583,22.0694391,0.00898232,0.010383392,0.010870271,0.012273027,395.9288197,395.9398717,387.9207402,387.9217032,0.743750787,0.22522571,0,0,50,50,21.65335987,22.21092895,0.015,0.015,0.011095594,0.012556547,395.2032016,395.2037037,388.0078496,388.0092398
 10/23  07:10:00,16.88333333,0.010814947,383.2020083,0,21.11,21.11000044,21.33932464,21.97920823,0.009071335,0.010367806,0.010695351,0.012054525,397.8422066,397.8538067,387.7196439,387.7197466,0.733483358,0.644792881,0,0,50,50,21.45105018,22.05748508,0.015,0.015,0.010843526,0.012239829,396.3792727,396.3923356,387.8677972,387.8685377
 10/23  07:20:00,17.06666667,0.010943643,388.2020733,0,21.11,21.11,21.11577629,21.82167243,0.009209684,0.010338154,0.010392573,0.011677313,401.2229292,401.2563102,387.6325335,387.6322945,0.730986399,0.545078067,0,0,50,50,21.24614475,21.91288539,0.015,0.015,0.010573921,0.011902419,398.8546874,398.8628138,387.6244336,387.6241209
 10/23  07:30:00,17.25,0.01107371,391.2021383,0,21.11,21.11,21.11005762,21.60685028,0.009369885,0.010295607,0.010363496,0.011178353,405.2932866,405.3549454,387.7673276,387.7783319,0.729189827,0.658851083,1.19969419,0,50,50,50,21.82167243,0.015,0.015,0.015,0.011677313,401.2229292,401.2563102,387.6325335,387.6322945
 10/23  07:40:00,17.43333333,0.01120516,385.2022034,0,21.11,21.11,21.11000029,21.37477752,0.009515269,0.010246752,0.010336425,0.010651743,409.0800653,409.1674437,387.7474245,387.7638382,0.727777264,0.657647,0.606266642,0,50,50,50,21.60685028,0.015,0.015,0.015,0.011178353,405.2932866,405.3549454,387.7673276,387.7783319
 10/23  07:50:00,17.61666667,0.011338009,384.2022684,0,21.11,21.11,21.11,21.14878853,0.00963059,0.010195355,0.010305102,0.010149519,412.3785132,412.4861936,387.5586473,387.5662311,0.726482805,0.654917276,0.74657705,0,50,50,50,21.37477752,0.015,0.015,0.015,0.010651743,409.0800653,409.1674437,387.7474245,387.7638382
 10/23  08:00:00,17.8,0.011472269,390.2023335,0,21.11,21.11,21.11,21.1102327,0.009715996,0.010143073,0.010270177,0.010038584,415.5583703,415.6827582,387.5684402,387.5695841,0.725599621,0.653134416,0.748668667,1.063639741,50,50,50,50,0.015,0.015,0.015,0.015,412.3785132,412.4861936,387.5586473,387.5662311
 10/23  08:10:00,18.16666667,0.011676641,391.2023986,0,21.11,21.11,21.11,21.11000077,0.009797559,0.010112209,0.010233541,0.010007308,429.4990753,429.6898947,387.7642979,387.765013,0.659870975,0.585527531,0.737259607,0.581579182,50,50,50,50,0.015,0.015,0.015,0.015,415.5583703,415.6827582,387.5684402,387.5695841
 10/23  08:20:00,18.53333333,0.01188355,381.2024638,0,21.11,21.11,21.11,21.11,0.009871214,0.010092382,0.010196217,0.00997562,448.680142,448.9917195,387.5889994,387.589533,0.649193409,0.572728168,0.725782439,0.630843493,50,50,50,50,0.015,0.015,0.015,0.015,429.4990753,429.6898947,387.7642979,387.765013
 10/23  08:30:00,18.9,0.012093001,388.2025289,0.181818,21.11,21.11,21.11,21.11,0.009931071,0.010072841,0.01016327,0.009947548,468.6015528,469.0591124,389.9677324,389.9763253,0.638776046,0.559990911,0.701520488,0.648676063,50,50,50,50,0.015,0.015,0.015,0.015,448.680142,448.9917195,387.5889994,387.589533
 10/23  08:40:00,19.26666667,0.012304997,384.2025941,0.272727,21.11,21.11,21.11,21.11,0.009975792,0.010049486,0.010134702,0.00992317,487.0450584,487.6422958,394.8586718,394.8878797,0.629040604,0.548999484,0.68418863,0.633059304,50,50,50,50,0.015,0.015,0.015,0.015,468.6015528,469.0591124,389.9677324,389.9763253
 10/23  08:50:00,19.63333333,0.012519544,387.2026593,0.545455,21.11,21.11,21.11,21.11,0.010006997,0.010022087,0.01011404,0.009906025,503.8384349,504.5546275,404.4538974,404.5236049,0.619738984,0.538494134,0.654251678,0.604435239,50,50,50,50,0.015,0.015,0.015,0.015,487.0450584,487.6422958,394.8586718,394.8878797
 10/23  09:00:00,20,0.012736642,385.2027245,0.454545,21.11,21.11,21.11,21.11,0.010027114,0.009992007,0.0100931,0.009888302,519.1021568,519.9133939,414.6163052,414.7354634,0.610891335,0.529767667,0.650337551,0.601715604,50,50,50,50,0.015,0.015,0.015,0.015,503.8384349,504.5546275,404.4538974,404.5236049
 10/23  09:10:00,20.46666667,0.01298911,387.2027897,0.545455,21.11,21.11,21.11,21.11,0.010111636,0.010031135,0.010145493,0.009937237,536.6307108,537.5569903,426.1956844,426.3720272,0.452165097,0.37006611,0.483170071,0.435570064,50,50,50,50,0.015,0.015,0.015,0.015,519.1021568,519.9133939,414.6163052,414.7354634
 10/23  09:20:00,20.93333333,0.013244018,386.2028549,0.272727,21.11,21.11,21.11,21.11,0.01023005,0.010108031,0.010228786,0.010014005,555.3812919,556.4445951,434.37308,434.5971493,0.443813112,0.360758914,0.492665695,0.44606699,50,50,50,50,0.015,0.015,0.015,0.015,536.6307108,537.5569903,426.1956844,426.3720272
 10/23  09:30:00,21.4,0.013501297,385.2029202,0.272727,21.11,21.11,21.11,21.11,0.010349415,0.010189953,0.010310992,0.01008975,574.0440515,575.2509559,440.0585872,440.3142695,0.435913693,0.35297456,0.48401206,0.43832467,50,50,50,50,0.015,0.015,0.015,0.015,555.3812919,556.4445951,434.37308,434.5971493
 10/23  09:40:00,21.86666667,0.013760869,385.2029855,0.545455,21.11,21.11,21.11,21.11,0.010455014,0.010261802,0.010387875,0.010161139,592.0338793,593.3792508,448.5864697,448.873284,0.427582802,0.343641194,0.45554505,0.410681467,50,50,50,50,0.015,0.015,0.015,0.015,574.0440515,575.2509559,440.0585872,440.3142695
 10/23  09:50:00,22.33333333,0.014022655,385.2030508,0.636364,21.11,21.11,21.11,21.11,0.01054422,0.010320088,0.010457342,0.010226147,609.239434,610.7142088,460.3700304,460.6990787,0.418593884,0.332694526,0.438857132,0.394749184,50,50,50,50,0.015,0.015,0.015,0.015,592.0338793,593.3792508,448.5864697,448.873284
 10/23  10:00:00,22.8,0.014286567,391.2031161,0.363636,21.11,21.11,21.11,21.11,0.010618935,0.010366246,0.010508779,0.010274316,625.8477748,627.442774,469.6135985,469.9828218,0.409816612,0.322678894,0.447970485,0.404563642,50,50,50,50,0.015,0.015,0.015,0.015,609.239434,610.7142088,460.3700304,460.6990787
 10/23  10:10:00,23.26666667,0.014371498,390.2031815,0.363636,21.11,21.11,21.11,21.11,0.010681448,0.010402503,0.010545007,0.010308194,641.8356117,643.5415671,476.5353899,476.9337712,0.405059156,0.317309721,0.442068059,0.399297776,50,50,50,50,0.015,0.015,0.015,0.015,625.8477748,627.442774,469.6135985,469.9828218
 10/23  10:20:00,23.73333333,0.014447722,388.2032468,0.272727,21.11,21.11,21.11,21.11,0.010733485,0.010430427,0.01056768,0.010329239,657.1473804,658.9549172,480.9992302,481.412657,0.40041513,0.311962949,0.442519642,0.400336305,50,50,50,50,0.015,0.015,0.015,0.015,641.8356117,643.5415671,476.5353899,476.9337712
 10/23  10:30:00,24.2,0.014514731,391.2033122,0.545455,21.11,21.11,21.11,21.11,0.010776253,0.010450982,0.010588814,0.010348925,671.8817698,673.78213,488.2378442,488.6669727,0.395810309,0.306664753,0.417537809,0.375884488,50,50,50,50,0.015,0.015,0.015,0.015,657.1473804,658.9549172,480.9992302,481.412657
 10/23  10:40:00,24.66666667,0.014572,381.2033776,0.454545,21.11,21.11,21.11,21.11,0.010810787,0.010465117,0.010604749,0.010363681,685.8254217,687.8087278,495.8913386,496.3397098,0.391659356,0.30236473,0.418241623,0.377089701,50,50,50,50,0.015,0.015,0.015,0.015,671.8817698,673.78213,488.2378442,488.6669727
 10/23  10:50:00,25.13333333,0.014618992,385.2034431,0.454545,21.11,21.11,21.11,21.11,0.010837973,0.010473628,0.010614255,0.010372278,699.1672409,701.2238412,503.2360906,503.7042595,0.387690528,0.298406839,0.412853841,0.372165727,50,50,50,50,0.015,0.015,0.015,0.015,685.8254217,687.8087278,495.8913386,496.3397098
 10/23  11:00:00,25.6,0.014655146,391.2035085,0.272727,21.11,21.11,21.11,21.11,0.010858569,0.010477152,0.010612155,0.010369686,712.1172593,714.2391592,507.6987642,508.1780035,0.383832255,0.294685675,0.420337931,0.380088422,50,50,50,50,0.015,0.015,0.015,0.015,699.1672409,701.2238412,503.2360906,503.7042595
 10/23  11:10:00,25.86666667,0.014429195,383.203574,0.272727,21.11,21.11,21.11,21.11,0.010874825,0.010477749,0.010603191,0.010360458,724.4652601,726.6445578,510.1933963,510.6727979,0.378907761,0.289913681,0.414197002,0.374353604,50,50,50,50,0.015,0.015,0.015,0.015,712.1172593,714.2391592,507.6987642,508.1780035
 10/23  11:20:00,26.13333333,0.014191946,385.2036395,0.272727,21.11,21.11,21.11,21.11,0.010888217,0.010476736,0.010591497,0.010348567,736.2881923,738.5171915,511.9869486,512.459493,0.37405524,0.285287971,0.408179968,0.368719613,50,50,50,50,0.015,0.015,0.015,0.015,724.4652601,726.6445578,510.1933963,510.6727979
 10/23  11:30:00,26.4,0.013943153,387.203705,0.545455,21.11,21.11,21.11,21.11,0.010899407,0.010474672,0.010587044,0.010343616,747.6808648,749.9526424,517.5994421,518.0729168,0.369246217,0.2808054,0.383213278,0.344107975,50,50,50,50,0.015,0.015,0.015,0.015,736.2881923,738.5171915,511.9869486,512.459493
 10/23  11:40:00,26.66666667,0.013682573,388.2037705,0.363636,21.11,21.11,21.11,21.11,0.010908511,0.010471279,0.010581018,0.010337113,758.674813,760.9839101,522.9446381,523.4241837,0.3638999,0.274894998,0.389254483,0.350502889,50,50,50,50,0.015,0.015,0.015,0.015,747.6808648,749.9526424,517.5994421,518.0729168
 10/23  11:50:00,26.93333333,0.013409959,387.203836,0.181818,21.11,21.11,21.11,21.11,0.010915578,0.010466191,0.010566473,0.010322347,769.2363224,771.5782832,524.7291167,525.2071016,0.358510295,0.268481162,0.395387814,0.356975495,50,50,50,50,0.015,0.015,0.015,0.015,758.674813,760.9839101,522.9446381,523.4241837
 10/23  12:00:00,27.2,0.013125063,388.2039016,0.272727,21.11,21.11,21.11,21.11,0.010920732,0.01045922,0.010549272,0.01030493,779.3945975,781.7657162,525.6863193,526.1551029,0.353154869,0.261800904,0.382541018,0.344447752,50,50,50,50,0.015,0.015,0.015,0.015,769.2363224,771.5782832,524.7291167,525.2071016
 10/23  12:10:00,27.38333333,0.01292168,383.2039672,0.272727,21.11,21.11,21.11,21.11,0.010907643,0.010434983,0.010529886,0.010285282,782.3046184,784.6586525,526.6225322,527.0789809,0.383199958,0.290659163,0.37845369,0.340672703,50,50,50,50,0.015,0.015,0.015,0.015,779.3945975,781.7657162,525.6863193,526.1551029
 10/23  12:20:00,27.56666667,0.012712169,381.2040328,0,21.11,21.11,21.11,21.11,0.010882123,0.010398716,0.010499669,0.01025506,780.7789766,783.0611415,523.7287527,524.1629307,0.380667541,0.286746669,0.393432762,0.35596544,50,50,50,50,0.015,0.015,0.015,0.015,782.3046184,784.6586525,526.6225322,527.0789809
 10/23  12:30:00,27.75,0.012496444,382.2040984,0.0909091,21.11,21.11,21.11,21.11,0.010851292,0.010357171,0.010464808,0.010220211,777.8740669,780.0518386,519.9021373,520.3067347,0.378742603,0.284045245,0.383851215,0.346680636,50,50,50,50,0.015,0.015,0.015,0.015,780.7789766,783.0611415,523.7287527,524.1629307
 10/23  12:40:00,27.93333333,0.012274418,388.2041641,0.272727,21.11,21.11,21.11,21.11,0.010818428,0.010313092,0.010433013,0.010188128,775.099308,777.1652074,518.9899144,519.3700833,0.375769335,0.279172978,0.366681962,0.329800563,50,50,50,50,0.015,0.015,0.015,0.015,777.8740669,780.0518386,519.9021373,520.3067347
 10/23  12:50:00,28.11666667,0.012046005,384.2042298,0.272727,21.11,21.11,21.11,21.11,0.010784469,0.010267355,0.010402505,0.010157114,772.6103412,774.5698231,519.9352377,520.3005555,0.373101426,0.27521199,0.362514682,0.325926289,50,50,50,50,0.015,0.015,0.015,0.015,775.099308,777.1652074,518.9899144,519.3700833
 10/23  13:00:00,28.3,0.011811116,390.2042954,0.454545,21.11,21.11,21.11,21.11,0.010749512,0.0102201,0.010376081,0.010129879,770.4610876,772.3232359,524.2202321,524.5840707,0.370577465,0.271318439,0.345708194,0.309406281,50,50,50,50,0.015,0.015,0.015,0.015,772.6103412,774.5698231,519.9352377,520.3005555
 10/23  13:10:00,28.4,0.011883274,381.2043611,0.454545,21.11,21.11,21.11,21.11,0.010729285,0.010185472,0.010351552,0.01010434,775.0443496,776.8621412,529.9125422,530.2848725,0.332251357,0.230400753,0.338411209,0.302402262,50,50,50,50,0.015,0.015,0.015,0.015,770.4610876,772.3232359,524.2202321,524.5840707
 10/23  13:20:00,28.5,0.011955827,388.2044269,0.454545,21.11,21.11,21.11,21.11,0.010718298,0.010158516,0.010327157,0.010078834,783.7219151,785.5567991,535.914085,536.2990931,0.327029015,0.223187295,0.331629077,0.295914933,50,50,50,50,0.015,0.015,0.015,0.015,775.0443496,776.8621412,529.9125422,530.2848725
 10/23  13:30:00,28.6,0.012028778,387.2044926,0.454545,21.11,21.11,21.11,21.11,0.010710162,0.010133488,0.010302231,0.010052743,793.5056468,795.3952307,541.703885,542.1015473,0.322140541,0.216207564,0.325002892,0.289586109,50,50,50,50,0.015,0.015,0.015,0.015,783.7219151,785.5567991,535.914085,536.2990931
 10/23  13:40:00,28.7,0.01210213,384.2045584,0.454545,21.11,21.11,21.11,21.11,0.010702151,0.010108406,0.010277087,0.010026418,802.9657122,804.9198648,547.1146384,547.5229985,0.318418037,0.211540689,0.319671338,0.284556365,50,50,50,50,0.015,0.015,0.015,0.015,793.5056468,795.3952307,541.703885,542.1015473
 10/23  13:50:00,28.8,0.012175883,387.2046242,0.272727,21.11,21.11,21.11,21.11,0.010693842,0.010083281,0.010247005,0.009995369,811.8954293,813.9091431,549.6698649,550.0806915,0.315144962,0.207568163,0.327477498,0.29267554,50,50,50,50,0.015,0.015,0.015,0.015,802.9657122,804.9198648,547.1146384,547.5229985
 10/23  14:00:00,28.9,0.012250041,391.20469,0.272727,21.11,21.11,21.11,21.11,0.01068552,0.01005862,0.010214588,0.009962112,820.4522457,822.5172658,550.5896919,550.9943832,0.312070428,0.204086218,0.323024545,0.288536501,50,50,50,50,0.015,0.015,0.015,0.015,811.8954293,813.9091431,549.6698649,550.0806915
 10/23  14:10:00,28.98333333,0.012184395,383.2047558,0.363636,21.11,21.11,21.11,21.11,0.010678111,0.010036226,0.01018582,0.009932522,828.4896763,830.5966328,552.1097319,552.5060618,0.313487235,0.206968109,0.317038068,0.282871605,50,50,50,50,0.015,0.015,0.015,0.015,820.4522457,822.5172658,550.5896919,550.9943832
 10/23  14:20:00,29.06666667,0.012117758,387.2048216,0.272727,21.11,21.11,21.11,21.11,0.010672016,0.010016803,0.010158541,0.009904615,836.1762661,838.3171274,553.0289519,553.4158248,0.314733476,0.209219873,0.32357963,0.289751754,50,50,50,50,0.015,0.015,0.015,0.015,828.4896763,830.5966328,552.1097319,552.5060618
 10/23  14:30:00,29.15,0.012050123,383.2048875,0.454545,21.11,21.11,21.11,21.11,0.010667136,0.010000418,0.010138012,0.009883462,843.4655984,845.6331278,555.9728236,556.3547739,0.315637568,0.21170357,0.311337428,0.277852767,50,50,50,50,0.015,0.015,0.015,0.015,836.1762661,838.3171274,553.0289519,553.4158248
 10/23  14:40:00,29.23333333,0.011981481,381.2049534,0.454545,21.11,21.11,21.11,21.11,0.010663147,0.009986549,0.010122256,0.009867171,850.3546986,852.5422969,560.1378576,560.5206614,0.31612892,0.213280102,0.311324978,0.27820467,50,50,50,50,0.015,0.015,0.015,0.015,843.4655984,845.6331278,555.9728236,556.3547739
 10/23  14:50:00,29.31666667,0.011911829,389.2050193,0.363636,21.11,21.11,21.11,21.11,0.010659759,0.009974767,0.010106472,0.009851147,857.0871491,859.2899907,563.4731006,563.8574852,0.316462249,0.214901604,0.317880588,0.28515699,50,50,50,50,0.015,0.015,0.015,0.015,850.3546986,852.5422969,560.1378576,560.5206614
 10/23  15:00:00,29.4,0.011841157,388.2050852,0.454545,21.11,21.11,21.11,21.11,0.010656799,0.009964846,0.010093196,0.009837806,863.6095419,865.8236803,567.2948007,567.6811837,0.31677493,0.216656581,0.312012331,0.279660484,50,50,50,50,0.015,0.015,0.015,0.015,857.0871491,859.2899907,563.4731006,563.8574852
 10/23  15:10:00,29.13333333,0.011872105,381.2051512,0.454545,21.11,21.11,21.11,21.11,0.010652175,0.009954194,0.010080088,0.009824788,869.718698,871.9397391,571.3083191,571.6971854,0.315093,0.215432551,0.31053052,0.278599912,50,50,50,50,0.015,0.015,0.015,0.015,863.6095419,865.8236803,567.2948007,567.6811837
 10/23  15:20:00,28.86666667,0.011898919,391.2052171,0.454545,21.11,21.11,21.11,21.11,0.010644767,0.009941616,0.01006546,0.009810416,875.698342,877.9227261,575.4895531,575.8812492,0.313542822,0.21512835,0.309571601,0.278075896,50,50,50,50,0.015,0.015,0.015,0.015,869.718698,871.9397391,571.3083191,571.6971854
 10/23  15:30:00,28.6,0.011921704,385.2052831,0.636364,21.11,21.11,21.11,21.11,0.010634423,0.009927014,0.010053846,0.009799022,881.3932465,883.6174074,582.1197119,582.5194136,0.312106703,0.215113464,0.296164375,0.265110308,50,50,50,50,0.015,0.015,0.015,0.015,875.698342,877.9227261,575.4895531,575.8812492
 10/23  15:40:00,28.33333333,0.011940562,383.2053491,0.454545,21.11,21.11,21.11,21.11,0.010621497,0.009911003,0.010038375,0.009784063,886.7573937,888.9770664,587.3976206,587.8053035,0.31105855,0.21620218,0.308726214,0.278140317,50,50,50,50,0.015,0.015,0.015,0.015,881.3932465,883.6174074,582.1197119,582.5194136
 10/23  15:50:00,28.06666667,0.011955592,383.2054152,0.545455,21.11,21.11,21.11,21.11,0.010606415,0.009894168,0.010021876,0.009768269,891.8429651,894.0538481,592.6106506,593.0249569,0.310225069,0.217648971,0.302655579,0.272542715,50,50,50,50,0.015,0.015,0.015,0.015,886.7573937,888.9770664,587.3976206,587.8053035
 10/23  16:00:00,27.8,0.011966894,383.2054812,0.272727,21.11,21.11,21.11,21.11,0.01058952,0.009876888,0.009997482,0.00974508,896.6959856,898.8942774,593.9816771,594.3937962,0.309523339,0.219336095,0.322211434,0.29259662,50,50,50,50,0.015,0.015,0.015,0.015,891.8429651,894.0538481,592.6106506,593.0249569
 10/23  16:10:00,27.61666667,0.012034177,389.2055473,0.363636,21.11,21.11,21.11,21.11,0.010572516,0.009861094,0.009972411,0.00972152,901.4693989,903.652362,594.4321829,594.8351128,0.311927259,0.22447893,0.319475401,0.290361112,50,50,50,50,0.015,0.015,0.015,0.015,896.6959856,898.8942774,593.9816771,594.3937962
 10/23  16:20:00,27.43333333,0.012098474,389.2056134,0.272727,21.11,21.11,21.11,21.11,0.010556429,0.009847897,0.009947396,0.009698361,906.1123209,908.2777108,593.6724529,594.0613089,0.314506691,0.2297787,0.329565824,0.300971202,50,50,50,50,0.015,0.015,0.015,0.015,901.4693989,903.652362,594.4321829,594.8351128
 10/23  16:30:00,27.25,0.012159832,391.2056795,0.363636,21.11,21.11,21.11,21.11,0.010541556,0.009837636,0.009926626,0.00967964,910.6159251,912.7615043,593.6980661,594.0728828,0.317133847,0.235368765,0.327256242,0.299189194,50,50,50,50,0.015,0.015,0.015,0.015,906.1123209,908.2777108,593.6724529,594.0613089
 10/23  16:40:00,27.06666667,0.012218298,389.2057456,0.454545,21.11,21.11,21.11,21.11,0.010527793,0.00983025,0.009912349,0.009667514,914.8948305,917.0179174,595.6628432,596.0284149,0.31961537,0.24108712,0.325044499,0.297519131,50,50,50,50,0.015,0.015,0.015,0.015,910.6159251,912.7615043,593.6980661,594.0728828
 10/23  16:50:00,26.88333333,0.012273919,388.2058117,0.181818,21.11,21.11,21.11,21.11,0.01051492,0.009825549,0.009895245,0.009653058,918.9266149,921.0241655,594.6899855,595.0440286,0.321922213,0.246886668,0.348405052,0.321446895,50,50,50,50,0.015,0.015,0.015,0.015,914.8948305,917.0179174,595.6628432,596.0284149
 10/23  17:00:00,26.7,0.012326741,387.2058779,0.272727,21.11,21.11,21.11,21.11,0.010502868,0.009823874,0.009879457,0.009640246,922.717875,924.7865452,592.893001,593.2320993,0.324546098,0.254292654,0.347385206,0.320996163,50,50,50,50,0.015,0.015,0.015,0.015,918.9266149,921.0241655,594.6899855,595.0440286
 10/23  17:10:00,26.31666667,0.012519387,384.2059441,0.272727,21.11,21.11,21.11,21.11,0.010472559,0.009807679,0.0098673,0.009631304,916.5143038,918.506928,591.0737684,591.3966028,0.374289393,0.306933979,0.351524314,0.32571854,50,50,50,50,0.015,0.015,0.015,0.015,922.717875,924.7865452,592.893001,593.2320993
 10/23  17:20:00,25.93333333,0.012696249,383.2060103,0.272727,21.11,21.11,21.11,21.11,0.010433372,0.009784777,0.009859254,0.009626686,904.4079782,906.2730834,589.3988517,589.7058734,0.376695354,0.312076599,0.355664392,0.330452771,50,50,50,50,0.015,0.015,0.015,0.015,916.5143038,918.506928,591.0737684,591.3966028
 10/23  17:30:00,25.55,0.012857848,384.2060765,0.272727,21.11,21.11,21.11,21.11,0.010394653,0.009763156,0.009854997,0.009626066,890.7490881,892.4615193,587.8729514,588.1652933,0.378980858,0.316989845,0.359853209,0.335244691,50,50,50,50,0.015,0.015,0.015,0.015,904.4079782,906.2730834,589.3988517,589.7058734
 10/23  17:40:00,25.16666667,0.013004689,387.2061428,0.181818,21.11,21.11,21.11,21.11,0.010360378,0.009746187,0.009851655,0.009626667,877.5465816,879.1069871,585.2145382,585.4913174,0.381241056,0.321769649,0.370476852,0.346480178,50,50,50,50,0.015,0.015,0.015,0.015,890.7490881,892.4615193,587.8729514,588.1652933
 10/23  17:50:00,24.78333333,0.013137272,390.206209,0,21.11,21.11,21.11,21.11,0.010331098,0.009734263,0.009845128,0.009624517,865.2541359,866.6758066,579.3794209,579.6353059,0.383516501,0.32646652,0.387616303,0.364236151,50,50,50,50,0.015,0.015,0.015,0.015,877.5465816,879.1069871,585.2145382,585.4913174
 10/23  18:00:00,24.4,0.013256086,384.2062753,0,21.11,21.11,21.11,21.11,0.010306197,0.009726759,0.009838401,0.00962245,853.5706782,854.8685475,571.8117945,572.0417411,0.385829738,0.331112644,0.392218775,0.369447349,50,50,50,50,0.015,0.015,0.015,0.015,865.2541359,866.6758066,579.3794209,579.6353059
 10/23  18:10:00,24.21666667,0.013334573,391.2063416,0,21.11,21.11,21.11,21.11,0.010278195,0.009716614,0.009833057,0.009621882,839.5430442,840.7195326,564.0804837,564.2828762,0.40080553,0.348248117,0.394709674,0.372540971,50,50,50,50,0.015,0.015,0.015,0.015,853.5706782,854.8685475,571.8117945,572.0417411
 10/23  18:20:00,24.03333333,0.013409535,383.2064079,0,21.11,21.11,21.11,21.11,0.010248857,0.009705229,0.009829484,0.009623123,824.128643,825.1822634,556.5432372,556.7191697,0.40125962,0.350782087,0.397251224,0.375674549,50,50,50,50,0.015,0.015,0.015,0.015,839.5430442,840.7195326,564.0804837,564.2828762
 10/23  18:30:00,23.85,0.013481031,383.2064743,0,21.11,21.11,21.11,21.11,0.010220623,0.009694732,0.009827575,0.009626039,808.6332522,809.5667823,549.3252111,549.4768973,0.401755988,0.353301806,0.399852428,0.37885355,50,50,50,50,0.015,0.015,0.015,0.015,824.128643,825.1822634,556.5432372,556.7191697
 10/23  18:40:00,23.66666667,0.013549116,386.2065406,0,21.11,21.11,21.11,21.11,0.010194626,0.009686133,0.009827137,0.009630429,793.7523415,794.5738754,542.5021151,542.631981,0.402315396,0.355829351,0.402514263,0.382076193,50,50,50,50,0.015,0.015,0.015,0.015,808.6332522,809.5667823,549.3252111,549.4768973
 10/23  18:50:00,23.48333333,0.013613846,384.206607,0,21.11,21.11,21.11,21.11,0.010171045,0.009679594,0.009828012,0.009636129,779.5515716,780.2716133,535.9737411,536.0839606,0.402947211,0.358375922,0.40523502,0.38533876,50,50,50,50,0.015,0.015,0.015,0.015,793.7523415,794.5738754,542.5021151,542.631981
 10/23  19:00:00,23.3,0.013675279,381.2066734,0,21.11,21.11,21.11,21.11,0.010149692,0.009674952,0.009830093,0.009643022,765.9119022,766.5407353,529.6365718,529.7289242,0.4036563,0.360948523,0.408012026,0.388637244,50,50,50,50,0.015,0.015,0.015,0.015,779.5515716,780.2716133,535.9737411,536.0839606
 10/23  19:10:00,23.11666667,0.013700844,387.2067399,0,20.23303827,20.91687886,20.97645222,21.02295516,0.009889015,0.009431639,0.009573918,0.009394109,753.3667383,753.9669085,524.5493736,524.6415539,0,0,0,0,20.69599727,21.02261801,21.04983677,21.07088285,0.010032908,0.00956542,0.009714514,0.009530542,760.7604297,761.3825216,527.5788693,527.671897
 10/23  19:20:00,22.93333333,0.013723874,385.2068063,0,19.63207453,20.75468893,20.86200448,20.94743239,0.009665377,0.009224878,0.009357262,0.009184307,740.592062,741.1299656,519.1839517,519.2724149,0,0,0,0,19.90205247,20.82935378,20.9148966,20.98240956,0.009768593,0.009320387,0.009457371,0.009281271,746.4356951,747.0034714,521.635283,521.7254517
 10/23  19:30:00,22.75,0.013744416,382.2068728,0,19.14289759,20.60456474,20.75398098,20.87533808,0.009457272,0.009031944,0.009154929,0.008988248,728.8463386,729.3123615,514.1884717,514.2731527,0,0,0,0,19.42121831,20.69275486,20.81761064,20.91786759,0.009579855,0.009145591,0.009274108,0.009103729,735.7703288,736.2795983,517.1314621,517.2184309
