Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/23  19:40:00,22.56666667,0.013762515,387.2069392,0,18.31556255,20.27284388,20.50890285,20.70932799,0.008988981,0.008597517,0.008699335,0.008546748,702.5853049,702.8638377,503.1463798,503.2207981,0,0,0,0,18.65482603,20.41785516,20.61674276,20.78264611,0.009194567,0.008788264,0.008899381,0.008740612,714.0905742,714.4532801,507.9715665,508.0506553
 10/23  19:50:00,22.38333333,0.013778218,388.2070057,0,18.18179677,20.18190812,20.43659714,20.65890148,0.008855803,0.008473855,0.008569626,0.008421015,695.273537,695.4907762,500.1612516,500.2318243,0,0,0,0,18.32416912,20.2675931,20.50377853,20.70552675,0.008980515,0.008589633,0.008691062,0.008538722,702.1545811,702.4276175,502.9909582,503.0649668
 10/23  20:00:00,22.2,0.013791569,386.2070723,0,17.992437,20.03001576,20.3129293,20.57147565,0.008630976,0.008265133,0.008350687,0.008208765,682.8234485,682.9389712,495.0118499,495.075325,0,0,0,0,18.03081785,20.10147393,20.37454007,20.61607746,0.008739557,0.008365961,0.008456463,0.008311334,688.8232168,688.9901551,497.4869666,497.5545131
 10/23  20:10:00,22.11666667,0.013777195,391.2071388,0,17.69983028,19.8036242,20.12853474,20.44027293,0.008300634,0.007958429,0.008029074,0.007896913,664.757429,664.7328114,487.6150774,487.6681874,0,0,0,0,17.992437,20.03001576,20.3129293,20.57147565,0.008630976,0.008265133,0.008350687,0.008208765,682.8234485,682.9389712,495.0118499,495.075325
 10/23  20:20:00,22.03333333,0.013762561,387.2072054,0,17.40606736,19.5502526,19.91900196,20.28915747,0.007935175,0.007619021,0.007673324,0.007551847,644.8111559,644.6391756,479.3829029,479.4239457,0,0,0,0,17.69983028,19.8036242,20.12853474,20.44027293,0.008300634,0.007958429,0.008029074,0.007896913,664.757429,664.7328114,487.6150774,487.6681874
 10/23  20:30:00,21.95,0.013747668,389.207272,0,17.16488567,19.30186521,19.70849058,20.13453808,0.007581219,0.007290174,0.007328843,0.007217567,625.6953014,625.3914067,471.5027644,471.5315243,0,0,0,0,17.40606736,19.5502526,19.91900196,20.28915747,0.007935175,0.007619021,0.007673324,0.007551847,644.8111559,644.6391756,479.3829029,479.4239457
 10/23  20:40:00,21.86666667,0.013732519,384.2073386,0,16.97427781,19.06884649,19.50737585,19.98235751,0.007254201,0.006986228,0.007010676,0.006908668,608.0475927,607.6335188,464.1110048,464.127675,0,0,0,0,17.16488567,19.30186521,19.70849058,20.13453808,0.007581219,0.007290174,0.007328843,0.007217567,625.6953014,625.3914067,471.5027644,471.5315243
 10/23  20:50:00,21.78333333,0.013717118,384.2074052,0,16.81344553,18.85081121,19.31686848,19.83483377,0.006954057,0.006707126,0.006718761,0.006625106,591.9467006,591.4445363,457.2931619,457.2983668,0,0,0,0,16.97427781,19.06884649,19.50737585,19.98235751,0.007254201,0.006986228,0.007010676,0.006908668,608.0475927,607.6335188,464.1110048,464.127675
 10/23  21:00:00,21.7,0.013701467,385.2074718,0,16.66559833,18.64471712,19.13521905,19.69129903,0.006676745,0.006449106,0.006449146,0.006363063,577.3053933,576.7350363,451.0976265,451.0923402,0,0,0,0,16.81344553,18.85081121,19.31686848,19.83483377,0.006954057,0.006707126,0.006718761,0.006625106,591.9467006,591.4445363,457.2931619,457.2983668
 10/23  21:10:00,21.7,0.013701467,388.2075385,0,16.54601297,18.45381614,18.96434818,19.55329786,0.006422544,0.00621269,0.006202187,0.006123013,564.1020466,563.4814652,445.6097576,445.5953185,0,0,0,0,16.66559833,18.64471712,19.13521905,19.69129903,0.006676745,0.006449106,0.006449146,0.006363063,577.3053933,576.7350363,451.0976265,451.0923402
 10/23  21:20:00,21.7,0.013701467,390.2076052,0,16.45733516,18.27954459,18.80343889,19.42164186,0.006191221,0.00599781,0.005977702,0.005904854,552.2240709,551.5690142,440.7928573,440.7706731,0,0,0,0,16.54601297,18.45381614,18.96434818,19.55329786,0.006422544,0.00621269,0.006202187,0.006123013,564.1020466,563.4814652,445.6097576,445.5953185
 10/23  21:30:00,21.7,0.013701467,389.2076719,0,16.39144805,18.12112818,18.65188812,19.29628652,0.005981508,0.005803314,0.005774452,0.005707406,541.4065765,540.7298198,436.4394625,436.4106098,0,0,0,0,16.45733516,18.27954459,18.80343889,19.42164186,0.006191221,0.00599781,0.005977702,0.005904854,552.2240709,551.5690142,440.7928573,440.7706731
 10/23  21:40:00,21.7,0.013701467,381.2077386,0,16.3389528,17.97685491,18.50904578,19.17680002,0.005791663,0.005627547,0.00559071,0.005528989,531.1378381,530.4480068,432.0853427,432.0499791,0,0,0,0,16.39144805,18.12112818,18.65188812,19.29628652,0.005981508,0.005803314,0.005774452,0.005707406,541.4065765,540.7298198,436.4394625,436.4106098
 10/23  21:50:00,21.7,0.013701467,391.2078053,0,16.29361807,17.84495214,18.37423017,19.06268489,0.005619923,0.005468823,0.005424723,0.005367893,521.9510417,521.2581466,428.3141428,428.2737351,0,0,0,0,16.3389528,17.97685491,18.50904578,19.17680002,0.005791663,0.005627547,0.00559071,0.005528989,531.1378381,530.4480068,432.0853427,432.0499791
 10/23  22:00:00,21.7,0.013701467,390.2078721,0,16.25237191,17.72389108,18.24678348,18.95349446,0.00546468,0.005325605,0.005274892,0.005222556,513.7047588,513.0166526,425.0262199,424.9819916,0,0,0,0,16.29361807,17.84495214,18.37423017,19.06268489,0.005619923,0.005468823,0.005424723,0.005367893,521.9510417,521.2581466,428.3141428,428.2737351
 10/23  22:10:00,21.51666667,0.013627707,390.2079389,0,15.7555917,17.56059153,18.12808203,18.86506283,0.005362074,0.005224475,0.005176994,0.005127596,506.2560376,505.5621846,422.9640902,422.9178638,0.019865759,0,0,0,33.12618595,17.68647053,18.22251208,18.93644203,0.01023234,0.005306981,0.005257626,0.005205809,512.1744583,511.4863171,424.6730759,424.6285386
 10/23  22:20:00,21.33333333,0.01355365,388.2080057,0,15.56000583,17.28049557,17.91595965,18.70374021,0.005343297,0.005051774,0.005008781,0.004964383,493.8023334,492.9776265,419.2529419,419.2030678,0.272905177,0,0,0,50,17.47213309,18.05792338,18.81073606,0.015,0.005160592,0.005113627,0.005066131,501.8679173,501.1683875,421.6082485,421.560642
 10/23  22:30:00,21.15,0.013479308,384.2080725,0,15.56000001,17.1525167,17.80967118,18.61954302,0.005333553,0.004966835,0.00492402,0.004882084,487.8089907,486.9715192,417.0291685,416.9766558,0.229812436,0,0,0,50,17.26209941,17.89964039,18.69050079,0.015,0.005038612,0.004995383,0.004951366,492.8834993,492.070914,418.856774,418.8063572
 10/23  22:40:00,20.96666667,0.013404696,386.2081394,0,15.56,16.93161127,17.62354375,18.47071525,0.005331034,0.004827499,0.004785169,0.004747236,478.2668533,477.4017449,413.6392321,413.5835396,0.249770776,0,0,0,50,17.06133015,17.73602123,18.56182467,0.015,0.004908221,0.004866056,0.00482582,483.6533161,482.7788368,415.5977309,415.543665
 10/23  22:50:00,20.78333333,0.01332983,381.2082062,0,15.56,16.63739785,17.37388481,18.26970839,0.005349758,0.004652443,0.004611469,0.004578523,466.1135957,465.0762003,409.1844539,409.1248069,0.284078836,0,0,0,50,16.93161127,17.62354375,18.47071525,0.015,0.004827499,0.004785169,0.004747236,478.2668533,477.4017449,413.6392321,413.5835396
 10/23  23:00:00,20.6,0.013254722,381.2082731,0,15.56,16.53526236,17.28756545,18.20009672,0.005371991,0.004599513,0.00455925,0.004527745,462.2964949,461.3117649,407.7711079,407.7103538,0.302915286,0,0,0,50,16.62771687,17.36603321,18.2634704,0.015,0.004648866,0.004608009,0.004575146,465.8158995,464.8106879,409.0728146,409.0130813
 10/23  23:10:00,20.5,0.013173706,386.20834,0,15.56,16.35466957,17.13166684,18.0725881,0.005408138,0.004507325,0.004470559,0.004441593,455.4918855,454.5758936,405.7911499,405.7302665,0.308854201,0,0,0,50,16.45248881,17.21694929,18.14296102,0.015,0.004553739,0.004513949,0.004483723,459.0747864,458.0783544,406.5810405,406.519352
 10/23  23:20:00,20.4,0.013093131,384.2084069,0,15.56,16.10649308,16.91131163,17.8897119,0.00545143,0.004382234,0.004350408,0.004325008,446.106242,445.1186042,402.9784367,402.9175331,0.3115622,0,0,0,50,16.35466957,17.13166684,18.0725881,0.015,0.004507325,0.004470559,0.004441593,455.4918855,454.5758936,405.7911499,405.7302665
 10/23  23:30:00,20.3,0.013012997,387.2084739,0,15.56,15.84722193,16.67268779,17.68794171,0.005495444,0.004257569,0.004230655,0.004208955,436.8047606,435.6728588,400.2890627,400.2295517,0.314064897,0,0,0,50,16.10649308,16.91131163,17.8897119,0.015,0.004382234,0.004350408,0.004325008,446.106242,445.1186042,402.9784367,402.9175331
 10/23  23:40:00,20.2,0.012933301,382.2085408,0,15.56,15.60888126,16.44359457,17.48979466,0.005537446,0.004151566,0.004128906,0.004110518,428.3432985,427.0799067,397.6082123,397.5499113,0.316387546,0,0,0,50,15.84722193,16.67268779,17.68794171,0.015,0.004257569,0.004230655,0.004208955,436.8047606,435.6728588,400.2890627,400.2295517
 10/23  23:50:00,20.1,0.01285404,386.2086078,0,15.56,15.56022752,16.23232941,17.30253208,0.005577064,0.004313632,0.004048499,0.004032911,421.4192456,420.2401054,395.4989082,395.4432151,0.318590283,0.370089228,0,0,50,50,16.44359457,17.48979466,0.015,0.015,0.004128906,0.004110518,428.3432985,427.0799067,397.6082123,397.5499113
 10/23  24:00:00,20,0.012775213,386.2086748,0,15.56,15.56000066,16.0382091,17.12626727,0.00561471,0.004519992,0.003986569,0.003973326,415.8301181,414.7955138,393.9056195,393.8536116,0.320660385,0.229857799,0,0,50,50,16.23232941,17.30253208,0.015,0.015,0.004048499,0.004032911,421.4192456,420.2401054,395.4989082,395.4432151
 10/24  00:10:00,20,0.012847989,385.2087418,0,15.56,15.56,15.85524638,16.95715648,0.005651291,0.00469901,0.003933048,0.003921767,411.1471218,410.251027,392.5690627,392.5208858,0.334411254,0.255174317,0,0,50,50,16.0382091,17.12626727,0.015,0.015,0.003986569,0.003973326,415.8301181,414.7955138,393.9056195,393.8536116
 10/24  00:20:00,20,0.012920757,385.2088089,0,15.56,15.56,15.67937791,16.79255228,0.005687333,0.004854618,0.003881877,0.003872237,407.166522,406.3912794,391.4129519,391.3685357,0.348135083,0.29022035,0,0,50,50,15.85524638,16.95715648,0.015,0.015,0.003933048,0.003921767,411.1471218,410.251027,392.5690627,392.5208858
 10/24  00:30:00,20,0.012993519,387.2088759,0,15.56,15.56,15.56017774,16.63133055,0.005722992,0.004991128,0.003957142,0.003822785,403.9529673,403.2814893,390.6044367,390.5552011,0.361803117,0.306601774,0.18354652,0,50,50,50,16.79255228,0.015,0.015,0.015,0.003872237,407.166522,406.3912794,391.4129519,391.3685357
 10/24  00:40:00,20,0.013066272,388.208943,0,15.56,15.56,15.5600007,16.47313537,0.005758259,0.005111921,0.004294532,0.003773313,401.4238754,400.8425292,390.1311767,390.0680436,0.375409183,0.322645129,0.489201173,0,50,50,50,16.63133055,0.015,0.015,0.015,0.003822785,403.9529673,403.2814893,390.6044367,390.5552011
 10/24  00:50:00,20,0.013139019,383.2090101,0,15.56,15.56,15.56,16.31783288,0.005793089,0.005219555,0.004587837,0.003724138,398.9475678,398.4441705,389.3959225,389.3173787,0.388953405,0.338482597,0.284248006,0,50,50,50,16.47313537,0.015,0.015,0.015,0.003773313,401.4238754,400.8425292,390.1311767,390.0680436
 10/24  01:00:00,20,0.013211758,385.2090772,0,15.56,15.56,15.56,16.16529137,0.005827455,0.005316067,0.004835003,0.003675479,396.7755815,396.3394935,388.696049,388.6013681,0.402437662,0.35414619,0.374330101,0,50,50,50,16.31783288,0.015,0.015,0.015,0.003724138,398.9475678,398.4441705,389.3959225,389.3173787
 10/24  01:10:00,20.1,0.013295574,386.2091444,0,15.56,15.56,15.56,16.01772014,0.005860623,0.005401761,0.005041063,0.003633558,395.0399694,394.6625291,388.2048191,388.1001656,0.403444044,0.356755968,0.378518469,0,50,50,50,16.16529137,0.015,0.015,0.015,0.003675479,396.7755815,396.3394935,388.696049,388.6013681
 10/24  01:20:00,20.2,0.013379867,384.2092115,0,15.56,15.56,15.56,15.87633532,0.005892256,0.005477518,0.005213361,0.003601359,393.4798724,393.1534516,387.6968228,387.586579,0.404329292,0.359168884,0.382317392,0,50,50,50,16.01772014,0.015,0.015,0.015,0.003633558,395.0399694,394.6625291,388.2048191,388.1001656
 10/24  01:30:00,20.3,0.01346464,391.2092787,0,15.56,15.56,15.56,15.74129012,0.005922419,0.005544773,0.00535873,0.003578737,392.6827582,392.4017692,387.7897252,387.6891268,0.405131172,0.361437704,0.385891067,0,50,50,50,15.87633532,0.015,0.015,0.015,0.003601359,393.4798724,393.1534516,387.6968228,387.586579
 10/24  01:40:00,20.4,0.013549896,391.2093459,0,15.56,15.56,15.56,15.61225867,0.005951335,0.005605041,0.005482643,0.003564279,392.3575803,392.1174453,388.2178381,388.1422226,0.405862894,0.363578719,0.389271198,0,50,50,50,15.74129012,0.015,0.015,0.015,0.003578737,392.6827582,392.4017692,387.7897252,387.6891268
 10/24  01:50:00,20.5,0.013635637,391.2094131,0,15.56,15.56,15.56,15.56010795,0.005979236,0.005659636,0.005589308,0.003818229,392.2040689,392.0000242,388.7017731,388.6451417,0.406529746,0.365601939,0.392479231,0.376259122,50,50,50,50,0.015,0.015,0.015,0.015,392.3575803,392.1174453,388.2178381,388.1422226
 10/24  02:00:00,20.6,0.013721865,386.2094804,0,15.56,15.56,15.56,15.56000024,0.006006307,0.005709614,0.005681993,0.004215374,391.6564352,391.4826457,388.6931166,388.6485349,0.407134248,0.367515046,0.39551126,0.402881179,50,50,50,50,0.015,0.015,0.015,0.015,392.2040689,392.0000242,388.7017731,388.6451417
 10/24  02:10:00,20.6,0.013721865,389.2095476,0,15.56,15.56,15.56,15.56,0.006033076,0.005756754,0.005763894,0.004551621,391.1619927,391.0133476,388.6542084,388.6169259,0.420827895,0.38302489,0.411471632,0.323063277,50,50,50,50,0.015,0.015,0.015,0.015,391.6564352,391.4826457,388.6931166,388.6485349
 10/24  02:20:00,20.6,0.013721865,385.2096149,0,15.56,15.56,15.56,15.56,0.00605986,0.005802153,0.005837313,0.00483045,390.4613624,390.3334521,388.3385782,388.3063409,0.434543056,0.398518387,0.427325851,0.388048041,50,50,50,50,0.015,0.015,0.015,0.015,391.1619927,391.0133476,388.6542084,388.6169259
 10/24  02:30:00,20.6,0.013721865,387.2096822,0,15.56,15.56,15.56,15.56,0.006086739,0.005846259,0.005903822,0.005062047,389.8671776,389.7567449,388.0699305,388.0415985,0.448234505,0.413945589,0.443063316,0.40491467,50,50,50,50,0.015,0.015,0.015,0.015,390.4613624,390.3334521,388.3385782,388.3063409
 10/24  02:40:00,20.6,0.013721865,383.2097495,0,15.56,15.56,15.56,15.56,0.006113088,0.005888621,0.005963981,0.005255609,389.0749831,388.9791522,387.55307,387.5277949,0.461887756,0.429303309,0.458689385,0.42145905,50,50,50,50,0.015,0.015,0.015,0.015,389.8671776,389.7567449,388.0699305,388.0415985
 10/24  02:50:00,20.6,0.013721865,384.2098169,0,15.56,15.56,15.56,15.56,0.006138625,0.005929083,0.006018494,0.005418506,388.3077274,388.2242071,387.0187917,386.9958141,0.475499546,0.444593207,0.474212429,0.437813481,50,50,50,50,0.015,0.015,0.015,0.015,389.0749831,388.9791522,387.55307,387.5277949
 10/24  03:00:00,20.6,0.013721865,384.2098842,0,15.56,15.56,15.56,15.56,0.006163381,0.005967791,0.006068217,0.005556503,387.6523865,387.5795389,386.5606662,386.5396243,0.489068324,0.459815909,0.489638754,0.454002937,50,50,50,50,0.015,0.015,0.015,0.015,388.3077274,388.2242071,387.0187917,386.9958141
 10/24  03:10:00,20.6,0.013721865,391.2099516,0,15.56,15.56,15.56,15.56,0.006187635,0.006004552,0.006114076,0.005673732,387.7111682,387.6486139,386.7864557,386.7681567,0.484969096,0.456685277,0.487427372,0.45248403,50,50,50,50,0.015,0.015,0.015,0.015,387.6523865,387.5795389,386.5606662,386.5396243
 10/24  03:20:00,20.6,0.013721865,385.210019,0,15.56,15.56,15.56,15.56,0.006211608,0.00603946,0.00615692,0.005773959,387.6358576,387.5826802,386.8525369,386.8372658,0.480743927,0.453412812,0.485104793,0.450815439,50,50,50,50,0.015,0.015,0.015,0.015,387.7111682,387.6486139,386.7864557,386.7681567
 10/24  03:30:00,20.6,0.013721865,387.2100864,0,15.56,15.56,15.56,15.56,0.006235481,0.006072868,0.006197485,0.005860616,387.547553,387.5024259,386.8839805,386.8713334,0.476441622,0.450046443,0.482690901,0.449023993,50,50,50,50,0.015,0.015,0.015,0.015,387.6358576,387.5826802,386.8525369,386.8372658
 10/24  03:40:00,20.6,0.013721865,391.2101539,0,15.56,15.56,15.56,15.56,0.00625877,0.006104558,0.006235738,0.005935984,387.8228668,387.784991,387.260612,387.2506413,0.472077718,0.446591698,0.480186112,0.447115134,50,50,50,50,0.015,0.015,0.015,0.015,387.547553,387.5024259,386.8839805,386.8713334
 10/24  03:50:00,20.6,0.013721865,387.2102213,0,15.56,15.56,15.56,15.56,0.006281279,0.006134564,0.006271826,0.006002083,387.9400267,387.9083773,387.4635098,387.4558923,0.467660727,0.443054045,0.477591546,0.445093697,50,50,50,50,0.015,0.015,0.015,0.015,387.8228668,387.784991,387.260612,387.2506413
 10/24  04:00:00,20.6,0.013721865,382.2102888,0,15.56,15.56,15.56,15.56,0.0063031,0.006163156,0.006306101,0.006060742,387.4725786,387.4454033,387.0689603,387.0622824,0.463194279,0.439436803,0.474906636,0.442962,50,50,50,50,0.015,0.015,0.015,0.015,387.9400267,387.9083773,387.4635098,387.4558923
 10/24  04:10:00,20.6,0.013719555,386.2103563,0,15.56,15.56,15.56,15.56,0.006322137,0.006188488,0.006336652,0.006111279,387.0822698,387.0584116,386.7406611,386.7340904,0.463665724,0.440884849,0.477103424,0.445696085,50,50,50,50,0.015,0.015,0.015,0.015,387.4725786,387.4454033,387.0689603,387.0622824
 10/24  04:20:00,20.6,0.013717247,381.2104238,0,15.56,15.56,15.56,15.56,0.006337467,0.006209779,0.006362697,0.006153837,386.4364143,386.4149743,386.1476128,386.1405323,0.464098358,0.442256755,0.47920383,0.448317568,50,50,50,50,0.015,0.015,0.015,0.015,387.0822698,387.0584116,386.7406611,386.7340904
 10/24  04:30:00,20.6,0.013714939,382.2104913,0,15.56,15.56,15.56,15.56,0.006349289,0.006227282,0.006384545,0.006189416,385.7745115,385.7549452,385.5306851,385.5228462,0.464488261,0.443558184,0.481209659,0.450829739,50,50,50,50,0.015,0.015,0.015,0.015,386.4364143,386.4149743,386.1476128,386.1405323
 10/24  04:40:00,20.6,0.013712632,386.2105589,0,15.56,15.56,15.56,15.56,0.006358221,0.006241634,0.006402907,0.006219263,385.5424068,385.5248839,385.3364723,385.3285799,0.464832812,0.444789971,0.483121619,0.453234648,50,50,50,50,0.015,0.015,0.015,0.015,385.7745115,385.7549452,385.5306851,385.5228462
 10/24  04:50:00,20.6,0.013710326,391.2106265,0,15.56,15.56,15.56,15.56,0.006364863,0.006253452,0.00641846,0.006244484,386.0013896,385.9866732,385.8266941,385.820321,0.465130554,0.445952123,0.48494024,0.455533979,50,50,50,50,0.015,0.015,0.015,0.015,385.5424068,385.5248839,385.3364723,385.3285799
 10/24  05:00:00,20.6,0.01370802,388.2106941,0,15.56,15.56,15.56,15.56,0.00636967,0.006263209,0.006431726,0.006265946,386.4860131,386.4743259,386.337113,386.33301,0.465380558,0.447044552,0.4866661,0.45772927,50,50,50,50,0.015,0.015,0.015,0.015,386.0013896,385.9866732,385.8266941,385.820321
 10/24  05:10:00,20.6,0.013788183,391.2107617,0,15.56,15.56,15.56,15.56,0.006375351,0.006273742,0.006445428,0.0062867,387.0879615,387.0791108,386.9605273,386.9588031,0.469353075,0.451990313,0.492041003,0.463564251,50,50,50,50,0.015,0.015,0.015,0.015,386.4860131,386.4743259,386.337113,386.33301
 10/24  05:20:00,20.6,0.013868392,388.2108293,0,15.56,15.56,15.56,15.56,0.006383251,0.006286486,0.006460921,0.00630835,387.444948,387.4383115,387.3357946,387.3358173,0.473316923,0.456946507,0.497348706,0.469322914,50,50,50,50,0.015,0.015,0.015,0.015,387.0879615,387.0791108,386.9605273,386.9588031
 10/24  05:30:00,20.6,0.013948648,389.210897,0,15.56,15.56,15.56,15.56,0.006393408,0.006301491,0.00647826,0.006331137,387.6996404,387.6945827,387.6062647,387.6073106,0.477229564,0.461819027,0.502557201,0.474972918,50,50,50,50,0.015,0.015,0.015,0.015,387.444948,387.4383115,387.3357946,387.3358173
 10/24  05:40:00,20.6,0.01402895,382.2109647,0,15.56,15.56,15.56,15.56,0.006405339,0.006318251,0.006496988,0.006354735,387.3183237,387.3139539,387.2392779,387.240019,0.481090312,0.466618898,0.507671613,0.480520119,50,50,50,50,0.015,0.015,0.015,0.015,387.6996404,387.6945827,387.6062647,387.6073106
 10/24  05:50:00,20.6,0.014109299,383.2110324,0,15.56,15.56,15.56,15.56,0.006418526,0.006336224,0.006518071,0.006378765,386.7128055,386.7084792,386.6470125,386.6463513,0.484898257,0.471347672,0.515520724,0.48596772,50,50,50,50,0.015,0.015,0.015,0.015,387.3183237,387.3139539,387.2392779,387.240019
 10/24  06:00:00,20.6,0.014189695,388.2111001,0,15.56,15.56,15.56,15.56,0.00643258,0.006355001,0.006541094,0.006402946,386.5606128,386.5564339,386.5059246,386.5042837,0.488653206,0.476005959,0.521932946,0.491318093,50,50,50,50,0.015,0.015,0.015,0.015,386.7128055,386.7084792,386.6470125,386.6463513
 10/24  06:10:00,20.68333333,0.014186004,388.2111678,0,21.89885531,22.85162992,22.90104859,22.98252867,0.008451452,0.011851427,0.012401195,0.012095511,388.0595379,387.9021537,386.5680635,386.561994,2.818855279,14.4550412,23.4842439,36.11956131,33.4363765,24.56014492,24.59422341,24.65031254,0.011048606,0.011828016,0.012190162,0.011829582,387.7754347,387.6343761,386.5553947,386.5498257
 10/24  06:20:00,20.76666667,0.014181843,381.2112356,0,21.11407322,21.54611618,21.70989664,21.88609269,0.008464349,0.010869798,0.011348377,0.011075162,389.0214617,388.9092114,386.3279702,386.3226601,1.109623072,0,0,0,50,21.95332805,22.06682943,22.20004502,0.015,0.011176114,0.011677687,0.011394036,388.5713359,388.4404196,386.4312335,386.4256974
 10/24  06:30:00,20.85,0.014177207,385.2113033,0,21.11002482,21.35699851,21.59860585,21.8583871,0.008659861,0.01072501,0.011176928,0.010910463,390.1207421,390.0385026,386.3162889,386.3110753,1.047040669,0.108128014,0,0,50,31.05793763,21.70419488,21.91477725,0.015,0.012266887,0.011310245,0.011038875,389.4842173,389.3817901,386.3316371,386.3263437
 10/24  06:40:00,20.93333333,0.014172091,384.2113711,0,21.11,21.11000062,21.42832336,21.82279811,0.008953497,0.010527231,0.010905218,0.01064943,391.8560159,391.8395602,386.2519714,386.2468403,0.99418117,0.142059822,0,0,50,50,21.39312954,21.71692222,0.015,0.015,0.010948425,0.010689927,390.9310362,390.8793488,386.2819255,386.276855
 10/24  06:50:00,21.01666667,0.014166493,382.211439,0,21.11,21.11,21.2134169,21.64026309,0.009063443,0.010523063,0.010680523,0.010402237,392.5295367,392.4999172,386.0876809,386.0814606,1.045801367,1.002256562,0.204401117,0,50,50,35.71416168,21.77459367,0.015,0.015,0.012952609,0.01059721,391.9376669,391.9150338,386.2096865,386.2045583
 10/24  07:00:00,21.1,0.014160407,390.2115068,0,21.11,21.11,21.11042192,21.27497695,0.009365989,0.01051189,0.010600143,0.009831161,394.7652176,394.7404873,386.1041568,386.0929767,1.030247066,0.944145941,1.373635661,0,50,50,50,21.50353528,0.015,0.015,0.015,0.010185878,393.3499392,393.3217511,386.0608005,386.0516721
 10/24  07:10:00,21.1,0.014160407,382.2115746,0,21.11,21.11,21.11000003,21.11053835,0.009647114,0.010501384,0.010638184,0.009713602,398.2296841,398.2160356,385.9769755,385.9648656,1.001474029,0.967559879,1.227060632,1.300977321,50,50,50,50,0.015,0.015,0.015,0.015,395.3600935,395.3373894,386.1743934,386.1640699
 10/24  07:20:00,21.1,0.014160407,382.2116425,0,21.11,21.11,21.11,21.11000395,0.009853318,0.010491941,0.010666808,0.009918751,401.9561797,401.9563189,385.737818,385.7306076,0.980397985,0.943158167,1.028396373,1.295572265,50,50,50,50,0.015,0.015,0.015,0.015,398.2296841,398.2160356,385.9769755,385.9648656
 10/24  07:30:00,21.1,0.014160407,382.2117104,0,21.11,21.11,21.11,21.11000002,0.009997618,0.010482582,0.010686417,0.01008442,405.4752027,405.4895628,385.4699326,385.4627016,0.95997348,0.919114409,1.076922946,0.875936937,50,50,50,50,0.015,0.015,0.015,0.015,401.9561797,401.9563189,385.737818,385.7306076
 10/24  07:40:00,21.1,0.014160407,383.2117783,0,21.11,21.11,21.11,21.11,0.010103285,0.010473122,0.010699663,0.010209674,408.7290615,408.7569857,385.2588269,385.2508037,0.940425284,0.896440028,1.054124599,1.027140809,50,50,50,50,0.015,0.015,0.015,0.015,405.4752027,405.4895628,385.4699326,385.4627016
 10/24  07:50:00,21.1,0.014160407,390.2118463,0,21.11,21.11,21.11,21.11,0.010185969,0.010463797,0.010708776,0.010304032,412.034607,412.0761839,385.3974265,385.3894032,0.921473591,0.874157743,1.031235997,1.005312189,50,50,50,50,0.015,0.015,0.015,0.015,408.7290615,408.7569857,385.2588269,385.2508037
 10/24  08:00:00,21.1,0.014160407,385.2119142,0,21.11,21.11,21.11,21.11,0.010253554,0.010454945,0.010715195,0.010376556,415.0561659,415.1107929,385.5024236,385.4950565,0.902927145,0.852315496,1.008517593,0.983060686,50,50,50,50,0.015,0.015,0.015,0.015,412.034607,412.0761839,385.3974265,385.3894032
 10/24  08:10:00,21.2,0.014085326,389.2119822,0,21.11,21.11,21.11,21.11,0.010327238,0.010464719,0.010715647,0.010429347,428.6688021,428.7727765,385.7005711,385.6941481,0.831830228,0.777829389,0.988394272,0.963353651,50,50,50,50,0.015,0.015,0.015,0.015,415.0561659,415.1107929,385.5024236,385.4950565
 10/24  08:20:00,21.3,0.014008776,383.2120502,0,21.11,21.11,21.11,21.11,0.010395974,0.010479476,0.010708537,0.01046416,447.5793636,447.7743222,385.688426,385.6827362,0.815820623,0.758256605,0.968268127,0.94359025,50,50,50,50,0.015,0.015,0.015,0.015,428.6688021,428.7727765,385.7005711,385.6941481
 10/24  08:30:00,21.4,0.013930745,386.2121182,0.181818,21.11,21.11,21.11,21.11,0.010450482,0.010487827,0.010699349,0.010488493,467.1243845,467.4317815,388.1194972,388.1181546,0.800119424,0.738838956,0.935386866,0.911009677,50,50,50,50,0.015,0.015,0.015,0.015,447.5793636,447.7743222,385.688426,385.6827362
 10/24  08:40:00,21.5,0.013851221,390.2121862,0.272727,21.11,21.11,21.11,21.11,0.010488694,0.010486201,0.01068896,0.010504865,485.5055231,485.9255764,393.2806634,393.2897903,0.784921708,0.720462193,0.909085388,0.884955666,50,50,50,50,0.015,0.015,0.015,0.015,467.1243845,467.4317815,388.1194972,388.1181546
 10/24  08:50:00,21.6,0.013770191,384.2122543,0.363636,21.11,21.11,21.11,21.11,0.01051249,0.010475244,0.010676931,0.010514186,502.06645,502.5871471,400.3579811,400.3830775,0.770041428,0.702380304,0.882820301,0.858880602,50,50,50,50,0.015,0.015,0.015,0.015,485.5055231,485.9255764,393.2806634,393.2897903
 10/24  09:00:00,21.7,0.013687643,388.2123224,0.363636,21.11,21.11,21.11,21.11,0.010524512,0.010456626,0.010660224,0.010514557,517.2409639,517.8482125,407.9632835,408.0065849,0.7551026,0.684486637,0.862932969,0.839127676,50,50,50,50,0.015,0.015,0.015,0.015,502.06645,502.5871471,400.3579811,400.3830775
 10/24  09:10:00,21.78333333,0.013756768,381.2123905,0.454545,21.11,21.11,21.11,21.11,0.010616006,0.010518145,0.010732185,0.010595919,534.487176,535.2001196,417.0365729,417.101505,0.584195606,0.510960674,0.680270085,0.656498661,50,50,50,50,0.015,0.015,0.015,0.015,517.2409639,517.8482125,407.9632835,408.0065849
 10/24  09:20:00,21.86666667,0.013826203,389.2124586,0.363636,21.11,21.11,21.11,21.11,0.010749236,0.010622575,0.010846597,0.010715411,553.0102208,553.8503057,425.5994654,425.6863784,0.575844748,0.499910501,0.673650091,0.649916603,50,50,50,50,0.015,0.015,0.015,0.015,534.487176,535.2001196,417.0365729,417.101505
 10/24  09:30:00,21.95,0.013895951,390.2125267,0.454545,21.11,21.11,21.11,21.11,0.010883632,0.010730208,0.010963131,0.010835442,571.5585836,572.5363594,434.724885,434.8338685,0.567398944,0.488808239,0.654413417,0.63066482,50,50,50,50,0.015,0.015,0.015,0.015,553.0102208,553.8503057,425.5994654,425.6863784
 10/24  09:40:00,22.03333333,0.013966012,383.2125949,0.545455,21.11,21.11,21.11,21.11,0.011001404,0.010823477,0.011065753,0.010941115,589.3385895,590.4532308,445.1971363,445.329965,0.558838386,0.477553972,0.635075314,0.611261185,50,50,50,50,0.015,0.015,0.015,0.015,571.5585836,572.5363594,434.724885,434.8338685
 10/24  09:50:00,22.11666667,0.014036388,381.212663,0.363636,21.11,21.11,21.11,21.11,0.011099918,0.010899523,0.011144121,0.011022439,606.219474,607.4641191,453.5440963,453.6980077,0.550206682,0.466270273,0.634847181,0.610924267,50,50,50,50,0.015,0.015,0.015,0.015,589.3385895,590.4532308,445.1971363,445.329965
 10/24  10:00:00,22.2,0.014107081,382.2127312,0.363636,21.11,21.11,21.11,21.11,0.011181848,0.010960654,0.011202309,0.011083368,622.346519,623.7132258,460.2380968,460.408134,0.541514821,0.454976666,0.622150067,0.598072184,50,50,50,50,0.015,0.015,0.015,0.015,606.219474,607.4641191,453.5440963,453.6980077
 10/24  10:10:00,22.38333333,0.014211081,390.2127994,0.727273,21.11,21.11,21.11,21.11,0.011249935,0.01100908,0.011257502,0.011140736,638.0114555,639.4948038,471.4789191,471.6697434,0.529813497,0.440196631,0.581314449,0.557037218,50,50,50,50,0.015,0.015,0.015,0.015,622.346519,623.7132258,460.2380968,460.408134
 10/24  10:20:00,22.56666667,0.014315404,385.2128677,0.545455,21.11,21.11,21.11,21.11,0.011306154,0.011046416,0.011301581,0.011186549,653.0812404,654.6765531,482.7967822,483.0119267,0.517926631,0.425408934,0.578384849,0.553885253,50,50,50,50,0.015,0.015,0.015,0.015,638.0114555,639.4948038,471.4789191,471.6697434
 10/24  10:30:00,22.75,0.014420042,382.2129359,0.454545,21.11,21.11,21.11,21.11,0.011351883,0.011073825,0.01133047,0.011216817,667.4849144,669.1868199,491.790136,492.0267753,0.505926766,0.410626132,0.569375044,0.544625257,50,50,50,50,0.015,0.015,0.015,0.015,653.0812404,654.6765531,482.7967822,483.0119267
 10/24  10:40:00,22.93333333,0.014524991,384.2130042,0.0909091,21.11,21.11,21.11,21.11,0.011388221,0.011092307,0.011335003,0.011222526,681.3304451,683.133268,494.0987979,494.3431254,0.494018705,0.396246529,0.579771726,0.554754119,50,50,50,50,0.015,0.015,0.015,0.015,667.4849144,669.1868199,491.790136,492.0267753
 10/24  10:50:00,23.11666667,0.014630244,390.2130725,0.272727,21.11,21.11,21.11,21.11,0.011416091,0.011102699,0.011330008,0.011218289,694.7976132,696.6965976,495.4596765,495.7021621,0.48211228,0.382010123,0.552444228,0.527133657,50,50,50,50,0.015,0.015,0.015,0.015,681.3304451,683.133268,494.0987979,494.3431254
 10/24  11:00:00,23.3,0.014735796,388.2131408,0.181818,21.11,21.11,21.11,21.11,0.011436278,0.011105694,0.011317305,0.011205922,707.8041608,709.7945414,496.0416975,496.2777365,0.470184965,0.367899261,0.544061335,0.518449881,50,50,50,50,0.015,0.015,0.015,0.015,694.7976132,696.6965976,495.4596765,495.7021621
 10/24  11:10:00,23.4,0.014737081,384.2132091,0.363636,21.11,21.11,21.11,21.11,0.011450454,0.011103158,0.011305877,0.011194354,720.2235661,722.2987589,498.7892452,499.0216491,0.462380116,0.358760961,0.520754408,0.494832053,50,50,50,50,0.015,0.015,0.015,0.015,707.8041608,709.7945414,496.0416975,496.2777365
 10/24  11:20:00,23.5,0.014737728,383.2132775,0.636364,21.11,21.11,21.11,21.11,0.011459821,0.011096392,0.011303703,0.011191525,732.0742979,734.2266382,506.7593111,506.9999513,0.454589764,0.349772939,0.491004236,0.464766808,50,50,50,50,0.015,0.015,0.015,0.015,720.2235661,722.2987589,498.7892452,499.0216491
 10/24  11:30:00,23.6,0.01473773,387.2133458,0.454545,21.11,21.11,21.11,21.11,0.011465068,0.011086069,0.011298359,0.011185259,743.5145547,745.7370739,514.8306382,515.0863646,0.446774182,0.340892949,0.492914473,0.466369775,50,50,50,50,0.015,0.015,0.015,0.015,732.0742979,734.2266382,506.7593111,506.9999513
 10/24  11:40:00,23.7,0.014737083,390.2134142,0.454545,21.11,21.11,21.11,21.11,0.011466658,0.011072426,0.011287237,0.01117301,754.6228742,756.9102739,521.9578754,522.2289298,0.439134664,0.331675947,0.482195195,0.45534459,50,50,50,50,0.015,0.015,0.015,0.015,743.5145547,745.7370739,514.8306382,515.0863646
 10/24  11:50:00,23.8,0.014735776,383.2134826,0.363636,21.11,21.11,21.11,21.11,0.011465013,0.011055539,0.011268195,0.01115268,765.2007924,767.5478213,526.8953527,527.1765596,0.431805676,0.322169769,0.477910273,0.450762314,50,50,50,50,0.015,0.015,0.015,0.015,754.6228742,756.9102739,521.9578754,522.2289298
 10/24  12:00:00,23.9,0.014733804,384.2135511,0.181818,21.11,21.11,21.11,21.11,0.011460522,0.011035518,0.011237849,0.011120937,775.3070587,777.7086856,528.0110393,528.2920522,0.424721851,0.312635821,0.480165463,0.452731669,50,50,50,50,0.015,0.015,0.015,0.015,765.2007924,767.5478213,526.8953527,527.1765596
 10/24  12:10:00,23.9,0.01482928,386.2136195,0.181818,21.11,21.11,21.11,21.11,0.011437063,0.010996722,0.011200732,0.011082214,778.3511601,780.7511372,527.2265946,527.4985414,0.448035857,0.332895557,0.467351436,0.439641368,50,50,50,50,0.015,0.015,0.015,0.015,775.3070587,777.7086856,528.0110393,528.2920522
 10/24  12:20:00,23.9,0.014924783,383.213688,0,21.11,21.11,21.11,21.11,0.011401912,0.010945663,0.011154489,0.011034183,777.091437,779.4228337,523.3283464,523.5819845,0.438857572,0.320587586,0.46734887,0.439380829,50,50,50,50,0.015,0.015,0.015,0.015,778.3511601,780.7511372,527.2265946,527.4985414
 10/24  12:30:00,23.9,0.015020316,386.2137565,0.0909091,21.11,21.11,21.11,21.11,0.01136277,0.010889419,0.011106292,0.010983902,774.5561843,776.7789216,519.3256421,519.5570289,0.429726674,0.30824443,0.448549237,0.420336848,50,50,50,50,0.015,0.015,0.015,0.015,777.091437,779.4228337,523.3283464,523.5819845
 10/24  12:40:00,23.9,0.015115877,382.213825,0.181818,21.11,21.11,21.11,21.11,0.011323229,0.010831433,0.011060903,0.01093608,771.9680177,774.0710775,517.088908,517.3010892,0.420962804,0.29655285,0.430100026,0.401663521,50,50,50,50,0.015,0.015,0.015,0.015,774.5561843,776.7789216,519.3256421,519.5570289
 10/24  12:50:00,23.9,0.015211467,386.2138935,0.454545,21.11,21.11,21.11,21.11,0.011284109,0.010772569,0.011025558,0.010897866,769.7238868,771.7128275,519.9665118,520.1723223,0.412394712,0.285094583,0.399070705,0.370429501,50,50,50,50,0.015,0.015,0.015,0.015,771.9680177,774.0710775,517.088908,517.3010892
 10/24  13:00:00,23.9,0.015307086,384.2139621,0.454545,21.11,21.11,21.11,21.11,0.011245205,0.010712703,0.010994367,0.010863519,767.7101608,769.5947251,525.5306543,525.7428356,0.403978631,0.27382419,0.387103245,0.358286102,50,50,50,50,0.015,0.015,0.015,0.015,769.7238868,771.7128275,519.9665118,520.1723223
 10/24  13:10:00,23.8,0.015281573,388.2140306,0.454545,21.11,21.11,21.11,21.11,0.011222089,0.010666697,0.010962616,0.010828483,772.6239764,774.4740062,531.8048117,532.030213,0.366644328,0.2343026,0.379107039,0.350141115,50,50,50,50,0.015,0.015,0.015,0.015,767.7101608,769.5947251,525.5306543,525.7428356
 10/24  13:20:00,23.7,0.015255779,383.2140992,0.636364,21.11,21.11,21.11,21.11,0.011207767,0.010628472,0.010934337,0.010796762,781.4768031,783.3716897,540.3986921,540.6437119,0.362125668,0.227693328,0.358681625,0.329591044,50,50,50,50,0.015,0.015,0.015,0.015,772.6239764,774.4740062,531.8048117,532.030213
 10/24  13:30:00,23.6,0.015229705,389.2141678,0.454545,21.11,21.11,21.11,21.11,0.011194938,0.010591465,0.010901019,0.01076004,791.4563769,793.443716,547.6156893,547.8799253,0.357839072,0.221383736,0.363778568,0.334598483,50,50,50,50,0.015,0.015,0.015,0.015,781.4768031,783.3716897,540.3986921,540.6437119
 10/24  13:40:00,23.5,0.015203356,382.2142365,0.545455,21.11,21.11,21.11,21.11,0.011180373,0.010552784,0.010865828,0.01072143,801.0564793,803.1478506,554.5816459,554.8629495,0.353805541,0.215531292,0.350335175,0.321090797,50,50,50,50,0.015,0.015,0.015,0.015,791.4563769,793.443716,547.6156893,547.8799253
 10/24  13:50:00,23.4,0.015176735,382.2143051,0.545455,21.11,21.11,21.11,21.11,0.011163495,0.010511935,0.010829385,0.010681551,810.0167103,812.2040905,561.4802162,561.7769123,0.349948378,0.210009245,0.343463358,0.314187666,50,50,50,50,0.015,0.015,0.015,0.015,801.0564793,803.1478506,554.5816459,554.8629495
 10/24  14:00:00,23.3,0.015149844,384.2143738,0.545455,21.11,21.11,21.11,21.11,0.01114465,0.010469256,0.010791627,0.01064036,818.4993867,820.7705269,568.2740078,568.5849493,0.34623554,0.204760032,0.336903371,0.307628978,50,50,50,50,0.015,0.015,0.015,0.015,810.0167103,812.2040905,561.4802162,561.7769123
 10/24  14:10:00,23.3,0.015242232,383.2144425,0.545455,21.11,21.11,21.11,21.11,0.011124525,0.010425328,0.010752768,0.010598076,826.5949719,828.9396087,574.8447678,575.1688378,0.341553276,0.198531976,0.329577015,0.30033716,50,50,50,50,0.015,0.015,0.015,0.015,818.4993867,820.7705269,568.2740078,568.5849493
 10/24  14:20:00,23.3,0.015334646,388.2145112,0.454545,21.11,21.11,21.11,21.11,0.011103534,0.010380527,0.010710229,0.010552195,834.4741595,836.8855726,579.9619008,580.2954251,0.336924301,0.192555383,0.328923595,0.299754436,50,50,50,50,0.015,0.015,0.015,0.015,826.5949719,828.9396087,574.8447678,575.1688378
 10/24  14:30:00,23.3,0.015427087,391.2145799,0.454545,21.11,21.11,21.11,21.11,0.011081718,0.010335074,0.010665467,0.010504153,842.1848639,844.6584153,584.1899261,584.5288834,0.331889723,0.18689386,0.322288897,0.293223431,50,50,50,50,0.015,0.015,0.015,0.015,834.4741595,836.8855726,579.9619008,580.2954251
 10/24  14:40:00,23.3,0.015519555,382.2146486,0.454545,21.11,21.11,21.11,21.11,0.011059066,0.010289264,0.010620015,0.010455466,849.4596324,851.9887236,587.8345816,588.175947,0.3269173,0.1819917,0.316145466,0.287218932,50,50,50,50,0.015,0.015,0.015,0.015,842.1848639,844.6584153,584.1899261,584.5288834
 10/24  14:50:00,23.3,0.01561205,383.2147174,0.363636,21.11,21.11,21.11,21.11,0.011035597,0.01024335,0.010571878,0.010404214,856.3628084,858.9396152,589.9170259,590.2565245,0.32200915,0.177500649,0.316679781,0.28792939,50,50,50,50,0.015,0.015,0.015,0.015,849.4596324,851.9887236,587.8345816,588.175947
 10/24  15:00:00,23.3,0.015704572,386.2147862,0.363636,21.11,21.11,21.11,21.11,0.011011351,0.010197533,0.010522539,0.010351862,863.0333311,865.6509607,591.1733389,591.5073072,0.317144676,0.173401822,0.311226732,0.282685734,50,50,50,50,0.015,0.015,0.015,0.015,856.3628084,858.9396152,589.9170259,590.2565245
 10/24  15:10:00,23.3,0.01561205,388.214855,0.454545,21.11,21.11,21.11,21.11,0.010987251,0.010153063,0.010477024,0.010303378,869.5202309,872.1729765,593.5201091,593.8492888,0.314270143,0.171856226,0.30170011,0.273400816,50,50,50,50,0.015,0.015,0.015,0.015,863.0333311,865.6509607,591.1733389,591.5073072
 10/24  15:20:00,23.3,0.015519555,387.2149238,0.545455,21.11,21.11,21.11,21.11,0.010963838,0.010110733,0.010437975,0.010261391,875.7654594,878.4476947,597.9059326,598.2354372,0.311421425,0.170681364,0.292373418,0.264350336,50,50,50,50,0.015,0.015,0.015,0.015,869.5202309,872.1729765,593.5201091,593.8492888
 10/24  15:30:00,23.3,0.015427087,391.2149927,0.454545,21.11,21.11,21.11,21.11,0.01094125,0.01007083,0.010400488,0.010221173,881.8433311,884.5498784,602.0276922,602.3599334,0.308624048,0.16980712,0.295964713,0.268255965,50,50,50,50,0.015,0.015,0.015,0.015,875.7654594,878.4476947,597.9059326,598.2354372
 10/24  15:40:00,23.3,0.015334646,382.2150615,0.363636,21.11,21.11,21.11,21.11,0.010919518,0.01003367,0.010361298,0.010179579,887.5190038,890.2429634,604.030027,604.3615513,0.306147472,0.170028108,0.3002968,0.272935494,50,50,50,50,0.015,0.015,0.015,0.015,881.8433311,884.5498784,602.0276922,602.3599334
 10/24  15:50:00,23.3,0.015242232,384.2151304,0.363636,21.11,21.11,21.11,21.11,0.010898635,0.009999381,0.010322101,0.010138272,892.893917,895.6280769,604.7865589,605.112513,0.303847191,0.170490895,0.298555413,0.27157111,50,50,50,50,0.015,0.015,0.015,0.015,887.5190038,890.2429634,604.030027,604.3615513
 10/24  16:00:00,23.3,0.015149844,390.2151993,0.636364,21.11,21.11,21.11,21.11,0.010878577,0.009967985,0.010292485,0.01010657,898.1677516,900.9068485,609.1925862,609.517351,0.301658722,0.171242663,0.277989399,0.251406022,50,50,50,50,0.015,0.015,0.015,0.015,892.893917,895.6280769,604.7865589,605.112513
 10/24  16:10:00,23.21666667,0.015071924,385.2152683,0.454545,21.11,21.11,21.11,21.11,0.010860149,0.009940557,0.010265227,0.010077554,903.1886629,905.9276992,613.2057784,613.5321385,0.302600867,0.175407901,0.291905972,0.265765443,50,50,50,50,0.015,0.015,0.015,0.015,898.1677516,900.9068485,609.1925862,609.517351
 10/24  16:20:00,23.13333333,0.014994364,388.2153372,0.454545,21.11,21.11,21.11,21.11,0.010843778,0.009917623,0.010239511,0.010050485,908.0158627,910.7500925,616.316165,616.6433138,0.303696504,0.17969264,0.293466093,0.267792109,50,50,50,50,0.015,0.015,0.015,0.015,903.1886629,905.9276992,613.2057784,613.5321385
 10/24  16:30:00,23.05,0.014917162,391.2154062,0.454545,21.11,21.11,21.11,21.11,0.010829444,0.009899232,0.010216085,0.010026102,912.716052,915.4414373,618.9372018,619.2631968,0.304778603,0.184271028,0.295309544,0.270128397,50,50,50,50,0.015,0.015,0.015,0.015,908.0158627,910.7500925,616.316165,616.6433138
 10/24  16:40:00,22.96666667,0.01484032,381.2154752,0.363636,21.11,21.11,21.11,21.11,0.010816894,0.009885216,0.010192892,0.010002413,917.0273433,919.738541,619.8200393,620.1409127,0.305726859,0.189113994,0.303751522,0.279089996,50,50,50,50,0.015,0.015,0.015,0.015,912.716052,915.4414373,618.9372018,619.2631968
 10/24  16:50:00,22.88333333,0.014763833,391.2155442,0.545455,21.11,21.11,21.11,21.11,0.010805809,0.009875336,0.010176374,0.009985655,921.2411561,923.933665,622.5428616,622.859597,0.306503881,0.194127994,0.293384667,0.269258617,50,50,50,50,0.015,0.015,0.015,0.015,917.0273433,919.738541,619.8200393,620.1409127
 10/24  17:00:00,22.8,0.014687701,387.2156132,0.363636,21.11,21.11,21.11,21.11,0.010796016,0.009869715,0.010160319,0.00996982,925.264475,927.9341594,623.9185342,624.2302762,0.30756895,0.200365582,0.309033154,0.285471995,50,50,50,50,0.015,0.015,0.015,0.015,921.2411561,923.933665,622.5428616,622.859597
 10/24  17:10:00,22.7,0.014685747,390.2156822,0.363636,21.11,21.11,21.11,21.11,0.010765122,0.009847948,0.010143736,0.009953853,919.4247485,921.9986562,624.1899067,624.4942606,0.35332601,0.249159401,0.308714056,0.285729329,50,50,50,50,0.015,0.015,0.015,0.015,925.264475,927.9341594,623.9185342,624.2302762
 10/24  17:20:00,22.6,0.014683196,391.2157513,0.181818,21.11,21.11,21.11,21.11,0.010721945,0.009816656,0.010122001,0.009933201,907.7854129,910.1820564,621.4325533,621.7237004,0.351774946,0.250478057,0.321134803,0.298744722,50,50,50,50,0.015,0.015,0.015,0.015,919.4247485,921.9986562,624.1899067,624.4942606
 10/24  17:30:00,22.5,0.014680057,386.2158204,0.181818,21.11,21.11,21.11,21.11,0.010676248,0.009783756,0.010097913,0.009910536,894.4833882,896.6601958,616.9731616,617.2458426,0.350123478,0.251575525,0.32103975,0.299249624,50,50,50,50,0.015,0.015,0.015,0.015,907.7854129,910.1820564,621.4325533,621.7237004
 10/24  17:40:00,22.4,0.014676334,385.2158895,0.0909091,21.11,21.11,21.11,21.11,0.010632535,0.009752955,0.010071561,0.009885925,881.4528103,883.4065761,610.7818421,611.0319207,0.348473852,0.252556993,0.327364067,0.306181207,50,50,50,50,0.015,0.015,0.015,0.015,894.4833882,896.6601958,616.9731616,617.2458426
 10/24  17:50:00,22.3,0.014672034,386.2159586,0,21.11,21.11,21.11,21.11,0.010591759,0.009725033,0.010042684,0.009859099,869.1895881,870.9374,602.6965497,602.9204607,0.346869813,0.253479314,0.333831505,0.313255644,50,50,50,50,0.015,0.015,0.015,0.015,881.4528103,883.4065761,610.7818421,611.0319207
 10/24  18:00:00,22.2,0.014667164,383.2160277,0,21.11,21.11,21.11,21.11,0.010553592,0.009699699,0.010013805,0.00983249,857.5513883,859.1143977,593.8756619,594.0718193,0.345335845,0.254378713,0.334061866,0.314084825,50,50,50,50,0.015,0.015,0.015,0.015,869.1895881,870.9374,602.6965497,602.9204607
 10/24  18:10:00,22.2,0.014664689,387.2160969,0,21.11,21.11,21.11,21.11,0.010511249,0.009670951,0.009986454,0.009807546,843.5219874,844.901001,585.227563,585.3967341,0.357587886,0.268927751,0.333304547,0.313915077,50,50,50,50,0.015,0.015,0.015,0.015,857.5513883,859.1143977,593.8756619,594.0718193
 10/24  18:20:00,22.2,0.014662216,382.2161661,0,21.11,21.11,21.11,21.11,0.010467262,0.009640875,0.009961071,0.00978467,828.1373341,829.3268703,576.8947653,577.0390084,0.355361448,0.26889375,0.332609543,0.313791726,50,50,50,50,0.015,0.015,0.015,0.015,843.5219874,844.901001,585.227563,585.3967341
 10/24  18:30:00,22.2,0.014659743,381.2162353,0,21.11,21.11,21.11,21.11,0.010424429,0.009611844,0.00993759,0.009763781,812.6698043,813.6718052,568.889888,569.0115488,0.353203239,0.268862955,0.33198104,0.313714807,50,50,50,50,0.015,0.015,0.015,0.015,828.1373341,829.3268703,576.8947653,577.0390084
 10/24  18:40:00,22.2,0.014657271,381.2163045,0,21.11,21.11,21.11,21.11,0.010383969,0.009584914,0.009915828,0.009744686,797.7363658,798.5618102,561.2111595,561.3124386,0.35113126,0.268863264,0.331419949,0.313682181,50,50,50,50,0.015,0.015,0.015,0.015,812.6698043,813.6718052,568.889888,569.0115488
 10/24  18:50:00,22.2,0.0146548,387.2163738,0,21.11,21.11,21.11,21.11,0.010346045,0.009560229,0.009895632,0.009727219,783.6149884,784.2799925,553.9841895,554.0671789,0.349153218,0.268871854,0.330925433,0.313690939,50,50,50,50,0.015,0.015,0.015,0.015,797.7363658,798.5618102,561.2111595,561.3124386
 10/24  19:00:00,22.2,0.014652329,386.216443,0,21.11,21.11,21.11,21.11,0.010310448,0.009537618,0.009876888,0.009711254,770.1903347,770.7115495,547.1164216,547.183022,0.347272427,0.268918558,0.330495783,0.313738139,50,50,50,50,0.015,0.015,0.015,0.015,783.6149884,784.2799925,553.9841895,554.0671789
 10/24  19:10:00,22.01666667,0.01448573,388.2165123,0,20.40789814,20.97067781,21.00746757,21.04347741,0.010073338,0.009330659,0.009649831,0.009490714,757.7834829,758.3011606,541.5425231,541.6099261,0,0,0,0,20.77835472,21.04695241,21.06380534,21.08010368,0.010204852,0.009445166,0.009775233,0.009612435,765.0950674,765.6223796,544.8596131,544.9272614
 10/24  19:20:00,21.83333333,0.014320837,382.2165816,0,19.41088277,20.70669488,20.80789339,20.91180437,0.009604443,0.008923068,0.009204587,0.009058823,729.5760787,729.9877939,528.4525554,528.5144653,0,0,0,0,19.81980626,20.82221395,20.89575502,20.9699931,0.009810528,0.009102282,0.009400349,0.009248725,741.9883373,742.4507013,534.2291688,534.2936824
 10/24  19:30:00,21.65,0.014157635,389.2166509,0,18.82733707,20.47417717,20.62269495,20.78625341,0.009175008,0.00854885,0.008796013,0.008662344,703.9005813,704.1671191,516.5312903,516.5854234,0,0,0,0,19.07426217,20.57544541,20.7041309,20.84166131,0.009363514,0.00871315,0.008975384,0.008836412,715.135064,715.4667028,521.7313946,521.7890773
 10/24  19:40:00,21.46666667,0.013996107,389.2167203,0,18.77342897,20.42664744,20.58103879,20.75673835,0.009082449,0.008467796,0.008707715,0.008576568,698.6255597,698.8511625,514.1576404,514.2091497,0,0,0,0,18.85269521,20.47684146,20.62388131,20.78672023,0.009178909,0.008552129,0.008799651,0.008665847,704.2075371,704.4722811,516.6948589,516.7487963
 10/24  19:50:00,21.28333333,0.013836238,386.2167896,0,18.62558521,20.32755271,20.49393721,20.69504603,0.008888555,0.008298131,0.008522891,0.008397029,687.3803131,687.5296841,508.9880487,509.0342804,0,0,0,0,18.66880459,20.37378913,20.5370099,20.72628965,0.008982088,0.008380184,0.008612141,0.008483785,692.7366264,692.924882,511.4568534,511.5061302
 10/24  20:00:00,21.1,0.013678013,383.216859,0,18.38962359,20.17300706,20.35668366,20.59755194,0.00858218,0.008030203,0.008230984,0.008113488,669.3478945,669.383876,500.5636957,500.6017123,0,0,0,0,18.62558521,20.32755271,20.49393721,20.69504603,0.008888555,0.008298131,0.008522891,0.008397029,687.3803131,687.5296841,508.9880487,509.0342804
 10/24  20:10:00,21.1,0.013675711,389.2169284,0,18.17654117,20.00528563,20.20183842,20.48599947,0.008237867,0.007729041,0.007902973,0.007794833,649.3235588,649.2383642,491.3051276,491.3336679,0,0,0,0,18.38962359,20.17300706,20.35668366,20.59755194,0.00858218,0.008030203,0.008230984,0.008113488,669.3478945,669.383876,500.5636957,500.6017123
 10/24  20:20:00,21.1,0.01367341,385.2169978,0,18.03125114,19.84700851,20.05063089,20.37478527,0.007904499,0.007437314,0.007585428,0.007486271,629.9984297,629.8027988,482.3469215,482.3656777,0,0,0,0,18.17654117,20.00528563,20.20183842,20.48599947,0.008237867,0.007729041,0.007902973,0.007794833,649.3235588,649.2383642,491.3051276,491.3336679
 10/24  20:30:00,21.1,0.01367111,390.2170673,0,17.94279424,19.70511394,19.91004271,20.26889163,0.007598293,0.007169203,0.007293818,0.007202827,612.5441863,612.2577549,474.350372,474.3598784,0,0,0,0,18.03125114,19.84700851,20.05063089,20.37478527,0.007904499,0.007437314,0.007585428,0.007486271,629.9984297,629.8027988,482.3469215,482.3656777
 10/24  20:40:00,21.1,0.013668811,387.2171367,0,17.88602278,19.57873148,19.78008676,20.16865224,0.007319355,0.006924818,0.007028255,0.006944623,596.7599981,596.4017457,467.1146272,467.1154801,0,0,0,0,17.94279424,19.70511394,19.91004271,20.26889163,0.007598293,0.007169203,0.007293818,0.007202827,612.5441863,612.2577549,474.350372,474.3598784
 10/24  20:50:00,21.1,0.013666512,391.2172062,0,17.84308514,19.46510713,19.65903279,20.07319079,0.007063685,0.006700672,0.006784917,0.00670796,582.5578492,582.1450248,460.6836247,460.6767404,0,0,0,0,17.88602278,19.57873148,19.78008676,20.16865224,0.007319355,0.006924818,0.007028255,0.006944623,596.7599981,596.4017457,467.1146272,467.1154801
