Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/24  21:00:00,21.1,0.013664214,381.2172757,0,17.8059113,19.36189419,19.54538951,19.98173558,0.006827773,0.006493696,0.006560439,0.006489581,569.2195729,568.7640925,454.4509371,454.4366174,0,0,0,0,17.84308514,19.46510713,19.65903279,20.07319079,0.007063685,0.006700672,0.006784917,0.00670796,582.5578492,582.1450248,460.6836247,460.6767404
 10/24  21:10:00,21.1,0.013664214,382.2173452,0,17.77187867,19.26738418,19.43922329,19.89380624,0.00661049,0.006303054,0.006353788,0.006288524,556.7778454,556.2900662,448.527035,448.5058576,0,0,0,0,17.8059113,19.36189419,19.54538951,19.98173558,0.006827773,0.006493696,0.006560439,0.006489581,569.2195729,568.7640925,454.4509371,454.4366174
 10/24  21:20:00,21.1,0.013664214,381.2174148,0,17.7402522,19.18037085,19.34024367,19.80998828,0.006410915,0.006128025,0.0061641,0.006103976,545.2467377,544.7356387,442.9798735,442.952577,0,0,0,0,17.77187867,19.26738418,19.43922329,19.89380624,0.00661049,0.006303054,0.006353788,0.006288524,556.7778454,556.2900662,448.527035,448.5058576
 10/24  21:30:00,21.1,0.013664214,384.2174843,0,17.710615,19.0999362,19.24784169,19.7301574,0.006227877,0.005967596,0.005990248,0.005934852,534.7667774,534.2407097,437.9941566,437.9617858,0,0,0,0,17.7402522,19.18037085,19.34024367,19.80998828,0.006410915,0.006128025,0.0061641,0.006103976,545.2467377,544.7356387,442.9798735,442.952577
 10/24  21:40:00,21.1,0.013664214,382.2175539,0,17.68251946,19.02531384,19.16060149,19.65396529,0.006060076,0.005820613,0.005830974,0.005779926,525.1495329,524.6149776,433.4198081,433.3831762,0,0,0,0,17.710615,19.0999362,19.24784169,19.7301574,0.006227877,0.005967596,0.005990248,0.005934852,534.7667774,534.2407097,437.9941566,437.9617858
 10/24  21:50:00,21.1,0.013664214,385.2176235,0,17.65554656,18.95583154,19.0777896,19.58106765,0.005906235,0.005685935,0.005685043,0.005637995,516.4407029,515.9034213,429.3395188,429.2995618,0,0,0,0,17.68251946,19.02531384,19.16060149,19.65396529,0.006060076,0.005820613,0.005830974,0.005779926,525.1495329,524.6149776,433.4198081,433.3831762
 10/24  22:00:00,21.1,0.013664214,383.2176931,0,17.62937841,18.89089316,18.99900215,19.51117773,0.005765173,0.005562509,0.005551313,0.005507946,508.4361137,507.900294,425.5824692,425.539825,0,0,0,0,17.65554656,18.95583154,19.0777896,19.58106765,0.005906235,0.005685935,0.005685043,0.005637995,516.4407029,515.9034213,429.3395188,429.2995618
 10/24  22:10:00,21.01666667,0.013592907,390.2177627,0,17.33077752,18.7481223,18.87148716,19.40674859,0.005569245,0.00539051,0.005373648,0.005335299,495.7988573,495.2689019,421.0354832,420.9908077,0,0,0,0,17.62937841,18.89089316,18.99900215,19.51117773,0.005765173,0.005562509,0.005551313,0.005507946,508.4361137,507.900294,425.5824692,425.539825
 10/24  22:20:00,20.93333333,0.013521933,381.2178324,0,17.13446057,18.66853118,18.81139583,19.3604884,0.005496279,0.005326621,0.005310571,0.005274144,489.6474793,489.1159489,418.785264,418.7391681,0,0,0,0,17.28782692,18.73449711,18.86282318,19.4005843,0.005561225,0.00538351,0.005367312,0.005329183,494.862451,494.3317337,420.6988967,420.6539459
 10/24  22:30:00,20.85,0.013451293,390.2179021,0,16.88671306,18.53420427,18.70472107,19.27685937,0.005376609,0.00522229,0.005206531,0.005173358,480.3542174,479.8246175,415.7758286,415.7290238,0,0,0,0,17.02404481,18.61619043,18.76863246,19.3265568,0.005439353,0.005276731,0.005260164,0.005225221,485.3689139,484.8373324,417.2082177,417.1612521
 10/24  22:40:00,20.76666667,0.013380985,388.2179718,0,16.64905804,18.36115336,18.55972211,19.16100932,0.005222631,0.005088511,0.005071646,0.005042756,468.7808745,468.2589791,412.0301507,411.9830765,0,0,0,0,16.88671306,18.53420427,18.70472107,19.27685937,0.005376609,0.00522229,0.005206531,0.005173358,480.3542174,479.8246175,415.7758286,415.7290238
 10/24  22:50:00,20.68333333,0.013311007,389.2180415,0,16.46488302,18.18118568,18.40275376,19.03291339,0.005072556,0.004958768,0.004940173,0.004915598,457.4791214,456.9727295,408.3906558,408.3441002,0,0,0,0,16.64905804,18.36115336,18.55972211,19.16100932,0.005222631,0.005088511,0.005071646,0.005042756,468.7808745,468.2589791,412.0301507,411.9830765
 10/24  23:00:00,20.6,0.013241359,385.2181112,0,16.3306464,18.01065984,18.24880273,18.90467134,0.004946073,0.004850223,0.004829928,0.004809163,447.3387659,446.853628,404.9044759,404.8585248,0,0,0,0,16.46488302,18.18118568,18.40275376,19.03291339,0.005072556,0.004958768,0.004940173,0.004915598,457.4791214,456.9727295,408.3906558,408.3441002
 10/24  23:10:00,20.4,0.013075536,386.218181,0,16.22587551,17.85319124,18.10312332,18.78082686,0.004840656,0.004759829,0.004740533,0.004722966,438.0956228,437.6375862,401.875802,401.8309808,0,0,0,0,16.3306464,18.01065984,18.24880273,18.90467134,0.004946073,0.004850223,0.004829928,0.004809163,447.3387659,446.853628,404.9044759,404.8585248
 10/24  23:20:00,20.2,0.01291158,384.2182508,0,16.13878037,17.70843194,17.96585454,18.66186874,0.004752158,0.004683812,0.004667,0.004652092,429.8005391,429.3733594,399.1764598,399.1330131,0,0,0,0,16.22587551,17.85319124,18.10312332,18.78082686,0.004840656,0.004759829,0.004740533,0.004722966,438.0956228,437.6375862,401.875802,401.8309808
 10/24  23:30:00,20,0.012749473,387.2183205,0,16.06199581,17.57459269,17.83573001,18.54711055,0.004677122,0.004619228,0.004605106,0.004592428,422.8728331,422.4801192,397.0824485,397.0412999,0,0,0,0,16.13878037,17.70843194,17.96585454,18.66186874,0.004752158,0.004683812,0.004667,0.004652092,429.8005391,429.3733594,399.1764598,399.1330131
 10/24  23:40:00,19.8,0.012589196,384.2183904,0,15.99105356,17.44985085,17.71158659,18.43588236,0.004613063,0.004563996,0.004552211,0.004541418,416.9187283,416.5607649,395.2081483,395.1693162,0,0,0,0,16.06199581,17.57459269,17.83573001,18.54711055,0.004677122,0.004619228,0.004605106,0.004592428,422.8728331,422.4801192,397.0824485,397.0412999
 10/24  23:50:00,19.6,0.01243073,389.2184602,0,15.92342373,17.3327508,17.59262814,18.32775584,0.004558159,0.004516578,0.004506692,0.004497502,412.2394048,411.9171874,393.9515027,393.915957,0,0,0,0,15.99105356,17.44985085,17.71158659,18.43588236,0.004613063,0.004563996,0.004552211,0.004541418,416.9187283,416.5607649,395.2081483,395.1693162
 10/24  24:00:00,19.4,0.012274056,390.2185301,0,15.85774077,17.22217182,17.4783053,18.22246474,0.004510967,0.004475739,0.004467398,0.004459571,408.6251173,408.3382293,393.2114607,393.1798461,0,0,0,0,15.92342373,17.3327508,17.59262814,18.32775584,0.004558159,0.004516578,0.004506692,0.004497502,412.2394048,411.9171874,393.9515027,393.915957
 10/25  00:10:00,19.13333333,0.012211399,383.2185999,0,15.80760092,17.12119454,17.37058419,18.12144347,0.004473338,0.004443509,0.004436453,0.004429792,405.1307029,404.8746088,392.1323805,392.103257,0,0,0,0,15.85774077,17.22217182,17.4783053,18.22246474,0.004510967,0.004475739,0.004467398,0.004459571,408.6251173,408.3382293,393.2114607,393.1798461
 10/25  00:20:00,18.86666667,0.012147042,389.2186698,0,15.77535145,17.03116358,17.27043343,18.02547425,0.004445782,0.004420546,0.004414576,0.004408917,402.3401031,402.1131713,391.3777581,391.3514539,0,0,0,0,15.80760092,17.12119454,17.37058419,18.12144347,0.004473338,0.004443509,0.004436453,0.004429792,405.1307029,404.8746088,392.1323805,392.103257
 10/25  00:30:00,18.6,0.012081052,391.2187397,0,15.75561633,16.95157712,17.1777392,17.93461426,0.004427438,0.004406109,0.004401064,0.004396268,400.348388,400.1495369,391.1044508,391.0816572,0,0,0,0,15.77535145,17.03116358,17.27043343,18.02547425,0.004445782,0.004420546,0.004414576,0.004408917,402.3401031,402.1131713,391.3777581,391.3514539
 10/25  00:40:00,18.33333333,0.012013493,391.2188097,0,15.7424907,16.88118601,17.09191622,17.84859066,0.004416948,0.00439894,0.004394682,0.004390629,398.8748188,398.7019196,391.0806686,391.0614359,0,0,0,0,15.75561633,16.95157712,17.1777392,17.93461426,0.004427438,0.004406109,0.004401064,0.004396268,400.348388,400.1495369,391.1044508,391.0816572
 10/25  00:50:00,18.06666667,0.011944428,388.2188796,0,15.73244704,16.81870844,17.0123135,17.76706668,0.004413007,0.004397819,0.004394231,0.004390817,397.4402285,397.2896122,390.8673697,390.8506867,0,0,0,0,15.7424907,16.88118601,17.09191622,17.84859066,0.004416948,0.00439894,0.004394682,0.004390629,398.8748188,398.7019196,391.0806686,391.0614359
 10/25  01:00:00,17.8,0.011873916,391.2189496,0,15.72404667,16.76306554,16.93835628,17.6897375,0.004414537,0.004401744,0.004398724,0.00439586,396.3202347,396.1895894,390.7772658,390.7630021,0,0,0,0,15.73244704,16.81870844,17.0123135,17.76706668,0.004413007,0.004397819,0.004394231,0.004390817,397.4402285,397.2896122,390.8673697,390.8506867
 10/25  01:10:00,17.8,0.01196067,381.2190196,0,15.71561618,16.71300185,16.86934733,17.61619782,0.004418155,0.004407385,0.004404845,0.004402447,394.6208647,394.5053779,389.9432215,389.9292465,0,0,0,0,15.72404667,16.76306554,16.93835628,17.6897375,0.004414537,0.004401744,0.004398724,0.00439586,396.3202347,396.1895894,390.7772658,390.7630021
 10/25  01:20:00,17.8,0.012047448,384.2190896,0,15.70677006,16.66759927,16.80474747,17.54613303,0.004421879,0.004412813,0.004410676,0.00440867,392.9322944,392.8297145,388.9837075,388.9696559,0,0,0,0,15.71561618,16.71300185,16.86934733,17.61619782,0.004418155,0.004407385,0.004404845,0.004402447,394.6208647,394.5053779,389.9432215,389.9292465
 10/25  01:30:00,17.8,0.01213425,391.2191596,0,15.69781729,16.62623049,16.74416042,17.47931283,0.004425095,0.004417463,0.004415665,0.004413986,392.0860824,391.9970137,388.7548674,388.742459,0,0,0,0,15.70677006,16.66759927,16.80474747,17.54613303,0.004421879,0.004412813,0.004410676,0.00440867,392.9322944,392.8297145,388.9837075,388.9696559
 10/25  01:40:00,17.8,0.012221076,388.2192297,0,15.6891138,16.58842718,16.6872688,17.41555128,0.004427808,0.004421382,0.004419868,0.004418464,391.5452965,391.4686673,388.735512,388.7250237,0,0,0,0,15.69781729,16.62623049,16.74416042,17.47931283,0.004425095,0.004417463,0.004415665,0.004413986,392.0860824,391.9970137,388.7548674,388.742459
 10/25  01:50:00,17.8,0.012307926,385.2192998,0,15.68083948,16.55379937,16.63379431,17.35468195,0.00443015,0.004424739,0.004423465,0.00442229,390.833138,390.7665997,388.4622657,388.4528307,0,0,0,0,15.6891138,16.58842718,16.6872688,17.41555128,0.004427808,0.004421382,0.004419868,0.004418464,391.5452965,391.4686673,388.735512,388.7250237
 10/25  02:00:00,17.8,0.012394799,389.2193698,0,15.67303344,16.52200445,16.58348267,17.29654891,0.004432218,0.004427661,0.004426588,0.004425605,390.3712253,390.3138781,388.3710078,388.3628511,0,0,0,0,15.68083948,16.55379937,16.63379431,17.35468195,0.00443015,0.004424739,0.004423465,0.00442229,390.833138,390.7665997,388.4622657,388.4528307
 10/25  02:10:00,17.8,0.012394799,382.21944,0,15.66684306,16.49304042,16.53628944,17.24113409,0.004436644,0.004432814,0.004431911,0.004431094,389.5278538,389.4772929,387.8389106,387.8308548,0,0,0,0,15.67303344,16.52200445,16.58348267,17.29654891,0.004432218,0.004427661,0.004426588,0.004425605,390.3712253,390.3138781,388.3710078,388.3628511
 10/25  02:20:00,17.8,0.012394799,382.2195101,0,15.66248911,16.46679774,16.49210678,17.18837487,0.004444762,0.004441552,0.004440794,0.004440125,388.4926444,388.4473311,387.0655178,387.0570042,0,0,0,0,15.66684306,16.49304042,16.53628944,17.24113409,0.004436644,0.004432814,0.004431911,0.004431094,389.5278538,389.4772929,387.8389106,387.8308548
 10/25  02:30:00,17.8,0.012394799,389.2195802,0,15.65951662,16.44305382,16.45076115,17.1381599,0.004456609,0.004453933,0.004453296,0.00445276,388.0918875,388.0526181,386.887234,386.879635,0,0,0,0,15.66248911,16.46679774,16.49210678,17.18837487,0.004444762,0.004441552,0.004440794,0.004440125,388.4926444,388.4473311,387.0655178,387.0570042
 10/25  02:40:00,17.8,0.012394799,385.2196504,0,15.65745557,16.42155393,16.41205069,17.09036215,0.004471686,0.004469466,0.004468933,0.004468515,387.786882,387.753025,386.7701294,386.7634781,0,0,0,0,15.65951662,16.44305382,16.45076115,17.1381599,0.004456609,0.004453933,0.004453296,0.00445276,388.0918875,388.0526181,386.887234,386.879635
 10/25  02:50:00,17.8,0.012394799,385.2197206,0,15.65605224,16.40206206,16.37578554,17.0448525,0.004489437,0.004487608,0.00448716,0.004486847,387.4580501,387.4287292,386.5996854,386.5937296,0,0,0,0,15.65745557,16.42155393,16.41205069,17.09036215,0.004471686,0.004469466,0.004468933,0.004468515,387.786882,387.753025,386.7701294,386.7634781
 10/25  03:00:00,17.8,0.012394799,382.2197908,0,15.65516847,16.38437565,16.34179876,17.00151328,0.00450941,0.004507914,0.004507538,0.004507317,386.8728457,386.8467635,386.1474184,386.1414564,0,0,0,0,15.65605224,16.40206206,16.37578554,17.0448525,0.004489437,0.004487608,0.00448716,0.004486847,387.4580501,387.4287292,386.5996854,386.5937296
 10/25  03:10:00,17.88333333,0.01237399,381.219861,0,15.65472468,16.36829096,16.30992827,16.96023276,0.004531262,0.00453005,0.004529734,0.004529594,386.1072677,386.0835107,385.4935312,385.4871418,0,0,0,0,15.65516847,16.38437565,16.34179876,17.00151328,0.00450941,0.004507914,0.004507538,0.004507317,386.8728457,386.8467635,386.1474184,386.1414564
 10/25  03:20:00,17.96666667,0.01235257,384.2199313,0,15.65470038,16.3536412,16.28003217,16.92090881,0.004554725,0.004553755,0.004553489,0.00455342,385.5987419,385.5775361,385.079798,385.0735432,0,0,0,0,15.65472468,16.36829096,16.30992827,16.96023276,0.004531262,0.00453005,0.004529734,0.004529594,386.1072677,386.0835107,385.4935312,385.4871418
 10/25  03:30:00,18.05,0.012330534,387.2200016,0,15.65510471,16.34029768,16.25198603,16.88344856,0.004579581,0.004578818,0.004578592,0.004578584,385.5673826,385.549409,385.1294556,385.1242699,0,0,0,0,15.65470038,16.3536412,16.28003217,16.92090881,0.004554725,0.004553755,0.004553489,0.00455342,385.5987419,385.5775361,385.079798,385.0735432
 10/25  03:40:00,18.13333333,0.012307879,387.2200718,0,15.6559505,16.32815761,16.22567837,16.84776658,0.004605646,0.004605058,0.004604865,0.004604911,385.7737813,385.7590767,385.4047131,385.4008999,0,0,0,0,15.65510471,16.34029768,16.25198603,16.88344856,0.004579581,0.004578818,0.004578592,0.004578584,385.5673826,385.549409,385.1294556,385.1242699
 10/25  03:50:00,18.21666667,0.012284596,388.2201421,0,15.65724457,16.31713439,16.20100797,16.81378354,0.004632763,0.004632324,0.004632158,0.00463225,386.1064409,386.0947593,385.7956936,385.7932617,0,0,0,0,15.6559505,16.32815761,16.22567837,16.84776658,0.004605646,0.004605058,0.004604865,0.004604911,385.7737813,385.7590767,385.4047131,385.4008999
 10/25  04:00:00,18.3,0.012260683,381.2202125,0,15.65898825,16.30715258,16.17788242,16.78142535,0.004660799,0.004660487,0.004660342,0.004660474,385.8520987,385.8417449,385.5894266,385.5870042,0,0,0,0,15.65724457,16.31713439,16.20100797,16.81378354,0.004632763,0.004632324,0.004632158,0.00463225,386.1064409,386.0947593,385.7956936,385.7932617
 10/25  04:10:00,18.3,0.012258625,391.2202828,0,15.66002388,16.29785723,16.15602702,16.75049233,0.004691453,0.004691253,0.004691123,0.004691293,386.1030169,386.0947681,385.8817578,385.8802472,0,0,0,0,15.65898825,16.30715258,16.17788242,16.78142535,0.004660799,0.004660487,0.004660342,0.004660474,385.8520987,385.8417449,385.5894266,385.5870042
 10/25  04:20:00,18.3,0.012256567,388.2203532,0,15.66015937,16.28905694,16.13525294,16.72084604,0.004725551,0.004725451,0.004725332,0.00472554,386.4706954,386.4644734,386.2845903,386.2840695,0,0,0,0,15.66002388,16.29785723,16.15602702,16.75049233,0.004691453,0.004691253,0.004691123,0.004691293,386.1030169,386.0947681,385.8817578,385.8802472
 10/25  04:30:00,18.3,0.012254509,389.2204236,0,15.6597803,16.28067394,16.11547382,16.69240576,0.004763038,0.004763027,0.004762916,0.004763161,386.8757506,386.8713126,386.7193584,386.7197292,0,0,0,0,15.66015937,16.28905694,16.13525294,16.72084604,0.004725551,0.004725451,0.004725332,0.00472554,386.4706954,386.4644734,386.2845903,386.2840695
 10/25  04:40:00,18.3,0.012252453,385.220494,0,15.65934371,16.27270967,16.0966435,16.6651256,0.004803494,0.004803565,0.004803458,0.004803738,386.910517,386.9068533,386.7785803,386.7790148,0,0,0,0,15.6597803,16.28067394,16.11547382,16.69240576,0.004763038,0.004763027,0.004762916,0.004763161,386.8757506,386.8713126,386.7193584,386.7197292
 10/25  04:50:00,18.3,0.012250397,384.2205644,0,15.65914424,16.26518384,16.07873499,16.63896518,0.004846473,0.004846616,0.00484651,0.004846823,386.6359057,386.632278,386.5240983,386.5240068,0,0,0,0,15.65934371,16.27270967,16.0966435,16.6651256,0.004803494,0.004803565,0.004803458,0.004803738,386.910517,386.9068533,386.7785803,386.7790148
 10/25  05:00:00,18.3,0.012248342,383.2206349,0,15.65926119,16.25811041,16.06171634,16.6138899,0.004891608,0.004891816,0.004891708,0.004892052,386.1814468,386.1774994,386.0863535,386.0854895,0,0,0,0,15.65914424,16.26518384,16.07873499,16.63896518,0.004846473,0.004846616,0.00484651,0.004846823,386.6359057,386.632278,386.5240983,386.5240068
 10/25  05:10:00,18.3,0.012248342,384.2207053,0,15.64120245,16.24646497,16.0424854,16.58777204,0.004947457,0.004947739,0.004947624,0.004948013,385.7966048,385.7925204,385.7157345,385.7143428,0,0,0,0,15.65926119,16.25811041,16.06171634,16.6138899,0.004891608,0.004891816,0.004891708,0.004892052,386.1814468,386.1774994,386.0863535,386.0854895
 10/25  05:20:00,18.3,0.012248342,381.2207758,0,15.60140645,16.22758822,16.01927715,16.55934541,0.005017767,0.005018143,0.005018015,0.005018464,385.2609906,385.2564846,385.1919014,385.1898204,0,0,0,0,15.64120245,16.24646497,16.0424854,16.58777204,0.004947457,0.004947739,0.004947624,0.004948013,385.7966048,385.7925204,385.7157345,385.7143428
 10/25  05:30:00,18.3,0.012248342,386.2208463,0,15.56001632,16.20127487,15.99175154,16.52828302,0.005106682,0.005102175,0.005102028,0.005102551,385.0943466,385.0901268,385.0356873,385.0336559,0.007900846,0,0,0,50,16.22758822,16.01927715,16.55934541,0.015,0.005018143,0.005018015,0.005018464,385.2609906,385.2564846,385.1919014,385.1898204
 10/25  05:40:00,18.3,0.012248342,385.2209168,0,15.56000003,16.1683743,15.96021112,16.49469238,0.005225953,0.005197174,0.005197007,0.005197611,385.0971283,385.0935311,385.0475795,385.0458913,0.035055023,0,0,0,50,16.20127487,15.99175154,16.52828302,0.015,0.005102175,0.005102028,0.005102551,385.0943466,385.0901268,385.0356873,385.0336559
 10/25  05:50:00,18.3,0.012248342,389.2209874,0,15.56,16.12987662,15.92508279,16.45877749,0.00536146,0.005300429,0.005300242,0.005300927,385.4749998,385.4734598,385.4345091,385.4337492,0.034847382,0,0,0,50,16.1683743,15.96021112,16.49469238,0.015,0.005197174,0.005197007,0.005197611,385.0971283,385.0935311,385.0475795,385.0458913
 10/25  06:00:00,18.3,0.012248342,387.2210579,0,15.56,16.08660217,15.88673441,16.42071708,0.005509793,0.00540973,0.005409525,0.005410288,385.8414857,385.842507,385.8094723,385.8094819,0.048716301,0,0,0,50,16.12987662,15.92508279,16.45877749,0.015,0.005300429,0.005300242,0.005300927,385.4749998,385.4734598,385.4345091,385.4337492
 10/25  06:10:00,18.3,0.012246287,388.2211285,0,22.09955247,23.04227325,23.04800927,23.24246639,0.007845143,0.011883292,0.012668444,0.014268211,387.3539579,387.2441507,385.8971888,385.9007573,2.553855123,11.99889996,21.12965073,26.02225491,30.73705087,24.72785029,24.71766009,24.89086479,0.009961717,0.011883792,0.012429385,0.013739093,387.0650976,386.9671936,385.8794726,385.8825883
 10/25  06:20:00,18.3,0.012244233,390.2211991,0,21.12823105,22.13581611,22.22334791,22.52811895,0.007870012,0.011149977,0.011835274,0.013242181,388.8005899,388.723979,386.0739212,386.0776321,0.697092985,0,0,0,45.34992541,22.33643422,22.3975224,22.67255037,0.013807524,0.011303691,0.012010948,0.013459385,388.3459078,388.2593956,386.0193028,386.022932
 10/25  06:30:00,18.3,0.01224218,389.2212698,0,21.11002418,21.89977168,22.06892874,22.44027123,0.008134446,0.011022858,0.011682735,0.013046958,390.1215576,390.0670986,386.1907816,386.1947587,0.763505124,0,0,0,50,21.99722838,22.13652662,22.48252521,0.015,0.011079257,0.011749725,0.013132102,389.6272824,389.5634261,386.1462647,386.150144
 10/25  06:40:00,18.3,0.012240128,387.2213404,0,21.11000025,21.7323109,21.96266267,22.3848184,0.008341145,0.010939134,0.011580202,0.012913472,391.0974636,391.0661033,386.1997297,386.2036426,0.739747433,0,0,0,50,21.87711427,22.05817355,22.43867631,0.015,0.011015683,0.011672977,0.013033346,390.3049816,390.2518951,386.1846027,386.1885454
 10/25  06:50:00,18.3,0.012238076,384.2214111,0,21.11,21.22227493,21.56904261,22.12246408,0.008829573,0.010634423,0.011195836,0.012423235,393.4063221,393.492284,386.1571144,386.1605483,0.771659783,0.119381861,0,0,50,35.86615545,21.81809738,22.29002937,0.015,0.012969567,0.011438859,0.012733096,391.9817322,391.9955334,386.1962063,386.1999863
 10/25  07:00:00,18.3,0.012236025,387.2214817,0,21.11,21.11043865,21.18731429,21.83962116,0.009242301,0.010618345,0.010832327,0.011932889,395.554704,395.6617658,386.1228988,386.1260684,0.76462855,0.808030845,0.138564157,0,50,50,35.7845213,22.01508736,0.015,0.015,0.013097918,0.012235721,394.2127552,394.3103431,386.1325495,386.1357821
 10/25  07:10:00,18.3,0.012323411,384.2215524,0,21.11,21.11000002,21.11000181,21.57012317,0.009585341,0.010681843,0.010819483,0.011485631,398.8125349,398.9293748,386.0313029,386.0257552,0.749098128,0.61996765,1.134312833,0,50,50,50,21.77153168,0.015,0.015,0.015,0.01181757,396.0902197,396.1951294,386.1378132,386.1411209
 10/25  07:20:00,18.3,0.012410792,383.2216232,0,21.11,21.11,21.11000001,21.32147543,0.009868718,0.01074041,0.010887368,0.011087576,402.5295279,402.67179,385.8617678,385.8431249,0.741218312,0.619501023,0.686232603,0,50,50,50,21.57012317,0.015,0.015,0.015,0.011485631,398.8125349,398.9293748,386.0313029,386.0257552
 10/25  07:30:00,18.3,0.012498169,386.2216939,0,21.11,21.11,21.11,21.11013674,0.010103153,0.010792114,0.01094456,0.010764945,406.2991915,406.4648814,385.7943084,385.7673941,0.733990319,0.662713978,0.702661996,0.111240623,50,50,50,50,0.015,0.015,0.015,0.015,402.5295279,402.67179,385.8617678,385.8431249
 10/25  07:40:00,18.3,0.012585541,386.2217647,0,21.11,21.11,21.11,21.11000096,0.010298012,0.010837162,0.010991681,0.010812698,409.8616663,410.0446761,385.8018139,385.7732642,0.727357674,0.658215823,0.74985012,1.213719531,50,50,50,50,0.015,0.015,0.015,0.015,406.2991915,406.4648814,385.7943084,385.7673941
 10/25  07:50:00,18.3,0.012672908,389.2218355,0,21.11,21.11,21.11,21.11,0.01046083,0.010876689,0.011030903,0.010858048,413.2723381,413.4678093,385.9653218,385.9413701,0.72127551,0.654054744,0.743169514,0.4715475,50,50,50,50,0.015,0.015,0.015,0.015,409.8616663,410.0446761,385.8018139,385.7732642
 10/25  08:00:00,18.3,0.012760271,391.2219063,0,21.11,21.11,21.11,21.11,0.010597535,0.01091183,0.011064191,0.01089762,416.5693729,416.7742813,386.2862358,386.2672257,0.715567335,0.649935007,0.736708797,0.688356929,50,50,50,50,0.015,0.015,0.015,0.015,413.2723381,413.4678093,385.9653218,385.9413701
 10/25  08:10:00,18.4,0.012752168,386.2219771,0,21.11,21.11,21.11,21.11,0.010735698,0.010967276,0.011092308,0.010931055,430.3077444,430.5645729,386.4420885,386.4264915,0.652124112,0.587675836,0.727897343,0.681113061,50,50,50,50,0.015,0.015,0.015,0.015,416.5693729,416.7742813,386.2862358,386.2672257
 10/25  08:20:00,18.5,0.012743383,390.2220479,0.0909091,21.11,21.11,21.11,21.11,0.010867142,0.011031096,0.011118813,0.010962086,449.7235792,450.0783011,387.8841914,387.8747294,0.643757398,0.580321383,0.712939231,0.667436882,50,50,50,50,0.015,0.015,0.015,0.015,430.3077444,430.5645729,386.4420885,386.4264915
 10/25  08:30:00,18.6,0.01273391,382.2221188,0.363636,21.11,21.11,21.11,21.11,0.010983338,0.011091642,0.011151674,0.010998901,469.5251805,469.9939132,393.4228634,393.4331293,0.635732703,0.573183913,0.685376565,0.641040822,50,50,50,50,0.015,0.015,0.015,0.015,449.7235792,450.0783011,387.8841914,387.8747294
 10/25  08:40:00,18.7,0.012723743,387.2221897,0.363636,21.11,21.11,21.11,21.11,0.011082183,0.011144503,0.011185751,0.01103669,487.9733092,488.5465336,401.1060699,401.1484282,0.62801868,0.566333033,0.676877024,0.633625169,50,50,50,50,0.015,0.015,0.015,0.015,469.5251805,469.9939132,393.4228634,393.4331293
 10/25  08:50:00,18.8,0.012712872,390.2222606,0.272727,21.11,21.11,21.11,21.11,0.011165507,0.011189766,0.011213803,0.01106841,504.9062287,505.5644165,407.9084648,407.9835285,0.620543939,0.559646452,0.674937384,0.632698174,50,50,50,50,0.015,0.015,0.015,0.015,487.9733092,488.5465336,401.1060699,401.1484282
 10/25  09:00:00,18.9,0.012701292,391.2223315,0.454545,21.11,21.11,21.11,21.11,0.01123617,0.011228915,0.011241907,0.011100009,520.4970694,521.2208681,416.0919877,416.2000869,0.613264762,0.553092222,0.654170965,0.612877585,50,50,50,50,0.015,0.015,0.015,0.015,504.9062287,505.5644165,407.9084648,407.9835285
 10/25  09:10:00,19.08333333,0.012777869,390.2224024,0.454545,21.11,21.11,21.11,21.11,0.011352639,0.011318536,0.011323707,0.011180979,538.2124607,539.0168075,425.6805274,425.8270458,0.481094858,0.42179149,0.520238982,0.479812264,50,50,50,50,0.015,0.015,0.015,0.015,520.4970694,521.2208681,416.0919877,416.2000869
 10/25  09:20:00,19.26666667,0.012854322,385.2224734,0.545455,21.11,21.11,21.11,21.11,0.011492247,0.011435086,0.011435672,0.011289983,556.9336871,557.832451,436.8435371,437.0346072,0.475483407,0.416950762,0.507246402,0.46768113,50,50,50,50,0.015,0.015,0.015,0.015,538.2124607,539.0168075,425.6805274,425.8270458
 10/25  09:30:00,19.45,0.012930637,385.2225443,0.454545,21.11,21.11,21.11,21.11,0.01163018,0.011553308,0.011546632,0.011398105,575.4821794,576.4776661,447.1745897,447.4092121,0.469971021,0.412158717,0.506988858,0.46825246,50,50,50,50,0.015,0.015,0.015,0.015,556.9336871,557.832451,436.8435371,437.0346072
 10/25  09:40:00,19.63333333,0.013006804,390.2226153,0.363636,21.11,21.11,21.11,21.11,0.011755619,0.011662007,0.01164202,0.011491688,593.4571378,594.5433323,455.3309208,455.6002964,0.464550931,0.40737744,0.50692042,0.468977504,50,50,50,50,0.015,0.015,0.015,0.015,575.4821794,576.4776661,447.1745897,447.4092121
 10/25  09:50:00,19.81666667,0.01308281,384.2226864,0.454545,21.11,21.11,21.11,21.11,0.011867107,0.011759337,0.011725875,0.0115747,610.585503,611.7525795,463.3012329,463.5986687,0.45922835,0.402636237,0.494329865,0.457143482,50,50,50,50,0.015,0.015,0.015,0.015,593.4571378,594.5433323,455.3309208,455.6002964
 10/25  10:00:00,20,0.013158643,384.2227574,0.272727,21.11,21.11,21.11,21.11,0.01196648,0.011846762,0.011794052,0.011642887,626.9252625,628.163063,468.7777201,469.0934845,0.453996468,0.397933362,0.50081128,0.464356235,50,50,50,50,0.015,0.015,0.015,0.015,610.585503,611.7525795,463.3012329,463.5986687
 10/25  10:10:00,20.46666667,0.013193456,388.2228285,0.636364,21.11,21.11,21.11,21.11,0.01205658,0.011926702,0.011864888,0.011714072,642.6690646,643.9693722,477.9247921,478.2625531,0.447559398,0.391579566,0.468229502,0.432465234,50,50,50,50,0.015,0.015,0.015,0.015,626.9252625,628.163063,468.7777201,469.0934845
 10/25  10:20:00,20.93333333,0.013217393,381.2228995,0.545455,21.11,21.11,21.11,21.11,0.012139399,0.012000828,0.011933512,0.011783386,657.6893282,659.0449216,488.0600807,488.4252929,0.441146295,0.385227097,0.467176368,0.432073807,50,50,50,50,0.015,0.015,0.015,0.015,642.6690646,643.9693722,477.9247921,478.2625531
 10/25  10:30:00,21.4,0.01322987,388.2229706,0.454545,21.11,21.11,21.11,21.11,0.012216132,0.012070104,0.011994024,0.011844978,672.2065052,673.6113933,496.8009986,497.191962,0.43478028,0.378890668,0.466291508,0.431864928,50,50,50,50,0.015,0.015,0.015,0.015,657.6893282,659.0449216,488.0600807,488.4252929
 10/25  10:40:00,21.86666667,0.013230283,390.2230417,0.454545,21.11,21.11,21.11,21.11,0.012287565,0.012135135,0.012047609,0.011899948,686.2745241,687.7237038,504.3871897,504.7983583,0.428445156,0.372523971,0.459196736,0.425386156,50,50,50,50,0.015,0.015,0.015,0.015,672.2065052,673.6113933,496.8009986,497.191962
 10/25  10:50:00,22.33333333,0.013218012,388.2231129,0.545455,21.11,21.11,21.11,21.11,0.01235433,0.012196403,0.012099877,0.011953755,699.8082521,701.2969372,512.6033567,513.0324104,0.422148012,0.366155356,0.445787671,0.412581814,50,50,50,50,0.015,0.015,0.015,0.015,686.2745241,687.7237038,504.3871897,504.7983583
 10/25  11:00:00,22.8,0.013192417,382.223184,0.454545,21.11,21.11,21.11,21.11,0.012416999,0.012254348,0.012147274,0.012002873,712.669272,714.1922504,519.7904594,520.2339871,0.41588696,0.359785526,0.445027873,0.412410918,50,50,50,50,0.015,0.015,0.015,0.015,699.8082521,701.2969372,512.6033567,513.0324104
 10/25  11:10:00,23.06666667,0.013203795,391.2232552,0.363636,21.11,21.11,21.11,21.11,0.012476025,0.012309291,0.0121869,0.012044402,725.143185,726.6961556,525.0010977,525.4524736,0.40867063,0.352375466,0.443374414,0.411329004,50,50,50,50,0.015,0.015,0.015,0.015,712.669272,714.1922504,519.7904594,520.2339871
 10/25  11:20:00,23.33333333,0.013211458,381.2233264,0.272727,21.11,21.11,21.11,21.11,0.012531844,0.01236156,0.012218063,0.012077611,737.0092448,738.5878776,527.5689062,528.0186958,0.401485612,0.344978187,0.441807929,0.41031608,50,50,50,50,0.015,0.015,0.015,0.015,725.143185,726.6961556,525.0010977,525.4524736
 10/25  11:30:00,23.6,0.013215296,385.2233976,0.454545,21.11,21.11,21.11,21.11,0.012584877,0.012411487,0.012251825,0.012113349,748.4121546,750.0125401,531.5090748,531.9555744,0.394360018,0.337582734,0.421275782,0.390315375,50,50,50,50,0.015,0.015,0.015,0.015,737.0092448,738.5878776,527.5689062,528.0186958
 10/25  11:40:00,23.86666667,0.013215198,383.2234689,0.0909091,21.11,21.11,21.11,21.11,0.012635502,0.012459362,0.012273802,0.012137449,759.3536426,760.9723295,531.4284535,531.8638058,0.387213234,0.330042835,0.438591253,0.408155953,50,50,50,50,0.015,0.015,0.015,0.015,748.4121546,750.0125401,531.5090748,531.9555744
 10/25  11:50:00,24.13333333,0.013211051,391.2235401,0.181818,21.11,21.11,21.11,21.11,0.012684061,0.012505448,0.01229165,0.012157415,770.0439389,771.6785788,530.1612816,530.5787826,0.380115602,0.322444747,0.424485104,0.394550775,50,50,50,50,0.015,0.015,0.015,0.015,759.3536426,760.9723295,531.4284535,531.8638058
 10/25  12:00:00,24.4,0.013202737,384.2236114,0.181818,21.11,21.11,21.11,21.11,0.012730856,0.012549989,0.012309169,0.012176974,780.2801622,781.928327,528.7461844,529.1432925,0.37302439,0.314823402,0.416570147,0.387123225,50,50,50,50,0.015,0.015,0.015,0.015,770.0439389,771.6785788,530.1612816,530.5787826
 10/25  12:10:00,24.6,0.013136567,390.2236827,0.272727,21.11,21.11,21.11,21.11,0.012757075,0.012574543,0.01233126,0.012200981,783.4755195,785.1076539,528.9079652,529.287899,0.400926502,0.342385367,0.404354962,0.37537897,50,50,50,50,0.015,0.015,0.015,0.015,780.2801622,781.928327,528.7461844,529.1432925
 10/25  12:20:00,24.8,0.013066546,388.223754,0.363636,21.11,21.11,21.11,21.11,0.012771659,0.012587785,0.012360041,0.01223156,782.3800822,783.9616898,531.299575,531.6694867,0.396357109,0.337399531,0.392011626,0.363492802,50,50,50,50,0.015,0.015,0.015,0.015,783.4755195,785.1076539,528.9079652,529.287899
 10/25  12:30:00,25,0.012992602,390.2238253,0.363636,21.11,21.11,21.11,21.11,0.01278386,0.01259871,0.012392093,0.012265364,779.978774,781.4897527,534.7620102,535.1278995,0.391724336,0.33228843,0.385898405,0.357824979,50,50,50,50,0.015,0.015,0.015,0.015,782.3800822,783.9616898,531.299575,531.6694867
 10/25  12:40:00,25.2,0.012914662,381.2238967,0.454545,21.11,21.11,21.11,21.11,0.012797885,0.012611426,0.012428474,0.012303451,777.3855763,778.8204691,539.5120353,539.8787976,0.387120665,0.3272667,0.373488399,0.345845884,50,50,50,50,0.015,0.015,0.015,0.015,779.978774,781.4897527,534.7620102,535.1278995
 10/25  12:50:00,25.4,0.012832653,384.223968,0.272727,21.11,21.11,21.11,21.11,0.012814618,0.012626812,0.012459439,0.012336213,775.0304149,776.3919816,542.2213628,542.5869331,0.382510931,0.322208167,0.380027489,0.352807491,50,50,50,50,0.015,0.015,0.015,0.015,777.3855763,778.8204691,539.5120353,539.8787976
 10/25  13:00:00,25.6,0.012746501,387.2240394,0.272727,21.11,21.11,21.11,21.11,0.012833769,0.012644597,0.012486431,0.012365056,772.9756096,774.2692737,543.4808081,543.8403383,0.377887695,0.317099742,0.374031011,0.347217781,50,50,50,50,0.015,0.015,0.015,0.015,775.0304149,776.3919816,542.2213628,542.5869331
 10/25  13:10:00,25.68333333,0.012670415,385.2241108,0.454545,21.11,21.11,21.11,21.11,0.012873258,0.012682338,0.012518208,0.012398579,777.7921529,779.0512883,546.7461274,547.1007998,0.339527261,0.278191696,0.354380713,0.327960974,50,50,50,50,0.015,0.015,0.015,0.015,772.9756096,774.2692737,543.4808081,543.8403383
 10/25  13:20:00,25.76666667,0.012593233,387.2241823,0.363636,21.11,21.11,21.11,21.11,0.012923506,0.012730716,0.012548691,0.012430773,786.6758556,787.9384067,550.1539379,550.5055918,0.333682182,0.271716511,0.353573765,0.327540269,50,50,50,50,0.015,0.015,0.015,0.015,777.7921529,779.0512883,546.7461274,547.1007998
 10/25  13:30:00,25.85,0.012514949,381.2242537,0.363636,21.11,21.11,21.11,21.11,0.012975146,0.012780586,0.012576416,0.012460186,796.5153571,797.8033393,553.0948693,553.4435998,0.32791844,0.265234579,0.346493009,0.320832999,50,50,50,50,0.015,0.015,0.015,0.015,786.6758556,787.9384067,550.1539379,550.5055918
 10/25  13:40:00,25.93333333,0.012435555,383.2243252,0.454545,21.11,21.11,21.11,21.11,0.013024186,0.012828151,0.012605469,0.012490853,806.0642082,807.382695,557.0137911,557.3610391,0.322608642,0.259953671,0.333582211,0.308283311,50,50,50,50,0.015,0.015,0.015,0.015,796.5153571,797.8033393,553.0948693,553.4435998
 10/25  13:50:00,26.01666667,0.012355045,381.2243967,0.363636,21.11,21.11,21.11,21.11,0.013069997,0.012872861,0.01263119,0.012518181,815.0221588,816.3671767,560.1767107,560.5219856,0.317469541,0.254975793,0.333447419,0.308502026,50,50,50,50,0.015,0.015,0.015,0.015,806.0642082,807.382695,557.0137911,557.3610391
 10/25  14:00:00,26.1,0.01227341,381.2244682,0.454545,21.11,21.11,21.11,21.11,0.013113073,0.012915214,0.012657647,0.012546187,823.4808922,824.8462886,563.9482919,564.292058,0.312410505,0.250219088,0.320864317,0.296259794,50,50,50,50,0.015,0.015,0.015,0.015,815.0221588,816.3671767,560.1767107,560.5219856
 10/25  14:10:00,26.1,0.01227341,381.2245397,0.545455,21.11,21.11,21.11,21.11,0.013152862,0.01295466,0.012687068,0.012577072,831.5551817,832.9355691,569.4462999,569.7917887,0.30835537,0.246664352,0.309303886,0.28503,50,50,50,50,0.015,0.015,0.015,0.015,823.4808922,824.8462886,563.9482919,564.292058
 10/25  14:20:00,26.1,0.01227341,388.2246113,0.818182,21.11,21.11,21.11,21.11,0.013189099,0.012990925,0.01272753,0.012618834,839.4635906,840.8553591,579.8541967,580.2113086,0.304312949,0.243283731,0.285154709,0.261200419,50,50,50,50,0.015,0.015,0.015,0.015,831.5551817,832.9355691,569.4462999,569.7917887
 10/25  14:30:00,26.1,0.01227341,391.2246828,0.545455,21.11,21.11,21.11,21.11,0.013221884,0.013024093,0.012760599,0.012653273,847.2337086,848.6343384,588.8623908,589.2338253,0.300256607,0.24006489,0.298982244,0.275347908,50,50,50,50,0.015,0.015,0.015,0.015,839.4635906,840.8553591,579.8541967,580.2113086
 10/25  14:40:00,26.1,0.01227341,389.2247544,0.636364,21.11,21.11,21.11,21.11,0.013251472,0.013054361,0.012789046,0.012683118,854.7359387,856.1429138,597.2315346,597.6157148,0.29613787,0.236623724,0.287743609,0.264405362,50,50,50,50,0.015,0.015,0.015,0.015,847.2337086,848.6343384,588.8623908,589.2338253
 10/25  14:50:00,26.1,0.01227341,388.224826,0.545455,21.11,21.11,21.11,21.11,0.013278147,0.013081955,0.012810415,0.012705929,861.9148166,863.3252536,603.9405586,604.3329467,0.292005765,0.233207145,0.289165404,0.266152234,50,50,50,50,0.015,0.015,0.015,0.015,854.7359387,856.1429138,597.2315346,597.6157148
 10/25  15:00:00,26.1,0.01227341,390.2248977,0.363636,21.11,21.11,21.11,21.11,0.013302165,0.013107092,0.012819249,0.012716284,868.8331863,870.2442853,607.0317196,607.423795,0.287880818,0.229826154,0.297129323,0.274406818,50,50,50,50,0.015,0.015,0.015,0.015,861.9148166,863.3252536,603.9405586,604.3329467
 10/25  15:10:00,26.01666667,0.01221189,386.2249693,0.272727,21.11,21.11,21.11,21.11,0.013323736,0.013129995,0.012817023,0.012715623,875.4064803,876.815226,606.7447367,607.1267864,0.285098192,0.228021968,0.300248113,0.27781783,50,50,50,50,0.015,0.015,0.015,0.015,868.8331863,870.2442853,607.0317196,607.423795
 10/25  15:20:00,25.93333333,0.012150645,387.225041,0.363636,21.11,21.11,21.11,21.11,0.013343059,0.013150867,0.012813666,0.012713755,881.691312,883.0948148,606.3636051,606.7312487,0.28237184,0.22632324,0.290848523,0.268703632,50,50,50,50,0.015,0.015,0.015,0.015,875.4064803,876.815226,606.7447367,607.1267864
 10/25  15:30:00,25.85,0.012089675,381.2251127,0.181818,21.11,21.11,21.11,21.11,0.013360323,0.013169887,0.01280365,0.012705207,887.5870683,888.9822931,603.7778095,604.1270667,0.279687825,0.224716793,0.300473655,0.27861359,50,50,50,50,0.015,0.015,0.015,0.015,881.691312,883.0948148,606.3636051,606.7312487
 10/25  15:40:00,25.76666667,0.012028979,385.2251844,0.454545,21.11,21.11,21.11,21.11,0.013375707,0.013187208,0.012801129,0.012703986,893.2542701,894.6387239,603.9281683,604.2618814,0.277038319,0.223149156,0.278637373,0.257052137,50,50,50,50,0.015,0.015,0.015,0.015,887.5870683,888.9822931,603.7778095,604.1270667
 10/25  15:50:00,25.68333333,0.011968554,389.2252561,0.363636,21.11,21.11,21.11,21.11,0.013389373,0.01320297,0.012800204,0.012704276,898.8134184,900.1854819,604.9100151,605.2321725,0.274421064,0.22164612,0.282011404,0.260702156,50,50,50,50,0.015,0.015,0.015,0.015,893.2542701,894.6387239,603.9281683,604.2618814
 10/25  16:00:00,25.6,0.011908402,383.2253278,0.363636,21.11,21.11,21.11,21.11,0.013401467,0.0132173,0.012798562,0.0127038,904.0891449,905.4471112,605.7666777,606.079288,0.271837463,0.220204823,0.279234688,0.258196675,50,50,50,50,0.015,0.015,0.015,0.015,898.8134184,900.1854819,604.9100151,605.2321725
 10/25  16:10:00,25.4,0.011971887,384.2253996,0.272727,21.11,21.11,21.11,21.11,0.013413257,0.013231426,0.012793165,0.012699557,909.1206956,910.462857,605.1002425,605.4018284,0.268314119,0.217749098,0.281925473,0.261157001,50,50,50,50,0.015,0.015,0.015,0.015,904.0891449,905.4471112,605.7666777,606.079288
 10/25  16:20:00,25.2,0.012031971,389.2254714,0.727273,21.11,21.11,21.11,21.11,0.013425514,0.013246097,0.012805491,0.012712824,914.0573097,915.3825298,610.2015545,610.4993139,0.264786808,0.215299039,0.246762568,0.226254092,50,50,50,50,0.015,0.015,0.015,0.015,909.1206956,910.462857,605.1002425,605.4018284
 10/25  16:30:00,25,0.012088714,389.2255432,0.454545,21.11,21.11,21.11,21.11,0.013438483,0.013261559,0.012818086,0.012726352,918.8737063,920.1811577,615.0470636,615.3453027,0.261290427,0.212952782,0.262035724,0.241793515,50,50,50,50,0.015,0.015,0.015,0.015,914.0573097,915.3825298,610.2015545,610.4993139
 10/25  16:40:00,24.8,0.012142177,382.225615,0.636364,21.11,21.11,21.11,21.11,0.013452154,0.01327777,0.012835584,0.012744742,923.3748713,924.6633427,621.0918608,621.3935626,0.25771834,0.210237411,0.245843304,0.225859641,50,50,50,50,0.015,0.015,0.015,0.015,918.8737063,920.1811577,615.0470636,615.3453027
 10/25  16:50:00,24.6,0.012192421,386.2256869,0.454545,21.11,21.11,21.11,21.11,0.013466461,0.013294633,0.01284842,0.012758524,927.6986365,928.9670869,625.2478299,625.5512835,0.254124463,0.207439282,0.254873189,0.235149204,50,50,50,50,0.015,0.015,0.015,0.015,923.3748713,924.6633427,621.0918608,621.3935626
 10/25  17:00:00,24.4,0.012239504,384.2257587,0.272727,21.11,21.11,21.11,21.11,0.01348137,0.013312188,0.012850212,0.012761371,931.8331941,933.0806001,625.2865537,625.5845098,0.250720864,0.20550237,0.264519111,0.245051524,50,50,50,50,0.015,0.015,0.015,0.015,927.6986365,928.9670869,625.2478299,625.5512835
 10/25  17:10:00,24.03333333,0.012190625,382.2258306,0.545455,21.11,21.11,21.11,21.11,0.013462448,0.013296525,0.012854618,0.012766777,925.9593352,927.1548134,627.0187373,627.3094336,0.298007895,0.25415324,0.245721159,0.226501095,50,50,50,50,0.015,0.015,0.015,0.015,931.8331941,933.0806001,625.2865537,625.5845098
 10/25  17:20:00,23.66666667,0.012137215,384.2259025,0.363636,21.11,21.11,21.11,21.11,0.013420827,0.013258426,0.012851895,0.012765079,914.1888645,915.2978214,627.8856914,628.1682981,0.298388159,0.255800816,0.258388762,0.239418034,50,50,50,50,0.015,0.015,0.015,0.015,925.9593352,927.1548134,627.0187373,627.3094336
 10/25  17:30:00,23.3,0.012079471,385.2259744,0.181818,21.11,21.11,21.11,21.11,0.013370273,0.013211316,0.012834079,0.012748366,900.8446602,901.8496177,625.3116467,625.5816436,0.298689267,0.257307623,0.271281459,0.252556993,50,50,50,50,0.015,0.015,0.015,0.015,914.1888645,915.2978214,627.8856914,628.1682981
 10/25  17:40:00,22.93333333,0.012017585,388.2260464,0.181818,21.11,21.11,21.11,21.11,0.013317643,0.013161898,0.012806307,0.012721705,887.9242572,888.8250165,620.9091295,621.1618476,0.298953879,0.258724614,0.271691592,0.253208059,50,50,50,50,0.015,0.015,0.015,0.015,900.8446602,901.8496177,625.3116467,625.5816436
 10/25  17:50:00,22.56666667,0.011951745,383.2261183,0.0909091,21.11,21.11,21.11,21.11,0.013264834,0.013112048,0.012769775,0.012686262,875.7044443,876.5090729,614.6685932,614.9000999,0.299200017,0.260073857,0.278463449,0.260218613,50,50,50,50,0.015,0.015,0.015,0.015,887.9242572,888.8250165,620.9091295,621.1618476
 10/25  18:00:00,22.2,0.011882134,387.2261903,0,21.11,21.11,21.11,21.11,0.01321184,0.01306178,0.012724765,0.012642307,864.1918603,864.9100947,606.5474669,606.7543682,0.299428035,0.261337042,0.2853545,0.26733418,50,50,50,50,0.015,0.015,0.015,0.015,875.7044443,876.5090729,614.6685932,614.9000999
 10/25  18:10:00,22.01666667,0.011972473,382.2262623,0,21.11,21.11,21.11,21.11,0.013150607,0.013003266,0.012676769,0.012595297,850.1239756,850.7568983,597.6661364,597.8467806,0.315718731,0.279017797,0.287346396,0.269569439,50,50,50,50,0.015,0.015,0.015,0.015,864.1918603,864.9100947,606.5474669,606.7543682
 10/25  18:20:00,21.83333333,0.012059139,383.2263343,0,21.11,21.11,21.11,21.11,0.013085746,0.012941096,0.012629206,0.012548639,834.7072931,835.2536697,588.8665553,589.0213225,0.31756522,0.282208663,0.289402521,0.271856132,50,50,50,50,0.015,0.015,0.015,0.015,850.1239756,850.7568983,597.6661364,597.8467806
 10/25  18:30:00,21.65,0.012142193,385.2264064,0,21.11,21.11,21.11,21.11,0.013021615,0.012879586,0.012583186,0.012503444,819.2959768,819.7581143,580.4877037,580.6183028,0.319428315,0.285397047,0.29152749,0.27420808,50,50,50,50,0.015,0.015,0.015,0.015,834.7072931,835.2536697,588.8665553,589.0213225
 10/25  18:40:00,21.46666667,0.012221694,390.2264784,0,21.11,21.11,21.11,21.11,0.012960028,0.012820544,0.012538723,0.012459739,804.5716009,804.955838,572.6477587,572.7564359,0.321317497,0.288598716,0.293730231,0.276634511,50,50,50,50,0.015,0.015,0.015,0.015,819.2959768,819.7581143,580.4877037,580.6183028
 10/25  18:50:00,21.28333333,0.012297698,386.2265505,0,21.11,21.11,21.11,21.11,0.012901211,0.012764222,0.012495572,0.01241729,790.4968578,790.8110659,565.1460416,565.2348635,0.323238509,0.291821534,0.29601883,0.279143482,50,50,50,50,0.015,0.015,0.015,0.015,804.5716009,804.955838,572.6477587,572.7564359
 10/25  19:00:00,21.1,0.012370265,386.2266226,0,21.11,21.11,21.11,21.11,0.012844865,0.012710348,0.012453532,0.012375904,777.0061133,777.2579412,557.9221263,557.9928189,0.325195988,0.295071078,0.298399661,0.281741354,50,50,50,50,0.015,0.015,0.015,0.015,790.4968578,790.8110659,565.1460416,565.2348635
 10/25  19:10:00,20.91666667,0.012279488,390.2266947,0,20.48084643,20.97113386,21.02093247,21.05257801,0.012702483,0.012572974,0.012319687,0.012245162,764.6025278,764.8372679,552.1203595,552.191187,0,0,0,0,20.81276785,21.04715619,21.06987086,21.08419322,0.012782769,0.012650435,0.012394771,0.012318518,771.9159163,772.1643071,555.5762833,555.6477762
 10/25  19:20:00,20.73333333,0.012188973,382.2267669,0,19.58520886,20.70772186,20.8472571,20.93872652,0.012406208,0.012286685,0.01204375,0.011975384,736.2653939,736.4020252,538.3887946,538.4525866,0,0,0,0,19.95283041,20.82302431,20.92375091,20.98906052,0.012536858,0.01241298,0.012165504,0.012094435,748.7468343,748.9299422,544.4573622,544.5244105
 10/25  19:30:00,20.55,0.012098725,387.226839,0,19.07337478,20.47279832,20.685445,20.82976521,0.012126734,0.012015958,0.011782442,0.011719656,710.2523151,710.2613548,525.6924083,525.7473627,0,0,0,0,19.28832517,20.57555088,20.75663318,20.87787415,0.012249865,0.01213526,0.011897611,0.011832379,721.6473309,721.7132058,531.2434865,531.3024389
 10/25  19:40:00,20.36666667,0.012008751,383.2269112,0,19.01303628,20.42238797,20.64845681,20.8037789,0.012059765,0.011950746,0.011719221,0.011657599,704.6531623,704.6274267,522.9145918,522.9667509,0,0,0,0,19.09198858,20.47490477,20.68630768,20.830062,0.012127297,0.012016401,0.011782788,0.011719941,710.4900549,710.4978539,525.794849,525.8496346
 10/25  19:50:00,20.18333333,0.011919054,381.2269834,0,18.86229683,20.31684809,20.57108393,20.74942488,0.011919541,0.011814273,0.01158691,0.011527726,692.9042969,692.813759,517.0716257,517.1181461,0,0,0,0,18.91547016,20.36776472,20.60974325,20.77719903,0.01199167,0.011884647,0.011655307,0.011594972,698.5785299,698.5205004,519.9318939,519.9815953
 10/25  20:00:00,20,0.011829642,384.2270556,0,18.63477323,20.15173695,20.44925391,20.66356572,0.011699463,0.011600198,0.01137941,0.011324081,674.5334049,674.3482695,508.0397613,508.0776799,0,0,0,0,18.86229683,20.31684809,20.57108393,20.74942488,0.011919541,0.011814273,0.01158691,0.011527726,692.9042969,692.813759,517.0716257,517.1181461
 10/25  20:10:00,19.71666667,0.011765927,391.2271278,0,18.42700743,19.96833222,20.31087199,20.5646895,0.01144866,0.011356172,0.011142741,0.011091723,654.3406707,654.0572677,498.321745,498.3499418,0,0,0,0,18.63477323,20.15173695,20.44925391,20.66356572,0.011699463,0.011600198,0.01137941,0.011324081,674.5334049,674.3482695,508.0397613,508.0776799
 10/25  20:20:00,19.43333333,0.01170033,382.2272001,0,18.27675098,19.79286733,20.17418802,20.46506753,0.011199551,0.011113655,0.010907304,0.010860423,634.6911338,634.3200836,488.7728234,488.790951,0,0,0,0,18.42700743,19.96833222,20.31087199,20.5646895,0.01144866,0.011356172,0.011142741,0.011091723,654.3406707,654.0572677,498.321745,498.3499418
 10/25  20:30:00,19.15,0.011632927,384.2272724,0,18.17409552,19.63324587,20.04526409,20.36897334,0.010963268,0.010883474,0.010683579,0.010640456,616.653372,616.2121269,479.964127,479.9725577,0,0,0,0,18.27675098,19.79286733,20.17418802,20.46506753,0.011199551,0.011113655,0.010907304,0.010860423,634.6911338,634.3200836,488.7728234,488.790951
 10/25  20:40:00,18.86666667,0.011563792,389.2273447,0,18.09753102,19.48524965,19.92418819,20.27672431,0.010740416,0.010666237,0.010472178,0.010432437,600.5272936,600.034571,472.1955491,472.1952106,0,0,0,0,18.17409552,19.63324587,20.04526409,20.36897334,0.010963268,0.010883474,0.010683579,0.010640456,616.653372,616.2121269,479.964127,479.9725577
 10/25  20:50:00,18.58333333,0.011493001,382.227417,0,18.0320312,19.34795213,19.80954341,20.18760283,0.010528878,0.010459899,0.01027115,0.010234474,585.6885204,585.1587437,464.9647515,464.9562055,0,0,0,0,18.09753102,19.48524965,19.92418819,20.27672431,0.010740416,0.010666237,0.010472178,0.010432437,600.5272936,600.034571,472.1955491,472.1952106
 10/25  21:00:00,18.3,0.011420624,391.2274893,0,17.97091833,19.22054993,19.7001061,20.10097479,0.010326806,0.010262669,0.010078785,0.010044904,572.3622163,571.80872,458.6084301,458.5928244,0,0,0,0,18.0320312,19.34795213,19.80954341,20.18760283,0.010528878,0.010459899,0.01027115,0.010234474,585.6885204,585.1587437,464.9647515,464.9562055
 10/25  21:10:00,18.11666667,0.01135355,381.2275617,0,17.91256434,19.1022456,19.59514237,20.01649617,0.010128695,0.010069059,0.009889643,0.009858316,559.876791,559.3082747,452.5256735,452.5034548,0,0,0,0,17.97091833,19.22054993,19.7001061,20.10097479,0.010326806,0.010262669,0.010078785,0.010044904,572.3622163,571.80872,458.6084301,458.5928244
 10/25  21:20:00,17.93333333,0.011286313,382.227634,0,17.8565892,18.9920699,19.49417302,19.93396807,0.009931505,0.009876042,0.009700732,0.009671738,548.2389161,547.6625992,446.7745198,446.7462834,0,0,0,0,17.91256434,19.1022456,19.59514237,20.01649617,0.010128695,0.010069059,0.009889643,0.009858316,559.876791,559.3082747,452.5256735,452.5034548
