Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/25  21:30:00,17.75,0.011218925,389.2277064,0,17.80257864,18.88904532,19.39681857,19.85324083,0.009734459,0.009682861,0.009511326,0.009484461,537.8001424,537.2232933,441.7494768,441.7164209,0,0,0,0,17.8565892,18.9920699,19.49417302,19.93396807,0.009931505,0.009876042,0.009700732,0.009671738,548.2389161,547.6625992,446.7745198,446.7462834
 10/25  21:40:00,17.56666667,0.011151397,391.2277788,0,17.74997238,18.79226695,19.30279798,19.77417325,0.009537767,0.009489747,0.009321683,0.009296762,528.4964531,527.9249959,437.4231738,437.3864574,0,0,0,0,17.80257864,18.88904532,19.39681857,19.85324083,0.009734459,0.009682861,0.009511326,0.009484461,537.8001424,537.2232933,441.7494768,441.7164209
 10/25  21:50:00,17.38333333,0.01108374,388.2278513,0,17.69828304,18.70095517,19.21203762,19.69662971,0.009341829,0.009297121,0.009132252,0.009109106,519.9538128,519.3914803,433.4544055,433.4146592,0,0,0,0,17.74997238,18.79226695,19.30279798,19.77417325,0.009537767,0.009489747,0.009321683,0.009296762,528.4964531,527.9249959,437.4231738,437.3864574
 10/25  22:00:00,17.2,0.011015965,383.2279237,0,17.64719103,18.61445444,19.12436881,19.62097952,0.009146971,0.00910533,0.008943404,0.008921879,511.8326026,511.2813654,429.5345376,429.4919086,0,0,0,0,17.69828304,18.70095517,19.21203762,19.69662971,0.009341829,0.009297121,0.009132252,0.009109106,519.9538128,519.3914803,433.4544055,433.4146592
 10/25  22:10:00,16.93333333,0.010889368,381.2279962,0,17.37381371,18.52270433,19.05563972,19.56880194,0.00899991,0.008960189,0.008807941,0.00878747,503.9401787,503.3931376,426.5532666,426.5084102,0,0,0,0,17.56906604,18.59465233,19.11123947,19.61166677,0.009118759,0.009077451,0.00891804,0.008896699,510.1662265,509.6155736,428.9608825,428.9178015
 10/25  22:20:00,16.66666667,0.010763533,382.2280687,0,16.97610527,18.31234008,18.88255113,19.43178319,0.008642946,0.008608093,0.008474705,0.008456923,486.032498,485.4967413,419.4721665,419.4227961,0,0,0,0,17.21218608,18.44289882,18.99038609,19.51724436,0.008863711,0.008825851,0.008680774,0.008661329,497.0938678,496.5510278,423.8369136,423.7902429
 10/25  22:30:00,16.4,0.010638467,382.2281412,0,16.70980384,18.10129949,18.7011581,19.28524638,0.008290976,0.008260964,0.008145667,0.008130549,468.7481464,468.229101,412.6497556,412.5972126,0,0,0,0,16.9016521,18.26158684,18.83996979,19.39787961,0.008558381,0.008524674,0.008395802,0.008378658,481.817439,481.2845645,417.8237723,417.7735166
 10/25  22:40:00,16.13333333,0.010514181,385.2282137,0,16.58297686,17.92312471,18.53999311,19.15170704,0.008003478,0.007977505,0.007876798,0.007863855,455.2283824,454.7342814,407.5045978,407.4515081,0,0,0,0,16.70980384,18.10129949,18.7011581,19.28524638,0.008290976,0.008260964,0.008145667,0.008130549,468.7481464,468.229101,412.6497556,412.5972126
 10/25  22:50:00,15.86666667,0.010390684,381.2282863,0,16.52705413,17.77510257,18.39861169,19.03127308,0.007773783,0.007751144,0.007661893,0.007650682,444.6108562,444.1477017,403.3919157,403.3395073,0,0,0,0,16.58297686,17.92312471,18.53999311,19.15170704,0.008003478,0.007977505,0.007876798,0.007863855,455.2283824,454.7342814,407.5045978,407.4515081
 10/25  23:00:00,15.6,0.010267985,387.2283588,0,16.49081973,17.64772934,18.27082149,18.91959364,0.007583157,0.007563373,0.007483376,0.007473591,436.4747816,436.0484763,400.4690848,400.4191561,0,0,0,0,16.52705413,17.77510257,18.39861169,19.03127308,0.007773783,0.007751144,0.007661893,0.007650682,444.6108562,444.1477017,403.3919157,403.3395073
 10/25  23:10:00,15.6,0.010267985,390.2284314,0,16.442846,17.53099742,18.15107641,18.81284638,0.007409009,0.0073917,0.00732185,0.007313267,429.5630055,429.1769557,398.5746053,398.5286786,0,0,0,0,16.49081973,17.64772934,18.27082149,18.91959364,0.007583157,0.007563373,0.007483376,0.007473591,436.4747816,436.0484763,400.4690848,400.4191561
 10/25  23:20:00,15.6,0.010267985,391.228504,0,16.38404236,17.42113492,18.03668203,18.70926057,0.007242444,0.007227289,0.007167607,0.007160048,423.6252982,423.2797386,397.3287496,397.2874815,0,0,0,0,16.442846,17.53099742,18.15107641,18.81284638,0.007409009,0.0073917,0.00732185,0.007313267,429.5630055,429.1769557,398.5746053,398.5286786
 10/25  23:30:00,15.6,0.010267985,386.2285767,0,16.32200723,17.31709405,17.92668957,18.60829472,0.007081513,0.007068224,0.007017713,0.007011025,418.1307209,417.822291,395.9677172,395.9300927,0,0,0,0,16.38404236,17.42113492,18.03668203,18.70926057,0.007242444,0.007227289,0.007167607,0.007160048,423.6252982,423.2797386,397.3287496,397.2874815
 10/25  23:40:00,15.6,0.010267985,391.2286493,0,16.26100602,17.2184583,17.82076142,18.50982231,0.006926192,0.006914518,0.006871812,0.006865867,413.6264898,413.3530275,394.9768916,394.9430856,0,0,0,0,16.32200723,17.31709405,17.92668957,18.60829472,0.007081513,0.007068224,0.007017713,0.007011025,418.1307209,417.822291,395.9677172,395.9300927
 10/25  23:50:00,15.6,0.010267985,381.228722,0,16.20172713,17.12475661,17.71864671,18.41376179,0.006776426,0.006766148,0.006729958,0.006724645,409.1563336,408.9128746,393.4487737,393.4169934,0,0,0,0,16.26100602,17.2184583,17.82076142,18.50982231,0.006926192,0.006914518,0.006871812,0.006865867,413.6264898,413.3530275,394.9768916,394.9430856
 10/25  24:00:00,15.6,0.010267985,383.2287947,0,16.14347335,17.03541578,17.62005552,18.3199906,0.006631825,0.006622752,0.006592004,0.006587228,405.0927132,404.8759976,391.8487839,391.8185044,0,0,0,0,16.20172713,17.12475661,17.71864671,18.41376179,0.006776426,0.006766148,0.006729958,0.006724645,409.1563336,408.9128746,393.4487737,393.4169934
 10/26  00:10:00,15.5,0.010201275,386.2288674,0,16.08680853,16.95025253,17.52488455,18.22850321,0.006492313,0.006484282,0.006458104,0.006453787,401.8622709,401.6706975,390.6904257,390.6623598,0,0,0,0,16.14347335,17.03541578,17.62005552,18.3199906,0.006631825,0.006622752,0.006592004,0.006587228,405.0927132,404.8759976,391.8487839,391.8185044
 10/26  00:20:00,15.4,0.010134953,383.2289401,0,16.03166307,16.8689423,17.43294292,18.13922896,0.006357568,0.006350439,0.006328118,0.006324195,399.068782,398.899878,389.6432456,389.6172957,0,0,0,0,16.08680853,16.95025253,17.52488455,18.22850321,0.006492313,0.006484282,0.006458104,0.006453787,401.8622709,401.6706975,390.6904257,390.6623598
 10/26  00:30:00,15.3,0.010069019,388.2290129,0,15.9775291,16.79104141,17.34397482,18.05204064,0.006227098,0.006220751,0.006201694,0.006198109,397.055587,396.908026,389.1053673,389.0823258,0,0,0,0,16.03166307,16.8689423,17.43294292,18.13922896,0.006357568,0.006350439,0.006328118,0.006324195,399.068782,398.899878,389.6432456,389.6172957
 10/26  00:40:00,15.2,0.010003469,385.2290856,0,15.92391509,16.71609347,17.25770625,17.96679306,0.0061004,0.00609473,0.006078435,0.006075141,395.3397155,395.211067,388.6344542,388.6140204,0,0,0,0,15.9775291,16.79104141,17.34397482,18.05204064,0.006227098,0.006220751,0.006201694,0.006198109,397.055587,396.908026,389.1053673,389.0823258
 10/26  00:50:00,15.1,0.009938301,388.2291584,0,15.87052218,16.64368825,17.17387935,17.88334553,0.005977028,0.005971945,0.005957987,0.005954945,394.0692894,393.9577694,388.415154,388.3974691,0,0,0,0,15.92391509,16.71609347,17.25770625,17.96679306,0.0061004,0.00609473,0.006078435,0.006075141,395.3397155,395.211067,388.6344542,388.6140204
 10/26  01:00:00,15,0.009873514,390.2292312,0,15.81721223,16.57347467,17.09226265,17.8015687,0.005856613,0.005852039,0.00584006,0.005837234,393.2876197,393.1917774,388.521226,388.5065819,0,0,0,0,15.87052218,16.64368825,17.17387935,17.88334553,0.005977028,0.005971945,0.005957987,0.005954945,394.0692894,393.9577694,388.415154,388.3974691
 10/26  01:10:00,14.9,0.009864324,381.229304,0,15.75683082,16.50321581,17.01146526,17.72053798,0.005748257,0.005744145,0.005733857,0.005731241,392.0151468,391.9314053,387.9946954,387.9812069,0,0,0,0,15.81721223,16.57347467,17.09226265,17.8015687,0.005856613,0.005852039,0.00584006,0.005837234,393.2876197,393.1917774,388.521226,388.5065819
 10/26  01:20:00,14.8,0.009854806,386.2293769,0,15.68798792,16.43164707,16.93063589,17.63967183,0.0056562,0.005652519,0.005643689,0.005641284,390.910753,390.8375837,387.5194416,387.5070087,0,0,0,0,15.75683082,16.50321581,17.01146526,17.72053798,0.005748257,0.005744145,0.005733857,0.005731241,392.0151468,391.9314053,387.9946954,387.9812069
 10/26  01:30:00,14.7,0.009844965,388.2294497,0,15.6131645,16.35847637,16.84948785,17.55875714,0.005579919,0.005576638,0.005569067,0.005566876,390.2506898,390.1874767,387.3913088,387.3805412,0,0,0,0,15.68798792,16.43164707,16.93063589,17.63967183,0.0056562,0.005652519,0.005643689,0.005641284,390.910753,390.8375837,387.5194416,387.5070087
 10/26  01:40:00,14.6,0.009834803,387.2295226,0,15.5600384,16.28383771,16.76799483,17.47775345,0.005525724,0.005514058,0.005507573,0.005505591,389.7926281,389.7378928,387.3818923,387.3728112,0.014546209,0,0,0,50,16.35847637,16.84948785,17.55875714,0.015,0.005576638,0.005569067,0.005566876,390.2506898,390.1874767,387.3913088,387.3805412
 10/26  01:50:00,14.5,0.009824325,386.2295955,0,15.56000008,16.20794008,16.68619048,17.39666268,0.005504292,0.005462219,0.005456668,0.005454886,389.3326733,389.2840456,387.2989034,387.2910825,0.043779004,0,0,0,50,16.28383771,16.76799483,17.47775345,0.015,0.005514058,0.005507573,0.005505591,389.7926281,389.7378928,387.3818923,387.3728112
 10/26  02:00:00,14.4,0.009813535,390.2296684,0,15.56,16.13094812,16.60409728,17.31548209,0.005500449,0.005419034,0.005414285,0.005412691,389.2181592,389.175679,387.5035694,387.497447,0.044095188,0,0,0,50,16.20794008,16.68619048,17.39666268,0.015,0.005462219,0.005456668,0.005454886,389.3326733,389.2840456,387.2989034,387.2910825
 10/26  02:10:00,14.31666667,0.009708288,381.2297414,0,15.56,16.05457268,16.52271064,17.23487214,0.005500804,0.005373969,0.005369894,0.005368452,388.5472281,388.5075657,387.0982212,387.0921674,0.057205357,0,0,0,50,16.13094812,16.60409728,17.31548209,0.015,0.005419034,0.005414285,0.005412691,389.2181592,389.175679,387.5035694,387.497447
 10/26  02:20:00,14.23333333,0.009603886,384.2298143,0,15.56,15.97973344,16.44258352,17.15521054,0.005497307,0.005321501,0.005317982,0.005316651,387.8095238,387.7704199,386.5822777,386.5760058,0.066127458,0,0,0,50,16.05457268,16.52271064,17.23487214,0.015,0.005373969,0.005369894,0.005368452,388.5472281,388.5075657,387.0982212,387.0921674
 10/26  02:30:00,14.15,0.009500322,381.2298873,0,15.56,15.90655676,16.36380734,17.07657252,0.005487879,0.005260899,0.005257834,0.005256578,386.9327365,386.8922594,385.8902056,385.8833515,0.074923316,0,0,0,50,15.97973344,16.44258352,17.15521054,0.015,0.005321501,0.005317982,0.005316651,387.8095238,387.7704199,386.5822777,386.5760058
 10/26  02:40:00,14.06666667,0.009397591,388.2299603,0,15.56,15.83482829,16.28626763,16.99889521,0.005473221,0.00519345,0.005190757,0.005189548,386.6577634,386.6184711,385.7741525,385.7681039,0.083618954,0,0,0,50,15.90655676,16.36380734,17.07657252,0.015,0.005260899,0.005257834,0.005256578,386.9327365,386.8922594,385.8902056,385.8833515
 10/26  02:50:00,13.98333333,0.009295686,389.2300333,0,15.56,15.76428367,16.2098117,16.92208661,0.005454614,0.005120708,0.005118321,0.00511714,386.8627226,386.8289505,386.1182973,386.1139911,0.092229286,0,0,0,50,15.83482829,16.28626763,16.99889521,0.015,0.00519345,0.005190757,0.005189548,386.6577634,386.6184711,385.7741525,385.7681039
 10/26  03:00:00,13.9,0.009194602,383.2301064,0,15.56,15.69470644,16.13430729,16.84606458,0.005433108,0.005043912,0.005041778,0.00504061,386.7172324,386.688485,386.0898582,386.0861986,0.10076479,0,0,0,50,15.76428367,16.2098117,16.92208661,0.015,0.005120708,0.005118321,0.00511714,386.8627226,386.8289505,386.1182973,386.1139911
 10/26  03:10:00,13.8,0.009134168,389.2301794,0,15.56,15.62792488,16.0608446,16.77157595,0.005415117,0.004972231,0.00497032,0.004969176,386.8132704,386.7895346,386.2855941,386.2829562,0.105015791,0,0,0,50,15.69470644,16.13430729,16.84606458,0.015,0.005043912,0.005041778,0.00504061,386.7172324,386.688485,386.0898582,386.0861986
 10/26  03:20:00,13.7,0.00907409,391.2302525,0,15.56,15.56486468,15.99001106,16.69904256,0.005403788,0.004910353,0.004908645,0.004907544,387.2687734,387.252046,386.8283817,386.8273826,0.109147878,0,0,0,50,15.62792488,16.0608446,16.77157595,0.015,0.004972231,0.00497032,0.004969176,386.8132704,386.7895346,386.2855941,386.2829562
 10/26  03:30:00,13.6,0.009014366,386.2303256,0,15.56,15.56000769,15.92185443,16.6285293,0.005399227,0.004937221,0.004857117,0.004856074,387.4276782,387.4155687,387.0603423,387.0600385,0.113208092,0.12313143,0,0,50,50,15.99001106,16.69904256,0.015,0.015,0.004908645,0.004907544,387.2687734,387.252046,386.8283817,386.8273826
 10/26  03:40:00,13.5,0.008954993,390.2303987,0,15.56,15.56000001,15.85617495,16.55993375,0.005400314,0.004973066,0.00481429,0.004813316,387.6827453,387.6739167,387.376867,387.3773168,0.117201593,0.062674467,0,0,50,50,15.92185443,16.6285293,0.015,0.015,0.004857117,0.004856074,387.4276782,387.4155687,387.0603423,387.0600385
 10/26  03:50:00,13.4,0.008895971,391.2304719,0,15.56,15.56,15.79273619,16.49311884,0.005405821,0.005009435,0.004778516,0.004777617,388.105572,388.0994657,387.8527865,387.8542216,0.121133159,0.083611326,0,0,50,50,15.85617495,16.55993375,0.015,0.015,0.00481429,0.004813316,387.6827453,387.6739167,387.376867,387.3773168
 10/26  04:00:00,13.3,0.008837297,386.230545,0,15.56,15.56,15.73132873,16.42796118,0.005414777,0.005045656,0.004748469,0.004747646,388.1481232,388.1437587,387.9380516,387.9394588,0.125006281,0.090493882,0,0,50,50,15.79273619,16.49311884,0.015,0.015,0.004778516,0.004777617,388.105572,388.0994657,387.8527865,387.8542216
 10/26  04:10:00,13.48333333,0.008945132,382.2306182,0,15.56,15.56,15.67077214,16.36367248,0.005426279,0.005081525,0.004720834,0.004720081,387.599814,387.5954798,387.4193993,387.4194396,0.13240304,0.099197483,0,0,50,50,15.73132873,16.42796118,0.015,0.015,0.004748469,0.004747646,388.1481232,388.1437587,387.9380516,387.9394588
 10/26  04:20:00,13.66666667,0.009054143,383.2306914,0,15.56,15.56,15.61034382,16.29975504,0.005439721,0.005116995,0.004693707,0.004693014,386.905159,386.8996834,386.744447,386.7429748,0.139791001,0.107835898,0,0,50,50,15.67077214,16.36367248,0.015,0.015,0.004720834,0.004720081,387.599814,387.5954798,387.4193993,387.4194396
 10/26  04:30:00,13.85,0.009164341,389.2307646,0,15.56,15.56,15.56001491,16.23603115,0.005454695,0.005152022,0.00468995,0.004665858,386.7927601,386.7867681,386.6513141,386.649613,0.147146788,0.116385476,0.0358923,0,50,50,50,16.29975504,0.015,0.015,0.015,0.004693014,386.905159,386.8996834,386.744447,386.7429748
 10/26  04:40:00,14.03333333,0.009275738,386.2308379,0,15.56,15.56,15.56000002,16.17246812,0.005470894,0.005186546,0.004799155,0.004638608,386.794586,386.7890194,386.6729976,386.6717556,0.154465167,0.124850531,0.193208583,0,50,50,50,16.23603115,0.015,0.015,0.015,0.004665858,386.7927601,386.7867681,386.6513141,386.649613
 10/26  04:50:00,14.21666667,0.009388346,389.2309111,0,15.56,15.56,15.56,16.10907644,0.005488062,0.005220511,0.004898723,0.00461138,387.0211831,387.0167476,386.9189832,386.9200233,0.1617451,0.133237234,0.101649783,0,50,50,50,16.17246812,0.015,0.015,0.015,0.004638608,386.794586,386.7890194,386.6729976,386.6717556
 10/26  05:00:00,14.4,0.009502176,388.2309844,0,15.56,15.56,15.56,16.04585793,0.005505977,0.00525387,0.004987869,0.004584251,387.2541032,387.2509963,387.1688584,387.1733971,0.168986631,0.141550717,0.14163816,0,50,50,50,16.10907644,0.015,0.015,0.015,0.00461138,387.0211831,387.0167476,386.9189832,386.9200233
 10/26  05:10:00,14.31666667,0.009448707,383.2310577,0,15.56,15.56,15.56,15.98348244,0.005521893,0.005283862,0.005065031,0.004556748,387.0090651,387.0065139,386.9374184,386.9408542,0.172677771,0.146102275,0.147349391,0,50,50,50,16.04585793,0.015,0.015,0.015,0.004584251,387.2541032,387.2509963,387.1688584,387.1733971
 10/26  05:20:00,14.23333333,0.009395508,385.231131,0,15.56,15.56,15.56,15.92233695,0.005534405,0.005309133,0.005130412,0.004528617,386.678784,386.6760604,386.6178372,386.6166245,0.176295013,0.1505391,0.152894107,0,50,50,50,15.98348244,0.015,0.015,0.015,0.004556748,387.0090651,387.0065139,386.9374184,386.9408542
 10/26  05:30:00,14.15,0.009342581,391.2312043,0,15.56,15.56,15.56,15.8625048,0.005543441,0.005329733,0.005185377,0.004499842,386.9157534,386.9133177,386.8641109,386.8629337,0.179847135,0.154878584,0.158307527,0,50,50,50,15.92233695,0.015,0.015,0.015,0.004528617,386.678784,386.6760604,386.6178372,386.6166245
 10/26  05:40:00,14.06666667,0.009289923,388.2312777,0,15.56,15.56,15.56,15.80393029,0.005549502,0.005346296,0.005231553,0.004470514,387.2179921,387.2163901,387.1746889,387.1775908,0.183368888,0.159139973,0.163595497,0,50,50,50,15.8625048,0.015,0.015,0.015,0.004499842,386.9157534,386.9133177,386.8641109,386.8629337
 10/26  05:50:00,13.98333333,0.009237533,386.231351,0,15.56,15.56,15.56,15.74652819,0.005553139,0.005359525,0.005270405,0.004440738,387.2690486,387.2681181,387.2327726,387.2384716,0.186830959,0.163347268,0.168793742,0,50,50,50,15.80393029,0.015,0.015,0.015,0.004470514,387.2179921,387.2163901,387.1746889,387.1775908
 10/26  06:00:00,13.9,0.00918541,382.2314244,0,15.56,15.56,15.56,15.69022287,0.005554798,0.005369982,0.005303119,0.004410598,386.8210974,386.8199693,386.7901803,386.7918467,0.190256514,0.167476787,0.173880183,0,50,50,50,15.74652819,0.015,0.015,0.015,0.004440738,387.2690486,387.2681181,387.2327726,387.2384716
 10/26  06:10:00,13.9,0.00918541,386.2314979,0,22.03047477,22.88094631,22.95349577,23.03325046,0.007814211,0.011660112,0.012240071,0.012383427,388.2375466,388.0793262,386.7689088,386.7680958,2.632361234,14.4603415,23.65951351,34.53396426,30.68501342,24.58000119,24.63013205,24.69417734,0.009951109,0.011673763,0.012049554,0.012064746,387.9697038,387.8287143,386.7731648,386.7725846
 10/26  06:20:00,13.9,0.00918541,389.2315713,0,21.110978,21.79829505,21.98016926,22.15453884,0.007795595,0.010761409,0.011251034,0.011292384,389.5836299,389.4706378,386.8765846,386.8760927,0.835507723,0,0,0,50,22.07806846,22.22030711,22.36161799,0.015,0.010990982,0.011503474,0.011566144,389.0814024,388.9530087,386.8382857,386.8377128
 10/26  06:30:00,13.9,0.00918541,383.2316447,0,21.11000259,21.57046041,21.84637103,22.09392633,0.00801198,0.010584125,0.011057429,0.011108443,390.5903733,390.4974555,386.7084069,386.7077739,0.862645707,0,0,0,50,21.693072,21.92630008,22.1400382,0.015,0.010681261,0.011163682,0.011212745,390.12319,390.01896,386.7793286,386.778753
 10/26  06:40:00,13.9,0.00918541,387.2317182,0,21.11000003,21.38840035,21.73757357,22.04452834,0.008176908,0.010434745,0.010894448,0.01095357,391.5889375,391.5243634,386.7384298,386.7378262,0.843440836,0,0,0,50,21.54543951,21.8356061,22.09452755,0.015,0.01056351,0.011035058,0.011089052,390.7987726,390.7087149,386.7247609,386.7241395
 10/26  06:50:00,13.9,0.00918541,388.2317917,0,21.11,21.11068188,21.44347741,21.85352399,0.008440531,0.010196567,0.010508522,0.010567698,393.3689205,393.3620222,386.8549231,386.8544845,0.877524686,0.352421345,0,0,50,50,21.65030596,21.99392792,0.015,0.015,0.01077621,0.010837479,392.1707032,392.1287525,386.7357446,386.7351473
 10/26  07:00:00,13.9,0.00918541,386.2318652,0,21.11,21.11000121,21.27327638,21.73176159,0.008555421,0.010188486,0.010292607,0.010347878,394.1611431,394.141863,386.8109791,386.8104966,0.87289142,0.835258029,0,0,50,50,21.41388947,21.83108375,0.015,0.015,0.01047192,0.01052991,393.481808,393.4698579,386.8358692,386.8354093
 10/26  07:10:00,14.26666667,0.009476751,383.2319387,0,21.11,21.11,21.11021053,21.53090847,0.008739628,0.010178155,0.010093105,0.009984817,396.7192943,396.7015176,386.6051418,386.597983,0.855519924,0.707438425,0.475656413,0,50,50,50,21.65487967,0.015,0.015,0.015,0.010203632,394.7275908,394.7060324,386.8051429,386.8046592
 10/26  07:20:00,14.63333333,0.009776293,385.2320123,0,21.11,21.11,21.11000208,21.27635572,0.008967269,0.01016573,0.010114014,0.009524264,400.3995519,400.3898848,386.4376751,386.4135315,0.846103653,0.820412572,1.171150203,0,50,50,50,21.53090847,0.015,0.015,0.015,0.009984817,396.7192943,396.7015176,386.6051418,386.597983
 10/26  07:30:00,15,0.010084244,387.2320858,0,21.11,21.11,21.11000001,21.11057035,0.009183936,0.010152252,0.01013029,0.009283751,404.3633229,404.3632855,386.4098576,386.377639,0.83715994,0.812556777,0.763879597,0.598677258,50,50,50,50,0.015,0.015,0.015,0.015,400.3995519,400.3898848,386.4376751,386.4135315
 10/26  07:40:00,15.36666667,0.010400815,385.2321594,0,21.11,21.11,21.11,21.11000381,0.009363977,0.010137835,0.010140073,0.0094169,408.0476182,408.0563526,386.3699828,386.3381379,0.828390585,0.802945953,0.869300644,1.171520378,50,50,50,50,0.015,0.015,0.015,0.015,404.3633229,404.3632855,386.4098576,386.377639
 10/26  07:50:00,15.73333333,0.010726227,383.232233,0,21.11,21.11,21.11,21.11000001,0.009505465,0.010122706,0.010144148,0.009530171,411.2783626,411.2942032,386.2148042,386.183889,0.820083342,0.794145707,0.860265381,0.645985407,50,50,50,50,0.015,0.015,0.015,0.015,408.0476182,408.0563526,386.3699828,386.3381379
 10/26  08:00:00,16.1,0.011060699,382.2323067,0,21.11,21.11,21.11,21.11,0.009615486,0.010107075,0.010143846,0.009619023,414.1110445,414.1325026,385.9585241,385.928913,0.812172102,0.785485264,0.851254875,0.812051254,50,50,50,50,0.015,0.015,0.015,0.015,411.2783626,411.2942032,386.2148042,386.183889
 10/26  08:10:00,16.56666667,0.011319063,381.2323803,0,21.11,21.11,21.11,21.11,0.009719395,0.010110246,0.01013861,0.009685419,427.3952143,427.4401256,385.6305654,385.6021823,0.746219075,0.718279874,0.839619709,0.802120082,50,50,50,50,0.015,0.015,0.015,0.015,414.1110445,414.1325026,385.9585241,385.928913
 10/26  08:20:00,17.03333333,0.01158173,383.232454,0,21.11,21.11,21.11,21.11,0.009811993,0.010120425,0.01012836,0.009733214,446.3040816,446.3938165,385.3794905,385.3523031,0.735377647,0.705979354,0.828050699,0.791583132,50,50,50,50,0.015,0.015,0.015,0.015,427.3952143,427.4401256,385.6305654,385.6021823
 10/26  08:30:00,17.5,0.011848722,384.2325277,0.181818,21.11,21.11,21.11,21.11,0.009887202,0.010126572,0.010118256,0.009770452,465.9686219,466.1155365,387.7065559,387.6865152,0.724536621,0.692522184,0.803272988,0.767750685,50,50,50,50,0.015,0.015,0.015,0.015,446.3040816,446.3938165,385.3794905,385.3523031
 10/26  08:40:00,17.96666667,0.012120054,381.2326014,0.272727,21.11,21.11,21.11,21.11,0.009944045,0.010124646,0.010108727,0.009799816,484.161031,484.3663673,392.5125621,392.5084151,0.713827967,0.679308347,0.784657655,0.750024315,50,50,50,50,0.015,0.015,0.015,0.015,465.9686219,466.1155365,387.7065559,387.6865152
 10/26  08:50:00,18.43333333,0.012395744,386.2326751,0.363636,21.11,21.11,21.11,21.11,0.009984686,0.010114768,0.010099,0.009822199,500.8112491,501.0709903,399.5757271,399.5955833,0.70323926,0.665999004,0.765856639,0.732057414,50,50,50,50,0.015,0.015,0.015,0.015,484.161031,484.3663673,392.5125621,392.5084151
 10/26  09:00:00,18.9,0.012675805,384.2327488,0.363636,21.11,21.11,21.11,21.11,0.010011852,0.010097778,0.010085825,0.009835697,516.0072837,516.3172307,407.1436711,407.1905978,0.692180232,0.651006612,0.752539393,0.719526742,50,50,50,50,0.015,0.015,0.015,0.015,500.8112491,501.0709903,399.5757271,399.5955833
 10/26  09:10:00,19.63333333,0.012867984,386.2328226,0.272727,21.11,21.11,21.11,21.11,0.01010998,0.010158702,0.010148105,0.009912804,533.4669335,533.8426677,413.8262533,413.8989767,0.51912312,0.474510935,0.583104401,0.550759846,50,50,50,50,0.015,0.015,0.015,0.015,516.0072837,516.3172307,407.1436711,407.1905978
 10/26  09:20:00,20.36666667,0.013046524,389.2328964,0.363636,21.11,21.11,21.11,21.11,0.010243981,0.01025983,0.010250766,0.010023407,552.2237887,552.6828229,421.1011144,421.1987638,0.507832279,0.459466128,0.563372548,0.531736116,50,50,50,50,0.015,0.015,0.015,0.015,533.4669335,533.8426677,413.8262533,413.8989767
 10/26  09:30:00,21.1,0.013209918,386.2329702,0.454545,21.11,21.11,21.11,21.11,0.010376381,0.010361725,0.010357033,0.010135196,570.8966424,571.4499237,429.9440357,430.0688089,0.49642355,0.444147766,0.543306524,0.512336929,50,50,50,50,0.015,0.015,0.015,0.015,552.2237887,552.6828229,421.1011144,421.1987638
 10/26  09:40:00,21.83333333,0.013356569,389.233044,0.363636,21.11,21.11,21.11,21.11,0.010491025,0.010447547,0.010445664,0.010229046,588.9594813,589.6105121,438.2142766,438.3655325,0.485415322,0.429973479,0.536329836,0.505985695,50,50,50,50,0.015,0.015,0.015,0.015,570.8966424,571.4499237,429.9440357,430.0688089
 10/26  09:50:00,22.56666667,0.013484798,389.2331178,0.636364,21.11,21.11,21.11,21.11,0.010585656,0.010514638,0.010521942,0.010310344,606.2793253,607.0279982,449.5649549,449.7473427,0.474249318,0.415142198,0.503615372,0.473837066,50,50,50,50,0.015,0.015,0.015,0.015,588.9594813,589.6105121,438.2142766,438.3655325
 10/26  10:00:00,23.3,0.013592835,384.2331917,0.545455,21.11,21.11,21.11,21.11,0.010662881,0.010565478,0.010582693,0.010375955,622.7699804,623.614082,461.2149124,461.4309551,0.463231041,0.400919386,0.496266049,0.467014788,50,50,50,50,0.015,0.015,0.015,0.015,606.2793253,607.0279982,449.5649549,449.7473427
 10/26  10:10:00,23.76666667,0.013427512,386.2332656,0.363636,21.11,21.11,21.11,21.11,0.010725364,0.010602656,0.010622971,0.010420997,638.5765473,639.5132881,469.7242367,469.9674458,0.453262355,0.387968868,0.496392427,0.467621744,50,50,50,50,0.015,0.015,0.015,0.015,622.7699804,623.614082,461.2149124,461.4309551
 10/26  10:20:00,24.23333333,0.013240009,389.2333395,0.363636,21.11,21.11,21.11,21.11,0.010775033,0.010627977,0.010646952,0.010449465,653.8392461,654.8661883,476.178104,476.4393724,0.443229642,0.375052809,0.483886812,0.45554289,50,50,50,50,0.015,0.015,0.015,0.015,638.5765473,639.5132881,469.7242367,469.9674458
 10/26  10:30:00,24.7,0.013029373,381.2334134,0.545455,21.11,21.11,21.11,21.11,0.010813227,0.010642623,0.010664359,0.010470781,668.3810207,669.4950016,484.2026119,484.4800952,0.433110336,0.36215154,0.458568927,0.430599189,50,50,50,50,0.015,0.015,0.015,0.015,653.8392461,654.8661883,476.178104,476.4393724
 10/26  10:40:00,25.16666667,0.012794625,385.2334873,0.454545,21.11,21.11,21.11,21.11,0.010841126,0.010647774,0.010672459,0.01048233,682.3580418,683.5553114,492.1504071,492.4438944,0.423475484,0.350365987,0.452749169,0.425114538,50,50,50,50,0.015,0.015,0.015,0.015,668.3810207,669.4950016,484.2026119,484.4800952
 10/26  10:50:00,25.63333333,0.012534766,386.2335613,0.454545,21.11,21.11,21.11,21.11,0.010859733,0.010644392,0.010671186,0.010484083,695.8397449,697.1165054,499.6330966,499.9414472,0.413994372,0.338857615,0.440781992,0.41343554,50,50,50,50,0.015,0.015,0.015,0.015,682.3580418,683.5553114,492.1504071,492.4438944
 10/26  11:00:00,26.1,0.012248774,388.2336353,0.272727,21.11,21.11,21.11,21.11,0.01086988,0.010633219,0.010655868,0.010471519,708.874815,710.2273969,504.1418132,504.4584603,0.404563104,0.327560281,0.441642451,0.414545888,50,50,50,50,0.015,0.015,0.015,0.015,695.8397449,697.1165054,499.6330966,499.9414472
 10/26  11:10:00,26.38333333,0.012206088,390.2337093,0.363636,21.11,21.11,21.11,21.11,0.010874565,0.010617475,0.010635049,0.010453087,721.4773762,722.9014188,508.1759148,508.4959755,0.400119242,0.322136915,0.428472996,0.40158143,50,50,50,50,0.015,0.015,0.015,0.015,708.874815,710.2273969,504.1418132,504.4584603
 10/26  11:20:00,26.66666667,0.012157882,384.2337833,0.545455,21.11,21.11,21.11,21.11,0.010875742,0.010599255,0.010617705,0.01043762,733.4758612,734.9655869,514.8051194,515.1314333,0.395717897,0.316956674,0.408987948,0.382262707,50,50,50,50,0.015,0.015,0.015,0.015,721.4773762,722.9014188,508.1759148,508.4959755
 10/26  11:30:00,26.95,0.012104008,381.2338573,0.363636,21.11,21.11,21.11,21.11,0.010874244,0.01057941,0.01059657,0.010418106,744.8450704,746.393736,520.273298,520.6061703,0.391308048,0.311924899,0.414944011,0.388361033,50,50,50,50,0.015,0.015,0.015,0.015,733.4758612,734.9655869,514.8051194,515.1314333
 10/26  11:40:00,27.23333333,0.012044309,382.2339314,0.363636,21.11,21.11,21.11,21.11,0.010870456,0.010558112,0.010571463,0.010394387,755.7035565,757.3051103,524.4920517,524.8287551,0.387217332,0.306757178,0.408436917,0.38196312,50,50,50,50,0.015,0.015,0.015,0.015,744.8450704,746.393736,520.273298,520.6061703
 10/26  11:50:00,27.51666667,0.011978631,390.2340055,0.272727,21.11,21.11,21.11,21.11,0.010864668,0.010535294,0.010541027,0.01036515,766.297126,767.9478586,526.9454957,527.2810091,0.383467121,0.30136179,0.408445361,0.382058143,50,50,50,50,0.015,0.015,0.015,0.015,755.7035565,757.3051103,524.4920517,524.8287551
 10/26  12:00:00,27.8,0.011906815,383.2340796,0.272727,21.11,21.11,21.11,21.11,0.010857165,0.010510947,0.010507527,0.010332605,776.4194869,778.1161889,528.3335259,528.6634372,0.380006935,0.296011953,0.402351631,0.376028675,50,50,50,50,0.015,0.015,0.015,0.015,766.297126,767.9478586,526.9454957,527.2810091
 10/26  12:10:00,27.98333333,0.011758688,384.2341537,0,21.11,21.11,21.11,21.11,0.010832965,0.010470251,0.010464146,0.010290056,779.3897682,781.0899987,525.4907717,525.8058398,0.404566465,0.317738589,0.410738776,0.38446781,50,50,50,50,0.015,0.015,0.015,0.015,776.4194869,778.1161889,528.3335259,528.6634372
 10/26  12:20:00,28.16666667,0.01160578,384.2342278,0.181818,21.11,21.11,21.11,21.11,0.010798593,0.010419005,0.010420377,0.010246702,778.0587129,779.7116821,522.9291243,523.2253201,0.396432081,0.306807112,0.387694056,0.361453092,50,50,50,50,0.015,0.015,0.015,0.015,779.3897682,781.0899987,525.4907717,525.8058398
 10/26  12:30:00,28.35,0.01144802,390.234302,0.272727,21.11,21.11,21.11,21.11,0.010761031,0.010363679,0.010380361,0.010206586,775.5352351,777.1108337,522.7631744,523.0443061,0.38827195,0.295861496,0.371006669,0.344790481,50,50,50,50,0.015,0.015,0.015,0.015,778.0587129,779.7116821,522.9291243,523.2253201
 10/26  12:40:00,28.53333333,0.011285338,390.2343761,0.272727,21.11,21.11,21.11,21.11,0.01072361,0.010307591,0.010342219,0.01016793,773.0985939,774.5894444,524.0080512,524.2799936,0.380574988,0.285883603,0.361255425,0.335063084,50,50,50,50,0.015,0.015,0.015,0.015,775.5352351,777.1108337,522.7631744,523.0443061
 10/26  12:50:00,28.71666667,0.011117663,382.2344503,0.272727,21.11,21.11,21.11,21.11,0.010687222,0.010251906,0.010304128,0.010129014,770.8030965,772.2128441,525.4885817,525.7549335,0.373360763,0.276922772,0.352090656,0.325922557,50,50,50,50,0.015,0.015,0.015,0.015,773.0985939,774.5894444,524.0080512,524.2799936
 10/26  13:00:00,28.9,0.010944924,381.2345245,0.454545,21.11,21.11,21.11,21.11,0.010651719,0.010196572,0.01027048,0.010094141,768.6152603,769.9499083,529.4216626,529.6881215,0.366110697,0.267704635,0.330207277,0.304062777,50,50,50,50,0.015,0.015,0.015,0.015,770.8030965,772.2128441,525.4885817,525.7549335
 10/26  13:10:00,28.9,0.010818386,381.2345988,0.363636,21.11,21.11,21.11,21.11,0.010631593,0.010155511,0.010236675,0.010058941,773.2463894,774.5571633,533.4128285,533.6823607,0.329883791,0.230320587,0.331124524,0.305019187,50,50,50,50,0.015,0.015,0.015,0.015,768.6152603,769.9499083,529.4216626,529.6881215
 10/26  13:20:00,28.9,0.010691899,388.234673,0.454545,21.11,21.11,21.11,21.11,0.010620572,0.010123223,0.010204444,0.010025158,782.0585957,783.4058379,538.3879452,538.6630303,0.326547671,0.225878178,0.319614234,0.29355372,50,50,50,50,0.015,0.015,0.015,0.015,773.2463894,774.5571633,533.4128285,533.6823607
 10/26  13:30:00,28.9,0.010565463,382.2347473,0.454545,21.11,21.11,21.11,21.11,0.010611979,0.010093666,0.010172979,0.009992044,791.895037,793.3142308,543.7049834,543.9871605,0.323423516,0.221768459,0.314584332,0.28858311,50,50,50,50,0.015,0.015,0.015,0.015,782.0585957,783.4058379,538.3879452,538.6630303
 10/26  13:40:00,28.9,0.010439077,383.2348216,0.181818,21.11,21.11,21.11,21.11,0.010602754,0.010064045,0.010133796,0.009951388,801.4300037,802.9296459,545.0487093,545.3312795,0.320378973,0.217843277,0.328808303,0.302887445,50,50,50,50,0.015,0.015,0.015,0.015,791.895037,793.3142308,543.7049834,543.9871605
 10/26  13:50:00,28.9,0.010312742,390.2348959,0.363636,21.11,21.11,21.11,21.11,0.010592247,0.010033772,0.010095163,0.009911214,810.5482886,812.1234305,546.6533147,546.9323433,0.317418454,0.214155575,0.311646114,0.285811646,50,50,50,50,0.015,0.015,0.015,0.015,801.4300037,802.9296459,545.0487093,545.3312795
 10/26  14:00:00,28.9,0.010186457,381.2349702,0.181818,21.11,21.11,21.11,21.11,0.010580671,0.010003064,0.010053377,0.009867954,819.057111,820.6982101,546.2596221,546.5305089,0.314541316,0.210701629,0.320009641,0.294288664,50,50,50,50,0.015,0.015,0.015,0.015,810.5482886,812.1234305,546.6533147,546.9323433
 10/26  14:10:00,28.98333333,0.010195914,388.2350446,0.545455,21.11,21.11,21.11,21.11,0.010568321,0.009972214,0.010020124,0.009832948,827.2351973,828.9340033,549.9937624,550.2617646,0.311698007,0.207404002,0.29053889,0.264938328,50,50,50,50,0.015,0.015,0.015,0.015,819.057111,820.6982101,546.2596221,546.5305089
 10/26  14:20:00,29.06666667,0.010205176,390.2351189,0.545455,21.11,21.11,21.11,21.11,0.010555379,0.009941434,0.009992644,0.009803559,835.1797796,836.9304894,556.5538607,556.8279735,0.308887516,0.204336703,0.286467529,0.261017443,50,50,50,50,0.015,0.015,0.015,0.015,827.2351973,828.9340033,549.9937624,550.2617646
 10/26  14:30:00,29.15,0.010214241,381.2351933,0.363636,21.11,21.11,21.11,21.11,0.010541839,0.009910875,0.009962081,0.009771244,842.6576767,844.4541666,561.1494816,561.4307705,0.305796763,0.201523339,0.29542466,0.270151633,50,50,50,50,0.015,0.015,0.015,0.015,835.1797796,836.9304894,556.5538607,556.8279735
 10/26  14:40:00,29.23333333,0.010223106,385.2352677,0.545455,21.11,21.11,21.11,21.11,0.010527835,0.009881306,0.009934018,0.009741444,849.8148042,851.65041,566.6600803,566.9489997,0.303187104,0.200804303,0.280141135,0.255058802,50,50,50,50,0.015,0.015,0.015,0.015,842.6576767,844.4541666,561.1494816,561.4307705
 10/26  14:50:00,29.31666667,0.010231772,382.2353422,0.545455,21.11,21.11,21.11,21.11,0.010513436,0.009852915,0.009908216,0.009713952,856.6291218,858.4973743,572.8792282,573.176896,0.300496009,0.199465176,0.277328328,0.252463381,50,50,50,50,0.015,0.015,0.015,0.015,849.8148042,851.65041,566.6600803,566.9489997
 10/26  15:00:00,29.4,0.010240234,391.2354166,0.545455,21.11,21.11,21.11,21.11,0.010498666,0.009825705,0.009883534,0.009687685,863.3415369,865.2376203,579.4354958,579.7427775,0.297773996,0.198326425,0.27475995,0.250134914,50,50,50,50,0.015,0.015,0.015,0.015,856.6291218,858.4973743,572.8792282,573.176896
 10/26  15:10:00,29.31666667,0.010233483,389.2354911,0.454545,21.11,21.11,21.11,21.11,0.010484442,0.009800807,0.009857914,0.00966074,869.8476826,871.7671751,584.5675868,584.8821613,0.297351897,0.19999747,0.281094768,0.256734056,50,50,50,50,0.015,0.015,0.015,0.015,863.3415369,865.2376203,579.4354958,579.7427775
 10/26  15:20:00,29.23333333,0.010226526,390.2355656,0.636364,21.11,21.11,21.11,21.11,0.010471282,0.009778869,0.009837747,0.009639344,876.1145465,878.0527614,591.2954272,591.6181396,0.296959348,0.201822985,0.268610369,0.244528947,50,50,50,50,0.015,0.015,0.015,0.015,869.8476826,871.7671751,584.5675868,584.8821613
 10/26  15:30:00,29.15,0.010219365,387.2356401,0.454545,21.11,21.11,21.11,21.11,0.010459291,0.009760027,0.009817315,0.009618004,882.0545462,884.0061996,596.4011764,596.7300413,0.296614213,0.203817508,0.28165534,0.257883766,50,50,50,50,0.015,0.015,0.015,0.015,876.1145465,878.0527614,591.2954272,591.6181396
 10/26  15:40:00,29.06666667,0.010212002,383.2357146,0.545455,21.11,21.11,21.11,21.11,0.010448439,0.009744423,0.009799532,0.009599548,887.604391,889.5634603,601.3386381,601.6718401,0.296491539,0.206652251,0.276249293,0.252800912,50,50,50,50,0.015,0.015,0.015,0.015,882.0545462,884.0061996,596.4011764,596.7300413
 10/26  15:50:00,28.98333333,0.010204439,385.2357891,0.272727,21.11,21.11,21.11,21.11,0.010438599,0.009731793,0.009777329,0.009577158,892.8857962,894.846908,602.4632829,602.7938179,0.296296539,0.208948699,0.296162899,0.273065702,50,50,50,50,0.015,0.015,0.015,0.015,887.604391,889.5634603,601.3386381,601.6718401
 10/26  16:00:00,28.9,0.010196678,386.2358637,0.363636,21.11,21.11,21.11,21.11,0.010429639,0.009721835,0.009755851,0.009555785,897.9671203,899.9260194,602.594504,602.9168927,0.296107668,0.211280591,0.290975035,0.268236627,50,50,50,50,0.015,0.015,0.015,0.015,892.8857962,894.846908,602.4632829,602.7938179
 10/26  16:10:00,28.8,0.010136847,386.2359383,0.363636,21.11,21.11,21.11,21.11,0.01042216,0.00971514,0.00973776,0.009538039,902.8460783,904.7991725,602.776574,603.0889492,0.29741749,0.215221671,0.293528605,0.271166974,50,50,50,50,0.015,0.015,0.015,0.015,897.9671203,899.9260194,602.594504,602.9168927
 10/26  16:20:00,28.7,0.010077329,389.2360129,0.727273,21.11,21.11,21.11,21.11,0.01041647,0.009711937,0.009733172,0.009533706,907.5820659,909.5263826,608.4531215,608.763775,0.29882798,0.219136334,0.270694365,0.248713761,50,50,50,50,0.015,0.015,0.015,0.015,902.8460783,904.7991725,602.776574,603.0889492
 10/26  16:30:00,28.6,0.010018121,391.2360875,0.363636,21.11,21.11,21.11,21.11,0.010412548,0.009712218,0.009728069,0.009529283,912.1919168,914.12485,612.1468898,612.4581723,0.300327176,0.22344119,0.298855541,0.277286286,50,50,50,50,0.015,0.015,0.015,0.015,907.5820659,909.5263826,608.4531215,608.763775
 10/26  16:40:00,28.5,0.009959222,385.2361621,0.363636,21.11,21.11,21.11,21.11,0.010410171,0.009715587,0.009721765,0.009524095,916.4956186,918.414147,613.4510216,613.7593922,0.301733144,0.22728197,0.301795671,0.280637503,50,50,50,50,0.015,0.015,0.015,0.015,912.1919168,914.12485,612.1468898,612.4581723
 10/26  16:50:00,28.4,0.009900631,384.2362368,0.454545,21.11,21.11,21.11,21.11,0.010409072,0.009721611,0.009718689,0.009522388,920.5014411,922.4022736,614.8926311,615.1957449,0.30307713,0.231070725,0.298424604,0.277681855,50,50,50,50,0.015,0.015,0.015,0.015,916.4956186,918.414147,613.4510216,613.7593922
 10/26  17:00:00,28.3,0.009842346,383.2363115,0.272727,21.11,21.11,21.11,21.11,0.010409142,0.00973061,0.009714647,0.009520115,924.2521787,926.1318892,614.1634616,614.4575675,0.304800358,0.236732836,0.31504172,0.294726316,50,50,50,50,0.015,0.015,0.015,0.015,920.5014411,922.4022736,614.8926311,615.1957449
 10/26  17:10:00,27.2,0.010249771,381.2363862,0.363636,21.11,21.11,21.11,21.11,0.010391775,0.009725805,0.009714797,0.009522279,918.0217947,919.8338003,613.3600456,613.6433788,0.353910919,0.288449833,0.311952125,0.292060759,50,50,50,50,0.015,0.015,0.015,0.015,924.2521787,926.1318892,614.1634616,614.4575675
 10/26  17:20:00,26.1,0.0105624,388.2364609,0.0909091,21.11,21.11,21.11,21.11,0.010366531,0.009715347,0.009713221,0.009523161,906.0749138,907.768708,609.1578653,609.4256863,0.355774725,0.292770409,0.334310597,0.314853304,50,50,50,50,0.015,0.015,0.015,0.015,918.0217947,919.8338003,613.3600456,613.6433788
 10/26  17:30:00,25,0.010789075,391.2365356,0.272727,21.11,21.11,21.11,21.11,0.010342697,0.009707225,0.009717385,0.009529949,892.7241248,894.2752239,605.6659156,605.9169661,0.357569875,0.296936847,0.325123788,0.306088531,50,50,50,50,0.015,0.015,0.015,0.015,906.0749138,907.768708,609.1578653,609.4256863
 10/26  17:40:00,23.9,0.01093813,389.2366104,0,21.11,21.11,21.11,21.11,0.010324103,0.009704674,0.00972061,0.009536159,879.7641404,881.172811,599.3277543,599.5589443,0.359374404,0.301029839,0.347711561,0.329107023,50,50,50,50,0.015,0.015,0.015,0.015,892.7241248,894.2752239,605.6659156,605.9169661
 10/26  17:50:00,22.8,0.011017399,382.2366852,0,21.11,21.11,21.11,21.11,0.010311148,0.009707934,0.009724732,0.009543531,867.4128774,868.690703,591.1220788,591.3300443,0.361221705,0.305090789,0.351519685,0.333334876,50,50,50,50,0.015,0.015,0.015,0.015,879.7641404,881.172811,599.3277543,599.5589443
 10/26  18:00:00,21.7,0.011034221,383.23676,0,21.11,21.11,21.11,21.11,0.010303081,0.009716247,0.009731918,0.009554128,855.660719,856.8211718,582.4856196,582.6690107,0.363130083,0.309146228,0.355387732,0.337616282,50,50,50,50,0.015,0.015,0.015,0.015,867.4128774,868.690703,591.1220788,591.3300443
 10/26  18:10:00,21.23333333,0.010985278,385.2368348,0,21.11,21.11,21.11,21.11,0.010291539,0.00972178,0.009741412,0.009567127,841.4884163,842.5330254,574.1536975,574.3133527,0.378856945,0.327013256,0.358364598,0.340998712,50,50,50,50,0.015,0.015,0.015,0.015,855.660719,856.8211718,582.4856196,582.6690107
 10/26  18:20:00,20.76666667,0.010929043,390.2369096,0,21.11,21.11,21.11,21.11,0.010277855,0.009725541,0.009752282,0.009581566,826.1805167,827.1080078,566.3852138,566.5231953,0.380078259,0.330309613,0.361427965,0.344457708,50,50,50,50,0.015,0.015,0.015,0.015,841.4884163,842.5330254,574.1536975,574.3133527
 10/26  18:30:00,20.3,0.010865918,383.2369845,0,21.11,21.11,21.11,21.11,0.010264388,0.009729567,0.009764034,0.009596938,810.7889201,811.6023676,558.9220142,559.0404502,0.381351661,0.333612998,0.364579457,0.347993381,50,50,50,50,0.015,0.015,0.015,0.015,826.1805167,827.1080078,566.3852138,566.5231953
 10/26  18:40:00,19.83333333,0.010796294,385.2370593,0,21.11,21.11,21.11,21.11,0.010252334,0.009734896,0.009776498,0.00961306,795.9366861,796.6439929,551.7621098,551.8628316,0.382694622,0.336942649,0.367818671,0.351604203,50,50,50,50,0.015,0.015,0.015,0.015,810.7889201,811.6023676,558.9220142,559.0404502
 10/26  18:50:00,19.36666667,0.010720549,382.2371342,0,21.11,21.11,21.11,21.11,0.010241949,0.009741739,0.00978963,0.009629877,781.6924524,782.3036595,544.8275131,544.9120449,0.384114652,0.340307964,0.371143807,0.355287614,50,50,50,50,0.015,0.015,0.015,0.015,795.9366861,796.6439929,551.7621098,551.8628316
 10/26  19:00:00,18.9,0.010639047,386.2372092,0,21.11,21.11,21.11,21.11,0.01023311,0.009749967,0.009803406,0.009647351,768.1369191,768.662232,538.226854,538.2966101,0.385615622,0.343714783,0.374552507,0.359040812,50,50,50,50,0.015,0.015,0.015,0.015,781.6924524,782.3036595,544.8275131,544.9120449
 10/26  19:10:00,18.53333333,0.010595249,382.2372841,0,20.28591913,20.92902734,20.98771431,21.0299991,0.00999386,0.009528296,0.009573378,0.009423378,755.3813814,755.8834256,532.6488507,532.7187935,0,0,0,0,20.72078972,21.02810632,21.05490675,21.07404674,0.010125535,0.00964972,0.009699188,0.009545728,762.8880717,763.4087493,535.9578887,536.0283648
 10/26  19:20:00,18.16666667,0.010547114,390.237359,0,19.72012627,20.77718435,20.88300958,20.96066066,0.009790134,0.00934174,0.009380562,0.009236232,742.8591821,743.3061389,527.2497521,527.3167687,0,0,0,0,19.97028777,20.84708132,20.93139775,20.99277393,0.009884209,0.009427969,0.009469707,0.009322774,748.5980581,749.0714465,529.7268126,529.7951749
 10/26  19:30:00,17.8,0.010494839,389.237434,0,19.27117924,20.63676502,20.78425534,20.89452957,0.009600232,0.009167326,0.009200166,0.009061035,731.369605,731.753373,522.2546969,522.3186812,0,0,0,0,19.53009124,20.71925126,20.84242453,20.93354208,0.009712088,0.009270057,0.009306417,0.009164222,738.1440677,738.5659396,525.1988946,525.2647182
 10/26  19:40:00,17.43333333,0.010438619,383.237509,0,18.94551609,20.51448761,20.69624286,20.83483172,0.009433183,0.009013781,0.009041341,0.00890677,721.0056137,721.3225664,517.6012377,517.6619022,0,0,0,0,19.20456832,20.61221776,20.7665925,20.88255307,0.009566839,0.009136626,0.009168409,0.009030189,729.279836,729.6499537,521.3049501,521.3682656
 10/26  19:50:00,17.06666667,0.010378642,381.237584,0,18.30421065,20.22021628,20.48005638,20.6865013,0.009024673,0.008638243,0.008652882,0.008529445,695.6897989,695.8342987,506.2662205,506.3176799,0,0,0,0,18.68559954,20.40291783,20.61487324,20.77922969,0.009279096,0.008872143,0.008894832,0.008764464,711.4667736,711.7198347,513.3359523,513.3932878
 10/26  20:00:00,16.7,0.01031509,388.237659,0,17.93733377,19.95710702,20.27528311,20.54243738,0.008644137,0.008288331,0.008290894,0.008177771,672.3082967,672.2839241,495.9080851,495.9491141,0,0,0,0,18.1536594,20.11887184,20.40214636,20.63192181,0.008879478,0.00850473,0.008514762,0.008395265,686.7385077,686.8182395,502.2841419,502.3317113
 10/26  20:10:00,16.78333333,0.010370758,391.2377341,0,17.72327701,19.72297418,20.08407773,20.40460474,0.008296448,0.007968685,0.007960216,0.007856454,651.313059,651.1421957,486.7971324,486.8274898,0,0,0,0,17.87155939,19.89668663,20.22632989,20.50753243,0.00855399,0.008205446,0.008205145,0.008094458,666.829377,666.7656678,493.5141068,493.5524855
 10/26  20:20:00,16.86666667,0.010426696,389.2378092,0,17.58253657,19.51291085,19.90524315,20.27263724,0.007979283,0.00767723,0.007658731,0.007563452,632.300862,632.0102475,478.602226,478.622022,0,0,0,0,17.72327701,19.72297418,20.08407773,20.40460474,0.008296448,0.007968685,0.007960216,0.007856454,651.313059,651.1421957,486.7971324,486.8274898
 10/26  20:30:00,16.95,0.010482904,390.2378843,0,17.47557913,19.32252411,19.73697965,20.14570491,0.007688977,0.007410597,0.007382968,0.007295404,614.9918454,614.6069465,471.1698649,471.1795497,0,0,0,0,17.58253657,19.51291085,19.90524315,20.27263724,0.007979283,0.00767723,0.007658731,0.007563452,632.300862,632.0102475,478.602226,478.622022
 10/26  20:40:00,17.03333333,0.010539382,385.2379594,0,17.38649436,19.14862974,19.57784554,20.02315712,0.007422457,0.007165933,0.007129981,0.00704946,598.9350373,598.4764229,464.1548219,464.1547374,0,0,0,0,17.47557913,19.32252411,19.73697965,20.14570491,0.007688977,0.007410597,0.007382968,0.007295404,614.9918454,614.6069465,471.1698649,471.1795497
 10/26  20:50:00,17.11666667,0.010596133,382.2380345,0,17.30905591,18.98892423,19.42881212,19.90456327,0.007177391,0.00694106,0.006897516,0.006823441,583.9378964,583.4223567,457.4459498,457.4365154,0,0,0,0,17.38649436,19.14862974,19.57784554,20.02315712,0.007422457,0.007165933,0.007129981,0.00704946,598.9350373,598.4764229,464.1548219,464.1547374
 10/26  21:00:00,17.2,0.010653159,385.2381096,0,17.23990119,18.84159779,19.28936598,19.79067746,0.006951906,0.006734228,0.006683759,0.006615591,570.1847899,569.6276438,451.2949938,451.2771698,0,0,0,0,17.30905591,18.98892423,19.42881212,19.90456327,0.007177391,0.00694106,0.006897516,0.006823441,583.9378964,583.4223567,457.4459498,457.4365154
 10/26  21:10:00,17.11666667,0.010658074,385.2381848,0,17.17729368,18.70540778,19.15857746,19.68149742,0.006745053,0.006544599,0.006487816,0.006425067,557.6287676,557.0429927,445.7116167,445.6864777,0,0,0,0,17.23990119,18.84159779,19.28936598,19.79067746,0.006951906,0.006734228,0.006683759,0.006615591,570.1847899,569.6276438,451.2949938,451.2771698
 10/26  21:20:00,17.03333333,0.010662601,387.23826,0,17.11948074,18.57917238,19.03441429,19.57667559,0.006555718,0.006371163,0.006308626,0.006250852,546.2450601,545.6416833,440.7229222,440.6916451,0,0,0,0,17.17729368,18.70540778,19.15857746,19.68149742,0.006745053,0.006544599,0.006487816,0.006425067,557.6287676,557.0429927,445.7116167,445.6864777
 10/26  21:30:00,16.95,0.010666743,390.2383352,0,17.06486971,18.46173758,18.91584426,19.47580406,0.006382577,0.006212692,0.006144913,0.006091709,536.0184665,535.4068329,436.3618015,436.3256432,0,0,0,0,17.11948074,18.57917238,19.03441429,19.57667559,0.006555718,0.006371163,0.006308626,0.006250852,546.2450601,545.6416833,440.7229222,440.6916451
 10/26  21:40:00,16.86666667,0.010670502,390.2384104,0,17.01230116,18.35203718,18.80232404,19.37851817,0.006224271,0.006067917,0.005995363,0.005946358,526.7554093,526.1426352,432.4779894,432.4379355,0,0,0,0,17.06486971,18.46173758,18.91584426,19.47580406,0.006382577,0.006212692,0.006144913,0.006091709,536.0184665,535.4068329,436.3618015,436.3256432
 10/26  21:50:00,16.78333333,0.010673883,385.2384857,0,16.9610526,18.24912621,18.69346083,19.28450747,0.006079519,0.005935639,0.005858737,0.005813594,518.0706265,517.4611347,428.7249343,428.6813216,0,0,0,0,17.01230116,18.35203718,18.80232404,19.37851817,0.006224271,0.006067917,0.005995363,0.005946358,526.7554093,526.1426352,432.4779894,432.4379355
 10/26  22:00:00,16.7,0.010676888,382.2385609,0,16.91070054,18.1521813,18.58888909,19.19350185,0.00594715,0.005814768,0.005733908,0.005692316,509.8278486,509.2247536,425.0032729,424.9562592,0,0,0,0,16.9610526,18.24912621,18.69346083,19.28450747,0.006079519,0.005935639,0.005858737,0.005813594,518.0706265,517.4611347,428.7249343,428.6813216
