Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/26  22:10:00,16.6,0.010608069,387.2386362,0,16.51541528,18.02572155,18.49592569,19.12359351,0.005853224,0.005728275,0.005652468,0.0056132,502.4985427,501.8973875,422.7843255,422.7358454,0,0,0,0,16.79631784,18.12338367,18.57018294,19.1803275,0.005929793,0.005798719,0.005719547,0.005678365,508.3271626,507.7244523,424.6298975,424.5826824
 10/26  22:20:00,16.5,0.010539649,390.2387115,0,15.95283614,17.74718757,18.26909425,18.94531413,0.005621749,0.00551552,0.005446975,0.005413574,485.7354426,485.1380509,417.3418456,417.2902922,0,0,0,0,16.28640439,17.92004808,18.41040687,19.0565148,0.005764732,0.005646945,0.005573877,0.005536852,496.0679713,495.4681577,420.6742526,420.624474
 10/26  22:30:00,16.4,0.010471623,389.2387868,0,15.65350666,17.4980809,18.05651117,18.7744603,0.005423332,0.005333143,0.005270997,0.005242638,471.5451075,470.9561,412.8677557,412.8149458,0,0,0,0,15.82804384,17.65138151,18.18806782,18.88055046,0.005545023,0.005444989,0.005378929,0.005347477,480.2485946,479.6537196,415.6166658,415.5645669
 10/26  22:40:00,16.3,0.010403991,389.2388622,0,15.56007675,17.280189,17.86089147,18.61280953,0.005278531,0.005180118,0.005123319,0.005099212,459.6974265,459.1091317,409.1223934,409.069566,0.035567923,0,0,0,50,17.44058634,18.00598096,18.73313381,0.015,0.005291828,0.00523111,0.005203898,468.3284683,467.7428117,411.8440254,411.7910501
 10/26  22:50:00,16.2,0.010336752,384.2389376,0,15.56000017,17.08984567,17.68118493,18.46015373,0.005177644,0.005052036,0.00499967,0.004979141,449.3866415,448.7903766,405.5330134,405.4800929,0.045071903,0,0,0,50,17.280189,17.86089147,18.61280953,0.015,0.005180118,0.005123319,0.005099212,459.6974265,459.1091317,409.1223934,409.069566
 10/26  23:00:00,16.1,0.010269901,383.2390129,0,15.56,16.92240474,17.51539775,18.31568066,0.005098801,0.004944305,0.004895647,0.004878144,440.3771272,439.7828861,402.1392598,402.0864226,0.040079056,0,0,0,50,17.08984567,17.68118493,18.46015373,0.015,0.005052036,0.00499967,0.004979141,449.3866415,448.7903766,405.5330134,405.4800929
 10/26  23:10:00,15.91666667,0.010205652,387.2390883,0,15.56,16.77664727,17.3642127,18.18027162,0.005034753,0.004852549,0.004809423,0.004794492,432.3072525,431.7284757,399.4749708,399.4238307,0.045416568,0,0,0,50,16.92240474,17.51539775,18.31568066,0.015,0.004944305,0.004895647,0.004878144,440.3771272,439.7828861,402.1392598,402.0864226
 10/26  23:20:00,15.73333333,0.010141323,387.2391638,0,15.56,16.65237036,17.22767421,18.05429546,0.004979319,0.004775862,0.004738983,0.004726248,425.2595629,424.7101024,397.4339218,397.3856927,0.040294763,0,0,0,50,16.77664727,17.3642127,18.18027162,0.015,0.004852549,0.004809423,0.004794492,432.3072525,431.7284757,399.4749708,399.4238307
 10/26  23:30:00,15.55,0.010076924,391.2392392,0,15.56,16.54813319,17.10499056,17.93750399,0.004928995,0.004713005,0.004681959,0.004671101,419.5958963,419.0882428,396.1559465,396.1120866,0.034862091,0,0,0,50,16.65237036,17.22767421,18.05429546,0.015,0.004775862,0.004738983,0.004726248,425.2595629,424.7101024,397.4339218,397.3856927
 10/26  23:40:00,15.36666667,0.010012466,383.2393147,0,15.56,16.46172041,16.9950254,17.82937476,0.004882009,0.004662078,0.004636011,0.004626757,414.3673194,413.9057016,394.640489,394.5996641,0.029194826,0,0,0,50,16.54813319,17.10499056,17.93750399,0.015,0.004713005,0.004681959,0.004671101,419.5958963,419.0882428,396.1559465,396.1120866
 10/26  23:50:00,15.18333333,0.009947956,383.2393901,0,15.56,16.39084456,16.89664556,17.72934983,0.004837332,0.004621014,0.004599079,0.004591197,409.6095709,409.1946715,392.9916958,392.9530322,0.023337653,0,0,0,50,16.46172041,16.9950254,17.82937476,0.015,0.004662078,0.004636011,0.004626757,414.3673194,413.9057016,394.640489,394.5996641
 10/26  24:00:00,15,0.009883406,384.2394656,0,15.56,16.33348156,16.80883589,17.63691496,0.004794186,0.004587941,0.004569437,0.004562727,405.5456269,405.1770892,391.5332827,391.4969182,0.017320923,0,0,0,50,16.39084456,16.89664556,17.72934983,0.015,0.004621014,0.004599079,0.004591197,409.6095709,409.1946715,392.9916958,392.9530322
 10/27  00:10:00,14.9,0.009818931,391.2395411,0,15.56,16.28246115,16.72734974,17.54932879,0.00475892,0.004560714,0.004545085,0.004539374,402.7527091,402.4287555,390.9336857,390.9015013,0.022965603,0,0,0,50,16.33348156,16.80883589,17.63691496,0.015,0.004587941,0.004569437,0.004562727,405.5456269,405.1770892,391.5332827,391.4969182
 10/27  00:20:00,14.8,0.009754834,387.2396167,0,15.56,16.23348369,16.64951518,17.46484104,0.004734638,0.004537895,0.004524692,0.004519832,400.4810205,400.1966763,390.510428,390.4822736,0.02853206,0,0,0,50,16.28246115,16.72734974,17.54932879,0.015,0.004560714,0.004545085,0.004539374,402.7527091,402.4287555,390.9336857,390.9015013
 10/27  00:30:00,14.7,0.009691112,384.2396922,0,15.56,16.18510369,16.57430767,17.38276674,0.004721081,0.004518624,0.004507473,0.004503338,398.2398185,397.9884515,389.8261392,389.8007213,0.033998765,0,0,0,50,16.23348369,16.64951518,17.46484104,0.015,0.004537895,0.004524692,0.004519832,400.4810205,400.1966763,390.510428,390.4822736
 10/27  00:40:00,14.6,0.009627763,381.2397678,0,15.56,16.13721373,16.50146344,17.30291738,0.004716584,0.004502338,0.004492922,0.004489404,395.8659288,395.6407252,388.7622851,388.7381934,0.039361279,0,0,0,50,16.18510369,16.57430767,17.38276674,0.015,0.004518624,0.004507473,0.004503338,398.2398185,397.9884515,389.8261392,389.8007213
 10/27  00:50:00,14.5,0.009564786,387.2398434,0,15.56,16.0899722,16.43091572,17.22523587,0.004719362,0.004488593,0.004480644,0.004477651,394.1245817,393.922636,388.1265797,388.1046665,0.044621127,0,0,0,50,16.13721373,16.50146344,17.30291738,0.015,0.004502338,0.004492922,0.004489404,395.8659288,395.6407252,388.7622851,388.7381934
 10/27  01:00:00,14.4,0.009502176,381.239919,0,15.56,16.04349648,16.36257699,17.14965327,0.004727948,0.004477009,0.004470299,0.004467753,392.4098506,392.2277757,387.3434606,387.3230572,0.049781233,0,0,0,50,16.0899722,16.43091572,17.22523587,0.015,0.004488593,0.004480644,0.004477651,394.1245817,393.922636,388.1265797,388.1046665
 10/27  01:10:00,14.4,0.009502176,386.2399947,0,15.56,15.99582025,16.29513689,17.07526805,0.004743259,0.004466635,0.004460971,0.004458805,391.1784731,391.0146491,386.8989335,386.8806472,0.058991154,0,0,0,50,16.04349648,16.36257699,17.14965327,0.015,0.004477009,0.004470299,0.004467753,392.4098506,392.2277757,387.3434606,387.3230572
 10/27  01:20:00,14.4,0.009502176,386.2400703,0,15.56,15.94587374,16.22778807,17.00150247,0.004765389,0.004456869,0.004452087,0.004450242,390.3281942,390.1817647,386.7140108,386.6981676,0.068120625,0,0,0,50,15.99582025,16.29513689,17.07526805,0.015,0.004466635,0.004460971,0.004458805,391.1784731,391.0146491,386.8989335,386.8806472
 10/27  01:30:00,14.4,0.009502176,381.240146,0,15.56,15.89353343,16.16027587,16.92814273,0.004793538,0.004447455,0.004443417,0.004441842,389.2655723,389.1331829,386.211121,386.1965789,0.07716735,0,0,0,50,15.94587374,16.22778807,17.00150247,0.015,0.004456869,0.004452087,0.004450242,390.3281942,390.1817647,386.7140108,386.6981676
 10/27  01:40:00,14.4,0.009502176,383.2402217,0,15.56,15.83908671,16.09260303,16.85514818,0.004826588,0.004438304,0.004434893,0.004433547,388.2781383,388.1568499,385.6945944,385.6810984,0.086130253,0,0,0,50,15.89353343,16.16027587,16.92814273,0.015,0.004447455,0.004443417,0.004441842,389.2655723,389.1331829,386.211121,386.1965789
 10/27  01:50:00,14.4,0.009502176,388.2402974,0,15.56,15.78288007,16.02483072,16.78252131,0.004863477,0.004429374,0.004426493,0.004425339,387.8793939,387.7702313,385.6959257,385.684553,0.095010297,0,0,0,50,15.83908671,16.09260303,16.85514818,0.015,0.004438304,0.004434893,0.004433547,388.2781383,388.1568499,385.6945944,385.6810984
 10/27  02:00:00,14.4,0.009502176,389.2403731,0,15.56,15.72519877,15.9570068,16.71026014,0.004903321,0.004420627,0.004418192,0.0044172,387.9278289,387.8335225,386.086476,386.0778459,0.103809264,0,0,0,50,15.78288007,16.02483072,16.78252131,0.015,0.004429374,0.004426493,0.004425339,387.8793939,387.7702313,385.6959257,385.684553
 10/27  02:10:00,14.13333333,0.00933701,382.2404489,0,15.56,15.66664554,15.88936176,16.63849245,0.004946245,0.004413307,0.004411249,0.004410398,387.5376046,387.4554694,385.9836906,385.9762134,0.111843697,0,0,0,50,15.72519877,15.9570068,16.71026014,0.015,0.004420627,0.004418192,0.0044172,387.9278289,387.8335225,386.086476,386.0778459
 10/27  02:20:00,13.86666667,0.009174418,391.2405246,0,15.56,15.60757801,15.82202866,16.56728526,0.004992069,0.004408004,0.004406266,0.004405537,387.6193686,387.5492624,386.3097469,386.3042169,0.11980083,0,0,0,50,15.66664554,15.88936176,16.63849245,0.015,0.004413307,0.004411249,0.004410398,387.5376046,387.4554694,385.9836906,385.9762134
 10/27  02:30:00,13.6,0.009014366,386.2406004,0,15.56,15.56001637,15.75503318,16.49663623,0.005040282,0.004422622,0.004403191,0.004402571,387.6136019,387.5545391,386.5106001,386.506427,0.127681803,0.026933494,0,0,50,50,15.82202866,16.56728526,0.015,0.015,0.004406266,0.004405537,387.6193686,387.5492624,386.3097469,386.3042169
 10/27  02:40:00,13.33333333,0.008856817,389.2406762,0,15.56,15.56000003,15.68836259,16.42651856,0.005090283,0.004510282,0.004401715,0.004401189,387.735206,387.6855471,386.8073834,386.8045677,0.135489633,0.121637734,0,0,50,50,15.75503318,16.49663623,0.015,0.015,0.004403191,0.004402571,387.6136019,387.5545391,386.5106001,386.506427
 10/27  02:50:00,13.06666667,0.008701737,388.2407521,0,15.56,15.56,15.62198861,16.35689578,0.005141525,0.004596984,0.004401505,0.004401062,387.849263,387.8079434,387.0695916,387.0678376,0.143227221,0.072102982,0,0,50,50,15.68836259,16.42651856,0.015,0.015,0.004401715,0.004401189,387.735206,387.6855471,386.8073834,386.8045677
 10/27  03:00:00,12.8,0.008549091,383.2408279,0,15.56,15.56,15.56000741,16.2877383,0.005193563,0.004681682,0.004412004,0.004401923,387.5030655,387.467721,386.8446193,386.8424277,0.150897313,0.099775929,0.014545998,0,50,50,50,16.35689578,0.015,0.015,0.015,0.004401062,387.849263,387.8079434,387.0695916,387.0678376
 10/27  03:10:00,12.88333333,0.008596533,385.2409038,0,15.56,15.56,15.56000001,16.21887346,0.005245131,0.004763258,0.004565244,0.004402172,387.0925625,387.0611559,386.5369017,386.5298712,0.159298513,0.109970616,0.225355373,0,50,50,50,16.2877383,0.015,0.015,0.015,0.004401923,387.5030655,387.467721,386.8446193,386.8424277
 10/27  03:20:00,12.96666667,0.008644211,387.2409797,0,15.56,15.56,15.56,16.15019488,0.005295512,0.004841302,0.004706113,0.004400971,386.9258313,386.8978711,386.4562817,386.4466809,0.167641816,0.119998335,0.105823659,0,50,50,50,16.21887346,0.015,0.015,0.015,0.004402172,387.0925625,387.0611559,386.5369017,386.5298712
 10/27  03:30:00,13.05,0.008692125,387.2410556,0,15.56,15.56,15.56,16.08166104,0.005344521,0.004915899,0.004833143,0.004398211,386.9241852,386.8999235,386.5272588,386.5185508,0.1759315,0.129902553,0.154130184,0,50,50,50,16.15019488,0.015,0.015,0.015,0.004400971,386.9258313,386.8978711,386.4562817,386.4466809
 10/27  03:40:00,13.13333333,0.008740277,382.2411315,0,15.56,15.56,15.56,16.0132596,0.005392203,0.004987313,0.004947658,0.004394095,386.5525463,386.5311177,386.2167443,386.2062807,0.184168629,0.139697162,0.164311648,0,50,50,50,16.08166104,0.015,0.015,0.015,0.004398211,386.9241852,386.8999235,386.5272588,386.5185508
 10/27  03:50:00,13.21666667,0.008788667,381.2412074,0,15.56,15.56,15.56,15.94498501,0.005438653,0.005055818,0.00505159,0.00438887,385.8878108,385.8676841,385.6032012,385.5856219,0.192354658,0.149391952,0.174330441,0,50,50,50,16.0132596,0.015,0.015,0.015,0.004394095,386.5525463,386.5311177,386.2167443,386.2062807
 10/27  04:00:00,13.3,0.008837297,391.2412834,0,15.56,15.56,15.56,15.87683093,0.005483947,0.005121649,0.005146625,0.00438273,386.0219977,386.0039603,385.7809877,385.7630812,0.200491147,0.158994618,0.184212554,0,50,50,50,15.94498501,0.015,0.015,0.015,0.00438887,385.8878108,385.8676841,385.6032012,385.5856219
 10/27  04:10:00,13.21666667,0.00883659,388.2413594,0,15.56,15.56,15.56,15.80893871,0.005526481,0.005183262,0.005232404,0.004374608,386.3966594,386.3820019,386.1930984,386.1826546,0.207755281,0.167585875,0.193169848,0,50,50,50,15.87683093,0.015,0.015,0.015,0.00438273,386.0219977,386.0039603,385.7809877,385.7630812
 10/27  04:20:00,13.13333333,0.008835594,383.2414354,0,15.56,15.56,15.56,15.74138705,0.005565529,0.005240024,0.005309189,0.004364032,386.32152,386.3096646,386.1496044,386.1441202,0.214963492,0.176097071,0.202019221,0,50,50,50,15.80893871,0.015,0.015,0.015,0.004374608,386.3966594,386.3820019,386.1930984,386.1826546
 10/27  04:30:00,13.05,0.008834312,391.2415114,0,15.56,15.56,15.56,15.67418847,0.005601224,0.00529219,0.005377932,0.004351126,386.6350742,386.6258275,386.4899706,386.4906184,0.222119853,0.184525394,0.210767984,0,50,50,50,15.74138705,0.015,0.015,0.015,0.004364032,386.32152,386.3096646,386.1496044,386.1441202
 10/27  04:40:00,12.96666667,0.008832748,383.2415875,0,15.56,15.56,15.56,15.60732572,0.005634039,0.005340359,0.005439802,0.004336253,386.5388081,386.5313,386.4161943,386.4189441,0.229227265,0.192874172,0.219423741,0,50,50,50,15.67418847,0.015,0.015,0.015,0.004351126,386.6350742,386.6258275,386.4899706,386.4906184
 10/27  04:50:00,12.88333333,0.008830904,382.2416635,0,15.56,15.56,15.56,15.56002644,0.005664463,0.005385136,0.005495883,0.004386987,386.0672686,386.0600799,385.9633436,385.9630026,0.236287555,0.201147013,0.227992907,0.100578735,50,50,50,50,0.015,0.015,0.015,0.015,386.5388081,386.5313,386.4161943,386.4189441
 10/27  05:00:00,12.8,0.008828782,385.2417396,0,15.56,15.56,15.56,15.56000004,0.005692892,0.005427017,0.005547076,0.004590703,385.7428501,385.7355018,385.6546441,385.6532372,0.24330211,0.209347162,0.236475494,0.287141032,50,50,50,50,0.015,0.015,0.015,0.015,386.0672686,386.0600799,385.9633436,385.9630026
 10/27  05:10:00,12.7,0.008770283,385.2418157,0,15.56,15.56,15.56,15.56,0.005719718,0.005466347,0.005594177,0.004769297,385.591686,385.5845202,385.5168669,385.5147964,0.246758869,0.213833408,0.24137116,0.159157081,50,50,50,50,0.015,0.015,0.015,0.015,385.7428501,385.7355018,385.6546441,385.6532372
 10/27  05:20:00,12.6,0.00871213,388.2418918,0,15.56,15.56,15.56,15.56,0.005745211,0.00550341,0.005637824,0.004922173,385.7832575,385.7771332,385.7199478,385.7180842,0.250144931,0.21821559,0.246178516,0.208323366,50,50,50,50,0.015,0.015,0.015,0.015,385.591686,385.5845202,385.5168669,385.5147964
 10/27  05:30:00,12.5,0.008654323,385.241968,0,15.56,15.56,15.56,15.56,0.005769545,0.005538459,0.005678527,0.005052928,385.87166,385.8668142,385.8181349,385.8169332,0.253465291,0.22250529,0.250907389,0.213962348,50,50,50,50,0.015,0.015,0.015,0.015,385.7832575,385.7771332,385.7199478,385.7180842
 10/27  05:40:00,12.4,0.008596859,388.2420441,0,15.56,15.56,15.56,15.56,0.005792867,0.005571745,0.005716704,0.005165702,386.0921384,386.0886154,386.0469123,386.0465118,0.256755221,0.226739309,0.255561716,0.219425874,50,50,50,50,0.015,0.015,0.015,0.015,385.87166,385.8668142,385.8181349,385.8169332
 10/27  05:50:00,12.3,0.008539737,388.2421203,0,15.56,15.56,15.56,15.56,0.00581529,0.005603471,0.0057527,0.005263896,386.3862949,386.3841006,386.3480746,386.3485998,0.259984384,0.230880697,0.260143332,0.224755974,50,50,50,50,0.015,0.015,0.015,0.015,386.0921384,386.0886154,386.0469123,386.0465118
 10/27  06:00:00,12.2,0.008482955,381.2421965,0,15.56,15.56,15.56,15.56,0.005836914,0.005633831,0.0057868,0.005350088,386.0819943,386.0801297,386.0496324,386.0501502,0.263177119,0.234988671,0.264643574,0.229965491,50,50,50,50,0.015,0.015,0.015,0.015,386.3862949,386.3841006,386.3480746,386.3485998
 10/27  06:10:00,12.38333333,0.008541975,388.2422727,0,21.9849626,22.87391787,22.94658584,22.99351784,0.008025085,0.01171639,0.012274356,0.012114105,387.6081877,387.4432874,386.1276125,386.1218093,2.679547619,14.47748823,23.6846082,36.04082522,30.65081711,24.57524272,24.62545221,24.65775632,0.01009748,0.011718786,0.012078639,0.011833253,387.3191477,387.1719404,386.111663,386.1065636
 10/27  06:20:00,12.56666667,0.00860102,389.2423489,0,21.11130252,21.77274827,21.9540725,22.092658,0.008030673,0.010836089,0.011326932,0.011148037,388.969672,388.8528884,386.2546367,386.2496773,0.907364839,0,0,0,50,22.05923543,22.20119743,22.30636294,0.015,0.011062117,0.011571066,0.011394791,388.46043,388.3271938,386.2079397,386.2027673
 10/27  06:30:00,12.75,0.008660083,391.2424252,0,21.11000382,21.53118782,21.80388506,22.02199644,0.008251645,0.010657331,0.011129083,0.010959894,390.3313636,390.2461312,386.4541619,386.4493966,0.924299996,0,0,0,50,21.66016841,21.89139012,22.07299837,0.015,0.010754697,0.011236259,0.01106326,389.7095522,389.6075518,386.3643934,386.3595195
 10/27  06:40:00,12.93333333,0.008719155,385.2425015,0,21.11000005,21.33929129,21.68164601,21.96433726,0.008421317,0.010508817,0.010964643,0.010803506,391.2134926,391.1521888,386.3637894,386.3590769,0.904782913,0,0,0,50,21.50440622,21.79053556,22.02114641,0.015,0.010636809,0.011106024,0.01093877,390.4880314,390.4032408,386.4163951,386.4116243
 10/27  06:50:00,13.11666667,0.008778229,391.2425778,0,21.11,21.11090894,21.2299349,21.66854542,0.008813687,0.010333673,0.010427197,0.010278327,393.6982267,393.6706303,386.5311514,386.5271032,0.935636625,1.036685064,0.014129332,0,50,50,35.840823,21.85839497,0.015,0.015,0.012982321,0.010610186,392.1298469,392.0854233,386.4031679,386.3986391
 10/27  07:00:00,13.3,0.008837297,383.2426541,0,21.11,21.11000252,21.11048041,21.34148164,0.00913059,0.010332929,0.01033328,0.009748752,395.8839289,395.8634259,386.5742672,386.5778445,0.929595159,0.846627666,1.249883557,0,50,50,50,21.54442381,0.015,0.015,0.015,0.010076319,394.5605703,394.5354229,386.5789939,386.5783585
 10/27  07:10:00,13.86666667,0.009172888,383.2427304,0,21.11,21.11,21.11000002,21.11042324,0.009381933,0.010329693,0.01038302,0.009445449,399.0352575,399.0386932,386.4232754,386.4283126,0.903060109,0.754700285,0.947690145,0.484932687,50,50,50,50,0.015,0.015,0.015,0.015,396.3449438,396.3266362,386.521698,386.5260752
 10/27  07:20:00,14.43333333,0.009519828,383.2428068,0,21.11,21.11,21.11,21.11000343,0.009579524,0.010323223,0.010417811,0.009633392,402.6291796,402.6557964,386.1905964,386.2031716,0.884032594,0.831953431,0.869202204,1.428088721,50,50,50,50,0.015,0.015,0.015,0.015,399.0352575,399.0386932,386.4232754,386.4283126
 10/27  07:30:00,15,0.009878457,385.2428831,0,21.11,21.11,21.11,21.11000001,0.009734513,0.010312861,0.010438782,0.009787302,406.2544036,406.301074,386.0411616,386.0546431,0.865584083,0.810314619,0.932053007,0.652351178,50,50,50,50,0.015,0.015,0.015,0.015,402.6291796,402.6557964,386.1905964,386.2031716
 10/27  07:40:00,15.56666667,0.010249126,383.2429595,0,21.11,21.11,21.11,21.11,0.009856199,0.010299083,0.010449924,0.009904302,409.5848652,409.6487068,385.8720629,385.8839583,0.848045615,0.789978304,0.912592998,0.877861667,50,50,50,50,0.015,0.015,0.015,0.015,406.2544036,406.301074,386.0411616,386.0546431
 10/27  07:50:00,16.13333333,0.010632195,383.2430359,0,21.11,21.11,21.11,21.11,0.009951795,0.01028268,0.010454315,0.009991598,412.6006469,412.6793702,385.685405,385.6953941,0.831132499,0.770077005,0.893008687,0.859463208,50,50,50,50,0.015,0.015,0.015,0.015,409.5848652,409.6487068,385.8720629,385.8839583
 10/27  08:00:00,16.7,0.011028033,386.2431124,0,21.11,21.11,21.11,21.11,0.010026791,0.010264476,0.010453826,0.010056832,415.4880333,415.5803736,385.6303487,385.6389338,0.814716796,0.750995386,0.873712028,0.840855972,50,50,50,50,0.015,0.015,0.015,0.015,412.6006469,412.6793702,385.685405,385.6953941
 10/27  08:10:00,17.35,0.01120676,390.2431888,0,21.11,21.11,21.11,21.11,0.010103736,0.010263804,0.010447094,0.010103014,429.1854752,429.3381708,385.8298199,385.8378503,0.7409714,0.673721505,0.852417328,0.820176797,50,50,50,50,0.015,0.015,0.015,0.015,415.4880333,415.5803736,385.6303487,385.6389338
 10/27  08:20:00,18,0.011378346,382.2432653,0,21.11,21.11,21.11,21.11,0.010173766,0.010268277,0.010433452,0.010132373,448.2325962,448.49818,385.7977007,385.8053007,0.722169135,0.651386838,0.831104368,0.799410934,50,50,50,50,0.015,0.015,0.015,0.015,429.1854752,429.3381708,385.8298199,385.8378503
 10/27  08:30:00,18.65,0.011541966,382.2433418,0,21.11,21.11,21.11,21.11,0.010228713,0.010266933,0.010413185,0.010147155,467.7849263,468.1885999,385.5920082,385.5987651,0.703605411,0.629232426,0.809750118,0.778533767,50,50,50,50,0.015,0.015,0.015,0.015,448.2325962,448.49818,385.7977007,385.8053007
 10/27  08:40:00,19.3,0.011696757,389.2434183,0,21.11,21.11,21.11,21.11,0.010266711,0.010255948,0.010387011,0.010149532,486.2236578,486.7644676,385.6372892,385.6433678,0.68540559,0.607728336,0.788553417,0.757743372,50,50,50,50,0.015,0.015,0.015,0.015,467.7849263,468.1885999,385.5920082,385.5987651
 10/27  08:50:00,19.95,0.011841811,390.2434948,0,21.11,21.11,21.11,21.11,0.010289492,0.01023556,0.01035558,0.010141314,503.1977056,503.8618052,385.8973521,385.9033641,0.667466308,0.586425176,0.767334258,0.736859491,50,50,50,50,0.015,0.015,0.015,0.015,486.2236578,486.7644676,385.6372892,385.6433678
 10/27  09:00:00,20.6,0.011976169,383.2435714,0,21.11,21.11,21.11,21.11,0.010299511,0.010207095,0.010319334,0.010123885,518.4854918,519.2544152,385.9250355,385.9309502,0.649413089,0.565259494,0.746058295,0.715848337,50,50,50,50,0.015,0.015,0.015,0.015,503.1977056,503.8618052,385.8973521,385.9033641
 10/27  09:10:00,21.23333333,0.012059442,382.2436479,0,21.11,21.11,21.11,21.11,0.010385947,0.010255454,0.010364304,0.010178599,535.8453508,536.7411555,385.814805,385.8203419,0.503700007,0.416876762,0.596324825,0.566266472,50,50,50,50,0.015,0.015,0.015,0.015,518.4854918,519.2544152,385.9250355,385.9309502
 10/27  09:20:00,21.86666667,0.012127742,386.2437245,0,21.11,21.11,21.11,21.11,0.010514187,0.010346672,0.010453266,0.010272099,554.4541912,555.5020748,385.7538238,385.7589015,0.493499185,0.403675616,0.58262797,0.552715635,50,50,50,50,0.015,0.015,0.015,0.015,535.8453508,536.7411555,385.814805,385.8203419
 10/27  09:30:00,22.5,0.012179906,386.2438011,0,21.11,21.11,21.11,21.11,0.010645983,0.010443561,0.010546743,0.010368327,573.05531,574.2676303,385.7471574,385.7518944,0.483273587,0.390370109,0.568785376,0.538957439,50,50,50,50,0.015,0.015,0.015,0.015,554.4541912,555.5020748,385.7538238,385.7589015
 10/27  09:40:00,23.13333333,0.012214723,381.2438777,0,21.11,21.11,21.11,21.11,0.010764289,0.01052946,0.010627401,0.010451401,590.9223137,592.2979911,385.6528061,385.6571498,0.473126424,0.377312197,0.554996345,0.525189224,50,50,50,50,0.015,0.015,0.015,0.015,573.05531,574.2676303,385.7471574,385.7518944
 10/27  09:50:00,23.76666667,0.012230929,381.2439544,0,21.11,21.11,21.11,21.11,0.010866319,0.010601399,0.010692523,0.010518858,607.963066,609.4941846,385.4987489,385.5025346,0.46299218,0.364274972,0.541197237,0.511348907,50,50,50,50,0.015,0.015,0.015,0.015,590.9223137,592.2979911,385.6528061,385.6571498
 10/27  10:00:00,24.4,0.012227209,389.244031,0,21.11,21.11,21.11,21.11,0.010954334,0.010661262,0.010744472,0.010572933,624.4454043,626.1237625,385.506341,385.5097667,0.45283747,0.351290547,0.527401116,0.497453444,50,50,50,50,0.015,0.015,0.015,0.015,607.963066,609.4941846,385.4987489,385.5025346
 10/27  10:10:00,24.86666667,0.011912357,381.2441077,0,21.11,21.11,21.11,21.11,0.011029659,0.010709746,0.010784589,0.010614779,640.2083228,642.0263721,385.4420173,385.4451404,0.439061303,0.33415098,0.510129165,0.480027758,50,50,50,50,0.015,0.015,0.015,0.015,624.4454043,626.1237625,385.506341,385.5097667
 10/27  10:20:00,25.33333333,0.011568907,381.2441844,0,21.11,21.11,21.11,21.11,0.011093361,0.010747459,0.010813923,0.010645344,655.304972,657.255639,385.3082474,385.3109312,0.425184767,0.317031324,0.492883406,0.462580225,50,50,50,50,0.015,0.015,0.015,0.015,640.2083228,642.0263721,385.4420173,385.4451404
 10/27  10:30:00,25.8,0.01119575,384.2442611,0,21.11,21.11,21.11,21.11,0.01114643,0.010775094,0.010833428,0.010665551,669.8776502,671.954861,385.2150429,385.2172675,0.411239889,0.299929496,0.475678878,0.445131296,50,50,50,50,0.015,0.015,0.015,0.015,655.304972,657.255639,385.3082474,385.3109312
 10/27  10:40:00,26.26666667,0.010791758,383.2443379,0,21.11,21.11,21.11,21.11,0.011189793,0.010793395,0.010843982,0.010676279,683.9253381,686.1233226,385.1379436,385.1397676,0.397337243,0.283062649,0.458625308,0.427796356,50,50,50,50,0.015,0.015,0.015,0.015,669.8776502,671.954861,385.2150429,385.2172675
 10/27  10:50:00,26.73333333,0.010355782,384.2444146,0,21.11,21.11,21.11,21.11,0.011224257,0.010803012,0.010846334,0.010678284,697.4796319,699.7926856,385.0875767,385.089096,0.383420726,0.266284192,0.441644881,0.410503336,50,50,50,50,0.015,0.015,0.015,0.015,683.9253381,686.1233226,385.1379436,385.1397676
 10/27  11:00:00,27.2,0.009886654,381.2444914,0,21.11,21.11,21.11,21.11,0.011250494,0.010804461,0.010841084,0.010672172,710.4815749,712.9034034,384.9848507,384.9860243,0.369472587,0.249585374,0.424730749,0.393251267,50,50,50,50,0.015,0.015,0.015,0.015,697.4796319,699.7926856,385.0875767,385.089096
 10/27  11:10:00,27.3,0.009907422,382.2445682,0,21.11,21.11,21.11,21.11,0.011270099,0.010799564,0.010829905,0.010659676,722.9790916,725.502466,384.8704009,384.8711605,0.359752882,0.238006807,0.412209489,0.380372852,50,50,50,50,0.015,0.015,0.015,0.015,710.4815749,712.9034034,384.9848507,384.9860243
 10/27  11:20:00,27.4,0.009928043,386.244645,0,21.11,21.11,21.11,21.11,0.011284205,0.01078959,0.010813986,0.010642027,735.089763,737.7077594,384.8495337,384.8500312,0.349883219,0.226518578,0.399769727,0.367562381,50,50,50,50,0.015,0.015,0.015,0.015,722.9790916,725.502466,384.8704009,384.8711605
 10/27  11:30:00,27.5,0.009948517,389.2447219,0,21.11,21.11,21.11,21.11,0.011293449,0.010775182,0.010793961,0.010619877,746.8628579,749.5692523,384.9546385,384.9552437,0.33990795,0.215114451,0.387385976,0.35480011,50,50,50,50,0.015,0.015,0.015,0.015,735.089763,737.7077594,384.8495337,384.8500312
 10/27  11:40:00,27.6,0.009968839,385.2447987,0,21.11,21.11,21.11,21.11,0.011298359,0.010756658,0.010770195,0.010593601,758.1583856,760.9466267,385.0284163,385.0292828,0.330417886,0.203800019,0.375140826,0.342174328,50,50,50,50,0.015,0.015,0.015,0.015,746.8628579,749.5692523,384.9546385,384.9552437
 10/27  11:50:00,27.7,0.009989009,388.2448756,0,21.11,21.11,21.11,21.11,0.011299421,0.010734144,0.010742947,0.010563467,769.0495049,771.9136931,385.1266365,385.1278268,0.321297914,0.192275789,0.362997557,0.329653705,50,50,50,50,0.015,0.015,0.015,0.015,758.1583856,760.9466267,385.0284163,385.0292828
 10/27  12:00:00,27.8,0.010009024,381.2449525,0,21.11,21.11,21.11,21.11,0.011297073,0.010707756,0.010712441,0.01052971,779.3900711,782.3238624,385.0869488,385.0881978,0.312500609,0.180781273,0.350958074,0.317245218,50,50,50,50,0.015,0.015,0.015,0.015,769.0495049,771.9136931,385.1266365,385.1278268
 10/27  12:10:00,27.98333333,0.01000216,390.2450294,0,21.11,21.11,21.11,21.11,0.011276581,0.010663988,0.010679648,0.010493335,782.6896794,785.6257528,385.1607934,385.1621318,0.338619683,0.204413281,0.340678454,0.30661151,50,50,50,50,0.015,0.015,0.015,0.015,779.3900711,782.3238624,385.0869488,385.0881978
 10/27  12:20:00,28.16666667,0.009993746,388.2451063,0,21.11,21.11,21.11,21.11,0.01124571,0.010609874,0.010645214,0.010455022,781.6918552,784.5505867,385.2813648,385.2829804,0.332445373,0.195543772,0.330524667,0.296120922,50,50,50,50,0.015,0.015,0.015,0.015,782.6896794,785.6257528,385.1607934,385.1621318
 10/27  12:30:00,28.35,0.009983754,385.2451833,0,21.11,21.11,21.11,21.11,0.011212209,0.010552415,0.010609432,0.010415087,779.2624859,781.9949551,385.3410697,385.3429446,0.326383809,0.186710354,0.320508205,0.285788673,50,50,50,50,0.015,0.015,0.015,0.015,781.6918552,784.5505867,385.2813648,385.2829804
 10/27  12:40:00,28.53333333,0.009972152,384.2452603,0,21.11,21.11,21.11,21.11,0.01117958,0.010494803,0.010572455,0.010373702,776.7435304,779.3354404,385.3319907,385.3339194,0.320512421,0.178132138,0.310738317,0.275727379,50,50,50,50,0.015,0.015,0.015,0.015,779.2624859,781.9949551,385.3410697,385.3429446
 10/27  12:50:00,28.71666667,0.009958912,391.2453373,0,21.11,21.11,21.11,21.11,0.011148582,0.010437768,0.010534397,0.010331003,774.6337763,777.0917895,385.4480617,385.4501728,0.314771001,0.169735953,0.301194262,0.265919268,50,50,50,50,0.015,0.015,0.015,0.015,776.7435304,779.3354404,385.3319907,385.3339194
 10/27  13:00:00,28.9,0.009944002,384.2454143,0,21.11,21.11,21.11,21.11,0.011119002,0.010381164,0.010495377,0.01028713,772.6820548,775.0174686,385.4935404,385.4958258,0.30914339,0.161495814,0.291905839,0.256396843,50,50,50,50,0.015,0.015,0.015,0.015,774.6337763,777.0917895,385.4480617,385.4501728
 10/27  13:10:00,28.9,0.00981774,384.2454913,0,21.11,21.11,21.11,21.11,0.01110516,0.01033774,0.01045473,0.010241433,777.5605017,779.8524807,385.4731807,385.4754493,0.270306241,0.120057133,0.282594604,0.246883677,50,50,50,50,0.015,0.015,0.015,0.015,772.6820548,775.0174686,385.4935404,385.4958258
 10/27  13:20:00,28.9,0.009691529,391.2455684,0,21.11,21.11,21.11,21.11,0.0110996,0.010300918,0.010412113,0.010193585,786.634915,788.9768006,385.5817604,385.5841601,0.26412089,0.111448269,0.27353725,0.237659007,50,50,50,50,0.015,0.015,0.015,0.015,777.5605017,779.8524807,385.4731807,385.4754493
 10/27  13:30:00,28.9,0.009565367,386.2456454,0,21.11,21.11,21.11,21.11,0.011094972,0.010264219,0.010367537,0.010143615,796.7724525,799.2205945,385.6664508,385.669084,0.258110013,0.103087364,0.264748018,0.228739201,50,50,50,50,0.015,0.015,0.015,0.015,786.634915,788.9768006,385.5817604,385.5841601
 10/27  13:40:00,28.9,0.009439257,382.2457225,0,21.11,21.11,21.11,21.11,0.01108811,0.010223666,0.010321207,0.010091748,806.5179304,809.0890777,385.6228079,385.6254219,0.252367317,0.091437334,0.256337228,0.220236506,50,50,50,50,0.015,0.015,0.015,0.015,796.7724525,799.2205945,385.6664508,385.669084
 10/27  13:50:00,28.9,0.009313196,382.2457996,0,21.11,21.11,21.11,21.11,0.01107848,0.010178746,0.010273352,0.010038237,815.6270145,818.3150178,385.5058637,385.5081039,0.246793784,0.082095314,0.248234246,0.212081872,50,50,50,50,0.015,0.015,0.015,0.015,806.5179304,809.0890777,385.6228079,385.6254219
 10/27  14:00:00,28.9,0.009187186,388.2458767,0,21.11,21.11,21.11,21.11,0.011066445,0.01013005,0.010224174,0.009983308,824.3526402,827.1465781,385.503198,385.505132,0.241372805,0.073203987,0.240438636,0.204276119,50,50,50,50,0.015,0.015,0.015,0.015,815.6270145,818.3150178,385.5058637,385.5081039
 10/27  14:10:00,28.8,0.009176644,388.2459539,0,21.11,21.11,21.11,21.11,0.011052771,0.010078596,0.010174194,0.009927511,832.7658584,835.6568057,385.5833255,385.5852693,0.236315045,0.065010774,0.233128304,0.19699864,50,50,50,50,0.015,0.015,0.015,0.015,824.3526402,827.1465781,385.503198,385.505132
 10/27  14:20:00,28.7,0.009165888,385.2460311,0,21.11,21.11,21.11,21.11,0.011037942,0.010025077,0.010123765,0.00987123,840.8056612,843.7860277,385.625314,385.6273812,0.231351923,0.057265431,0.226095074,0.190042023,50,50,50,50,0.015,0.015,0.015,0.015,832.7658584,835.6568057,385.5833255,385.5852693
 10/27  14:30:00,28.6,0.009154919,382.2461082,0,21.11,21.11,21.11,21.11,0.011022035,0.009969915,0.01007307,0.009814678,848.430764,851.4924741,385.5614595,385.5634273,0.225964213,0.050034708,0.219337922,0.183405945,50,50,50,50,0.015,0.015,0.015,0.015,840.8056612,843.7860277,385.625314,385.6273812
 10/27  14:40:00,28.5,0.00914374,382.2461854,0,21.11,21.11,21.11,21.11,0.011005072,0.00991364,0.010022287,0.009758065,855.7027676,858.8374111,385.4408462,385.4424208,0.220698227,0.043959097,0.213067789,0.177301935,50,50,50,50,0.015,0.015,0.015,0.015,848.430764,851.4924741,385.5614595,385.5634273
 10/27  14:50:00,28.4,0.009132352,390.2462627,0,21.11,21.11,21.11,21.11,0.010987105,0.009856724,0.009971555,0.009701564,862.8533831,866.0548171,385.4855304,385.4869092,0.21552169,0.038560622,0.20710647,0.171551996,50,50,50,50,0.015,0.015,0.015,0.015,855.7027676,858.8374111,385.4408462,385.4424208
 10/27  15:00:00,28.3,0.00912076,389.2463399,0,21.11,21.11,21.11,21.11,0.0109682,0.00979956,0.009920985,0.009645316,869.8150519,873.0779888,385.6181682,385.619751,0.21041259,0.033776906,0.201439083,0.166141339,50,50,50,50,0.015,0.015,0.015,0.015,862.8533831,866.0548171,385.4855304,385.4869092
 10/27  15:10:00,28.21666667,0.009035631,390.2464172,0,21.11,21.11,21.11,21.11,0.010949018,0.009743607,0.009871511,0.00959036,876.5428669,879.8610512,385.7952615,385.7973501,0.208879518,0.033656245,0.199465744,0.164472353,50,50,50,50,0.015,0.015,0.015,0.015,869.8150519,873.0779888,385.6181682,385.619751
 10/27  15:20:00,28.13333333,0.008951105,391.2464945,0,21.11,21.11,21.11,21.11,0.010929991,0.009689861,0.009823718,0.009537364,883.0260667,886.3923401,386.0027151,386.0054727,0.207514659,0.034092904,0.197780043,0.163136201,50,50,50,50,0.015,0.015,0.015,0.015,876.5428669,879.8610512,385.7952615,385.7973501
 10/27  15:30:00,28.05,0.008867177,383.2465718,0,21.11,21.11,21.11,21.11,0.010911263,0.009638787,0.009777815,0.009486583,889.0693301,892.4742451,386.037203,386.0403314,0.206239588,0.035001535,0.196370204,0.162120655,50,50,50,50,0.015,0.015,0.015,0.015,883.0260667,886.3923401,386.0027151,386.0054727
 10/27  15:40:00,27.96666667,0.008783844,391.2466491,0,21.11,21.11,21.11,21.11,0.010892908,0.00959092,0.009733936,0.009438194,894.923065,898.3580017,386.138786,386.1421369,0.205272542,0.037248378,0.195525165,0.161714142,50,50,50,50,0.015,0.015,0.015,0.015,889.0693301,892.4742451,386.037203,386.0403314
 10/27  15:50:00,27.88333333,0.008701102,385.2467264,0,21.11,21.11,21.11,21.11,0.010874959,0.009546717,0.009692194,0.009392346,900.464873,903.9213774,386.1750596,386.1784999,0.204484239,0.040261633,0.195117363,0.161787974,50,50,50,50,0.015,0.015,0.015,0.015,894.923065,898.3580017,386.138786,386.1421369
 10/27  16:00:00,27.8,0.008618947,387.2468038,0,21.11,21.11,21.11,21.11,0.010857421,0.0095064,0.009652654,0.009349136,905.7621681,909.2323204,386.2035636,386.2069954,0.203789082,0.043604002,0.195020413,0.162214306,50,50,50,50,0.015,0.015,0.015,0.015,900.464873,903.9213774,386.1750596,386.1784999
 10/27  16:10:00,27.15,0.00893722,391.2468812,0,21.11,21.11,21.11,21.11,0.010839382,0.009469402,0.009614608,0.009307936,910.9185268,914.3958502,386.3280185,386.3315741,0.205642641,0.049719265,0.197468399,0.165224456,50,50,50,50,0.015,0.015,0.015,0.015,905.7621681,909.2323204,386.2035636,386.2069954
 10/27  16:20:00,26.5,0.009218083,384.2469586,0,21.11,21.11,21.11,21.11,0.01082032,0.009435326,0.009577667,0.009268412,915.7409895,919.2184501,386.3525417,386.3561713,0.20755299,0.055969558,0.200194893,0.168550661,50,50,50,50,0.015,0.015,0.015,0.015,910.9185268,914.3958502,386.3280185,386.3315741
 10/27  16:30:00,25.85,0.009463527,384.247036,0,21.11,21.11,21.11,21.11,0.010800115,0.009404116,0.009541829,0.009230588,920.2578705,923.7279454,386.2983582,386.301837,0.209468449,0.062590491,0.203289651,0.172280153,50,50,50,50,0.015,0.015,0.015,0.015,915.7409895,919.2184501,386.3525417,386.3561713
 10/27  16:40:00,25.2,0.00967548,391.2471134,0,21.11,21.11,21.11,21.11,0.010778786,0.00937583,0.009507238,0.009194623,924.6850691,928.1419932,386.3724145,386.3758089,0.211223497,0.069398322,0.206665583,0.176322616,50,50,50,50,0.015,0.015,0.015,0.015,920.2578705,923.7279454,386.2983582,386.301837
 10/27  16:50:00,24.55,0.009855806,387.2471909,0,21.11,21.11,21.11,21.11,0.010756515,0.00935182,0.009474509,0.009161159,928.9033532,932.3411437,386.4470254,386.4504605,0.213337967,0.079714508,0.211511787,0.181864231,50,50,50,50,0.015,0.015,0.015,0.015,924.6850691,928.1419932,386.3724145,386.3758089
 10/27  17:00:00,23.9,0.010006309,391.2472683,0,21.11,21.11,21.11,21.11,0.010733294,0.009331162,0.009443426,0.009129966,932.9873489,936.4011464,386.5882165,386.5918414,0.214905138,0.085775053,0.214993394,0.186064367,50,50,50,50,0.015,0.015,0.015,0.015,928.9033532,932.3411437,386.4470254,386.4504605
 10/27  17:10:00,23.53333333,0.010089616,390.2473458,0,21.11,21.11,21.11,21.11,0.010691077,0.009299415,0.009416774,0.009103806,927.0960468,930.3972519,386.7443746,386.7482891,0.264082316,0.13961602,0.218548547,0.190359728,50,50,50,50,0.015,0.015,0.015,0.015,932.9873489,936.4011464,386.5882165,386.5918414
 10/27  17:20:00,23.16666667,0.01016372,384.2474234,0,21.11,21.11,21.11,21.11,0.010640798,0.009264791,0.009396042,0.009084158,915.1235529,918.211731,386.7587837,386.7628092,0.266070963,0.145737892,0.222196144,0.194762882,50,50,50,50,0.015,0.015,0.015,0.015,927.0960468,930.3972519,386.7443746,386.7482891
 10/27  17:30:00,22.8,0.010228936,383.2475009,0,21.11,21.11,21.11,21.11,0.010592489,0.009234809,0.009381357,0.009071146,901.4152161,904.2374236,386.6607567,386.6645671,0.268045547,0.151685471,0.225969137,0.199301456,50,50,50,50,0.015,0.015,0.015,0.015,915.1235529,918.211731,386.7587837,386.7628092
 10/27  17:40:00,22.43333333,0.010285575,386.2475784,0,21.11,21.11,21.11,21.11,0.010550189,0.009212336,0.009372242,0.009064284,888.0746484,890.6273342,386.5888802,386.592329,0.270071134,0.157490958,0.229878184,0.203979903,50,50,50,50,0.015,0.015,0.015,0.015,901.4152161,904.2374236,386.6607567,386.6645671
 10/27  17:50:00,22.06666667,0.010333938,390.247656,0,21.11,21.11,21.11,21.11,0.010514283,0.009197451,0.009368105,0.009062965,875.6427715,877.9482683,386.6450699,386.6483135,0.272182553,0.163279849,0.233930412,0.20879855,50,50,50,50,0.015,0.015,0.015,0.015,888.0746484,890.6273342,386.5888802,386.592329
 10/27  18:00:00,21.7,0.010374323,383.2477336,0,21.11,21.11,21.11,21.11,0.010483968,0.009189333,0.009368417,0.009066637,863.8131773,865.898324,386.6148285,386.6179221,0.274401436,0.169073967,0.238131851,0.213756662,50,50,50,50,0.015,0.015,0.015,0.015,875.6427715,877.9482683,386.6450699,386.6483135
 10/27  18:10:00,21.7,0.010429262,389.2478112,0,21.11,21.11,21.11,21.11,0.010450371,0.00917986,0.009370689,0.009072699,849.5868728,851.453768,386.6463392,386.6493296,0.287974148,0.185692564,0.239032238,0.215396216,50,50,50,50,0.015,0.015,0.015,0.015,863.8131773,865.898324,386.6148285,386.6179221
 10/27  18:20:00,21.7,0.01048421,390.2478888,0,21.11,21.11,21.11,21.11,0.010414695,0.009169264,0.009373467,0.009079614,834.1360927,835.779656,386.7527449,386.7557601,0.287041403,0.18766516,0.240079161,0.217161374,50,50,50,50,0.015,0.015,0.015,0.015,849.5868728,851.453768,386.6463392,386.6493296
 10/27  18:30:00,21.7,0.010539168,390.2479665,0,21.11,21.11,21.11,21.11,0.010379317,0.009159148,0.009376327,0.009086901,818.7029004,820.1268033,386.8917606,386.894917,0.286181792,0.189627822,0.241268129,0.219043473,50,50,50,50,0.015,0.015,0.015,0.015,834.1360927,835.779656,386.7527449,386.7557601
 10/27  18:40:00,21.7,0.010594136,382.2480442,0,21.11,21.11,21.11,21.11,0.010345493,0.009150444,0.009379305,0.00909456,803.658554,804.8757019,386.8525692,386.8557253,0.285424587,0.191610806,0.242591682,0.221032118,50,50,50,50,0.015,0.015,0.015,0.015,818.7029004,820.1268033,386.8917606,386.894917
 10/27  18:50:00,21.7,0.010649113,389.2481218,0,21.11,21.11,21.11,21.11,0.010313535,0.009143404,0.009382539,0.00910269,789.345085,790.3735433,386.8588181,386.8618622,0.28478167,0.193629186,0.244040188,0.223115751,50,50,50,50,0.015,0.015,0.015,0.015,803.658554,804.8757019,386.8525692,386.8557253
 10/27  19:00:00,21.7,0.0107041,384.2481996,0,21.11,21.11,21.11,21.11,0.010283369,0.009137974,0.009386134,0.009111363,775.6175768,776.4758856,386.8100862,386.8129502,0.284258171,0.195691884,0.245604189,0.225283832,50,50,50,50,0.015,0.015,0.015,0.015,789.345085,790.3735433,386.8588181,386.8618622
 10/27  19:10:00,21.51666667,0.010854579,386.2482773,0,20.50306635,20.99768559,21.02669493,21.05692644,0.010086853,0.008985354,0.009216566,0.008952493,762.9824348,763.839104,386.7941795,386.7969601,0,0,0,0,20.82339585,21.05903699,21.07246976,21.08614864,0.010195884,0.00906938,0.009309565,0.009039429,770.4312377,771.2973203,386.8047317,386.807565
 10/27  19:20:00,21.33333333,0.011000238,385.248355,0,19.62901501,20.78559961,20.86273623,20.95063305,0.009697121,0.008687281,0.008888472,0.00864656,734.4222251,735.1720625,386.7071267,386.709689,0,0,0,0,19.98888377,20.87837,20.9351153,20.99774066,0.009868506,0.008818443,0.00903283,0.008781186,746.9692442,747.7699461,386.749928,386.7525867
 10/27  19:30:00,21.15,0.011141149,385.2484328,0,19.08884187,20.59626611,20.70695456,20.84677579,0.009338484,0.008411815,0.00858561,0.008363889,708.3052161,708.9076558,386.5851429,386.5874896,0,0,0,0,19.31932608,20.67907639,20.77565534,20.89274681,0.009496005,0.008532857,0.008718668,0.00848809,719.7670497,720.4359873,386.6387382,386.6411811
 10/27  19:40:00,20.96666667,0.011277384,386.2485106,0,19.02079811,20.55264834,20.66879059,20.82020379,0.009259706,0.008350537,0.008518551,0.008301092,702.796217,703.3545769,386.5957419,386.5980394,0,0,0,0,19.10643021,20.59702561,20.7070377,20.84653291,0.009341307,0.008413756,0.008587836,0.008365906,708.5759964,709.1760058,386.5959351,386.5982829
 10/27  19:50:00,20.78333333,0.011409014,390.2485884,0,18.85533226,20.46123995,20.58886778,20.76451365,0.009094584,0.008222125,0.008378037,0.008169495,691.4438348,691.9197983,386.7891087,386.7913515,0,0,0,0,18.91757766,20.50751157,20.63046035,20.79411755,0.009175281,0.008285376,0.00844704,0.008234261,696.7456572,697.264798,386.5847565,386.5870027
 10/27  20:00:00,20.6,0.011536112,389.2486662,0,18.60206777,20.31742786,20.46341727,20.67678833,0.00883385,0.008019507,0.008156271,0.007961827,673.4295688,673.7827532,387.0164043,387.0185628,0,0,0,0,18.85533226,20.46123995,20.58886778,20.76451365,0.009094584,0.008222125,0.008378037,0.008169495,691.4438348,691.9197983,386.7891087,386.7913515
 10/27  20:10:00,20.6,0.011458818,385.248744,0,18.3694877,20.15652524,20.32073675,20.57559843,0.008540573,0.007791376,0.00790669,0.007728026,653.0216381,653.238886,387.0406771,387.0426483,0,0,0,0,18.60206777,20.31742786,20.46341727,20.67678833,0.00883385,0.008019507,0.008156271,0.007961827,673.4295688,673.7827532,387.0164043,387.0185628
 10/27  20:20:00,20.6,0.011381543,383.2488219,0,18.20127427,20.00118937,20.17927617,20.47323416,0.008256112,0.007569689,0.007664365,0.007500871,633.1504781,633.239308,386.8438699,386.8455313,0,0,0,0,18.3694877,20.15652524,20.32073675,20.57559843,0.008540573,0.007791376,0.00790669,0.007728026,653.0216381,653.238886,387.0406771,387.0426483
 10/27  20:30:00,20.6,0.011304287,390.2488998,0,18.08698004,19.85836778,20.04516058,20.37397432,0.007994207,0.007365097,0.007440979,0.007291297,615.23476,615.2136088,386.8746276,386.8761931,0,0,0,0,18.20127427,20.00118937,20.17927617,20.47323416,0.008256112,0.007569689,0.007664365,0.007500871,633.1504781,633.239308,386.8438699,386.8455313
 10/27  20:40:00,20.6,0.01122705,385.2489777,0,18.0024431,19.72742234,19.91849092,20.27814598,0.007754985,0.007177737,0.00723667,0.007099445,598.9965775,598.8836231,386.8537002,386.8551167,0,0,0,0,18.08698004,19.85836778,20.04516058,20.37397432,0.007994207,0.007365097,0.007440979,0.007291297,615.23476,615.2136088,386.8746276,386.8761931
 10/27  20:50:00,20.6,0.011149832,383.2490556,0,17.930515,19.60594844,19.79903046,20.18614936,0.007535094,0.007005043,0.007048612,0.006922689,584.079787,583.8907922,386.6720722,386.6731763,0,0,0,0,18.0024431,19.72742234,19.91849092,20.27814598,0.007754985,0.007177737,0.00723667,0.007099445,598.9965775,598.8836231,386.8537002,386.8551167
 10/27  21:00:00,20.6,0.011072632,389.2491335,0,17.86345321,19.49195389,19.68477181,20.09742142,0.007331595,0.006844761,0.006874317,0.006758714,570.6174033,570.3672869,386.6823171,386.6833499,0,0,0,0,17.930515,19.60594844,19.79903046,20.18614936,0.007535094,0.007005043,0.007048612,0.006922689,584.079787,583.8907922,386.6720722,386.6731763
 10/27  21:10:00,20.5,0.011131197,381.2492115,0,17.8020105,19.38494631,19.57536089,20.01171871,0.007139337,0.006692179,0.006708911,0.006602758,558.0559043,557.7554904,386.4735355,386.474219,0,0,0,0,17.86345321,19.49195389,19.68477181,20.09742142,0.007331595,0.006844761,0.006874317,0.006758714,570.6174033,570.3672869,386.6823171,386.6833499
 10/27  21:20:00,20.4,0.011188571,381.2492895,0,17.74626242,19.28448119,19.47066845,19.92883983,0.006955243,0.006544525,0.006549512,0.006452017,546.3560257,546.0147779,386.107893,386.1080348,0,0,0,0,17.8020105,19.38494631,19.57536089,20.01171871,0.007139337,0.006692179,0.006708911,0.006602758,558.0559043,557.7554904,386.4735355,386.474219
 10/27  21:30:00,20.3,0.011244766,386.2493675,0,17.69483421,19.18992229,19.37042737,19.84856489,0.006778017,0.006400759,0.006394989,0.006305427,535.776664,535.4041916,385.9284243,385.9283129,0,0,0,0,17.74626242,19.28448119,19.47066845,19.92883983,0.006955243,0.006544525,0.006549512,0.006452017,546.3560257,546.0147779,386.107893,386.1080348
 10/27  21:40:00,20.2,0.011299792,384.2494455,0,17.64602162,19.10055796,19.27426539,19.77040141,0.006607144,0.006260604,0.006244987,0.006162691,526.1153685,525.7194219,385.8066945,385.8064178,0,0,0,0,17.69483421,19.18992229,19.37042737,19.84856489,0.006778017,0.006400759,0.006394989,0.006305427,535.776664,535.4041916,385.9284243,385.9283129
 10/27  21:50:00,20.1,0.011353657,384.2495235,0,17.59862337,19.01571429,19.18179136,19.69405206,0.006442301,0.006123956,0.006099327,0.006023687,517.2529903,516.8399487,385.6932549,385.6928275,0,0,0,0,17.64602162,19.10055796,19.27426539,19.77040141,0.006607144,0.006260604,0.006244987,0.006162691,526.1153685,525.7194219,385.8066945,385.8064178
 10/27  22:00:00,20,0.011406375,381.2496016,0,17.55193715,18.93479912,19.09264213,19.61934552,0.006283157,0.005990692,0.005957815,0.005888272,508.9807805,508.5554221,385.4438914,385.4430987,0,0,0,0,17.59862337,19.01571429,19.18179136,19.69405206,0.006442301,0.006123956,0.006099327,0.006023687,517.2529903,516.8399487,385.6932549,385.6928275
 10/27  22:10:00,19.81666667,0.011494056,386.2496797,0,17.15999293,18.81062899,19.00430742,19.55405793,0.006162295,0.005886623,0.005855996,0.005790429,501.6753055,501.2397498,385.5500635,385.5494937,0,0,0,0,17.43832295,18.90553911,19.0741657,19.60636657,0.00625995,0.005970441,0.005938758,0.005869916,507.4906077,507.0635081,385.4887512,385.4880429
 10/27  22:20:00,19.63333333,0.011578033,390.2497578,0,16.57267358,18.5360747,18.78890886,19.38850632,0.005866795,0.005633433,0.005602994,0.00554746,484.98236,484.519777,385.975892,385.9761796,0,0,0,0,16.92428813,18.70731117,18.9236172,19.49222295,0.006049757,0.005790274,0.005759682,0.005697951,495.2654196,494.8194716,385.6776915,385.6773883
 10/27  22:30:00,19.45,0.01165837,388.2498359,0,16.2036726,18.27474885,18.57733476,19.22280776,0.005605211,0.005408015,0.005377908,0.005330965,470.8199271,470.3374924,386.4994323,386.5006433,0,0,0,0,16.42291734,18.43649034,18.70881594,19.32601486,0.005766148,0.005546767,0.005516468,0.005464256,479.5148674,479.0440786,386.191858,386.192537
 10/27  22:40:00,19.26666667,0.011735126,387.249914,0,15.95550124,18.03021271,18.37288665,19.05962295,0.005376988,0.00521018,0.005180325,0.005140589,458.8325948,458.342356,386.7981843,386.7997738,0,0,0,0,16.1341841,18.21259173,18.52594651,19.18209212,0.005544921,0.005355929,0.005325874,0.005280879,467.5924794,467.1066048,386.5910406,386.5923921
 10/27  22:50:00,19.08333333,0.011808365,388.2499922,0,15.7613344,17.80064155,18.17530062,18.89907666,0.005177189,0.005035892,0.005006203,0.004972495,448.8080676,448.3234804,387.0111271,387.0129066,0,0,0,0,15.95550124,18.03021271,18.37288665,19.05962295,0.005376988,0.00521018,0.005180325,0.005140589,458.8325948,458.342356,386.7981843,386.7997738
 10/27  23:00:00,18.9,0.011878146,386.2500703,0,15.58798159,17.58297746,17.98333307,18.74058475,0.00500059,0.004880792,0.00485123,0.004822581,440.2536747,439.784465,387.0190281,387.0205289,0,0,0,0,15.7613344,17.80064155,18.17530062,18.89907666,0.005177189,0.005035892,0.005006203,0.004972495,448.8080676,448.3234804,387.0111271,387.0129066
 10/27  23:10:00,18.98333333,0.011941316,386.2501485,0,15.5600993,17.3786085,17.79913974,18.58583545,0.004891447,0.004743944,0.004716895,0.004692519,432.3171266,431.8365227,386.9213936,386.9224146,0.072345576,0,0,0,50,17.58297746,17.98333307,18.74058475,0.015,0.004880792,0.00485123,0.004822581,440.2536747,439.784465,387.0190281,387.0205289
