Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/27  23:20:00,19.06666667,0.012004789,388.2502267,0,15.56000029,17.18909769,17.62380013,18.43580172,0.004818943,0.004626301,0.004602952,0.004582202,425.3429396,424.8518406,386.9788877,386.9798922,0.05932206,0,0,0,50,17.3786085,17.79913974,18.58583545,0.015,0.004743944,0.004716895,0.004692519,432.3171266,431.8365227,386.9213936,386.9224146
 10/27  23:30:00,19.15,0.012068563,391.250305,0,15.56,17.01398406,17.4571148,18.2905906,0.00477291,0.004526873,0.00450721,0.004489541,419.6872665,419.1965391,387.399757,387.4016942,0.075077682,0,0,0,50,17.18909769,17.62380013,18.43580172,0.015,0.004626301,0.004602952,0.004582202,425.3429396,424.8518406,386.9788877,386.9798922
 10/27  23:40:00,19.23333333,0.01213264,391.2503832,0,15.56,16.85164283,17.29831852,18.14990505,0.00474888,0.00444332,0.004426826,0.004411779,415.1251061,414.6452911,387.9693509,387.9724926,0.088764424,0,0,0,50,17.01398406,17.4571148,18.2905906,0.015,0.004526873,0.00450721,0.004489541,419.6872665,419.1965391,387.399757,387.4016942
 10/27  23:50:00,19.31666667,0.012197024,381.2504615,0,15.56,16.7002383,17.14657012,18.01336566,0.004742399,0.004373044,0.004359156,0.00434634,410.5122771,410.0429255,387.6467892,387.648555,0.100038503,0,0,0,50,16.85164283,17.29831852,18.14990505,0.015,0.00444332,0.004426826,0.004411779,415.1251061,414.6452911,387.9693509,387.9724926
 10/27  24:00:00,19.4,0.012261713,381.2505398,0,15.56,16.55814997,17.00112704,17.88062926,0.004749833,0.00431375,0.00430201,0.004291091,406.0882854,405.6271671,386.8092575,386.8084156,0.111065974,0,0,0,50,16.7002383,17.14657012,18.01336566,0.015,0.004373044,0.004359156,0.00434634,410.5122771,410.0429255,387.6467892,387.648555
 10/28  00:10:00,19.4,0.012261713,385.2506181,0,15.56,16.42447654,16.8615925,17.75156006,0.004766038,0.004261748,0.0042518,0.004242492,402.5069575,402.0584179,386.2407751,386.2384575,0.121040145,0,0,0,50,16.55814997,17.00112704,17.88062926,0.015,0.00431375,0.00430201,0.004291091,406.0882854,405.6271671,386.8092575,386.8084156
 10/28  00:20:00,19.4,0.012261713,385.2506964,0,15.56,16.29833977,16.7275535,17.62599417,0.004787699,0.00421465,0.004206212,0.004198268,399.6894577,399.2605746,385.9635221,385.9607908,0.130845144,0,0,0,50,16.42447654,16.8615925,17.75156006,0.015,0.004261748,0.0042518,0.004242492,402.5069575,402.0584179,386.2407751,386.2384575
 10/28  00:30:00,19.4,0.012261713,382.2507747,0,15.56,16.17882618,16.59855198,17.50372204,0.004813133,0.004171267,0.004164106,0.004157315,397.1589108,396.7527958,385.5745088,385.571122,0.140509277,0,0,0,50,16.29833977,16.7275535,17.62599417,0.015,0.00421465,0.004206212,0.004198268,399.6894577,399.2605746,385.9635221,385.9607908
 10/28  00:40:00,19.4,0.012261713,386.2508531,0,15.56,16.06506703,16.47413049,17.3845199,0.004841457,0.004130989,0.00412491,0.004119094,395.2293141,394.8497271,385.4531765,385.4499892,0.15005289,0,0,0,50,16.17882618,16.59855198,17.50372204,0.015,0.004171267,0.004164106,0.004157315,397.1589108,396.7527958,385.5745088,385.571122
 10/28  00:50:00,19.4,0.012261713,390.2509315,0,15.56,15.95629043,16.35386411,17.26817216,0.00487207,0.004093402,0.004088238,0.004083248,394.1078847,393.7615676,385.8636132,385.8621271,0.159490561,0,0,0,50,16.06506703,16.47413049,17.3845199,0.015,0.004130989,0.00412491,0.004119094,395.2293141,394.8497271,385.4531765,385.4499892
 10/28  01:00:00,19.4,0.012261713,383.2510099,0,15.56,15.85183085,16.23736982,17.1544793,0.004904463,0.004058142,0.004053752,0.004049461,392.8488394,392.5344128,385.8955822,385.8944552,0.168833156,0,0,0,50,15.95629043,16.35386411,17.26817216,0.015,0.004093402,0.004088238,0.004083248,394.1078847,393.7615676,385.8636132,385.8621271
 10/28  01:10:00,19.4,0.012263769,385.2510883,0,15.56,15.75071633,16.12407822,17.04310573,0.004938235,0.004024426,0.004020689,0.00401699,391.6578685,391.3707767,385.7900892,385.7888382,0.1789169,0,0,0,50,15.85183085,16.23736982,17.1544793,0.015,0.004058142,0.004053752,0.004049461,392.8488394,392.5344128,385.8955822,385.8944552
 10/28  01:20:00,19.4,0.012265825,387.2511667,0,15.56,15.65225178,16.01355439,16.93379362,0.004973029,0.00399174,0.003988555,0.003985354,390.8026409,390.5412686,385.8502466,385.849359,0.188935973,0,0,0,50,15.75071633,16.12407822,17.04310573,0.015,0.004024426,0.004020689,0.00401699,391.6578685,391.3707767,385.7900892,385.7888382
 10/28  01:30:00,19.4,0.012267882,388.2512452,0,15.56,15.56001074,15.90549697,16.82636522,0.005008533,0.003966174,0.003957123,0.003954343,390.2883742,390.0542205,386.1110463,386.1110582,0.198887642,0.009167537,0,0,50,50,16.01355439,16.93379362,0.015,0.015,0.003988555,0.003985354,390.8026409,390.5412686,385.8502466,385.849359
 10/28  01:40:00,19.4,0.012269939,382.2513237,0,15.56,15.56000003,15.79967724,16.72068488,0.005044478,0.004082209,0.003926298,0.003923874,389.4447741,389.2430967,385.9177352,385.9171958,0.208773925,0.21093671,0,0,50,50,15.90549697,16.82636522,0.015,0.015,0.003957123,0.003954343,390.2883742,390.0542205,386.1110463,386.1110582
 10/28  01:50:00,19.4,0.012271997,384.2514022,0,15.56,15.56,15.69589887,16.61663391,0.005080648,0.004191704,0.003896026,0.003893901,388.600429,388.4247851,385.6175105,385.6161712,0.218597479,0.101870924,0,0,50,50,15.79967724,16.72068488,0.015,0.015,0.003926298,0.003923874,389.4447741,389.2430967,385.9177352,385.9171958
 10/28  02:00:00,19.4,0.012274056,388.2514807,0,15.56,15.56,15.59398253,16.51410124,0.005116865,0.004293586,0.003866257,0.003864386,388.2249135,388.0721826,385.7036679,385.7027755,0.228360797,0.149959183,0,0,50,50,15.69589887,16.61663391,0.015,0.015,0.003896026,0.003893901,388.600429,388.4247851,385.6175105,385.6161712
 10/28  02:10:00,19.4,0.012274056,383.2515592,0,15.56,15.56,15.56006508,16.41312692,0.005155052,0.004390189,0.004001301,0.003837838,387.7220701,387.5894667,385.5923896,385.5897832,0.237267518,0.161407175,0.235222305,0,50,50,50,16.51410124,0.015,0.015,0.015,0.003864386,388.2249135,388.0721826,385.7036679,385.7027755
 10/28  02:20:00,19.4,0.012274056,391.2516378,0,15.56,15.56,15.56000011,16.31370318,0.005196041,0.004483253,0.004205111,0.003815448,387.7979742,387.684582,385.9993783,386.0023558,0.246110399,0.172660627,0.21682835,0,50,50,50,16.41312692,0.015,0.015,0.015,0.003837838,387.7220701,387.5894667,385.5923896,385.5897832
 10/28  02:30:00,19.4,0.012274056,391.2517164,0,15.56,15.56,15.56,16.21576038,0.005239613,0.004573479,0.004388859,0.003797115,388.2192308,388.1248979,386.7020313,386.7174982,0.2548936,0.183739952,0.197752267,0,50,50,50,16.31370318,0.015,0.015,0.015,0.003815448,387.7979742,387.684582,385.9993783,386.0023558
 10/28  02:40:00,19.4,0.012274056,385.251795,0,15.56,15.56,15.56,16.11920774,0.005285147,0.004661019,0.0045528,0.003782214,388.1936026,388.1153034,386.9136108,386.9370063,0.263619304,0.194665178,0.230012091,0,50,50,50,16.21576038,0.015,0.015,0.015,0.003797115,388.2192308,388.1248979,386.7020313,386.7174982
 10/28  02:50:00,19.4,0.012274056,388.2518736,0,15.56,15.56,15.56,16.02394889,0.005332024,0.004745886,0.004699663,0.003770086,388.1151978,388.049359,387.0344725,387.0602055,0.272289066,0.205451953,0.241358529,0,50,50,50,16.11920774,0.015,0.015,0.015,0.003782214,388.1936026,388.1153034,386.9136108,386.9370063
 10/28  03:00:00,19.4,0.012274056,384.2519522,0,15.56,15.56,15.56,15.92989876,0.005379753,0.004828114,0.004832316,0.003760195,387.7440624,387.6871643,386.8306588,386.8510695,0.280904044,0.216112228,0.252472833,0,50,50,50,16.02394889,0.015,0.015,0.015,0.003770086,388.1151978,388.049359,387.0344725,387.0602055
 10/28  03:10:00,19.4,0.012274056,387.2520309,0,15.56,15.56,15.56,15.83765498,0.005425734,0.004905333,0.004950746,0.003751952,387.5029417,387.4530859,386.7304898,386.7439713,0.285944636,0.222994465,0.259913063,0,50,50,50,15.92989876,0.015,0.015,0.015,0.003760195,387.7440624,387.6871643,386.8306588,386.8510695
 10/28  03:20:00,19.4,0.012274056,382.2521095,0,15.56,15.56,15.56,15.74754485,0.00546867,0.004976534,0.005055722,0.003744957,386.9768059,386.9321218,386.3231083,386.3259686,0.290914128,0.22975325,0.267200864,0,50,50,50,15.83765498,0.015,0.015,0.015,0.003751952,387.5029417,387.4530859,386.7304898,386.7439713
 10/28  03:30:00,19.4,0.012274056,382.2521882,0,15.56,15.56,15.56,15.65959396,0.0055085,0.005042004,0.005148884,0.00373897,386.3120421,386.2708115,385.758351,385.746818,0.295823241,0.236401113,0.274352837,0,50,50,50,15.74754485,0.015,0.015,0.015,0.003744957,386.9768059,386.9321218,386.3231083,386.3259686
 10/28  03:40:00,19.4,0.012274056,389.2522669,0,15.56,15.56,15.56,15.57369659,0.005545665,0.005102528,0.005232097,0.003733827,386.270043,386.2331472,385.8013326,385.7842553,0.300676374,0.242945459,0.281380265,0,50,50,50,15.65959396,0.015,0.015,0.015,0.00373897,386.3120421,386.2708115,385.758351,385.746818
 10/28  03:50:00,19.4,0.012274056,384.2523457,0,15.56,15.56,15.56,15.56002791,0.00558065,0.005158899,0.005307042,0.003983959,386.1819357,386.1499227,385.7854448,385.7693588,0.305475222,0.249391425,0.288291173,0.369882166,50,50,50,50,0.015,0.015,0.015,0.015,386.270043,386.2331472,385.8013326,385.7842553
 10/28  04:00:00,19.4,0.012274056,384.2524244,0,15.56,15.56,15.56,15.56000003,0.005613835,0.005211761,0.005375087,0.004250627,385.9737068,385.9459136,385.6382904,385.6245467,0.310220544,0.255743014,0.295072324,0.215428172,50,50,50,50,0.015,0.015,0.015,0.015,386.1819357,386.1499227,385.7854448,385.7693588
 10/28  04:10:00,19.5,0.012350098,386.2525032,0,15.56,15.56,15.56,15.56,0.005643303,0.005259188,0.005435017,0.004475542,385.8931755,385.8690954,385.6094275,385.5978555,0.307195854,0.254256193,0.29400808,0.238321176,50,50,50,50,0.015,0.015,0.015,0.015,385.9737068,385.9459136,385.6382904,385.6245467
 10/28  04:20:00,19.6,0.012426559,385.252582,0,15.56,15.56,15.56,15.56,0.005668253,0.005300454,0.005486697,0.004661292,385.8264939,385.8057257,385.5864644,385.5767195,0.30410559,0.252642,0.292831244,0.250684921,50,50,50,50,0.015,0.015,0.015,0.015,385.8931755,385.8690954,385.6094275,385.5978555
 10/28  04:30:00,19.7,0.012503442,388.2526608,0,15.56,15.56,15.56,15.56,0.005688976,0.005335992,0.005531029,0.004814596,386.0086231,385.9913754,385.8057141,385.7978146,0.300946653,0.250873829,0.291529981,0.250315791,50,50,50,50,0.015,0.015,0.015,0.015,385.8264939,385.8057257,385.5864644,385.5767195
 10/28  04:40:00,19.8,0.012580748,384.2527396,0,15.56,15.56,15.56,15.56,0.00570616,0.005366675,0.005569252,0.004942026,385.9736092,385.9592835,385.8020538,385.79571,0.297707075,0.248981787,0.290125496,0.249737916,50,50,50,50,0.015,0.015,0.015,0.015,386.0086231,385.9913754,385.8057141,385.7978146
 10/28  04:50:00,19.9,0.012658481,386.2528184,0,15.56,15.56,15.56,15.56,0.005720482,0.005393355,0.005602496,0.005048753,385.9477455,385.9356514,385.8026579,385.7974122,0.294406074,0.246975384,0.288614111,0.248990718,50,50,50,50,0.015,0.015,0.015,0.015,385.9736092,385.9592835,385.8020538,385.79571
 10/28  05:00:00,20,0.012736642,391.2528973,0,15.56,15.56,15.56,15.56,0.005732472,0.00541671,0.005631652,0.00513866,386.3908429,386.3816378,386.2682629,386.2646269,0.291041276,0.244855178,0.286995522,0.248086168,50,50,50,50,0.015,0.015,0.015,0.015,385.9477455,385.9356514,385.8026579,385.7974122
 10/28  05:10:00,20,0.012736642,390.2529762,0,15.56,15.56,15.56,15.56,0.005746933,0.005442069,0.005661886,0.005219594,386.976918,386.9712717,386.8734259,386.8720697,0.299608296,0.254850857,0.297265029,0.259037231,50,50,50,50,0.015,0.015,0.015,0.015,386.3908429,386.3816378,386.2682629,386.2646269
 10/28  05:20:00,20,0.012736642,389.2530551,0,15.56,15.56,15.56,15.56,0.00576623,0.005472106,0.005695779,0.005296117,387.4327941,387.4303397,387.3453775,387.3461699,0.308180369,0.264837103,0.307454226,0.269871847,50,50,50,50,0.015,0.015,0.015,0.015,386.976918,386.9712717,386.8734259,386.8720697
 10/28  05:30:00,20,0.012736642,388.253134,0,15.56,15.56,15.56,15.56,0.005790356,0.005506897,0.005733463,0.005369807,387.6670182,387.6665997,387.5930962,387.595209,0.316702339,0.274741039,0.317544387,0.280577695,50,50,50,50,0.015,0.015,0.015,0.015,387.4327941,387.4303397,387.3453775,387.3461699
 10/28  05:40:00,20,0.012736642,384.253213,0,15.56,15.56,15.56,15.56,0.00581834,0.005545451,0.005774069,0.005440919,387.4354567,387.4352538,387.3728881,387.3748709,0.32517221,0.284561424,0.327535199,0.291159188,50,50,50,50,0.015,0.015,0.015,0.015,387.6670182,387.6665997,387.5930962,387.595209
 10/28  05:50:00,20,0.012736642,390.2532919,0,15.56,15.56,15.56,15.56,0.005849147,0.005586685,0.005816651,0.005509427,387.5055501,387.5052274,387.4526027,387.454186,0.333588415,0.294297568,0.337429907,0.301623213,50,50,50,50,0.015,0.015,0.015,0.015,387.4354567,387.4352538,387.3728881,387.3748709
 10/28  06:00:00,20,0.012736642,391.2533709,0,15.56,15.56,15.56,15.56,0.00588196,0.005629743,0.005860478,0.005575373,387.9021973,387.9026119,387.8573135,387.8593025,0.341940397,0.303938873,0.347232003,0.311976126,50,50,50,50,0.015,0.015,0.015,0.015,387.5055501,387.5052274,387.4526027,387.454186
 10/28  06:10:00,20,0.012661953,384.2534499,0,15.56,15.56,15.56,15.56,0.005861233,0.005603632,0.005848634,0.005565789,387.9648167,387.9659004,387.9251089,387.9275513,0.094824465,0.057603348,0.100176799,0.065322602,50,50,50,50,0.015,0.015,0.015,0.015,387.9021973,387.9026119,387.8573135,387.8593025
 10/28  06:20:00,20,0.012587281,383.2535289,0,15.56,15.56,15.56,15.56,0.005810016,0.005538268,0.00580557,0.005513759,387.7216333,387.7224566,387.6855113,387.6876046,0.094661772,0.058306755,0.101461287,0.067131893,50,50,50,50,0.015,0.015,0.015,0.015,387.9648167,387.9659004,387.9251089,387.9275513
 10/28  06:30:00,20,0.012512627,382.253608,0,15.56,15.56,15.56,15.56,0.005753164,0.005465446,0.005757231,0.005453758,387.3174687,387.3171387,387.2844061,387.2853414,0.094169342,0.058199479,0.102351062,0.06853201,50,50,50,50,0.015,0.015,0.015,0.015,387.7216333,387.7224566,387.6855113,387.6876046
 10/28  06:40:00,20,0.012437991,387.253687,0,15.56,15.56,15.56,15.56,0.00570161,0.00539605,0.005714282,0.00540022,387.1124984,387.1109841,387.0822671,387.0820774,0.093054031,0.052427529,0.101503447,0.068181529,50,50,50,50,0.015,0.015,0.015,0.015,387.3174687,387.3171387,387.2844061,387.2853414
 10/28  06:50:00,20,0.012363372,388.2537661,0,15.56,15.56,15.56,15.56,0.005657349,0.005332642,0.005678819,0.005356024,387.1098385,387.1078408,387.0821646,387.0814757,0.091894333,0.049352961,0.101358537,0.068522349,50,50,50,50,0.015,0.015,0.015,0.015,387.1124984,387.1109841,387.0822671,387.0820774
 10/28  07:00:00,20,0.01228877,389.2538452,0,15.56,15.56,15.56,15.56,0.005619337,0.005274865,0.005649861,0.005319923,387.2400757,387.2384042,387.2146393,387.214105,0.090766088,0.046751438,0.101193883,0.068831141,50,50,50,50,0.015,0.015,0.015,0.015,387.1098385,387.1078408,387.0821646,387.0814757
 10/28  07:10:00,20.28333333,0.012230018,389.2539243,0,15.56,15.56,15.56,15.56,0.005587482,0.005222938,0.005627207,0.005291339,387.4097556,387.4088965,387.3862731,387.3862543,0.089368824,0.043818828,0.100560861,0.068657926,50,50,50,50,0.015,0.015,0.015,0.015,387.2400757,387.2384042,387.2146393,387.214105
 10/28  07:20:00,20.56666667,0.0121649,385.2540034,0,15.56,15.56,15.56,15.56,0.005561586,0.00517666,0.00561048,0.005269652,387.3929236,387.3925462,387.3712722,387.3715604,0.087920686,0.040699117,0.099722345,0.068263751,50,50,50,50,0.015,0.015,0.015,0.015,387.4097556,387.4088965,387.3862731,387.3862543
 10/28  07:30:00,20.85,0.01209324,387.2540826,0,15.56,15.56,15.56,15.56,0.005541075,0.00513477,0.005598832,0.005253869,387.3472262,387.3468713,387.3273497,387.3276346,0.086164698,0.036275553,0.098271764,0.067240078,50,50,50,50,0.015,0.015,0.015,0.015,387.3929236,387.3925462,387.3712722,387.3715604
 10/28  07:40:00,21.13333333,0.012014861,386.2541618,0,15.56,15.56,15.56,15.56,0.005525168,0.005095462,0.005591105,0.005242724,387.2734692,387.2728342,387.255282,387.2553802,0.084051177,0.030501082,0.096040422,0.065416053,50,50,50,50,0.015,0.015,0.015,0.015,387.3472262,387.3468713,387.3273497,387.3276346
 10/28  07:50:00,21.41666667,0.01192958,383.2542409,0,15.56,15.56,15.56,15.56,0.005513111,0.005057272,0.00558628,0.005235104,387.0565472,387.0550753,387.039994,387.0396465,0.081662323,0.024013087,0.093332577,0.063093498,50,50,50,50,0.015,0.015,0.015,0.015,387.2734692,387.2728342,387.255282,387.2553802
 10/28  08:00:00,21.7,0.011837216,386.2543202,0,15.56,15.56,15.56,15.56,0.005504188,0.00501875,0.00558337,0.005229921,386.9021888,386.8997153,386.8871726,386.8863217,0.078900969,0.016268885,0.089885203,0.06000634,50,50,50,50,0.015,0.015,0.015,0.015,387.0565472,387.0550753,387.039994,387.0396465
 10/28  08:10:00,21.78333333,0.011760416,381.2543994,0,15.56,15.56,15.56,15.56,0.005494467,0.004975266,0.005578349,0.005222911,386.593475,386.589476,386.5798944,386.5783975,0.070533107,0.002479621,0.080709704,0.051159743,50,50,50,50,0.015,0.015,0.015,0.015,386.9021888,386.8997153,386.8871726,386.8863217
 10/28  08:20:00,21.86666667,0.011682497,390.2544786,0,15.56,15.56518032,15.56,15.56,0.005481564,0.00493177,0.00556872,0.005211396,386.5970036,386.5923041,386.5846917,386.5828729,0.062008966,0,0.071091724,0.041839545,50,15.56,50,50,0.015,0.004975266,0.015,0.015,386.593475,386.589476,386.5798944,386.5783975
 10/28  08:30:00,21.95,0.011603453,381.2545579,0,15.56,15.57953097,15.56,15.56,0.005464705,0.004893622,0.005553585,0.005194359,386.4139296,386.4088369,386.4026936,386.4006607,0.05334981,0,0.061096708,0.032108061,50,15.56518032,50,50,0.015,0.00493177,0.015,0.015,386.5970036,386.5923041,386.5846917,386.5828729
 10/28  08:40:00,22.03333333,0.011523274,383.2546372,0,15.56,15.6028353,15.56,15.56,0.005444136,0.004862907,0.005533784,0.005172598,386.1613916,386.1557681,386.1511612,386.1487477,0.045018304,0,0.052366669,0.023605152,50,15.57953097,50,50,0.015,0.004893622,0.015,0.015,386.4139296,386.4088369,386.4026936,386.4006607
 10/28  08:50:00,22.11666667,0.011441954,384.2547165,0,15.56,15.63364311,15.56,15.56,0.005420084,0.00483955,0.005510172,0.005146933,385.9549721,385.9489049,385.9456904,385.9428512,0.03647568,0,0.043746573,0.015172311,50,15.6028353,50,50,0.015,0.004862907,0.015,0.015,386.1613916,386.1557681,386.1511612,386.1487477
 10/28  09:00:00,22.2,0.011359486,389.2547958,0,15.56,15.67072519,15.56,15.56,0.005392652,0.004822728,0.005483194,0.005117762,386.0204042,386.014473,386.0119598,386.0090933,0.027864972,0,0.035130674,0.006701227,50,15.63364311,50,50,0.015,0.00483955,0.015,0.015,385.9549721,385.9489049,385.9456904,385.9428512
 10/28  09:10:00,22.85,0.011353514,385.2548752,0,15.64535553,15.74356305,15.57164171,15.57327245,0.005364114,0.004813652,0.005452795,0.005094698,386.080328,386.0747054,386.072426,386.0696939,0,0,0,0,15.56,15.67072519,15.56,15.56,0.005392652,0.004822728,0.005483194,0.005117762,386.0204042,386.014473,386.0119598,386.0090933
 10/28  09:20:00,23.5,0.011326036,385.2549545,0,15.75941147,15.83559711,15.59099585,15.5951173,0.005337035,0.004809321,0.005422463,0.005077469,386.0871817,386.0818658,386.0796522,386.0770807,0,0,0,0,15.64535553,15.74356305,15.57164171,15.57327245,0.005364114,0.004813652,0.005452795,0.005094698,386.080328,386.0747054,386.072426,386.0696939
 10/28  09:30:00,24.15,0.011275558,389.2550339,0,15.85758577,15.93088511,15.61338097,15.62009675,0.005312535,0.004807508,0.005394335,0.005064031,386.1528189,386.1477207,386.1455615,386.1430889,0,0,0,0,15.75941147,15.83559711,15.59099585,15.5951173,0.005337035,0.004809321,0.005422463,0.005077469,386.0871817,386.0818658,386.0796522,386.0770807
 10/28  09:40:00,24.8,0.011200531,386.2551133,0,15.93207448,16.02343184,15.63687173,15.64585076,0.005290756,0.004807265,0.005369028,0.005053031,386.1947446,386.1898424,386.1877541,386.1853698,0,0,0,0,15.85758577,15.93088511,15.61338097,15.62009675,0.005312535,0.004807508,0.005394335,0.005064031,386.1528189,386.1477207,386.1455615,386.1430889
 10/28  09:50:00,25.45,0.011099343,387.2551927,0,15.99193687,16.1128099,15.66116261,15.67193378,0.005271482,0.00480832,0.005346438,0.005043892,386.2332088,386.2284936,386.2264759,386.2241727,0,0,0,0,15.93207448,16.02343184,15.63687173,15.64585076,0.005290756,0.004807265,0.005369028,0.005053031,386.1947446,386.1898424,386.1877541,386.1853698
 10/28  10:00:00,26.1,0.010970321,389.2552722,0,16.04709531,16.20031064,15.68651576,15.69858387,0.005254451,0.004810598,0.005326283,0.005036411,386.3181439,386.3136051,386.3116161,386.3093716,0,0,0,0,15.99193687,16.1128099,15.66116261,15.67193378,0.005271482,0.00480832,0.005346438,0.005043892,386.2332088,386.2284936,386.2264759,386.2241727
 10/28  10:10:00,26.38333333,0.010758522,384.2553516,0,16.10163849,16.28676339,15.71308925,15.72601014,0.005237776,0.004812366,0.005306639,0.005028815,386.3174525,386.3130947,386.3112009,386.3090479,0,0,0,0,16.04709531,16.20031064,15.68651576,15.69858387,0.005254451,0.004810598,0.005326283,0.005036411,386.3181439,386.3136051,386.3116161,386.3093716
 10/28  10:20:00,26.66666667,0.010536165,390.2554311,0,16.15605461,16.37246106,15.74089893,15.75429407,0.005220199,0.004812446,0.005286227,0.00501992,386.3909568,386.3867872,386.3848855,386.3827944,0,0,0,0,16.10163849,16.28676339,15.71308925,15.72601014,0.005237776,0.004812366,0.005306639,0.005028815,386.3174525,386.3130947,386.3112009,386.3090479
 10/28  10:30:00,26.95,0.010303013,389.2555106,0,16.21085877,16.45781375,15.77003997,15.78354076,0.005201166,0.004810327,0.005264481,0.005009207,386.5014933,386.4975172,386.4955478,386.4935037,0,0,0,0,16.15605461,16.37246106,15.74089893,15.75429407,0.005220199,0.004812446,0.005286227,0.00501992,386.3909568,386.3867872,386.3848855,386.3827944
 10/28  10:40:00,27.23333333,0.010058822,390.2555901,0,16.26510579,16.54241606,15.80024605,15.81359784,0.005180456,0.004805816,0.005241175,0.004996472,386.6418836,386.6381134,386.6360136,386.6340058,0,0,0,0,16.21085877,16.45781375,15.77003997,15.78354076,0.005201166,0.004810327,0.005264481,0.005009207,386.5014933,386.4975172,386.4955478,386.4935037
 10/28  10:50:00,27.51666667,0.009803351,386.2556697,0,16.31761193,16.62565285,15.83122291,15.84428551,0.005157931,0.004798804,0.005216168,0.004981591,386.7008598,386.6972634,386.6951603,386.6932151,0,0,0,0,16.26510579,16.54241606,15.80024605,15.81359784,0.005180456,0.004805816,0.005241175,0.004996472,386.6418836,386.6381134,386.6360136,386.6340058
 10/28  11:00:00,27.8,0.00953635,389.2557492,0,16.3684604,16.70726983,15.86284577,15.87553254,0.005133444,0.004789171,0.005189308,0.004964429,386.7701209,386.7667118,386.7645621,386.7626754,0,0,0,0,16.31761193,16.62565285,15.83122291,15.84428551,0.005157931,0.004798804,0.005216168,0.004981591,386.7008598,386.6972634,386.6951603,386.6932151
 10/28  11:10:00,27.98333333,0.009363563,391.2558288,0,16.41272229,16.78564157,15.89419365,15.90672695,0.005107418,0.004777374,0.005161012,0.004945425,386.9037142,386.9005421,386.8981927,386.8963444,0,0,0,0,16.3684604,16.70726983,15.86284577,15.87553254,0.005133444,0.004789171,0.005189308,0.004964429,386.7701209,386.7667118,386.7645621,386.7626754
 10/28  11:20:00,28.16666667,0.009185811,382.2559084,0,16.44956904,16.85992123,15.9247284,15.93750189,0.00508016,0.00476375,0.005131581,0.004924901,386.8698759,386.8667947,386.8646329,386.8628691,0,0,0,0,16.41272229,16.78564157,15.89419365,15.90672695,0.005107418,0.004777374,0.005161012,0.004945425,386.9037142,386.9005421,386.8981927,386.8963444
 10/28  11:30:00,28.35,0.009003025,383.255988,0,16.48079547,16.93001422,15.95430428,15.96774652,0.005051799,0.004748454,0.00510114,0.004902997,386.7437415,386.7406604,386.7389017,386.7372443,0,0,0,0,16.44956904,16.85992123,15.9247284,15.93750189,0.00508016,0.00476375,0.005131581,0.004924901,386.8698759,386.8667947,386.8646329,386.8628691
 10/28  11:40:00,28.53333333,0.008815134,389.2560677,0,16.50893475,16.99662878,15.98316083,15.99760728,0.005022368,0.004731543,0.005069716,0.004879757,386.7278344,386.724876,386.7232186,386.7216353,0,0,0,0,16.48079547,16.93001422,15.95430428,15.96774652,0.005051799,0.004748454,0.00510114,0.004902997,386.7437415,386.7406604,386.7389017,386.7372443
 10/28  11:50:00,28.71666667,0.008622066,384.2561473,0,16.53516335,17.06056788,16.01154047,16.02723556,0.004991874,0.004713045,0.005037312,0.004855199,386.6847403,386.6818501,386.6803783,386.6788706,0,0,0,0,16.50893475,16.99662878,15.98316083,15.99760728,0.005022368,0.004731543,0.005069716,0.004879757,386.7278344,386.724876,386.7232186,386.7216353
 10/28  12:00:00,28.9,0.008423752,389.256227,0,16.55969655,17.12239368,16.03959642,16.05672591,0.00496032,0.004692985,0.00500393,0.004829337,386.7186138,386.7158958,386.7143823,386.7129298,0,0,0,0,16.53516335,17.06056788,16.01154047,16.02723556,0.004991874,0.004713045,0.005037312,0.004855199,386.6847403,386.6818501,386.6803783,386.6788706
 10/28  12:10:00,29.08333333,0.008177843,388.2563067,0,16.58086253,17.18192871,16.06714604,16.08594786,0.00492612,0.004669797,0.004967981,0.004800598,386.7819459,386.7794394,386.7777964,386.7763907,0,0,0,0,16.55969655,17.12239368,16.03959642,16.05672591,0.00496032,0.004692985,0.00500393,0.004829337,386.7186138,386.7158958,386.7143823,386.7129298
 10/28  12:20:00,29.26666667,0.007925691,383.2563864,0,16.59833857,17.23908523,16.09408143,16.11481834,0.004888346,0.004642571,0.004928533,0.004768065,386.7359702,386.7334788,386.7320554,386.730715,0,0,0,0,16.58086253,17.18192871,16.06714604,16.08594786,0.00492612,0.004669797,0.004967981,0.004800598,386.7819459,386.7794394,386.7777964,386.7763907
 10/28  12:30:00,29.45,0.007667216,381.2564661,0,16.61281614,17.29396769,16.12040237,16.14332465,0.004846783,0.00461111,0.004885369,0.004731532,386.5727646,386.570065,386.5692381,386.56798,0,0,0,0,16.59833857,17.23908523,16.09408143,16.11481834,0.004888346,0.004642571,0.004928533,0.004768065,386.7359702,386.7334788,386.7320554,386.730715
 10/28  12:40:00,29.63333333,0.007402334,391.2565459,0,16.62520887,17.34680106,16.14616789,16.17149343,0.00480155,0.00457555,0.004838604,0.004691126,386.5848724,386.5823253,386.5814811,386.5802753,0,0,0,0,16.61281614,17.29396769,16.12040237,16.14332465,0.004846783,0.00461111,0.004885369,0.004731532,386.5727646,386.570065,386.5692381,386.56798
 10/28  12:50:00,29.81666667,0.007130964,382.2566256,0,16.63615751,17.39780585,16.17144181,16.19935506,0.00475284,0.004536102,0.004788428,0.004647047,386.5239422,386.5213653,386.5207692,386.5196208,0,0,0,0,16.62520887,17.34680106,16.14616789,16.17149343,0.00480155,0.00457555,0.004838604,0.004691126,386.5848724,386.5823253,386.5814811,386.5802753
 10/28  13:00:00,30,0.006853025,382.2567054,0,16.64598524,17.44715542,16.19627309,16.22693068,0.004700834,0.004492962,0.004735017,0.004599483,386.3877819,386.3849913,386.3849103,386.3838245,0,0,0,0,16.63615751,17.39780585,16.17144181,16.19935506,0.00475284,0.004536102,0.004788428,0.004647047,386.5239422,386.5213653,386.5207692,386.5196208
 10/28  13:10:00,29.9,0.0070342,390.2567852,0,16.65319299,17.49450867,16.22043857,16.25405821,0.004649572,0.004450196,0.004682406,0.004552476,386.4010676,386.3984367,386.3983038,386.3972631,0,0,0,0,16.64598524,17.44715542,16.19627309,16.22693068,0.004700834,0.004492962,0.004735017,0.004599483,386.3877819,386.3849913,386.3849103,386.3838245
 10/28  13:20:00,29.8,0.007213143,390.2568651,0,16.65739018,17.53969555,16.24381155,16.28063763,0.004601507,0.004410277,0.004633039,0.004508484,386.5203988,386.5181953,386.5176139,386.5166076,0,0,0,0,16.65319299,17.49450867,16.22043857,16.25405821,0.004649572,0.004450196,0.004682406,0.004552476,386.4010676,386.3984367,386.3983038,386.3972631
 10/28  13:30:00,29.7,0.00738987,389.2569449,0,16.65905536,17.58274233,16.26637221,16.30663917,0.004557361,0.004373945,0.004587638,0.004468234,386.6539267,386.65218,386.6511088,386.6501355,0,0,0,0,16.65739018,17.53969555,16.24381155,16.28063763,0.004601507,0.004410277,0.004633039,0.004508484,386.5203988,386.5181953,386.5176139,386.5166076
 10/28  13:40:00,29.6,0.007564394,381.2570248,0,16.65873718,17.62369986,16.28813632,16.33205685,0.004517048,0.004341128,0.004546114,0.004431648,386.5941504,386.5922849,386.5915002,386.590567,0,0,0,0,16.65905536,17.58274233,16.26637221,16.30663917,0.004557361,0.004373945,0.004587638,0.004468234,386.6539267,386.65218,386.6511088,386.6501355
 10/28  13:50:00,29.5,0.00773673,385.2571046,0,16.65679204,17.66262209,16.30912197,16.35688685,0.004480284,0.004311556,0.004508183,0.004398452,386.5031012,386.5010329,386.5006469,386.499754,0,0,0,0,16.65873718,17.62369986,16.28813632,16.33205685,0.004517048,0.004341128,0.004546114,0.004431648,386.5941504,386.5922849,386.5915002,386.590567
 10/28  14:00:00,29.4,0.007906891,391.2571845,0,16.65337251,17.69956113,16.32933837,16.38112003,0.004446819,0.004284992,0.004473593,0.004368401,386.5642628,386.5624906,386.561866,386.5610123,0,0,0,0,16.65679204,17.66262209,16.30912197,16.35688685,0.004480284,0.004311556,0.004508183,0.004398452,386.5031012,386.5010329,386.5006469,386.499754
 10/28  14:10:00,29.6,0.00782682,381.2572645,0,16.64675374,17.73401705,16.34849095,16.40454264,0.004416934,0.004261731,0.004442624,0.004341784,386.498795,386.4968692,386.4965433,386.4957222,0,0,0,0,16.65337251,17.69956113,16.32933837,16.38112003,0.004446819,0.004284992,0.004473593,0.004368401,386.5642628,386.5624906,386.561866,386.5610123
 10/28  14:20:00,29.8,0.007743645,381.2573444,0,16.63650244,17.76565789,16.36637864,16.42700048,0.004390725,0.004241883,0.00441537,0.004318704,386.3289368,386.3264877,386.3268919,386.3260964,0,0,0,0,16.64675374,17.73401705,16.34849095,16.40454264,0.004416934,0.004261731,0.004442624,0.004341784,386.498795,386.4968692,386.4965433,386.4957222
 10/28  14:30:00,30,0.007657315,390.2574244,0,16.62318437,17.7944555,16.38295841,16.44844351,0.004368073,0.00422534,0.00439171,0.004299047,386.3236023,386.3212492,386.3216563,386.3208958,0,0,0,0,16.63650244,17.76565789,16.36637864,16.42700048,0.004390725,0.004241883,0.00441537,0.004318704,386.3289368,386.3264877,386.3268919,386.3260964
 10/28  14:40:00,30.2,0.007567777,382.2575043,0,16.60770982,17.82006938,16.39808878,16.46875499,0.004348762,0.004211897,0.00437143,0.004282606,386.2586391,386.2561339,386.2568035,386.2560681,0,0,0,0,16.62318437,17.7944555,16.38295841,16.44844351,0.004368073,0.00422534,0.00439171,0.004299047,386.3236023,386.3212492,386.3216563,386.3208958
 10/28  14:50:00,30.4,0.007474978,383.2575843,0,16.59136288,17.84224362,16.41168378,16.48785457,0.004332563,0.004201334,0.004354296,0.004269155,386.1513722,386.1485436,386.1496523,386.1489347,0,0,0,0,16.60770982,17.82006938,16.39808878,16.46875499,0.004348762,0.004211897,0.00437143,0.004282606,386.2586391,386.2561339,386.2568035,386.2560681
 10/28  15:00:00,30.6,0.007378864,384.2576644,0,16.57477786,17.86087254,16.42371716,16.50570181,0.004319255,0.004193442,0.004340091,0.004258481,386.0533905,386.05028,386.0517725,386.0510715,0,0,0,0,16.59136288,17.84224362,16.41168378,16.48785457,0.004332563,0.004201334,0.004354296,0.004269155,386.1513722,386.1485436,386.1496523,386.1489347
 10/28  15:10:00,30.5,0.007519638,385.2577444,0,16.55808432,17.87597008,16.4341989,16.52228121,0.004310249,0.004189644,0.004330222,0.004251999,385.9935179,385.9902878,385.9919821,385.9913011,0,0,0,0,16.57477786,17.86087254,16.42371716,16.50570181,0.004319255,0.004193442,0.004340091,0.004258481,386.0533905,386.05028,386.0517725,386.0510715
 10/28  15:20:00,30.4,0.007658592,391.2578245,0,16.5412008,17.88760094,16.44315121,16.53758646,0.004306283,0.004190693,0.004325427,0.004250453,386.0927832,386.0901235,386.0913058,386.0906739,0,0,0,0,16.55808432,17.87597008,16.4341989,16.52228121,0.004310249,0.004189644,0.004330222,0.004251999,385.9935179,385.9902878,385.9919821,385.9913011
 10/28  15:30:00,30.3,0.007795739,387.2579045,0,16.52399673,17.8958354,16.45059523,16.55161163,0.004307376,0.004196615,0.004325725,0.004253867,386.1915304,386.1894172,386.1901084,386.1895233,0,0,0,0,16.5412008,17.88760094,16.44315121,16.53758646,0.004306283,0.004190693,0.004325427,0.004250453,386.0927832,386.0901235,386.0913058,386.0906739
 10/28  15:40:00,30.2,0.007931092,385.2579846,0,16.50600551,17.90041064,16.45642321,16.56426472,0.004313218,0.004207109,0.004330804,0.004261935,386.2141711,386.2122439,386.2128034,386.2122464,0,0,0,0,16.52399673,17.8958354,16.45059523,16.55161163,0.004307376,0.004196615,0.004325725,0.004253867,386.1915304,386.1894172,386.1901084,386.1895233
 10/28  15:50:00,30.1,0.008064662,391.2580647,0,16.48698561,17.90119749,16.46056951,16.57548145,0.00432343,0.0042218,0.004340285,0.004274284,386.3249497,386.3236122,386.3236553,386.3231526,0,0,0,0,16.50600551,17.90041064,16.45642321,16.56426472,0.004313218,0.004207109,0.004330804,0.004261935,386.2141711,386.2122439,386.2128034,386.2122464
 10/28  16:00:00,30,0.008196462,381.2581449,0,16.46707174,17.89832106,16.46305066,16.58525282,0.004337658,0.004240342,0.004353815,0.004290565,386.2750125,386.2734951,386.273756,386.273257,0,0,0,0,16.48698561,17.90119749,16.46056951,16.57548145,0.00432343,0.0042218,0.004340285,0.004274284,386.3249497,386.3236122,386.3236553,386.3231526
 10/28  16:10:00,29.81666667,0.008153646,388.258225,0,16.44445529,17.89129556,16.46358083,16.59336637,0.004353962,0.004260794,0.004369451,0.004308841,386.2692486,386.2677679,386.2680457,386.2675665,0,0,0,0,16.46707174,17.89832106,16.46305066,16.58525282,0.004337658,0.004240342,0.004353815,0.004290565,386.2750125,386.2734951,386.273756,386.273257
 10/28  16:20:00,29.63333333,0.008110701,381.2583052,0,16.41865448,17.87995193,16.46202354,16.59970776,0.004371085,0.004281899,0.004385934,0.004327857,386.1607917,386.1588538,386.1595977,386.1590985,0,0,0,0,16.44445529,17.89129556,16.46358083,16.59336637,0.004353962,0.004260794,0.004369451,0.004308841,386.2692486,386.2677679,386.2680457,386.2675665
 10/28  16:30:00,29.45,0.008067636,384.2583854,0,16.39002362,17.86424085,16.45832858,16.6042201,0.004388503,0.004303138,0.00440274,0.004347094,386.0511445,386.0487583,386.0499539,386.0494332,0,0,0,0,16.41865448,17.87995193,16.46202354,16.59970776,0.004371085,0.004281899,0.004385934,0.004327857,386.1607917,386.1588538,386.1595977,386.1590985
 10/28  16:40:00,29.26666667,0.008024457,381.2584656,0,16.35825481,17.84250882,16.45187858,16.60646388,0.004406047,0.004324348,0.004419699,0.004366385,385.8932461,385.8901904,385.8920224,385.8914564,0,0,0,0,16.39002362,17.86424085,16.45832858,16.6042201,0.004388503,0.004303138,0.00440274,0.004347094,386.0511445,386.0487583,386.0499539,386.0494332
 10/28  16:50:00,29.08333333,0.00798117,385.2585458,0,16.32478892,17.81588636,16.44309726,16.60669641,0.004423638,0.004345455,0.00443673,0.004385653,385.8000893,385.796705,385.7988642,385.7982808,0,0,0,0,16.35825481,17.84250882,16.45187858,16.60646388,0.004406047,0.004324348,0.004419699,0.004366385,385.8932461,385.8901904,385.8920224,385.8914564
 10/28  17:00:00,28.9,0.007937782,389.2586261,0,16.29179522,17.78606501,16.43253901,16.60527009,0.004441197,0.004366386,0.004453753,0.004404823,385.8489934,385.8459927,385.8478584,385.8473259,0,0,0,0,16.32478892,17.81588636,16.44309726,16.60669641,0.004423638,0.004345455,0.00443673,0.004385653,385.8000893,385.796705,385.7988642,385.7982808
 10/28  17:10:00,27.88333333,0.008384747,384.2587063,0,16.26408786,17.75530904,16.42114055,16.60280573,0.004458375,0.004386793,0.004470418,0.004423546,385.8597223,385.8569035,385.8586406,385.8581348,0,0,0,0,16.29179522,17.78606501,16.43253901,16.60527009,0.004441197,0.004366386,0.004453753,0.004404823,385.8489934,385.8459927,385.8478584,385.8473259
 10/28  17:20:00,26.86666667,0.008750407,388.2587866,0,16.24255124,17.7248069,16.40941293,16.59965171,0.00447497,0.004406481,0.004486522,0.004441623,385.9123838,385.9099425,385.9113881,385.9109327,0,0,0,0,16.26408786,17.75530904,16.42114055,16.60280573,0.004458375,0.004386793,0.004470418,0.004423546,385.8597223,385.8569035,385.8586406,385.8581348
 10/28  17:30:00,25.85,0.009041501,390.2588669,0,16.22550266,17.69489779,16.39751102,16.59592517,0.004490927,0.004425397,0.004502007,0.004459,386.0423198,386.0406148,386.0414718,386.0411128,0,0,0,0,16.24255124,17.7248069,16.40941293,16.59965171,0.00447497,0.004406481,0.004486522,0.004441623,385.9123838,385.9099425,385.9113881,385.9109327
 10/28  17:40:00,24.83333333,0.00926442,387.2589473,0,16.21092235,17.66556111,16.38543451,16.59164206,0.004506253,0.004443555,0.004516883,0.004475688,386.1415107,386.140361,386.1407803,386.1404969,0,0,0,0,16.22550266,17.69489779,16.39751102,16.59592517,0.004490927,0.004425397,0.004502007,0.004459,386.0423198,386.0406148,386.0414718,386.0411128
 10/28  17:50:00,23.81666667,0.009425218,388.2590276,0,16.19744364,17.63668883,16.37314617,16.58679441,0.004520974,0.004460985,0.00453117,0.004491713,386.2284141,386.2277313,386.2277869,386.2275712,0,0,0,0,16.21092235,17.66556111,16.38543451,16.59164206,0.004506253,0.004443555,0.004516883,0.004475688,386.1415107,386.140361,386.1407803,386.1404969
 10/28  18:00:00,22.8,0.009529607,391.259108,0,16.18432773,17.60818706,16.36061145,16.58137636,0.004535108,0.004477712,0.004544889,0.004507096,386.3796357,386.3796978,386.3791614,386.3790576,0,0,0,0,16.19744364,17.63668883,16.37314617,16.58679441,0.004520974,0.004460985,0.00453117,0.004491713,386.2284141,386.2277313,386.2277869,386.2275712
 10/28  18:10:00,22.51666667,0.009479937,383.2591883,0,16.17125786,17.57989115,16.34782629,16.57540229,0.004548035,0.004493117,0.004557416,0.004521219,386.3869978,386.3870973,386.3865499,386.3864539,0,0,0,0,16.18432773,17.60818706,16.36061145,16.58137636,0.004535108,0.004477712,0.004544889,0.004507096,386.3796357,386.3796978,386.3791614,386.3790576
 10/28  18:20:00,22.23333333,0.009428798,382.2592687,0,16.15801108,17.55168428,16.33477746,16.56888105,0.004559393,0.004506841,0.00456839,0.004533721,386.2704528,386.2700076,386.2699259,386.2697481,0,0,0,0,16.17125786,17.57989115,16.34782629,16.57540229,0.004548035,0.004493117,0.004557416,0.004521219,386.3869978,386.3870973,386.3865499,386.3864539
 10/28  18:30:00,21.95,0.00937625,384.2593492,0,16.14439772,17.52349148,16.32144036,16.56181425,0.004569108,0.004518816,0.004577736,0.00454453,386.1507368,386.149754,386.1501312,386.1498716,0,0,0,0,16.15801108,17.55168428,16.33477746,16.56888105,0.004559393,0.004506841,0.00456839,0.004533721,386.2704528,386.2700076,386.2699259,386.2697481
 10/28  18:40:00,21.66666667,0.009322347,384.2594296,0,16.13027569,17.49525822,16.30778551,16.55420005,0.004577238,0.004529102,0.00458551,0.004553705,386.0537869,386.0523989,386.0531249,386.0528021,0,0,0,0,16.14439772,17.52349148,16.32144036,16.56181425,0.004569108,0.004518816,0.004577736,0.00454453,386.1507368,386.149754,386.1501312,386.1498716
 10/28  18:50:00,21.38333333,0.009267148,381.2595101,0,16.11555363,17.46693826,16.29378347,16.54603597,0.00458387,0.004537793,0.004591799,0.004561337,385.9051965,385.9031958,385.9044374,385.9040097,0,0,0,0,16.13027569,17.49525822,16.30778551,16.55420005,0.004577238,0.004529102,0.00458551,0.004553705,386.0537869,386.0523989,386.0531249,386.0528021
 10/28  19:00:00,21.1,0.009210704,384.2595905,0,16.10017942,17.43848996,16.27940708,16.53732018,0.004589085,0.004544974,0.004596686,0.004567509,385.7924035,385.7899802,385.7915811,385.7910797,0,0,0,0,16.11555363,17.46693826,16.29378347,16.54603597,0.00458387,0.004537793,0.004591799,0.004561337,385.9051965,385.9031958,385.9044374,385.9040097
 10/28  19:10:00,21.2,0.009213596,391.259671,0,15.94156233,17.36808666,16.24091035,16.51150133,0.004594339,0.00455306,0.004601463,0.004574142,385.9939244,385.9926045,385.9934179,385.9931224,0,0,0,0,16.10017942,17.43848996,16.27940708,16.53732018,0.004589085,0.004544974,0.004596686,0.004567509,385.7924035,385.7899802,385.7915811,385.7910797
 10/28  19:20:00,21.3,0.009216143,386.2597515,0,15.75142011,17.27587127,16.18876461,16.47553377,0.004598138,0.004560099,0.004604713,0.004579522,386.147901,386.1474104,386.147629,386.1474893,0,0,0,0,15.94156233,17.36808666,16.24091035,16.51150133,0.004594339,0.00455306,0.004601463,0.004574142,385.9939244,385.9926045,385.9934179,385.9931224
 10/28  19:30:00,21.4,0.009218341,388.2598321,0,15.608232,17.18217621,16.13397513,16.43688547,0.00459939,0.004564533,0.00460542,0.004582328,386.3007768,386.3010923,386.3007849,386.3007991,0,0,0,0,15.75142011,17.27587127,16.18876461,16.47553377,0.004598138,0.004560099,0.004604713,0.004579522,386.147901,386.1474104,386.147629,386.1474893
 10/28  19:40:00,21.5,0.009220187,391.2599126,0,15.5600538,17.09564827,16.08147567,16.39898892,0.004612719,0.004565874,0.004603324,0.00458217,386.5878994,386.5900522,386.5888709,386.589173,0.022073756,0,0,0,50,17.18217621,16.13397513,16.43688547,0.015,0.004564533,0.00460542,0.004582328,386.3007768,386.3010923,386.3007849,386.3007991
 10/28  19:50:00,21.6,0.009221676,385.2599932,0,15.56000006,17.01743778,16.0322174,16.3626021,0.004632869,0.004564233,0.004598572,0.004579175,386.6764937,386.6793514,386.677981,386.6783475,0.023771806,0,0,0,50,17.09564827,16.08147567,16.39898892,0.015,0.004565874,0.004603324,0.00458217,386.5878994,386.5900522,386.5888709,386.589173
 10/28  20:00:00,21.7,0.009222806,385.2600738,0,15.56,16.9461763,15.98575162,16.3275257,0.004650736,0.004559898,0.004591416,0.004573614,386.6173335,386.61981,386.6187224,386.6189916,0.02092315,0,0,0,50,17.01743778,16.0322174,16.3626021,0.015,0.004564233,0.004598572,0.004579175,386.6764937,386.6793514,386.677981,386.6783475
 10/28  20:10:00,21.7,0.009168076,391.2601544,0,15.56,16.88036808,15.94149038,16.29344688,0.004669464,0.004554604,0.004583548,0.004567202,386.7729612,386.7761279,386.7746987,386.7751243,0.02731002,0,0,0,50,16.9461763,15.98575162,16.3275257,0.015,0.004559898,0.004591416,0.004573614,386.6173335,386.61981,386.6187224,386.6189916
 10/28  20:20:00,21.7,0.009113356,381.260235,0,15.56,16.81898173,15.89903663,16.26016476,0.004689928,0.004549401,0.004575982,0.004560971,386.6320246,386.6342699,386.6333461,386.6335704,0.029882869,0,0,0,50,16.88036808,15.94149038,16.29344688,0.015,0.004554604,0.004583548,0.004567202,386.7729612,386.7761279,386.7746987,386.7751243
 10/28  20:30:00,21.7,0.009058646,391.2603157,0,15.56,16.7613554,15.85815337,16.2275748,0.004711982,0.004544618,0.004569029,0.004555244,386.7257368,386.7281867,386.7270928,386.727412,0.032389803,0,0,0,50,16.81898173,15.89903663,16.26016476,0.015,0.004549401,0.004575982,0.004560971,386.6320246,386.6342699,386.6333461,386.6335704
 10/28  20:40:00,21.7,0.009003945,388.2603964,0,15.56,16.70701467,15.81868037,16.19561644,0.004735279,0.004540256,0.004562674,0.004550015,386.8753668,386.8785567,386.8771472,386.8776242,0.034858178,0,0,0,50,16.7613554,15.85815337,16.2275748,0.015,0.004544618,0.004569029,0.004555244,386.7257368,386.7281867,386.7270928,386.727412
 10/28  20:50:00,21.7,0.008949253,386.2604771,0,15.56,16.65556759,15.78048533,16.16424214,0.004759549,0.00453624,0.004556826,0.004545201,386.9224893,386.9259634,386.9245367,386.9250329,0.037302067,0,0,0,50,16.70701467,15.81868037,16.19561644,0.015,0.004540256,0.004562674,0.004550015,386.8753668,386.8785567,386.8771472,386.8776242
 10/28  21:00:00,21.7,0.008894571,381.2605578,0,15.56,16.60666726,15.7434472,16.13340704,0.004784627,0.004532506,0.004551412,0.004540736,386.6729913,386.6749313,386.6742719,386.6744079,0.039730121,0,0,0,50,16.65556759,15.78048533,16.16424214,0.015,0.00453624,0.004556826,0.004545201,386.9224893,386.9259634,386.9245367,386.9250329
 10/28  21:10:00,20.95,0.009089679,390.2606385,0,15.56,16.55901839,15.70686119,16.10266626,0.004810457,0.004527675,0.004545039,0.004535234,386.673379,386.6747332,386.6741418,386.6742664,0.044253258,0,0,0,50,16.60666726,15.7434472,16.13340704,0.015,0.004532506,0.004551412,0.004540736,386.6729913,386.6749313,386.6742719,386.6744079
 10/28  21:20:00,20.2,0.009246608,386.2607192,0,15.56,16.51181689,15.67028448,16.07173982,0.004836998,0.004520973,0.004536928,0.004527918,386.6984308,386.6996595,386.6990546,386.6992024,0.048787381,0,0,0,50,16.55901839,15.70686119,16.10266626,0.015,0.004527675,0.004545039,0.004535234,386.673379,386.6747332,386.6741418,386.6742664
 10/28  21:30:00,19.45,0.009368006,382.2608,0,15.56,16.46476531,15.63355531,16.04052928,0.004864191,0.004512263,0.004526928,0.004518647,386.5158357,386.5159129,386.515814,386.5157057,0.05332153,0,0,0,50,16.51181689,15.67028448,16.07173982,0.015,0.004520973,0.004536928,0.004527918,386.6984308,386.6996595,386.6990546,386.6992024
 10/28  21:40:00,18.7,0.009456405,388.2608808,0,15.56,16.41780277,15.59664465,16.00902231,0.004891963,0.004501694,0.00451518,0.004507565,386.4786723,386.4781153,386.4781242,386.4779739,0.05785271,0,0,0,50,16.46476531,15.63355531,16.04052928,0.015,0.004512263,0.004526928,0.004518647,386.5158357,386.5159129,386.515814,386.5157057
 10/28  21:50:00,17.95,0.009514224,387.2609616,0,15.56,16.37092692,15.56000047,15.97722822,0.004920242,0.00448947,0.004502955,0.004494871,386.5226198,386.5221504,386.5220477,386.521975,0.062379637,0,0.001579809,0,50,16.41780277,50,16.00902231,0.015,0.004501694,0.015,0.004507565,386.4786723,386.4781153,386.4781242,386.4779739
 10/28  22:00:00,17.2,0.009543771,387.2610424,0,15.56,16.32413055,15.56,15.94515452,0.004948954,0.004475774,0.004578162,0.004480744,386.5885569,386.5886157,386.5877999,386.5883836,0.066901319,0,0.13186286,0,50,16.37092692,50,15.97722822,0.015,0.00448947,0.015,0.004494871,386.5226198,386.5221504,386.5220477,386.521975
 10/28  22:10:00,17.01666667,0.009616085,389.2611232,0,15.56,16.19018602,15.56,15.87617865,0.005062582,0.004453469,0.004754475,0.004457853,386.844931,386.8496196,386.844276,386.8492049,0.256478943,0,0.244310573,0,50,16.32413055,50,15.94515452,0.015,0.004475774,0.015,0.004480744,386.5885569,386.5886157,386.5877999,386.5883836
 10/28  22:20:00,16.83333333,0.00968529,383.2612041,0,15.56,16.00324279,15.56,15.78224034,0.005224314,0.004425998,0.004982598,0.004429742,386.6778093,386.6817241,386.6774567,386.6814029,0.278740354,0,0.290047739,0,50,16.19018602,50,15.87617865,0.015,0.004453469,0.015,0.004457853,386.844931,386.8496196,386.844276,386.8492049
 10/28  22:30:00,16.65,0.009751437,384.261285,0,15.56,15.80163327,15.56,15.67784894,0.005393682,0.004396722,0.005211608,0.004399873,386.3362384,386.3323306,386.3363287,386.3321557,0.301058833,0,0.313007624,0,50,16.00324279,50,15.78224034,0.015,0.004425998,0.015,0.004429742,386.6778093,386.6817241,386.6774567,386.6814029
 10/28  22:40:00,16.46666667,0.00981458,384.2613659,0,15.56,15.60299233,15.56,15.57010129,0.005552083,0.004366928,0.005419465,0.004369566,385.9932283,385.9785899,385.9937716,385.9784813,0.323436059,0,0.335978912,0,50,15.80163327,50,15.67784894,0.015,0.004396722,0.015,0.004399873,386.3362384,386.3323306,386.3363287,386.3321557
 10/28  22:50:00,16.28333333,0.009874771,387.2614468,0,15.56,15.56018563,15.56,15.560029,0.005695979,0.004559694,0.005603285,0.004675447,385.9609046,385.9424629,385.9616228,385.9428167,0.345876111,0.343921953,0.35898796,0.524795075,50,50,50,50,0.015,0.015,0.015,0.015,385.9932283,385.9785899,385.9937716,385.9784813
 10/28  23:00:00,16.1,0.009932061,388.2615277,0,15.56,15.56000059,15.56,15.56000004,0.005827299,0.004798303,0.005766809,0.004983875,386.1930279,386.1771136,386.1935433,386.1773947,0.368379689,0.251549174,0.382022501,0.278674221,50,50,50,50,0.015,0.015,0.015,0.015,385.9609046,385.9424629,385.9616228,385.9428167
 10/28  23:10:00,16.1,0.009874074,384.2616087,0,15.56,15.56,15.56,15.56,0.005941273,0.005007846,0.005906936,0.005244422,386.1666632,386.1542335,386.1669853,386.1543888,0.366496081,0.255688338,0.380779998,0.336483841,50,50,50,50,0.015,0.015,0.015,0.015,386.1930279,386.1771136,386.1935433,386.1773947
 10/28  23:20:00,16.1,0.009816098,388.2616897,0,15.56,15.56,15.56,15.56,0.006036713,0.005184957,0.006023846,0.005457431,386.291341,386.2820232,386.2914808,386.2816539,0.364512248,0.272752728,0.379527658,0.345060346,50,50,50,50,0.015,0.015,0.015,0.015,386.1666632,386.1542335,386.1669853,386.1543888
 10/28  23:30:00,16.1,0.009758132,381.2617707,0,15.56,15.56,15.56,15.56,0.006115718,0.005333199,0.006120683,0.005630829,385.9407695,385.9320287,385.9410665,385.9326491,0.362492949,0.273368871,0.378284659,0.344350873,50,50,50,50,0.015,0.015,0.015,0.015,386.291341,386.2820232,386.2914808,386.2816539
