Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/28  23:40:00,16.1,0.009700177,381.2618517,0,15.56,15.56,15.56,15.56,0.006181455,0.005457956,0.006201396,0.005773244,385.3252223,385.3141625,385.3261438,385.3177614,0.360460296,0.273741986,0.377050742,0.34357408,50,50,50,50,0.015,0.015,0.015,0.015,385.9407695,385.9320287,385.9410665,385.9326491
 10/28  23:50:00,16.1,0.009642232,390.2619327,0,15.56,15.56,15.56,15.56,0.006236824,0.005564046,0.006269479,0.005891577,385.4498966,385.4385656,385.4510534,385.4431798,0.358421231,0.273978289,0.375821127,0.34276387,50,50,50,50,0.015,0.015,0.015,0.015,385.3252223,385.3141625,385.3261438,385.3177614
 10/28  24:00:00,16.1,0.009584299,381.2620138,0,15.56,15.56,15.56,15.56,0.006284092,0.00565519,0.00632766,0.005990904,385.266515,385.2557837,385.2677074,385.2605987,0.356377843,0.274101534,0.374590513,0.341923641,50,50,50,50,0.015,0.015,0.015,0.015,385.4498966,385.4385656,385.4510534,385.4431798
 10/29  00:10:00,16.01666667,0.009649498,390.2620948,0,15.56,15.56,15.56,15.56,0.006324954,0.005734154,0.006379172,0.006074983,385.5645032,385.5561656,385.5653175,385.5596014,0.354317483,0.274028091,0.375577868,0.341009829,50,50,50,50,0.015,0.015,0.015,0.015,385.266515,385.2557837,385.2677074,385.2605987
 10/29  00:20:00,15.93333333,0.009713747,391.2621759,0,15.56,15.56,15.56,15.56,0.006360711,0.005803122,0.006425514,0.006146748,386.2456752,386.2422193,386.2453822,386.2421012,0.352251421,0.273875741,0.375372885,0.340072856,50,50,50,50,0.015,0.015,0.015,0.015,385.5645032,385.5561656,385.5653175,385.5596014
 10/29  00:30:00,15.85,0.009777054,389.262257,0,15.56,15.56,15.56,15.56,0.006392389,0.005863882,0.006467553,0.006208566,386.8398554,386.8417149,386.8381881,386.8375678,0.350180627,0.273644119,0.375106324,0.339107527,50,50,50,50,0.015,0.015,0.015,0.015,386.2456752,386.2422193,386.2453822,386.2421012
 10/29  00:40:00,15.76666667,0.009839425,389.2623382,0,15.56,15.56,15.56,15.56,0.006420814,0.005917912,0.006505982,0.006262361,387.2720101,387.2778042,387.2692414,387.2706952,0.348104603,0.273339363,0.374771079,0.338113236,50,50,50,50,0.015,0.015,0.015,0.015,386.8398554,386.8417149,386.8381881,386.8375678
 10/29  00:50:00,15.68333333,0.009900865,384.2624193,0,15.56,15.56,15.56,15.56,0.006446653,0.005966428,0.006541421,0.006309696,387.1669866,387.1733871,387.1641363,387.1660659,0.346022439,0.272966016,0.374363636,0.337089164,50,50,50,50,0.015,0.015,0.015,0.015,387.2720101,387.2778042,387.2692414,387.2706952
 10/29  01:00:00,15.6,0.009961383,385.2625005,0,15.56,15.56,15.56,15.56,0.006470442,0.006010429,0.006574413,0.006351832,386.8759919,386.8803765,386.8739924,386.8750678,0.343932987,0.272527304,0.373881761,0.336034205,50,50,50,50,0.015,0.015,0.015,0.015,387.1669866,387.1733871,387.1641363,387.1660659
 10/29  01:10:00,15.6,0.009961383,381.2625817,0,15.56,15.56,15.56,15.56,0.006489381,0.006047118,0.006602255,0.006387165,386.253167,386.2535409,386.2528589,386.2520089,0.334720619,0.264634728,0.366254196,0.329090277,50,50,50,50,0.015,0.015,0.015,0.015,386.8759919,386.8803765,386.8739924,386.8750678
 10/29  01:20:00,15.6,0.009961383,391.2626629,0,15.56,15.56,15.56,15.56,0.006502264,0.006075431,0.006623826,0.006415159,386.3685708,386.3671536,386.3690551,386.3674421,0.325491668,0.256676912,0.358556717,0.321923494,50,50,50,50,0.015,0.015,0.015,0.015,386.253167,386.2535409,386.2528589,386.2520089
 10/29  01:30:00,15.6,0.009961383,383.2627441,0,15.56,15.56,15.56,15.56,0.006509461,0.006096011,0.006639532,0.006436475,386.2737146,386.2718212,386.2744229,386.2726971,0.316257919,0.24866754,0.350794685,0.314677746,50,50,50,50,0.015,0.015,0.015,0.015,386.3685708,386.3671536,386.3690551,386.3674421
 10/29  01:40:00,15.6,0.009961383,388.2628253,0,15.56,15.56,15.56,15.56,0.006511929,0.006110123,0.006650343,0.0064522,386.3686057,386.3671785,386.3691164,386.367753,0.307023905,0.240609015,0.342963304,0.307349482,50,50,50,50,0.015,0.015,0.015,0.015,386.2737146,386.2718212,386.2744229,386.2726971
 10/29  01:50:00,15.6,0.009961383,387.2629066,0,15.56,15.56,15.56,15.56,0.006510592,0.006118967,0.006657183,0.006463343,386.5137091,386.5132922,386.5137262,386.5129953,0.297789915,0.232502254,0.335056524,0.299933527,50,50,50,50,0.015,0.015,0.015,0.015,386.3686057,386.3671785,386.3691164,386.367753
 10/29  02:00:00,15.6,0.009961383,387.2629879,0,15.56,15.56,15.56,15.56,0.006506161,0.006123477,0.006660751,0.006470686,386.6443158,386.6449225,386.6437989,386.643693,0.288554794,0.224347621,0.327069074,0.292425321,50,50,50,50,0.015,0.015,0.015,0.015,386.5137091,386.5132922,386.5137262,386.5129953
 10/29  02:10:00,15.6,0.009961383,387.2630692,0,15.56,15.56,15.56,15.56,0.00649991,0.006125479,0.006662207,0.006475565,386.7474318,386.7487824,386.7465053,386.7468647,0.286412739,0.223567264,0.326062294,0.291889242,50,50,50,50,0.015,0.015,0.015,0.015,386.6443158,386.6449225,386.6437989,386.643693
 10/29  02:20:00,15.6,0.009961383,384.2631505,0,15.56,15.56,15.56,15.56,0.006492617,0.006126068,0.006662255,0.006478794,386.5756534,386.5766114,386.5749887,386.5751835,0.284275642,0.222740401,0.324964291,0.291251375,50,50,50,50,0.015,0.015,0.015,0.015,386.7474318,386.7487824,386.7465053,386.7468647
 10/29  02:30:00,15.6,0.009961383,385.2632318,0,15.56,15.56,15.56,15.56,0.006484596,0.006125661,0.006661179,0.006480712,386.3499992,386.3497433,386.350135,386.3497104,0.282127782,0.221859717,0.323766994,0.290504139,50,50,50,50,0.015,0.015,0.015,0.015,386.5756534,386.5766114,386.5749887,386.5751835
 10/29  02:40:00,15.6,0.009961383,391.2633132,0,15.56,15.56,15.56,15.56,0.00647594,0.006124371,0.006659075,0.006481437,386.6629893,386.6630436,386.662915,386.6627198,0.279961152,0.220932495,0.322473343,0.289650941,50,50,50,50,0.015,0.015,0.015,0.015,386.3499992,386.3497433,386.350135,386.3497104
 10/29  02:50:00,15.6,0.009961383,382.2633946,0,15.56,15.56,15.56,15.56,0.006466679,0.006122212,0.006655989,0.006481028,386.5082665,386.5083385,386.5081685,386.5080138,0.277771697,0.219921735,0.32108803,0.288696916,50,50,50,50,0.015,0.015,0.015,0.015,386.6629893,386.6630436,386.662915,386.6627198
 10/29  03:00:00,15.6,0.009961383,390.263476,0,15.56,15.56,15.56,15.56,0.006456841,0.006119224,0.006651967,0.006479545,386.6848684,386.6853477,386.6844858,386.6845932,0.275556901,0.21888532,0.319615591,0.28764702,50,50,50,50,0.015,0.015,0.015,0.015,386.5082665,386.5083385,386.5081685,386.5080138
 10/29  03:10:00,15.31666667,0.009889464,389.2635574,0,15.56,15.56,15.56,15.56,0.006451832,0.00612165,0.006652206,0.006482395,387.0282594,387.0299864,387.026914,387.0277671,0.289436664,0.234713837,0.334179575,0.302630262,50,50,50,50,0.015,0.015,0.015,0.015,386.6848684,386.6853477,386.6844858,386.6845932
 10/29  03:20:00,15.03333333,0.009816465,389.2636388,0,15.56,15.56,15.56,15.56,0.006454242,0.006132504,0.006659139,0.006492125,387.3838184,387.3871203,387.3811874,387.3829853,0.303398053,0.250620363,0.348711652,0.317573652,50,50,50,50,0.015,0.015,0.015,0.015,387.0282594,387.0299864,387.026914,387.0277671
 10/29  03:30:00,14.75,0.009742443,388.2637203,0,15.56,15.56,15.56,15.56,0.00646385,0.00615155,0.00667251,0.006508492,387.6048022,387.6091856,387.6012303,387.6036933,0.317381731,0.266499145,0.363203878,0.332469709,50,50,50,50,0.015,0.015,0.015,0.015,387.3838184,387.3871203,387.3811874,387.3829853
 10/29  03:40:00,14.46666667,0.009667453,384.2638017,0,15.56,15.56,15.56,15.56,0.006479295,0.00617724,0.006691002,0.006530145,387.3913143,387.3951733,387.3881704,387.3903229,0.331370567,0.282376057,0.377667603,0.34733014,50,50,50,50,0.015,0.015,0.015,0.015,387.6048022,387.6091856,387.6012303,387.6036933
 10/29  03:50:00,14.18333333,0.009591549,381.2638832,0,15.56,15.56,15.56,15.56,0.006499147,0.006207923,0.006713265,0.006555693,386.717416,386.7187379,386.7165907,386.717163,0.345358352,0.298213883,0.392117022,0.36216948,50,50,50,50,0.015,0.015,0.015,0.015,387.3913143,387.3951733,387.3881704,387.3903229
 10/29  04:00:00,13.9,0.009514784,384.2639647,0,15.56,15.56,15.56,15.56,0.006522264,0.00624228,0.006738251,0.00658405,386.161997,386.1603751,386.1639928,386.1627111,0.35934284,0.314045049,0.40656508,0.377001023,50,50,50,50,0.015,0.015,0.015,0.015,386.717416,386.7187379,386.7165907,386.717163
 10/29  04:10:00,13.9,0.009464474,391.2640463,0,15.56,15.56,15.56,15.56,0.006543883,0.006274737,0.006761565,0.006610614,386.3855481,386.3832258,386.3881875,386.3865179,0.357007581,0.312852981,0.404746385,0.375555369,50,50,50,50,0.015,0.015,0.015,0.015,386.161997,386.1603751,386.1639928,386.1627111
 10/29  04:20:00,13.9,0.009414172,387.2641278,0,15.56,15.56,15.56,15.56,0.006561586,0.006302446,0.006781052,0.006633122,386.6770714,386.6757745,386.6785669,386.6776181,0.354570603,0.311516471,0.402901962,0.374078445,50,50,50,50,0.015,0.015,0.015,0.015,386.3855481,386.3832258,386.3881875,386.3865179
 10/29  04:30:00,13.9,0.009363877,387.2642094,0,15.56,15.56,15.56,15.56,0.006575157,0.006325149,0.006796606,0.006651454,386.8560916,386.8560501,386.8561937,386.8560983,0.352080593,0.310122117,0.401045799,0.372584435,50,50,50,50,0.015,0.015,0.015,0.015,386.6770714,386.6757745,386.6785669,386.6776181
 10/29  04:40:00,13.9,0.009313591,387.264291,0,15.56,15.56,15.56,15.56,0.006585279,0.006343646,0.006808934,0.006666344,386.9449636,386.9456873,386.9441989,386.9446247,0.349554157,0.30866848,0.399173813,0.371069502,50,50,50,50,0.015,0.015,0.015,0.015,386.8560916,386.8560501,386.8561937,386.8560983
 10/29  04:50:00,13.9,0.009263313,389.2643726,0,15.56,15.56,15.56,15.56,0.006592721,0.006358835,0.006818783,0.006678574,387.1617774,387.1631356,387.1602508,387.1611253,0.3469976,0.307158493,0.397277415,0.369525275,50,50,50,50,0.015,0.015,0.015,0.015,386.9449636,386.9456873,386.9441989,386.9446247
 10/29  05:00:00,13.9,0.009213043,387.2644542,0,15.56,15.56,15.56,15.56,0.00659807,0.006371408,0.006826711,0.006688729,387.2794207,387.281182,387.2773643,387.278532,0.344413951,0.305595061,0.39534834,0.367943669,50,50,50,50,0.015,0.015,0.015,0.015,387.1617774,387.1631356,387.1602508,387.1611253
 10/29  05:10:00,13.98333333,0.009211698,388.2645359,0,15.56,15.56,15.56,15.56,0.006598146,0.006378226,0.006829482,0.006693598,387.394081,387.3960612,387.3917036,387.3930402,0.342488664,0.304600063,0.394031302,0.366969712,50,50,50,50,0.015,0.015,0.015,0.015,387.2794207,387.281182,387.2773643,387.278532
 10/29  05:20:00,14.06666667,0.009210048,381.2646175,0,15.56,15.56,15.56,15.56,0.006591536,0.006377903,0.006825656,0.00669175,386.9242294,386.9251981,386.9231617,386.9237704,0.340543376,0.303549577,0.392667603,0.365944488,50,50,50,50,0.015,0.015,0.015,0.015,387.394081,387.3960612,387.3917036,387.3930402
 10/29  05:30:00,14.15,0.009208089,385.2646992,0,15.56,15.56,15.56,15.56,0.006578595,0.006370822,0.006815578,0.006683532,386.4982246,386.4975889,386.4993481,386.4988024,0.338579109,0.302453256,0.391259009,0.364869805,50,50,50,50,0.015,0.015,0.015,0.015,386.9242294,386.9251981,386.9231617,386.9237704
 10/29  05:40:00,14.23333333,0.009205819,387.2647809,0,15.56,15.56,15.56,15.56,0.006560357,0.006358048,0.006800282,0.006669979,386.3965167,386.3949399,386.3989525,386.3977393,0.336595993,0.301313506,0.389804206,0.363744473,50,50,50,50,0.015,0.015,0.015,0.015,386.4982246,386.4975889,386.4993481,386.4988024
 10/29  05:50:00,14.31666667,0.009203234,384.2648626,0,15.56,15.56,15.56,15.56,0.006537845,0.006340641,0.006780782,0.00665211,386.2285281,386.2265054,386.2315977,386.230065,0.334593796,0.300131267,0.38830178,0.362567224,50,50,50,50,0.015,0.015,0.015,0.015,386.3965167,386.3949399,386.3989525,386.3977393
 10/29  06:00:00,14.4,0.009200332,391.2649444,0,15.56,15.56,15.56,15.56,0.006511855,0.006319432,0.006757862,0.006630717,386.5731374,386.5717747,386.5752026,386.5741796,0.332572195,0.298907081,0.386750727,0.361337188,50,50,50,50,0.015,0.015,0.015,0.015,386.2285281,386.2265054,386.2315977,386.230065
 10/29  06:10:00,14.4,0.009200332,381.2650261,0,15.56,15.56,15.56,15.56,0.006496028,0.006297888,0.006758046,0.006625465,386.573533,386.5727806,386.5746429,386.5740746,0.168774943,0.13602237,0.222099269,0.196964335,50,50,50,50,0.015,0.015,0.015,0.015,386.5731374,386.5717747,386.5752026,386.5741796
 10/29  06:20:00,14.4,0.009200332,387.2651079,0,15.56,15.56,15.56,15.56,0.006491205,0.006281985,0.006776185,0.006634554,386.5452908,386.5447572,386.5460704,386.5456599,0.172061748,0.140312614,0.225754128,0.200937192,50,50,50,50,0.015,0.015,0.015,0.015,386.573533,386.5727806,386.5746429,386.5740746
 10/29  06:30:00,14.4,0.009200332,389.2651897,0,15.56,15.56,15.56,15.56,0.006494808,0.006274127,0.00680342,0.006652531,386.6489988,386.6486827,386.6494337,386.6491933,0.175162297,0.14411108,0.229136264,0.204635525,50,50,50,50,0.015,0.015,0.015,0.015,386.5452908,386.5447572,386.5460704,386.5456599
 10/29  06:40:00,14.4,0.009200332,388.2652715,0,15.56,15.56,15.56,15.56,0.00650455,0.00627346,0.006834492,0.00667562,386.7879144,386.7879653,386.7877484,386.7877923,0.178082741,0.14645634,0.23202293,0.207835204,50,50,50,50,0.015,0.015,0.015,0.015,386.6489988,386.6486827,386.6494337,386.6491933
 10/29  06:50:00,14.4,0.009200332,385.2653533,0,15.56,15.56,15.56,15.56,0.006519011,0.006278399,0.006867376,0.006702027,386.7859609,386.7862147,386.7854552,386.7856528,0.180795934,0.148372921,0.234665506,0.210784125,50,50,50,50,0.015,0.015,0.015,0.015,386.7879144,386.7879653,386.7877484,386.7877923
 10/29  07:00:00,14.4,0.009200332,389.2654352,0,15.56,15.56,15.56,15.56,0.006537427,0.006288029,0.00690164,0.006731119,386.8710487,386.8714882,386.8702567,386.8705887,0.183496354,0.150682002,0.237359631,0.213781083,50,50,50,50,0.015,0.015,0.015,0.015,386.7859609,386.7862147,386.7854552,386.7856528
 10/29  07:10:00,14.68333333,0.009424222,391.2655171,0,15.56,15.56,15.56,15.56,0.006556087,0.006298057,0.006934218,0.006759493,387.117514,387.118473,387.1159443,387.116633,0.178561667,0.144747941,0.232402943,0.209119248,50,50,50,50,0.015,0.015,0.015,0.015,386.8710487,386.8714882,386.8702567,386.8705887
 10/29  07:20:00,14.96666667,0.009652944,382.265599,0,15.56,15.56,15.56,15.56,0.006572837,0.006305953,0.006963405,0.006785207,387.0358685,387.0369721,387.0340538,387.0348415,0.173518113,0.138643978,0.22730887,0.20431287,50,50,50,50,0.015,0.015,0.015,0.015,387.117514,387.118473,387.1159443,387.116633
 10/29  07:30:00,15.25,0.009886595,384.2656809,0,15.56,15.56,15.56,15.56,0.006587097,0.006310961,0.006988853,0.006807769,386.8216647,386.8222687,386.820557,386.8210284,0.168390787,0.13237196,0.222066275,0.199349605,50,50,50,50,0.015,0.015,0.015,0.015,387.0358685,387.0369721,387.0340538,387.0348415
 10/29  07:40:00,15.53333333,0.010125269,384.2657628,0,15.56,15.56,15.56,15.56,0.006599168,0.006313902,0.00701112,0.006827656,386.5936537,386.5934187,386.5937577,386.5937036,0.16349944,0.127313792,0.217285769,0.194838977,50,50,50,50,0.015,0.015,0.015,0.015,386.8216647,386.8222687,386.820557,386.8210284
 10/29  07:50:00,15.81666667,0.010369062,384.2658447,0,15.56,15.56,15.56,15.56,0.006609637,0.006316115,0.007031001,0.006845599,386.3902562,386.389188,386.3915821,386.3910078,0.158935296,0.123324041,0.212883996,0.190698468,50,50,50,50,0.015,0.015,0.015,0.015,386.5936537,386.5934187,386.5937577,386.5937036
 10/29  08:00:00,16.1,0.010618075,381.2659267,0,15.56,15.56,15.56,15.56,0.006618885,0.006318057,0.007048898,0.006861939,386.080392,386.0784056,386.083064,386.0819201,0.154333543,0.118890587,0.208226995,0.186289469,50,50,50,50,0.015,0.015,0.015,0.015,386.3902562,386.389188,386.3915821,386.3910078
 10/29  08:10:00,17.03333333,0.010929741,391.2660087,0,15.56,15.56,15.56,15.56,0.006625612,0.006318568,0.007063397,0.006875247,386.1581617,386.1559179,386.1612539,386.1599495,0.153303392,0.118389126,0.207056266,0.185355688,50,50,50,50,0.015,0.015,0.015,0.015,386.080392,386.0784056,386.083064,386.0819201
 10/29  08:20:00,17.96666667,0.011234483,385.2660907,0.0909091,15.56,15.56,15.56,15.56,0.006629092,0.00631694,0.00707541,0.006886341,386.2188357,386.2168499,387.5076995,387.5083486,0.152293068,0.117935434,0.20043945,0.178961267,50,50,50,50,0.015,0.015,0.015,0.015,386.1581617,386.1559179,386.1612539,386.1599495
 10/29  08:30:00,18.9,0.011530493,381.2661727,0.181818,15.56,15.56,15.56,15.56,0.006629332,0.006313296,0.007085916,0.006896118,386.0230831,386.0210677,390.6005971,390.6067878,0.151410418,0.117949514,0.193942359,0.172673916,50,50,50,50,0.015,0.015,0.015,0.015,386.2188357,386.2168499,387.5076995,387.5083486
 10/29  08:40:00,19.83333333,0.011815808,388.2662548,0.363636,15.56,15.56,15.56,15.56,0.006626328,0.006306943,0.007096584,0.006906119,385.9939089,385.9918055,397.2757967,397.2939165,0.150009194,0.116240426,0.181021969,0.159947827,50,50,50,50,0.015,0.015,0.015,0.015,386.0230831,386.0210677,390.6005971,390.6067878
 10/29  08:50:00,20.76666667,0.012088314,382.2663368,0.363636,15.56,15.56,15.56,15.56,0.006619961,0.006296929,0.007104464,0.006913443,385.8453316,385.8430212,405.2458892,405.2804957,0.148121552,0.113418527,0.178163882,0.157277288,50,50,50,50,0.015,0.015,0.015,0.015,385.9939089,385.9918055,397.2757967,397.2939165
 10/29  09:00:00,21.7,0.012345728,382.2664189,0.545455,15.56,15.56,15.56,15.56,0.006610242,0.006282949,0.00711102,0.006919455,385.6027782,385.5999797,415.6128547,415.6681405,0.146105163,0.110587848,0.164492377,0.143779301,50,50,50,50,0.015,0.015,0.015,0.015,385.8453316,385.8430212,405.2458892,405.2804957
 10/29  09:10:00,22.35,0.012395218,383.266501,0.363636,15.56,15.56,15.56,15.56,0.006602149,0.006260588,0.007129275,0.006932143,385.4260153,385.4226079,425.1710696,425.2483136,0.075779375,0.038899036,0.103382825,0.082817207,50,50,50,50,0.015,0.015,0.015,0.015,385.6027782,385.5999797,415.6128547,415.6681405
 10/29  09:20:00,23,0.012425626,390.2665832,0.363636,15.56,15.56,15.56,15.56,0.006591669,0.006229117,0.007149954,0.00694434,385.4691148,385.4655404,433.7529371,433.8503023,0.071559674,0.033213872,0.098266889,0.077861277,50,50,50,50,0.015,0.015,0.015,0.015,385.4260153,385.4226079,425.1710696,425.2483136
 10/29  09:30:00,23.65,0.012435535,390.2666653,0.363636,15.56,15.56,15.56,15.56,0.00657526,0.006188751,0.007164682,0.006949928,385.6356116,385.6325,441.6842724,441.7990648,0.067208985,0.027274251,0.092920306,0.072664895,50,50,50,50,0.015,0.015,0.015,0.015,385.4691148,385.4655404,433.7529371,433.8503023
 10/29  09:40:00,24.3,0.012423465,383.2667474,0.454545,15.56,15.56,15.56,15.56,0.006550503,0.006137443,0.007170401,0.006946747,385.6775565,385.6749906,450.3822694,450.5138618,0.061226628,0.017388905,0.079667609,0.059549554,50,50,50,50,0.015,0.015,0.015,0.015,385.6356116,385.6325,441.6842724,441.7990648
 10/29  09:50:00,24.95,0.012387879,383.2668296,0.454545,15.56,15.56,15.56,15.56,0.006515999,0.006073008,0.007164494,0.006932361,385.6196062,385.6172071,459.4801605,459.6288257,0.054267212,0.006017228,0.070826615,0.050837022,50,50,50,50,0.015,0.015,0.015,0.015,385.6775565,385.6749906,450.3822694,450.5138618
 10/29  10:00:00,25.6,0.012327175,390.2669118,0.272727,15.56,15.56231777,15.56,15.56,0.006471263,0.005997668,0.007142446,0.006902338,385.6811688,385.6789465,465.9905034,466.1526653,0.047159556,0,0.072726448,0.052858201,50,15.56,50,50,0.015,0.006073008,0.015,0.015,385.6196062,385.6172071,459.4801605,459.6288257
 10/29  10:10:00,25.96666667,0.012353514,389.266994,0.363636,15.56,15.57072903,15.56,15.56,0.006416984,0.005916977,0.007107978,0.006860127,385.8105707,385.8087732,471.9919414,472.1644115,0.041045128,0,0.059194966,0.039427935,50,15.56231777,50,50,0.015,0.005997668,0.015,0.015,385.6811688,385.6789465,465.9905034,466.1526653
 10/29  10:20:00,26.33333333,0.012374185,390.2670763,0.272727,15.56,15.58660639,15.56,15.56,0.006353738,0.005834035,0.007060848,0.006805439,385.9805424,385.9793412,476.6974278,476.8769571,0.034839452,0,0.056351264,0.036674847,50,15.57072903,50,50,0.015,0.005916977,0.015,0.015,385.8105707,385.8087732,471.9919414,472.1644115
 10/29  10:30:00,26.7,0.012388956,382.2671585,0.272727,15.56,15.60992708,15.56,15.56,0.006281641,0.005749751,0.007001955,0.006739062,385.9793033,385.9784788,480.4065983,480.590393,0.028277022,0,0.047665914,0.028059971,50,15.58660639,50,50,0.015,0.005834035,0.015,0.015,385.9805424,385.9793412,476.6974278,476.8769571
 10/29  10:40:00,27.06666667,0.012397593,390.2672408,0.363636,15.56,15.63811619,15.56,15.56,0.006201929,0.005664088,0.006935126,0.006664676,386.0451244,386.0444951,485.1580081,485.3461575,0.023762554,0,0.036168754,0.016611878,50,15.60992708,50,50,0.015,0.005749751,0.015,0.015,385.9793033,385.9784788,480.4065983,480.590393
 10/29  10:50:00,27.43333333,0.012399856,390.2673231,0.272727,15.56,15.66894226,15.56,15.56,0.006115803,0.005576808,0.006859381,0.006581403,386.1814664,386.1810423,489.297057,489.489277,0.019931528,0,0.0357051,0.016180671,50,15.63811619,50,50,0.015,0.005664088,0.015,0.015,386.0451244,386.0444951,485.1580081,485.3461575
 10/29  11:00:00,27.8,0.012395501,389.2674054,0.454545,15.56,15.70110967,15.56,15.56004843,0.006023992,0.005487723,0.006778595,0.006493024,386.324078,386.3238878,495.4230863,495.6216777,0.016400203,0,0.019267627,0,50,15.66894226,50,15.56,0.015,0.005576808,0.015,0.006581403,386.1814664,386.1810423,489.297057,489.489277
 10/29  11:10:00,28.06666667,0.012272647,387.2674877,0.454545,15.56,15.7339883,15.56,15.56119856,0.005931265,0.005401109,0.006696387,0.006406368,386.4097566,386.4097496,502.7136138,502.918768,0.01307694,0,0.013613632,0,50,15.70110967,50,15.56004843,0.015,0.005487723,0.015,0.006493024,386.324078,386.3238878,495.4230863,495.6216777
 10/29  11:20:00,28.33333333,0.012142398,382.2675701,0.363636,15.56,15.76725833,15.56,15.56300834,0.005840495,0.00531962,0.006612814,0.006320386,386.3444058,386.344439,508.768351,508.978581,0.009825827,0,0.013520959,0,50,15.7339883,50,15.56119856,0.015,0.005401109,0.015,0.006406368,386.4097566,386.4097496,502.7136138,502.918768
 10/29  11:30:00,28.6,0.012004583,390.2676525,0.272727,15.56,15.80073349,15.56,15.56496422,0.005752607,0.005244044,0.006527438,0.006233211,386.3768471,386.3768883,512.5627217,512.7748984,0.006668728,0,0.013647953,0,50,15.76725833,50,15.56300834,0.015,0.00531962,0.015,0.006320386,386.3444058,386.344439,508.768351,508.978581
 10/29  11:40:00,28.86666667,0.011859031,382.2677348,0.272727,15.56,15.83566482,15.56,15.56821558,0.005666656,0.005174279,0.006440453,0.006148507,386.3162105,386.3162251,514.9098529,515.1198722,0.002027204,0,0.006448905,0,50,15.80073349,50,15.56496422,0.015,0.005244044,0.015,0.006233211,386.3768471,386.3768883,512.5627217,512.7748984
 10/29  11:50:00,29.13333333,0.01170557,386.2678172,0.363636,15.56501706,15.87317454,15.56182102,15.57461778,0.005583442,0.005110006,0.006357053,0.006073433,386.2716373,386.2716335,518.1323934,518.3372073,0,0,0,0,15.56,15.83566482,15.56,15.56821558,0.005666656,0.005174279,0.006440453,0.006148507,386.3162105,386.3162251,514.9098529,515.1198722
 10/29  12:00:00,29.4,0.011544021,391.2678997,0.363636,15.57999602,15.91385284,15.56686175,15.58405601,0.005504844,0.005050935,0.006279448,0.006006994,386.3669015,386.3669387,522.199178,522.3976345,0,0,0,0,15.56501706,15.87317454,15.56182102,15.57461778,0.005583442,0.005110006,0.006357053,0.006073433,386.2716373,386.2716335,518.1323934,518.3372073
 10/29  12:10:00,29.5,0.011482522,386.2679821,0.272727,15.604043,15.9578336,15.57393621,15.59468878,0.005430252,0.004995302,0.006201828,0.005940978,386.4318645,386.4319276,525.0998272,525.2918658,0,0,0,0,15.57999602,15.91385284,15.56686175,15.58405601,0.005504844,0.005050935,0.006279448,0.006006994,386.3669015,386.3669387,522.199178,522.3976345
 10/29  12:20:00,29.6,0.011419838,385.2680646,0.272727,15.63411783,16.00494868,15.58348971,15.60644988,0.005358855,0.004941975,0.006124771,0.005875031,386.4292245,386.429279,527.0386958,527.2245713,0,0,0,0,15.604043,15.9578336,15.57393621,15.59468878,0.005430252,0.004995302,0.006201828,0.005940978,386.4318645,386.4319276,525.0998272,525.2918658
 10/29  12:30:00,29.7,0.011355959,382.2681471,0.0909091,15.66768171,16.05505946,15.59230412,15.61757962,0.005290177,0.004890504,0.006040459,0.00580119,386.322675,386.3226542,525.8106032,525.9905579,0,0,0,0,15.63411783,16.00494868,15.58348971,15.60644988,0.005358855,0.004941975,0.006124771,0.005875031,386.4292245,386.429279,527.0386958,527.2245713
 10/29  12:40:00,29.8,0.011290876,383.2682296,0.181818,15.70040938,16.10667148,15.60263379,15.6297317,0.005223997,0.004840763,0.005957869,0.005728523,386.1883512,386.1882336,524.1679952,524.3421813,0,0,0,0,15.66768171,16.05505946,15.59230412,15.61757962,0.005290177,0.004890504,0.006040459,0.00580119,386.322675,386.3226542,525.8106032,525.9905579
 10/29  12:50:00,29.9,0.011224578,391.2683121,0.181818,15.72980016,16.15852303,15.61478859,15.64315404,0.005160201,0.004792706,0.005879332,0.005659455,386.2376308,386.2375702,523.0481523,523.2166392,0,0,0,0,15.70040938,16.10667148,15.60263379,15.6297317,0.005223997,0.004840763,0.005957869,0.005728523,386.1883512,386.1882336,524.1679952,524.3421813
 10/29  13:00:00,30,0.011157055,389.2683946,0.181818,15.75552228,16.20989529,15.62844561,15.65764177,0.005098694,0.004746283,0.005804603,0.005593794,386.3600961,386.3601553,522.3086489,522.4715373,0,0,0,0,15.72980016,16.15852303,15.61478859,15.64315404,0.005160201,0.004792706,0.005879332,0.005659455,386.2376308,386.2375702,523.0481523,523.2166392
 10/29  13:10:00,30.1,0.011088298,382.2684772,0.272727,15.77635727,16.26003103,15.64462919,15.67389622,0.005040039,0.004702086,0.005738279,0.005536163,386.335842,386.335861,522.906797,523.0642593,0,0,0,0,15.75552228,16.20989529,15.62844561,15.65764177,0.005098694,0.004746283,0.005804603,0.005593794,386.3600961,386.3601553,522.3086489,522.4715373
 10/29  13:20:00,30.2,0.011018296,381.2685598,0.363636,15.79203001,16.30853304,15.66391781,15.69233528,0.00498454,0.004660444,0.005683075,0.005489291,386.1854826,386.185315,525.5680093,525.7202423,0,0,0,0,15.77635727,16.26003103,15.64462919,15.67389622,0.005040039,0.004702086,0.005738279,0.005536163,386.335842,386.335861,522.906797,523.0642593
 10/29  13:30:00,30.3,0.010947039,382.2686424,0.0909091,15.80343116,16.35527784,15.68027117,15.7089161,0.004932218,0.004621402,0.005621218,0.005435422,386.0085503,386.0081591,525.2390494,525.3862135,0,0,0,0,15.79203001,16.30853304,15.66391781,15.69233528,0.00498454,0.004660444,0.005683075,0.005489291,386.1854826,386.185315,525.5680093,525.7202423
 10/29  13:40:00,30.4,0.010874517,381.268725,0.545455,15.81227036,16.40052193,15.70220892,15.72934936,0.00488296,0.004584871,0.005578117,0.005399974,385.8191116,385.8184646,529.3355699,529.4778437,0,0,0,0,15.80343116,16.35527784,15.68027117,15.7089161,0.004932218,0.004621402,0.005621218,0.005435422,386.0085503,386.0081591,525.2390494,525.3862135
 10/29  13:50:00,30.5,0.010800719,382.2688076,0.272727,15.81989041,16.44449665,15.72368829,15.74961415,0.004836626,0.004550736,0.005535517,0.00536471,385.6532691,385.652388,532.6485451,532.7861063,0,0,0,0,15.81227036,16.40052193,15.70220892,15.72934936,0.00488296,0.004584871,0.005578117,0.005399974,385.8191116,385.8184646,529.3355699,529.4778437
 10/29  14:00:00,30.6,0.010725636,391.2688903,0.363636,15.82696649,16.48732517,15.74556846,15.77027937,0.004793084,0.004518886,0.005495939,0.005332161,385.7093702,385.7086384,536.1491275,536.2821159,0,0,0,0,15.81989041,16.44449665,15.72368829,15.74961415,0.004836626,0.004550736,0.005535517,0.00536471,385.6532691,385.652388,532.6485451,532.7861063
 10/29  14:10:00,30.6,0.010727435,385.2689729,0.272727,15.83271425,16.52872712,15.7661612,15.79019677,0.004753288,0.004490299,0.005455993,0.005298956,385.7639026,385.7632996,538.3600351,538.4886123,0,0,0,0,15.82696649,16.48732517,15.74556846,15.77027937,0.004793084,0.004518886,0.005495939,0.005332161,385.7093702,385.7086384,536.1491275,536.2821159
 10/29  14:20:00,30.6,0.010729234,383.2690556,0.363636,15.83710356,16.56852094,15.78734086,15.81060159,0.004717768,0.004465531,0.005422338,0.005271761,385.7320717,385.7314187,540.9746178,541.0989487,0,0,0,0,15.83271425,16.52872712,15.7661612,15.79019677,0.004753288,0.004490299,0.005455993,0.005298956,385.7639026,385.7632996,538.3600351,538.4886123
 10/29  14:30:00,30.6,0.010731035,384.2691383,0.363636,15.84047079,16.60665461,15.80899514,15.83141112,0.004686593,0.004444668,0.005394974,0.00525059,385.6698687,385.6691054,544.0337136,544.15395,0,0,0,0,15.83710356,16.56852094,15.78734086,15.81060159,0.004717768,0.004465531,0.005422338,0.005271761,385.7320717,385.7314187,540.9746178,541.0989487
 10/29  14:40:00,30.6,0.010732835,383.2692211,0.363636,15.84317835,16.64269169,15.83052296,15.85221428,0.00465961,0.004427579,0.005372578,0.005234131,385.5831644,385.5822346,547.2070038,547.3232913,0,0,0,0,15.84047079,16.60665461,15.80899514,15.83141112,0.004686593,0.004444668,0.005394974,0.00525059,385.6698687,385.6691054,544.0337136,544.15395
 10/29  14:50:00,30.6,0.010734637,389.2693038,0.545455,15.84599975,16.67628048,15.85458495,15.87479556,0.004636622,0.004414084,0.005363428,0.005230672,385.6226668,385.621879,553.1023802,553.214856,0,0,0,0,15.84317835,16.64269169,15.83052296,15.85221428,0.00465961,0.004427579,0.005372578,0.005234131,385.5831644,385.5822346,547.2070038,547.3232913
 10/29  15:00:00,30.6,0.010736439,381.2693866,0.545455,15.84928585,16.70724352,15.87976026,15.89821722,0.004617441,0.004404012,0.005363403,0.005236102,385.5653686,385.5644641,560.3600211,560.4688679,0,0,0,0,15.84599975,16.67628048,15.85458495,15.87479556,0.004636622,0.004414084,0.005363428,0.005230672,385.6226668,385.621879,553.1023802,553.214856
 10/29  15:10:00,30.4,0.010704515,382.2694694,0.636364,15.85122132,16.73501701,15.90589735,15.92238152,0.004599072,0.004394379,0.005370021,0.005247952,385.4490173,385.4478413,569.1725493,569.2779547,0,0,0,0,15.84928585,16.70724352,15.87976026,15.89821722,0.004617441,0.004404012,0.005363403,0.005236102,385.5653686,385.5644641,560.3600211,560.4688679
 10/29  15:20:00,30.2,0.010671722,391.2695522,0.545455,15.85112335,16.75934687,15.93005271,15.94530023,0.004579674,0.004383356,0.005373119,0.005256069,385.5169829,385.5160488,577.3792077,577.4813143,0,0,0,0,15.85122132,16.73501701,15.90589735,15.92238152,0.004599072,0.004394379,0.005370021,0.005247952,385.4490173,385.4478413,569.1725493,569.2779547
 10/29  15:30:00,30,0.010638081,383.269635,0.454545,15.84933099,16.78024995,15.95047627,15.96575101,0.004558668,0.004370378,0.005366902,0.005254668,385.5296728,385.5288109,583.2342489,583.333192,0,0,0,0,15.85112335,16.75934687,15.93005271,15.94530023,0.004579674,0.004383356,0.005373119,0.005256069,385.5169829,385.5160488,577.3792077,577.4813143
 10/29  15:40:00,29.8,0.010603613,391.2697179,0.272727,15.84604142,16.79747841,15.96503867,15.98222954,0.00453607,0.004355473,0.005345183,0.00523757,385.6539374,385.6534741,585.113858,585.2096884,0,0,0,0,15.84933099,16.78024995,15.95047627,15.96575101,0.004558668,0.004370378,0.005366902,0.005254668,385.5296728,385.5288109,583.2342489,583.333192
 10/29  15:50:00,29.6,0.010568339,386.2698007,0.363636,15.8413209,16.81040447,15.97742313,15.99713042,0.004512034,0.004338812,0.005319323,0.005216144,385.7427753,385.7425938,586.1156595,586.2083984,0,0,0,0,15.84604142,16.79747841,15.96503867,15.98222954,0.00453607,0.004355473,0.005345183,0.00523757,385.6539374,385.6534741,585.113858,585.2096884
 10/29  16:00:00,29.4,0.01053228,386.2698836,0.363636,15.83564819,16.81926144,15.98884122,16.01123077,0.0044867,0.004320545,0.005292987,0.00519406,385.787758,385.7877189,587.2538209,587.3434714,0,0,0,0,15.8413209,16.81040447,15.97742313,15.99713042,0.004512034,0.004338812,0.005319323,0.005216144,385.7427753,385.7425938,586.1156595,586.2083984
 10/29  16:10:00,29.21666667,0.010548813,383.2699665,0.363636,15.82207769,16.82233816,15.99824041,16.02380369,0.00446092,0.004301545,0.005267188,0.005172342,385.7434861,385.7433086,588.5323785,588.6189324,0,0,0,0,15.83564819,16.81926144,15.98884122,16.01123077,0.0044867,0.004320545,0.005292987,0.00519406,385.787758,385.7877189,587.2538209,587.3434714
 10/29  16:20:00,29.03333333,0.010563655,388.2700494,0.363636,15.79884619,16.81889116,16.00481034,16.03427579,0.004435149,0.004282281,0.005241832,0.005150904,385.7646984,385.7645982,589.9501932,590.0336172,0,0,0,0,15.82207769,16.82233816,15.99824041,16.02380369,0.00446092,0.004301545,0.005267188,0.005172342,385.7434861,385.7433086,588.5323785,588.6189324
 10/29  16:30:00,28.85,0.010576837,386.2701324,0.363636,15.76788069,16.80879772,16.00822405,16.04238877,0.00440946,0.004262839,0.005216612,0.005129447,385.7971309,385.7971416,591.3451521,591.4253952,0,0,0,0,15.79884619,16.81889116,16.00481034,16.03427579,0.004435149,0.004282281,0.005241832,0.005150904,385.7646984,385.7645982,589.9501932,590.0336172
 10/29  16:40:00,28.66666667,0.010588387,382.2702153,0.545455,15.7319808,16.79225345,16.0114836,16.05012892,0.004383763,0.004243138,0.005200511,0.005116956,385.7340838,385.7338806,595.2377002,595.3147069,0,0,0,0,15.76788069,16.80879772,16.00822405,16.04238877,0.00440946,0.004262839,0.005216612,0.005129447,385.7971309,385.7971416,591.3451521,591.4253952
 10/29  16:50:00,28.48333333,0.010598335,381.2702983,0.363636,15.69364552,16.77053803,16.0106569,16.05484054,0.004357936,0.004223066,0.005180484,0.005100396,385.5883994,385.587706,597.9031439,597.9768382,0,0,0,0,15.7319808,16.79225345,16.0114836,16.05012892,0.004383763,0.004243138,0.005200511,0.005116956,385.7340838,385.7338806,595.2377002,595.3147069
 10/29  17:00:00,28.3,0.010606707,385.2703813,0.363636,15.65478813,16.74511804,16.00605868,16.05668971,0.004331875,0.004202527,0.005156074,0.005079314,385.5018046,385.5008415,599.3837837,599.4540679,0,0,0,0,15.69364552,16.77053803,16.0106569,16.05484054,0.004357936,0.004223066,0.005180484,0.005100396,385.5883994,385.587706,597.9031439,597.9768382
 10/29  17:10:00,27.75,0.010741408,386.2704643,0.363636,15.61981962,16.71768135,15.99928311,16.05670872,0.004306228,0.004182179,0.005130118,0.00505655,385.4912153,385.4902568,600.3301672,600.3969308,0,0,0,0,15.65478813,16.74511804,16.00605868,16.05668971,0.004331875,0.004202527,0.005156074,0.005079314,385.5018046,385.5008415,599.3837837,599.4540679
 10/29  17:20:00,27.2,0.010855453,390.2705473,0.272727,15.58963654,16.68913711,15.98978926,16.05451215,0.004281377,0.004162411,0.005099857,0.005029351,385.6081801,385.6076758,599.8867622,599.9498968,0,0,0,0,15.61981962,16.71768135,15.99928311,16.05670872,0.004306228,0.004182179,0.005130118,0.00505655,385.4912153,385.4902568,600.3301672,600.3969308
 10/29  17:30:00,26.65,0.010949854,383.2706304,0.272727,15.56283449,16.65980563,15.97855647,16.05073999,0.004257394,0.004143308,0.005067749,0.005000178,385.6298608,385.6294564,598.5206639,598.5800392,0,0,0,0,15.58963654,16.68913711,15.98978926,16.05451215,0.004281377,0.004162411,0.005099857,0.005029351,385.6081801,385.6076758,599.8867622,599.9498968
 10/29  17:40:00,26.1,0.011025592,384.2707135,0,15.56000184,16.62975401,15.96173212,16.04278342,0.004243219,0.004124807,0.005022011,0.004957253,385.5917774,385.5912264,592.878713,592.9342053,0.01258117,0,0,0,50,16.65980563,15.97855647,16.05073999,0.015,0.004143308,0.005067749,0.005000178,385.6298608,385.6294564,598.5206639,598.5800392
 10/29  17:50:00,25.55,0.011083617,391.2707966,0,15.56,16.5989845,15.94149424,16.0320597,0.00423381,0.004106814,0.004968978,0.004906916,385.6930503,385.692905,585.0252227,585.0767606,0.010718059,0,0,0,50,16.62975401,15.96173212,16.04278342,0.015,0.004124807,0.005022011,0.004957253,385.5917774,385.5912264,592.878713,592.9342053
 10/29  18:00:00,25,0.011124851,385.2708797,0,15.56,16.56749668,15.91994223,16.01996086,0.004228685,0.004089241,0.004914823,0.004855345,385.7531493,385.7533097,576.5946049,576.6421056,0.014966336,0,0,0,50,16.5989845,15.94149424,16.0320597,0.015,0.004106814,0.004968978,0.004906916,385.6930503,385.692905,585.0252227,585.0767606
 10/29  18:10:00,24.81666667,0.011199817,388.2709628,0,15.56,16.53584022,15.89829831,16.00732037,0.004227215,0.00407231,0.004862564,0.004805561,385.8296748,385.8302113,568.4563582,568.4997932,0.017272352,0,0,0,50,16.56749668,15.91994223,16.01996086,0.015,0.004089241,0.004914823,0.004855345,385.7531493,385.7533097,576.5946049,576.6421056
 10/29  18:20:00,24.63333333,0.011271589,383.2710459,0,15.56,16.50431942,15.87690847,15.99440095,0.004228864,0.004056146,0.004812919,0.004758289,385.8084168,385.8089204,560.6719837,560.7113261,0.019396991,0,0,0,50,16.53584022,15.89829831,16.00732037,0.015,0.00407231,0.004862564,0.004805561,385.8296748,385.8302113,568.4563582,568.4997932
 10/29  18:30:00,24.45,0.01134022,386.2711291,0,15.56,16.47297506,15.85572197,15.98120299,0.004233361,0.004040752,0.004765727,0.00471337,385.7921545,385.7925671,553.2996626,553.3349491,0.021581115,0,0,0,50,16.50431942,15.87690847,15.99440095,0.015,0.004056146,0.004812919,0.004758289,385.8084168,385.8089204,560.6719837,560.7113261
 10/29  18:40:00,24.26666667,0.01140576,389.2712123,0,15.56,16.4417292,15.83460075,15.96766532,0.004240596,0.004026078,0.004720689,0.004670511,385.8649377,385.8656158,546.3554614,546.3867842,0.023835511,0,0,0,50,16.47297506,15.85572197,15.98120299,0.015,0.004040752,0.004765727,0.00471337,385.7921545,385.7925671,553.2996626,553.3349491
 10/29  18:50:00,24.08333333,0.011468261,384.2712955,0,15.56,16.41048228,15.81342832,15.9537368,0.004250521,0.004012057,0.004677584,0.004629493,385.8767491,385.8775198,539.6468378,539.6742511,0.026165657,0,0,0,50,16.4417292,15.83460075,15.96766532,0.015,0.004026078,0.004720689,0.004670511,385.8649377,385.8656158,546.3554614,546.3867842
 10/29  19:00:00,23.9,0.011527774,389.2713787,0,15.56,16.37914794,15.79212166,15.93938498,0.004263094,0.003998631,0.00463627,0.00459018,385.948439,385.9495218,533.274262,533.2978878,0.028574135,0,0,0,50,16.41048228,15.81342832,15.9537368,0.015,0.004012057,0.004677584,0.004629493,385.8767491,385.8775198,539.6468378,539.6742511
 10/29  19:10:00,23.61666667,0.011391351,384.271462,0,15.56,16.31254149,15.74955803,15.91005264,0.004315366,0.003979283,0.004576546,0.00453335,385.9153882,385.9162225,523.9103529,523.9282649,0.103164983,0,0,0,50,16.37914794,15.79212166,15.93938498,0.015,0.003998631,0.00463627,0.00459018,385.948439,385.9495218,533.274262,533.2978878
 10/29  19:20:00,23.33333333,0.011255821,387.2715452,0,15.56,16.22729051,15.69484868,15.87172613,0.004390121,0.003957171,0.004508061,0.004468188,385.9431704,385.9440489,513.2217692,513.2329788,0.105441797,0,0,0,50,16.31254149,15.74955803,15.91005264,0.015,0.003979283,0.004576546,0.00453335,385.9153882,385.9162225,523.9103529,523.9282649
 10/29  19:30:00,23.05,0.011121191,391.2716285,0,15.56,16.14031451,15.63764721,15.83088679,0.004469436,0.003935464,0.004440575,0.004403982,386.2018685,386.2048544,502.9035557,502.9081374,0.107781641,0,0,0,50,16.22729051,15.69484868,15.87172613,0.015,0.003957171,0.004508061,0.004468188,385.9431704,385.9440489,513.2217692,513.2329788
 10/29  19:40:00,22.76666667,0.010987471,381.2717118,0,15.56,16.05884909,15.58228885,15.79051891,0.004545238,0.003915516,0.004378295,0.004344733,386.1346112,386.1380981,493.0547987,493.0529779,0.11018909,0,0,0,50,16.14031451,15.63764721,15.83088679,0.015,0.003935464,0.004440575,0.004403982,386.2018685,386.2048544,502.9035557,502.9081374
 10/29  19:50:00,22.48333333,0.010854667,383.2717951,0,15.56,15.98388974,15.56001967,15.75128011,0.004615942,0.003897513,0.004396495,0.004291034,385.9224382,385.9241134,484.0188307,483.9485075,0.112664807,0,0.108165307,0,50,16.05884909,50,15.79051891,0.015,0.003915516,0.015,0.004344733,386.1346112,386.1380981,493.0547987,493.0529779
 10/29  20:00:00,22.2,0.01072279,391.2718785,0,15.56,15.91432439,15.56000002,15.71299448,0.004682258,0.003881239,0.004467785,0.004242294,386.043327,386.0446335,476.1514743,475.9829816,0.115207403,0,0.117418876,0,50,15.98388974,50,15.75128011,0.015,0.003897513,0.015,0.004291034,385.9224382,385.9241134,484.0188307,483.9485075
 10/29  20:10:00,22.01666667,0.010655991,390.2719618,0,15.56,15.85071023,15.56,15.67607721,0.004742626,0.003866362,0.004534937,0.004197746,386.3404297,386.3439081,469.141865,468.8925407,0.114132514,0,0.089965018,0,50,15.91432439,50,15.71299448,0.015,0.003881239,0.015,0.004242294,386.043327,386.0446335,476.1514743,475.9829816
 10/29  20:20:00,21.83333333,0.010589156,390.2720452,0,15.56,15.79318166,15.56,15.64076182,0.004796291,0.003852647,0.004596393,0.004156831,386.6732581,386.6803039,462.766651,462.4546039,0.113054574,0,0.103906593,0,50,15.85071023,50,15.67607721,0.015,0.003866362,0.015,0.004197746,386.3404297,386.3439081,469.141865,468.8925407
 10/29  20:30:00,21.65,0.010522295,390.2721286,0,15.56,15.74132001,15.56,15.60705846,0.00484345,0.00383995,0.004652067,0.004119172,386.982493,386.9931299,456.9101138,456.5502484,0.112036256,0,0.10409649,0,50,15.79318166,50,15.64076182,0.015,0.003852647,0.015,0.004156831,386.6732581,386.6803039,462.766651,462.4546039
 10/29  20:40:00,21.46666667,0.010455415,389.272212,0,15.56,15.69448054,15.56,15.57487295,0.004884709,0.003828172,0.004702468,0.004084481,387.2132668,387.2265502,451.4734556,451.0771352,0.111048504,0,0.104298716,0,50,15.74132001,50,15.60705846,0.015,0.00383995,0.015,0.004119172,386.982493,386.9931299,456.9101138,456.5502484
 10/29  20:50:00,21.28333333,0.010388526,387.2722954,0,15.56,15.65202367,15.56,15.56000687,0.004920746,0.003817228,0.004748186,0.004111861,387.3018518,387.3161656,446.3539406,445.957181,0.110127024,0,0.104504125,0.083776965,50,15.69448054,50,50,0.015,0.003828172,0.015,0.015,387.2132668,387.2265502,451.4734556,451.0771352
 10/29  21:00:00,21.1,0.010321635,387.2723789,0,15.56,15.61339542,15.56,15.56,0.004952151,0.003807041,0.004789723,0.00419004,387.3142181,387.3281518,441.5811361,441.2104962,0.109234673,0,0.104716879,0.105524462,50,15.65202367,50,50,0.015,0.003817228,0.015,0.015,387.3018518,387.3161656,446.3539406,445.957181
 10/29  21:10:00,20.81666667,0.010400821,381.2724624,0,15.56,15.57910714,15.56,15.56,0.004978181,0.00379763,0.004826216,0.004260753,387.038716,387.0501783,436.909463,436.5639378,0.106296862,0,0.102827695,0.071725307,50,15.61339542,50,50,0.015,0.003807041,0.015,0.015,387.3142181,387.3281518,441.5811361,441.2104962
 10/29  21:20:00,20.53333333,0.010473754,388.2725459,0,15.56,15.56000595,15.56,15.56,0.004998565,0.003806761,0.004857303,0.004323125,386.9248449,386.9336641,432.7569636,432.4344994,0.103389669,0.024456427,0.100955041,0.083914193,50,50,50,50,0.015,0.015,0.015,0.015,387.038716,387.0501783,436.909463,436.5639378
 10/29  21:30:00,20.25,0.010540599,391.2726294,0,15.56,15.56,15.56,15.56,0.005013554,0.003841727,0.004883176,0.004377486,387.0960855,387.1036066,429.2180239,428.9169349,0.100516339,0.045410518,0.099091813,0.082281932,50,50,50,50,0.015,0.015,0.015,0.015,386.9248449,386.9336641,432.7569636,432.4344994
 10/29  21:40:00,19.96666667,0.01060152,389.2727129,0,15.56,15.56,15.56,15.56,0.005023614,0.003872197,0.004904966,0.004424546,387.3155213,387.3232671,426.0291072,425.7478678,0.097675333,0.024327656,0.098319828,0.080619468,50,50,50,50,0.015,0.015,0.015,0.015,387.0960855,387.1036066,429.2180239,428.9169349
 10/29  21:50:00,19.68333333,0.010656677,391.2727964,0,15.56,15.56,15.56,15.56,0.005029229,0.003898431,0.004923305,0.004465005,387.5936024,387.6022357,423.1760408,422.9131957,0.094863598,0.030549205,0.09724378,0.07893548,50,50,50,50,0.015,0.015,0.015,0.015,387.3155213,387.3232671,426.0291072,425.7478678
 10/29  22:00:00,19.4,0.010706229,391.27288,0,15.56,15.56,15.56,15.56,0.005030816,0.003920619,0.004938487,0.004499454,387.886462,387.8961433,420.5922784,420.3464939,0.09207759,0.029297303,0.09610823,0.077230541,50,50,50,50,0.015,0.015,0.015,0.015,387.5936024,387.6022357,423.1760408,422.9131957
 10/29  22:10:00,19.4,0.0107558,387.2729636,0,15.56,15.56,15.56,15.56,0.005054612,0.004020416,0.004981231,0.004580312,387.9574216,387.9671067,416.7776004,416.5562854,0.223081586,0.162618137,0.229945754,0.210643256,50,50,50,50,0.015,0.015,0.015,0.015,387.886462,387.8961433,420.5922784,420.3464939
 10/29  22:20:00,19.4,0.010805395,391.2730472,0,15.56,15.56,15.56,15.56,0.005095049,0.004163664,0.005042534,0.004687338,388.2288422,388.2381439,412.8701139,412.6748987,0.231961712,0.173474275,0.240190094,0.220390383,50,50,50,50,0.015,0.015,0.015,0.015,387.9574216,387.9671067,416.7776004,416.5562854
 10/29  22:30:00,19.4,0.010855014,389.2731308,0,15.56,15.56,15.56,15.56,0.00514291,0.004312841,0.005110193,0.00479824,388.460654,388.4696727,409.2723789,409.1011198,0.240885017,0.184295477,0.250382528,0.231235714,50,50,50,50,0.015,0.015,0.015,0.015,388.2288422,388.2381439,412.8701139,412.6748987
 10/29  22:40:00,19.4,0.010904657,385.2732145,0,15.56,15.56,15.56,15.56,0.005192992,0.004451115,0.005177882,0.004902656,388.2810588,388.2889092,405.8344041,405.6837447,0.249837517,0.195089099,0.260536944,0.241602953,50,50,50,50,0.015,0.015,0.015,0.015,388.460654,388.4696727,409.2723789,409.1011198
 10/29  22:50:00,19.4,0.010954325,384.2732981,0,15.56,15.56,15.56,15.56,0.005243496,0.00457576,0.005243813,0.004998724,387.8032503,387.8085658,402.642962,402.5097692,0.258813149,0.205859988,0.270668292,0.251938932,50,50,50,50,0.015,0.015,0.015,0.015,388.2810588,388.2889092,405.8344041,405.6837447
 10/29  23:00:00,19.4,0.011004017,383.2733818,0,15.56,15.56,15.56,15.56,0.005294098,0.004689049,0.005308024,0.005087706,387.1781676,387.1801101,399.7514368,399.6332602,0.267807732,0.216608976,0.280787686,0.262255645,50,50,50,50,0.015,0.015,0.015,0.015,387.8032503,387.8085658,402.642962,402.5097692
 10/29  23:10:00,19.13333333,0.011031329,386.2734655,0,15.56,15.56,15.56,15.56,0.005344782,0.004793595,0.005370852,0.005171155,386.8225966,386.8218088,397.4870573,397.3822992,0.276800752,0.227296722,0.290891186,0.272549701,50,50,50,50,0.015,0.015,0.015,0.015,387.1781676,387.1801101,399.7514368,399.6332602
 10/29  23:20:00,18.86666667,0.011054316,386.2735492,0,15.56,15.56,15.56,15.56,0.005395472,0.004891165,0.00543249,0.005250141,386.6752367,386.6730942,395.7229784,395.6305116,0.285802149,0.23795425,0.300992925,0.282835959,50,50,50,50,0.015,0.015,0.015,0.015,386.8225966,386.8218088,397.4870573,397.3822992
 10/29  23:30:00,18.6,0.011073098,389.2736329,0,15.56,15.56,15.56,15.56,0.005446019,0.004982829,0.005492981,0.005325313,386.867692,386.8658,394.543195,394.4621541,0.294811246,0.248582604,0.311096621,0.293118712,50,50,50,50,0.015,0.015,0.015,0.015,386.6752367,386.6730942,395.7229784,395.6305116
 10/29  23:40:00,18.33333333,0.01108779,381.2737167,0,15.56,15.56,15.56,15.56,0.005496258,0.005069305,0.005552306,0.005397108,386.5309393,386.5289466,393.0421306,392.9710292,0.303826832,0.259181734,0.321204292,0.303400531,50,50,50,50,0.015,0.015,0.015,0.015,386.867692,386.8658,394.543195,394.4621541
 10/29  23:50:00,18.06666667,0.011098508,381.2738005,0,15.56,15.56,15.56,15.56,0.005546044,0.00515116,0.005610445,0.005465867,385.8650092,385.8615615,391.3892028,391.3262982,0.31284787,0.269751793,0.331317159,0.31368315,50,50,50,50,0.015,0.015,0.015,0.015,386.5309393,386.5289466,393.0421306,392.9710292
 10/29  24:00:00,17.8,0.011105362,388.2738843,0,15.56,15.56,15.56,15.56,0.005595259,0.00522889,0.005667389,0.00553189,385.7428483,385.7384383,390.4300543,390.3745084,0.321873572,0.280293101,0.341435959,0.323967772,50,50,50,50,0.015,0.015,0.015,0.015,385.8650092,385.8615615,391.3892028,391.3262982
 10/30  00:10:00,17.7,0.01109889,381.2739681,0,15.56,15.56,15.56,15.56,0.005638069,0.005296823,0.005717457,0.005589684,385.4055727,385.4005733,389.382909,389.3339238,0.323180844,0.282800232,0.343869238,0.326561609,50,50,50,50,0.015,0.015,0.015,0.015,385.7428483,385.7384383,390.4300543,390.3745084
 10/30  00:20:00,17.6,0.011091998,387.2740519,0,15.56,15.56,15.56,15.56,0.0056718,0.005352578,0.005758121,0.005636899,385.390423,385.3855479,388.7653994,388.7224516,0.324454209,0.285252517,0.346294479,0.32914439,50,50,50,50,0.015,0.015,0.015,0.015,385.4055727,385.4005733,389.382909,389.3339238
 10/30  00:30:00,17.5,0.01108469,389.2741358,0,15.56,15.56,15.56,15.56,0.005696814,0.005396921,0.005789837,0.005674177,385.7635844,385.76002,388.6269454,388.5898296,0.32571495,0.287665331,0.34871584,0.331720495,50,50,50,50,0.015,0.015,0.015,0.015,385.390423,385.3855479,388.7653994,388.7224516
