Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/30  00:40:00,17.4,0.011076972,386.2742196,0,15.56,15.56,15.56,15.56,0.005714651,0.005431807,0.005814209,0.005703285,386.0217587,386.0198005,388.4507802,388.4189777,0.326970738,0.290044682,0.351129531,0.334286404,50,50,50,50,0.015,0.015,0.015,0.015,385.7635844,385.76002,388.6269454,388.5898296
 10/30  00:50:00,17.3,0.011068848,384.2743035,0,15.56,15.56,15.56,15.56,0.005726874,0.005459167,0.005832835,0.005725964,385.96109,385.9599275,388.0219674,387.9945328,0.328223645,0.292393042,0.3535294,0.336836236,50,50,50,50,0.015,0.015,0.015,0.015,386.0217587,386.0198005,388.4507802,388.4189777
 10/30  01:00:00,17.2,0.011060325,383.2743874,0,15.56,15.56,15.56,15.56,0.005734705,0.00548053,0.005846953,0.00574357,385.6583669,385.656929,387.4075614,387.3834918,0.329473939,0.294711634,0.35590976,0.33936455,50,50,50,50,0.015,0.015,0.015,0.015,385.96109,385.9599275,388.0219674,387.9945328
 10/30  01:10:00,17.01666667,0.010930367,384.2744714,0,15.56,15.56,15.56,15.56,0.005740877,0.005498917,0.005859284,0.005758922,385.3792594,385.3771137,386.8643941,386.8430433,0.33079425,0.29713166,0.358302967,0.341904342,50,50,50,50,0.015,0.015,0.015,0.015,385.6583669,385.656929,387.4075614,387.3834918
 10/30  01:20:00,16.83333333,0.01080178,387.2745553,0,15.56,15.56,15.56,15.56,0.005746931,0.005516123,0.005871357,0.005773633,385.4289636,385.4266817,386.6897271,386.6709909,0.332129673,0.299582901,0.360693312,0.344440087,50,50,50,50,0.015,0.015,0.015,0.015,385.3792594,385.3771137,386.8643941,386.8430433
 10/30  01:30:00,16.65,0.010674551,385.2746393,0,15.56,15.56,15.56,15.56,0.00575331,0.005532772,0.005883604,0.005788206,385.4897456,385.4878177,386.5597567,386.5435304,0.33346361,0.301992888,0.363047174,0.34693787,50,50,50,50,0.015,0.015,0.015,0.015,385.4289636,385.4266817,386.6897271,386.6709909
 10/30  01:40:00,16.46666667,0.010548666,386.2747232,0,15.56,15.56,15.56,15.56,0.005759977,0.005548961,0.005895975,0.005802654,385.5823276,385.5809399,386.4902775,386.4763538,0.334792005,0.304370694,0.365357486,0.349401265,50,50,50,50,0.015,0.015,0.015,0.015,385.4897456,385.4878177,386.5597567,386.5435304
 10/30  01:50:00,16.28333333,0.010424113,381.2748072,0,15.56,15.56,15.56,15.56,0.005766803,0.005564664,0.005908348,0.005816888,385.2628155,385.2613262,386.0338013,386.0215659,0.336113541,0.306707901,0.367653764,0.351820469,50,50,50,50,0.015,0.015,0.015,0.015,385.5823276,385.5809399,386.4902775,386.4763538
 10/30  02:00:00,16.1,0.01030088,387.2748913,0,15.56,15.56,15.56,15.56,0.005773701,0.005579887,0.00592063,0.005830864,385.2349696,385.233358,385.8897924,385.8790168,0.337427575,0.309032622,0.369899742,0.354224149,50,50,50,50,0.015,0.015,0.015,0.015,385.2628155,385.2613262,386.0338013,386.0215659
 10/30  02:10:00,16.01666667,0.010245298,389.2749753,0,15.56,15.56,15.56,15.56,0.005780601,0.005594606,0.005932768,0.005844556,385.6109262,385.6099401,386.1663464,386.1572594,0.338687959,0.311222157,0.372098947,0.356557727,50,50,50,50,0.015,0.015,0.015,0.015,385.2349696,385.233358,385.8897924,385.8790168
 10/30  02:20:00,15.93333333,0.010189984,383.2750594,0,15.56,15.56,15.56,15.56,0.005787469,0.005608835,0.005944738,0.005857962,385.633147,385.6327135,386.1041523,386.0965265,0.339933701,0.313377684,0.374260075,0.35885566,50,50,50,50,0.015,0.015,0.015,0.015,385.6109262,385.6099401,386.1663464,386.1572594
 10/30  02:30:00,15.85,0.010134938,387.2751434,0,15.56,15.56,15.56,15.56,0.005794293,0.005622615,0.005956531,0.005871094,385.7227161,385.722638,386.1222136,386.115789,0.341169134,0.31550331,0.376386563,0.361119519,50,50,50,50,0.015,0.015,0.015,0.015,385.633147,385.6327135,386.1041523,386.0965265
 10/30  02:40:00,15.76666667,0.010080158,384.2752275,0,15.56,15.56,15.56,15.56,0.005801071,0.005635995,0.005968143,0.005883965,385.6483848,385.648343,385.9875226,385.981978,0.342395681,0.31760073,0.37847965,0.36334986,50,50,50,50,0.015,0.015,0.015,0.015,385.7227161,385.722638,386.1222136,386.115789
 10/30  02:50:00,15.68333333,0.010025644,384.2753117,0,15.56,15.56,15.56,15.56,0.005807803,0.005649017,0.005979572,0.005896586,385.4760177,385.4757144,385.76434,385.759378,0.343613626,0.319670747,0.38053982,0.365546931,50,50,50,50,0.015,0.015,0.015,0.015,385.6483848,385.648343,385.9875226,385.981978
 10/30  03:00:00,15.6,0.009971394,383.2753958,0,15.56,15.56,15.56,15.56,0.005814486,0.005661718,0.005990815,0.005908966,385.2049181,385.2041402,385.4505127,385.4458942,0.344822869,0.321713818,0.382567337,0.367710932,50,50,50,50,0.015,0.015,0.015,0.015,385.4760177,385.4757144,385.76434,385.759378
 10/30  03:10:00,15.6,0.010027684,389.2754799,0,15.56,15.56,15.56,15.56,0.005821318,0.005674434,0.006002014,0.005921276,385.4209074,385.4201848,385.6295292,385.6255211,0.349536901,0.327378955,0.388057283,0.37333753,50,50,50,50,0.015,0.015,0.015,0.015,385.2049181,385.2041402,385.4505127,385.4458942
 10/30  03:20:00,15.6,0.010083984,391.2755641,0,15.56,15.56,15.56,15.56,0.005828406,0.005687355,0.006013244,0.005933606,386.0802155,386.0804227,386.255917,386.2530423,0.354267706,0.333052819,0.393530349,0.378946776,50,50,50,50,0.015,0.015,0.015,0.015,385.4209074,385.4201848,385.6295292,385.6255211
 10/30  03:30:00,15.6,0.010140294,386.2756483,0,15.56,15.56,15.56,15.56,0.005835757,0.0057005,0.006024508,0.005945963,386.4366244,386.4377812,386.5840151,386.5822197,0.3589991,0.338711615,0.398979131,0.384531335,50,50,50,50,0.015,0.015,0.015,0.015,386.0802155,386.0804227,386.255917,386.2530423
 10/30  03:40:00,15.6,0.010196614,382.2757325,0,15.56,15.56,15.56,15.56,0.005843329,0.005713813,0.006035777,0.005958319,386.1822877,386.1835022,386.3070393,386.305623,0.363726533,0.344351627,0.4044053,0.390092932,50,50,50,50,0.015,0.015,0.015,0.015,386.4366244,386.4377812,386.5840151,386.5822197
 10/30  03:50:00,15.6,0.010252944,381.2758167,0,15.56,15.56,15.56,15.56,0.005851074,0.005727229,0.006047025,0.005970645,385.5671809,385.5675461,385.6745689,385.6728084,0.36844839,0.349972024,0.409811948,0.395634714,50,50,50,50,0.015,0.015,0.015,0.015,386.1822877,386.1835022,386.3070393,386.305623
 10/30  04:00:00,15.6,0.010309283,389.275901,0,15.56,15.56,15.56,15.56,0.005858951,0.005740694,0.006058233,0.005982922,385.5707723,385.5705592,385.6631332,385.6612176,0.373163924,0.355572522,0.415201879,0.401159538,50,50,50,50,0.015,0.015,0.015,0.015,385.5671809,385.5675461,385.6745689,385.6728084
 10/30  04:10:00,15.5,0.01031694,386.2759853,0,15.56,15.56,15.56,15.56,0.005868425,0.005755558,0.006070942,0.005996672,385.7319941,385.7317664,385.8105042,385.8088379,0.374345774,0.357483862,0.417068242,0.403160072,50,50,50,50,0.015,0.015,0.015,0.015,385.5707723,385.5705592,385.6631332,385.6612176
 10/30  04:20:00,15.4,0.010324018,385.2760695,0,15.56,15.56,15.56,15.56,0.005880147,0.005772421,0.006085849,0.006012587,385.7846951,385.7846318,385.8510378,385.8497178,0.375497314,0.359349429,0.41890905,0.405135002,50,50,50,50,0.015,0.015,0.015,0.015,385.7319941,385.7317664,385.8105042,385.8088379
 10/30  04:30:00,15.3,0.010330524,382.2761538,0,15.56,15.56,15.56,15.56,0.005893995,0.005791169,0.006102843,0.006030561,385.4934825,385.4932889,385.5502381,385.5489658,0.376629277,0.36118029,0.420727869,0.407087934,50,50,50,50,0.015,0.015,0.015,0.015,385.7846951,385.7846318,385.8510378,385.8497178
 10/30  04:40:00,15.2,0.010336463,391.2762382,0,15.56,15.56,15.56,15.56,0.005909556,0.005811417,0.006121504,0.00605018,385.8056129,385.8055454,385.8535538,385.8525579,0.37774611,0.362981253,0.422524467,0.409018643,50,50,50,50,0.015,0.015,0.015,0.015,385.4934825,385.4932889,385.5502381,385.5489658
 10/30  04:50:00,15.1,0.010341843,386.2763225,0,15.56,15.56,15.56,15.56,0.005926424,0.005832788,0.006141412,0.006071032,386.0697979,386.0700544,386.1095531,386.1089973,0.378849765,0.364754821,0.424297458,0.410925736,50,50,50,50,0.015,0.015,0.015,0.015,385.8056129,385.8055454,385.8535538,385.8525579
 10/30  05:00:00,15,0.010346668,384.2764069,0,15.56,15.56,15.56,15.56,0.005944284,0.00585499,0.006162244,0.006092796,386.0184751,386.0188524,386.0517455,386.0514108,0.379941258,0.366502531,0.426045467,0.412807826,50,50,50,50,0.015,0.015,0.015,0.015,386.0697979,386.0700544,386.1095531,386.1089973
 10/30  05:10:00,15.1,0.010341843,390.2764913,0,15.56,15.56,15.56,15.56,0.005965803,0.005880908,0.006186518,0.006118032,386.3044256,386.3049611,386.3319382,386.3318737,0.388759561,0.376243752,0.435477029,0.422374312,50,50,50,50,0.015,0.015,0.015,0.015,386.0184751,386.0188524,386.0517455,386.0514108
 10/30  05:20:00,15.2,0.010336463,391.2765757,0,15.56,15.56,15.56,15.56,0.005992074,0.005911735,0.006215231,0.006147758,386.8930295,386.8939615,386.9145449,386.9150247,0.397606584,0.385996557,0.444902524,0.431934592,50,50,50,50,0.015,0.015,0.015,0.015,386.3044256,386.3049611,386.3319382,386.3318737
 10/30  05:30:00,15.3,0.010330524,387.2766601,0,15.56,15.56,15.56,15.56,0.006022676,0.00594704,0.006247938,0.006181529,387.2127561,387.214018,387.2290771,387.2300268,0.406459479,0.395737645,0.454313937,0.441480756,50,50,50,50,0.015,0.015,0.015,0.015,386.8930295,386.8939615,386.9145449,386.9150247
 10/30  05:40:00,15.4,0.010324018,383.2767445,0,15.56,15.56,15.56,15.56,0.006056623,0.005985781,0.006283672,0.006218372,386.9676751,386.9688412,386.9811982,386.9820864,0.415311692,0.405464324,0.463716057,0.451017602,50,50,50,50,0.015,0.015,0.015,0.015,387.2127561,387.214018,387.2290771,387.2300268
 10/30  05:50:00,15.5,0.01031694,387.276829,0,15.56,15.56,15.56,15.56,0.00609295,0.006026944,0.00632151,0.006257352,386.8031093,386.8039749,386.8152699,386.8158419,0.424161269,0.415175812,0.473115396,0.460551654,50,50,50,50,0.015,0.015,0.015,0.015,386.9676751,386.9688412,386.9811982,386.9820864
 10/30  06:00:00,15.6,0.010309283,383.2769134,0,15.56,15.56,15.56,15.56,0.006130908,0.006069733,0.006360562,0.006297753,386.4530063,386.4534964,386.4647159,386.4648401,0.433007701,0.424871798,0.482170115,0.470088572,50,50,50,50,0.015,0.015,0.015,0.015,386.8031093,386.8039749,386.8152699,386.8158419
 10/30  06:10:00,15.6,0.010309283,391.2769979,0,21.87379956,22.84514473,22.9254797,22.95781728,0.008249246,0.011818742,0.012333041,0.012197998,388.0907426,387.9213321,386.6372166,386.6260369,2.869190704,14.48936536,23.76872817,36.00230716,33.41856184,24.55576612,24.61116438,24.63333781,0.010917663,0.011803272,0.012130807,0.011917158,387.7809256,387.6294022,386.6020196,386.5921236
 10/30  06:20:00,15.6,0.010309283,383.2770824,0,21.11427414,21.51418921,21.73160017,21.8624928,0.008304144,0.010811685,0.011272668,0.01115165,389.1248898,389.0066029,386.4733164,386.4638911,1.185892891,0,0,0,50,21.93259348,22.08918547,22.1765114,0.015,0.011123512,0.011602802,0.011477278,388.6404571,388.5009586,386.5409423,386.5310062
 10/30  06:30:00,15.6,0.010309283,384.277167,0,21.11002832,21.32639382,21.61985413,21.83224848,0.008535009,0.010691392,0.011105134,0.010987003,390.1712673,390.0792101,386.4045849,386.3952542,1.122311667,0.292444146,0,0,50,31.03480263,21.72580127,21.88999772,0.015,0.012229892,0.011236601,0.011116371,389.5611909,389.4521612,386.4484224,386.4389769
 10/30  06:40:00,15.6,0.010309283,382.2772515,0,21.11,21.11000253,21.44798407,21.79189205,0.008879369,0.010553439,0.010836712,0.010723057,391.77718,391.7377948,386.1996893,386.1903657,1.074048059,0.288064199,0,0,50,50,21.41375874,21.68924508,0.015,0.015,0.010878268,0.010763546,390.9551191,390.8877497,386.3418039,386.332723
 10/30  06:50:00,15.6,0.010309283,383.2773361,0,21.11,21.11000001,21.22267163,21.60704963,0.009007551,0.010556806,0.010598269,0.010466616,392.5205179,392.4716491,386.107883,386.0981954,1.127277302,1.091163043,0.139669236,0,50,50,35.72399203,21.74334832,0.015,0.015,0.012918356,0.010668437,391.8862133,391.8424097,386.1862077,386.1769542
 10/30  07:00:00,15.6,0.010309283,384.2774207,0,21.11,21.11,21.11048473,21.23480657,0.009358568,0.010570537,0.010514664,0.009874156,394.545564,394.5003728,385.9191243,385.8938514,1.11523223,1.046429337,1.424709809,0,50,50,50,21.46774711,0.015,0.015,0.015,0.010242501,393.2885303,393.240726,386.0310099,386.0155591
 10/30  07:10:00,16.05,0.010555778,381.2775053,0,21.11,21.11,21.11000004,21.1102786,0.0096771,0.010578162,0.01055753,0.009819462,397.8358888,397.7992315,385.6272064,385.5995343,1.078122005,1.054432403,1.253150357,1.590867531,50,50,50,50,0.015,0.015,0.015,0.015,395.0345853,394.9909427,385.8841117,385.8547799
 10/30  07:20:00,16.5,0.010806835,384.2775899,0,21.11,21.11,21.11,21.11000182,0.009899816,0.01057377,0.01058192,0.009992707,401.5982622,401.5728513,385.4336894,385.4100246,1.048855498,1.021377991,1.024097747,1.160010525,50,50,50,50,0.015,0.015,0.015,0.015,397.8358888,397.7992315,385.6272064,385.5995343
 10/30  07:30:00,16.95,0.011062501,386.2776746,0,21.11,21.11,21.11,21.11000001,0.010043351,0.010557871,0.010588851,0.010120907,405.3558508,405.3431503,385.4075974,385.3873765,1.020377853,0.988710714,1.072048975,0.928921569,50,50,50,50,0.015,0.015,0.015,0.015,401.5982622,401.5728513,385.4336894,385.4100246
 10/30  07:40:00,17.4,0.011322825,382.2777592,0,21.11,21.11,21.11,21.11,0.010136475,0.01053307,0.010582631,0.010206823,408.7081732,408.7080582,385.2896859,385.2716353,0.992927303,0.957491018,1.042112764,1.031702278,50,50,50,50,0.015,0.015,0.015,0.015,405.3558508,405.3431503,385.4075974,385.3873765
 10/30  07:50:00,17.85,0.011587855,383.2778439,0,21.11,21.11,21.11,21.11,0.010198483,0.010501543,0.01056672,0.010260576,411.737113,411.7489584,385.1404605,385.1238008,0.966222106,0.926821923,1.012151204,1.002113372,50,50,50,50,0.015,0.015,0.015,0.015,408.7081732,408.7080582,385.2896859,385.2716353
 10/30  08:00:00,18.3,0.011857637,388.2779286,0.0909091,21.11,21.11,21.11,21.11,0.010239055,0.01046456,0.01054573,0.010293241,414.7400631,414.7639585,386.4310676,386.4163714,0.940064458,0.896558373,0.976044442,0.966069748,50,50,50,50,0.015,0.015,0.015,0.015,411.737113,411.7489584,385.1404605,385.1238008
 10/30  08:10:00,19.05,0.012110098,384.2780133,0,21.11,21.11,21.11,21.11,0.010287543,0.010448227,0.010520366,0.010310243,428.1886945,428.2561643,387.0996119,387.086912,0.863734322,0.816460444,0.957420957,0.947491791,50,50,50,50,0.015,0.015,0.015,0.015,414.7400631,414.7639585,386.4310676,386.4163714
 10/30  08:20:00,19.8,0.012355676,389.2780981,0,21.11,21.11,21.11,21.11,0.010337518,0.010443362,0.010493253,0.010317015,447.3040007,447.4534392,387.364495,387.3533084,0.84270319,0.791364342,0.93256509,0.922644539,50,50,50,50,0.015,0.015,0.015,0.015,428.1886945,428.2561643,387.0996119,387.086912
 10/30  08:30:00,20.55,0.01259325,382.2781828,0.0909091,21.11,21.11,21.11,21.11,0.010380611,0.010439442,0.010468433,0.010319321,466.8663981,467.1180717,388.4162188,388.40679,0.822116974,0.766706603,0.901424814,0.891472509,50,50,50,50,0.015,0.015,0.015,0.015,447.3040007,447.4534392,387.364495,387.3533084
 10/30  08:40:00,21.3,0.01282163,389.2782676,0.363636,21.11,21.11,21.11,21.11,0.010413919,0.010432011,0.010452571,0.010325013,485.2429836,485.5984393,393.9388314,393.9341771,0.801766159,0.74268294,0.857681516,0.847652842,50,50,50,50,0.015,0.015,0.015,0.015,466.8663981,467.1180717,388.4162188,388.40679
 10/30  08:50:00,22.05,0.01303955,381.2783524,0.272727,21.11,21.11,21.11,21.11,0.010438141,0.01042051,0.010437809,0.010327449,501.7556197,502.2052613,400.0971152,400.0992778,0.781280668,0.718523459,0.839217347,0.82907534,50,50,50,50,0.015,0.015,0.015,0.015,485.2429836,485.5984393,393.9388314,393.9341771
 10/30  09:00:00,22.8,0.013245672,386.2784372,0.181818,21.11,21.11,21.11,21.11,0.010455099,0.010405639,0.010418457,0.010321883,516.9211375,517.4540061,404.6104423,404.6187625,0.760847601,0.694143515,0.82090116,0.810598814,50,50,50,50,0.015,0.015,0.015,0.015,501.7556197,502.2052613,400.0971152,400.0992778
 10/30  09:10:00,23.26666667,0.013266963,387.278522,0.363636,21.11,21.11,21.11,21.11,0.010568167,0.010488096,0.010499832,0.010411787,534.3122855,534.9484039,410.9548157,410.9699424,0.637887652,0.567334273,0.68040731,0.669874827,50,50,50,50,0.015,0.015,0.015,0.015,516.9211375,517.4540061,404.6104423,404.6187625
 10/30  09:20:00,23.73333333,0.01327701,383.2786069,0.636364,21.11,21.11,21.11,21.11,0.010730514,0.01062129,0.010641235,0.010558431,552.8054068,553.566467,422.2846265,422.3106245,0.62385381,0.549570073,0.643226482,0.632442286,50,50,50,50,0.015,0.015,0.015,0.015,534.3122855,534.9484039,410.9548157,410.9699424
 10/30  09:30:00,24.2,0.013275237,389.2786918,0.545455,21.11,21.11,21.11,21.11,0.010893791,0.010757421,0.010786312,0.010707313,571.3212893,572.2191385,434.8883087,434.928422,0.609677567,0.531717934,0.631246471,0.620170674,50,50,50,50,0.015,0.015,0.015,0.015,552.8054068,553.566467,422.2846265,422.3106245
 10/30  09:40:00,24.66666667,0.013261047,386.2787767,0.363636,21.11,21.11,21.11,21.11,0.011037397,0.010876038,0.010905683,0.010829922,589.2079903,590.2442881,444.5077244,444.5609395,0.5955817,0.514191054,0.625935166,0.614524248,50,50,50,50,0.015,0.015,0.015,0.015,571.3212893,572.2191385,434.8883087,434.928422
 10/30  09:50:00,25.13333333,0.01323383,385.2788616,0.454545,21.11,21.11,21.11,21.11,0.011158751,0.01097434,0.011001747,0.01092878,606.3184103,607.4891607,453.1896698,453.2540845,0.58150668,0.496752081,0.601794138,0.590003003,50,50,50,50,0.015,0.015,0.015,0.015,589.2079903,590.2442881,444.5077244,444.5609395
 10/30  10:00:00,25.6,0.013192955,391.2789465,0.454545,21.11,21.11,21.11,21.11,0.011261398,0.011055516,0.011079791,0.011009148,622.8478486,624.148155,461.7736925,461.8482687,0.567420388,0.479380946,0.584000047,0.571791195,50,50,50,50,0.015,0.015,0.015,0.015,606.3184103,607.4891607,453.1896698,453.2540845
 10/30  10:10:00,25.86666667,0.013017786,382.2790314,0.454545,21.11,21.11,21.11,21.11,0.01134878,0.011122675,0.011143465,0.011074653,638.6190878,640.0432812,470.0827241,470.1670158,0.553152437,0.461914318,0.56621501,0.553554252,50,50,50,50,0.015,0.015,0.015,0.015,622.8478486,624.148155,461.7736925,461.8482687
 10/30  10:20:00,26.13333333,0.01283317,391.2791164,0.545455,21.11,21.11,21.11,21.11,0.011423375,0.011178033,0.011197994,0.011130504,653.9075593,655.4508946,479.5594737,479.6544748,0.538772619,0.444490601,0.542133669,0.52899074,50,50,50,50,0.015,0.015,0.015,0.015,638.6190878,640.0432812,470.0827241,470.1670158
 10/30  10:30:00,26.4,0.012638893,386.2792014,0.272727,21.11,21.11,21.11,21.11,0.011486924,0.011223128,0.011234709,0.011168154,668.6096416,670.2672885,485.6112104,485.7145915,0.52430499,0.42711184,0.54346266,0.529815825,50,50,50,50,0.015,0.015,0.015,0.015,653.9075593,655.4508946,479.5594737,479.6544748
 10/30  10:40:00,26.66666667,0.012434744,386.2792864,0.545455,21.11,21.11,21.11,21.11,0.011540807,0.011259211,0.011266502,0.011200419,682.7393165,684.5058889,493.1515787,493.263238,0.509923396,0.410105428,0.507108539,0.492932403,50,50,50,50,0.015,0.015,0.015,0.015,668.6096416,670.2672885,485.6112104,485.7145915
 10/30  10:50:00,26.93333333,0.012220503,386.2793714,0.363636,21.11,21.11,21.11,21.11,0.01158618,0.011287323,0.011288012,0.011222024,696.3352493,698.2050841,499.4374365,499.5565914,0.495536378,0.393242854,0.502375466,0.48765786,50,50,50,50,0.015,0.015,0.015,0.015,682.7393165,684.5058889,493.1515787,493.263238
 10/30  11:00:00,27.2,0.011995954,383.2794565,0.454545,21.11,21.11,21.11,21.11,0.011624041,0.011308344,0.011303439,0.011237166,709.3636817,711.3306486,505.8103118,505.9367003,0.481118099,0.376504861,0.478841031,0.463567769,50,50,50,50,0.015,0.015,0.015,0.015,696.3352493,698.2050841,499.4374365,499.5565914
 10/30  11:10:00,27.48333333,0.011926889,386.2795415,0.454545,21.11,21.11,21.11,21.11,0.011655808,0.011323661,0.011314125,0.011247215,721.9393467,723.9975285,512.3868333,512.5207486,0.468086849,0.361458109,0.462866532,0.447031529,50,50,50,50,0.015,0.015,0.015,0.015,709.3636817,711.3306486,505.8103118,505.9367003
 10/30  11:20:00,27.76666667,0.01185168,391.2796266,0.363636,21.11,21.11,21.11,21.11,0.011682569,0.01133429,0.011317445,0.011249603,734.1910998,736.335684,517.7510088,517.8914392,0.455116506,0.346502094,0.453339447,0.436939997,50,50,50,50,0.015,0.015,0.015,0.015,721.9393467,723.9975285,512.3868333,512.5207486
 10/30  11:30:00,28.05,0.011770166,382.2797117,0.454545,21.11,21.11,21.11,21.11,0.011705069,0.011340874,0.011318062,0.011248973,745.8747201,748.0998776,523.3359043,523.4825506,0.442205745,0.33163598,0.43127819,0.414313107,50,50,50,50,0.015,0.015,0.015,0.015,734.1910998,736.335684,517.7510088,517.8914392
 10/30  11:40:00,28.33333333,0.011682189,391.2797968,0.545455,21.11,21.11,21.11,21.11,0.011723975,0.011343866,0.011319431,0.011248774,757.2299679,759.5309908,530.6473352,530.8023083,0.429913669,0.316907833,0.409337759,0.391811341,50,50,50,50,0.015,0.015,0.015,0.015,745.8747201,748.0998776,523.3359043,523.4825506
 10/30  11:50:00,28.61666667,0.011587584,385.279882,0.363636,21.11,21.11,21.11,21.11,0.011739906,0.011343593,0.011313757,0.011241306,768.1193722,770.4919718,536.0827088,536.2451951,0.418163198,0.302133813,0.406560041,0.38848283,50,50,50,50,0.015,0.015,0.015,0.015,757.2299679,759.5309908,530.6473352,530.8023083
 10/30  12:00:00,28.9,0.011486188,391.2799671,0.454545,21.11,21.11,21.11,21.11,0.011753388,0.011340344,0.011305234,0.01123074,778.6932211,781.1343254,541.4050342,541.5740881,0.406777093,0.287441081,0.385062552,0.366443515,50,50,50,50,0.015,0.015,0.015,0.015,768.1193722,770.4919718,536.0827088,536.2451951
 10/30  12:10:00,28.9,0.011488117,390.2800523,0.272727,21.11,21.11,21.11,21.11,0.011746128,0.011316533,0.011286757,0.011210034,782.2003812,784.6515234,544.2504305,544.4225028,0.428702147,0.306038343,0.38294524,0.363801829,50,50,50,50,0.015,0.015,0.015,0.015,778.6932211,781.1343254,541.4050342,541.5740881
 10/30  12:20:00,28.9,0.011490047,387.2801375,0.272727,21.11,21.11,21.11,21.11,0.011724671,0.01127808,0.011259815,0.011180655,781.3569626,783.7469122,545.4898277,545.6608659,0.418267975,0.292182542,0.368478213,0.348826583,50,50,50,50,0.015,0.015,0.015,0.015,782.2003812,784.6515234,544.2504305,544.4225028
 10/30  12:30:00,28.9,0.011491977,384.2802227,0.272727,21.11,21.11,21.11,21.11,0.01169678,0.011232154,0.011226879,0.01114505,779.0630269,781.347221,546.0946823,546.2620694,0.407936825,0.278383852,0.354196514,0.334057517,50,50,50,50,0.015,0.015,0.015,0.015,781.3569626,783.7469122,545.4898277,545.6608659
 10/30  12:40:00,28.9,0.011493908,385.2803079,0.181818,21.11,21.11,21.11,21.11,0.0116663,0.011182353,0.011186444,0.01110174,776.7224862,778.8877001,545.3031893,545.4642127,0.397856872,0.264945018,0.346607662,0.326006041,50,50,50,50,0.015,0.015,0.015,0.015,779.0630269,781.347221,546.0946823,546.2620694
 10/30  12:50:00,28.9,0.011495839,387.2803932,0.181818,21.11,21.11,21.11,21.11,0.011634283,0.011129684,0.011140459,0.01105266,774.7067119,776.7578977,543.8370579,543.9896856,0.387947695,0.251703316,0.332994043,0.311955237,50,50,50,50,0.015,0.015,0.015,0.015,776.7224862,778.8877001,545.3031893,545.4642127
 10/30  13:00:00,28.9,0.011497771,385.2804784,0.0909091,21.11,21.11,21.11,21.11,0.011600708,0.011074142,0.011087588,0.010996502,772.9028407,774.8496648,540.8901561,541.0316407,0.378184883,0.238656191,0.325975026,0.304528903,50,50,50,50,0.015,0.015,0.015,0.015,774.7067119,776.7578977,543.8370579,543.9896856
 10/30  13:10:00,28.9,0.011499704,386.2805637,0.272727,21.11,21.11,21.11,21.11,0.011582847,0.011032132,0.011037045,0.010942402,777.9673862,779.8833896,539.8542962,539.9862978,0.33737422,0.195068683,0.302147531,0.2803213,50,50,50,50,0.015,0.015,0.015,0.015,772.9028407,774.8496648,540.8901561,541.0316407
 10/30  13:20:00,28.9,0.011501637,389.280649,0.272727,21.11,21.11,21.11,21.11,0.011574063,0.010997843,0.010988622,0.010890196,787.1333628,789.1044398,540.3317119,540.4581819,0.329166599,0.184315233,0.29112146,0.268950418,50,50,50,50,0.015,0.015,0.015,0.015,777.9673862,779.8833896,539.8542962,539.9862978
 10/30  13:30:00,28.9,0.011503571,387.2807344,0.272727,21.11,21.11,21.11,21.11,0.011566941,0.010964586,0.010940498,0.010838116,797.3631587,799.4408176,541.3465103,541.4705519,0.321116637,0.173853912,0.280363258,0.257882529,50,50,50,50,0.015,0.015,0.015,0.015,787.1333628,789.1044398,540.3317119,540.4581819
 10/30  13:40:00,28.9,0.011505506,384.2808197,0.181818,21.11,21.11,21.11,21.11,0.011558108,0.010929354,0.010888756,0.010782322,807.2441657,809.4412988,541.0302263,541.1511023,0.313371239,0.164015204,0.276385612,0.253633152,50,50,50,50,0.015,0.015,0.015,0.015,797.3631587,799.4408176,541.3465103,541.4705519
 10/30  13:50:00,28.9,0.011507441,386.2809051,0.181818,21.11,21.11,21.11,21.11,0.011546914,0.010891592,0.010834385,0.010723803,816.5622233,818.8712239,539.8595464,539.9750079,0.30585409,0.154553438,0.266407507,0.243419768,50,50,50,50,0.015,0.015,0.015,0.015,807.2441657,809.4412988,541.0302263,541.1511023
 10/30  14:00:00,28.9,0.011509377,381.2809904,0.363636,21.11,21.11,21.11,21.11,0.011533675,0.010851612,0.01078443,0.010669507,825.290318,827.69754,540.9362226,541.0486984,0.298503151,0.145434627,0.243959666,0.220772909,50,50,50,50,0.015,0.015,0.015,0.015,816.5622233,818.8712239,539.8595464,539.9750079
 10/30  14:10:00,28.9,0.011594333,385.2810758,0.363636,21.11,21.11,21.11,21.11,0.01151719,0.010808177,0.010735452,0.010616046,833.6590521,836.1530702,543.6046558,543.7186455,0.29169502,0.136894819,0.234462304,0.211120446,50,50,50,50,0.015,0.015,0.015,0.015,825.290318,827.69754,540.9362226,541.0486984
 10/30  14:20:00,28.9,0.011679312,389.2811613,0.545455,21.11,21.11,21.11,21.11,0.011496849,0.010760606,0.010689663,0.010565593,841.821332,844.3949371,549.5178913,549.6409265,0.285220754,0.128712536,0.212531023,0.189072401,50,50,50,50,0.015,0.015,0.015,0.015,833.6590521,836.1530702,543.6046558,543.7186455
 10/30  14:30:00,28.9,0.011764313,387.2812467,0.363636,21.11,21.11,21.11,21.11,0.011472656,0.010708848,0.010637674,0.010508946,849.7022236,852.3498092,554.3384307,554.4724831,0.278958812,0.12086971,0.216163132,0.192635036,50,50,50,50,0.015,0.015,0.015,0.015,841.821332,844.3949371,549.5178913,549.6409265
 10/30  14:40:00,28.9,0.011849338,383.2813321,0.454545,21.11,21.11,21.11,21.11,0.011444843,0.010653251,0.010582012,0.010448591,857.1912701,859.9060423,559.0453232,559.1899449,0.272733713,0.113751475,0.201341781,0.177781947,50,50,50,50,0.015,0.015,0.015,0.015,849.7022236,852.3498092,554.3384307,554.4724831
 10/30  14:50:00,28.9,0.011934385,387.2814176,0.363636,21.11,21.11,21.11,21.11,0.011413606,0.010594259,0.010520508,0.010382423,864.419246,867.1943187,562.5450816,562.697508,0.266332091,0.107235031,0.199555376,0.176009384,50,50,50,50,0.015,0.015,0.015,0.015,857.1912701,859.9060423,559.0453232,559.1899449
 10/30  15:00:00,28.9,0.012019455,386.2815031,0.454545,21.11,21.11,21.11,21.11,0.01137911,0.010532232,0.010457077,0.010314291,871.3805853,874.2092591,566.5446681,566.7039515,0.259935309,0.10112688,0.185447315,0.161954881,50,50,50,50,0.015,0.015,0.015,0.015,864.419246,867.1943187,562.5450816,562.697508
 10/30  15:10:00,28.71666667,0.012016318,391.2815886,0.545455,21.11,21.11,21.11,21.11,0.011342352,0.010468744,0.010395619,0.010248092,878.1746952,881.0509031,572.4030683,572.5719298,0.257195675,0.099711396,0.175243818,0.15184767,50,50,50,50,0.015,0.015,0.015,0.015,871.3805853,874.2092591,566.5446681,566.7039515
 10/30  15:20:00,28.53333333,0.012011701,384.2816742,0.545455,21.11,21.11,21.11,21.11,0.01130401,0.010404873,0.010335139,0.010182923,884.6015156,887.5177718,579.0295314,579.2108625,0.254488936,0.098683712,0.171657979,0.148402978,50,50,50,50,0.015,0.015,0.015,0.015,878.1746952,881.0509031,572.4030683,572.5719298
 10/30  15:30:00,28.35,0.012005631,388.2817597,0.363636,21.11,21.11,21.11,21.11,0.011264407,0.010341144,0.010269159,0.01011251,890.772409,893.7211691,583.1024721,583.2932255,0.251856715,0.098027721,0.181141354,0.158073982,50,50,50,50,0.015,0.015,0.015,0.015,884.6015156,887.5177718,579.0295314,579.2108625
 10/30  15:40:00,28.16666667,0.011998137,389.2818453,0.272727,21.11,21.11,21.11,21.11,0.011223775,0.010278097,0.010197063,0.010036286,896.72933,899.7036633,584.0834587,584.276199,0.249638139,0.098616795,0.185189254,0.162350165,50,50,50,50,0.015,0.015,0.015,0.015,890.772409,893.7211691,583.1024721,583.2932255
 10/30  15:50:00,27.98333333,0.011989245,383.2819309,0.545455,21.11,21.11,21.11,21.11,0.011182302,0.010216101,0.010130239,0.009965367,902.3277192,905.3199908,587.4091563,587.6034649,0.247632721,0.099593601,0.164195044,0.141618015,50,50,50,50,0.015,0.015,0.015,0.015,896.72933,899.7036633,584.0834587,584.276199
 10/30  16:00:00,27.8,0.011978983,389.2820165,0.363636,21.11,21.11,21.11,21.11,0.01114012,0.010155365,0.010062823,0.009894089,907.7455929,910.7492064,590.138443,590.3343662,0.245728827,0.100826551,0.175119331,0.152853965,50,50,50,50,0.015,0.015,0.015,0.015,902.3277192,905.3199908,587.4091563,587.6034649
 10/30  16:10:00,27.61666667,0.011967376,388.2821021,0.181818,21.11,21.11,21.11,21.11,0.011100225,0.010099669,0.009992823,0.009820715,912.947666,915.9563996,589.3635691,589.5559063,0.249494843,0.108830269,0.191961109,0.170048766,50,50,50,50,0.015,0.015,0.015,0.015,907.7455929,910.7492064,590.138443,590.3343662
 10/30  16:20:00,27.43333333,0.011954451,383.2821877,0.454545,21.11,21.11,21.11,21.11,0.011064242,0.010051219,0.009932622,0.009757395,917.7960483,920.8027068,590.3864613,590.5747866,0.253635012,0.117466651,0.177560525,0.15602859,50,50,50,50,0.015,0.015,0.015,0.015,912.947666,915.9563996,589.3635691,589.5559063
 10/30  16:30:00,27.25,0.011940235,390.2822734,0.545455,21.11,21.11,21.11,21.11,0.011032369,0.010010461,0.009884685,0.009706583,922.487116,925.4854436,594.5706134,594.7601745,0.257980829,0.12644939,0.176021826,0.154909764,50,50,50,50,0.015,0.015,0.015,0.015,917.7960483,920.8027068,590.3864613,590.5747866
 10/30  16:40:00,27.06666667,0.011924753,387.2823591,0.454545,21.11,21.11,21.11,21.11,0.011004208,0.00997759,0.009843279,0.00966277,926.9447597,929.92862,598.8900511,599.0842384,0.262688043,0.137443309,0.188374338,0.167720046,50,50,50,50,0.015,0.015,0.015,0.015,922.487116,925.4854436,594.5706134,594.7601745
 10/30  16:50:00,26.88333333,0.011908029,385.2824448,0.545455,21.11,21.11,21.11,21.11,0.010979077,0.009951481,0.009808652,0.009626184,931.1150721,934.0785716,603.9019079,604.1026401,0.267020443,0.146144241,0.187167888,0.166997326,50,50,50,50,0.015,0.015,0.015,0.015,926.9447597,929.92862,598.8900511,599.0842384
 10/30  17:00:00,26.7,0.01189009,387.2825305,0.545455,21.11,21.11,21.11,21.11,0.010956211,0.009930737,0.009779083,0.009595133,935.0740126,938.0121839,609.234755,609.4427461,0.270810804,0.153932924,0.192120326,0.172462565,50,50,50,50,0.015,0.015,0.015,0.015,931.1150721,934.0785716,603.9019079,604.1026401
 10/30  17:10:00,26.31666667,0.011911915,390.2826163,0.454545,21.11,21.11,21.11,21.11,0.01091332,0.00989526,0.009750279,0.009565366,929.1537511,931.9877143,613.2686504,613.4819676,0.317632277,0.204111631,0.199130879,0.180010892,50,50,50,50,0.015,0.015,0.015,0.015,935.0740126,938.0121839,609.234755,609.4427461
 10/30  17:20:00,25.93333333,0.011925919,386.282702,0.363636,21.11,21.11,21.11,21.11,0.010859515,0.009851994,0.00971996,0.009534613,917.2903459,919.9312369,614.9480419,615.1621719,0.31726223,0.206940535,0.206400638,0.187836494,50,50,50,50,0.015,0.015,0.015,0.015,929.1537511,931.9877143,613.2686504,613.4819676
 10/30  17:30:00,25.55,0.011932401,383.2827878,0.181818,21.11,21.11,21.11,21.11,0.010804639,0.009808932,0.009685268,0.009500084,903.7156762,906.1166402,612.675026,612.8826357,0.316854837,0.209638797,0.220306781,0.202312475,50,50,50,50,0.015,0.015,0.015,0.015,917.2903459,919.9312369,614.9480419,615.1621719
 10/30  17:40:00,25.16666667,0.01193165,388.2828736,0,21.11,21.11,21.11,21.11,0.010753117,0.009769711,0.009645168,0.009460763,890.5389446,892.6969718,605.9332169,606.1254851,0.316498865,0.212295191,0.234549409,0.217129903,50,50,50,50,0.015,0.015,0.015,0.015,903.7156762,906.1166402,612.675026,612.8826357
 10/30  17:50:00,24.78333333,0.01192395,389.2829594,0,21.11,21.11,21.11,21.11,0.010705773,0.009734995,0.009604515,0.009421325,878.2098215,880.1445209,597.3189132,597.4901154,0.316236247,0.214959118,0.236358059,0.219507128,50,50,50,50,0.015,0.015,0.015,0.015,890.5389446,892.6969718,605.9332169,606.1254851
 10/30  18:00:00,24.4,0.011909578,386.2830452,0,21.11,21.11,21.11,21.11,0.010662151,0.009704379,0.009566509,0.009384844,866.5267789,868.2619222,588.4636373,588.6122994,0.316092456,0.217663648,0.238313181,0.222022782,50,50,50,50,0.015,0.015,0.015,0.015,878.2098215,880.1445209,597.3189132,597.4901154
 10/30  18:10:00,24.21666667,0.012002865,382.2831311,0,21.11,21.11,21.11,21.11,0.010616877,0.00967358,0.0095338,0.009353933,852.2527069,853.789068,579.8945261,580.0218493,0.331884672,0.236368028,0.241485904,0.225742466,50,50,50,50,0.015,0.015,0.015,0.015,866.5267789,868.2619222,588.4636373,588.6122994
 10/30  18:20:00,24.03333333,0.012092501,390.283217,0,21.11,21.11,21.11,21.11,0.010573182,0.009645474,0.009507206,0.009329397,836.7821898,838.1147742,571.9138926,572.0221524,0.333264506,0.240555681,0.244834837,0.229620789,50,50,50,50,0.015,0.015,0.015,0.015,852.2527069,853.789068,579.8945261,580.0218493
 10/30  18:30:00,23.85,0.012178542,391.2833028,0,21.11,21.11,21.11,21.11,0.010533825,0.009622383,0.009486485,0.009310989,821.3954817,822.5283315,564.4433032,564.5348302,0.33476882,0.244797264,0.248359758,0.233654258,50,50,50,50,0.015,0.015,0.015,0.015,836.7821898,838.1147742,571.9138926,572.0221524
 10/30  18:40:00,23.66666667,0.012261047,382.2833888,0,21.11,21.11,21.11,21.11,0.010499668,0.009604959,0.009471083,0.009298138,806.4017513,807.347429,557.1441446,557.220754,0.336412355,0.24911244,0.252062622,0.237842449,50,50,50,50,0.015,0.015,0.015,0.015,821.3954817,822.5283315,564.4433032,564.5348302
 10/30  18:50:00,23.48333333,0.012340071,388.2834747,0,21.11,21.11,21.11,21.11,0.010470467,0.009592901,0.009460458,0.009290283,792.0966583,792.8721137,550.1593327,550.2224915,0.338201871,0.253510942,0.255944626,0.242184995,50,50,50,50,0.015,0.015,0.015,0.015,806.4017513,807.347429,557.1441446,557.220754
 10/30  19:00:00,23.3,0.012415672,381.2835606,0,21.11,21.11,21.11,21.11,0.01044565,0.009585638,0.009454155,0.009286946,778.2976258,778.9197385,543.3336128,543.3845416,0.34014071,0.25799849,0.260005747,0.246681004,50,50,50,50,0.015,0.015,0.015,0.015,792.0966583,792.8721137,550.1593327,550.2224915
 10/30  19:10:00,23.21666667,0.012654385,386.2836466,0,20.44558507,20.98089018,21.02730951,21.05628997,0.010232035,0.009404986,0.009273677,0.009112979,765.6044359,766.2235858,537.8659861,537.9178566,0,0,0,0,20.79638364,21.0515839,21.07274911,21.08586369,0.010350254,0.009504477,0.009373039,0.009208655,773.0876366,773.7164218,541.1233539,541.1752251
 10/30  19:20:00,23.13333333,0.012890415,389.2837326,0,19.49871854,20.73623654,20.86615818,20.94986819,0.009812475,0.00905368,0.008922939,0.00877567,737.0930322,737.6062066,525.3623309,525.4106198,0,0,0,0,19.88734381,20.84329618,20.93712459,20.99690928,0.009996802,0.009208074,0.009077089,0.008923924,749.5987987,750.1624646,530.8408015,530.8908167
 10/30  19:30:00,23.05,0.013123778,391.2838186,0,18.97968102,20.51872465,20.71625644,20.84818468,0.00942969,0.008732604,0.008602314,0.00846725,711.295992,711.6657377,514.1406621,514.1834345,0,0,0,0,19.19398133,20.61382585,20.78219307,20.89307203,0.009597639,0.00887349,0.008743005,0.008602589,722.6073905,723.0412985,519.0568237,519.1021316
 10/30  19:40:00,22.96666667,0.013354487,388.2839046,0,18.93025994,20.47286976,20.68228583,20.82411657,0.009348539,0.008664388,0.008534174,0.008401671,705.7806196,706.1101063,511.7027943,511.7435557,0,0,0,0,19.00357315,20.5209218,20.71714464,20.84851613,0.009433566,0.008735809,0.008605508,0.008470313,711.5468858,711.9149254,514.2404435,514.2830361
 10/30  19:50:00,22.88333333,0.013582559,385.2839906,0,18.77944071,20.37683581,20.61121616,20.7737773,0.009178565,0.008521594,0.008391546,0.008264405,694.104078,694.3578502,506.4689624,506.5056997,0,0,0,0,18.8330546,20.42262057,20.64653882,20.79938557,0.009259635,0.008589764,0.008459646,0.008329965,699.7634598,700.0560996,509.0653636,509.1044736
 10/30  20:00:00,22.8,0.013808004,382.2840767,0,18.53141136,20.22631745,20.49919995,20.69420641,0.008909688,0.00829578,0.008166003,0.008047347,675.5619387,675.7017437,498.1137868,498.1442876,0,0,0,0,18.77944071,20.37683581,20.61121616,20.7737773,0.009178565,0.008521594,0.008391546,0.008264405,694.104078,694.3578502,506.4689624,506.5056997
 10/30  20:10:00,22.7,0.013870656,388.2841628,0,18.31640889,20.06396399,20.37268059,20.60307389,0.008610238,0.008044644,0.007915168,0.00780601,655.0321423,655.0487221,488.9984466,489.021708,0,0,0,0,18.53141136,20.22631745,20.49919995,20.69420641,0.008909688,0.00829578,0.008166003,0.008047347,675.5619387,675.7017437,498.1137868,498.1442876
 10/30  20:20:00,22.6,0.01393198,385.2842489,0,18.17707302,19.91516188,20.24890331,20.51207906,0.008324807,0.007805828,0.007676644,0.007576619,635.2825672,635.1858574,480.2422491,480.2579929,0,0,0,0,18.31640889,20.06396399,20.37268059,20.60307389,0.008610238,0.008044644,0.007915168,0.00780601,655.0321423,655.0487221,488.9984466,489.021708
 10/30  20:30:00,22.5,0.013991987,388.284335,0,18.09693226,19.78638548,20.13354464,20.42527019,0.008067946,0.007591606,0.007462695,0.007370989,617.377836,617.1864087,472.3683828,472.3768969,0,0,0,0,18.17707302,19.91516188,20.24890331,20.51207906,0.008324807,0.007805828,0.007676644,0.007576619,635.2825672,635.1858574,480.2422491,480.2579929
 10/30  20:40:00,22.4,0.014050689,385.2844211,0,18.04801959,19.67550598,20.02662292,20.34291845,0.007839446,0.007401765,0.007273118,0.007188921,601.1311135,600.8632374,465.1901889,465.1918391,0,0,0,0,18.09693226,19.78638548,20.13354464,20.42527019,0.008067946,0.007591606,0.007462695,0.007370989,617.377836,617.1864087,472.3683828,472.3768969
 10/30  20:50:00,22.3,0.014108096,391.2845073,0,18.01200597,19.57607719,19.92674057,20.26431231,0.007635357,0.00723293,0.007104541,0.007027165,586.5702703,586.243161,458.8758172,458.8713547,0,0,0,0,18.04801959,19.67550598,20.02662292,20.34291845,0.007839446,0.007401765,0.007273118,0.007188921,601.1311135,600.8632374,465.1901889,465.1918391
 10/30  21:00:00,22.2,0.014164223,387.2845934,0,17.981169,19.48522791,19.83269321,20.18882556,0.007452209,0.007082125,0.006953993,0.006882854,573.2217826,572.8486474,453.0714457,453.0614062,0,0,0,0,18.01200597,19.57607719,19.92674057,20.26431231,0.007635357,0.00723293,0.007104541,0.007027165,586.5702703,586.243161,458.8758172,458.8713547
 10/30  21:10:00,22.2,0.014250465,391.2846796,0,17.95020547,19.4009208,19.74319573,20.11573873,0.007287514,0.006947192,0.006819317,0.006753903,561.0928859,560.6851436,447.8678057,447.8529244,0,0,0,0,17.981169,19.48522791,19.83269321,20.18882556,0.007452209,0.007082125,0.006953993,0.006882854,573.2217826,572.8486474,453.0714457,453.0614062
 10/30  21:20:00,22.2,0.014336731,383.2847658,0,17.91781597,19.32198378,19.65689339,20.04462204,0.007139506,0.006826591,0.006698972,0.006638821,549.6799892,549.2453714,442.8159488,442.7964815,0,0,0,0,17.95020547,19.4009208,19.74319573,20.11573873,0.007287514,0.006947192,0.006819317,0.006753903,561.0928859,560.6851436,447.8678057,447.8529244
 10/30  21:30:00,22.2,0.01442302,384.2848521,0,17.88453465,19.24770178,19.57313817,19.97525714,0.007006768,0.006719085,0.00659172,0.006536407,539.0450891,538.5904512,438.0240362,438.0003983,0,0,0,0,17.91781597,19.32198378,19.65689339,20.04462204,0.007139506,0.006826591,0.006698972,0.006638821,549.6799892,549.2453714,442.8159488,442.7964815
 10/30  21:40:00,22.2,0.014509333,390.2849383,0,17.85104475,19.17753324,19.49166186,19.90751327,0.006888032,0.006623569,0.006496456,0.006445591,529.5014804,529.0340204,433.8481401,433.8212077,0,0,0,0,17.88453465,19.24770178,19.57313817,19.97525714,0.007006768,0.006719085,0.00659172,0.006536407,539.0450891,538.5904512,438.0240362,438.0003983
 10/30  21:50:00,22.2,0.014595669,388.2850246,0,17.81765649,19.11099885,19.41231578,19.84128164,0.006782121,0.006539022,0.006412156,0.006365382,520.8230581,520.3482345,430.0994229,430.0698128,0,0,0,0,17.85104475,19.17753324,19.49166186,19.90751327,0.006888032,0.006623569,0.006496456,0.006445591,529.5014804,529.0340204,433.8481401,433.8212077
 10/30  22:00:00,22.2,0.014682029,381.2851109,0,17.7843914,19.04765943,19.33496467,19.77645601,0.006687938,0.006464492,0.006337869,0.006294856,512.5561345,512.0769913,426.35792,426.3256725,0,0,0,0,17.81765649,19.11099885,19.41231578,19.84128164,0.006782121,0.006539022,0.006412156,0.006365382,520.8230581,520.3482345,430.0994229,430.0698128
 10/30  22:10:00,22.2,0.014595669,391.2851972,0,17.49109687,18.95213954,19.26436629,19.72393608,0.006615252,0.006404629,0.006285769,0.006245218,505.4532934,504.9716055,424.3958351,424.3627513,0,0,0,0,17.69931685,19.02523135,19.32060608,19.7663397,0.006673989,0.006452805,0.006328345,0.006285767,511.1212116,510.6418087,426.0579705,426.0256544
 10/30  22:20:00,22.2,0.014509333,384.2852835,0,17.03146094,18.73532505,19.08656,19.58715823,0.006433742,0.006255441,0.006150717,0.006116375,488.2498916,487.756254,418.5947723,418.5584641,0,0,0,0,17.30879505,18.87103409,19.19799984,19.67291687,0.006546487,0.006348226,0.006234733,0.006196556,498.9384017,498.4524429,422.2302068,422.1959324
 10/30  22:30:00,22.2,0.01442302,382.2853698,0,16.70707366,18.51947398,18.90672746,19.44723683,0.006266652,0.006116034,0.006023606,0.005994582,472.7876079,472.2832389,412.9578583,412.9184176,0,0,0,0,16.90198227,18.65361276,19.01879308,19.53463263,0.006369813,0.006202213,0.006102254,0.006069968,482.2935489,481.795359,416.4401463,416.4026131
 10/30  22:40:00,22.2,0.014336731,383.2854562,0,16.45813775,18.30830413,18.72766076,19.30567801,0.006114514,0.005987153,0.005905014,0.005880449,459.670926,459.1653052,408.0845671,408.0430974,0,0,0,0,16.64164373,18.46704749,18.86242877,19.41236663,0.00622742,0.006083084,0.00599342,0.005965602,469.2380095,468.7320138,411.6301962,411.5900733
 10/30  22:50:00,22.2,0.014250465,390.2855426,0,16.24256783,18.10145538,18.54950002,19.16272009,0.005974883,0.00586701,0.005793422,0.005772579,449.3466157,448.8540143,404.6504677,404.6093607,0,0,0,0,16.45813775,18.30830413,18.72766076,19.30567801,0.006114514,0.005987153,0.005905014,0.005880449,459.670926,459.1653052,408.0845671,408.0430974
 10/30  23:00:00,22.2,0.014164223,382.285629,0,16.03881376,17.89747211,18.37160565,19.0181737,0.005844966,0.005753479,0.005687033,0.005669306,440.4501219,439.9764848,401.5296952,401.4890547,0,0,0,0,16.24256783,18.10145538,18.54950002,19.16272009,0.005974883,0.00586701,0.005793422,0.005772579,449.3466157,448.8540143,404.6504677,404.6093607
 10/30  23:10:00,22.2,0.014164223,389.2857154,0,15.88755945,17.70847349,18.2024349,18.87797947,0.005730252,0.005652622,0.005594562,0.005579468,432.6041533,432.1572924,399.2283851,399.1895027,0,0,0,0,16.03881376,17.89747211,18.37160565,19.0181737,0.005844966,0.005753479,0.005687033,0.005669306,440.4501219,439.9764848,401.5296952,401.4890547
 10/30  23:20:00,22.2,0.014164223,391.2858018,0,15.80095059,17.54196818,18.046735,18.74563899,0.005635417,0.005569562,0.005520133,0.005507281,425.9795408,425.5659966,397.7236697,397.6877717,0,0,0,0,15.88755945,17.70847349,18.2024349,18.87797947,0.005730252,0.005652622,0.005594562,0.005579468,432.6041533,432.1572924,399.2283851,399.1895027
 10/30  23:30:00,22.2,0.014164223,382.2858883,0,15.7620296,17.39866959,17.90522861,18.62197078,0.005560526,0.005504701,0.005463103,0.005452168,419.6906067,419.3097196,395.9010764,395.8668536,0,0,0,0,15.80095059,17.54196818,18.046735,18.74563899,0.005635417,0.005569562,0.005520133,0.005507281,425.9795408,425.5659966,397.7236697,397.6877717
 10/30  23:40:00,22.2,0.014164223,385.2859747,0,15.74908998,17.27605011,17.77682865,18.50655433,0.005503105,0.005455825,0.005420888,0.005411594,414.1907937,413.8432164,394.17765,394.1449498,0,0,0,0,15.7620296,17.39866959,17.90522861,18.62197078,0.005560526,0.005504701,0.005463103,0.005452168,419.6906067,419.3097196,395.9010764,395.8668536
 10/30  23:50:00,22.2,0.014164223,384.2860612,0,15.74798744,17.17102483,17.66011425,18.39869941,0.005460186,0.005420178,0.00539079,0.005382901,409.4807885,409.1665278,392.6278079,392.5967205,0,0,0,0,15.74908998,17.27605011,17.77682865,18.50655433,0.005503105,0.005455825,0.005420888,0.005411594,414.1907937,413.8432164,394.17765,394.1449498
 10/30  24:00:00,22.2,0.014164223,384.2861477,0,15.75242505,17.08096455,17.55385345,18.29779585,0.005429193,0.005395368,0.005370606,0.00536392,405.502967,405.2212664,391.2963479,391.2670874,0,0,0,0,15.74798744,17.17102483,17.66011425,18.39869941,0.005460186,0.005420178,0.00539079,0.005382901,409.4807885,409.1665278,392.6278079,392.5967205
 10/31  00:10:00,22.2,0.014164223,387.2862343,0,15.73443805,16.99681783,17.45272651,18.20041008,0.005402655,0.005374061,0.005353176,0.005347509,402.4149379,402.1652151,390.4349533,390.4083134,0,0,0,0,15.75242505,17.08096455,17.55385345,18.29779585,0.005429193,0.005395368,0.005370606,0.00536392,405.502967,405.2212664,391.2963479,391.2670874
 10/31  00:20:00,22.2,0.014164223,386.2863208,0,15.68830069,16.91327549,17.35347387,18.10440825,0.005376263,0.00535208,0.005334455,0.005329642,399.9008093,399.6808144,389.7987019,389.7747993,0,0,0,0,15.73443805,16.99681783,17.45272651,18.20041008,0.005402655,0.005374061,0.005353176,0.005347509,402.4149379,402.1652151,390.4349533,390.4083134
 10/31  00:30:00,22.2,0.014164223,383.2864074,0,15.62264967,16.82869738,17.25494409,18.00902261,0.005348728,0.005328258,0.00531338,0.005309279,397.5306815,397.3365009,389.0120274,388.9900662,0,0,0,0,15.68830069,16.91327549,17.35347387,18.10440825,0.005376263,0.00535208,0.005334455,0.005329642,399.9008093,399.6808144,389.7987019,389.7747993
 10/31  00:40:00,22.2,0.014164223,388.286494,0,15.56002313,16.74308294,17.15695746,17.91412163,0.005324657,0.005302761,0.005290195,0.00528669,395.779594,395.6087333,388.5978141,388.57835,0.007538925,0,0,0,50,16.82869738,17.25494409,18.00902261,0.015,0.005328258,0.00531338,0.005309279,397.5306815,397.3365009,389.0120274,388.9900662
 10/31  00:50:00,22.2,0.014164223,390.2865806,0,15.56000005,16.65677342,17.05956493,17.81972902,0.005325027,0.005276013,0.005265395,0.005262386,394.6876619,394.5362466,388.6328641,388.6165793,0.045541564,0,0,0,50,16.74308294,17.15695746,17.91412163,0.015,0.005302761,0.005290195,0.00528669,395.779594,395.6087333,388.5978141,388.57835
 10/31  01:00:00,22.2,0.014164223,382.2866672,0,15.56,16.57000731,16.96278588,17.72585153,0.005334067,0.005248332,0.005239355,0.00523676,393.2850366,393.1472247,388.1761212,388.1613443,0.041997379,0,0,0,50,16.65677342,17.05956493,17.81972902,0.015,0.005276013,0.005265395,0.005262386,394.6876619,394.5362466,388.6328641,388.6165793
 10/31  01:10:00,22.01666667,0.014088536,382.2867538,0,15.56,16.48633473,16.86873778,17.63392639,0.005352131,0.005225452,0.005217862,0.005215627,391.7136371,391.5848021,387.3981669,387.3838546,0.052161698,0,0,0,50,16.57000731,16.96278588,17.72585153,0.015,0.005248332,0.005239355,0.00523676,393.2850366,393.1472247,388.1761212,388.1613443
 10/31  01:20:00,21.83333333,0.014012536,387.2868405,0,15.56,16.40757487,16.77855949,17.54476295,0.005378216,0.005210238,0.005203828,0.005201914,390.6571428,390.5377818,387.0119988,386.9990018,0.057320033,0,0,0,50,16.48633473,16.86873778,17.63392639,0.015,0.005225452,0.005217862,0.005215627,391.7136371,391.5848021,387.3981669,387.3838546
 10/31  01:30:00,21.65,0.013936237,384.2869272,0,15.56,16.33384992,16.69239326,17.45850955,0.00541087,0.005202744,0.005197338,0.005195712,389.7615819,389.6519003,386.6824748,386.6707417,0.06234515,0,0,0,50,16.40757487,16.77855949,17.54476295,0.015,0.005210238,0.005203828,0.005201914,390.6571428,390.5377818,387.0119988,386.9990018
 10/31  01:40:00,21.46666667,0.013859655,382.2870139,0,15.56,16.26457233,16.60993853,17.37501577,0.005448747,0.005201862,0.00519731,0.005195942,388.7801139,388.678643,386.1773478,386.16626,0.067260919,0,0,0,50,16.33384992,16.69239326,17.45850955,0.015,0.005202744,0.005197338,0.005195712,389.7615819,389.6519003,386.6824748,386.6707417
 10/31  01:50:00,21.28333333,0.013782802,387.2871006,0,15.56,16.19906864,16.53081398,17.29406999,0.005490758,0.005206369,0.005202542,0.005201403,388.2325154,388.140311,386.0335934,386.023909,0.072080903,0,0,0,50,16.26457233,16.60993853,17.37501577,0.015,0.005201862,0.00519731,0.005195942,388.7801139,388.678643,386.1773478,386.16626
