Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 10/31  02:00:00,21.1,0.013705695,388.2871873,0,15.56,16.13678507,16.45469348,17.21548371,0.00553605,0.005215273,0.005212062,0.005211127,388.0824555,388.0014917,386.2274272,386.2197495,0.076814241,0,0,0,50,16.19906864,16.53081398,17.29406999,0.015,0.005206369,0.005202542,0.005201403,388.2325154,388.140311,386.0335934,386.023909
 10/31  02:10:00,20.91666667,0.013628347,386.2872741,0,15.56,16.06833006,16.37578212,17.13533796,0.005581007,0.005213341,0.005210636,0.005209846,387.9330981,387.8629781,386.369205,386.3631043,0.101169433,0,0,0,50,16.13678507,16.45469348,17.21548371,0.015,0.005215273,0.005212062,0.005211127,388.0824555,388.0014917,386.2274272,386.2197495
 10/31  02:20:00,20.73333333,0.013550773,391.2873609,0,15.56,15.98866476,16.290731,17.05128362,0.005623797,0.005193011,0.00519071,0.005189998,388.1577008,388.1000258,386.8429691,386.8389836,0.125589499,0,0,0,50,16.06833006,16.37578212,17.13533796,0.015,0.005213341,0.005210636,0.005209846,387.9330981,387.8629781,386.369205,386.3631043
 10/31  02:30:00,20.55,0.013472985,384.2874476,0,15.56,15.89713771,16.19876526,16.9626631,0.005664229,0.005154208,0.005152226,0.005151533,387.9815475,387.932514,386.8745359,386.8712742,0.150040169,0,0,0,50,15.98866476,16.290731,17.05128362,0.015,0.005193011,0.00519071,0.005189998,388.1577008,388.1000258,386.8429691,386.8389836
 10/31  02:40:00,20.36666667,0.013394997,387.2875345,0,15.56,15.79498145,16.10027467,16.86960117,0.005702785,0.005099949,0.005098217,0.005097503,387.7840914,387.7401005,386.8498491,386.8470395,0.174507343,0,0,0,50,15.89713771,16.19876526,16.9626631,0.015,0.005154208,0.005152226,0.005151533,387.9815475,387.932514,386.8745359,386.8712742
 10/31  02:50:00,20.18333333,0.013316823,384.2876213,0,15.56,15.68370185,15.99588544,16.77239996,0.005740021,0.005033552,0.005032016,0.005031252,387.4011816,387.35792,386.6087301,386.605768,0.198986963,0,0,0,50,15.79498145,16.10027467,16.86960117,0.015,0.005099949,0.005098217,0.005097503,387.7840914,387.7401005,386.8498491,386.8470395
 10/31  03:00:00,20,0.013238477,390.2877081,0,15.56,15.56453509,15.88613235,16.67132141,0.005776378,0.004957708,0.004956324,0.004955493,387.4604354,387.4210113,386.7911495,386.7891025,0.223478858,0,0,0,50,15.68370185,15.99588544,16.77239996,0.015,0.005033552,0.005032016,0.005031252,387.4011816,387.35792,386.6087301,386.605768
 10/31  03:10:00,19.81666667,0.013085733,390.287795,0,15.56,15.56001499,15.77602299,16.56969077,0.005813351,0.005047526,0.004883683,0.004882803,387.7984097,387.7635276,387.2398708,387.2392826,0.231546078,0.262243138,0,0,50,50,15.88613235,16.67132141,0.015,0.015,0.004956324,0.004955493,387.4604354,387.4210113,386.7911495,386.7891025
 10/31  03:20:00,19.63333333,0.012934574,386.2878819,0,15.56,15.56000002,15.66848546,16.46950634,0.005851554,0.005141176,0.004820652,0.004819753,387.853353,387.823998,387.3880303,387.3879252,0.239509364,0.124345853,0,0,50,50,15.77602299,16.56969077,0.015,0.015,0.004883683,0.004882803,387.7984097,387.7635276,387.2398708,387.2392826
 10/31  03:30:00,19.45,0.012784986,387.2879688,0,15.56,15.56,15.56428393,16.37135002,0.005890873,0.005230392,0.004768113,0.004767224,387.7812849,387.7565895,387.3909714,387.390889,0.24739923,0.173147247,0,0,50,50,15.66848546,16.46950634,0.015,0.015,0.004820652,0.004819753,387.853353,387.823998,387.3880303,387.3879252
 10/31  03:40:00,19.26666667,0.012636953,381.2880557,0,15.56,15.56,15.56001201,16.2751493,0.005930946,0.005314914,0.004941362,0.004723706,387.1770825,387.1541473,386.8513753,386.8385766,0.255231206,0.185129752,0.346098979,0,50,50,50,16.37135002,0.015,0.015,0.015,0.004767224,387.7812849,387.7565895,387.3909714,387.390889
 10/31  03:50:00,19.08333333,0.012490462,391.2881427,0,15.56,15.56,15.56000002,16.18068719,0.005971423,0.005395139,0.005108988,0.004687379,387.1940692,387.1730927,386.9208629,386.9030184,0.263013423,0.195205703,0.157066087,0,50,50,50,16.2751493,0.015,0.015,0.015,0.004723706,387.1770825,387.1541473,386.8513753,386.8385766
 10/31  04:00:00,18.9,0.012345498,387.2882296,0,15.56,15.56,15.56,16.08777698,0.006012044,0.005471544,0.005258249,0.004656797,387.3104689,387.2925963,387.0804991,387.0655898,0.270750984,0.205121148,0.220458654,0,50,50,50,16.18068719,0.015,0.015,0.015,0.004687379,387.1940692,387.1730927,386.9208629,386.9030184
 10/31  04:10:00,18.9,0.012345498,382.2883166,0,15.56,15.56,15.56,16.00141933,0.006046538,0.005536973,0.005383442,0.004639538,386.9462538,386.9302449,386.7514462,386.736003,0.251412385,0.187014316,0.2065685,0,50,50,50,16.08777698,0.015,0.015,0.015,0.004656797,387.3104689,387.2925963,387.0804991,387.0655898
 10/31  04:20:00,18.9,0.012345498,387.2884036,0,15.56,15.56,15.56,15.92451134,0.006071964,0.005588288,0.005484315,0.004639045,386.7476102,386.7327178,386.5819837,386.5650642,0.231974402,0.168688612,0.189913064,0,50,50,50,16.00141933,0.015,0.015,0.015,0.004639538,386.9462538,386.9302449,386.7514462,386.736003
 10/31  04:30:00,18.9,0.012345498,387.2884906,0,15.56,15.56,15.56,15.85765313,0.006088563,0.00562622,0.005564125,0.004654561,386.7393661,386.7260152,386.5988225,386.5827478,0.212514025,0.150263867,0.173153858,0,50,50,50,15.92451134,0.015,0.015,0.015,0.004639045,386.7476102,386.7327178,386.5819837,386.5650642
 10/31  04:40:00,18.9,0.012345498,385.2885776,0,15.56,15.56,15.56,15.80039074,0.006097792,0.00565294,0.005626865,0.004683635,386.6438581,386.6320706,386.5247766,386.5101704,0.193046354,0.131737249,0.156306373,0,50,50,50,15.85765313,0.015,0.015,0.015,0.004654561,386.7393661,386.7260152,386.5988225,386.5827478
 10/31  04:50:00,18.9,0.012345498,381.2886647,0,15.56,15.56,15.56,15.7520462,0.006101108,0.005670563,0.005675934,0.004723739,386.1351413,386.1233823,386.0335458,386.0169841,0.173581175,0.113122478,0.139378966,0,50,50,50,15.80039074,0.015,0.015,0.015,0.004683635,386.6438581,386.6320706,386.5247766,386.5101704
 10/31  05:00:00,18.9,0.012345498,384.2887518,0,15.56,15.56,15.56,15.71201573,0.006099597,0.005680694,0.005713889,0.004772787,385.7009132,385.6883846,385.6137055,385.5940863,0.154123362,0.094430459,0.12237607,0,50,50,50,15.7520462,0.015,0.015,0.015,0.004723739,386.1351413,386.1233823,386.0335458,386.0169841
 10/31  05:10:00,18.8,0.012267064,391.2888389,0,15.56,15.56,15.56,15.67624239,0.006099112,0.005690512,0.005748148,0.00482401,386.0088091,385.9977208,385.9348549,385.9174551,0.153520572,0.09515671,0.124058903,0,50,50,50,15.71201573,0.015,0.015,0.015,0.004772787,385.7009132,385.6883846,385.6137055,385.5940863
 10/31  05:20:00,18.7,0.012189079,382.288926,0,15.56,15.56,15.56,15.64222707,0.006102778,0.00570391,0.005782857,0.004873647,385.9420793,385.9328559,385.8796616,385.865476,0.152935509,0.095820418,0.125621148,0,50,50,50,15.67624239,0.015,0.015,0.015,0.00482401,386.0088091,385.9977208,385.9348549,385.9174551
 10/31  05:30:00,18.6,0.012111538,383.2890131,0,15.56,15.56,15.56,15.6091147,0.006111044,0.005721607,0.005819084,0.004920792,385.6278345,385.6192689,385.5747469,385.5611057,0.152326786,0.096416886,0.127059279,0,50,50,50,15.64222707,0.015,0.015,0.015,0.004873647,385.9420793,385.9328559,385.8796616,385.865476
 10/31  05:40:00,18.5,0.012034441,389.2891002,0,15.56,15.56,15.56,15.57681338,0.006123232,0.005742959,0.005856566,0.004965775,385.7681965,385.7607276,385.7232457,385.7113271,0.151706928,0.096944429,0.128376749,0,50,50,50,15.6091147,0.015,0.015,0.015,0.004920792,385.6278345,385.6192689,385.5747469,385.5611057
 10/31  05:50:00,18.4,0.011957785,391.2891874,0,15.56,15.56,15.56,15.56000712,0.006138503,0.005767119,0.005894805,0.005056896,386.3689537,386.3643996,386.3317116,386.3231389,0.151044727,0.097401748,0.129578112,0.077074243,50,50,50,50,0.015,0.015,0.015,0.015,385.7681965,385.7607276,385.7232457,385.7113271
 10/31  06:00:00,18.3,0.011881566,387.2892746,0,15.56,15.56,15.56,15.56,0.006156188,0.005793424,0.005933437,0.00519337,386.7701804,386.7688021,386.7396903,386.7338258,0.150333311,0.097787691,0.130663459,0.115490867,50,50,50,50,0.015,0.015,0.015,0.015,386.3689537,386.3643996,386.3317116,386.3231389
 10/31  06:10:00,18.3,0.011948843,385.2893618,0,22.07403215,22.89377878,22.9587915,23.00204331,0.008286337,0.011756424,0.01228688,0.012125751,388.12161,387.9882323,386.6893437,386.6894019,2.637300263,14.74564274,24.05942738,36.57978794,30.71795965,24.58874022,24.63374314,24.66354594,0.010281852,0.011746882,0.012084888,0.011837447,387.8633301,387.7447915,386.6996856,386.6990899
 10/31  06:20:00,18.3,0.012016134,384.289449,0,21.12300105,21.94710441,22.10939434,22.23633139,0.008277362,0.011035389,0.011507418,0.011308292,389.3004132,389.198186,386.5908384,386.5904337,0.748872067,0,0,0,45.34567202,22.15592394,22.28856462,22.38975654,0.013881056,0.011190812,0.011676428,0.011482676,388.9286614,388.8175387,386.6212943,386.6209694
 10/31  06:30:00,18.3,0.01208344,383.2895363,0,21.11002898,21.73120908,21.97370836,22.17149141,0.008484604,0.010897682,0.011350907,0.011164499,390.3448592,390.2627793,386.4624044,386.4620308,0.798373437,0,0,0,50,21.84568823,22.05172732,22.21693691,0.015,0.010973653,0.011436371,0.011245264,389.8647471,389.7717871,386.5205681,386.5201944
 10/31  06:40:00,18.3,0.012150759,386.2896235,0,21.11,21.44017094,21.79738461,22.10449847,0.008799479,0.01071375,0.011138914,0.010975174,392.1215077,392.0927939,386.3935976,386.3933367,0.730894478,0,0,0,50,21.48918784,21.7973185,22.05454939,0.015,0.010731507,0.011165564,0.010985231,391.2208617,391.1621548,386.3581833,386.3577793
 10/31  06:50:00,18.3,0.012218093,387.2897108,0,21.11,21.23349941,21.62388582,21.97682609,0.008923044,0.010565753,0.01096552,0.010804305,393.0099029,392.9971476,386.45433,386.4540944,0.793176783,0.048480429,0,0,50,35.72008547,21.76067614,22.07369794,0.015,0.012856875,0.011104412,0.010939961,392.2604261,392.2299499,386.4158839,386.4156228
 10/31  07:00:00,18.3,0.012285442,391.2897981,0,21.11,21.11000126,21.33181419,21.7599558,0.009126595,0.010492686,0.010676671,0.010520163,394.6833268,394.6838645,386.723448,386.7234698,0.776731603,0.601060466,0,0,50,50,21.52380399,21.91075476,0.015,0.015,0.01086113,0.010703861,393.6204613,393.6271891,386.4704897,386.4702797
 10/31  07:10:00,18.76666667,0.012518517,389.2898854,0,21.11,21.11000001,21.11097924,21.50742301,0.009386839,0.010523699,0.010484343,0.010177659,398.134216,398.1307939,386.9839003,386.9933609,0.755838366,0.792305208,0.528220206,0,50,50,50,21.7599558,0.015,0.015,0.015,0.010520163,394.6833268,394.6838645,386.723448,386.7234698
 10/31  07:20:00,19.23333333,0.01275319,382.2899727,0,21.11,21.11,21.11000911,21.25807889,0.009638711,0.010551303,0.010553318,0.009835599,402.0352459,402.0564955,386.8891421,386.8968983,0.742372786,0.620340633,1.120061957,0,50,50,50,21.50742301,0.015,0.015,0.015,0.010177659,398.134216,398.1307939,386.9839003,386.9933609
 10/31  07:30:00,19.7,0.012989358,381.2900601,0,21.11,21.11,21.11000005,21.11043094,0.00984974,0.01056937,0.010607101,0.009702222,405.6943087,405.7441453,386.5459802,386.5490649,0.729624715,0.66173313,0.608058105,0.515172298,50,50,50,50,0.015,0.015,0.015,0.015,402.0352459,402.0564955,386.8891421,386.8968983
 10/31  07:40:00,20.16666667,0.01322691,382.2901475,0,21.11,21.11,21.11,21.11000242,0.01001602,0.010577417,0.010644043,0.009861804,409.0267478,409.1005495,386.1791543,386.1855868,0.71757415,0.648431753,0.750213671,0.99753569,50,50,50,50,0.015,0.015,0.015,0.015,405.6943087,405.7441453,386.5459802,386.5490649
 10/31  07:50:00,20.63333333,0.01346573,390.2902349,0,21.11,21.11,21.11,21.11000001,0.010144981,0.010577083,0.010667093,0.009994787,412.4148599,412.5092258,386.2012959,386.2102835,0.706028914,0.635444157,0.73741472,0.541109418,50,50,50,50,0.015,0.015,0.015,0.015,409.0267478,409.1005495,386.1791543,386.1855868
 10/31  08:00:00,21.1,0.013705695,385.2903223,0,21.11,21.11,21.11,21.11,0.010245105,0.010570115,0.010679308,0.01009861,415.5293007,415.641235,386.2354631,386.2451118,0.694854816,0.622674156,0.724049226,0.686129446,50,50,50,50,0.015,0.015,0.015,0.015,412.4148599,412.5092258,386.2012959,386.2102835
 10/31  08:10:00,21.75,0.013909491,387.2904097,0.0909091,21.11,21.11,21.11,21.11,0.010343082,0.010579027,0.010684216,0.010178397,429.2991958,429.4777888,387.5407414,387.5530424,0.628787648,0.554861629,0.704693512,0.668085668,50,50,50,50,0.015,0.015,0.015,0.015,415.5293007,415.641235,386.2354631,386.2451118
 10/31  08:20:00,22.4,0.014104104,390.2904971,0.0909091,21.11,21.11,21.11,21.11,0.0104318,0.010592586,0.01068128,0.010237068,448.8743063,449.1761149,389.6566172,389.6747151,0.617766263,0.541937102,0.691649983,0.655827004,50,50,50,50,0.015,0.015,0.015,0.015,429.2991958,429.4777888,387.5407414,387.5530424
 10/31  08:30:00,23.05,0.014288571,390.2905846,0.272727,21.11,21.11,21.11,21.11,0.010503542,0.010600051,0.01067547,0.010282209,469.2249894,469.6763577,394.4377762,394.4690289,0.607020239,0.529163836,0.665898689,0.630774844,50,50,50,50,0.015,0.015,0.015,0.015,448.8743063,449.1761149,389.6566172,389.6747151
 10/31  08:40:00,23.7,0.014461881,385.2906721,0.454545,21.11,21.11,21.11,21.11,0.010556489,0.010597715,0.010670006,0.010319021,487.9725984,488.5668429,402.7178513,402.773403,0.596610537,0.517513914,0.640492435,0.606005596,50,50,50,50,0.015,0.015,0.015,0.015,469.2249894,469.6763577,394.4377762,394.4690289
 10/31  08:50:00,24.35,0.01462297,388.2907596,0.636364,21.11,21.11,21.11,21.11,0.010592391,0.010585895,0.010665815,0.010349979,504.9832293,505.6986949,414.88165,414.9741409,0.586251362,0.50596798,0.615103601,0.581196381,50,50,50,50,0.015,0.015,0.015,0.015,487.9725984,488.5668429,402.7178513,402.773403
 10/31  09:00:00,25,0.014770729,387.2908471,0.545455,21.11,21.11,21.11,21.11,0.010613957,0.01056603,0.010654779,0.010368546,520.4760435,521.2897476,426.9120619,427.0449035,0.576037317,0.49447457,0.608815167,0.575444741,50,50,50,50,0.015,0.015,0.015,0.015,504.9832293,505.6986949,414.88165,414.9741409
 10/31  09:10:00,25.36666667,0.014617142,384.2909347,0.454545,21.11,21.11,21.11,21.11,0.010700086,0.010614111,0.010708969,0.010440288,538.0469444,538.9773652,437.5482003,437.7199016,0.458110768,0.376208478,0.494375811,0.461432568,50,50,50,50,0.015,0.015,0.015,0.015,520.4760435,521.2897476,426.9120619,427.0449035
 10/31  09:20:00,25.73333333,0.014448602,384.2910222,0.363636,21.11,21.11,21.11,21.11,0.010821461,0.010700469,0.010795585,0.010537464,556.7523327,557.820062,445.8460934,446.0489789,0.449359058,0.366322146,0.489825988,0.457332046,50,50,50,50,0.015,0.015,0.015,0.015,538.0469444,538.9773652,437.5482003,437.7199016
 10/31  09:30:00,26.1,0.014264619,381.2911098,0.363636,21.11,21.11,21.11,21.11,0.010945074,0.01079224,0.010883608,0.010633477,575.3121984,576.5244546,452.7310954,452.9569375,0.440551255,0.356417103,0.479004915,0.446914025,50,50,50,50,0.015,0.015,0.015,0.015,556.7523327,557.820062,445.8460934,446.0489789
 10/31  09:40:00,26.46666667,0.014064696,386.2911974,0.454545,21.11,21.11,21.11,21.11,0.011056226,0.010874899,0.010963081,0.010720182,593.2985616,594.6502861,460.4255294,460.6717532,0.432385229,0.348090501,0.462579822,0.430844849,50,50,50,50,0.015,0.015,0.015,0.015,575.3121984,576.5244546,452.7310954,452.9569375
 10/31  09:50:00,26.83333333,0.01384833,382.291285,0.363636,21.11,21.11,21.11,21.11,0.011152547,0.010945946,0.011028238,0.010792358,610.484914,611.9645696,467.3015556,467.565768,0.424550202,0.340278103,0.459140155,0.427724241,50,50,50,50,0.015,0.015,0.015,0.015,593.2985616,594.6502861,460.4255294,460.6717532
 10/31  10:00:00,27.2,0.013615006,385.2913726,0.272727,21.11,21.11,21.11,21.11,0.011236164,0.011007433,0.011078326,0.010849255,626.9818175,628.5757945,472.1690362,472.4455268,0.417537504,0.334259917,0.456670752,0.425534832,50,50,50,50,0.015,0.015,0.015,0.015,610.484914,611.9645696,467.3015556,467.565768
 10/31  10:10:00,27.38333333,0.013572218,390.2914603,0.454545,21.11,21.11,21.11,21.11,0.01131012,0.011062281,0.011124156,0.010901368,642.9435287,644.6390218,478.5602507,478.8487751,0.415090435,0.332975706,0.4396692,0.408772611,50,50,50,50,0.015,0.015,0.015,0.015,626.9818175,628.5757945,472.1690362,472.4455268
 10/31  10:20:00,27.56666667,0.01352662,381.291548,0.454545,21.11,21.11,21.11,21.11,0.011376571,0.011112648,0.011166979,0.010949979,658.1417498,659.9251081,485.8747502,486.1777852,0.413427016,0.33338175,0.436080024,0.405398718,50,50,50,50,0.015,0.015,0.015,0.015,642.9435287,644.6390218,478.5602507,478.8487751
 10/31  10:30:00,27.75,0.013478163,389.2916357,0.272727,21.11,21.11,21.11,21.11,0.011436747,0.011159596,0.011200019,0.010988568,672.808738,674.6672517,490.9075706,491.2215316,0.412067535,0.334049285,0.445544901,0.415059243,50,50,50,50,0.015,0.015,0.015,0.015,658.1417498,659.9251081,485.8747502,486.1777852
 10/31  10:40:00,27.93333333,0.013426798,382.2917234,0.454545,21.11,21.11,21.11,21.11,0.011491034,0.011202827,0.011231063,0.011024702,686.8013052,688.7242331,496.7276462,497.0513133,0.409429498,0.331933249,0.428589336,0.398268101,50,50,50,50,0.015,0.015,0.015,0.015,672.808738,674.6672517,490.9075706,491.2215316
 10/31  10:50:00,28.11666667,0.013372477,381.2918111,0.363636,21.11,21.11,21.11,21.11,0.011539662,0.011242014,0.011257114,0.011055477,700.142155,702.1202312,501.9684735,502.3003013,0.406389133,0.329290285,0.430400069,0.400235341,50,50,50,50,0.015,0.015,0.015,0.015,686.8013052,688.7242331,496.7276462,497.0513133
 10/31  11:00:00,28.3,0.01331515,386.2918988,0.363636,21.11,21.11,21.11,21.11,0.011582959,0.011277105,0.011278265,0.011081003,713.0186594,715.0444771,506.7188581,507.0568819,0.403192612,0.326286958,0.425910859,0.395889278,50,50,50,50,0.015,0.015,0.015,0.015,700.142155,702.1202312,501.9684735,502.3003013
 10/31  11:10:00,28.58333333,0.013163779,390.2919866,0.363636,21.11,21.11,21.11,21.11,0.011620957,0.0113079,0.011294966,0.011101732,725.5271284,727.5948815,511.2563604,511.5990365,0.400088176,0.323329809,0.421606363,0.391720662,50,50,50,50,0.015,0.015,0.015,0.015,713.0186594,715.0444771,506.7188581,507.0568819
 10/31  11:20:00,28.86666667,0.013003253,388.2920744,0.272727,21.11,21.11,21.11,21.11,0.011653869,0.011334443,0.011304693,0.011115225,737.5668046,739.6710722,514.3068795,514.6505248,0.396896735,0.320208509,0.423667089,0.393915855,50,50,50,50,0.015,0.015,0.015,0.015,725.5271284,727.5948815,511.2563604,511.5990365
 10/31  11:30:00,29.15,0.012833359,389.2921622,0.0909091,21.11,21.11,21.11,21.11,0.011682064,0.011356951,0.0113032,0.011117356,749.1376155,751.2730903,513.8593282,514.1949781,0.393658304,0.316940408,0.432150882,0.402535404,50,50,50,50,0.015,0.015,0.015,0.015,737.5668046,739.6710722,514.3068795,514.6505248
 10/31  11:40:00,29.43333333,0.012653876,389.29225,0.181818,21.11,21.11,21.11,21.11,0.011705616,0.01137517,0.011297664,0.011115107,760.2458493,762.4079151,512.8584498,513.1803759,0.388833531,0.311369761,0.420447175,0.390961319,50,50,50,50,0.015,0.015,0.015,0.015,749.1376155,751.2730903,513.8593282,514.1949781
 10/31  11:50:00,29.71666667,0.012464584,383.2923379,0.272727,21.11,21.11,21.11,21.11,0.01172465,0.011388924,0.011293236,0.011113507,770.7705842,772.9547388,513.3094526,513.6189222,0.38359849,0.305068092,0.408287246,0.378934328,50,50,50,50,0.015,0.015,0.015,0.015,760.2458493,762.4079151,512.8584498,513.1803759
 10/31  12:00:00,30,0.01226526,388.2924257,0.181818,21.11,21.11,21.11,21.11,0.011739596,0.011398571,0.011285803,0.011108582,780.8972075,783.0995965,513.539133,513.8377062,0.379026177,0.299686151,0.409200876,0.379990004,50,50,50,50,0.015,0.015,0.015,0.015,770.7705842,772.9547388,513.3094526,513.6189222
 10/31  12:10:00,30,0.012222004,388.2925136,0.363636,21.11,21.11,21.11,21.11,0.011734195,0.011388123,0.011280904,0.01110573,783.940057,786.1214915,515.9755837,516.268525,0.404013959,0.322581376,0.387773907,0.358703074,50,50,50,50,0.015,0.015,0.015,0.015,780.8972075,783.0995965,513.539133,513.8377062
 10/31  12:20:00,30,0.01217874,385.2926015,0.272727,21.11,21.11,21.11,21.11,0.011716271,0.011364833,0.011273523,0.011100078,782.6337321,784.7476445,518.3680676,518.6583455,0.397101443,0.313878038,0.385714516,0.356795555,50,50,50,50,0.015,0.015,0.015,0.015,783.940057,786.1214915,515.9755837,516.268525
 10/31  12:30:00,30,0.012135467,385.2926894,0.181818,21.11,21.11,21.11,21.11,0.01169399,0.011336404,0.01125981,0.011087892,779.9518906,781.970242,519.0014262,519.2865691,0.390307093,0.305113497,0.383786823,0.355024789,50,50,50,50,0.015,0.015,0.015,0.015,782.6337321,784.7476445,518.3680676,518.6583455
 10/31  12:40:00,30,0.012092186,385.2927773,0.272727,21.11,21.11,21.11,21.11,0.011671056,0.011306177,0.011244494,0.011073803,777.2521437,779.1675342,519.8628454,520.1413801,0.383191006,0.295251476,0.368801617,0.340196915,50,50,50,50,0.015,0.015,0.015,0.015,779.9518906,781.970242,519.0014262,519.2865691
 10/31  12:50:00,30,0.012048897,382.2928653,0.272727,21.11,21.11,21.11,21.11,0.011648474,0.011275214,0.011228296,0.011058548,774.7753896,776.5915614,521.0823726,521.3546762,0.376830859,0.286740182,0.360705043,0.332264313,50,50,50,50,0.015,0.015,0.015,0.015,777.2521437,779.1675342,519.8628454,520.1413801
 10/31  13:00:00,30,0.012005599,384.2929533,0.272727,21.11,21.11,21.11,21.11,0.011626235,0.011243615,0.011210884,0.011041836,772.5401097,774.2640367,522.4991654,522.7662169,0.370748047,0.278402143,0.352742342,0.324469865,50,50,50,50,0.015,0.015,0.015,0.015,774.7753896,776.5915614,521.0823726,521.3546762
 10/31  13:10:00,30.1,0.011986873,385.2930412,0.363636,21.11,21.11,21.11,21.11,0.011619823,0.011226348,0.011194379,0.011025785,777.2107792,778.8917968,525.2661077,525.5310941,0.334677308,0.240453647,0.341186533,0.313085446,50,50,50,50,0.015,0.015,0.015,0.015,772.5401097,774.2640367,522.4991654,522.7662169
 10/31  13:20:00,30.2,0.011967445,381.2931293,0.363636,21.11,21.11,21.11,21.11,0.01162155,0.011216327,0.011177099,0.011008793,785.8392347,787.5339378,528.6665193,528.9324545,0.33140471,0.235235023,0.336026578,0.308103311,50,50,50,50,0.015,0.015,0.015,0.015,777.2107792,778.8917968,525.2661077,525.5310941
 10/31  13:30:00,30.3,0.011947309,387.2932173,0.545455,21.11,21.11,21.11,21.11,0.01162375,0.011206365,0.011163656,0.010995391,795.6129579,797.3560559,534.8869653,535.1603345,0.328387534,0.230189859,0.318284307,0.290549003,50,50,50,50,0.015,0.015,0.015,0.015,785.8392347,787.5339378,528.6665193,528.9324545
 10/31  13:40:00,30.4,0.011926459,387.2933053,0.545455,21.11,21.11,21.11,21.11,0.01162333,0.011193821,0.011151276,0.010982911,805.1722497,806.9735783,542.5733477,542.860104,0.326455342,0.227193471,0.314248037,0.286693242,50,50,50,50,0.015,0.015,0.015,0.015,795.6129579,797.3560559,534.8869653,535.1603345
 10/31  13:50:00,30.5,0.011904886,386.2933934,0.272727,21.11,21.11,21.11,21.11,0.01161996,0.011178595,0.011128647,0.010960336,814.1607077,816.015935,546.5469709,546.8423838,0.324969328,0.224818429,0.329685962,0.302333241,50,50,50,50,0.015,0.015,0.015,0.015,805.1722497,806.9735783,542.5733477,542.860104
 10/31  14:00:00,30.6,0.011882585,390.2934815,0.363636,21.11,21.11,21.11,21.11,0.011614166,0.011161309,0.011101814,0.010933572,822.7233643,824.624633,549.3127494,549.6104356,0.323715762,0.222906937,0.320267343,0.29311694,50,50,50,50,0.015,0.015,0.015,0.015,814.1607077,816.015935,546.5469709,546.8423838
 10/31  14:10:00,30.6,0.011837647,381.2935696,0.454545,21.11,21.11,21.11,21.11,0.01160437,0.011140311,0.011074482,0.010906179,830.7288634,832.6681046,553.029034,553.3276363,0.32123028,0.219736799,0.309691414,0.282752773,50,50,50,50,0.015,0.015,0.015,0.015,822.7233643,824.624633,549.3127494,549.6104356
 10/31  14:20:00,30.6,0.0117927,386.2936577,0.545455,21.11,21.11,21.11,21.11,0.011589711,0.011114696,0.011047898,0.010879351,838.4010431,840.3719927,558.8712131,559.1747742,0.318822111,0.216881158,0.299335656,0.272620721,50,50,50,50,0.015,0.015,0.015,0.015,830.7288634,832.6681046,553.029034,553.3276363
 10/31  14:30:00,30.6,0.011747745,384.2937458,0.545455,21.11,21.11,21.11,21.11,0.011570161,0.011084433,0.011019252,0.010850356,845.748031,847.7457473,565.6666432,565.979418,0.31647314,0.21430742,0.295556027,0.269080545,50,50,50,50,0.015,0.015,0.015,0.015,838.4010431,840.3719927,558.8712131,559.1747742
 10/31  14:40:00,30.6,0.011702781,386.293834,0.454545,21.11,21.11,21.11,21.11,0.011546126,0.011050316,0.010984047,0.010814836,852.8335142,854.8532587,571.2564384,571.5778818,0.314395194,0.213574897,0.299101727,0.272883102,50,50,50,50,0.015,0.015,0.015,0.015,845.748031,847.7457473,565.6666432,565.979418
 10/31  14:50:00,30.6,0.011657808,384.2939222,0.363636,21.11,21.11,21.11,21.11,0.011517961,0.011012804,0.01094033,0.010770899,859.6103379,861.6472922,574.4671799,574.7917879,0.311958624,0.212198178,0.302632691,0.276687055,50,50,50,50,0.015,0.015,0.015,0.015,852.8335142,854.8532587,571.2564384,571.5778818
 10/31  15:00:00,30.6,0.011612827,382.2940104,0.181818,21.11,21.11,21.11,21.11,0.011485962,0.010972212,0.01088531,0.010715827,866.0456569,868.0947114,573.7103583,574.0278851,0.309431642,0.211021863,0.312814221,0.287160646,50,50,50,50,0.015,0.015,0.015,0.015,859.6103379,861.6472922,574.4671799,574.7917879
 10/31  15:10:00,30.6,0.011659774,384.2940986,0.181818,21.11,21.11,21.11,21.11,0.011453409,0.010932136,0.010827112,0.010657673,872.2158438,874.2719506,571.0114052,571.3133912,0.310408322,0.214141015,0.314126881,0.288779678,50,50,50,50,0.015,0.015,0.015,0.015,866.0456569,868.0947114,573.7103583,574.0278851
 10/31  15:20:00,30.6,0.011706727,381.2941868,0.272727,21.11,21.11,21.11,21.11,0.011422263,0.01089475,0.010774148,0.01060473,878.0654724,880.1235252,569.1134493,569.3982799,0.311439978,0.217458339,0.309260555,0.284235928,50,50,50,50,0.015,0.015,0.015,0.015,872.2158438,874.2719506,571.0114052,571.3133912
 10/31  15:30:00,30.6,0.011753688,390.2942751,0.636364,21.11,21.11,21.11,21.11,0.011393076,0.010860691,0.010738237,0.010568579,883.8268023,885.8830056,573.5097376,573.7887602,0.312515778,0.220942773,0.285411488,0.260721922,50,50,50,50,0.015,0.015,0.015,0.015,878.0654724,880.1235252,569.1134493,569.3982799
 10/31  15:40:00,30.6,0.011800655,382.2943633,0.272727,21.11,21.11,21.11,21.11,0.011365751,0.010829905,0.010702021,0.01053234,889.2666265,891.3169399,576.0869063,576.3644355,0.31365594,0.224668662,0.312379936,0.288059272,50,50,50,50,0.015,0.015,0.015,0.015,883.8268023,885.8830056,573.5097376,573.7887602
 10/31  15:50:00,30.6,0.01184763,387.2944516,0.545455,21.11,21.11,21.11,21.11,0.011340046,0.010802157,0.010672481,0.010502829,894.5049803,896.5455733,580.4313509,580.7108521,0.314843745,0.228555325,0.29540291,0.27145372,50,50,50,50,0.015,0.015,0.015,0.015,889.2666265,891.3169399,576.0869063,576.3644355
 10/31  16:00:00,30.6,0.011894611,386.2945399,0.454545,21.11,21.11,21.11,21.11,0.011315788,0.010777418,0.010645587,0.010476136,899.5233559,901.550507,584.735102,585.0177377,0.316236722,0.233252901,0.304127279,0.280572577,50,50,50,50,0.015,0.015,0.015,0.015,894.5049803,896.5455733,580.4313509,580.7108521
 10/31  16:10:00,30.13333333,0.012169871,386.2946282,0.363636,21.11,21.11,21.11,21.11,0.011292828,0.010755638,0.010617669,0.010448712,904.3114997,906.3215861,587.2956294,587.578601,0.319263881,0.23955318,0.314571016,0.291425126,50,50,50,50,0.015,0.015,0.015,0.015,899.5233559,901.550507,584.735102,585.0177377
 10/31  16:20:00,29.66666667,0.012421215,390.2947166,0.272727,21.11,21.11,21.11,21.11,0.01127104,0.010736741,0.010587349,0.010419225,908.9625407,910.9524745,587.5249575,587.802679,0.322403092,0.246168141,0.325390891,0.302665323,50,50,50,50,0.015,0.015,0.015,0.015,904.3114997,906.3215861,587.2956294,587.578601
 10/31  16:30:00,29.2,0.012649535,383.294805,0.181818,21.11,21.11,21.11,21.11,0.011250323,0.01072064,0.010554655,0.010387697,913.2866973,915.2530239,585.1673733,585.4331863,0.325661122,0.253095572,0.336582513,0.314286935,50,50,50,50,0.015,0.015,0.015,0.015,908.9625407,910.9524745,587.5249575,587.802679
 10/31  16:40:00,28.73333333,0.012855706,382.2948933,0.363636,21.11,21.11,21.11,21.11,0.011230558,0.010707203,0.010528128,0.010362444,917.2964216,919.2354741,584.2710079,584.5242987,0.328914474,0.26017255,0.329017505,0.30715397,50,50,50,50,0.015,0.015,0.015,0.015,913.2866973,915.2530239,585.1673733,585.4331863
 10/31  16:50:00,28.26666667,0.013040584,386.2949817,0.727273,21.11,21.11,21.11,21.11,0.011211616,0.010696079,0.010517907,0.010353346,921.1535996,923.0626066,590.035983,590.2874338,0.332143722,0.266724443,0.308421922,0.286992866,50,50,50,50,0.015,0.015,0.015,0.015,917.2964216,919.2354741,584.2710079,584.5242987
 10/31  17:00:00,27.8,0.013205005,388.2950702,0.545455,21.11,21.11,21.11,21.11,0.011193327,0.010686793,0.010511676,0.010348406,924.9121185,926.7893599,596.891446,597.1490873,0.335181539,0.272703702,0.325660783,0.304682376,50,50,50,50,0.015,0.015,0.015,0.015,921.1535996,923.0626066,590.035983,590.2874338
 10/31  17:10:00,27.43333333,0.01323337,382.2951586,0.454545,21.11,21.11,21.11,21.11,0.011154517,0.010659281,0.010503776,0.010342105,918.6843019,920.4888982,601.6477469,601.9114094,0.38415187,0.324124403,0.335178899,0.314645957,50,50,50,50,0.015,0.015,0.015,0.015,924.9121185,926.7893599,596.891446,597.1490873
 10/31  17:20:00,27.06666667,0.013253669,383.295247,0.454545,21.11,21.11,21.11,21.11,0.011105656,0.010622965,0.010495675,0.010335857,906.5831002,908.2699151,604.8479967,605.1137943,0.385989413,0.328319005,0.338527386,0.318442852,50,50,50,50,0.015,0.015,0.015,0.015,918.6843019,920.4888982,601.6477469,601.9114094
 10/31  17:30:00,26.7,0.013266188,391.2953355,0.181818,21.11,21.11,21.11,21.11,0.011057184,0.010587372,0.010481239,0.010323659,893.1049683,894.6524713,603.6696685,603.929282,0.387783779,0.332360354,0.361082339,0.34144661,50,50,50,50,0.015,0.015,0.015,0.015,906.5831002,908.2699151,604.8479967,605.1137943
 10/31  17:40:00,26.33333333,0.013271209,387.295424,0,21.11,21.11,21.11,21.11,0.011013559,0.010556573,0.010459558,0.010304586,880.0178712,881.4269926,597.4439203,597.6866314,0.389591823,0.336321232,0.37761861,0.35842297,50,50,50,50,0.015,0.015,0.015,0.015,893.1049683,894.6524713,603.6696685,603.929282
 10/31  17:50:00,25.96666667,0.013269009,382.2955125,0,21.11,21.11,21.11,21.11,0.010975413,0.010531121,0.010436845,0.010284666,867.5825356,868.8644779,588.9444733,589.1628915,0.391440763,0.340235116,0.381645359,0.362876728,50,50,50,50,0.015,0.015,0.015,0.015,880.0178712,881.4269926,597.4439203,597.6866314
 10/31  18:00:00,25.6,0.013259858,381.2956011,0,21.11,21.11,21.11,21.11,0.010942066,0.01051036,0.010417053,0.010267732,855.7279477,856.8954687,580.1115866,580.3034122,0.393346632,0.344123209,0.385723419,0.367370449,50,50,50,50,0.015,0.015,0.015,0.015,867.5825356,868.8644779,588.9444733,589.1628915
 10/31  18:10:00,25.4,0.013271966,385.2956896,0,21.11,21.11,21.11,21.11,0.010905017,0.010486356,0.010400207,0.010253785,841.4828122,842.5381831,571.7615639,571.9280286,0.41173403,0.364738418,0.391482001,0.373529275,50,50,50,50,0.015,0.015,0.015,0.015,855.7279477,856.8954687,580.1115866,580.3034122
 10/31  18:20:00,25.2,0.013281599,390.2957782,0,21.11,21.11,21.11,21.11,0.010866104,0.010460824,0.010385536,0.010242051,826.1242115,827.0674089,564.0652246,564.2089609,0.415675782,0.370863658,0.397349933,0.379788917,50,50,50,50,0.015,0.015,0.015,0.015,841.4828122,842.5381831,571.7615639,571.9280286
 10/31  18:30:00,25,0.013288808,382.2958668,0,21.11,21.11,21.11,21.11,0.010828037,0.01043627,0.010372492,0.010231985,810.6647768,811.4995531,556.6709646,556.7944058,0.419702139,0.376999188,0.403313109,0.386127279,50,50,50,50,0.015,0.015,0.015,0.015,826.1242115,827.0674089,564.0652246,564.2089609
 10/31  18:40:00,24.8,0.013293641,385.2959554,0,21.11,21.11,21.11,21.11,0.010792137,0.010413886,0.010360831,0.010223334,795.7517767,796.4860608,549.5829746,549.6880613,0.423824392,0.383153874,0.409370282,0.392540762,50,50,50,50,0.015,0.015,0.015,0.015,810.6647768,811.4995531,556.6709646,556.7944058
 10/31  18:50:00,24.6,0.01329615,386.296044,0,21.11,21.11,21.11,21.11,0.01075866,0.010393882,0.010350467,0.010216001,781.5434513,782.1871425,542.8117492,542.9001175,0.428028763,0.389351886,0.415535339,0.399048517,50,50,50,50,0.015,0.015,0.015,0.015,795.7517767,796.4860608,549.5829746,549.6880613
 10/31  19:00:00,24.4,0.013296382,389.2961326,0,21.11,21.11,21.11,21.11,0.010727451,0.010376089,0.010341364,0.010209939,768.054207,768.6172478,536.4020502,536.4752207,0.432321055,0.395590069,0.421807765,0.405648796,50,50,50,50,0.015,0.015,0.015,0.015,781.5434513,782.1871425,542.8117492,542.9001175
 10/31  19:10:00,24.31666667,0.013391969,383.2962213,0,20.15923087,20.89819119,20.9693981,21.01779412,0.010467003,0.010128828,0.010089387,0.009963267,754.5947769,755.1224433,530.5772476,530.6495891,0,0,0,0,20.55307447,20.99017391,21.03074058,21.05812637,0.010581168,0.010236998,0.010199425,0.010070929,760.7564036,761.3043742,533.2579634,533.3310975
 10/31  19:20:00,24.23333333,0.01348625,389.29631,0,19.490588,20.71328664,20.84434728,20.93476125,0.010235134,0.009909511,0.009866933,0.009745735,741.6356695,742.0966715,525.0370283,525.105967,0,0,0,0,19.73281719,20.7823987,20.89131622,20.9660308,0.010322087,0.009991802,0.009950423,0.009827385,746.4789273,746.966423,527.1096683,527.1799176
 10/31  19:30:00,24.15,0.013579237,389.2963987,0,18.95272112,20.54588709,20.72903985,20.85731951,0.010024596,0.009709843,0.009664302,0.009547478,730.1072869,730.492234,520.0927005,520.1580533,0,0,0,0,19.25900649,20.64437462,20.79706744,20.90307503,0.010148813,0.009827649,0.009783856,0.009664449,736.91834,737.3490803,523.0139877,523.0815087
 10/31  19:40:00,24.06666667,0.013670936,382.2964874,0,18.0311222,20.1721741,20.46500644,20.67738333,0.009546692,0.009256142,0.009203855,0.009096874,703.7011824,703.884046,508.584246,508.6395813,0,0,0,0,18.41024916,20.33583114,20.5813561,20.75696257,0.009756769,0.009455627,0.009406309,0.009295013,715.3261083,715.6000506,513.6705118,513.7304405
 10/31  19:50:00,23.98333333,0.013761354,386.2965761,0,17.50353751,19.83568084,20.21676091,20.50385622,0.009106555,0.008837719,0.008779187,0.008681079,679.5195433,679.4966113,497.9572805,498.0009089,0,0,0,0,17.72300762,19.98309902,20.3261327,20.58056604,0.00929993,0.009021567,0.008965779,0.008863783,690.1105806,690.1777872,502.601389,502.650268
 10/31  20:00:00,23.9,0.013850503,386.2966649,0,17.44242369,19.76218226,20.15821701,20.46141374,0.009009395,0.008745116,0.008685239,0.008588965,674.4802033,674.4135282,495.7814269,495.8217167,0,0,0,0,17.52311879,19.83830633,20.2175615,20.50402184,0.009109868,0.008840792,0.008782318,0.008684107,679.7860811,679.764783,498.0840162,498.1275207
 10/31  20:10:00,23.71666667,0.013947533,389.2967536,0,17.29067138,19.6116554,20.0380867,20.37419503,0.008808938,0.008554309,0.008491634,0.008399205,664.0793982,663.9291743,491.365425,491.3991171,0,0,0,0,17.34214731,19.68343269,20.09807194,20.41864003,0.008905609,0.008646366,0.008585029,0.008490796,668.9077878,668.7941018,493.352102,493.3893008
 10/31  20:20:00,23.53333333,0.014040538,389.2968424,0,17.06246741,19.3793851,19.85157739,20.2381974,0.00849575,0.008256487,0.00818941,0.008103064,647.6001316,647.3236388,484.335714,484.3592153,0,0,0,0,17.29067138,19.6116554,20.0380867,20.37419503,0.008808938,0.008554309,0.008491634,0.008399205,664.0793982,663.9291743,491.365425,491.3991171
 10/31  20:30:00,23.35,0.01412958,391.2969313,0,16.85756462,19.12514549,19.6420322,20.08325013,0.008146698,0.007924809,0.007852814,0.007773259,629.2256595,628.8184055,476.5325047,476.5444364,0,0,0,0,17.06246741,19.3793851,19.85157739,20.2381974,0.00849575,0.008256487,0.00818941,0.008103064,647.6001316,647.3236388,484.335714,484.3592153
 10/31  20:40:00,23.16666667,0.014214725,389.2970201,0,16.7149147,18.88635045,19.43745318,19.92892671,0.007811654,0.007606712,0.007530006,0.007456956,611.5189429,611.0001377,468.987011,468.9873832,0,0,0,0,16.85756462,19.12514549,19.6420322,20.08325013,0.008146698,0.007924809,0.007852814,0.007773259,629.2256595,628.8184055,476.5325047,476.5444364
 10/31  20:50:00,22.98333333,0.014296034,390.2971089,0,16.62407206,18.67389022,19.24944873,19.7819566,0.007506848,0.007317611,0.007236643,0.007169497,595.4131484,594.8096909,462.1313666,462.1210335,0,0,0,0,16.7149147,18.88635045,19.43745318,19.92892671,0.007811654,0.007606712,0.007530006,0.007456956,611.5189429,611.0001377,468.987011,468.9873832
 10/31  21:00:00,22.8,0.014373571,384.2971978,0,16.56242701,18.48605479,19.07835188,19.64403298,0.007232041,0.007057235,0.006972459,0.00691063,580.6343263,579.9695288,455.6935364,455.6731458,0,0,0,0,16.62407206,18.67389022,19.24944873,19.7819566,0.007506848,0.007317611,0.007236643,0.007169497,595.4131484,594.8096909,462.1313666,462.1210335
 10/31  21:10:00,22.5,0.01410834,385.2972867,0,16.5227389,18.32072392,18.92277148,19.51508976,0.006987113,0.00682565,0.006737461,0.006680462,567.119029,566.4128484,449.7385904,449.7091527,0,0,0,0,16.56242701,18.48605479,19.07835188,19.64403298,0.007232041,0.007057235,0.006972459,0.00691063,580.6343263,579.9695288,455.6935364,455.6731458
 10/31  21:20:00,22.2,0.013847516,386.2973756,0,16.49980712,18.17548261,18.77993807,19.39442752,0.006770687,0.006621625,0.006530367,0.006477796,554.8156001,554.084706,444.3294716,444.2922591,0,0,0,0,16.5227389,18.32072392,18.92277148,19.51508976,0.006987113,0.00682565,0.006737461,0.006680462,567.119029,566.4128484,449.7385904,449.7091527
 10/31  21:30:00,21.9,0.013591033,386.2974645,0,16.48852077,18.04796116,18.64809855,19.28130009,0.006580673,0.00644316,0.006349135,0.006300644,543.6005081,542.8582556,439.4209347,439.3771886,0,0,0,0,16.49980712,18.17548261,18.77993807,19.39442752,0.006770687,0.006621625,0.006530367,0.006477796,554.8156001,554.084706,444.3294716,444.2922591
 10/31  21:40:00,21.6,0.013338824,386.2975534,0,16.48474697,17.93603491,18.52618158,19.17508015,0.006414879,0.00628811,0.006191592,0.006146868,533.3562237,532.6131208,434.9506534,434.9015045,0,0,0,0,16.48852077,18.04796116,18.64809855,19.28130009,0.006580673,0.00644316,0.006349135,0.006300644,543.6005081,542.8582556,439.4209347,439.3771886
 10/31  21:50:00,21.3,0.013090827,387.2976424,0,16.48577182,17.83786542,18.41340776,19.07525222,0.006271279,0.006154489,0.006055727,0.006014483,524.0323811,523.2967918,430.913341,430.8599062,0,0,0,0,16.48474697,17.93603491,18.52618158,19.17508015,0.006414879,0.00628811,0.006191592,0.006146868,533.3562237,532.6131208,434.9506534,434.9015045
 10/31  22:00:00,21,0.012846977,390.2977314,0,16.49003989,17.75186922,18.30909771,18.98137395,0.006148066,0.006040533,0.005939747,0.005901722,515.6660438,514.9448563,427.3870198,427.330565,0,0,0,0,16.48577182,17.83786542,18.41340776,19.07525222,0.006271279,0.006154489,0.006055727,0.006014483,524.0323811,523.2967918,430.913341,430.8599062
 10/31  22:10:00,20.68333333,0.012594009,391.2978204,0,16.11793053,17.63273659,18.21846524,18.91209346,0.006070028,0.005968514,0.005873956,0.005838057,508.284753,507.5722307,425.3137052,425.2561901,0,0,0,0,16.37926733,17.72446883,18.29107709,18.96860799,0.006134656,0.006028185,0.005929286,0.005891638,514.165444,513.4459798,427.0473009,426.990742
 10/31  22:20:00,20.36666667,0.01234552,385.2979094,0,15.63423346,17.37491042,17.99738359,18.7344295,0.005879957,0.005788522,0.005704262,0.005673726,490.5682095,489.8677017,419.4129769,419.3516166,0.01704381,0,0,0,33.05896527,17.53465849,18.13493787,18.8451192,0.010535014,0.00589922,0.005808561,0.005774711,501.564022,500.8579721,423.1053123,423.0463553
 10/31  22:30:00,20.05,0.012101437,384.2979984,0,15.56000095,17.12382482,17.77020063,18.54742915,0.005777886,0.005620773,0.005546246,0.005520979,473.1408621,472.3556891,413.2844726,413.219776,0.135803296,0,0,0,50,17.31324045,17.94335667,18.69071405,0.015,0.00574712,0.005665357,0.005636088,486.2931281,485.5916899,417.9290345,417.8667126
 10/31  22:40:00,19.73333333,0.011861691,382.2980875,0,15.56,16.92039099,17.57373234,18.38072911,0.00570671,0.005497662,0.005431047,0.005410028,458.8626318,458.0262547,408.0213467,407.9548596,0.043774788,0,0,0,50,17.12382482,17.77020063,18.54742915,0.015,0.005620773,0.005546246,0.005520979,473.1408621,472.3556891,413.2844726,413.219776
 10/31  22:50:00,19.41666667,0.011626211,383.2981765,0,15.56,16.76056059,17.40717173,18.23441765,0.005654119,0.005414151,0.005353819,0.005336131,447.6844534,446.8483666,403.8441313,403.7779139,0.050544022,0,0,0,50,16.92039099,17.57373234,18.38072911,0.015,0.005497662,0.005431047,0.005410028,458.8626318,458.0262547,408.0213467,407.9548596
 10/31  23:00:00,19.1,0.01139493,384.2982656,0,15.56,16.63188604,17.26222744,18.10265987,0.005617147,0.005358481,0.005303262,0.005288276,438.8305197,438.0314666,400.6040319,400.5399593,0.051024822,0,0,0,50,16.76056059,17.40717173,18.23441765,0.015,0.005414151,0.005353819,0.005336131,447.6844534,446.8483666,403.8441313,403.7779139
 10/31  23:10:00,18.8,0.011110247,385.2983547,0,15.56,16.52450929,17.13319312,17.98150203,0.00560062,0.005330391,0.005281839,0.005269155,430.973747,430.2300837,398.0961149,398.0355786,0.047716441,0,0,0,50,16.63188604,17.26222744,18.10265987,0.015,0.005358481,0.005303262,0.005288276,438.8305197,438.0314666,400.6040319,400.5399593
 10/31  23:20:00,18.5,0.010831903,383.2984439,0,15.56,16.4345115,17.01731042,17.86919128,0.005606921,0.005332066,0.005290734,0.005280069,423.8123584,423.1311673,395.9039365,395.8471558,0.041233183,0,0,0,50,16.52450929,17.13319312,17.98150203,0.015,0.005330391,0.005281839,0.005269155,430.973747,430.2300837,398.0961149,398.0355786
 10/31  23:30:00,18.2,0.010559769,385.298533,0,15.56,16.36005554,16.91329814,17.7650599,0.005634932,0.005362671,0.005328025,0.005319143,417.6723431,417.0569502,394.1353311,394.0828173,0.034548408,0,0,0,50,16.4345115,17.01731042,17.86919128,0.015,0.005332066,0.005290734,0.005280069,423.8123584,423.1311673,395.9039365,395.8471558
 10/31  23:40:00,17.9,0.01029372,389.2986222,0,15.56,16.29967208,16.82032775,17.66874712,0.005682069,0.005419301,0.005390381,0.005383071,412.8755112,412.328063,393.056245,393.009163,0.027698562,0,0,0,50,16.36005554,16.91329814,17.7650599,0.015,0.005362671,0.005328025,0.005319143,417.6723431,417.0569502,394.1353311,394.0828173
 10/31  23:50:00,17.6,0.010033632,382.2987114,0,15.56,16.25187117,16.73763495,17.57990601,0.005745757,0.00549862,0.005474478,0.005468549,408.502766,408.020566,391.8017998,391.7588537,0.020707884,0,0,0,50,16.29967208,16.82032775,17.66874712,0.015,0.005419301,0.005390381,0.005383071,412.8755112,412.328063,393.056245,393.009163
 10/31  24:00:00,17.3,0.009779386,389.2988006,0,15.56,16.21520131,16.66445742,17.49815899,0.005823941,0.005597688,0.005577532,0.005572812,405.1222022,404.7023847,391.037266,390.999077,0.013593376,0,0,0,50,16.25187117,16.73763495,17.57990601,0.015,0.00549862,0.005474478,0.005468549,408.502766,408.020566,391.8017998,391.7588537
 11/01  00:10:00,17,0.009947573,390.2988898,0,15.56,16.18836368,16.60001252,17.42306512,0.005916742,0.005715741,0.005698932,0.005695275,402.6212506,402.2597175,390.7378639,390.704917,0.006457754,0,0,0,50,16.21520131,16.66445742,17.49815899,0.015,0.005597688,0.005577532,0.005572812,405.1222022,404.7023847,391.037266,390.999077
 11/01  00:20:00,16.7,0.0101045,388.298979,0,15.56124167,16.17021844,16.54359634,17.35422602,0.006024344,0.00585178,0.005837798,0.005835075,400.5102526,400.2011485,390.4828374,390.454446,0,0,0,0,15.56,16.18836368,16.60001252,17.42306512,0.005916742,0.005715741,0.005698932,0.005695275,402.6212506,402.2597175,390.7378639,390.704917
 11/01  00:30:00,16.4,0.010250504,385.2990683,0,15.5750066,16.15977585,16.49459211,17.291296,0.006149833,0.006004414,0.00599282,0.00599092,398.4057149,398.1417304,389.9428233,389.9175489,0,0,0,0,15.56124167,16.17021844,16.54359634,17.35422602,0.006024344,0.00585178,0.005837798,0.005835075,400.5102526,400.2011485,390.4828374,390.454446
 11/01  00:40:00,16.1,0.010385916,381.2991575,0,15.60306696,16.15618146,16.45245209,17.2339667,0.006294066,0.006172202,0.006162622,0.006161445,396.080505,395.8543377,388.935771,388.9119571,0,0,0,0,15.5750066,16.15977585,16.49459211,17.291296,0.006149833,0.006004414,0.00599282,0.00599092,398.4057149,398.1417304,389.9428233,389.9175489
 11/01  00:50:00,15.8,0.01051106,388.2992468,0,15.64113621,16.1586839,16.41668146,17.18195437,0.006456066,0.006353878,0.00634599,0.006345448,394.4171129,394.2238089,388.3851313,388.3636577,0,0,0,0,15.60306696,16.15618146,16.45245209,17.2339667,0.006294066,0.006172202,0.006162622,0.006161445,396.080505,395.8543377,388.935771,388.9119571
 11/01  01:00:00,15.5,0.010626254,383.2993362,0,15.68461111,16.16663713,16.38682912,17.13499391,0.006634262,0.006548414,0.006541944,0.006541957,392.8940182,392.7287039,387.8005004,387.7809861,0,0,0,0,15.64113621,16.1586839,16.41668146,17.18195437,0.006456066,0.006353878,0.00634599,0.006345448,394.4171129,394.2238089,388.3851313,388.3636577
 11/01  01:10:00,15.2,0.010474687,382.2994255,0,15.73112541,16.17948399,16.36253854,17.0928924,0.006812544,0.00674033,0.006735032,0.006735497,391.387389,391.2458068,387.0853008,387.0671725,0,0,0,0,15.68461111,16.16663713,16.38682912,17.13499391,0.006634262,0.006548414,0.006541944,0.006541957,392.8940182,392.7287039,387.8005004,387.7809861
 11/01  01:20:00,14.9,0.010324566,381.2995148,0,15.77973288,16.19674589,16.34346758,17.05544968,0.006981844,0.006921071,0.00691673,0.006917539,389.9104368,389.7890234,386.275998,386.2588528,0,0,0,0,15.73112541,16.17948399,16.36253854,17.0928924,0.006812544,0.00674033,0.006735032,0.006735497,391.387389,391.2458068,387.0853008,387.0671725
 11/01  01:30:00,14.6,0.01017589,390.2996042,0,15.8300828,16.21800455,16.32928157,17.02245488,0.007140379,0.007089235,0.007085673,0.007086732,389.333617,389.2303735,386.264057,386.2495257,0,0,0,0,15.77973288,16.19674589,16.34346758,17.05544968,0.006981844,0.006921071,0.00691673,0.006917539,389.9104368,389.7890234,386.275998,386.2588528
 11/01  01:40:00,14.3,0.010028662,390.2996936,0,15.88199173,16.2428934,16.31966425,16.99369954,0.007289586,0.007246552,0.007243623,0.007244859,389.3249486,389.2377546,386.7329703,386.7217315,0,0,0,0,15.8300828,16.21800455,16.32928157,17.02245488,0.007140379,0.007089235,0.007085673,0.007086732,389.333617,389.2303735,386.264057,386.2495257
 11/01  01:50:00,14,0.009882881,388.299783,0,15.93531395,16.27109196,16.31432464,16.96898631,0.00743144,0.007395237,0.007392821,0.007394179,389.3294596,389.2558579,387.1404875,387.1319044,0,0,0,0,15.88199173,16.2428934,16.31966425,16.99369954,0.007289586,0.007246552,0.007243623,0.007244859,389.3249486,389.2377546,386.7329703,386.7217315
 11/01  02:00:00,13.7,0.009738547,382.2998724,0,15.98993041,16.30232059,16.31299797,16.94813132,0.007567525,0.007537074,0.007535073,0.00753651,388.7410578,388.6783532,386.8914069,386.8836976,0,0,0,0,15.93531395,16.27109196,16.31432464,16.96898631,0.00743144,0.007395237,0.007392821,0.007394179,389.3294596,389.2558579,387.1404875,387.1319044
 11/01  02:10:00,13.38333333,0.009538244,383.2999619,0,16.04459624,16.33600638,16.31524795,16.93083068,0.007699483,0.007673876,0.007672211,0.007673697,387.9391392,387.8854296,386.3756241,386.3680813,0,0,0,0,15.98993041,16.30232059,16.31299797,16.94813132,0.007567525,0.007537074,0.007535073,0.00753651,388.7410578,388.6783532,386.8914069,386.8836976
 11/01  02:20:00,13.06666667,0.009341633,391.3000513,0,16.09903259,16.37176279,16.32074544,16.91684722,0.007828439,0.007806911,0.007805516,0.007807027,387.8526196,387.8071253,386.5313382,386.5252114,0,0,0,0,16.04459624,16.33600638,16.31524795,16.93083068,0.007699483,0.007673876,0.007672211,0.007673697,387.9391392,387.8854296,386.3756241,386.3680813
 11/01  02:30:00,12.75,0.009148653,390.3001408,0,16.15361356,16.40939019,16.3292714,16.90601413,0.007955105,0.007937012,0.007935833,0.007937351,388.1415762,388.1033564,387.0251747,387.0209117,0,0,0,0,16.09903259,16.37176279,16.32074544,16.91684722,0.007828439,0.007806911,0.007805516,0.007807027,387.8526196,387.8071253,386.5313382,386.5252114
 11/01  02:40:00,12.43333333,0.008959244,389.3002303,0,16.20877484,16.44878075,16.34066554,16.89820231,0.008079979,0.008064781,0.008063772,0.008065285,388.4217885,388.3897145,387.4783923,387.4756342,0,0,0,0,16.15361356,16.40939019,16.3292714,16.90601413,0.007955105,0.007937012,0.007935833,0.007937351,388.1415762,388.1033564,387.0251747,387.0209117
