Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/01  02:50:00,12.11666667,0.008773348,387.3003198,0,16.26477232,16.48985591,16.35479008,16.89329691,0.008203464,0.008190704,0.008189828,0.008191326,388.4428217,388.4157412,387.6453645,387.6433512,0,0,0,0,16.20877484,16.44878075,16.34066554,16.89820231,0.008079979,0.008064781,0.008063772,0.008065285,388.4217885,388.3897145,387.4783923,387.4756342
 11/01  03:00:00,11.8,0.008590907,384.3004094,0,16.32170063,16.53254359,16.37151742,16.89118954,0.008325904,0.008315198,0.008314424,0.0083159,388.0607731,388.0376297,387.3864021,387.3842761,0,0,0,0,16.26477232,16.48985591,16.35479008,16.89329691,0.008203464,0.008190704,0.008189828,0.008191326,388.4428217,388.4157412,387.6453645,387.6433512
 11/01  03:10:00,11.5,0.008419876,383.3004989,0,16.38070945,16.57707768,16.39091495,16.89190392,0.008452796,0.008443822,0.008443123,0.008444579,387.4353826,387.4154141,386.8649346,386.8622795,0,0,0,0,16.32170063,16.53254359,16.37151742,16.89118954,0.008325904,0.008315198,0.008314424,0.0083159,388.0607731,388.0376297,387.3864021,387.3842761
 11/01  03:20:00,11.2,0.0082519,387.3005885,0,16.4420132,16.62355248,16.41297636,16.89541646,0.008587176,0.008579665,0.008579016,0.008580459,387.1231,387.1060098,386.6405385,386.6379088,0,0,0,0,16.38070945,16.57707768,16.39091495,16.89190392,0.008452796,0.008443822,0.008443123,0.008444579,387.4353826,387.4154141,386.8649346,386.8622795
 11/01  03:30:00,10.9,0.008086929,381.3006781,0,16.50520835,16.67192116,16.43761723,16.90165223,0.008729541,0.008723264,0.008722643,0.008724079,386.5577936,386.5430352,386.1495683,386.1466108,0,0,0,0,16.4420132,16.62355248,16.41297636,16.89541646,0.008587176,0.008579665,0.008579016,0.008580459,387.1231,387.1060098,386.6405385,386.6379088
 11/01  03:40:00,10.6,0.007924917,388.3007677,0,16.56984406,16.72208046,16.46472248,16.91051564,0.008879278,0.008874042,0.00887343,0.008874863,386.4259623,386.4134002,386.0805607,386.0779417,0,0,0,0,16.50520835,16.67192116,16.43761723,16.90165223,0.008729541,0.008723264,0.008722643,0.008724079,386.5577936,386.5430352,386.1495683,386.1466108
 11/01  03:50:00,10.3,0.007765815,383.3008573,0,16.63565032,16.77392472,16.49417734,16.92191068,0.009035609,0.00903125,0.00903063,0.00903206,386.1820862,386.1713535,385.8898622,385.8873944,0,0,0,0,16.56984406,16.72208046,16.46472248,16.91051564,0.008879278,0.008874042,0.00887343,0.008874863,386.4259623,386.4134002,386.0805607,386.0779417
 11/01  04:00:00,10,0.007609577,389.300947,0,16.70251629,16.82736352,16.5258777,16.93574786,0.009197914,0.009194291,0.009193649,0.009195077,386.3222798,386.3132504,386.0749001,386.073052,0,0,0,0,16.63565032,16.77392472,16.49417734,16.92191068,0.009035609,0.00903125,0.00903063,0.00903206,386.1820862,386.1713535,385.8898622,385.8873944
 11/01  04:10:00,9.533333333,0.007372125,381.3010366,0,16.75009102,16.87683513,16.55637608,16.94966705,0.009349082,0.009346075,0.009345414,0.009346816,386.0251929,386.017436,385.8159414,385.8140714,0,0,0,0,16.70251629,16.82736352,16.5258777,16.93574786,0.009197914,0.009194291,0.009193649,0.009195077,386.3222798,386.3132504,386.0749001,386.073052
 11/01  04:20:00,9.066666667,0.007141322,386.3011263,0,16.77445715,16.91940856,16.5837028,16.96225738,0.009480152,0.009477663,0.009476994,0.009478342,385.8516343,385.8450028,385.6746096,385.6728484,0,0,0,0,16.75009102,16.87683513,16.55637608,16.94966705,0.009349082,0.009346075,0.009345414,0.009346816,386.0251929,386.017436,385.8159414,385.8140714
 11/01  04:30:00,8.6,0.006917004,386.301216,0,16.78279131,16.95482597,16.60744838,16.97313414,0.009590419,0.009588366,0.009587703,0.009588974,385.8374962,385.8318864,385.6876884,385.6862065,0,0,0,0,16.77445715,16.91940856,16.5837028,16.96225738,0.009480152,0.009477663,0.009476994,0.009478342,385.8516343,385.8450028,385.6746096,385.6728484
 11/01  04:40:00,8.133333333,0.006699007,391.3013057,0,16.78315847,16.98397108,16.62790637,16.98238691,0.009682694,0.009681011,0.009680365,0.009681546,386.314896,386.3104512,386.1879789,386.1872891,0,0,0,0,16.78279131,16.95482597,16.60744838,16.97313414,0.009590419,0.009588366,0.009587703,0.009588974,385.8374962,385.8318864,385.6876884,385.6862065
 11/01  04:50:00,7.666666667,0.006487174,387.3013955,0,16.78037438,17.00788028,16.64550832,16.99021168,0.009760237,0.009758864,0.009758245,0.00975933,386.6781251,386.6746021,386.5706177,386.5704737,0,0,0,0,16.78315847,16.98397108,16.62790637,16.98238691,0.009682694,0.009681011,0.009680365,0.009681546,386.314896,386.3104512,386.1879789,386.1872891
 11/01  05:00:00,7.2,0.006281349,386.3014852,0,16.77636992,17.02740944,16.66062426,16.99677842,0.009825706,0.009824595,0.009824008,0.009824997,386.778913,386.7759937,386.6879046,386.6879215,0,0,0,0,16.78037438,17.00788028,16.64550832,16.99021168,0.009760237,0.009758864,0.009758245,0.00975933,386.6781251,386.6746021,386.5706177,386.5704737
 11/01  05:10:00,7.666666667,0.006486099,390.301575,0,16.77168409,17.04321548,16.67354285,17.00221503,0.009881119,0.009880225,0.009879675,0.00988057,387.0717059,387.0694819,386.9946624,386.9949946,0,0,0,0,16.77636992,17.02740944,16.66062426,16.99677842,0.009825706,0.009824595,0.009824008,0.009824997,386.778913,386.7759937,386.6879046,386.6879215
 11/01  05:20:00,8.133333333,0.006696786,381.3016648,0,16.76647771,17.05582176,16.68449862,17.0066229,0.009928048,0.009927333,0.009926823,0.009927628,386.7431853,386.7409987,386.6780055,386.6779668,0,0,0,0,16.77168409,17.04321548,16.67354285,17.00221503,0.009881119,0.009880225,0.009879675,0.00988057,387.0717059,387.0694819,386.9946624,386.9949946
 11/01  05:30:00,8.6,0.006913564,384.3017546,0,16.76089443,17.06566833,16.69369471,17.01009008,0.009967782,0.009967215,0.009966744,0.009967466,386.2986725,386.2963996,386.2435359,386.2430543,0,0,0,0,16.76647771,17.05582176,16.68449862,17.0066229,0.009928048,0.009927333,0.009926823,0.009927628,386.7431853,386.7409987,386.6780055,386.6779668
 11/01  05:40:00,9.066666667,0.007136586,389.3018444,0,16.75509151,17.0731364,16.70131346,17.01269725,0.010001412,0.010000965,0.010000534,0.010001178,386.3453238,386.3434556,386.2986875,386.2983197,0,0,0,0,16.76089443,17.06566833,16.69369471,17.01009008,0.009967782,0.009967215,0.009966744,0.009967466,386.2986725,386.2963996,386.2435359,386.2430543
 11/01  05:50:00,9.533333333,0.007366012,383.3019343,0,16.74919949,17.07855848,16.70752012,17.01451926,0.01002987,0.010029521,0.010029129,0.010029701,386.192089,386.1903531,386.1526171,386.1521676,0,0,0,0,16.75509151,17.0731364,16.70131346,17.01269725,0.010001412,0.010000965,0.010000534,0.010001178,386.3453238,386.3434556,386.2986875,386.2983197
 11/01  06:00:00,10,0.007602003,387.3020242,0,16.74330487,17.08222378,16.71246417,17.0156254,0.010053949,0.010053679,0.010053324,0.010053832,386.1877769,386.1863049,386.1543788,386.1540008,0,0,0,0,16.74919949,17.07855848,16.70752012,17.01451926,0.01002987,0.010029521,0.010029129,0.010029701,386.192089,386.1903531,386.1526171,386.1521676
 11/01  06:10:00,10.1,0.007653715,390.302114,0,21.9946765,23.01526282,23.23947572,23.2207059,0.01106512,0.013243997,0.014277332,0.015050237,387.7891683,387.7074643,386.3103524,386.3079241,2.053624078,8.803609429,15.35088496,21.35819037,27.76832598,25.71549625,24.81916593,25.88072005,0.011844566,0.013414292,0.013771363,0.015037857,387.4850327,387.4111849,386.2795293,386.2772662
 11/01  06:20:00,10.2,0.007705741,383.302204,0,21.11798847,22.15516201,22.39434477,22.48368061,0.011050891,0.012823024,0.013712404,0.014381606,388.9023388,388.8445499,386.1713463,386.1690535,0.560669736,0,0,0,44.3989353,22.37573958,22.6012781,22.65668864,0.014213024,0.012926989,0.013852765,0.014547778,388.4802768,388.4140661,386.2189147,386.2166051
 11/01  06:30:00,10.3,0.007758084,384.3022939,0,21.11001351,21.60483239,21.9638196,22.19533777,0.011286614,0.01259354,0.013394922,0.014005715,391.3369082,391.3357709,385.9754684,385.9730883,0.637273465,0,0,0,50,21.75315565,22.08011446,22.27302819,0.015,0.01265595,0.013481251,0.014107898,390.6610044,390.6452033,386.0259433,386.0235845
 11/01  06:40:00,10.4,0.007810744,389.3023838,0,21.11000011,21.53932033,21.93257598,22.1957794,0.011341393,0.012566812,0.013356924,0.013961297,392.2638832,392.2736561,386.1516588,386.1496065,0.585606533,0,0,0,50,21.62744391,21.98950578,22.22068777,0.015,0.012604049,0.013408962,0.014022497,391.4491531,391.4439576,386.0370252,386.0347382
 11/01  06:50:00,10.5,0.007863724,384.3024738,0,21.11,21.35639898,21.79723014,22.11751965,0.011424194,0.012477407,0.013234708,0.013818009,393.6018533,393.6333953,386.210318,386.2084012,0.612705481,0,0,0,50,21.42858523,21.84995999,22.14552103,0.015,0.012519067,0.013290846,0.013883317,392.9663685,392.9951679,386.2047356,386.202825
 11/01  07:00:00,10.6,0.007917025,382.3025638,0,21.11,21.11063181,21.53806232,21.94416935,0.011542309,0.012350989,0.013015754,0.013560977,395.2617455,395.3480752,386.0412524,386.0390739,0.604093919,0.193206884,0,0,50,50,21.79723014,22.11751965,0.015,0.015,0.013234708,0.013818009,393.6018533,393.6333953,386.210318,386.2084012
 11/01  07:10:00,10.96666667,0.00811524,386.3026538,0,21.11,21.11000049,21.4298714,21.86633599,0.011587546,0.012349786,0.012928339,0.013457869,397.2662636,397.3463852,386.0654574,386.0634061,0.588680561,0.511418581,0,0,50,50,21.52408866,21.93326541,0.015,0.015,0.013005129,0.013548367,395.713662,395.7987649,386.0566439,386.0545134
 11/01  07:20:00,11.33333333,0.008317886,390.3027438,0,21.11,21.11,21.24743002,21.73472474,0.01166458,0.012349726,0.012780977,0.013283652,400.8022148,400.8924839,386.2980765,386.2966757,0.580982924,0.411951348,0,0,50,50,21.34962779,21.81031052,0.015,0.015,0.012862173,0.013379983,398.3669487,398.4433157,386.0588795,386.0568593
 11/01  07:30:00,11.7,0.008525048,388.3028338,0,21.11,21.11,21.11050791,21.55836293,0.011767151,0.012349551,0.012652981,0.013049912,404.900107,405.0088761,386.5179462,386.5236581,0.57389509,0.513865952,0.434907781,0,50,50,50,21.73472474,0.015,0.015,0.015,0.013283652,400.8022148,400.8924839,386.2980765,386.2966757
 11/01  07:40:00,12.06666667,0.008736818,381.3029239,0,21.11,21.11,21.11000341,21.37022748,0.011872209,0.012350703,0.012614663,0.012805447,408.598165,408.7246597,386.38649,386.3888009,0.567146175,0.50867845,0.792764105,0,50,50,50,21.55836293,0.015,0.015,0.015,0.013049912,404.900107,405.0088761,386.5179462,386.5236581
 11/01  07:50:00,12.43333333,0.008953286,382.3030139,0,21.11,21.11,21.11000001,21.18924743,0.011967263,0.012354112,0.012582298,0.012578366,411.8540364,411.993859,386.0963545,386.0857114,0.560733322,0.503318862,0.481375696,0,50,50,50,21.37022748,0.015,0.015,0.015,0.012805447,408.598165,408.7246597,386.38649,386.3888009
 11/01  08:00:00,12.8,0.009174546,387.303104,0,21.11,21.11,21.11,21.11024423,0.012049774,0.012359928,0.012557311,0.012468801,414.9935946,415.1433189,386.0001222,385.9826924,0.55461174,0.498034341,0.568695099,0.536243815,50,50,50,50,0.015,0.015,0.015,0.015,411.8540364,411.993859,386.0963545,386.0857114
 11/01  08:10:00,13.35,0.009465748,391.3031941,0,21.11,21.11,21.11,21.11000087,0.012147813,0.012395286,0.012536403,0.012447679,429.1433916,429.3414792,386.2193626,386.2000188,0.49585458,0.440165555,0.563607026,0.621476951,50,50,50,50,0.015,0.015,0.015,0.015,414.9935946,415.1433189,386.0001222,385.9826924
 11/01  08:20:00,13.9,0.009764542,386.3032843,0,21.11,21.11,21.11,21.11,0.012248561,0.01244417,0.012517019,0.012428564,448.9702337,449.2575515,386.3674987,386.3502147,0.492015125,0.437101655,0.558316743,0.434836233,50,50,50,50,0.015,0.015,0.015,0.015,429.1433916,429.3414792,386.2193626,386.2000188
 11/01  08:30:00,14.45,0.010071074,384.3033744,0.181818,21.11,21.11,21.11,21.11,0.012339637,0.012491605,0.012505024,0.012416991,469.3505997,469.7420717,388.8429626,388.8344367,0.488486592,0.434232911,0.540495896,0.500932008,50,50,50,50,0.015,0.015,0.015,0.015,448.9702337,449.2575515,386.3674987,386.3502147
 11/01  08:40:00,15,0.010385493,382.3034646,0.272727,21.11,21.11,21.11,21.11,0.012416701,0.012531606,0.012500215,0.012412737,488.1407427,488.6273184,393.76372,393.7728267,0.485245122,0.431699594,0.529089114,0.490908134,50,50,50,50,0.015,0.015,0.015,0.015,469.3505997,469.7420717,388.8429626,388.8344367
 11/01  08:50:00,15.55,0.010707946,383.3035548,0.272727,21.11,21.11,21.11,21.11,0.012480378,0.012563721,0.012497463,0.012410694,505.1365458,505.6993323,399.5626155,399.5945415,0.482213156,0.42933227,0.524153202,0.487002768,50,50,50,50,0.015,0.015,0.015,0.015,488.1407427,488.6273184,393.76372,393.7728267
 11/01  09:00:00,16.1,0.011038583,384.303645,0.545455,21.11,21.11,21.11,21.11,0.0125328,0.01258927,0.01250407,0.012418067,520.654436,521.2748963,409.0498038,409.1136673,0.47935359,0.427091678,0.500391771,0.464188148,50,50,50,50,0.015,0.015,0.015,0.015,505.1365458,505.6993323,399.5626155,399.5945415
 11/01  09:10:00,17.11666667,0.011480394,388.3037352,0.636364,21.11,21.11,21.11,21.11,0.012619055,0.012653674,0.012558866,0.012471479,538.4331908,539.1242806,422.3906206,422.5005589,0.403757792,0.35173162,0.415675679,0.380358031,50,50,50,50,0.015,0.015,0.015,0.015,520.654436,521.2748963,409.0498038,409.1136673
 11/01  09:20:00,18.13333333,0.011925503,389.3038254,0.454545,21.11,21.11,21.11,21.11,0.012722724,0.012739126,0.01263007,0.012540387,557.4723358,558.2480019,434.5566012,434.7151085,0.397346286,0.345447762,0.419980569,0.385487717,50,50,50,50,0.015,0.015,0.015,0.015,538.4331908,539.1242806,422.3906206,422.5005589
 11/01  09:30:00,19.15,0.012372505,390.3039157,0.454545,21.11,21.11,21.11,21.11,0.012825319,0.012826046,0.012698266,0.012606456,576.4926882,577.3572117,445.1065452,445.30732,0.391020149,0.339237491,0.411929066,0.378224752,50,50,50,50,0.015,0.015,0.015,0.015,557.4723358,558.2480019,434.5566012,434.7151085
 11/01  09:40:00,20.16666667,0.012819847,389.304006,0.272727,21.11,21.11,21.11,21.11,0.012918629,0.012905645,0.012750072,0.012656764,594.8488009,595.798042,452.0337636,452.2629943,0.384807779,0.33315474,0.416729993,0.383775825,50,50,50,50,0.015,0.015,0.015,0.015,576.4926882,577.3572117,445.1065452,445.30732
 11/01  09:50:00,21.18333333,0.013265807,388.3040963,0.272727,21.11,21.11,21.11,21.11,0.013001408,0.012976375,0.012788984,0.012694751,612.385359,613.4113222,456.8782892,457.1232058,0.378694393,0.327147314,0.409151248,0.376908048,50,50,50,50,0.015,0.015,0.015,0.015,594.8488009,595.798042,452.0337636,452.2629943
 11/01  10:00:00,22.2,0.013708491,386.3041866,0.545455,21.11,21.11,21.11,21.11,0.013074894,0.01303927,0.012831279,0.012736428,629.1154976,630.2095619,464.8405016,465.1019401,0.372670951,0.32120676,0.382668317,0.351099753,50,50,50,50,0.015,0.015,0.015,0.015,612.385359,613.4113222,456.8782892,457.1232058
 11/01  10:10:00,22.56666667,0.013502622,382.3042769,0.545455,21.11,21.11,21.11,21.11,0.013140501,0.013095602,0.012874912,0.01277971,645.0436648,646.1974823,474.7909252,475.0751315,0.368028018,0.316842658,0.376355288,0.345435392,50,50,50,50,0.015,0.015,0.015,0.015,629.1154976,630.2095619,464.8405016,465.1019401
 11/01  10:20:00,22.93333333,0.013279471,390.3043673,0.454545,21.11,21.11,21.11,21.11,0.013199293,0.013146292,0.012912055,0.012816798,660.453643,661.6603462,484.0641518,484.3724533,0.363477835,0.312539544,0.376529526,0.346233255,50,50,50,50,0.015,0.015,0.015,0.015,645.0436648,646.1974823,474.7909252,475.0751315
 11/01  10:30:00,23.3,0.013038478,387.3044576,0.272727,21.11,21.11,21.11,21.11,0.013252033,0.013191961,0.012934878,0.012839884,675.2838728,676.5374373,489.7105921,490.0344837,0.359005486,0.308292926,0.383241993,0.353545912,50,50,50,50,0.015,0.015,0.015,0.015,660.453643,661.6603462,484.0641518,484.3724533
 11/01  10:40:00,23.66666667,0.012779072,389.304548,0.272727,21.11,21.11,21.11,21.11,0.013299322,0.013233082,0.012948265,0.012853735,689.571199,690.8660835,493.1979071,493.5271539,0.354634419,0.304181317,0.377579726,0.348458427,50,50,50,50,0.015,0.015,0.015,0.015,675.2838728,676.5374373,489.7105921,490.0344837
 11/01  10:50:00,24.03333333,0.012500673,381.3046384,0.363636,21.11,21.11,21.11,21.11,0.01334168,0.013270065,0.012960788,0.012866799,703.1382767,704.4686369,497.0519953,497.3823598,0.350341894,0.300148912,0.365676993,0.337108014,50,50,50,50,0.015,0.015,0.015,0.015,689.571199,690.8660835,493.1979071,493.5271539
 11/01  11:00:00,24.4,0.012202691,385.3047289,0.545455,21.11,21.11,21.11,21.11,0.013379576,0.013303279,0.012980669,0.012887206,716.1531095,717.5135242,504.1139744,504.4506386,0.346118045,0.296183692,0.347470349,0.319432977,50,50,50,50,0.015,0.015,0.015,0.015,703.1382767,704.4686369,497.0519953,497.3823598
 11/01  11:10:00,24.5,0.01195154,389.3048193,0.545455,21.11,21.11,21.11,21.11,0.013414773,0.0133344,0.013004835,0.012911935,728.7611104,730.1471131,512.9956517,513.3455548,0.341936229,0.292250326,0.341889278,0.314367489,50,50,50,50,0.015,0.015,0.015,0.015,716.1531095,717.5135242,504.1139744,504.4506386
 11/01  11:20:00,24.6,0.011697073,390.3049098,0.454545,21.11,21.11,21.11,21.11,0.013448406,0.013364497,0.013026007,0.012933788,740.9635987,742.3713527,520.9486951,521.3128706,0.337805364,0.288362698,0.342779091,0.31575674,50,50,50,50,0.015,0.015,0.015,0.015,728.7611104,730.1471131,512.9956517,513.3455548
 11/01  11:30:00,24.7,0.011439269,388.3050002,0.454545,21.11,21.11,21.11,21.11,0.013480956,0.013393991,0.013044291,0.012952856,752.6782211,754.1039363,527.8034823,528.1788146,0.333725727,0.284520124,0.337535347,0.310994689,50,50,50,50,0.015,0.015,0.015,0.015,740.9635987,742.3713527,520.9486951,521.3128706
 11/01  11:40:00,24.8,0.011178108,389.3050907,0.545455,21.11,21.11,21.11,21.11,0.013512594,0.013423015,0.013065023,0.01297441,763.9319272,765.3718635,535.3303483,535.7155188,0.329757444,0.280843089,0.326108634,0.300032834,50,50,50,50,0.015,0.015,0.015,0.015,752.6782211,754.1039363,527.8034823,528.1788146
 11/01  11:50:00,24.9,0.01091357,388.3051813,0.363636,21.11,21.11,21.11,21.11,0.013543408,0.013451616,0.013079795,0.012990109,774.7209105,776.1714372,540.6581547,541.0486129,0.325870692,0.277249254,0.333739311,0.308116656,50,50,50,50,0.015,0.015,0.015,0.015,763.9319272,765.3718635,535.3303483,535.7155188
 11/01  12:00:00,25,0.010645633,389.3052718,0.181818,21.11,21.11,21.11,21.11,0.01357348,0.013479841,0.013082862,0.012994236,785.0927466,786.5505312,541.8312189,542.2169929,0.322051055,0.273726369,0.341653915,0.316469914,50,50,50,50,0.015,0.015,0.015,0.015,774.7209105,776.1714372,540.6581547,541.0486129
 11/01  12:10:00,25.18333333,0.010833973,381.3053624,0.0909091,21.11,21.11,21.11,21.11,0.013579061,0.013484075,0.013073895,0.012986406,788.1332237,789.5724097,539.3557002,539.7254222,0.352401269,0.304562256,0.344754455,0.319994561,50,50,50,50,0.015,0.015,0.015,0.015,785.0927466,786.5505312,541.8312189,542.2169929
 11/01  12:20:00,25.36666667,0.011025111,383.3054529,0.181818,21.11,21.11,21.11,21.11,0.013567912,0.013471884,0.01306196,0.012975565,786.7689916,788.1604552,536.7831163,537.131833,0.350427754,0.303128637,0.335374682,0.311023426,50,50,50,50,0.015,0.015,0.015,0.015,788.1332237,789.5724097,539.3557002,539.7254222
 11/01  12:30:00,25.55,0.011219083,387.3055435,0.0909091,21.11,21.11,21.11,21.11,0.013549633,0.013452691,0.013045075,0.012959734,784.1175746,785.4450415,533.6281079,533.9543413,0.348430039,0.301632592,0.338665469,0.314712356,50,50,50,50,0.015,0.015,0.015,0.015,786.7689916,788.1604552,536.7831163,537.131833
 11/01  12:40:00,25.73333333,0.011415926,389.3056341,0.181818,21.11,21.11,21.11,21.11,0.013529043,0.013431231,0.013028381,0.012944005,781.5481407,782.8085341,531.5501319,531.8561301,0.346481415,0.300245553,0.329470328,0.305901485,50,50,50,50,0.015,0.015,0.015,0.015,784.1175746,785.4450415,533.6281079,533.9543413
 11/01  12:50:00,25.91666667,0.011615678,385.3057248,0.272727,21.11,21.11,21.11,21.11,0.013507511,0.013408851,0.013015337,0.012931818,779.215987,780.4125967,531.4866863,531.7777699,0.344541423,0.29883077,0.320319871,0.297124408,50,50,50,50,0.015,0.015,0.015,0.015,781.5481407,782.8085341,531.5501319,531.8561301
 11/01  13:00:00,26.1,0.011818377,391.3058154,0.181818,21.11,21.11,21.11,21.11,0.013485085,0.013385597,0.012999345,0.012916644,777.1953139,778.3331248,531.2916366,531.5707632,0.342657597,0.297520863,0.323881877,0.301051239,50,50,50,50,0.015,0.015,0.015,0.015,779.215987,780.4125967,531.4866863,531.7777699
 11/01  13:10:00,26.2,0.011639372,388.3059061,0.181818,21.11,21.11,21.11,21.11,0.013483788,0.013383304,0.012981107,0.012899184,782.0421336,783.1459665,530.6039248,530.8714844,0.306689262,0.261908613,0.320042893,0.297565537,50,50,50,50,0.015,0.015,0.015,0.015,777.1953139,778.3331248,531.2916366,531.5707632
 11/01  13:20:00,26.3,0.01145779,382.3059968,0.272727,21.11,21.11,21.11,21.11,0.013495205,0.013393707,0.012966108,0.012884884,790.7756849,791.8723751,530.8248854,531.0822586,0.303172199,0.258746914,0.309972741,0.287838149,50,50,50,50,0.015,0.015,0.015,0.015,782.0421336,783.1459665,530.6039248,530.8714844
 11/01  13:30:00,26.4,0.011273613,383.3060875,0.363636,21.11,21.11,21.11,21.11,0.01350985,0.013407457,0.012957412,0.012876794,800.5106267,801.6152567,533.0081389,533.2592456,0.299757145,0.255684002,0.2999288,0.278128034,50,50,50,50,0.015,0.015,0.015,0.015,790.7756849,791.8723751,530.8248854,531.0822586
 11/01  13:40:00,26.5,0.011086824,391.3061782,0.181818,21.11,21.11,21.11,21.11,0.013523292,0.013420185,0.012944258,0.012864257,810.1423055,811.258618,533.7470599,533.9919984,0.296497329,0.252903275,0.309020456,0.2875478,50,50,50,50,0.015,0.015,0.015,0.015,800.5106267,801.6152567,533.0081389,533.2592456
 11/01  13:50:00,26.6,0.010897402,385.3062689,0.363636,21.11,21.11,21.11,21.11,0.013534551,0.013430915,0.012934994,0.012855554,819.1893074,820.3146869,535.7266294,535.9667091,0.293339302,0.250266058,0.293079802,0.271923062,50,50,50,50,0.015,0.015,0.015,0.015,810.1423055,811.258618,533.7470599,533.9919984
 11/01  14:00:00,26.7,0.010705331,391.3063597,0.181818,21.11,21.11,21.11,21.11,0.013543905,0.013439908,0.012921213,0.012842351,827.8315814,828.9620631,536.1911568,536.4250483,0.290261174,0.247743527,0.302438209,0.281593178,50,50,50,50,0.015,0.015,0.015,0.015,819.1893074,820.3146869,535.7266294,535.9667091
 11/01  14:10:00,26.7,0.010892402,386.3064505,0.181818,21.11,21.11,21.11,21.11,0.013551782,0.013447571,0.012904161,0.012825878,836.0256446,837.1575737,535.3950775,535.6201047,0.287219739,0.245266807,0.299399865,0.278856634,50,50,50,50,0.015,0.015,0.015,0.015,827.8315814,828.9620631,536.1911568,536.4250483
 11/01  14:20:00,26.7,0.011079645,388.3065413,0.272727,21.11,21.11,21.11,21.11,0.013558466,0.013454167,0.012889985,0.012812228,843.879983,845.0105151,535.462825,535.6789855,0.284226992,0.242856835,0.290114026,0.269864228,50,50,50,50,0.015,0.015,0.015,0.015,836.0256446,837.1575737,535.3950775,535.6201047
 11/01  14:30:00,26.7,0.011267061,382.3066321,0.454545,21.11,21.11,21.11,21.11,0.01356411,0.01345984,0.012885864,0.012808534,851.2968566,852.4234224,538.757357,538.9697456,0.281288865,0.240518599,0.274510155,0.254546164,50,50,50,50,0.015,0.015,0.015,0.015,843.879983,845.0105151,535.462825,535.6789855
 11/01  14:40:00,26.7,0.011454649,386.3067229,0.545455,21.11,21.11,21.11,21.11,0.013568814,0.013464684,0.012890909,0.012813936,858.4310209,859.5515143,545.1978216,545.4138261,0.27843403,0.238352589,0.265247781,0.245564364,50,50,50,50,0.015,0.015,0.015,0.015,851.2968566,852.4234224,538.757357,538.9697456
 11/01  14:50:00,26.7,0.011642411,382.3068137,0.454545,21.11,21.11,21.11,21.11,0.013572659,0.013468779,0.012895392,0.012818804,865.2211343,866.3335968,551.4525278,551.6753485,0.27564252,0.236295626,0.268730112,0.249323266,50,50,50,50,0.015,0.015,0.015,0.015,858.4310209,859.5515143,545.1978216,545.4138261
 11/01  15:00:00,26.7,0.011830345,384.3069046,0.181818,21.11,21.11,21.11,21.11,0.013575718,0.013472197,0.012886017,0.012809942,871.7446086,872.8473336,553.0235261,553.247406,0.272911333,0.234334475,0.285105057,0.265970734,50,50,50,50,0.015,0.015,0.015,0.015,865.2211343,866.3335968,551.4525278,551.6753485
 11/01  15:10:00,26.6,0.012055577,385.3069955,0.363636,21.11,21.11,21.11,21.11,0.013577915,0.013474896,0.012875821,0.012800268,878.0382631,879.1296949,554.3717723,554.592291,0.271576739,0.234076712,0.271459716,0.252588477,50,50,50,50,0.015,0.015,0.015,0.015,871.7446086,872.8473336,553.0235261,553.247406
 11/01  15:20:00,26.5,0.01227785,391.3070864,0.454545,21.11,21.11,21.11,21.11,0.01357923,0.013476874,0.012871305,0.012796231,884.2280379,885.3070206,557.8132608,558.0314332,0.270369752,0.233973606,0.264083548,0.245471195,50,50,50,50,0.015,0.015,0.015,0.015,878.0382631,879.1296949,554.3717723,554.592291
 11/01  15:30:00,26.4,0.012497183,391.3071773,0.636364,21.11,21.11,21.11,21.11,0.013579699,0.013478165,0.012877714,0.012803049,890.2522191,891.317718,565.1174141,565.3395101,0.269221855,0.233946581,0.250413138,0.232054267,50,50,50,50,0.015,0.015,0.015,0.015,884.2280379,885.3070206,557.8132608,558.0314332
 11/01  15:40:00,26.3,0.012713595,386.3072683,0.363636,21.11,21.11,21.11,21.11,0.013579379,0.013478809,0.012877754,0.012803578,895.9426574,896.993323,570.2036037,570.4303263,0.268108197,0.233922204,0.268379955,0.250274722,50,50,50,50,0.015,0.015,0.015,0.015,890.2522191,891.317718,565.1174141,565.3395101
 11/01  15:50:00,26.2,0.012927105,387.3073592,0.454545,21.11,21.11,21.11,21.11,0.013578324,0.013478849,0.012875379,0.012801734,901.349285,902.3837177,574.4794556,574.7089616,0.267041193,0.233957063,0.261375337,0.243515903,50,50,50,50,0.015,0.015,0.015,0.015,895.9426574,896.993323,570.2036037,570.4303263
 11/01  16:00:00,26.1,0.013137731,384.3074502,0.181818,21.11,21.11,21.11,21.11,0.013576589,0.013478326,0.012861008,0.012787997,906.4484039,907.4652576,574.5561692,574.7820051,0.266025017,0.234054498,0.279735979,0.262121678,50,50,50,50,0.015,0.015,0.015,0.015,901.349285,902.3837177,574.4794556,574.7089616
 11/01  16:10:00,25.73333333,0.013273152,384.3075412,0.363636,21.11,21.11,21.11,21.11,0.013574604,0.013477603,0.012847757,0.012775353,911.3004568,912.2987602,574.8275147,575.0463648,0.262458388,0.231214297,0.264224204,0.246846282,50,50,50,50,0.015,0.015,0.015,0.015,906.4484039,907.4652576,574.5561692,574.7820051
 11/01  16:20:00,25.36666667,0.013395792,389.3076322,0.272727,21.11,21.11,21.11,21.11,0.013572623,0.013476893,0.012833923,0.012762102,916.0641552,917.0435161,574.7492765,574.9599692,0.258885784,0.228373399,0.267622889,0.25048038,50,50,50,50,0.015,0.015,0.015,0.015,911.3004568,912.2987602,574.8275147,575.0463648
 11/01  16:30:00,25,0.013506067,383.3077233,0.363636,21.11,21.11,21.11,21.11,0.013570721,0.013476262,0.012823743,0.012752451,920.5810999,921.541141,575.6015408,575.8052138,0.255344162,0.225573575,0.258535817,0.241623654,50,50,50,50,0.015,0.015,0.015,0.015,916.0641552,917.0435161,574.7492765,574.9599692
 11/01  16:40:00,24.63333333,0.013604383,381.3078143,0.545455,21.11,21.11,21.11,21.11,0.013568887,0.013475687,0.01282369,0.012752836,924.8220715,925.7623143,579.6435198,579.8448814,0.251787863,0.222651704,0.243049337,0.226363522,50,50,50,50,0.015,0.015,0.015,0.015,920.5810999,921.541141,575.6015408,575.8052138
 11/01  16:50:00,24.26666667,0.013691141,389.3079054,0.454545,21.11,21.11,21.11,21.11,0.013567102,0.013475164,0.012825295,0.012754869,929.027229,929.9475533,584.2520804,584.454434,0.248358073,0.220027654,0.246603796,0.230143918,50,50,50,50,0.015,0.015,0.015,0.015,924.8220715,925.7623143,579.6435198,579.8448814
 11/01  17:00:00,23.9,0.013766733,384.3079965,0.272727,21.11,21.11,21.11,21.11,0.01356534,0.013474656,0.012818424,0.012748495,933.0577596,933.958129,585.8147338,586.0158032,0.244871661,0.217123845,0.256553316,0.240317097,50,50,50,50,0.015,0.015,0.015,0.015,929.027229,929.9475533,584.2520804,584.454434
 11/01  17:10:00,23.53333333,0.013614568,386.3080876,0.272727,21.11,21.11,21.11,21.11,0.01353291,0.013443726,0.012806124,0.012736731,927.1597305,928.0219996,585.427442,585.6231091,0.290170985,0.263148534,0.255293503,0.239276179,50,50,50,50,0.015,0.015,0.015,0.015,933.0577596,933.958129,585.8147338,586.0158032
 11/01  17:20:00,23.16666667,0.013461563,390.3081787,0.272727,21.11,21.11,21.11,21.11,0.013482945,0.013395328,0.012792242,0.012723387,915.4613097,916.2650056,584.4786755,584.6663209,0.288607603,0.262300223,0.254057319,0.238255874,50,50,50,50,0.015,0.015,0.015,0.015,927.1597305,928.0219996,585.427442,585.6231091
 11/01  17:30:00,22.8,0.013307819,381.3082699,0.363636,21.11,21.11,21.11,21.11,0.013429515,0.013343373,0.012782402,0.012714049,902.0159936,902.7505422,584.656752,584.8369072,0.286988776,0.261376265,0.246510419,0.230921113,50,50,50,50,0.015,0.015,0.015,0.015,915.4613097,916.2650056,584.4786755,584.6663209
 11/01  17:40:00,22.43333333,0.013153434,386.308361,0,21.11,21.11,21.11,21.11,0.013379043,0.013294229,0.012760526,0.012692754,888.9276696,889.5928886,580.4957399,580.6647661,0.285351236,0.260412916,0.270597618,0.255221595,50,50,50,50,0.015,0.015,0.015,0.015,902.0159936,902.7505422,584.656752,584.8369072
 11/01  17:50:00,22.06666667,0.012998505,385.3084522,0,21.11,21.11,21.11,21.11,0.01333286,0.013249237,0.012731305,0.012664145,876.6308942,877.2319216,573.5601913,573.7131785,0.283711962,0.259428892,0.269686337,0.254517198,50,50,50,50,0.015,0.015,0.015,0.015,888.9276696,889.5928886,580.4957399,580.6647661
 11/01  18:00:00,21.7,0.012843122,385.3085434,0,21.11,21.11,21.11,21.11,0.013290468,0.013207928,0.012700699,0.01263413,865.0288449,865.5719002,565.84254,565.9767559,0.282081733,0.258436734,0.268752601,0.253787227,50,50,50,50,0.015,0.015,0.015,0.015,876.6308942,877.2319216,573.5601913,573.7131785
 11/01  18:10:00,21.6,0.012761063,385.3086346,0,21.11,21.11,21.11,21.11,0.013240881,0.013159406,0.01267038,0.012604356,850.9649992,851.450836,558.3032931,558.4186101,0.295079925,0.27200341,0.267782437,0.25301743,50,50,50,50,0.015,0.015,0.015,0.015,865.0288449,865.5719002,565.84254,565.9767559
 11/01  18:20:00,21.5,0.01267948,381.3087259,0,21.11,21.11,21.11,21.11,0.013186932,0.01310646,0.012640312,0.012574786,835.5033139,835.9308991,551.0878951,551.1855492,0.293584333,0.271047168,0.266811573,0.252243902,50,50,50,50,0.015,0.015,0.015,0.015,850.9649992,851.450836,558.3032931,558.4186101
 11/01  18:30:00,21.4,0.012598367,385.3088171,0,21.11,21.11,21.11,21.11,0.013132432,0.013052866,0.01261017,0.012545099,820.0515393,820.4219059,544.2893499,544.3709928,0.292072585,0.270053336,0.265850195,0.25147697,50,50,50,50,0.015,0.015,0.015,0.015,835.5033139,835.9308991,551.0878951,551.1855492
 11/01  18:40:00,21.3,0.012517724,381.3089084,0,21.11,21.11,21.11,21.11,0.013079223,0.013000455,0.012579762,0.01251511,805.1034613,805.419927,537.750862,537.8179789,0.290562583,0.269043828,0.264902862,0.250721254,50,50,50,50,0.015,0.015,0.015,0.015,820.0515393,820.4219059,544.2893499,544.3709928
 11/01  18:50:00,21.2,0.012437548,383.3089997,0,21.11,21.11,21.11,21.11,0.013027697,0.012949633,0.012549038,0.012484771,790.8378034,791.1048413,531.488926,531.54279,0.289049626,0.268016326,0.263971512,0.249978734,50,50,50,50,0.015,0.015,0.015,0.015,805.1034613,805.419927,537.750862,537.8179789
 11/01  19:00:00,21.1,0.012357836,385.309091,0,21.11,21.11,21.11,21.11,0.012977697,0.012900256,0.012518013,0.012454101,777.2624218,777.4846684,525.5348436,525.5766211,0.287570281,0.267008159,0.263056805,0.249250109,50,50,50,50,0.015,0.015,0.015,0.015,790.8378034,791.1048413,531.488926,531.54279
 11/01  19:10:00,20.81666667,0.012349208,388.3091823,0,20.58385333,20.99075748,21.03480715,21.06142373,0.01286447,0.012789924,0.012413655,0.01235228,766.0563002,766.2647299,521.3465758,521.3897599,0,0,0,0,20.95475129,21.07669274,21.08911729,21.09655304,0.012949636,0.012872966,0.012491117,0.012427886,775.0769188,775.2996991,524.7789421,524.8219806
 11/01  19:20:00,20.53333333,0.01233664,389.3092737,0,20.23768729,20.89644803,20.97423688,21.02185102,0.012761735,0.012689575,0.012322595,0.012263336,753.8471022,754.021303,516.5913711,516.6323499,0,0,0,0,20.4379163,20.95248813,21.01032511,21.04546233,0.012822378,0.012748809,0.012376505,0.01231599,760.9698729,761.1645854,519.3595239,519.4017012
 11/01  19:30:00,20.25,0.012320256,386.3093651,0,19.99330062,20.81411383,20.92019019,20.98608381,0.012671079,0.012600965,0.012242015,0.012184626,743.0368389,743.1723644,512.3080831,512.3468836,0,0,0,0,20.189336,20.88011623,20.96352176,21.01476028,0.012743642,0.012671887,0.01230655,0.012247662,751.658685,751.8248583,515.7169164,515.7574243
 11/01  19:40:00,19.96666667,0.012300174,388.3094565,0,19.49768706,20.61350437,20.7858426,20.89617358,0.012448572,0.012383445,0.012043509,0.011990732,717.0149282,717.0491703,502.1084927,502.141922,0,0,0,0,19.79270547,20.73811584,20.86965712,20.95240242,0.012587213,0.012518985,0.012167231,0.012111581,733.2063995,733.3047309,508.449857,508.4866893
 11/01  19:50:00,19.68333333,0.012276515,382.3095479,0,19.19859546,20.43193327,20.65871959,20.80893283,0.012240489,0.012179954,0.011857538,0.011809064,692.6352994,692.5634036,492.4507504,492.4780875,0,0,0,0,19.3771532,20.5438441,20.7374343,20.86309504,0.012369216,0.012305841,0.011972589,0.011921454,707.7410795,707.7351171,498.4496655,498.4808478
 11/01  20:00:00,19.4,0.012249395,384.3096393,0,19.0085579,20.27117288,20.54108246,20.72615672,0.012050083,0.01199376,0.011687313,0.011642762,670.2751437,670.1059937,483.546694,483.5675772,0,0,0,0,19.14057157,20.38968271,20.62841316,20.78784917,0.012191118,0.012131672,0.011813407,0.011765952,686.803368,686.7057435,490.1106626,490.1364014
 11/01  20:10:00,19.31666667,0.01211338,385.3097307,0,18.88694155,20.12817333,20.4319143,20.64744684,0.011873533,0.011821097,0.01152922,0.011488234,649.893539,649.6424698,475.4474153,475.461825,0,0,0,0,19.0085579,20.27117288,20.54108246,20.72615672,0.012050083,0.01199376,0.011687313,0.011642762,670.2751437,670.1059937,483.546694,483.5675772
 11/01  20:20:00,19.23333333,0.011978455,383.3098222,0,18.80375214,19.99945205,20.32973279,20.57206565,0.011707342,0.011658521,0.01137998,0.011342245,631.1779666,630.8611069,467.9779577,467.9860317,0,0,0,0,18.88694155,20.12817333,20.4319143,20.64744684,0.011873533,0.011821097,0.01152922,0.011488234,649.893539,649.6424698,475.4474153,475.461825
 11/01  20:30:00,19.15,0.011844614,381.3099137,0,18.74095391,19.88248117,20.23345097,20.4994965,0.011549601,0.011504156,0.01123785,0.011203087,613.8708314,613.5028024,460.9949137,460.9968873,0,0,0,0,18.80375214,19.99945205,20.32973279,20.57206565,0.011707342,0.011658521,0.01137998,0.011342245,631.1779666,630.8611069,467.9779577,467.9860317
 11/01  20:40:00,19.06666667,0.011711847,388.3100052,0,18.68931795,19.77554029,20.14236161,20.42943887,0.011399392,0.011357105,0.011102033,0.011069995,598.2047834,597.79949,454.8193072,454.8158438,0,0,0,0,18.74095391,19.88248117,20.23345097,20.4994965,0.011549601,0.011504156,0.01123785,0.011203087,613.8708314,613.5028024,460.9949137,460.9968873
 11/01  20:50:00,18.98333333,0.011580147,383.3100967,0,18.64443668,19.67735995,20.05595725,20.3616982,0.011256172,0.011216837,0.010972086,0.010942546,583.7629599,583.3310626,449.1025528,449.0940879,0,0,0,0,18.68931795,19.77554029,20.14236161,20.42943887,0.011399392,0.011357105,0.011102033,0.011069995,598.2047834,597.79949,454.8193072,454.8158438
 11/01  21:00:00,18.9,0.011449508,386.3101882,0,18.60404068,19.58490256,19.97381324,20.29611505,0.011119474,0.011082896,0.010847628,0.01082038,570.550732,570.1013783,443.9115956,443.8987089,0,0,0,0,18.64443668,19.67735995,20.05595725,20.3616982,0.011256172,0.011216837,0.010972086,0.010942546,583.7629599,583.3310626,449.1025528,449.0940879
 11/01  21:10:00,18.8,0.011514815,387.3102798,0,18.57034181,19.49801733,19.89612258,20.2329316,0.010993947,0.010959958,0.010733404,0.010708263,558.5048746,558.0457977,439.236716,439.2200255,0,0,0,0,18.60404068,19.58490256,19.97381324,20.29611505,0.011119474,0.011082896,0.010847628,0.01082038,570.550732,570.1013783,443.9115956,443.8987089
 11/01  21:20:00,18.7,0.011578813,385.3103713,0,18.54321686,19.41687811,19.82286339,20.17223863,0.010881998,0.010850446,0.010631901,0.010608704,547.4011977,546.938492,434.9040966,434.8840603,0,0,0,0,18.57034181,19.49801733,19.89612258,20.2329316,0.010993947,0.010959958,0.010733404,0.010708263,558.5048746,558.0457977,439.236716,439.2200255
 11/01  21:30:00,18.6,0.011641511,385.3104629,0,18.5208593,19.34318506,19.75377158,20.113956,0.010783675,0.010754417,0.010543235,0.010521832,537.1604921,536.6991636,430.8830306,430.860094,0,0,0,0,18.54321686,19.41687811,19.82286339,20.17223863,0.010881998,0.010850446,0.010631901,0.010608704,547.4011977,546.938492,434.9040966,434.8840603
 11/01  21:40:00,18.5,0.011702921,390.3105545,0,18.50142198,19.27665954,19.68849893,20.05793579,0.010697984,0.010670881,0.010466471,0.010446725,527.9556976,527.5003649,427.3925747,427.3674518,0,0,0,0,18.5208593,19.34318506,19.75377158,20.113956,0.010783675,0.010754417,0.010543235,0.010521832,537.1604921,536.6991636,430.8830306,430.860094
 11/01  21:50:00,18.4,0.011763055,385.3106461,0,18.48370596,19.21636809,19.62669723,20.00401864,0.010623749,0.010598666,0.010400483,0.01038227,519.4182202,518.9718057,424.1044822,424.0774829,0,0,0,0,18.50142198,19.27665954,19.68849893,20.05793579,0.010697984,0.010670881,0.010466471,0.010446725,527.9556976,527.5003649,427.3925747,427.3674518
 11/01  22:00:00,18.3,0.011821924,383.3107378,0,18.46709921,19.16140743,19.56806048,19.95206261,0.010559919,0.010536724,0.010344271,0.010327474,511.3965232,510.9609858,420.9049422,420.8762392,0,0,0,0,18.48370596,19.21636809,19.62669723,20.00401864,0.010623749,0.010598666,0.010400483,0.01038227,519.4182202,518.9718057,424.1044822,424.0774829
 11/01  22:10:00,18.21666667,0.011825636,381.3108295,0,18.3109317,19.06899183,19.48295262,19.88105553,0.010467934,0.010447314,0.010270955,0.010256094,497.8429779,497.4238934,416.2321964,416.2012926,0,0,0,0,18.46709921,19.16140743,19.56806048,19.95206261,0.010559919,0.010536724,0.010344271,0.010327474,511.3965232,510.9609858,420.9049422,420.8762392
 11/01  22:20:00,18.13333333,0.01182894,386.3109211,0,18.12977134,18.95919476,19.38478043,19.79973415,0.010365625,0.01034779,0.010192285,0.010179522,482.5541857,482.1554428,411.5076505,411.4753855,0,0,0,0,18.3109317,19.06899183,19.48295262,19.88105553,0.010467934,0.010447314,0.010270955,0.010256094,497.8429779,497.4238934,416.2321964,416.2012926
 11/01  22:30:00,18.05,0.01183184,388.3110128,0,17.99990046,18.8521958,19.2870526,19.71746422,0.010270649,0.010255393,0.010120024,0.010109197,468.6385752,468.2630029,407.5686386,407.536311,0,0,0,0,18.12977134,18.95919476,19.38478043,19.79973415,0.010365625,0.01034779,0.010192285,0.010179522,482.5541857,482.1554428,411.5076505,411.4753855
 11/01  22:40:00,17.96666667,0.01183434,390.3111046,0,17.92652995,18.75621965,19.19555617,19.63906685,0.010189694,0.010176664,0.01005852,0.010049348,457.1567671,456.8071137,404.5993332,404.5681192,0,0,0,0,17.99990046,18.8521958,19.2870526,19.71746422,0.010270649,0.010255393,0.010120024,0.010109197,468.6385752,468.2630029,407.5686386,407.536311
 11/01  22:50:00,17.88333333,0.011836443,384.3111963,0,17.88660859,18.67187036,19.11113013,19.5651554,0.010122523,0.010111379,0.010007432,0.009999644,447.3281036,447.0050072,401.8080847,401.7778932,0,0,0,0,17.92652995,18.75621965,19.19555617,19.63906685,0.010189694,0.010176664,0.01005852,0.010049348,457.1567671,456.8071137,404.5993332,404.5681192
 11/01  23:00:00,17.8,0.011838152,381.311288,0,17.8600462,18.59725774,19.03292567,19.49514772,0.010066719,0.01005718,0.009964952,0.009958324,438.6341575,438.3373523,398.9420058,398.9124389,0,0,0,0,17.88660859,18.67187036,19.11113013,19.5651554,0.010122523,0.010111379,0.010007432,0.009999644,447.3281036,447.0050072,401.8080847,401.7778932
 11/01  23:10:00,17.7,0.011848284,382.3113798,0,17.83909222,18.53098655,18.96111808,19.42921428,0.010022936,0.01001478,0.009934786,0.009929147,430.458908,430.1884697,396.3307158,396.3019575,0,0,0,0,17.8600462,18.59725774,19.03292567,19.49514772,0.010066719,0.01005718,0.009964952,0.009958324,438.6341575,438.3373523,398.9420058,398.9124389
 11/01  23:20:00,17.6,0.011857753,390.3114716,0,17.826612,18.47327903,18.89565619,19.36742358,0.009993401,0.009986447,0.009918375,0.009913588,423.7613306,423.5184706,394.7778359,394.7512716,0,0,0,0,17.83909222,18.53098655,18.96111808,19.42921428,0.010022936,0.01001478,0.009934786,0.009929147,430.458908,430.1884697,396.3307158,396.3019575
 11/01  23:30:00,17.5,0.011866566,385.3115634,0,17.82285153,18.42390319,18.83617937,19.30964805,0.009978125,0.009972219,0.009914799,0.009910752,417.9828395,417.7664865,393.5083383,393.4840464,0,0,0,0,17.826612,18.47327903,18.89565619,19.36742358,0.009993401,0.009986447,0.009918375,0.009913588,423.7613306,423.5184706,394.7778359,394.7512716
 11/01  23:40:00,17.4,0.01187473,388.3116552,0,17.82540876,18.38210798,18.78220016,19.25566403,0.009975569,0.009970576,0.009922227,0.00991882,413.2337955,413.0425381,392.588557,392.5666937,0,0,0,0,17.82285153,18.42390319,18.83617937,19.30964805,0.009978125,0.009972219,0.009914799,0.009910752,417.9828395,417.7664865,393.5083383,393.4840464
 11/01  23:50:00,17.3,0.011882252,385.3117471,0,17.83166902,18.34697178,18.73323456,19.20523284,0.009983793,0.009979589,0.009938841,0.009935989,409.0796917,408.9112312,391.6501112,391.6302695,0,0,0,0,17.82540876,18.38210798,18.78220016,19.25566403,0.009975569,0.009970576,0.009922227,0.00991882,413.2337955,413.0425381,392.588557,392.5666937
 11/01  24:00:00,17.2,0.01188914,383.311839,0,17.83996406,18.31762938,18.68884834,19.15813306,0.010001044,0.009997519,0.009963141,0.009960769,405.2828277,405.1346373,390.5533722,390.5350001,0,0,0,0,17.83166902,18.34697178,18.73323456,19.20523284,0.009983793,0.009979589,0.009938841,0.009935989,409.0796917,408.9112312,391.6501112,391.6302695
 11/02  00:10:00,17.2,0.01188914,381.3119308,0,17.84265799,18.29149414,18.64752063,19.11339243,0.010020166,0.010017216,0.009988195,0.009986228,401.7461172,401.6157797,389.2914188,389.2740457,0,0,0,0,17.83996406,18.31762938,18.68884834,19.15813306,0.010001044,0.009997519,0.009963141,0.009960769,405.2828277,405.1346373,390.5533722,390.5350001
 11/02  00:20:00,17.2,0.01188914,388.3120227,0,17.8381352,18.26697725,18.60827139,19.07037645,0.010037122,0.010034652,0.010010149,0.01000852,399.1874651,399.0737866,388.6560902,388.6404753,0,0,0,0,17.84265799,18.29149414,18.64752063,19.11339243,0.010020166,0.010017216,0.009988195,0.009986228,401.7461172,401.6157797,389.2914188,389.2740457
 11/02  00:30:00,17.2,0.01188914,385.3121147,0,17.82868988,18.24348265,18.57068255,19.02881166,0.010050932,0.010048863,0.010028174,0.010026824,397.1184651,397.0196814,388.2141077,388.2002854,0,0,0,0,17.8381352,18.26697725,18.60827139,19.07037645,0.010037122,0.010034652,0.010010149,0.01000852,399.1874651,399.0737866,388.6560902,388.6404753
 11/02  00:40:00,17.2,0.01188914,388.3122066,0,17.81694964,18.22087222,18.5346021,18.98859645,0.010061963,0.010060229,0.010042761,0.010041641,395.5982078,395.5127983,388.0705982,388.0587261,0,0,0,0,17.82868988,18.24348265,18.57068255,19.02881166,0.010050932,0.010048863,0.010028174,0.010026824,397.1184651,397.0196814,388.2141077,388.2002854
 11/02  00:50:00,17.2,0.01188914,389.3122986,0,17.80445447,18.19911867,18.49994875,18.949675,0.010070825,0.010069371,0.010054621,0.010053692,394.5281666,394.4546673,388.165204,388.1553205,0,0,0,0,17.81694964,18.22087222,18.5346021,18.98859645,0.010061963,0.010060229,0.010042761,0.010041641,395.5982078,395.5127983,388.0705982,388.0587261
 11/02  01:00:00,17.2,0.01188914,389.3123905,0,17.79178646,18.17818355,18.46664165,18.91199147,0.010077995,0.010076775,0.01006432,0.010063549,393.7191394,393.6560501,388.3409,388.3328095,0,0,0,0,17.80445447,18.19911867,18.49994875,18.949675,0.010070825,0.010069371,0.010054621,0.010053692,394.5281666,394.4546673,388.165204,388.1553205
 11/02  01:10:00,17.2,0.01189113,384.3124825,0,17.77230164,18.15618529,18.43346322,18.87471691,0.010078386,0.010077355,0.010066832,0.010066184,392.6346574,392.5800417,388.0879555,388.0807804,0,0,0,0,17.79178646,18.17818355,18.46664165,18.91199147,0.010077995,0.010076775,0.01006432,0.010063549,393.7191394,393.6560501,388.3409,388.3328095
 11/02  01:20:00,17.2,0.01189312,391.3125745,0,17.74470668,18.13209261,18.399686,18.83733635,0.010069552,0.01006867,0.01005977,0.010059213,392.0260863,391.979196,388.183212,388.1772733,0,0,0,0,17.77230164,18.15618529,18.43346322,18.87471691,0.010078386,0.010077355,0.010066832,0.010066184,392.6346574,392.5800417,388.0879555,388.0807804
 11/02  01:30:00,17.2,0.011895112,384.3126666,0,17.71142185,18.10576725,18.36511061,18.79968149,0.010051721,0.010050953,0.010043416,0.010042922,391.2028744,391.1622408,387.9543722,387.9490456,0,0,0,0,17.74470668,18.13209261,18.399686,18.83733635,0.010069552,0.01006867,0.01005977,0.010059213,392.0260863,391.979196,388.183212,388.1772733
 11/02  01:40:00,17.2,0.011897104,387.3127586,0,17.67518019,18.07746149,18.32978047,18.76174699,0.010026219,0.010025538,0.010019145,0.010018695,390.4969898,390.4617702,387.7510441,387.7462635,0,0,0,0,17.71142185,18.10576725,18.36511061,18.79968149,0.010051721,0.010050953,0.010043416,0.010042922,391.2028744,391.1622408,387.9543722,387.9490456
 11/02  01:50:00,17.2,0.011899096,386.3128507,0,17.6376255,18.04748695,18.29379131,18.72356655,0.009994459,0.009993843,0.00998841,0.009987988,389.8703933,389.8398341,387.549303,387.5449888,0,0,0,0,17.67518019,18.07746149,18.32978047,18.76174699,0.010026219,0.010025538,0.010019145,0.010018695,390.4969898,390.4617702,387.7510441,387.7462635
 11/02  02:00:00,17.2,0.011901089,390.3129428,0,17.59942571,18.01610071,18.25722302,18.68516775,0.0099576,0.009957031,0.009952406,0.009952001,389.660035,389.6339459,387.6988806,387.6954357,0,0,0,0,17.6376255,18.04748695,18.29379131,18.72356655,0.009994459,0.009993843,0.00998841,0.009987988,389.8703933,389.8398341,387.549303,387.5449888
 11/02  02:10:00,17.11666667,0.011899443,391.3130349,0,17.56182219,17.98373515,18.22030687,18.64668138,0.009917576,0.009917042,0.009913097,0.009912702,389.7810099,389.7591371,388.1247291,388.1223979,0,0,0,0,17.59942571,18.01610071,18.25722302,18.68516775,0.0099576,0.009957031,0.009952406,0.009952001,389.660035,389.6339459,387.6988806,387.6954357
 11/02  02:20:00,17.03333333,0.011897438,391.313127,0,17.52504657,17.9506569,18.18317796,18.6081848,0.009875608,0.0098751,0.009871729,0.00987134,390.0156055,389.9974504,388.6171579,388.6158598,0,0,0,0,17.56182219,17.98373515,18.22030687,18.64668138,0.009917576,0.009917042,0.009913097,0.009912702,389.7810099,389.7591371,388.1247291,388.1223979
 11/02  02:30:00,16.95,0.011895075,388.3132191,0,17.48875827,17.91699071,18.14588884,18.56969654,0.009832269,0.009831782,0.009828894,0.009828508,389.9887331,389.9733661,388.8075025,388.8066699,0,0,0,0,17.52504657,17.9506569,18.18317796,18.6081848,0.009875608,0.0098751,0.009871729,0.00987134,390.0156055,389.9974504,388.6171579,388.6158598
 11/02  02:40:00,16.86666667,0.011892358,390.3133113,0,17.45259246,17.88279725,18.10844668,18.53121219,0.009787826,0.009787354,0.009784874,0.009784489,389.961367,389.9483463,388.9636145,388.963117,0,0,0,0,17.48875827,17.91699071,18.14588884,18.56969654,0.009832269,0.009831782,0.009828894,0.009828508,389.9887331,389.9733661,388.8075025,388.8066699
 11/02  02:50:00,16.78333333,0.011889292,386.3134035,0,17.41635184,17.84811523,18.07085418,18.49272217,0.009742451,0.009741991,0.009739855,0.00973947,389.6424255,389.63099,388.7990026,388.7983608,0,0,0,0,17.45259246,17.88279725,18.10844668,18.53121219,0.009787826,0.009787354,0.009784874,0.009784489,389.961367,389.9483463,388.9636145,388.963117
 11/02  03:00:00,16.7,0.01188588,385.3134957,0,17.37997347,17.81298922,18.03310918,18.45421778,0.0096963,0.009695848,0.009694003,0.009693617,389.0962071,389.085795,388.3826272,388.3815251,0,0,0,0,17.41635184,17.84811523,18.07085418,18.49272217,0.009742451,0.009741991,0.009739855,0.00973947,389.6424255,389.63099,388.7990026,388.7983608
 11/02  03:10:00,16.7,0.011827301,387.3135879,0,17.34914396,17.77901655,17.99616515,18.41633943,0.009657945,0.009657511,0.009655918,0.009655541,388.6807727,388.6714013,388.0771436,388.0757976,0,0,0,0,17.37997347,17.81298922,18.03310918,18.45421778,0.0096963,0.009695848,0.009694003,0.009693617,389.0962071,389.085795,388.3826272,388.3815251
