Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/02  03:20:00,16.7,0.011768715,383.3136801,0,17.3249706,17.74705058,17.96056069,18.37946074,0.009631694,0.009631292,0.009629923,0.009629571,388.0773755,388.0686479,387.5662003,387.5643861,0,0,0,0,17.34914396,17.77901655,17.99616515,18.41633943,0.009657945,0.009657511,0.009655918,0.009655541,388.6807727,388.6714013,388.0771436,388.0757976
 11/02  03:30:00,16.7,0.011710119,385.3137724,0,17.30544752,17.71718323,17.92639399,18.34366575,0.009617606,0.009617248,0.00961608,0.009615764,387.5620806,387.5540227,387.1291816,387.127069,0,0,0,0,17.3249706,17.74705058,17.96056069,18.37946074,0.009631694,0.009631292,0.009629923,0.009629571,388.0773755,388.0686479,387.5662003,387.5643861
 11/02  03:40:00,16.7,0.011651516,381.3138646,0,17.28831251,17.6891782,17.89356506,18.30890521,0.009613972,0.009613665,0.009612675,0.009612405,386.8359092,386.8281723,386.468697,386.4660463,0,0,0,0,17.30544752,17.71718323,17.92639399,18.34366575,0.009617606,0.009617248,0.00961608,0.009615764,387.5620806,387.5540227,387.1291816,387.127069
 11/02  03:50:00,16.7,0.011592904,387.3139569,0,17.27221096,17.66275235,17.86193574,18.27510087,0.009618902,0.009618649,0.009617818,0.009617596,386.5387878,386.5318667,386.2279587,386.2253983,0,0,0,0,17.28831251,17.6891782,17.89356506,18.30890521,0.009613972,0.009613665,0.009612675,0.009612405,386.8359092,386.8281723,386.468697,386.4660463
 11/02  04:00:00,16.7,0.011534283,391.3140492,0,17.25659663,17.63767134,17.83138618,18.242183,0.009630858,0.009630659,0.009629967,0.009629796,386.8887235,386.8832968,386.6268641,386.6252205,0,0,0,0,17.27221096,17.66275235,17.86193574,18.27510087,0.009618902,0.009618649,0.009617818,0.009617596,386.5387878,386.5318667,386.2279587,386.2253983
 11/02  04:10:00,16.6,0.011520003,381.3141416,0,17.24705967,17.61529519,17.80277276,18.21074105,0.009640279,0.009640123,0.009639546,0.009639414,386.6727339,386.6679277,386.4511489,386.4495557,0,0,0,0,17.25659663,17.63767134,17.83138618,18.242183,0.009630858,0.009630659,0.009629967,0.009629796,386.8887235,386.8832968,386.6268641,386.6252205
 11/02  04:20:00,16.5,0.011505375,388.3142339,0,17.24466583,17.59629565,17.77655352,18.18110727,0.009641993,0.009641863,0.009641378,0.009641269,386.6267814,386.622665,386.4394931,386.4381311,0,0,0,0,17.24705967,17.61529519,17.80277276,18.21074105,0.009640279,0.009640123,0.009639546,0.009639414,386.6727339,386.6679277,386.4511489,386.4495557
 11/02  04:30:00,16.4,0.011490403,387.3143263,0,17.24734169,17.58061495,17.75275454,18.15332845,0.009635156,0.009635039,0.009634624,0.009634523,386.6938366,386.6904257,386.5357232,386.5346928,0,0,0,0,17.24466583,17.59629565,17.77655352,18.18110727,0.009641993,0.009641863,0.009641378,0.009641269,386.6267814,386.622665,386.4394931,386.4381311
 11/02  04:40:00,16.3,0.011475091,382.3144187,0,17.25275378,17.56788732,17.73120948,18.1273203,0.009620785,0.009620671,0.009620309,0.009620206,386.3720226,386.3688247,386.237889,386.23665,0,0,0,0,17.24734169,17.58061495,17.75275454,18.15332845,0.009635156,0.009635039,0.009634624,0.009634523,386.6938366,386.6904257,386.5357232,386.5346928
 11/02  04:50:00,16.2,0.011459445,387.3145111,0,17.25949494,17.55771643,17.71171938,18.10297155,0.009600173,0.009600057,0.009599737,0.009599624,386.2525951,386.2497651,386.1390413,386.1378634,0,0,0,0,17.25275378,17.56788732,17.73120948,18.1273203,0.009620785,0.009620671,0.009620309,0.009620206,386.3720226,386.3688247,386.237889,386.23665
 11/02  05:00:00,16.1,0.011443467,383.3146035,0,17.26698798,17.54976925,17.69410919,18.08018167,0.009574359,0.009574237,0.009573949,0.009573821,385.9894325,385.9868005,385.8930642,385.8917677,0,0,0,0,17.25949494,17.55771643,17.71171938,18.10297155,0.009600173,0.009600057,0.009599737,0.009599624,386.2525951,386.2497651,386.1390413,386.1378634
 11/02  05:10:00,16.1,0.011385202,391.3146959,0,17.26373601,17.5407465,17.6763533,18.05758865,0.009548973,0.009548847,0.009548587,0.009548448,386.304004,386.3020499,386.2230387,386.2223345,0,0,0,0,17.26698798,17.54976925,17.69410919,18.08018167,0.009574359,0.009574237,0.009573949,0.009573821,385.9894325,385.9868005,385.8930642,385.8917677
 11/02  05:20:00,16.1,0.011326949,386.3147884,0,17.24748913,17.52883172,17.65726602,18.03436691,0.009527063,0.009526937,0.009526703,0.00952656,386.5320685,386.5306234,386.4640115,386.4637153,0,0,0,0,17.26373601,17.5407465,17.6763533,18.05758865,0.009548973,0.009548847,0.009548587,0.009548448,386.304004,386.3020499,386.2230387,386.2223345
 11/02  05:30:00,16.1,0.011268705,384.3148808,0,17.22219844,17.51372054,17.63654657,18.01027026,0.009509148,0.009509025,0.009508817,0.009508675,386.4259903,386.4246723,386.3683339,386.3679795,0,0,0,0,17.24748913,17.52883172,17.65726602,18.03436691,0.009527063,0.009526937,0.009526703,0.00952656,386.5320685,386.5306234,386.4640115,386.4637153
 11/02  05:40:00,16.1,0.011210473,383.3149733,0,17.19231477,17.49576769,17.61429673,17.98532168,0.009494661,0.009494544,0.00949436,0.009494222,386.0643093,386.0628499,386.0150366,386.0143198,0,0,0,0,17.22219844,17.51372054,17.63654657,18.01027026,0.009509148,0.009509025,0.009508817,0.009508675,386.4259903,386.4246723,386.3683339,386.3679795
 11/02  05:50:00,16.1,0.011152251,385.3150658,0,17.16048616,17.47543286,17.59070239,17.95960637,0.009482871,0.00948276,0.009482598,0.009482468,385.8081094,385.8066243,385.7660743,385.7651684,0,0,0,0,17.19231477,17.49576769,17.61429673,17.98532168,0.009494661,0.009494544,0.00949436,0.009494222,386.0643093,386.0628499,386.0150366,386.0143198
 11/02  06:00:00,16.1,0.01109404,387.3151584,0,17.1277637,17.45309167,17.56592078,17.93319715,0.009473192,0.009473089,0.009472946,0.009472825,385.8459238,385.8447112,385.8104702,385.8097511,0,0,0,0,17.16048616,17.47543286,17.59070239,17.95960637,0.009482871,0.00948276,0.009482598,0.009482468,385.8081094,385.8066243,385.7660743,385.7651684
 11/02  06:10:00,16.1,0.011092182,390.3152509,0,21.99524299,22.89062067,22.94762164,22.85314953,0.010511337,0.012838797,0.013820639,0.014527092,387.463871,387.3861639,385.9828491,385.9799008,1.824727356,8.07717571,12.53494223,17.00233734,27.75715197,25.60282722,25.64370449,25.55397364,0.011404524,0.013050322,0.013933091,0.014567925,387.1565749,387.0864808,385.9489493,385.9462115
 11/02  06:20:00,16.1,0.011090325,390.3153435,0,21.13293191,22.10549316,22.25079424,22.26543894,0.010469758,0.012381209,0.013225782,0.013837246,388.8776818,388.8250056,386.1475091,386.1450583,0.462591346,0,0,0,44.3990486,22.30653068,22.42141851,22.40381674,0.014102267,0.012495719,0.013375053,0.014010172,388.3477654,388.2860066,386.085897,386.0832988
 11/02  06:30:00,16.1,0.011088469,384.315436,0,21.11002625,21.95216673,22.16347038,22.22592887,0.010558245,0.012302337,0.013122061,0.013718812,389.9663158,389.9268791,386.0525476,386.0500612,0.517859905,0,0,0,50,22.03592868,22.21700546,22.25632178,0.015,0.01234685,0.013180447,0.013785717,389.461282,389.4144913,386.0903087,386.0878276
 11/02  06:40:00,16.1,0.011086613,384.3155286,0,21.11,21.74874483,22.0563542,22.19037033,0.010692823,0.012190146,0.01297569,0.013552856,391.681205,391.6709646,385.8880768,385.885498,0.474791605,0,0,0,50,21.77044535,22.03665393,22.14386732,0.015,0.012203157,0.012992236,0.013569624,390.897817,390.8745569,385.9964644,385.9939927
 11/02  06:50:00,16.1,0.011084758,383.3156213,0,21.11,21.57771161,21.9245145,22.09635934,0.010739626,0.012080549,0.012834958,0.013391985,392.4412086,392.4402599,385.8121856,385.8095799,0.536615817,0,0,0,50,21.71407068,22.0267679,22.16681866,0.015,0.012166888,0.012945984,0.013518824,391.786023,391.7742525,385.8772873,385.8747072
 11/02  07:00:00,16.1,0.011082904,383.3157139,0,21.11,21.29423131,21.70175026,21.93596322,0.010812883,0.011890037,0.012591484,0.013114293,393.7461045,393.7719335,385.682358,385.679697,0.532387169,0,0,0,50,21.47602668,21.85184738,22.0494517,0.015,0.012017468,0.012753637,0.013299179,392.9915762,393.0029795,385.7578734,385.7552433
 11/02  07:10:00,16.28333333,0.011215659,385.3158066,0,21.11,21.11092801,21.44092512,21.75191308,0.010912977,0.011750832,0.012298817,0.012780526,396.9294947,396.9952363,385.6001812,385.5975877,0.511684864,0.380938746,0,0,50,50,21.70175026,21.93596322,0.015,0.015,0.012591484,0.013114293,393.7461045,393.7719335,385.682358,385.679697
 11/02  07:20:00,16.46666667,0.011349839,387.3158992,0,21.11,21.11000744,21.18684986,21.57241881,0.011016144,0.01171775,0.012010443,0.012451209,401.0780474,401.1291709,385.6495741,385.6472972,0.498480264,0.608686898,0,0,50,50,21.44092512,21.75191308,0.015,0.015,0.012298817,0.012780526,396.9294947,396.9952363,385.6001812,385.5975877
 11/02  07:30:00,16.65,0.011485459,383.3159919,0,21.11,21.11000004,21.11040601,21.40704556,0.011108353,0.011689997,0.011881354,0.012152247,405.1306907,405.1968598,385.5920136,385.5874344,0.485751408,0.360308751,0.623601754,0,50,50,50,21.57241881,0.015,0.015,0.015,0.012451209,401.0780474,401.1291709,385.6495741,385.6472972
 11/02  07:40:00,16.83333333,0.011622531,386.3160846,0,21.11,21.11,21.11000163,21.25632879,0.011186212,0.011666366,0.011826765,0.011887387,408.9232487,409.0091021,385.5811162,385.5749564,0.472832246,0.424796798,0.472542372,0,50,50,50,21.40704556,0.015,0.015,0.015,0.012152247,405.1306907,405.1968598,385.5920136,385.5874344
 11/02  07:50:00,17.01666667,0.01176107,384.3161774,0,21.11,21.11,21.11000001,21.11847186,0.01125118,0.011645264,0.011780368,0.011652759,412.3325763,412.4343699,385.5294765,385.5216415,0.459754983,0.409242152,0.398494477,0,50,50,50,21.25632879,0.015,0.015,0.015,0.011887387,408.9232487,409.0091021,385.5811162,385.5749564
 11/02  08:00:00,17.2,0.011901089,383.3162701,0,21.11,21.11,21.11,21.1100345,0.011305655,0.011625345,0.01174061,0.011607588,415.3732775,415.4869551,385.4050786,385.3990835,0.44656963,0.392215529,0.437666193,0.710434859,50,50,50,50,0.015,0.015,0.015,0.015,412.3325763,412.4343699,385.5294765,385.5216415
 11/02  08:10:00,17.56666667,0.012183587,383.3163629,0,21.11,21.11,21.11,21.11000006,0.01137783,0.011633265,0.011705965,0.011578319,429.1846306,429.3498124,385.2499354,385.2441052,0.378323801,0.320569488,0.424214614,0.279519325,50,50,50,50,0.015,0.015,0.015,0.015,415.3732775,415.4869551,385.4050786,385.3990835
 11/02  08:20:00,17.93333333,0.012472082,384.3164557,0.181818,21.11,21.11,21.11,21.11,0.011456737,0.011655628,0.011681405,0.011558237,448.9084534,449.1757395,387.6766453,387.6769022,0.364813603,0.302620998,0.397155242,0.359822678,50,50,50,50,0.015,0.015,0.015,0.015,429.1846306,429.3498124,385.2499354,385.2441052
 11/02  08:30:00,18.3,0.012766689,381.3165485,0.272727,21.11,21.11,21.11,21.11,0.011530783,0.011679065,0.011666067,0.011546703,469.3509074,469.7484172,392.67885,392.6920063,0.351627834,0.285035898,0.376112511,0.348380508,50,50,50,50,0.015,0.015,0.015,0.015,448.9084534,449.1757395,387.6766453,387.6769022
 11/02  08:40:00,18.66666667,0.013067525,382.3166413,0.363636,21.11,21.11,21.11,21.11,0.011595512,0.011698406,0.011658094,0.011542026,488.3940049,488.9214833,399.8786701,399.9109788,0.339270927,0.270210846,0.356099917,0.329108589,50,50,50,50,0.015,0.015,0.015,0.015,469.3509074,469.7484172,392.67885,392.6920063
 11/02  08:50:00,19.03333333,0.013374707,383.3167341,0.363636,21.11,21.11,21.11,21.11,0.011650936,0.011713121,0.011652811,0.011539664,505.7201993,506.3623051,407.6860841,407.7401129,0.327137937,0.255674217,0.342507399,0.316139958,50,50,50,50,0.015,0.015,0.015,0.015,488.3940049,488.9214833,399.8786701,399.9109788
 11/02  09:00:00,19.4,0.013688357,385.316827,0.636364,21.11,21.11,21.11,21.11,0.011698481,0.011724036,0.011656982,0.011546318,521.6169397,522.3557828,419.0773616,419.1586423,0.315200084,0.241271392,0.30995771,0.284136985,50,50,50,50,0.015,0.015,0.015,0.015,505.7201993,506.3623051,407.6860841,407.7401129
 11/02  09:10:00,19.6,0.013766088,388.3169199,0.363636,21.11,21.11,21.11,21.11,0.011778954,0.011771507,0.011692922,0.011581832,539.749944,540.6060028,429.2220506,429.3321547,0.257089611,0.181261337,0.268474285,0.243130553,50,50,50,50,0.015,0.015,0.015,0.015,521.6169397,522.3557828,419.0773616,419.1586423
 11/02  09:20:00,19.8,0.013843319,388.3170128,0.272727,21.11,21.11,21.11,21.11,0.011877215,0.011839449,0.011740968,0.011627921,559.1106471,560.1065571,436.4493655,436.5824147,0.248577453,0.17062199,0.264887025,0.239966317,50,50,50,50,0.015,0.015,0.015,0.015,539.749944,540.6060028,429.2220506,429.3321547
 11/02  09:30:00,20,0.01392003,386.3171057,0.272727,21.11,21.11,21.11,21.11,0.011976263,0.011910296,0.011788047,0.011672771,578.3717774,579.5171598,441.9125529,442.0610674,0.240032788,0.16010992,0.255034048,0.230474628,50,50,50,50,0.015,0.015,0.015,0.015,559.1106471,560.1065571,436.4493655,436.5824147
 11/02  09:40:00,20.2,0.013996196,384.3171986,0.454545,21.11,21.11,21.11,21.11,0.012068278,0.011975785,0.011836167,0.011718808,596.9009497,598.1940868,449.274147,449.4373412,0.230871814,0.148353186,0.231809206,0.207549265,50,50,50,50,0.015,0.015,0.015,0.015,578.3717774,579.5171598,441.9125529,442.0610674
 11/02  09:50:00,20.4,0.014071794,389.3172915,0.272727,21.11,21.11,21.11,21.11,0.012151734,0.012034111,0.011875479,0.011756384,614.7149935,616.1492859,455.430713,455.6069886,0.221398286,0.13633159,0.233640144,0.209628933,50,50,50,50,0.015,0.015,0.015,0.015,596.9009497,598.1940868,449.274147,449.4373412
 11/02  10:00:00,20.6,0.014146801,390.3173845,0.272727,21.11,21.11,21.11,21.11,0.012227422,0.012085858,0.011906611,0.011786034,631.8619382,633.4300294,460.4085373,460.5947845,0.211724177,0.124070092,0.222783917,0.19896593,50,50,50,50,0.015,0.015,0.015,0.015,614.7149935,616.1492859,455.430713,455.6069886
 11/02  10:10:00,21.05,0.014339952,389.3174775,0.272727,21.11,21.11,21.11,21.11,0.012296535,0.012132108,0.01193209,0.011810167,648.3356221,650.0301772,464.7467333,464.9400474,0.203081119,0.113078228,0.212893609,0.189220628,50,50,50,50,0.015,0.015,0.015,0.015,631.8619382,633.4300294,460.4085373,460.5947845
 11/02  10:20:00,21.5,0.014531229,382.3175705,0.454545,21.11,21.11,21.11,21.11,0.012359959,0.012173619,0.011960322,0.011837012,664.0054337,665.8184925,471.2868454,471.4894451,0.19435632,0.101938739,0.190161399,0.166586207,50,50,50,50,0.015,0.015,0.015,0.015,648.3356221,650.0301772,464.7467333,464.9400474
 11/02  10:30:00,21.95,0.014720394,387.3176635,0.454545,21.11,21.11,21.11,21.11,0.01241827,0.012210832,0.011989146,0.011864417,679.0762011,681.0006032,479.2638215,479.4797009,0.185511866,0.090665866,0.17983206,0.156317741,50,50,50,50,0.015,0.015,0.015,0.015,664.0054337,665.8184925,471.2868454,471.4894451
 11/02  10:40:00,22.4,0.014907204,381.3177566,0.454545,21.11,21.11,21.11,21.11,0.012471932,0.012244114,0.012015803,0.011889647,693.4653437,695.4938443,487.4341399,487.6654506,0.176819589,0.079716776,0.169676627,0.146187816,50,50,50,50,0.015,0.015,0.015,0.015,679.0762011,681.0006032,479.2638215,479.4797009
 11/02  10:50:00,22.85,0.015091404,384.3178496,0.454545,21.11,21.11,21.11,21.11,0.012521388,0.012273899,0.012039126,0.011911538,707.300451,709.4259474,495.363193,495.6098682,0.168426909,0.069499632,0.159787983,0.136293307,50,50,50,50,0.015,0.015,0.015,0.015,693.4653437,695.4938443,487.4341399,487.6654506
 11/02  11:00:00,23.3,0.01527273,384.3179427,0.363636,21.11,21.11,21.11,21.11,0.012567028,0.012300553,0.01205559,0.011926602,720.6198786,722.8355544,501.6184895,501.8771117,0.160117231,0.059498814,0.15633274,0.132806086,50,50,50,50,0.015,0.015,0.015,0.015,707.300451,709.4259474,495.363193,495.6098682
 11/02  11:10:00,23.68333333,0.01523304,391.3180358,0.454545,21.11,21.11,21.11,21.11,0.012609942,0.012325116,0.01207114,0.011940679,733.5926611,735.8928841,508.2310524,508.4998888,0.151318558,0.049174845,0.140014302,0.116427943,50,50,50,50,0.015,0.015,0.015,0.015,720.6198786,722.8355544,501.6184895,501.8771117
 11/02  11:20:00,24.06666667,0.015181756,382.3181289,0.545455,21.11,21.11,21.11,21.11,0.012650848,0.012348276,0.012090129,0.01195805,745.9688355,748.3468437,516.3437678,516.6247159,0.142367454,0.038960455,0.12367537,0.100009104,50,50,50,50,0.015,0.015,0.015,0.015,733.5926611,735.8928841,508.2310524,508.4998888
 11/02  11:30:00,24.45,0.015118425,387.318222,0.363636,21.11,21.11,21.11,21.11,0.012690108,0.012370366,0.012103721,0.011970022,757.8883728,760.3372883,522.6070438,522.8983464,0.133379675,0.028848045,0.126389548,0.102631604,50,50,50,50,0.015,0.015,0.015,0.015,745.9688355,748.3468437,516.3437678,516.6247159
 11/02  11:40:00,24.83333333,0.015042585,391.3183152,0.272727,21.11,21.11,21.11,21.11,0.012728028,0.012391606,0.012109432,0.01197414,769.4687269,771.9829511,526.0966721,526.3921632,0.125088942,0.019175075,0.12325301,0.099388967,50,50,50,50,0.015,0.015,0.015,0.015,757.8883728,760.3372883,522.6070438,522.8983464
 11/02  11:50:00,25.21666667,0.014953764,383.3184084,0.363636,21.11,21.11,21.11,21.11,0.0127649,0.012412137,0.012114525,0.011977535,780.4986023,783.0723162,529.2746778,529.5703434,0.11731324,0.00957258,0.107633157,0.08365038,50,50,50,50,0.015,0.015,0.015,0.015,769.4687269,771.9829511,526.0966721,526.3921632
 11/02  12:00:00,25.6,0.014851479,386.3185016,0.363636,21.11,21.11,21.11,21.11,0.012800968,0.01243208,0.012120477,0.01198166,791.0827204,793.710506,532.7504862,533.0454696,0.109846168,0.000122188,0.098392346,0.074286573,50,50,50,50,0.015,0.015,0.015,0.015,780.4986023,783.0723162,529.2746778,529.5703434
 11/02  12:10:00,25.86666667,0.014595697,381.3185948,0.181818,21.11,21.11,21.11,21.11,0.012816584,0.012432456,0.012119721,0.011979074,794.3027463,796.9256262,533.6310234,533.9212379,0.135852076,0.024084059,0.102267778,0.078040885,50,50,50,50,0.015,0.015,0.015,0.015,791.0827204,793.710506,532.7504862,533.0454696
 11/02  12:20:00,26.13333333,0.01432749,386.318688,0.181818,21.11,21.11,21.11,21.11,0.012819863,0.012420826,0.012114529,0.011972005,793.1079739,795.656017,532.9489407,533.2294673,0.129642252,0.015682136,0.093714274,0.069363602,50,50,50,50,0.015,0.015,0.015,0.015,794.3027463,796.9256262,533.6310234,533.9212379
 11/02  12:30:00,26.4,0.014046592,388.3187812,0.181818,21.11,21.11,21.11,21.11,0.012819731,0.012405694,0.012107858,0.011963358,790.5645181,792.9955222,531.8204095,532.088369,0.123943037,0.008226579,0.085639083,0.061168226,50,50,50,50,0.015,0.015,0.015,0.015,793.1079739,795.656017,532.9489407,533.2294673
 11/02  12:40:00,26.66666667,0.013752735,388.3188745,0.181818,21.11,21.11,21.11,21.11,0.012820482,0.012391248,0.012101312,0.011954723,788.0290032,790.3317068,530.7186532,530.9734498,0.119008974,0.001780552,0.078289943,0.05370544,50,50,50,50,0.015,0.015,0.015,0.015,790.5645181,792.9955222,531.8204095,532.088369
 11/02  12:50:00,26.93333333,0.013445649,383.3189678,0.181818,21.11,21.1116004,21.11,21.11,0.01282321,0.012379402,0.012095417,0.011946633,785.6874347,787.8674488,529.6279819,529.8700876,0.114389566,0,0.071280121,0.046591189,50,21.11,50,50,0.015,0.012391248,0.015,0.015,788.0290032,790.3317068,530.7186532,530.9734498
 11/02  13:00:00,27.2,0.013125063,383.3190611,0.181818,21.11,21.115524,21.11,21.11,0.012827913,0.012370867,0.012090409,0.011939349,783.521735,785.589303,528.5655149,528.795655,0.11069473,0,0.065371637,0.040590171,50,21.1116004,50,50,0.015,0.012379402,0.015,0.015,785.6874347,787.8674488,529.6279819,529.8700876
 11/02  13:10:00,27.01666667,0.013326883,391.3191544,0.272727,21.11,21.13382325,21.11,21.11,0.012852796,0.012388897,0.012088697,0.011935254,788.5078985,790.5134693,529.0468975,529.2683271,0.075942877,0,0.055066684,0.030205042,50,21.115524,50,50,0.015,0.012370867,0.015,0.015,783.521735,785.589303,528.5655149,528.795655
 11/02  13:20:00,26.83333333,0.013522879,381.3192477,0.272727,21.11,21.15953501,21.11,21.11,0.012888939,0.012422519,0.012088333,0.011932466,797.558444,799.5528897,530.2484575,530.464583,0.074219904,0,0.051962109,0.027038605,50,21.13382325,50,50,0.015,0.012388897,0.015,0.015,788.5078985,790.5134693,529.0468975,529.2683271
 11/02  13:30:00,26.65,0.013713131,384.3193411,0.545455,21.11,21.18635794,21.11,21.11,0.012927254,0.012460425,0.012098073,0.01193959,807.7269962,809.7368075,535.6573833,535.877197,0.072149564,0,0.029593721,0.004621379,50,21.15953501,50,50,0.015,0.012422519,0.015,0.015,797.558444,799.5528897,530.2484575,530.464583
 11/02  13:40:00,26.46666667,0.013897717,384.3194344,0.545455,21.11,21.21177779,21.11,21.11,0.012963581,0.012497434,0.01211292,0.011951747,817.644874,819.6734229,543.4330248,543.6656216,0.069645005,0,0.025912659,0.000917088,50,21.18635794,50,50,0.015,0.012460425,0.015,0.015,807.7269962,809.7368075,535.6573833,535.877197
 11/02  13:50:00,26.28333333,0.014076714,382.3195278,0.454545,21.11,21.23493311,21.11,21.11,0.012997067,0.012532353,0.012124756,0.011961,826.9467539,828.9859294,550.3822677,550.6300504,0.067496017,0,0.029382761,0.004387474,50,21.21177779,50,50,0.015,0.012497434,0.015,0.015,817.644874,819.6734229,543.4330248,543.6656216
 11/02  14:00:00,26.1,0.0142502,391.3196212,0.363636,21.11,21.25619669,21.11,21.11,0.013027959,0.012565406,0.012129472,0.011963326,835.9059187,837.9459191,555.1120292,555.370658,0.064997455,0,0.032757218,0.007783903,50,21.23493311,50,50,0.015,0.012532353,0.015,0.015,826.9467539,828.9859294,550.3822677,550.6300504
 11/02  14:10:00,25.91666667,0.014236435,381.3197147,0.272727,21.11,21.27543888,21.11,21.11,0.013056415,0.012596604,0.012126061,0.011957741,844.3384622,846.3708169,556.9513947,557.2125513,0.063705183,0,0.03760454,0.012675687,50,21.25619669,50,50,0.015,0.012565406,0.015,0.015,835.9059187,837.9459191,555.1120292,555.370658
 11/02  14:20:00,25.73333333,0.014221051,385.3198081,0.272727,21.11,21.29259294,21.11,21.11,0.01308255,0.012625947,0.012118374,0.011948019,852.4037688,854.422098,557.4371677,557.6940354,0.062422252,0,0.036361076,0.011495853,50,21.27543888,50,50,0.015,0.012596604,0.015,0.015,844.3384622,846.3708169,556.9513947,557.2125513
 11/02  14:30:00,25.55,0.014204081,381.3199016,0.545455,21.11,21.30771247,21.11,21.1114232,0.013106472,0.012653468,0.012119621,0.011948917,860.0637033,862.0628087,561.4904989,561.7441802,0.061156616,0,0.016251862,0,50,21.29259294,50,21.11,0.015,0.012625947,0.015,0.011948019,852.4037688,854.422098,557.4371677,557.6940354
 11/02  14:40:00,25.36666667,0.014185558,381.319995,0.363636,21.11,21.32140186,21.11,21.11183295,0.013128226,0.012679217,0.012119462,0.011947231,867.3641477,869.3393849,565.2430162,565.4980473,0.05948518,0,0.02729397,0,50,21.30771247,50,21.1114232,0.015,0.012653468,0.015,0.011948917,860.0637033,862.0628087,561.4904989,561.7441802
 11/02  14:50:00,25.18333333,0.014165512,381.3200885,0.454545,21.11,21.33416486,21.11,21.11263328,0.013147858,0.012703254,0.012119713,0.01194652,874.3481554,876.2953155,569.4240514,569.6815923,0.057666264,0,0.019501745,0,50,21.32140186,50,21.11183295,0.015,0.012679217,0.015,0.011947231,867.3641477,869.3393849,565.2430162,565.4980473
 11/02  15:00:00,25,0.014143976,386.3201821,0.363636,21.11,21.3463009,21.11,21.11299902,0.013165439,0.012725638,0.012116308,0.011941754,881.1522383,883.0679894,572.6087331,572.8683637,0.055815141,0,0.024384298,0,50,21.33416486,50,21.11263328,0.015,0.012703254,0.015,0.01194652,874.3481554,876.2953155,569.4240514,569.6815923
 11/02  15:10:00,24.71666667,0.014166148,386.3202756,0.272727,21.11,21.3575039,21.11,21.11198369,0.01318056,0.012745796,0.012106098,0.011928632,887.7420682,889.6240227,573.6932137,573.9513511,0.055016273,0,0.030444861,0,50,21.3463009,50,21.11299902,0.015,0.012725638,0.015,0.011941754,881.1522383,883.0679894,572.6087331,572.8683637
 11/02  15:20:00,24.43333333,0.014182895,389.3203691,0.272727,21.11,21.36764725,21.11,21.11009967,0.01319301,0.012763399,0.012091522,0.011910325,894.1434942,895.9899216,573.6903458,573.9425951,0.054241398,0,0.030259864,0,50,21.3575039,50,21.11198369,0.015,0.012745796,0.015,0.011928632,887.7420682,889.6240227,573.6932137,573.9513511
 11/02  15:30:00,24.15,0.014194373,382.3204627,0.454545,21.11,21.37682751,21.11,21.11003853,0.013202792,0.012778384,0.012081712,0.011899227,900.1600337,901.9687607,575.8894947,576.1366191,0.053490933,0,0.017374912,0,50,21.36764725,50,21.11009967,0.015,0.012763399,0.015,0.011910325,894.1434942,895.9899216,573.6903458,573.9425951
 11/02  15:40:00,23.86666667,0.014200735,385.3205563,0.545455,21.11,21.38476856,21.11,21.11223783,0.013210042,0.012790816,0.012078361,0.011897536,905.8961586,907.6653288,580.9988879,581.2435492,0.053103979,0,0.011205933,0,50,21.37682751,50,21.11003853,0.015,0.012778384,0.015,0.011899227,900.1600337,901.9687607,575.8894947,576.1366191
 11/02  15:50:00,23.58333333,0.014202131,390.3206499,0.636364,21.11,21.3912542,21.11,21.11642695,0.013214926,0.012800789,0.012080771,0.011904189,911.5021159,913.2309067,588.8564351,589.0989942,0.052918185,0,0.005207563,0,50,21.38476856,50,21.11223783,0.015,0.012790816,0.015,0.011897536,905.8961586,907.6653288,580.9988879,581.2435492
 11/02  16:00:00,23.3,0.014198709,381.3207435,0.545455,21.11,21.39620979,21.11,21.1201843,0.013217584,0.012808391,0.012081114,0.01190838,916.7429925,918.4303368,596.1897031,596.4332532,0.052860083,0,0.012039115,0,50,21.3912542,50,21.11642695,0.015,0.012800789,0.015,0.011904189,911.5021159,913.2309067,588.8564351,589.0989942
 11/02  16:10:00,23.03333333,0.014117217,390.3208372,0.545455,21.11,21.4001078,21.11,21.12325422,0.0132187,0.012814401,0.012078712,0.011909087,921.8605044,923.5057576,602.7446223,602.9901473,0.051838692,0,0.011786979,0,50,21.39620979,50,21.1201843,0.015,0.012808391,0.015,0.01190838,916.7429925,918.4303368,596.1897031,596.4332532
 11/02  16:20:00,22.76666667,0.014034166,391.3209308,0.272727,21.11,21.40308361,21.11,21.12269201,0.013218728,0.012819318,0.012064224,0.011893331,926.8701904,928.473137,604.7835911,605.0301448,0.050986339,0,0.030937277,0,50,21.4001078,50,21.12325422,0.015,0.012814401,0.015,0.011909087,921.8605044,923.5057576,602.7446223,602.9901473
 11/02  16:30:00,22.5,0.01394962,385.3210245,0.454545,21.11,21.40497045,21.11,21.12200076,0.013217876,0.012823331,0.012049773,0.011877474,931.5847507,933.1447793,606.638404,606.8833196,0.050326886,0,0.018962024,0,50,21.40308361,50,21.12269201,0.015,0.012819318,0.015,0.011893331,926.8701904,928.473137,604.7835911,605.0301448
 11/02  16:40:00,22.23333333,0.013863643,389.3211182,0.454545,21.11,21.40582084,21.11,21.12179836,0.013216197,0.012826485,0.012037552,0.011864442,936.1152509,937.6319575,609.2265883,609.4694779,0.049595018,0,0.019508843,0,50,21.40497045,50,21.12200076,0.015,0.012823331,0.015,0.011877474,931.5847507,933.1447793,606.638404,606.8833196
 11/02  16:50:00,21.96666667,0.013776298,381.3212119,0.545455,21.11,21.40574585,21.11,21.12289015,0.013213718,0.012828785,0.012030192,0.011857857,940.2994716,941.7720926,613.3976139,613.6392815,0.048963144,0,0.013792823,0,50,21.40582084,50,21.12179836,0.015,0.012826485,0.015,0.011864442,936.1152509,937.6319575,609.2265883,609.4694779
 11/02  17:00:00,21.7,0.013687643,388.3213057,0.363636,21.11,21.40507878,21.11,21.12249282,0.013210435,0.012830241,0.012018394,0.011844967,944.3602753,945.788691,615.8174578,616.0590202,0.048142018,0,0.026921563,0,50,21.40574585,50,21.12289015,0.015,0.012828785,0.015,0.011857857,940.2994716,941.7720926,613.3976139,613.6392815
 11/02  17:10:00,21.7,0.013687643,390.3213994,0.272727,21.11,21.38518139,21.11,21.11960855,0.013177177,0.012795427,0.01200014,0.011822485,938.4332169,939.7661773,615.5260799,615.7629203,0.095889493,0,0.034999291,0,50,21.40507878,50,21.12249282,0.015,0.012830241,0.015,0.011844967,944.3602753,945.788691,615.8174578,616.0590202
 11/02  17:20:00,21.7,0.013687643,389.3214932,0.181818,21.11,21.3541514,21.11,21.11414113,0.013126523,0.012738906,0.011976003,0.011790816,926.4599903,927.628157,612.515549,612.7365046,0.096714096,0,0.04320815,0,50,21.38518139,50,21.11960855,0.015,0.012795427,0.015,0.011822485,938.4332169,939.7661773,615.5260799,615.7629203
 11/02  17:30:00,21.7,0.013687643,381.321587,0.0909091,21.11,21.32064307,21.11,21.11000054,0.013071867,0.012676489,0.011946871,0.011756026,912.5970434,913.5581397,606.8584489,607.0555047,0.097496855,0,0.051551209,0.022425576,50,21.3541514,50,50,0.015,0.012738906,0.015,0.015,926.4599903,927.628157,612.515549,612.7365046
 11/02  17:40:00,21.7,0.013687643,390.3216808,0,21.11,21.2885516,21.11,21.11,0.013019358,0.012615527,0.011913356,0.01172263,899.1388071,899.8869668,599.0436578,599.219072,0.098289206,0,0.060023427,0.04779036,50,21.32064307,50,50,0.015,0.012676489,0.015,0.015,912.5970434,913.5581397,606.8584489,607.0555047
 11/02  17:50:00,21.7,0.013687643,389.3217746,0,21.11,21.25860583,21.11,21.11,0.012970345,0.012557714,0.011879216,0.011688709,886.5369746,887.0872779,590.5117563,590.660036,0.099114205,0,0.062271542,0.036312303,50,21.2885516,50,50,0.015,0.012615527,0.015,0.015,899.1388071,899.8869668,599.0436578,599.219072
 11/02  18:00:00,21.7,0.013687643,381.3218685,0,21.11,21.2304159,21.11,21.11,0.012924456,0.012502698,0.011846676,0.011656471,874.4900746,874.8617106,581.9281418,582.04876,0.099985142,0,0.06456537,0.043243583,50,21.25860583,50,50,0.015,0.012557714,0.015,0.015,886.5369746,887.0872779,590.5117563,590.660036
 11/02  18:10:00,21.6,0.013767875,384.3219623,0,21.11,21.19889063,21.11,21.11,0.0128722,0.012439057,0.011816123,0.011626255,859.9273195,860.1038381,573.6989139,573.7937196,0.113255206,0,0.064606652,0.043521898,50,21.2304159,50,50,0.015,0.012502698,0.015,0.015,874.4900746,874.8617106,581.9281418,582.04876
 11/02  18:20:00,21.5,0.013846562,387.3220562,0,21.11,21.16683644,21.11,21.11,0.012816858,0.012370994,0.011787357,0.011597838,844.1059012,844.0706498,565.94988,566.0214449,0.112029917,0,0.064690441,0.043837007,50,21.19889063,50,50,0.015,0.012439057,0.015,0.015,859.9273195,860.1038381,573.6989139,573.7937196
 11/02  18:30:00,21.4,0.013923715,381.3221501,0,21.11,21.1368097,21.11,21.11,0.012762212,0.012303252,0.011760148,0.011570987,828.1701971,827.9220962,558.4749015,558.5255162,0.110810885,0,0.06482399,0.044196905,50,21.16683644,50,50,0.015,0.012370994,0.015,0.015,844.1059012,844.0706498,565.94988,566.0214449
 11/02  18:40:00,21.3,0.013999349,383.322244,0,21.11,21.11000026,21.11,21.11,0.012709994,0.012238169,0.011734361,0.01154557,812.7861349,812.3394256,551.2969841,551.3285553,0.109623092,0.000737306,0.065005043,0.044599543,50,50,50,50,0.015,0.015,0.015,0.015,828.1701971,827.9220962,558.4749015,558.5255162
 11/02  18:50:00,21.2,0.014073477,387.322338,0,21.11,21.11,21.11,21.11,0.012660532,0.012188231,0.011709923,0.01152152,798.1953699,797.6336108,544.5049451,544.5192509,0.108476962,0.062482305,0.065228206,0.045039777,50,50,50,50,0.015,0.015,0.015,0.015,812.7861349,812.3394256,551.2969841,551.3285553
 11/02  19:00:00,21.1,0.01414611,386.3224319,0,21.11,21.11,21.11,21.11,0.012613638,0.012140676,0.011686786,0.011498791,784.3002791,783.6398818,538.0291663,538.0278586,0.107377396,0.022785022,0.065487753,0.045512165,50,50,50,50,0.015,0.015,0.015,0.015,798.1953699,797.6336108,544.5049451,544.5192509
 11/02  19:10:00,21.1,0.01414373,382.3225259,0,20.89751916,21.08361817,21.08538119,21.09664079,0.012503114,0.012050654,0.011621529,0.011441995,762.2730748,761.6030725,528.4221596,528.4159864,0,0,0,0,21.11,21.11,21.11,21.11,0.012613638,0.012140676,0.011686786,0.011498791,784.3002791,783.6398818,538.0291663,538.0278586
 11/02  19:20:00,21.1,0.014141351,391.3226199,0,20.63542864,21.04304061,21.04617592,21.0749661,0.012355916,0.011935899,0.011530849,0.011364299,736.5543221,735.9141063,517.6730042,517.6677738,0,0,0,0,20.89751916,21.08361817,21.08538119,21.09664079,0.012503114,0.012050654,0.011621529,0.011441995,762.2730748,761.6030725,528.4221596,528.4159864
 11/02  19:30:00,21.1,0.014138973,384.3227139,0,20.43926589,21.00061368,21.00332788,21.05066016,0.012201558,0.011816101,0.011433587,0.011280794,710.8340421,710.2230907,506.9377743,506.9346265,0,0,0,0,20.63542864,21.04304061,21.04617592,21.0749661,0.012355916,0.011935899,0.011530849,0.011364299,736.5543221,735.9141063,517.6730042,517.6677738
 11/02  19:40:00,21.1,0.014136595,386.3228079,0,20.32396669,20.96158748,20.96185719,21.02639741,0.012053611,0.011700387,0.011338601,0.011198645,686.9761138,686.3833495,496.9693308,496.9674324,0,0,0,0,20.43926589,21.00061368,21.00332788,21.05066016,0.012201558,0.011816101,0.011433587,0.011280794,710.8340421,710.2230907,506.9377743,506.9346265
 11/02  19:50:00,21.1,0.014134218,385.322902,0,20.25141034,20.92664713,20.92281704,21.00280689,0.011914919,0.011590721,0.011247918,0.011119537,665.2569731,664.6742754,487.8590474,487.8573184,0,0,0,0,20.32396669,20.96158748,20.96185719,21.02639741,0.012053611,0.011700387,0.011338601,0.011198645,686.9761138,686.3833495,496.9693308,496.9674324
 11/02  20:00:00,21.1,0.014131843,388.3229961,0,20.19754761,20.89495736,20.88583854,20.97976969,0.011784451,0.011486453,0.011161054,0.011043128,645.6015348,645.0259033,479.6699052,479.6676031,0,0,0,0,20.25141034,20.92664713,20.92281704,21.00280689,0.011914919,0.011590721,0.011247918,0.011119537,665.2569731,664.6742754,487.8590474,487.8573184
 11/02  20:10:00,21.1,0.014131843,382.3230901,0,20.15143817,20.86545357,20.85029743,20.95700309,0.011663071,0.011388964,0.011079547,0.010971152,627.4298381,626.8605502,471.9879352,471.9846001,0,0,0,0,20.19754761,20.89495736,20.88583854,20.97976969,0.011784451,0.011486453,0.011161054,0.011043128,645.6015348,645.0259033,479.6699052,479.6676031
 11/02  20:20:00,21.1,0.014131843,386.3231842,0,20.10956141,20.83703961,20.8157856,20.9343306,0.011551065,0.011298887,0.011004159,0.010904509,610.7759191,610.2137978,464.9680636,464.9634959,0,0,0,0,20.15143817,20.86545357,20.85029743,20.95700309,0.011663071,0.011388964,0.011079547,0.010971152,627.4298381,626.8605502,471.9879352,471.9846001
 11/02  20:30:00,21.1,0.014131843,384.3232784,0,20.07403508,20.80916778,20.78209832,20.91167449,0.011448019,0.011216022,0.0109348,0.010843191,595.43072,594.8767576,458.4833457,458.4774426,0,0,0,0,20.10956141,20.83703961,20.8157856,20.9343306,0.011551065,0.011298887,0.011004159,0.010904509,610.7759191,610.2137978,464.9680636,464.9634959
 11/02  20:40:00,21.1,0.014131843,383.3233725,0,20.04412887,20.78164541,20.74889773,20.88900712,0.011353218,0.011139798,0.010870995,0.010786781,581.2473552,580.7025657,452.4501017,452.4428149,0,0,0,0,20.07403508,20.80916778,20.78209832,20.91167449,0.011448019,0.011216022,0.0109348,0.010843191,595.43072,594.8767576,458.4833457,458.4774426
 11/02  20:50:00,21.1,0.014131843,390.3234667,0,20.01780426,20.75440974,20.71602134,20.86620134,0.011265917,0.011069591,0.010812208,0.010734793,568.4732123,567.9393408,447.1718399,447.1632917,0,0,0,0,20.04412887,20.78164541,20.74889773,20.88900712,0.011353218,0.011139798,0.010870995,0.010786781,581.2473552,580.7025657,452.4501017,452.4428149
 11/02  21:00:00,21.1,0.014131843,383.3235608,0,19.99331253,20.72741507,20.68339689,20.84322281,0.011185436,0.011004837,0.010757954,0.010686788,556.6071713,556.0849681,442.1982079,442.1883911,0,0,0,0,20.01780426,20.75440974,20.71602134,20.86620134,0.011265917,0.011069591,0.010812208,0.010734793,568.4732123,567.9393408,447.1718399,447.1632917
 11/02  21:10:00,21.1,0.014212147,391.323655,0,19.97332251,20.70163106,20.65158258,20.82046622,0.011111347,0.010945213,0.010707979,0.010642557,545.9230454,545.4139479,437.8502965,437.8393941,0,0,0,0,19.99331253,20.72741507,20.68339689,20.84322281,0.011185436,0.011004837,0.010757954,0.010686788,556.6071713,556.0849681,442.1982079,442.1883911
 11/02  21:20:00,21.1,0.014292471,388.3237492,0,19.95825883,20.67756031,20.62089637,20.79842913,0.011043221,0.010890392,0.010662025,0.010601879,536.1388432,535.6437411,433.8897909,433.8779075,0,0,0,0,19.97332251,20.70163106,20.65158258,20.82046622,0.011111347,0.010945213,0.010707979,0.010642557,545.9230454,545.4139479,437.8502965,437.8393941
 11/02  21:30:00,21.1,0.014372816,390.3238435,0,19.94678474,20.65522125,20.5913883,20.77720225,0.010980612,0.010840019,0.010619798,0.010564502,527.215296,526.7350303,430.3188578,430.3061301,0,0,0,0,19.95825883,20.67756031,20.62089637,20.79842913,0.011043221,0.010890392,0.010662025,0.010601879,536.1388432,535.6437411,433.8897909,433.8779075
 11/02  21:40:00,21.1,0.014453181,386.3239377,0,19.93737067,20.63442345,20.56298559,20.756721,0.010923076,0.010793739,0.010581003,0.010530163,518.8759581,518.4107718,426.8989905,426.885446,0,0,0,0,19.94678474,20.65522125,20.5913883,20.77720225,0.010980612,0.010840019,0.010619798,0.010564502,527.215296,526.7350303,430.3188578,430.3061301
 11/02  21:50:00,21.1,0.014533566,382.324032,0,19.92900929,20.61494786,20.53559059,20.73689978,0.0108702,0.010751216,0.010545356,0.010498612,510.933695,510.4834221,423.4780596,423.4636541,0,0,0,0,19.93737067,20.63442345,20.56298559,20.756721,0.010923076,0.010793739,0.010581003,0.010530163,518.8759581,518.4107718,426.8989905,426.885446
 11/02  22:00:00,21.1,0.014613972,381.3241263,0,19.92120635,20.59660867,20.50911622,20.71767079,0.0108216,0.010712142,0.0105126,0.01046962,503.4369311,503.0014965,420.13698,420.1217302,0,0,0,0,19.92900929,20.61494786,20.53559059,20.73689978,0.0108702,0.010751216,0.010545356,0.010498612,510.933695,510.4834221,423.4780596,423.4636541
 11/02  22:10:00,21.1,0.014613972,382.3242206,0,19.81219081,20.54715024,20.46388984,20.6850317,0.010737323,0.010640785,0.01045817,0.010420301,490.8873524,490.4732826,415.5723803,415.5561255,0,0,0,0,19.92120635,20.59660867,20.50911622,20.71767079,0.0108216,0.010712142,0.0105126,0.01046962,503.4369311,503.0014965,420.13698,420.1217302
 11/02  22:20:00,21.1,0.014613972,381.3243149,0,19.67900035,20.48045018,20.40815859,20.64414753,0.010628831,0.010546225,0.010385385,0.010353033,476.2916617,475.9016723,410.5815669,410.5643819,0,0,0,0,19.81219081,20.54715024,20.46388984,20.6850317,0.010737323,0.010640785,0.01045817,0.010420301,490.8873524,490.4732826,415.5723803,415.5561255
 11/02  22:30:00,21.1,0.014613972,385.3244092,0,19.57572891,20.41126374,20.35044853,20.60089561,0.010511572,0.010441741,0.010301897,0.010274604,462.9096263,462.5450976,406.3038033,406.2862608,0,0,0,0,19.67900035,20.48045018,20.40815859,20.64414753,0.010628831,0.010546225,0.010385385,0.010353033,476.2916617,475.9016723,410.5815669,410.5643819
 11/02  22:40:00,21.1,0.014613972,389.3245036,0,19.50823926,20.34604591,20.29454648,20.55803774,0.010393453,0.010334475,0.010212595,0.010189596,452.0375566,451.6999917,403.2102757,403.1931515,0,0,0,0,19.57572891,20.41126374,20.35044853,20.60089561,0.010511572,0.010441741,0.010301897,0.010274604,462.9096263,462.5450976,406.3038033,406.2862608
 11/02  22:50:00,21.1,0.014613972,382.324598,0,19.46218874,20.28577041,20.24115297,20.51620909,0.010276655,0.010226691,0.010119623,0.010100183,442.7513691,442.4398453,400.35848,400.3417254,0,0,0,0,19.50823926,20.34604591,20.29454648,20.55803774,0.010393453,0.010334475,0.010212595,0.010189596,452.0375566,451.6999917,403.2102757,403.1931515
 11/02  23:00:00,21.1,0.014613972,385.3246923,0,19.42443716,20.22952625,20.18989315,20.47526644,0.0101611,0.010118642,0.010023803,0.010007318,435.0045314,434.7187507,397.943753,397.9275511,0,0,0,0,19.46218874,20.28577041,20.24115297,20.51620909,0.010276655,0.010226691,0.010119623,0.010100183,442.7513691,442.4398453,400.35848,400.3417254
 11/02  23:10:00,21.2,0.014625178,384.3247868,0,19.3949369,20.1780642,20.14219429,20.43625562,0.010052444,0.010016304,0.009934124,0.009920118,427.7734771,427.5128837,395.8633505,395.8478225,0,0,0,0,19.42443716,20.22952625,20.18989315,20.47526644,0.0101611,0.010118642,0.010023803,0.010007318,435.0045314,434.7187507,397.943753,397.9275511
 11/02  23:20:00,21.3,0.014635883,382.3248812,0,19.37830837,20.13295329,20.09881063,20.3997781,0.009955812,0.009925037,0.009855124,0.009843216,421.0282092,420.7917322,393.9123126,393.8974113,0,0,0,0,19.3949369,20.1780642,20.14219429,20.43625562,0.010052444,0.010016304,0.009934124,0.009920118,427.7734771,427.5128837,395.8633505,395.8478225
 11/02  23:30:00,21.4,0.014646084,389.3249756,0,19.37329147,20.09453543,20.05974241,20.3659329,0.009872193,0.009845993,0.009787009,0.009776883,415.6366215,415.4245623,392.7353605,392.721673,0,0,0,0,19.37830837,20.13295329,20.09881063,20.3997781,0.009955812,0.009925037,0.009855124,0.009843216,421.0282092,420.7917322,393.9123126,393.8974113
 11/02  23:40:00,21.5,0.014655774,385.3250701,0,19.37571613,20.06227294,20.02465389,20.33458674,0.009800176,0.009777877,0.009728186,0.009719574,411.0709307,410.8819393,391.7504924,391.7379969,0,0,0,0,19.37329147,20.09453543,20.05974241,20.3659329,0.009872193,0.009845993,0.009787009,0.009776883,415.6366215,415.4245623,392.7353605,392.721673
 11/02  23:50:00,21.6,0.014664945,390.3251646,0,19.38200442,20.03536131,19.99315564,20.30555785,0.009737756,0.009718782,0.009676869,0.009669542,407.565274,407.3983746,391.2525425,391.2415098,0,0,0,0,19.37571613,20.06227294,20.02465389,20.33458674,0.009800176,0.009777877,0.009728186,0.009719574,411.0709307,410.8819393,391.7504924,391.7379969
 11/02  24:00:00,21.7,0.014673594,386.3252591,0,19.39019261,20.01304891,19.96490494,20.27868281,0.009683156,0.009667013,0.009631611,0.009625376,404.4989735,404.3519385,390.7118687,390.7020275,0,0,0,0,19.38200442,20.03536131,19.99315564,20.30555785,0.009737756,0.009718782,0.009676869,0.009669542,407.565274,407.3983746,391.2525425,391.2415098
 11/03  00:10:00,21.7,0.014759531,389.3253536,0,19.39380821,19.99316317,19.93866784,20.25318156,0.009636102,0.009622368,0.009592445,0.009587137,402.0215925,401.8926625,390.3630526,390.3543979,0,0,0,0,19.39019261,20.01304891,19.96490494,20.27868281,0.009683156,0.009667013,0.009631611,0.009625376,404.4989735,404.3519385,390.7118687,390.7020275
 11/03  00:20:00,21.7,0.01484552,382.3254481,0,19.39148822,19.97438114,19.91366286,20.22855641,0.009596096,0.009584414,0.009559116,0.009554598,399.4347879,399.3211101,389.5738837,389.5658001,0,0,0,0,19.39380821,19.99316317,19.93866784,20.25318156,0.009636102,0.009622368,0.009592445,0.009587137,402.0215925,401.8926625,390.3630526,390.3543979
 11/03  00:30:00,21.7,0.014931561,389.3255427,0,19.38511376,19.95621871,19.88957707,20.20461052,0.009562301,0.009552367,0.00953098,0.009527134,397.4909035,397.3913321,389.1511188,389.1438664,0,0,0,0,19.39148822,19.97438114,19.91366286,20.22855641,0.009596096,0.009584414,0.009559116,0.009554598,399.4347879,399.3211101,389.5738837,389.5658001
 11/03  00:40:00,21.7,0.015017653,388.3256373,0,19.3768324,19.93857748,19.86631608,20.18128798,0.009533791,0.009525344,0.009507266,0.009503992,396.019316,395.9325672,388.966726,388.9604157,0,0,0,0,19.38511376,19.95621871,19.88957707,20.20461052,0.009562301,0.009552367,0.00953098,0.009527134,397.4909035,397.3913321,389.1511188,389.1438664
 11/03  00:50:00,21.7,0.015103797,381.3257319,0,19.36789265,19.92145132,19.84384164,20.15856908,0.009509722,0.009502539,0.009487259,0.009484472,394.2520509,394.1756796,388.287314,388.2813193,0,0,0,0,19.3768324,19.93857748,19.86631608,20.18128798,0.009533791,0.009525344,0.009507266,0.009503992,396.019316,395.9325672,388.966726,388.9604157
 11/03  01:00:00,21.7,0.015189992,382.3258265,0,19.35875881,19.90482335,19.82211363,20.13643241,0.009489381,0.009483275,0.009470359,0.009467987,392.4660592,392.3984409,387.4209052,387.4149841,0,0,0,0,19.36789265,19.92145132,19.84384164,20.15856908,0.009509722,0.009502539,0.009487259,0.009484472,394.2520509,394.1756796,388.287314,388.2813193
 11/03  01:10:00,21.7,0.015189992,389.3259211,0,19.33704152,19.88526887,19.79900745,20.11344116,0.009473482,0.009468294,0.009457377,0.00945536,391.4556408,391.3967494,387.1892666,387.1840266,0,0,0,0,19.35875881,19.90482335,19.82211363,20.13643241,0.009489381,0.009483275,0.009470359,0.009467987,392.4660592,392.3984409,387.4209052,387.4149841
 11/03  01:20:00,21.7,0.015189992,384.3260158,0,19.30035324,19.8609675,19.7733005,20.088736,0.009462039,0.009457634,0.009448408,0.009446695,390.5652499,390.5139416,386.9576364,386.9529846,0,0,0,0,19.33704152,19.88526887,19.79900745,20.11344116,0.009473482,0.009468294,0.009457377,0.00945536,391.4556408,391.3967494,387.1892666,387.1840266
 11/03  01:30:00,21.7,0.015189992,383.3261104,0,19.25312638,19.83174495,19.74473329,20.06208939,0.009454422,0.009450686,0.009442889,0.009441436,389.6062249,389.5611611,386.5555317,386.5512072,0,0,0,0,19.30035324,19.8609675,19.7733005,20.088736,0.009462039,0.009457634,0.009448408,0.009446695,390.5652499,390.5139416,386.9576364,386.9529846
 11/03  01:40:00,21.7,0.015189992,387.3262051,0,19.20033975,19.79813288,19.71347998,20.03356512,0.009449796,0.009446631,0.009440042,0.009438811,389.0038552,388.9646755,386.4246649,386.4208807,0,0,0,0,19.25312638,19.83174495,19.74473329,20.06208939,0.009454422,0.009450686,0.009442889,0.009441436,389.6062249,389.5611611,386.5555317,386.5512072
 11/03  01:50:00,21.7,0.015189992,387.3262998,0,19.14496602,19.76075936,19.67980195,20.00329314,0.009447389,0.009444709,0.009439141,0.009438101,388.6713954,388.6376683,386.4913177,386.4881905,0,0,0,0,19.20033975,19.79813288,19.71347998,20.03356512,0.009449796,0.009446631,0.009440042,0.009438811,389.0038552,388.9646755,386.4246649,386.4208807
 11/03  02:00:00,21.7,0.015189992,381.3263945,0,19.08819696,19.72014272,19.64392364,19.97138732,0.009446562,0.009444297,0.009439592,0.009438714,387.9600158,387.9301249,386.1165894,386.1135679,0,0,0,0,19.14496602,19.76075936,19.67980195,20.00329314,0.009447389,0.009444709,0.009439141,0.009438101,388.6713954,388.6376683,386.4913177,386.4881905
 11/03  02:10:00,21.7,0.014577068,381.3264893,0,19.04296402,19.68009871,19.60811224,19.93935539,0.009451473,0.009449569,0.009445593,0.009444858,387.0428174,387.0157265,385.4834398,385.4802296,0,0,0,0,19.08819696,19.72014272,19.64392364,19.97138732,0.009446562,0.009444297,0.009439592,0.009438714,387.9600158,387.9301249,386.1165894,386.1135679
 11/03  02:20:00,21.7,0.013965321,388.326584,0,19.01178286,19.6427316,19.57368892,19.90810309,0.009464168,0.009462584,0.009459225,0.009458617,386.7346531,386.7111265,385.416431,385.4136438,0,0,0,0,19.04296402,19.68009871,19.60811224,19.93935539,0.009451473,0.009449569,0.009445593,0.009444858,387.0428174,387.0157265,385.4834398,385.4802296
 11/03  02:30:00,21.7,0.01335475,383.3266788,0,18.9902933,19.60843642,19.54098904,19.8778925,0.009484494,0.009483196,0.009480357,0.009479866,386.4212208,386.4007373,385.3067468,385.3042807,0,0,0,0,19.01178286,19.6427316,19.57368892,19.90810309,0.009464168,0.009462584,0.009459225,0.009458617,386.7346531,386.7111265,385.416431,385.4136438
 11/03  02:40:00,21.7,0.012745349,391.3267736,0,18.9736086,19.57686678,19.50990135,19.84868828,0.009511383,0.009510338,0.009507939,0.009507554,386.7022921,386.6855161,385.7610773,385.7594782,0,0,0,0,18.9902933,19.60843642,19.54098904,19.8778925,0.009484494,0.009483196,0.009480357,0.009479866,386.4212208,386.4007373,385.3067468,385.3042807
 11/03  02:50:00,21.7,0.012137117,386.3268684,0,18.95884652,19.54755606,19.48022187,19.82038724,0.009543688,0.009542865,0.009540838,0.009540548,386.8867543,386.8729503,386.0917618,386.0907723,0,0,0,0,18.9736086,19.57686678,19.50990135,19.84868828,0.009511383,0.009510338,0.009507939,0.009507554,386.7022921,386.6855161,385.7610773,385.7594782
 11/03  03:00:00,21.7,0.011530049,391.3269632,0,18.94488272,19.52012753,19.45177854,19.79290073,0.009580465,0.009579838,0.009578124,0.009577919,387.3207168,387.3098528,386.6496973,386.6494612,0,0,0,0,18.95884652,19.54755606,19.48022187,19.82038724,0.009543688,0.009542865,0.009540838,0.009540548,386.8867543,386.8729503,386.0917618,386.0907723
 11/03  03:10:00,21.6,0.012061675,386.3270581,0,18.92569877,19.49275599,19.42349328,19.76551943,0.009616373,0.009615908,0.009614459,0.009614325,387.4593864,387.4504712,386.8926046,386.8926701,0,0,0,0,18.94488272,19.52012753,19.45177854,19.79290073,0.009580465,0.009579838,0.009578124,0.009577919,387.3207168,387.3098528,386.6496973,386.6494612
 11/03  03:20:00,21.5,0.012587198,391.327153,0,18.90011309,19.4644153,19.39473003,19.73781414,0.009648496,0.00964816,0.009646935,0.009646857,387.7932277,387.7862838,387.3148692,387.315376,0,0,0,0,18.92569877,19.49275599,19.42349328,19.76551943,0.009616373,0.009615908,0.009614459,0.009614325,387.4593864,387.4504712,386.8926046,386.8926701
