Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/03  03:30:00,21.4,0.013106639,382.3272478,0,18.87007355,19.434871,19.36530738,19.70965148,0.009676308,0.009676073,0.009675038,0.009675002,387.5049197,387.4985431,387.1002075,387.100405,0,0,0,0,18.90011309,19.4644153,19.39473003,19.73781414,0.009648496,0.00964816,0.009646935,0.009646857,387.7932277,387.7862838,387.3148692,387.315376
 11/03  03:40:00,21.3,0.013620026,387.3273427,0,18.8377633,19.40423533,19.33525043,19.6810348,0.009700318,0.009700163,0.009699288,0.009699284,387.2663551,387.2605283,386.923957,386.9239244,0,0,0,0,18.87007355,19.434871,19.36530738,19.70965148,0.009676308,0.009676073,0.009675038,0.009675002,387.5049197,387.4985431,387.1002075,387.100405
 11/03  03:50:00,21.2,0.014127384,387.3274377,0,18.80446033,19.37268167,19.30462873,19.65199913,0.009721201,0.009721107,0.009720367,0.009720386,387.180465,387.1753794,386.891005,386.8909361,0,0,0,0,18.8377633,19.40423533,19.33525043,19.6810348,0.009700318,0.009700163,0.009699288,0.009699284,387.2663551,387.2605283,386.923957,386.9239244
 11/03  04:00:00,21.1,0.014628738,386.3275326,0,18.77065387,19.34034763,19.27349927,19.62257357,0.009739494,0.009739447,0.009738822,0.009738858,387.0983455,387.0939025,386.8536379,386.8535392,0,0,0,0,18.80446033,19.37268167,19.30462873,19.65199913,0.009721201,0.009721107,0.009720367,0.009720386,387.180465,387.1753794,386.891005,386.8909361
 11/03  04:10:00,20.91666667,0.0145671,387.3276276,0,18.74214236,19.30886745,19.24284557,19.59341876,0.009755117,0.009755105,0.009754577,0.009754625,387.0840841,387.0803065,386.8773115,386.8772552,0,0,0,0,18.77065387,19.34034763,19.27349927,19.62257357,0.009739494,0.009739447,0.009738822,0.009738858,387.0983455,387.0939025,386.8536379,386.8535392
 11/03  04:20:00,20.73333333,0.014504739,387.3277225,0,18.72004178,19.27911733,19.2132276,19.56492454,0.009768159,0.009768172,0.009767726,0.009767781,387.1099502,387.1068069,386.9352987,386.9353167,0,0,0,0,18.74214236,19.30886745,19.24284557,19.59341876,0.009755117,0.009755105,0.009754577,0.009754625,387.0840841,387.0803065,386.8773115,386.8772552
 11/03  04:30:00,20.55,0.014441677,388.3278175,0,18.70237305,19.2512127,19.1847632,19.53719094,0.009778902,0.009778931,0.009778554,0.009778613,387.2298865,387.2274408,387.0825329,387.0827122,0,0,0,0,18.72004178,19.27911733,19.2132276,19.56492454,0.009768159,0.009768172,0.009767726,0.009767781,387.1099502,387.1068069,386.9352987,386.9353167
 11/03  04:40:00,20.36666667,0.014377936,389.3279125,0,18.68692178,19.22494226,19.15737147,19.51018464,0.009787689,0.009787728,0.00978741,0.009787469,387.4720279,387.4703771,387.347941,387.3483881,0,0,0,0,18.70237305,19.2512127,19.1847632,19.53719094,0.009778902,0.009778931,0.009778554,0.009778613,387.2298865,387.2274408,387.0825329,387.0827122
 11/03  04:50:00,20.18333333,0.014313537,389.3280076,0,18.67237942,19.20004722,19.13093242,19.48384281,0.009794838,0.009794883,0.009794614,0.009794672,387.7493548,387.7484304,387.6449784,387.6456883,0,0,0,0,18.68692178,19.22494226,19.15737147,19.51018464,0.009787689,0.009787728,0.00978741,0.009787469,387.4720279,387.4703771,387.347941,387.3483881
 11/03  05:00:00,20,0.014248501,391.3281026,0,18.65823237,19.17631544,19.10534315,19.45811037,0.009800615,0.009800663,0.009800435,0.00980049,388.1717948,388.1717106,388.084294,388.0853825,0,0,0,0,18.67237942,19.20004722,19.13093242,19.48384281,0.009794838,0.009794883,0.009794614,0.009794672,387.7493548,387.7484304,387.6449784,387.6456883
 11/03  05:10:00,20,0.0142509,384.3281977,0,18.63751444,19.15173597,19.07938899,19.4321737,0.009809606,0.009809661,0.009809469,0.009809525,388.0483384,388.0480784,387.974221,387.9750235,0,0,0,0,18.65823237,19.17631544,19.10534315,19.45811037,0.009800615,0.009800663,0.009800435,0.00980049,388.1717948,388.1717106,388.084294,388.0853825
 11/03  05:20:00,20,0.014253299,387.3282928,0,18.60886296,19.12520254,19.052361,19.40554182,0.009824079,0.009824149,0.009823986,0.00982405,387.8454365,387.844879,387.7824809,387.7829397,0,0,0,0,18.63751444,19.15173597,19.07938899,19.4321737,0.009809606,0.009809661,0.009809469,0.009809525,388.0483384,388.0480784,387.974221,387.9750235
 11/03  05:30:00,20,0.014255699,381.3283879,0,18.57463439,19.09653192,19.02409027,19.3780774,0.00984404,0.009844132,0.009843994,0.00984407,387.1990782,387.1975395,387.1448344,387.1445076,0,0,0,0,18.60886296,19.12520254,19.052361,19.40554182,0.009824079,0.009824149,0.009823986,0.00982405,387.8454365,387.844879,387.7824809,387.7829397
 11/03  05:40:00,20,0.0142581,381.328483,0,18.53752317,19.0659513,18.99464384,19.34980087,0.009868562,0.009868681,0.009868564,0.009868656,386.3618537,386.3591548,386.3146431,386.3134322,0,0,0,0,18.57463439,19.09653192,19.02409027,19.3780774,0.00984404,0.009844132,0.009843994,0.00984407,387.1990782,387.1975395,387.1448344,387.1445076
 11/03  05:50:00,20,0.014260501,384.3285781,0,18.49909424,19.03374104,18.96414395,19.3207732,0.009896634,0.009896781,0.009896682,0.009896791,385.8103282,385.8071155,385.7695208,385.7678794,0,0,0,0,18.53752317,19.0659513,18.99464384,19.34980087,0.009868562,0.009868681,0.009868564,0.009868656,386.3618537,386.3591548,386.3146431,386.3134322
 11/03  06:00:00,20,0.014262904,384.3286733,0,18.45999036,19.00013655,18.93268876,19.29104328,0.00992743,0.009927607,0.009927523,0.00992765,385.5035174,385.5002862,385.4685305,385.466806,0,0,0,0,18.49909424,19.03374104,18.96414395,19.3207732,0.009896634,0.009896781,0.009896682,0.009896791,385.8103282,385.8071155,385.7695208,385.7678794
 11/03  06:10:00,20.1,0.014429242,391.3287685,0,21.8400886,22.257671,22.34312046,22.1979992,0.010618045,0.012104772,0.012992209,0.013464438,387.1974601,387.1270967,385.6989167,385.6928029,1.23489497,4.866442778,8.003599573,10.11915551,25.03479857,25.33786232,25.40711858,25.27599364,0.011102041,0.012420159,0.01320747,0.013626148,386.8440268,386.7812029,385.6497976,385.6441697
 11/03  06:20:00,20.2,0.0145971,383.3288637,0,21.18196891,21.84228809,21.9541546,21.89449389,0.010593139,0.011859697,0.012636104,0.013052075,388.365911,388.3071085,385.582843,385.5772841,0.231740893,0,0,0,40.53997893,21.93350432,22.03596948,21.9557716,0.013528512,0.011910933,0.012711607,0.013139636,387.9932482,387.9310998,385.6156564,385.6099765
 11/03  06:30:00,20.3,0.014766491,381.3289589,0,21.11002482,21.766031,21.90861386,21.87721391,0.010647453,0.01183236,0.012588616,0.012996089,389.3381276,389.2885814,385.4264177,385.4209164,0.280515798,0,0,0,50,21.82312361,21.94814905,21.89811495,0.015,0.01185651,0.012627973,0.013042212,388.7616514,388.7054163,385.5166654,385.5111132
 11/03  06:40:00,20.4,0.014937427,390.3290541,0,21.11,21.64987616,21.83832353,21.85154082,0.010750609,0.011789452,0.012513234,0.012907067,391.3236831,391.3034758,385.5700168,385.5648408,0.284301129,0,0,0,50,21.67101024,21.83554902,21.83179078,0.015,0.011787247,0.012518033,0.012913706,390.0953396,390.056604,385.3120998,385.3066938
 11/03  06:50:00,20.5,0.01510992,391.3291494,0,21.11,21.46285601,21.69828098,21.7721909,0.010869549,0.01170164,0.012371143,0.012740517,393.8862936,393.9362174,385.9409644,385.9364067,0.306732586,0,0,0,50,21.64987616,21.83832353,21.85154082,0.015,0.011789452,0.012513234,0.012907067,391.3236831,391.3034758,385.5700168,385.5648408
 11/03  07:00:00,20.6,0.015283982,382.3292446,0,21.11,21.25462688,21.5276299,21.66450295,0.010982364,0.011593604,0.012200172,0.012540499,396.1181316,396.2488945,385.980926,385.976728,0.306581032,0,0,0,50,21.46285601,21.69828098,21.7721909,0.015,0.01170164,0.012371143,0.012740517,393.8862936,393.9362174,385.9409644,385.9364067
 11/03  07:10:00,20.78333333,0.015274527,386.3293399,0,21.11,21.11023468,21.35888745,21.55269619,0.011085748,0.011522342,0.012033321,0.012344999,399.5389529,399.7396807,385.9562572,385.9523763,0.294047654,0.122496816,0,0,50,50,21.5276299,21.66450295,0.015,0.015,0.012200172,0.012540499,396.1181316,396.2488945,385.980926,385.976728
 11/03  07:20:00,20.96666667,0.01526265,381.3294352,0,21.11,21.11000112,21.20470753,21.44724845,0.011179066,0.011538915,0.011883884,0.012169241,403.360714,403.5611674,385.7289724,385.7251454,0.2888474,0.363231389,0,0,50,50,21.35888745,21.55269619,0.015,0.015,0.012033321,0.012344999,399.5389529,399.7396807,385.9562572,385.9523763
 11/03  07:30:00,21.15,0.015248305,383.3295305,0,21.11,21.11,21.11014339,21.35007898,0.011263286,0.011557444,0.011792238,0.012014994,407.1413105,407.350437,385.4915076,385.484843,0.283962839,0.165033597,0.17831435,0,50,50,50,21.44724845,0.015,0.015,0.015,0.012169241,403.360714,403.5611674,385.7289724,385.7251454
 11/03  07:40:00,21.33333333,0.015231445,384.3296259,0,21.11,21.11,21.11000049,21.26023537,0.011339763,0.011577148,0.011788871,0.011879724,410.7095589,410.9273302,385.3392748,385.3269472,0.279238046,0.224772144,0.406063355,0,50,50,50,21.35007898,0.015,0.015,0.015,0.012014994,407.1413105,407.350437,385.4915076,385.484843
 11/03  07:50:00,21.51666667,0.015212024,390.3297212,0,21.11,21.11,21.11,21.17653366,0.011409713,0.011597594,0.011789225,0.011760733,414.2651459,414.4895401,385.5066984,385.4944014,0.274660866,0.220955851,0.210982051,0,50,50,50,21.26023537,0.015,0.015,0.015,0.011879724,410.7095589,410.9273302,385.3392748,385.3269472
 11/03  08:00:00,21.7,0.015189992,386.3298166,0,21.11,21.11,21.11,21.11002724,0.011474118,0.011618585,0.011792563,0.011672181,417.5223117,417.7506748,385.6684313,385.6598804,0.270211896,0.216947191,0.273850738,0.071275855,50,50,50,50,0.015,0.015,0.015,0.015,414.2651459,414.4895401,385.5066984,385.4944014
 11/03  08:10:00,21.96666667,0.015275447,385.329912,0,21.11,21.11,21.11,21.11000006,0.011557952,0.011664677,0.011795646,0.011676914,431.6039501,431.8736501,385.7217633,385.7153394,0.205607603,0.152227384,0.265227754,0.395395837,50,50,50,50,0.015,0.015,0.015,0.015,417.5223117,417.7506748,385.6684313,385.6598804
 11/03  08:20:00,22.23333333,0.01535901,387.3300074,0,21.11,21.11,21.11,21.11,0.011647881,0.011721582,0.01179648,0.011679882,451.7183424,452.0725637,385.7959111,385.7908806,0.195822032,0.142196048,0.256380676,0.158177826,50,50,50,50,0.015,0.015,0.015,0.015,431.6039501,431.8736501,385.7217633,385.7153394
 11/03  08:30:00,22.5,0.015440606,387.3301028,0,21.11,21.11,21.11,21.11,0.011731274,0.011775826,0.011794383,0.011679818,472.7369222,473.1954979,385.8978002,385.8936313,0.186232419,0.132238109,0.247435824,0.220564436,50,50,50,50,0.015,0.015,0.015,0.015,451.7183424,452.0725637,385.7959111,385.7908806
 11/03  08:40:00,22.76666667,0.015520153,383.3301983,0,21.11,21.11,21.11,21.11,0.011803195,0.011821879,0.011789311,0.011676578,492.1885733,492.7462701,385.8346068,385.8308057,0.176884027,0.122676252,0.238550488,0.212319095,50,50,50,50,0.015,0.015,0.015,0.015,472.7369222,473.1954979,385.8978002,385.8936313
 11/03  08:50:00,23.03333333,0.015597573,389.3302938,0,21.11,21.11,21.11,21.11,0.011863426,0.011859058,0.011781343,0.011670272,509.9722301,510.6126479,385.9310718,385.9276488,0.167671924,0.113188622,0.229614534,0.203942585,50,50,50,50,0.015,0.015,0.015,0.015,492.1885733,492.7462701,385.8346068,385.8308057
 11/03  09:00:00,23.3,0.015672784,384.3303892,0,21.11,21.11,21.11,21.11,0.011913248,0.011888236,0.011770506,0.011660963,526.044119,526.7490162,385.9302464,385.9271468,0.158561003,0.103736489,0.220612944,0.195458818,50,50,50,50,0.015,0.015,0.015,0.015,509.9722301,510.6126479,385.9310718,385.9276488
 11/03  09:10:00,23.68333333,0.015576043,389.3304847,0,21.11,21.11,21.11,21.11,0.011981621,0.011937064,0.011779325,0.011668555,544.3231295,545.1074425,385.9883645,385.985552,0.115705213,0.060564533,0.176921442,0.152245518,50,50,50,50,0.015,0.015,0.015,0.015,526.044119,526.7490162,385.9302464,385.9271468
 11/03  09:20:00,24.06666667,0.015464956,391.3305803,0,21.11,21.11,21.11,21.11,0.012062699,0.01199957,0.011801746,0.011688212,563.913666,564.7938447,386.1428789,386.1404856,0.110269775,0.054730372,0.17122839,0.14701034,50,50,50,50,0.015,0.015,0.015,0.015,544.3231295,545.1074425,385.9883645,385.985552
 11/03  09:30:00,24.45,0.015338997,390.3306758,0,21.11,21.11,21.11,21.11,0.012147465,0.012066856,0.011829633,0.011713058,583.4766821,584.4588842,386.32064,386.3187819,0.104870165,0.04887118,0.165445883,0.14166075,50,50,50,50,0.015,0.015,0.015,0.015,563.913666,564.7938447,386.1428789,386.1404856
 11/03  09:40:00,24.83333333,0.015197632,385.3307714,0,21.11,21.11,21.11,21.11,0.012231329,0.012134354,0.011858857,0.011739526,602.255413,603.3363036,386.3808949,386.3794354,0.099412035,0.042785487,0.159496638,0.136121673,50,50,50,50,0.015,0.015,0.015,0.015,583.4766821,584.4588842,386.32064,386.3187819
 11/03  09:50:00,25.21666667,0.015040315,389.3308669,0,21.11,21.11,21.11,21.11,0.01231314,0.012200852,0.01188827,0.011766573,620.2369373,621.4091322,386.4521131,386.450938,0.093929257,0.036609818,0.153445596,0.130460092,50,50,50,50,0.015,0.015,0.015,0.015,602.255413,603.3363036,386.3808949,386.3794354
 11/03  10:00:00,25.6,0.01486649,388.3309625,0,21.11,21.11,21.11,21.11,0.012393122,0.012266476,0.011917894,0.011794169,637.4534568,638.7090589,386.5269923,386.5260572,0.088429475,0.030352949,0.147304146,0.124689235,50,50,50,50,0.015,0.015,0.015,0.015,620.2369373,621.4091322,386.4521131,386.450938
 11/03  10:10:00,25.68333333,0.014587947,383.3310581,0,21.11,21.11,21.11,21.11,0.012469972,0.012329913,0.011946279,0.011820813,653.8488091,655.1798534,386.4897857,386.4889261,0.084978031,0.026428308,0.14312559,0.120863579,50,50,50,50,0.015,0.015,0.015,0.015,637.4534568,638.7090589,386.5269923,386.5260572
 11/03  10:20:00,25.76666667,0.014306471,383.3311538,0,21.11,21.11,21.11,21.11,0.012542965,0.012390401,0.011972566,0.011845604,669.5119951,670.9110627,386.3837071,386.3827241,0.081526449,0.022473197,0.138879636,0.116954542,50,50,50,50,0.015,0.015,0.015,0.015,653.8488091,655.1798534,386.4897857,386.4889261
 11/03  10:30:00,25.85,0.014022049,391.3312494,0,21.11,21.11,21.11,21.11,0.012612017,0.012447788,0.011996539,0.011868295,684.70223,686.163431,386.4344681,386.433471,0.0780561,0.018461331,0.134559398,0.112956367,50,50,50,50,0.015,0.015,0.015,0.015,669.5119951,670.9110627,386.3837071,386.3827241
 11/03  10:40:00,25.93333333,0.013734668,382.3313451,0,21.11,21.11,21.11,21.11,0.01267729,0.012502117,0.012018232,0.011888887,699.1966378,700.7144453,386.3935666,386.392563,0.074278006,0.01389656,0.129907886,0.108612918,50,50,50,50,0.015,0.015,0.015,0.015,684.70223,686.163431,386.4344681,386.433471
 11/03  10:50:00,26.01666667,0.013444315,388.3314408,0,21.11,21.11,21.11,21.11,0.012738877,0.012553241,0.012037596,0.011907299,713.1615793,714.731857,386.4023191,386.4013402,0.069517365,0.007556526,0.124348255,0.103348067,50,50,50,50,0.015,0.015,0.015,0.015,699.1966378,700.7144453,386.3935666,386.392563
 11/03  11:00:00,26.1,0.013150975,388.3315365,0,21.11,21.11,21.11,21.11,0.012796992,0.012601325,0.012054743,0.011923617,726.6172586,728.2362241,386.4576671,386.4567968,0.065086705,0.00212846,0.11912153,0.098403731,50,50,50,50,0.015,0.015,0.015,0.015,713.1615793,714.731857,386.4023191,386.4013402
 11/03  11:10:00,26.2,0.013160154,387.3316322,0,21.11,21.11178757,21.11,21.11,0.012852478,0.012647908,0.012070356,0.011938495,739.5393637,741.1990929,386.5096469,386.5089283,0.059534655,0,0.112750488,0.092302384,50,21.11,50,50,0.015,0.012601325,0.015,0.015,726.6172586,728.2362241,386.4576671,386.4567968
 11/03  11:20:00,26.3,0.013168886,385.3317279,0,21.11,21.11719659,21.11,21.11,0.012905898,0.012694298,0.012084862,0.011952338,751.8990005,753.5871588,386.5059021,386.5052742,0.053823531,0,0.106266785,0.086076788,50,21.11178757,50,50,0.015,0.012647908,0.015,0.015,739.5393637,741.1990929,386.5096469,386.5089283
 11/03  11:30:00,26.4,0.013177168,383.3318237,0,21.11,21.12686499,21.11,21.11,0.012957521,0.012741029,0.012098414,0.011965278,763.695138,765.3978391,386.4241463,386.4234635,0.047989719,0,0.099652788,0.07970965,50,21.11719659,50,50,0.015,0.012694298,0.015,0.015,751.8990005,753.5871588,386.5059021,386.5052742
 11/03  11:40:00,26.5,0.013184993,390.3319195,0,21.11,21.13996574,21.11,21.11,0.013007624,0.012788183,0.012111206,0.011977508,775.1440654,776.8492345,386.4607531,386.460067,0.043146568,0,0.093788291,0.074081245,50,21.12686499,50,50,0.015,0.012741029,0.015,0.015,763.695138,765.3978391,386.4241463,386.4234635
 11/03  11:50:00,26.6,0.013192356,391.3320152,0,21.11,21.15558863,21.11,21.11,0.013056443,0.012835696,0.012123383,0.011989166,786.2541477,787.9518334,386.6056136,386.6051235,0.038662043,0,0.088067803,0.068586185,50,21.13996574,50,50,0.015,0.012788183,0.015,0.015,775.1440654,776.8492345,386.4607531,386.460067
 11/03  12:00:00,26.7,0.013199252,384.3321111,0,21.11,21.17370105,21.11,21.11,0.013104034,0.012883495,0.012134882,0.012000179,796.8225668,798.5031575,386.6384779,386.6381752,0.033482275,0,0.081698104,0.062431347,50,21.15558863,50,50,0.015,0.012835696,0.015,0.015,786.2541477,787.9518334,386.6056136,386.6051235
 11/03  12:10:00,26.78333333,0.01338068,383.3322069,0,21.11,21.17971859,21.11,21.11,0.013129827,0.012906092,0.012145688,0.012010555,799.9702029,801.6193766,386.5600364,386.5597337,0.065133553,0,0.079100327,0.0600395,50,21.17370105,50,50,0.015,0.012883495,0.015,0.015,796.8225668,798.5031575,386.6384779,386.6381752
 11/03  12:20:00,26.86666667,0.013563666,386.3323027,0,21.11,21.17804249,21.11,21.11,0.013142005,0.012912886,0.012155845,0.012020357,798.6116033,800.2026104,386.5006353,386.5002294,0.064567345,0,0.07667936,0.05781501,50,21.17971859,50,50,0.015,0.012906092,0.015,0.015,799.9702029,801.6193766,386.5600364,386.5597337
 11/03  12:30:00,26.95,0.013748222,387.3323986,0,21.11,21.17418615,21.11,21.11,0.013149635,0.012914599,0.012165412,0.012029643,795.8249343,797.3388475,386.4961613,386.4956906,0.064047049,0,0.074356741,0.05567992,50,21.17804249,50,50,0.015,0.012912886,0.015,0.015,798.6116033,800.2026104,386.5006353,386.5002294
 11/03  12:40:00,27.03333333,0.013934358,391.3324945,0,21.11,21.17090772,21.11,21.11,0.013156992,0.01291633,0.012174436,0.012038455,793.0993411,794.5313786,386.611061,386.6107035,0.063518496,0,0.07209038,0.053592898,50,21.17418615,50,50,0.015,0.012914599,0.015,0.015,795.8249343,797.3388475,386.4961613,386.4956906
 11/03  12:50:00,27.11666667,0.014122087,391.3325904,0,21.11,21.16888348,21.11,21.11,0.013165116,0.012919335,0.012182951,0.012046819,790.7223707,792.0764916,386.7876587,386.7875933,0.062987209,0,0.069875348,0.051549846,50,21.17090772,50,50,0.015,0.01291633,0.015,0.015,793.0993411,794.5313786,386.611061,386.6107035
 11/03  13:00:00,27.2,0.01431142,389.3326863,0,21.11,21.16740852,21.11,21.11,0.013173947,0.012923446,0.01219112,0.012054898,788.5565477,789.838811,386.933123,386.9333915,0.063118234,0,0.068412889,0.050253129,50,21.16888348,50,50,0.015,0.012919335,0.015,0.015,790.7223707,792.0764916,386.7876587,386.7875933
 11/03  13:10:00,27.2,0.01431142,386.3327822,0,21.11,21.17944167,21.11,21.11,0.013203182,0.012952629,0.012198393,0.012062123,793.3157529,794.5495541,386.9786522,386.9791299,0.028878087,0,0.065556123,0.047555957,50,21.16740852,50,50,0.015,0.012923446,0.015,0.015,788.5565477,789.838811,386.933123,386.9333915
 11/03  13:20:00,27.2,0.01431142,386.3328782,0,21.11,21.19960538,21.11,21.11,0.013244015,0.012996564,0.012204423,0.012068136,802.2320344,803.4384141,386.9667843,386.9673103,0.026917104,0,0.062685833,0.044840876,50,21.17944167,50,50,0.015,0.012952629,0.015,0.015,793.3157529,794.5495541,386.9786522,386.9791299
 11/03  13:30:00,27.2,0.01431142,387.3329742,0,21.11,21.22143846,21.11,21.11,0.013287285,0.013044244,0.012209274,0.012072998,812.3251659,813.5141772,386.9594964,386.9599929,0.025579358,0,0.060577503,0.042884213,50,21.19960538,50,50,0.015,0.012996564,0.015,0.015,802.2320344,803.4384141,386.9667843,386.9673103
 11/03  13:40:00,27.2,0.01431142,382.3330702,0,21.11,21.24210148,21.11,21.11,0.013328796,0.013090569,0.012213043,0.012076802,822.0757472,823.2478879,386.8544147,386.8547672,0.024061016,0,0.05826709,0.040722997,50,21.22143846,50,50,0.015,0.013044244,0.015,0.015,812.3251659,813.5141772,386.9594964,386.9599929
 11/03  13:50:00,27.2,0.01431142,390.3331662,0,21.11,21.26104761,21.11,21.11,0.013367611,0.013134356,0.012215822,0.012079639,831.3661312,832.5177986,386.867789,386.8680491,0.022488071,0,0.056043921,0.038647167,50,21.24210148,50,50,0.015,0.013090569,0.015,0.015,822.0757472,823.2478879,386.8544147,386.8547672
 11/03  14:00:00,27.2,0.01431142,391.3332622,0,21.11,21.27850805,21.11,21.11,0.013403965,0.013175828,0.012217696,0.012081591,840.2471243,841.3741275,386.9938151,386.9941676,0.020911598,0,0.053910323,0.036659702,50,21.26104761,50,50,0.015,0.013134356,0.015,0.015,831.3661312,832.5177986,386.867789,386.8680491
 11/03  14:10:00,27.2,0.014313834,387.3333582,0,21.11,21.29417695,21.11,21.11,0.013437887,0.013214896,0.012218506,0.012082509,848.6641566,849.763562,387.0771094,387.0776253,0.020674444,0,0.053131188,0.036027359,50,21.27850805,50,50,0.015,0.013175828,0.015,0.015,840.2471243,841.3741275,386.9938151,386.9941676
 11/03  14:20:00,27.2,0.014316249,385.3334543,0,21.11,21.30790515,21.11,21.11,0.013469414,0.01325151,0.012218177,0.012082325,856.6290078,857.6989576,387.067685,387.0682716,0.020503181,0,0.052451437,0.035494094,50,21.29417695,50,50,0.015,0.013214896,0.015,0.015,848.6641566,849.763562,387.0771094,387.0776253
 11/03  14:30:00,27.2,0.014318665,388.3335504,0,21.11,21.31973359,21.11,21.11,0.013498618,0.013285704,0.012216737,0.012081069,864.2801547,865.3195947,387.0752237,387.075815,0.020365614,0,0.051882908,0.035071802,50,21.30790515,50,50,0.015,0.01325151,0.015,0.015,856.6290078,857.6989576,387.067685,387.0682716
 11/03  14:40:00,27.2,0.014321081,390.3336465,0,21.11,21.32986901,21.11,21.11,0.013525579,0.013317555,0.012214246,0.012078795,871.6861876,872.6945117,387.1540166,387.154661,0.020162826,0,0.051343878,0.03467876,50,21.31973359,50,50,0.015,0.013285704,0.015,0.015,864.2801547,865.3195947,387.0752237,387.075815
 11/03  14:50:00,27.2,0.014323499,385.3337426,0,21.11,21.338509,21.11,21.11,0.013550381,0.013347151,0.012210778,0.012075578,878.7142224,879.6907629,387.1610412,387.1617201,0.019933889,0,0.050918453,0.034399052,50,21.32986901,50,50,0.015,0.013317555,0.015,0.015,871.6861876,872.6945117,387.1540166,387.154661
 11/03  15:00:00,27.2,0.014325917,381.3338387,0,21.11,21.34579882,21.11,21.11,0.013573106,0.013374577,0.012206413,0.012071622,885.3001025,886.2440674,387.0217731,387.0223238,0.019715265,0,0.050625799,0.034880705,50,21.338509,50,50,0.015,0.013347151,0.015,0.015,878.7142224,879.6907629,387.1610412,387.1617201
 11/03  15:10:00,27.11666667,0.014408808,384.3339349,0,21.11,21.35241941,21.11,21.11,0.013594241,0.01340044,0.01220151,0.01206727,891.5985415,892.5088631,386.874363,386.8746708,0.018229321,0,0.049234022,0.033875004,50,21.34579882,50,50,0.015,0.013374577,0.015,0.015,885.3001025,886.2440674,387.0217731,387.0223238
 11/03  15:20:00,27.03333333,0.014490519,386.3340311,0,21.11,21.35876866,21.11,21.11,0.013614116,0.013425139,0.012196313,0.012062717,897.701103,898.5767495,386.7956042,386.7956971,0.016744677,0,0.047981828,0.032930309,50,21.35241941,50,50,0.015,0.01340044,0.015,0.015,891.5985415,892.5088631,386.874363,386.8746708
 11/03  15:30:00,26.95,0.014571056,382.3341273,0,21.11,21.3649543,21.11,21.11,0.013632883,0.013448838,0.012190948,0.012058044,903.5074573,904.3473613,386.6735818,386.6734773,0.015285848,0,0.046875923,0.032057031,50,21.35876866,50,50,0.015,0.013425139,0.015,0.015,897.701103,898.5767495,386.7956042,386.7956971
 11/03  15:40:00,26.86666667,0.014650427,389.3342235,0,21.11,21.37104379,21.11,21.11,0.013650608,0.013471593,0.012185461,0.012053265,909.1914552,909.9948997,386.6710835,386.670882,0.013795836,0,0.045810641,0.031168918,50,21.3649543,50,50,0.015,0.013448838,0.015,0.015,903.5074573,904.3473613,386.6735818,386.6734773
 11/03  15:50:00,26.78333333,0.01472864,382.3343197,0,21.11,21.37705364,21.11,21.11,0.01366733,0.013493429,0.012179881,0.01204839,914.5687173,915.3349048,386.5946215,386.5943419,0.012312296,0,0.044862,0.030344166,50,21.37104379,50,50,0.015,0.013471593,0.015,0.015,909.1914552,909.9948997,386.6710835,386.670882
 11/03  16:00:00,26.7,0.014805702,384.3344159,0,21.11,21.38298609,21.11,21.11,0.013683094,0.013514373,0.012174237,0.012043431,919.7017676,920.4300489,386.4973235,386.4969315,0.010853862,0,0.043993173,0.029553472,50,21.37705364,50,50,0.015,0.013493429,0.015,0.015,914.5687173,915.3349048,386.5946215,386.5943419
 11/03  16:10:00,26.41666667,0.014703128,388.3345122,0,21.11,21.38825846,21.11,21.11,0.013696345,0.01353274,0.012167123,0.01203698,924.7064412,925.3969089,386.4914401,386.4909866,0.010687468,0,0.04446964,0.030067324,50,21.38298609,50,50,0.015,0.013514373,0.015,0.015,919.7017676,920.4300489,386.4973235,386.4969315
 11/03  16:20:00,26.13333333,0.014599294,382.3346085,0,21.11,21.39251721,21.11,21.11,0.013706186,0.013547546,0.01215773,0.012028222,929.4227241,930.0757087,386.4124232,386.4119012,0.01061083,0,0.045068143,0.030664431,50,21.38825846,50,50,0.015,0.01353274,0.015,0.015,924.7064412,925.3969089,386.4914401,386.4909866
 11/03  16:30:00,25.85,0.014494265,389.3347048,0,21.11,21.39567626,21.11,21.11,0.013712426,0.013558563,0.012145897,0.012016982,934.0279297,934.6441802,386.429592,386.4290541,0.010603969,0,0.045776861,0.031337203,50,21.39251721,50,50,0.015,0.013547546,0.015,0.015,929.4227241,930.0757087,386.4124232,386.4119012
 11/03  16:40:00,25.56666667,0.014388102,388.3348011,0,21.11,21.39784367,21.11,21.11,0.013715198,0.013565919,0.012131744,0.012003371,938.4841091,939.0644606,386.4967169,386.4962524,0.010584573,0,0.04652337,0.032021365,50,21.39567626,50,50,0.015,0.013558563,0.015,0.015,934.0279297,934.6441802,386.429592,386.4290541
 11/03  16:50:00,25.28333333,0.014280868,382.3348974,0,21.11,21.39903685,21.11,21.11,0.013714718,0.013569823,0.012115484,0.011987586,942.6273792,943.1725099,386.4424743,386.4420321,0.010702453,0,0.047460884,0.032856558,50,21.39784367,50,50,0.015,0.013565919,0.015,0.015,938.4841091,939.0644606,386.4967169,386.4962524
 11/03  17:00:00,25,0.014172622,381.3349938,0,21.11,21.39945769,21.11,21.11,0.013711171,0.013570467,0.012097272,0.011969773,946.4816152,946.9921848,386.2829934,386.2824217,0.010720127,0,0.048310086,0.033591177,50,21.39903685,50,50,0.015,0.013569823,0.015,0.015,942.6273792,943.1725099,386.4424743,386.4420321
 11/03  17:10:00,24.9,0.014187906,381.3350902,0,21.11,21.38048153,21.11,21.11,0.013677019,0.013535826,0.012080984,0.011953811,940.1759456,940.6250946,386.0832992,386.082472,0.059256441,0,0.050270112,0.035412701,50,21.39945769,50,50,0.015,0.013570467,0.015,0.015,946.4816152,946.9921848,386.2829934,386.2824217
 11/03  17:20:00,24.8,0.014202431,384.3351866,0,21.11,21.350176,21.11,21.11,0.01362731,0.013482408,0.012068881,0.011942037,927.8314171,928.1789889,385.948733,385.9476591,0.060904186,0,0.052297677,0.037610916,50,21.38048153,50,50,0.015,0.013535826,0.015,0.015,940.1759456,940.6250946,386.0832992,386.082472
 11/03  17:30:00,24.7,0.014216205,390.335283,0,21.11,21.31718133,21.11,21.11,0.013576583,0.013426521,0.012061511,0.011935042,913.9510119,914.1727507,385.9986631,385.9975364,0.062479236,0,0.054397074,0.039843886,50,21.350176,50,50,0.015,0.013482408,0.015,0.015,927.8314171,928.1789889,385.948733,385.9476591
 11/03  17:40:00,24.6,0.014229232,384.3353794,0,21.11,21.2854024,21.11,21.11,0.013531136,0.013375351,0.012058626,0.011932598,900.360652,900.4526648,386.016267,386.0152015,0.064043482,0,0.056570691,0.042148137,50,21.31718133,50,50,0.015,0.013426521,0.015,0.015,913.9510119,914.1727507,385.9986631,385.9975364
 11/03  17:50:00,24.5,0.014241523,391.3354758,0,21.11,21.25558921,21.11,21.11,0.013492092,0.013330289,0.0120598,0.011934282,887.6787238,887.649875,386.1372162,386.1363182,0.065616313,0,0.05881721,0.044522944,50,21.2854024,50,50,0.015,0.013375351,0.015,0.015,900.360652,900.4526648,386.016267,386.0152015
 11/03  18:00:00,24.4,0.014253083,382.3355723,0,21.11,21.2273788,21.11,21.11,0.013458794,0.013290709,0.012064642,0.011939706,875.5865673,875.4483275,386.124028,386.123247,0.067216223,0,0.061135555,0.046966203,50,21.25558921,50,50,0.015,0.013330289,0.015,0.015,887.6787238,887.649875,386.1372162,386.1363182
 11/03  18:10:00,24.21666667,0.014451095,387.3356688,0,21.11,21.19525887,21.11,21.11,0.013423123,0.013246983,0.012074765,0.011950473,861.0316247,860.7667629,386.1215427,386.1208143,0.082194849,0,0.062247923,0.048201044,50,21.2273788,50,50,0.015,0.013290709,0.015,0.015,875.5865673,875.4483275,386.124028,386.123247
 11/03  18:20:00,24.03333333,0.014642926,384.3357653,0,21.11,21.16178489,21.11,21.11,0.013389608,0.013204299,0.01209106,0.011967472,845.1083489,844.6999618,386.0824141,386.0816838,0.082682874,0,0.063420553,0.04949446,50,21.19525887,50,50,0.015,0.013246983,0.015,0.015,861.0316247,860.7667629,386.1215427,386.1208143
 11/03  18:30:00,23.85,0.014828665,388.3358618,0,21.11,21.1294835,21.11,21.11,0.013362381,0.013167524,0.012113591,0.011990772,829.2201385,828.664886,386.1089992,386.1082905,0.083154964,0,0.064650873,0.050844116,50,21.16178489,50,50,0.015,0.013204299,0.015,0.015,845.1083489,844.6999618,386.0824141,386.0816838
 11/03  18:40:00,23.66666667,0.015008399,385.3359583,0,21.11,21.11000719,21.11,21.11,0.013342975,0.013142159,0.012142036,0.012020058,813.884064,813.2192516,386.1151029,386.1144329,0.083634422,0.027751874,0.065934218,0.052245588,50,50,50,50,0.015,0.015,0.015,0.015,829.2201385,828.664886,386.1089992,386.1082905
 11/03  18:50:00,23.48333333,0.015182216,390.3360549,0,21.11,21.11000001,21.11,21.11,0.013331349,0.013130797,0.012175984,0.012054924,799.3383378,798.6229539,386.2085418,386.2079769,0.084131619,0.057801108,0.067265398,0.053693938,50,50,50,50,0.015,0.015,0.015,0.015,813.884064,813.2192516,386.1151029,386.1144329
 11/03  19:00:00,23.3,0.015350204,388.3361515,0,21.11,21.11,21.11,21.11,0.013326943,0.013126851,0.012215044,0.012094987,785.4645497,784.7083936,386.3128778,386.312472,0.084652359,0.03498758,0.068639726,0.055184737,50,50,50,50,0.015,0.015,0.015,0.015,799.3383378,798.6229539,386.2085418,386.2079769
 11/03  19:10:00,23.21666667,0.015424659,386.336248,0,20.92593007,21.07881789,21.08374301,21.09445572,0.013300428,0.013109366,0.012250297,0.012135961,763.5788813,762.8363362,386.3611405,386.3608313,0,0,0,0,21.11,21.11,21.11,21.11,0.013326943,0.013126851,0.012215044,0.012094987,785.4645497,784.7083936,386.3128778,386.312472
 11/03  19:20:00,23.13333333,0.015497935,382.3363446,0,20.70072811,21.03085679,21.04242653,21.06963202,0.013260394,0.013083127,0.012280796,0.012174788,737.5015927,736.7938965,386.1955485,386.1952966,0,0,0,0,20.92593007,21.07881789,21.08374301,21.09445572,0.013300428,0.013109366,0.012250297,0.012135961,763.5788813,762.8363362,386.3611405,386.3608313
 11/03  19:30:00,23.05,0.01557004,385.3364413,0,20.53499979,20.98096178,20.9980064,21.0423779,0.013217751,0.013055073,0.012307722,0.012210442,711.5534867,710.8776629,386.0486725,386.0484499,0,0,0,0,20.70072811,21.03085679,21.04242653,21.06963202,0.013260394,0.013083127,0.012280796,0.012174788,737.5015927,736.7938965,386.1955485,386.1952966
 11/03  19:40:00,22.96666667,0.015640983,388.3365379,0,20.42665062,20.93612733,20.95589424,21.01586465,0.013177752,0.013028673,0.012332117,0.012242973,687.6894875,687.036992,386.0885873,386.0883885,0,0,0,0,20.53499979,20.98096178,20.9980064,21.0423779,0.013217751,0.013055073,0.012307722,0.012210442,711.5534867,710.8776629,386.0486725,386.0484499
 11/03  19:50:00,22.88333333,0.015710773,381.3366346,0,20.36682093,20.89708383,20.91716964,20.99080312,0.013141576,0.013004756,0.01235452,0.012272726,665.81456,665.1795367,385.9297014,385.9294963,0,0,0,0,20.42665062,20.93612733,20.95589424,21.01586465,0.013177752,0.013028673,0.012332117,0.012242973,687.6894875,687.036992,386.0885873,386.0883885
 11/03  20:00:00,22.8,0.015779415,384.3367313,0,20.33447452,20.86267479,20.88137696,20.9670169,0.013108857,0.012983117,0.012375167,0.012300025,645.8810149,645.2620959,385.7561377,385.7559228,0,0,0,0,20.36682093,20.89708383,20.91716964,20.99080312,0.013141576,0.013004756,0.01235452,0.012272726,665.81456,665.1795367,385.9297014,385.9294963
 11/03  20:10:00,22.7,0.015800712,385.3368279,0,20.31409558,20.83170523,20.8478908,20.94421368,0.013072126,0.012956486,0.012387298,0.012318227,627.7001285,627.0983531,385.6597419,385.6595285,0,0,0,0,20.33447452,20.86267479,20.88137696,20.9670169,0.013108857,0.012983117,0.012375167,0.012300025,645.8810149,645.2620959,385.7561377,385.7559228
 11/03  20:20:00,22.6,0.015821085,387.3369247,0,20.29841904,20.80342829,20.81629389,20.92242022,0.013027081,0.0129207,0.012387137,0.012323636,611.1325075,610.5495588,385.7049395,385.7047568,0,0,0,0,20.31409558,20.83170523,20.8478908,20.94421368,0.013072126,0.012956486,0.012387298,0.012318227,627.7001285,627.0983531,385.6597419,385.6595285
 11/03  20:30:00,22.5,0.015840545,389.3370214,0,20.28512423,20.77742856,20.78610659,20.90157861,0.012972773,0.012874898,0.012374104,0.012315725,596.0555986,595.4929271,385.9087629,385.9086519,0,0,0,0,20.29841904,20.80342829,20.81629389,20.92242022,0.013027081,0.0129207,0.012387137,0.012323636,611.1325075,610.5495588,385.7049395,385.7047568
 11/03  20:40:00,22.4,0.015859099,383.3371181,0,20.27361256,20.75343249,20.75713699,20.88160358,0.012909785,0.012819724,0.012349074,0.012295403,582.0027008,581.4608071,385.9119211,385.9118151,0,0,0,0,20.28512423,20.77742856,20.78610659,20.90157861,0.012972773,0.012874898,0.012374104,0.012315725,596.0555986,595.4929271,385.9087629,385.9086519
 11/03  20:50:00,22.3,0.015876757,389.3372149,0,20.26355806,20.73121075,20.72930005,20.8623274,0.012839022,0.012756137,0.012313211,0.012263866,569.1931538,568.6726478,386.0289251,386.0288687,0,0,0,0,20.27361256,20.75343249,20.75713699,20.88160358,0.012909785,0.012819724,0.012349074,0.012295403,582.0027008,581.4608071,385.9119211,385.9118151
 11/03  21:00:00,22.2,0.015893528,389.3373117,0,20.25457621,20.71056863,20.70253656,20.84367826,0.012761279,0.012684985,0.012267552,0.012222179,557.5237437,557.0249355,386.2449485,386.2449795,0,0,0,0,20.26355806,20.73121075,20.72930005,20.8623274,0.012839022,0.012756137,0.012313211,0.012263866,569.1931538,568.6726478,386.0289251,386.0288687
 11/03  21:10:00,22.3,0.015879444,388.3374085,0,20.23294754,20.68763024,20.67490002,20.82415887,0.012671948,0.012601701,0.012207737,0.012166011,546.7900243,546.3126355,386.4481167,386.4482276,0,0,0,0,20.25457621,20.71056863,20.70253656,20.84367826,0.012761279,0.012684985,0.012267552,0.012222179,557.5237437,557.0249355,386.2449485,386.2449795
 11/03  21:20:00,22.4,0.015864469,386.3375053,0,20.1952295,20.66023838,20.64518165,20.80286686,0.012568832,0.012504129,0.012131784,0.012093405,536.8021424,536.3452354,386.5292871,386.5294225,0,0,0,0,20.23294754,20.68763024,20.67490002,20.82415887,0.012671948,0.012601701,0.012207737,0.012166011,546.7900243,546.3126355,386.4481167,386.4482276
 11/03  21:30:00,22.5,0.015848591,381.3376022,0,20.14541231,20.62800891,20.61303985,20.77954182,0.012452238,0.012392611,0.012040185,0.012004877,527.3164274,526.8784455,386.3142421,386.3142603,0,0,0,0,20.1952295,20.66023838,20.64518165,20.80286686,0.012568832,0.012504129,0.012131784,0.012093405,536.8021424,536.3452354,386.5292871,386.5294225
 11/03  21:40:00,22.6,0.015831801,381.337699,0,20.08855526,20.5913382,20.57854471,20.75422054,0.01232356,0.012268579,0.011934503,0.011902011,518.4169916,517.9964743,385.9494293,385.9492597,0,0,0,0,20.14541231,20.62800891,20.61303985,20.77954182,0.012452238,0.012392611,0.012040185,0.012004877,527.3164274,526.8784455,386.3142421,386.3142603
 11/03  21:50:00,22.7,0.015814091,382.3377959,0,20.02794463,20.55075607,20.54186054,20.72700708,0.012184358,0.012133624,0.01181645,0.011786538,510.2168206,509.8126254,385.6051164,385.6047762,0,0,0,0,20.08855526,20.5913382,20.57854471,20.75422054,0.01232356,0.012268579,0.011934503,0.011902011,518.4169916,517.9964743,385.9494293,385.9492597
 11/03  22:00:00,22.8,0.01579545,383.3378928,0,19.96507869,20.50670276,20.50312999,20.69799112,0.012036031,0.011989179,0.011687567,0.011660018,502.7402327,502.3514718,385.3586639,385.3582121,0,0,0,0,20.02794463,20.55075607,20.54186054,20.72700708,0.012184358,0.012133624,0.01181645,0.011786538,510.2168206,509.8126254,385.6051164,385.6047762
 11/03  22:10:00,22.8,0.01579545,382.3379897,0,19.75798758,20.41800573,20.43623891,20.64870207,0.011806835,0.011765193,0.011493016,0.01146867,490.2409081,489.8714223,385.0161577,385.015552,0,0,0,0,19.96507869,20.50670276,20.50312999,20.69799112,0.012036031,0.011989179,0.011687567,0.011660018,502.7402327,502.3514718,385.3586639,385.3582121
 11/03  22:20:00,22.8,0.01579545,388.3380867,0,19.53131559,20.30717961,20.35403411,20.58769241,0.011546025,0.011509968,0.011273007,0.011252117,476.2675473,475.918764,385.1394778,385.1390595,0,0,0,0,19.75798758,20.41800573,20.43623891,20.64870207,0.011806835,0.011765193,0.011493016,0.01146867,490.2409081,489.8714223,385.0161577,385.015552
 11/03  22:30:00,22.8,0.01579545,388.3381836,0,19.36440205,20.19587166,20.26945293,20.52380415,0.011296902,0.011265969,0.011062276,0.011044558,463.4572317,463.1291296,385.5395776,385.5395286,0,0,0,0,19.53131559,20.30717961,20.35403411,20.58769241,0.011546025,0.011509968,0.011273007,0.011252117,476.2675473,475.918764,385.1394778,385.1390595
 11/03  22:40:00,22.8,0.01579545,385.3382806,0,19.26007716,20.09295982,20.18815428,20.46103086,0.011075495,0.011048957,0.010873599,0.01085858,452.4010281,452.0934318,385.7350046,385.7351132,0,0,0,0,19.36440205,20.19587166,20.26945293,20.52380415,0.011296902,0.011265969,0.011062276,0.011044558,463.4572317,463.1291296,385.5395776,385.5395286
 11/03  22:50:00,22.8,0.01579545,385.3383776,0,19.19203607,19.99933939,20.1111227,20.40021052,0.0108816,0.010858773,0.010706793,0.010694017,443.1085019,442.8221715,385.7486127,385.7487088,0,0,0,0,19.26007716,20.09295982,20.18815428,20.46103086,0.011075495,0.011048957,0.010873599,0.01085858,452.4010281,452.0934318,385.7350046,385.7351132
 11/03  23:00:00,22.8,0.01579545,389.3384746,0,19.13814225,19.91331413,20.03773505,20.34106938,0.010710125,0.01069045,0.010557795,0.010546889,435.6754561,435.4121016,386.0284127,386.0287527,0,0,0,0,19.19203607,19.99933939,20.1111227,20.40021052,0.0108816,0.010858773,0.010706793,0.010694017,443.1085019,442.8221715,385.7486127,385.7487088
 11/03  23:10:00,22.8,0.01579545,383.3385716,0,19.08291986,19.83181295,19.967234,20.28321316,0.010553704,0.010536724,0.010422649,0.010413317,428.4665506,428.2256851,385.9610273,385.961246,0,0,0,0,19.13814225,19.91331413,20.03773505,20.34106938,0.010710125,0.01069045,0.010557795,0.010546889,435.6754561,435.4121016,386.0284127,386.0287527
 11/03  23:20:00,22.8,0.01579545,383.3386686,0,19.02767074,19.75424729,19.8991028,20.22638565,0.010410081,0.010395416,0.010298584,0.010290583,421.6881804,421.4690162,385.6528624,385.6527349,0,0,0,0,19.08291986,19.83181295,19.967234,20.28321316,0.010553704,0.010536724,0.010422649,0.010413317,428.4665506,428.2256851,385.9610273,385.961246
 11/03  23:30:00,22.8,0.01579545,386.3387657,0,18.97504267,19.68047275,19.8330209,20.17044648,0.010278115,0.010265442,0.010183736,0.010176865,415.9500229,415.7523345,385.5427624,385.5425411,0,0,0,0,19.02767074,19.75424729,19.8991028,20.22638565,0.010410081,0.010395416,0.010298584,0.010290583,421.6881804,421.4690162,385.6528624,385.6527349
 11/03  23:40:00,22.8,0.01579545,384.3388628,0,18.92535734,19.610202,19.76876228,20.11530788,0.010156563,0.010145604,0.010076731,0.010070819,411.0621086,410.8848126,385.4278258,385.427518,0,0,0,0,18.97504267,19.68047275,19.8330209,20.17044648,0.010278115,0.010265442,0.010183736,0.010176865,415.9500229,415.7523345,385.5427624,385.5425411
 11/03  23:50:00,22.8,0.01579545,385.3389598,0,18.8776054,19.54301233,19.70613682,20.06089788,0.010044042,0.010034556,0.009976446,0.009971348,406.9941231,406.8360119,385.3716712,385.3713514,0,0,0,0,18.92535734,19.610202,19.76876228,20.11530788,0.010156563,0.010145604,0.010076731,0.010070819,411.0621086,410.8848126,385.4278258,385.427518
 11/03  24:00:00,22.8,0.01579545,387.339057,0,18.83074248,19.47845817,19.64497022,20.00714815,0.009939222,0.009931001,0.009881918,0.009877511,403.775328,403.635333,385.5249558,385.5248598,0,0,0,0,18.8776054,19.54301233,19.70613682,20.06089788,0.010044042,0.010034556,0.009976446,0.009971348,406.9941231,406.8360119,385.3716712,385.3713514
 11/04  00:10:00,22.8,0.01579545,390.3391541,0,18.79111787,19.41801535,19.58625636,19.95477611,0.009841807,0.009834675,0.009793187,0.009789368,401.4409878,401.3182095,386.0317921,386.0322941,0,0,0,0,18.83074248,19.47845817,19.64497022,20.00714815,0.009939222,0.009931001,0.009881918,0.009877511,403.775328,403.635333,385.5249558,385.5248598
 11/04  00:20:00,22.8,0.01579545,381.3392512,0,18.75978685,19.36229738,19.53049278,19.9041758,0.009751218,0.009745024,0.009709943,0.009706624,398.9170681,398.8086517,385.9036582,385.9039366,0,0,0,0,18.79111787,19.41801535,19.58625636,19.95477611,0.009841807,0.009834675,0.009793187,0.009789368,401.4409878,401.3182095,386.0317921,386.0322941
 11/04  00:30:00,22.8,0.01579545,381.3393484,0,18.73422546,19.31109586,19.47766459,19.8554001,0.009666587,0.009661202,0.009631533,0.00962864,396.349101,396.2528708,385.3578218,385.3574089,0,0,0,0,18.75978685,19.36229738,19.53049278,19.9041758,0.009751218,0.009745024,0.009709943,0.009706624,398.9170681,398.8086517,385.9036582,385.9039366
 11/04  00:40:00,22.8,0.01579545,386.3394456,0,18.71164121,19.26383628,19.42752598,19.80834194,0.009587,0.009582315,0.009557217,0.009554688,394.4269805,394.3423193,385.1444156,385.1438036,0,0,0,0,18.73422546,19.31109586,19.47766459,19.8554001,0.009666587,0.009661202,0.009631533,0.00962864,396.349101,396.2528708,385.3578218,385.3574089
 11/04  00:50:00,22.8,0.01579545,381.3395428,0,18.69035147,19.21995593,19.37980339,19.76286717,0.009511644,0.009507561,0.009486326,0.009484107,392.6283496,392.5538421,384.7885723,384.7876298,0,0,0,0,18.71164121,19.26383628,19.42752598,19.80834194,0.009587,0.009582315,0.009557217,0.009554688,394.4269805,394.3423193,385.1444156,385.1438036
 11/04  01:00:00,22.8,0.01579545,387.33964,0,18.66966329,19.17897423,19.3342548,19.71885424,0.009439839,0.009436275,0.009418303,0.009416348,391.4534292,391.3886137,384.8329357,384.8321923,0,0,0,0,18.69035147,19.21995593,19.37980339,19.76286717,0.009511644,0.009507561,0.009486326,0.009484107,392.6283496,392.5538421,384.7885723,384.7876298
 11/04  01:10:00,22.7,0.01581677,388.3397372,0,18.63663634,19.13705027,19.28856264,19.67476575,0.009352989,0.009349844,0.009334617,0.009332867,390.8049838,390.7492582,385.2152731,385.2151127,0,0,0,0,18.66966329,19.17897423,19.3342548,19.71885424,0.009439839,0.009436275,0.009418303,0.009416348,391.4534292,391.3886137,384.8329357,384.8321923
 11/04  01:20:00,22.6,0.015837165,386.3398345,0,18.58874631,19.09206115,19.24136109,19.62966967,0.009242064,0.009239235,0.009226311,0.009224702,390.2448705,390.1969816,385.5259535,385.5262047,0,0,0,0,18.63663634,19.13705027,19.28856264,19.67476575,0.009352989,0.009349844,0.009334617,0.009332867,390.8049838,390.7492582,385.2152731,385.2151127
 11/04  01:30:00,22.5,0.015856645,381.3399318,0,18.53041931,19.04360193,19.19227978,19.58328329,0.00910735,0.009104747,0.009093752,0.009092233,389.2723797,389.2304255,385.287947,385.2878721,0,0,0,0,18.58874631,19.09206115,19.24136109,19.62966967,0.009242064,0.009239235,0.009226311,0.009224702,390.2448705,390.1969816,385.5259535,385.5262047
 11/04  01:40:00,22.4,0.015875218,385.3400291,0,18.46663255,18.99201341,19.14140108,19.53562483,0.008952944,0.008950495,0.008941116,0.008939646,388.4659658,388.4292485,385.1020851,385.1017855,0,0,0,0,18.53041931,19.04360193,19.19227978,19.58328329,0.00910735,0.009104747,0.009093752,0.009092233,389.2723797,389.2304255,385.287947,385.2878721
 11/04  01:50:00,22.3,0.015892894,389.3401264,0,18.40034063,18.93775816,19.08890341,19.48678204,0.008783262,0.008780911,0.008772885,0.008771435,388.2322319,388.2008674,385.3935838,385.3936888,0,0,0,0,18.46663255,18.99201341,19.14140108,19.53562483,0.008952944,0.008950495,0.008941116,0.008939646,388.4659658,388.4292485,385.1020851,385.1017855
 11/04  02:00:00,22.2,0.015909682,382.3402237,0,18.33271156,18.88120955,19.03493535,19.43682907,0.008601891,0.008599598,0.008592705,0.008591255,387.7305655,387.703253,385.3346422,385.3346617,0,0,0,0,18.40034063,18.93775816,19.08890341,19.48678204,0.008783262,0.008780911,0.008772885,0.008771435,388.2322319,388.2008674,385.3935838,385.3936888
 11/04  02:10:00,22.01666667,0.015814223,388.3403211,0,18.27105689,18.82455841,18.98076402,19.38660519,0.008439021,0.008436803,0.008430877,0.008429449,387.5289866,387.5055932,385.5072957,385.5075304,0,0,0,0,18.33271156,18.88120955,19.03493535,19.43682907,0.008601891,0.008599598,0.008592705,0.008591255,387.7305655,387.703253,385.3346422,385.3346617
 11/04  02:20:00,21.83333333,0.015718645,390.3404184,0,18.21682513,18.76901729,18.92712432,19.33661118,0.008309946,0.008307851,0.008302762,0.008301394,387.7333927,387.7140119,386.0283419,386.0292089,0,0,0,0,18.27105689,18.82455841,18.98076402,19.38660519,0.008439021,0.008436803,0.008430877,0.008429449,387.5289866,387.5055932,385.5072957,385.5075304
 11/04  02:30:00,21.65,0.015622963,386.3405158,0,18.16764445,18.71483385,18.87420267,19.28698994,0.008215573,0.008213642,0.008209283,0.00820801,387.7679294,387.7516519,386.3295439,386.3306709,0,0,0,0,18.21682513,18.76901729,18.92712432,19.33661118,0.008309946,0.008307851,0.008302762,0.008301394,387.7333927,387.7140119,386.0283419,386.0292089
 11/04  02:40:00,21.46666667,0.01552719,386.3406132,0,18.12084469,18.66183755,18.82193828,19.23771987,0.008150833,0.008149093,0.008145371,0.008144214,387.6330633,387.6191041,386.4191873,386.4202551,0,0,0,0,18.16764445,18.71483385,18.87420267,19.28698994,0.008215573,0.008213642,0.008209283,0.00820801,387.7679294,387.7516519,386.3295439,386.3306709
 11/04  02:50:00,21.28333333,0.015431339,387.3407106,0,18.07485456,18.60978834,18.7702195,19.18874244,0.008110006,0.00810847,0.008105302,0.008104275,387.5239896,387.5120206,386.4995572,386.5005588,0,0,0,0,18.12084469,18.66183755,18.82193828,19.23771987,0.008150833,0.008149093,0.008145371,0.008144214,387.6330633,387.6191041,386.4191873,386.4202551
 11/04  03:00:00,21.1,0.015335423,389.3408081,0,18.02906664,18.55849414,18.71895277,19.14000764,0.008088477,0.008087146,0.008084458,0.008083565,387.6368688,387.6269513,386.7727927,386.7739948,0,0,0,0,18.07485456,18.60978834,18.7702195,19.18874244,0.008110006,0.00810847,0.008105302,0.008104275,387.5239896,387.5120206,386.4995572,386.5005588
 11/04  03:10:00,21.01666667,0.015255185,381.3409055,0,17.98216758,18.50746861,18.66787484,19.09134637,0.008063595,0.008062432,0.008060146,0.008059362,387.1870302,387.177925,386.4569568,386.4575541,0,0,0,0,18.02906664,18.55849414,18.71895277,19.14000764,0.008088477,0.008087146,0.008084458,0.008083565,387.6368688,387.6269513,386.7727927,386.7739948
 11/04  03:20:00,20.93333333,0.015175324,390.341003,0,17.93389569,18.45642893,18.61682351,19.04265309,0.008023347,0.0080223,0.008020344,0.008019629,387.1737209,387.1660026,386.5577426,386.5583725,0,0,0,0,17.98216758,18.50746861,18.66787484,19.09134637,0.008063595,0.008062432,0.008060146,0.008059362,387.1870302,387.177925,386.4569568,386.4575541
 11/04  03:30:00,20.85,0.015095842,386.3411005,0,17.884618,18.40527644,18.56573355,18.99388496,0.007965941,0.007964963,0.007963272,0.007962592,387.1701934,387.1636775,386.6505481,386.6512054,0,0,0,0,17.93389569,18.45642893,18.61682351,19.04265309,0.008023347,0.0080223,0.008020344,0.008019629,387.1737209,387.1660026,386.5577426,386.5583725
 11/04  03:40:00,20.76666667,0.015016735,386.341198,0,17.83474542,18.35399336,18.514584,18.94502802,0.007893915,0.007892972,0.007891494,0.007890823,387.100015,387.0944076,386.661508,386.6620797,0,0,0,0,17.884618,18.40527644,18.56573355,18.99388496,0.007965941,0.007964963,0.007963272,0.007962592,387.1701934,387.1636775,386.6505481,386.6512054
 11/04  03:50:00,20.68333333,0.014938001,390.3412955,0,17.78451314,18.30257971,18.46336499,18.89607556,0.007810417,0.007809484,0.007808177,0.007807498,387.3348168,387.3304689,386.9654811,386.9663754,0,0,0,0,17.83474542,18.35399336,18.514584,18.94502802,0.007893915,0.007892972,0.007891494,0.007890823,387.100015,387.0944076,386.661508,386.6620797
