Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/04  04:00:00,20.6,0.014859641,388.341393,0,17.73400689,18.25103242,18.41206626,18.84702065,0.00771796,0.007717021,0.007715853,0.007715154,387.5686753,387.5653958,387.2577083,387.2588659,0,0,0,0,17.78451314,18.30257971,18.46336499,18.89607556,0.007810417,0.007809484,0.007808177,0.007807498,387.3348168,387.3304689,386.9654811,386.9663754
 11/04  04:10:00,20.68333333,0.014938001,391.3414906,0,17.68436017,18.19960797,18.36084894,18.79797362,0.007622759,0.007621812,0.007620758,0.007620038,387.9860923,387.9840084,387.7247903,387.7264099,0,0,0,0,17.73400689,18.25103242,18.41206626,18.84702065,0.00771796,0.007717021,0.007715853,0.007715154,387.5686753,387.5653958,387.2577083,387.2588659
 11/04  04:20:00,20.76666667,0.015016735,384.3415882,0,17.635765,18.14842538,18.30979758,18.74899516,0.00752831,0.007527358,0.007526401,0.007525663,387.8808214,387.8789037,387.6601986,387.6614802,0,0,0,0,17.68436017,18.19960797,18.36084894,18.79797362,0.007622759,0.007621812,0.007620758,0.007620038,387.9860923,387.9840084,387.7247903,387.7264099
 11/04  04:30:00,20.85,0.015095842,391.3416858,0,17.58786139,18.09748841,18.25891772,18.70009345,0.007435613,0.00743466,0.007433787,0.007433036,388.0439456,388.0425794,387.8582317,387.8595789,0,0,0,0,17.635765,18.14842538,18.30979758,18.74899516,0.00752831,0.007527358,0.007526401,0.007525663,387.8808214,387.8789037,387.6601986,387.6614802
 11/04  04:40:00,20.93333333,0.015175324,388.3417834,0,17.54020125,18.04674077,18.20818048,18.65125312,0.007344582,0.007343632,0.00734283,0.007342071,388.1817444,388.1808114,388.0254298,388.0267975,0,0,0,0,17.58786139,18.09748841,18.25891772,18.70009345,0.007435613,0.00743466,0.007433787,0.007433036,388.0439456,388.0425794,387.8582317,387.8595789
 11/04  04:50:00,21.01666667,0.015255185,390.341881,0,17.49255145,17.99613035,18.15755154,18.6024543,0.007254919,0.007253975,0.007253234,0.007252469,388.4183121,388.4179018,388.2870241,388.2885431,0,0,0,0,17.54020125,18.04674077,18.20818048,18.65125312,0.007344582,0.007343632,0.00734283,0.007342071,388.1817444,388.1808114,388.0254298,388.0267975
 11/04  05:00:00,21.1,0.015335423,382.3419787,0,17.44480825,17.94560625,18.10700113,18.55367932,0.00716641,0.007165474,0.007164786,0.007164016,388.0170092,388.0160362,387.9053712,387.9061197,0,0,0,0,17.49255145,17.99613035,18.15755154,18.6024543,0.007254919,0.007253975,0.007253234,0.007252469,388.4183121,388.4179018,388.2870241,388.2885431
 11/04  05:10:00,21.2,0.015432211,385.3420764,0,17.39570627,17.89482737,18.05631756,18.50478574,0.007078318,0.00707739,0.007076746,0.007075974,387.5167213,387.5150994,387.4214044,387.4213429,0,0,0,0,17.44480825,17.94560625,18.10700113,18.55367932,0.00716641,0.007165474,0.007164786,0.007164016,388.0170092,388.0160362,387.9053712,387.9061197
 11/04  05:20:00,21.3,0.01552955,385.342174,0,17.34499866,17.84360572,18.00537496,18.45568598,0.00699029,0.006989368,0.006988762,0.006987986,387.1074019,387.1053767,387.0260609,387.0254398,0,0,0,0,17.39570627,17.89482737,18.05631756,18.50478574,0.007078318,0.00707739,0.007076746,0.007075974,387.5167213,387.5150994,387.4214044,387.4213429
 11/04  05:30:00,21.4,0.015627442,385.3422717,0,17.29310798,17.79190567,17.95413651,18.40635087,0.006902311,0.006901395,0.006900821,0.006900041,386.8022877,386.8000951,386.7329861,386.7320431,0,0,0,0,17.34499866,17.84360572,18.00537496,18.45568598,0.00699029,0.006989368,0.006988762,0.006987986,387.1074019,387.1053767,387.0260609,387.0254398
 11/04  05:40:00,21.5,0.015725891,382.3423695,0,17.24051122,17.73975768,17.902606,18.35677841,0.006814502,0.006813591,0.006813043,0.006812261,386.3136491,386.3110331,386.2540896,386.2526132,0,0,0,0,17.29310798,17.79190567,17.95413651,18.40635087,0.006902311,0.006901395,0.006900821,0.006900041,386.8022877,386.8000951,386.7329861,386.7320431
 11/04  05:50:00,21.6,0.015824898,386.3424672,0,17.18749314,17.68720308,17.85079608,18.30697303,0.006726993,0.006726087,0.006725562,0.006724777,386.0823401,386.0797662,386.0315796,386.0300137,0,0,0,0,17.24051122,17.73975768,17.902606,18.35677841,0.006814502,0.006813591,0.006813043,0.006812261,386.3136491,386.3110331,386.2540896,386.2526132
 11/04  06:00:00,21.7,0.015924469,391.342565,0,17.13416801,17.63427537,17.79871704,18.25693824,0.006639889,0.006638987,0.006638481,0.006637694,386.4761798,386.4746321,386.4342878,386.4335503,0,0,0,0,17.18749314,17.68720308,17.85079608,18.30697303,0.006726993,0.006726087,0.006725562,0.006724777,386.0823401,386.0797662,386.0315796,386.0300137
 11/04  06:10:00,21.7,0.015924469,388.3426628,0,17.29153097,17.63861231,17.78458916,18.23428731,0.006581651,0.00658077,0.006580281,0.006579501,386.8387794,386.837997,386.8027443,386.8026647,0,0,0,0,17.13416801,17.63427537,17.79871704,18.25693824,0.006639889,0.006638987,0.006638481,0.006637694,386.4761798,386.4746321,386.4342878,386.4335503
 11/04  06:20:00,21.7,0.015924469,382.3427605,0,17.49967091,17.67398136,17.79240461,18.22802386,0.006545617,0.006544778,0.006544309,0.006543547,386.790933,386.790354,386.7582783,386.7581644,0,0,0,0,17.29153097,17.63861231,17.78458916,18.23428731,0.006581651,0.00658077,0.006580281,0.006579501,386.8387794,386.837997,386.8027443,386.8026647
 11/04  06:30:00,21.7,0.015924469,386.3428584,0,17.64365785,17.71316908,17.80492233,18.22605238,0.006521777,0.006520995,0.00652055,0.006519816,386.6789101,386.6783442,386.6487358,386.648472,0,0,0,0,17.49967091,17.67398136,17.79240461,18.22802386,0.006545617,0.006544778,0.006544309,0.006543547,386.790933,386.790354,386.7582783,386.7581644
 11/04  06:40:00,21.7,0.015924469,389.3429562,0,17.70879059,17.74661465,17.81475026,18.22306222,0.006504635,0.006503914,0.006503496,0.006502797,386.7376843,386.737131,386.7098432,386.7096705,0,0,0,0,17.64365785,17.71316908,17.80492233,18.22605238,0.006521777,0.006520995,0.00652055,0.006519816,386.6789101,386.6783442,386.6487358,386.648472
 11/04  06:50:00,21.7,0.015924469,383.343054,0,17.72361536,17.77349817,17.82050703,18.21793696,0.006492258,0.006491596,0.006491207,0.006490548,386.6417511,386.6412029,386.6160556,386.615773,0,0,0,0,17.70879059,17.74661465,17.81475026,18.22306222,0.006504635,0.006503914,0.006503496,0.006502797,386.7376843,386.737131,386.7098432,386.7096705
 11/04  07:00:00,21.7,0.015924469,385.3431519,0,17.71619636,17.79582593,17.82294586,18.21107578,0.006484186,0.006483577,0.006483217,0.006482602,386.5153862,386.5148491,386.4917037,386.4912829,0,0,0,0,17.72361536,17.77349817,17.82050703,18.21793696,0.006492258,0.006491596,0.006491207,0.006490548,386.6417511,386.6412029,386.6160556,386.615773
 11/04  07:10:00,21.78333333,0.016007875,385.3432498,0,17.71427967,17.81885489,17.82506041,18.20443231,0.006476658,0.006476097,0.006475765,0.006475191,386.4030679,386.4025436,386.3812622,386.380735,0,0,0,0,17.71619636,17.79582593,17.82294586,18.21107578,0.006484186,0.006483577,0.006483217,0.006482602,386.5153862,386.5148491,386.4917037,386.4912829
 11/04  07:20:00,21.86666667,0.016091675,388.3433477,0,17.72587525,17.84554038,17.82865338,18.19920093,0.00646729,0.006466771,0.006466464,0.006465926,386.442977,386.4425166,386.4229817,386.422546,0,0,0,0,17.71427967,17.81885489,17.82506041,18.20443231,0.006476658,0.006476097,0.006475765,0.006475191,386.4030679,386.4025436,386.3812622,386.380735
 11/04  07:30:00,21.95,0.016175871,389.3434456,0,17.74786636,17.87676844,17.83434986,18.19580757,0.006455204,0.006454722,0.00645444,0.006453931,386.6155971,386.6152473,386.5973288,386.5971381,0,0,0,0,17.72587525,17.84554038,17.82865338,18.19920093,0.00646729,0.006466771,0.006466464,0.006465926,386.442977,386.4425166,386.4229817,386.422546
 11/04  07:40:00,22.03333333,0.016260465,390.3435436,0,17.77505988,17.91189194,17.8420647,18.19420794,0.006440238,0.006439789,0.006439529,0.006439044,386.8791042,386.8788984,386.8624531,386.8625909,0,0,0,0,17.74786636,17.87676844,17.83434986,18.19580757,0.006455204,0.006454722,0.00645444,0.006453931,386.6155971,386.6152473,386.5973288,386.5971381
 11/04  07:50:00,22.11666667,0.016345457,381.3436415,0,17.8042276,17.95012998,17.85161096,18.19428771,0.006422403,0.006421983,0.006421745,0.00642128,386.7638477,386.7635989,386.7485251,386.7485317,0,0,0,0,17.77505988,17.91189194,17.8420647,18.19420794,0.006440238,0.006439789,0.006439529,0.006439044,386.8791042,386.8788984,386.8624531,386.8625909
 11/04  08:00:00,22.2,0.016430851,387.3437395,0,17.83422852,17.99097916,17.86287868,18.19598162,0.00640169,0.006401294,0.006401079,0.006400628,386.6736668,386.6733939,386.6595601,386.6594643,0,0,0,0,17.8042276,17.95012998,17.85161096,18.19428771,0.006422403,0.006421983,0.006421745,0.00642128,386.7638477,386.7635989,386.7485251,386.7485317
 11/04  08:10:00,22.48333333,0.016517719,387.3438375,0,17.85861323,18.03243466,17.87482522,18.1985909,0.006379073,0.006378697,0.006378505,0.006378067,386.6685437,386.6682936,386.6555793,386.6554822,0,0,0,0,17.83422852,17.99097916,17.86287868,18.19598162,0.00640169,0.006401294,0.006401079,0.006400628,386.6736668,386.6733939,386.6595601,386.6594643
 11/04  08:20:00,22.76666667,0.016601895,381.3439355,0,17.87597037,18.07343742,17.88687825,18.20172136,0.0063552,0.00635484,0.006354672,0.006354244,386.4452301,386.4448559,386.4332638,386.4329442,0,0,0,0,17.85861323,18.03243466,17.87482522,18.1985909,0.006379073,0.006378697,0.006378505,0.006378067,386.6685437,386.6682936,386.6555793,386.6554822
 11/04  08:30:00,23.05,0.016683269,381.3440335,0,17.8883235,18.11380643,17.89893403,18.20528834,0.006330318,0.006329969,0.006329826,0.006329408,386.0843957,386.0837961,386.0733127,386.0726519,0,0,0,0,17.87597037,18.07343742,17.88687825,18.20172136,0.0063552,0.00635484,0.006354672,0.006354244,386.4452301,386.4448559,386.4332638,386.4329442
 11/04  08:40:00,23.33333333,0.016761732,383.3441316,0,17.89839572,18.1535149,17.91102171,18.20929712,0.006304476,0.006304136,0.006304018,0.006303608,385.782425,385.781642,385.7721675,385.771257,0,0,0,0,17.8883235,18.11380643,17.89893403,18.20528834,0.006330318,0.006329969,0.006329826,0.006329408,386.0843957,386.0837961,386.0733127,386.0726519
 11/04  08:50:00,23.61666667,0.016837171,381.3442296,0,17.90853537,18.19277494,17.92321847,18.2137881,0.006277671,0.006277335,0.006277243,0.006276841,385.4650331,385.4640343,385.4555277,385.4543833,0,0,0,0,17.89839572,18.1535149,17.91102171,18.20929712,0.006304476,0.006304136,0.006304018,0.006303608,385.782425,385.781642,385.7721675,385.771257
 11/04  09:00:00,23.9,0.016909473,381.3443277,0,17.91987298,18.23195487,17.93560718,18.21880855,0.006249901,0.006249565,0.0062495,0.006249105,385.1421346,385.1409006,385.1333167,385.1319612,0,0,0,0,17.90853537,18.19277494,17.92321847,18.2137881,0.006277671,0.006277335,0.006277243,0.006276841,385.4650331,385.4640343,385.4555277,385.4543833
 11/04  09:10:00,24.26666667,0.016769974,383.3444258,0,18.02485908,18.29594284,17.96310177,18.23495471,0.006229022,0.006228685,0.006228642,0.006228251,384.9570521,384.9557042,384.948727,384.9472786,0,0,0,0,17.91987298,18.23195487,17.93560718,18.21880855,0.006249901,0.006249565,0.0062495,0.006249105,385.1421346,385.1409006,385.1333167,385.1319612
 11/04  09:20:00,24.63333333,0.016614687,386.3445239,0,18.15720025,18.37453299,17.99979496,18.25820353,0.006212157,0.006211822,0.006211796,0.006211408,384.9306772,384.9293545,384.9227145,384.921307,0,0,0,0,18.02485908,18.29594284,17.96310177,18.23495471,0.006229022,0.006228685,0.006228642,0.006228251,384.9570521,384.9557042,384.948727,384.9472786
 11/04  09:30:00,25,0.01644308,389.3446221,0,18.26725804,18.45669251,18.03920126,18.28405985,0.006195953,0.00619562,0.006195614,0.006195228,385.0468815,385.0456877,385.0391824,385.0379304,0,0,0,0,18.15720025,18.37453299,17.99979496,18.25820353,0.006212157,0.006211822,0.006211796,0.006211408,384.9306772,384.9293545,384.9227145,384.921307
 11/04  09:40:00,25.36666667,0.016254613,386.3447202,0,18.34598581,18.53715873,18.07821732,18.31034028,0.006178741,0.00617841,0.006178426,0.006178042,385.15315,385.1520765,385.1457055,385.1445928,0,0,0,0,18.26725804,18.45669251,18.03920126,18.28405985,0.006195953,0.00619562,0.006195614,0.006195228,385.0468815,385.0456877,385.0391824,385.0379304
 11/04  09:50:00,25.73333333,0.016048737,383.3448184,0,18.40354117,18.61476953,18.11611978,18.33649735,0.006160021,0.006159691,0.006159732,0.00615935,385.1577966,385.1567697,385.1506626,385.1496032,0,0,0,0,18.34598581,18.53715873,18.07821732,18.31034028,0.006178741,0.00617841,0.006178426,0.006178042,385.15315,385.1520765,385.1457055,385.1445928
 11/04  10:00:00,26.1,0.015824894,384.3449166,0,18.45121538,18.689904,18.15307984,18.3626044,0.006139729,0.006139398,0.006139468,0.006139086,385.1234725,385.122462,385.1166612,385.1156215,0,0,0,0,18.40354117,18.61476953,18.11611978,18.33649735,0.006160021,0.006159691,0.006159732,0.00615935,385.1577966,385.1567697,385.1506626,385.1496032
 11/04  10:10:00,24.25,0.014884297,382.3450148,0,18.4892088,18.76121066,18.18845313,18.38819189,0.006119184,0.006118849,0.00611895,0.00611857,385.0386435,385.0376011,385.03218,385.0311252,0,0,0,0,18.45121538,18.689904,18.15307984,18.3626044,0.006139729,0.006139398,0.006139468,0.006139086,385.1234725,385.122462,385.1166612,385.1156215
 11/04  10:20:00,22.4,0.013943779,391.345113,0,18.51842752,18.82818591,18.2219504,18.41302334,0.006099223,0.006098882,0.006099014,0.006098637,385.1341969,385.1333039,385.1279273,385.1269751,0,0,0,0,18.4892088,18.76121066,18.18845313,18.38819189,0.006119184,0.006118849,0.00611895,0.00611857,385.0386435,385.0376011,385.03218,385.0311252
 11/04  10:30:00,20.55,0.0130133,390.3452113,0,18.54133983,18.89102556,18.25360681,18.43707769,0.00608012,0.006079773,0.006079935,0.006079561,385.3262279,385.3255893,385.3200723,385.3192793,0,0,0,0,18.51842752,18.82818591,18.2219504,18.41302334,0.006099223,0.006098882,0.006099014,0.006098637,385.1341969,385.1333039,385.1279273,385.1269751
 11/04  10:40:00,18.7,0.012101105,381.3453095,0,18.56128986,18.95048582,18.28374463,18.46052924,0.006061878,0.006061523,0.006061714,0.006061345,385.3389098,385.3382973,385.3329948,385.332246,0,0,0,0,18.54133983,18.89102556,18.25360681,18.43707769,0.00608012,0.006079773,0.006079935,0.006079561,385.3262279,385.3255893,385.3200723,385.3192793
 11/04  10:50:00,16.85,0.011213911,387.3454078,0,18.58112414,19.00757675,18.3127612,18.4836093,0.00604443,0.006044065,0.006044284,0.00604392,385.3579254,385.3573632,385.3522419,385.3515355,0,0,0,0,18.56128986,18.95048582,18.28374463,18.46052924,0.006061878,0.006061523,0.006061714,0.006061345,385.3389098,385.3382973,385.3329948,385.332246
 11/04  11:00:00,15,0.010357083,383.3455061,0,18.60188284,19.06281174,18.34087488,18.50643569,0.006027715,0.006027341,0.006027587,0.006027229,385.3221095,385.3215162,385.3166852,385.315988,0,0,0,0,18.58112414,19.00757675,18.3127612,18.4836093,0.00604443,0.006044065,0.006044284,0.00604392,385.3579254,385.3573632,385.3522419,385.3515355
 11/04  11:10:00,14.63333333,0.01004048,389.3456044,0,18.62597594,19.11709485,18.36854278,18.52929223,0.006012137,0.006011754,0.006012024,0.006011672,385.3871733,385.3867153,385.3819327,385.3812987,0,0,0,0,18.60188284,19.06281174,18.34087488,18.50643569,0.006027715,0.006027341,0.006027587,0.006027229,385.3221095,385.3215162,385.3166852,385.315988
 11/04  11:20:00,14.26666667,0.009732556,389.3457028,0,18.65413489,19.17097122,18.39605286,18.55235526,0.00599793,0.005997539,0.005997831,0.005997486,385.5232392,385.5230338,385.5181281,385.5175922,0,0,0,0,18.62597594,19.11709485,18.36854278,18.52929223,0.006012137,0.006011754,0.006012024,0.006011672,385.3871733,385.3867153,385.3819327,385.3812987
 11/04  11:30:00,13.9,0.009433096,387.3458011,0,18.68574258,19.22466819,18.42353241,18.57569678,0.005985137,0.005984739,0.005985051,0.005984713,385.6373832,385.6373866,385.6324092,385.6319553,0,0,0,0,18.65413489,19.17097122,18.39605286,18.55235526,0.00599793,0.005997539,0.005997831,0.005997486,385.5232392,385.5230338,385.5181281,385.5175922
 11/04  11:40:00,13.53333333,0.00914189,386.3458995,0,18.71827585,19.2780515,18.45090371,18.5992519,0.00597371,0.005973307,0.005973635,0.005973305,385.7001638,385.7002799,385.6953539,385.6949512,0,0,0,0,18.68574258,19.22466819,18.42353241,18.57569678,0.005985137,0.005984739,0.005985051,0.005984713,385.6373832,385.6373866,385.6324092,385.6319553
 11/04  11:50:00,13.16666667,0.00885873,382.3459979,0,18.74937986,19.3310435,18.4780954,18.6229585,0.005963579,0.005963174,0.005963514,0.005963194,385.6433862,385.6433848,385.6388147,385.6384016,0,0,0,0,18.71827585,19.2780515,18.45090371,18.5992519,0.00597371,0.005973307,0.005973635,0.005973305,385.7001638,385.7002799,385.6953539,385.6949512
 11/04  12:00:00,12.8,0.008583416,388.3460963,0,18.77801844,19.38363179,18.50508289,18.64678454,0.005954682,0.005954275,0.005954625,0.005954314,385.6577642,385.6577953,385.6533717,385.6529817,0,0,0,0,18.74937986,19.3310435,18.4780954,18.6229585,0.005963579,0.005963174,0.005963514,0.005963194,385.6433862,385.6433848,385.6388147,385.6384016
 11/04  12:10:00,12.8,0.008583416,387.3461947,0,18.80257606,19.43531925,18.53158168,18.67052227,0.00594735,0.005946945,0.005947301,0.005946999,385.7148152,385.7149662,385.7105647,385.7102172,0,0,0,0,18.77801844,19.38363179,18.50508289,18.64678454,0.005954682,0.005954275,0.005954625,0.005954314,385.6577642,385.6577953,385.6533717,385.6529817
 11/04  12:20:00,12.8,0.008583416,386.3462931,0,18.82318098,19.48585554,18.55744066,18.69405014,0.005941769,0.005941369,0.005941725,0.005941433,385.761966,385.7622123,385.7578586,385.7575475,0,0,0,0,18.80257606,19.43531925,18.53158168,18.67052227,0.00594735,0.005946945,0.005947301,0.005946999,385.7148152,385.7149662,385.7105647,385.7102172
 11/04  12:30:00,12.8,0.008583416,387.3463916,0,18.84081657,19.53521769,18.582639,18.71733239,0.005937953,0.005937561,0.005937915,0.005937633,385.8168309,385.8171915,385.8128571,385.8125839,0,0,0,0,18.82318098,19.48585554,18.55744066,18.69405014,0.005941769,0.005941369,0.005941725,0.005941433,385.761966,385.7622123,385.7578586,385.7575475
 11/04  12:40:00,12.8,0.008583416,383.3464901,0,18.85653786,19.58353218,18.60724169,18.74039132,0.005935843,0.005935462,0.005935807,0.005935536,385.7869574,385.7872272,385.7831651,385.7828903,0,0,0,0,18.84081657,19.53521769,18.582639,18.71733239,0.005937953,0.005937561,0.005937915,0.005937633,385.8168309,385.8171915,385.8128571,385.8125839
 11/04  12:50:00,12.8,0.008583416,388.3465886,0,18.87098025,19.6309347,18.63131463,18.76325143,0.005935357,0.005934991,0.005935323,0.005935063,385.8162557,385.8165908,385.812604,385.8123533,0,0,0,0,18.85653786,19.58353218,18.60724169,18.74039132,0.005935843,0.005935462,0.005935807,0.005935536,385.7869574,385.7872272,385.7831651,385.7828903
 11/04  13:00:00,12.8,0.008583416,383.3466871,0,18.88414315,19.67740944,18.65486195,18.78589728,0.005936421,0.005936073,0.005936388,0.005936139,385.7841865,385.7844218,385.7807029,385.7804486,0,0,0,0,18.87098025,19.6309347,18.63131463,18.76325143,0.005935357,0.005934991,0.005935323,0.005935063,385.8162557,385.8165908,385.812604,385.8123533
 11/04  13:10:00,12.8,0.008489861,381.3467856,0,18.89313261,19.7221732,18.67753455,18.80807412,0.005938069,0.005937739,0.005938036,0.005937798,385.6590847,385.6589653,385.6558089,385.6555104,0,0,0,0,18.88414315,19.67740944,18.65486195,18.78589728,0.005936421,0.005936073,0.005936388,0.005936139,385.7841865,385.7844218,385.7807029,385.7804486
 11/04  13:20:00,12.8,0.008396334,388.3468842,0,18.89693397,19.76478732,18.69913584,18.82962662,0.005939692,0.005939381,0.005939659,0.005939432,385.6475286,385.6473898,385.6443985,385.6441072,0,0,0,0,18.89313261,19.7221732,18.67753455,18.80807412,0.005938069,0.005937739,0.005938036,0.005937798,385.6590847,385.6589653,385.6558089,385.6555104
 11/04  13:30:00,12.8,0.008302835,382.3469827,0,18.89628406,19.80519019,18.71963505,18.85050957,0.00594108,0.005940786,0.005941048,0.005940831,385.5881806,385.5878685,385.5852024,385.5848972,0,0,0,0,18.89693397,19.76478732,18.69913584,18.82962662,0.005939692,0.005939381,0.005939659,0.005939432,385.6475286,385.6473898,385.6443985,385.6441072
 11/04  13:40:00,12.8,0.008209364,383.3470813,0,18.89183083,19.84308249,18.73891487,18.87061978,0.00594221,0.005941931,0.005942179,0.005941971,385.5027886,385.502221,385.4999606,385.4996305,0,0,0,0,18.89628406,19.80519019,18.71963505,18.85050957,0.00594108,0.005940786,0.005941048,0.005940831,385.5881806,385.5878685,385.5852024,385.5848972
 11/04  13:50:00,12.8,0.00811592,383.3471799,0,18.88422877,19.87826429,18.7569075,18.88988696,0.005943105,0.005942842,0.005943076,0.005942877,385.4116026,385.4107613,385.4089147,385.4085578,0,0,0,0,18.89183083,19.84308249,18.73891487,18.87061978,0.00594221,0.005941931,0.005942179,0.005941971,385.5027886,385.502221,385.4999606,385.4996305
 11/04  14:00:00,12.8,0.008022504,390.3472785,0,18.87413108,19.91067106,18.77359546,18.90827477,0.005943785,0.005943535,0.005943757,0.005943567,385.4814159,385.4808584,385.478836,385.4785256,0,0,0,0,18.88422877,19.87826429,18.7569075,18.88988696,0.005943105,0.005942842,0.005943076,0.005942877,385.4116026,385.4107613,385.4089147,385.4085578
 11/04  14:10:00,12.88333333,0.008066987,391.3473772,0,18.86290881,19.94057235,18.7890764,18.92582563,0.005943239,0.005942997,0.005943212,0.005943029,385.6734322,385.6735849,385.6709494,385.6707397,0,0,0,0,18.87413108,19.91067106,18.77359546,18.90827477,0.005943785,0.005943535,0.005943757,0.005943567,385.4814159,385.4808584,385.478836,385.4785256
 11/04  14:20:00,12.96666667,0.00811169,381.3474758,0,18.85126542,19.9681433,18.80341284,18.94256036,0.005940871,0.00594063,0.005940844,0.005940668,385.6827968,385.6829631,385.6804051,385.6802079,0,0,0,0,18.86290881,19.94057235,18.7890764,18.92582563,0.005943239,0.005942997,0.005943212,0.005943029,385.6734322,385.6735849,385.6709494,385.6707397
 11/04  14:30:00,13.05,0.008156615,386.3475745,0,18.83930046,19.99351182,18.81665341,18.95849202,0.005936536,0.005936288,0.00593651,0.005936339,385.6695105,385.6696157,385.6672146,385.6670191,0,0,0,0,18.85126542,19.9681433,18.80341284,18.94256036,0.005940871,0.00594063,0.005940844,0.005940668,385.6827968,385.6829631,385.6804051,385.6802079
 11/04  14:40:00,13.13333333,0.008201761,383.3476732,0,18.82709478,20.01637783,18.82868973,18.97352901,0.005930303,0.005930041,0.005930277,0.005930111,385.6071323,385.6069869,385.6049197,385.6047023,0,0,0,0,18.83930046,19.99351182,18.81665341,18.95849202,0.005936536,0.005936288,0.00593651,0.005936339,385.6695105,385.6696157,385.6672146,385.6670191
 11/04  14:50:00,13.21666667,0.008247131,381.3477719,0,18.81518945,20.03645624,18.83943323,18.98759466,0.005922291,0.005922007,0.005922264,0.0059221,385.4744471,385.47377,385.4722906,385.4720168,0,0,0,0,18.82709478,20.01637783,18.82868973,18.97352901,0.005930303,0.005930041,0.005930277,0.005930111,385.6071323,385.6069869,385.6049197,385.6047023
 11/04  15:00:00,13.3,0.008292725,384.3478706,0,18.80380213,20.05359357,18.84884569,19.00064047,0.005912607,0.005912295,0.005912578,0.005912416,385.3775399,385.3764925,385.3754433,385.3751325,0,0,0,0,18.81518945,20.03645624,18.83943323,18.98759466,0.005922291,0.005922007,0.005922264,0.0059221,385.4744471,385.47377,385.4722906,385.4720168
 11/04  15:10:00,13.48333333,0.008247186,384.3479694,0,18.79077329,20.0671388,18.85660634,19.01242922,0.005903477,0.00590314,0.005903446,0.005903286,385.3175617,385.3163064,385.31553,385.3152015,0,0,0,0,18.80380213,20.05359357,18.84884569,19.00064047,0.005912607,0.005912295,0.005912578,0.005912416,385.3775399,385.3764925,385.3754433,385.3751325
 11/04  15:20:00,13.66666667,0.0081992,382.3480682,0,18.77530836,20.07677492,18.86254216,19.02282102,0.00589621,0.005895855,0.005896176,0.005896019,385.2302904,385.2287094,385.2283,385.2279389,0,0,0,0,18.79077329,20.0671388,18.85660634,19.01242922,0.005903477,0.00590314,0.005903446,0.005903286,385.3175617,385.3163064,385.31553,385.3152015
 11/04  15:30:00,13.85,0.00814872,386.3481669,0,18.75778108,20.08250239,18.86663171,19.03177688,0.005891136,0.005890774,0.005891101,0.005890948,385.2119751,385.2103812,385.2100594,385.2097038,0,0,0,0,18.77530836,20.07677492,18.86254216,19.02282102,0.00589621,0.005895855,0.005896176,0.005896019,385.2302904,385.2287094,385.2283,385.2279389
 11/04  15:40:00,14.03333333,0.008095702,390.3482657,0,18.73848953,20.08408445,18.86877958,19.03920835,0.005888136,0.005887776,0.0058881,0.005887952,385.3324203,385.331436,385.3306637,385.3303917,0,0,0,0,18.75778108,20.08250239,18.86663171,19.03177688,0.005891136,0.005890774,0.005891101,0.005890948,385.2119751,385.2103812,385.2100594,385.2097038
 11/04  15:50:00,14.21666667,0.0080401,384.3483646,0,18.71773502,20.08144674,18.86895169,19.0450683,0.005886986,0.005886636,0.005886952,0.005886809,385.3882868,385.3875963,385.3866381,385.3864092,0,0,0,0,18.73848953,20.08408445,18.86877958,19.03920835,0.005888136,0.005887776,0.0058881,0.005887952,385.3324203,385.331436,385.3306637,385.3303917
 11/04  16:00:00,14.4,0.007981867,383.3484634,0,18.69589096,20.07472199,18.86718056,19.04935521,0.005887486,0.005887152,0.005887453,0.005887316,385.3553853,385.35457,385.3537758,385.3535356,0,0,0,0,18.71773502,20.08144674,18.86895169,19.0450683,0.005886986,0.005886636,0.005886952,0.005886809,385.3882868,385.3875963,385.3866381,385.3864092
 11/04  16:10:00,14.31666667,0.007937054,385.3485622,0,18.67126301,20.06347982,18.86320708,19.05187261,0.00588964,0.005889331,0.00588961,0.005889481,385.3248411,385.3239171,385.3232739,385.3230248,0,0,0,0,18.69589096,20.07472199,18.86718056,19.04935521,0.005887486,0.005887152,0.005887453,0.005887316,385.3553853,385.35457,385.3537758,385.3535356
 11/04  16:20:00,14.23333333,0.007892468,382.3486611,0,18.6434339,20.04749965,18.8568808,19.05249496,0.005893365,0.005893086,0.00589334,0.005893218,385.2441082,385.2428436,385.2425328,385.2422419,0,0,0,0,18.67126301,20.06347982,18.86320708,19.05187261,0.00588964,0.005889331,0.00588961,0.005889481,385.3248411,385.3239171,385.3232739,385.3230248
 11/04  16:30:00,14.15,0.007848108,384.34876,0,18.61307916,20.02692899,18.84821748,19.05120784,0.005898488,0.005898245,0.005898469,0.005898355,385.1789793,385.1774596,385.1774076,385.1770857,0,0,0,0,18.6434339,20.04749965,18.8568808,19.05249496,0.005893365,0.005893086,0.00589334,0.005893218,385.2441082,385.2428436,385.2425328,385.2422419
 11/04  16:40:00,14.06666667,0.007803972,383.3488589,0,18.58067552,20.00152306,18.83713357,19.04793111,0.005904803,0.005904601,0.005904792,0.005904688,385.1111941,385.1094159,385.1096176,385.1092623,0,0,0,0,18.61307916,20.02692899,18.84821748,19.05120784,0.005898488,0.005898245,0.005898469,0.005898355,385.1789793,385.1774596,385.1774076,385.1770857
 11/04  16:50:00,13.98333333,0.00776006,384.3489578,0,18.54768623,19.97250131,18.82403663,19.04291711,0.005912108,0.005911949,0.005912105,0.005912011,385.0632602,385.0613278,385.0616969,385.0613223,0,0,0,0,18.58067552,20.00152306,18.83713357,19.04793111,0.005904803,0.005904601,0.005904792,0.005904688,385.1111941,385.1094159,385.1096176,385.1092623
 11/04  17:00:00,13.9,0.007716371,382.3490568,0,18.51514457,19.94098803,18.80929608,19.03639954,0.005920213,0.005920099,0.00592022,0.005920136,384.9836566,384.9814251,384.9820637,384.9816448,0,0,0,0,18.54768623,19.97250131,18.82403663,19.04291711,0.005912108,0.005911949,0.005912105,0.005912011,385.0632602,385.0613278,385.0616969,385.0613223
 11/04  17:10:00,13.61666667,0.007606535,383.3491557,0,18.48722536,19.9087817,18.79375661,19.02894051,0.005928625,0.005928556,0.005928642,0.005928567,384.9054239,384.902912,384.9038011,384.9033392,0,0,0,0,18.51514457,19.94098803,18.80929608,19.03639954,0.005920213,0.005920099,0.00592022,0.005920136,384.9836566,384.9814251,384.9820637,384.9816448
 11/04  17:20:00,13.33333333,0.007497831,383.3492547,0,18.46470275,19.87685871,18.77790114,19.02087092,0.005937056,0.00593703,0.005937083,0.005937018,384.8354482,384.8327087,384.8338051,384.8333065,0,0,0,0,18.48722536,19.9087817,18.79375661,19.02894051,0.005928625,0.005928556,0.005928642,0.005928567,384.9054239,384.902912,384.9038011,384.9033392
 11/04  17:30:00,13.05,0.007390256,386.3493537,0,18.44602415,19.84546119,18.76187316,19.01230082,0.00594541,0.005945425,0.005945446,0.005945391,384.8403472,384.8377437,384.8387794,384.8383067,0,0,0,0,18.46470275,19.87685871,18.77790114,19.02087092,0.005937056,0.00593703,0.005937083,0.005937018,384.8354482,384.8327087,384.8338051,384.8333065
 11/04  17:40:00,12.76666667,0.007283806,383.3494527,0,18.42933286,19.81455533,18.74567292,19.00324654,0.005953671,0.005953724,0.005953717,0.005953671,384.8218291,384.8192509,384.8203034,384.8198345,0,0,0,0,18.44602415,19.84546119,18.76187316,19.01230082,0.00594541,0.005945425,0.005945446,0.005945391,384.8403472,384.8377437,384.8387794,384.8383067
 11/04  17:50:00,12.48333333,0.007178477,391.3495518,0,18.4134218,19.78401253,18.72925893,18.99369658,0.005961844,0.005961932,0.005961898,0.005961861,384.9583319,384.9564895,384.9570452,384.956717,0,0,0,0,18.42933286,19.81455533,18.74567292,19.00324654,0.005953671,0.005953724,0.005953717,0.005953671,384.8218291,384.8192509,384.8203034,384.8198345
 11/04  18:00:00,12.2,0.007074264,389.3496508,0,18.39765791,19.75374664,18.71259932,18.98364548,0.005969929,0.00597005,0.005969991,0.005969963,385.1466896,385.1457884,385.145699,385.1455543,0,0,0,0,18.4134218,19.78401253,18.72925893,18.99369658,0.005961844,0.005961932,0.005961898,0.005961861,384.9583319,384.9564895,384.9570452,384.956717
 11/04  18:10:00,11.93333333,0.007036319,391.3497499,0,18.38139978,19.72357973,18.69561326,18.9730543,0.005978678,0.005978834,0.005978749,0.005978731,385.3811176,385.3813186,385.3804694,385.3805468,0,0,0,0,18.39765791,19.75374664,18.71259932,18.98364548,0.005969929,0.00597005,0.005969991,0.005969963,385.1466896,385.1457884,385.145699,385.1455543
 11/04  18:20:00,11.66666667,0.006997238,382.349849,0,18.36443379,19.69340119,18.67824901,18.9619026,0.005988528,0.005988721,0.005988608,0.0059886,385.4242395,385.4246341,385.4236747,385.4237875,0,0,0,0,18.38139978,19.72357973,18.69561326,18.9730543,0.005978678,0.005978834,0.005978749,0.005978731,385.3811176,385.3813186,385.3804694,385.3805468
 11/04  18:30:00,11.4,0.006957069,382.3499481,0,18.34672622,19.66315108,18.66048026,18.95018626,0.005999569,0.005999804,0.00599966,0.005999663,385.3392155,385.3392174,385.3385656,385.3385906,0,0,0,0,18.36443379,19.69340119,18.67824901,18.9619026,0.005988528,0.005988721,0.005988608,0.0059886,385.4242395,385.4246341,385.4236747,385.4237875
 11/04  18:40:00,11.13333333,0.006915856,381.3500472,0,18.3283426,19.63279054,18.64229176,18.93790795,0.006011739,0.006012017,0.006011842,0.006011856,385.1875855,385.1869166,385.1867681,385.1866427,0,0,0,0,18.34672622,19.66315108,18.66048026,18.95018626,0.005999569,0.005999804,0.00599966,0.005999663,385.3392155,385.3392174,385.3385656,385.3385906
 11/04  18:50:00,10.86666667,0.006873645,391.3501463,0,18.30928559,19.60228687,18.6236712,18.92507173,0.006024936,0.00602526,0.006025051,0.006025078,385.2491688,385.2487862,385.2484634,385.2484072,0,0,0,0,18.3283426,19.63279054,18.64229176,18.93790795,0.006011739,0.006012017,0.006011842,0.006011856,385.1875855,385.1869166,385.1867681,385.1866427
 11/04  19:00:00,10.6,0.006830479,389.3502455,0,18.28958309,19.57160955,18.60460682,18.91168138,0.006039068,0.006039439,0.006039197,0.006039237,385.4081019,385.4084215,385.4076302,385.4077399,0,0,0,0,18.30928559,19.60228687,18.6236712,18.92507173,0.006024936,0.00602526,0.006025051,0.006025078,385.2491688,385.2487862,385.2484634,385.2484072
 11/04  19:10:00,10.5,0.006743576,381.3503447,0,18.13121911,19.50039287,18.561685,18.8813092,0.006058983,0.006059419,0.006059134,0.006059192,385.3128907,385.3127416,385.3122606,385.3122601,0,0,0,0,18.28958309,19.57160955,18.60460682,18.91168138,0.006039068,0.006039439,0.006039197,0.006039237,385.4081019,385.4084215,385.4076302,385.4077399
 11/04  19:20:00,10.4,0.006657524,389.3504438,0,17.94686824,19.40928357,18.50593575,18.84132638,0.006079762,0.00608026,0.006079939,0.006080015,385.4074784,385.4078126,385.4071177,385.4072242,0,0,0,0,18.13121911,19.50039287,18.561685,18.8813092,0.006058983,0.006059419,0.006059134,0.006059192,385.3128907,385.3127416,385.3122606,385.3122601
 11/04  19:30:00,10.3,0.006572318,388.3505431,0,17.813481,19.31855247,18.44862046,18.79942541,0.006097504,0.006098046,0.006097704,0.006097793,385.6127025,385.6140281,385.6128437,385.6131767,0,0,0,0,17.94686824,19.40928357,18.50593575,18.84132638,0.006079762,0.00608026,0.006079939,0.006080015,385.4074784,385.4078126,385.4071177,385.4072242
 11/04  19:40:00,10.2,0.006487949,391.3506423,0,17.7388443,19.2366185,18.394695,18.75908652,0.006110795,0.006111358,0.006111009,0.006111107,385.9766664,385.979684,385.9776544,385.9783915,0,0,0,0,17.813481,19.31855247,18.44862046,18.79942541,0.006097504,0.006098046,0.006097704,0.006097793,385.6127025,385.6140281,385.6128437,385.6131767
 11/04  19:50:00,10.1,0.00640441,381.3507415,0,17.70152873,19.16441697,18.34504305,18.72103947,0.006119619,0.006120179,0.006119836,0.006119937,385.9563162,385.9590235,385.9571868,385.9578321,0,0,0,0,17.7388443,19.2366185,18.394695,18.75908652,0.006110795,0.006111358,0.006111009,0.006111107,385.9766664,385.979684,385.9776544,385.9783915
 11/04  20:00:00,10,0.006321696,381.3508408,0,17.68127083,19.10041494,18.29913845,18.68504242,0.006124375,0.006124911,0.006124586,0.006124684,385.6756951,385.6768595,385.6758552,385.6760901,0,0,0,0,17.70152873,19.16441697,18.34504305,18.72103947,0.006119619,0.006120179,0.006119836,0.006119937,385.9563162,385.9590235,385.9571868,385.9578321
 11/04  20:10:00,10,0.006244766,381.3509401,0,17.67049479,19.04382242,18.25683197,18.65108608,0.006125817,0.006126316,0.006126014,0.006126106,385.3161927,385.315588,385.3155379,385.3152897,0,0,0,0,17.68127083,19.10041494,18.29913845,18.68504242,0.006124375,0.006124911,0.006124586,0.006124684,385.6756951,385.6768595,385.6758552,385.6760901
 11/04  20:20:00,10,0.006167855,381.3510394,0,17.66622932,18.99395329,18.21796365,18.61914273,0.006124402,0.006124853,0.00612458,0.006124662,384.9700396,384.9679197,384.9686997,384.9680181,0,0,0,0,17.67049479,19.04382242,18.25683197,18.65108608,0.006125817,0.006126316,0.006126014,0.006126106,385.3161927,385.315588,385.3155379,385.3152897
 11/04  20:30:00,10,0.006090963,382.3511387,0,17.66666513,18.95010652,18.1823119,18.58913477,0.00612032,0.006120717,0.006120475,0.006120545,384.7056293,384.7025284,384.7038646,384.7028876,0,0,0,0,17.66622932,18.99395329,18.21796365,18.61914273,0.006124402,0.006124853,0.00612458,0.006124662,384.9700396,384.9679197,384.9686997,384.9680181
 11/04  20:40:00,10,0.00601409,385.351238,0,17.67034546,18.91160574,18.14963264,18.5609614,0.006113642,0.006113979,0.006113772,0.006113828,384.6336566,384.6304968,384.631891,384.6308983,0,0,0,0,17.66666513,18.95010652,18.1823119,18.58913477,0.00612032,0.006120717,0.006120475,0.006120545,384.7056293,384.7025284,384.7038646,384.7028876
 11/04  20:50:00,10,0.005937235,383.3513374,0,17.67616589,18.87783994,18.11969248,18.53452098,0.006104409,0.00610468,0.006104512,0.00610455,384.5789086,384.5757991,384.5771991,384.5762149,0,0,0,0,17.67034546,18.91160574,18.14963264,18.5609614,0.006113642,0.006113979,0.006113772,0.006113828,384.6336566,384.6304968,384.631891,384.6308983
 11/04  21:00:00,10,0.0058604,391.3514368,0,17.68339867,18.84827552,18.09228112,18.50972005,0.006092657,0.00609286,0.006092732,0.006092751,384.8585814,384.8568048,384.857453,384.856934,0,0,0,0,17.67616589,18.87783994,18.11969248,18.53452098,0.006104409,0.00610468,0.006104512,0.00610455,384.5789086,384.5757991,384.5771991,384.5762149
 11/04  21:10:00,10,0.005821022,388.3515361,0,17.68786261,18.82144004,18.06661775,18.48607211,0.006064364,0.006064445,0.006064392,0.00606437,385.193171,385.1928214,385.1926509,385.1926385,0,0,0,0,17.68339867,18.84827552,18.09228112,18.50972005,0.006092657,0.00609286,0.006092732,0.006092751,384.8585814,384.8568048,384.857453,384.856934
 11/04  21:20:00,10,0.005781663,388.3516356,0,17.68843163,18.79640211,18.04220148,18.46326602,0.006011559,0.006011438,0.006011509,0.006011416,385.4882342,385.4890204,385.4881898,385.4885892,0,0,0,0,17.68786261,18.82144004,18.06661775,18.48607211,0.006064364,0.006064445,0.006064392,0.00606437,385.193171,385.1928214,385.1926509,385.1926385
 11/04  21:30:00,10,0.005742321,387.351735,0,17.68614063,18.77275396,18.01881314,18.44117114,0.005932743,0.005932347,0.005932592,0.005932396,385.692255,385.6937239,385.6924972,385.6931481,0,0,0,0,17.68843163,18.79640211,18.04220148,18.46326602,0.006011559,0.006011438,0.006011509,0.006011416,385.4882342,385.4890204,385.4881898,385.4885892
 11/04  21:40:00,10,0.005702997,388.3518344,0,17.68235923,18.75034791,17.99637654,18.41974864,0.005829377,0.005828647,0.005829105,0.005828782,385.8831312,385.8851548,385.8835975,385.8844604,0,0,0,0,17.68614063,18.77275396,18.01881314,18.44117114,0.005932743,0.005932347,0.005932592,0.005932396,385.692255,385.6937239,385.6924972,385.6931481
 11/04  21:50:00,10,0.005663691,388.3519339,0,17.67798007,18.72909635,17.97484692,18.39897902,0.005703529,0.005702417,0.005703124,0.005702651,386.0733718,386.0758892,386.0740301,386.0750872,0,0,0,0,17.68235923,18.75034791,17.99637654,18.41974864,0.005829377,0.005828647,0.005829105,0.005828782,385.8831312,385.8851548,385.8835975,385.8844604
 11/04  22:00:00,10,0.005624403,381.3520334,0,17.67340799,18.70892443,17.95418672,18.37884658,0.005557028,0.005555504,0.005556485,0.005555846,385.9462547,385.9481382,385.9467184,385.9475119,0,0,0,0,17.67798007,18.72909635,17.97484692,18.39897902,0.005703529,0.005702417,0.005703124,0.005702651,386.0733718,386.0758892,386.0740301,386.0750872
 11/04  22:10:00,9.9,0.005624582,387.3521329,0,17.49029775,18.63466077,17.90284483,18.33636948,0.005336466,0.005334354,0.005335684,0.005334823,385.9599772,385.9617139,385.9604507,385.961167,0,0,0,0,17.67340799,18.70892443,17.95418672,18.37884658,0.005557028,0.005555504,0.005556485,0.005555846,385.9462547,385.9481382,385.9467184,385.9475119
 11/04  22:20:00,9.8,0.005624474,381.3522324,0,17.27746602,18.53381782,17.835325,18.28154123,0.005094656,0.005091944,0.005093573,0.005092503,385.598322,385.5983752,385.5980203,385.598122,0,0,0,0,17.49029775,18.63466077,17.90284483,18.33636948,0.005336466,0.005334354,0.005335684,0.005334823,385.9599772,385.9617139,385.9604507,385.961167
 11/04  22:30:00,9.7,0.005624084,383.3523319,0,17.13283975,18.4336824,17.76657961,18.22492159,0.004872949,0.004869774,0.004871584,0.004870366,385.1951098,385.1935041,385.1940046,385.1935066,0,0,0,0,17.27746602,18.53381782,17.835325,18.28154123,0.005094656,0.005091944,0.005093573,0.005092503,385.598322,385.5983752,385.5980203,385.598122
 11/04  22:40:00,9.6,0.005623415,382.3524315,0,17.06243755,18.34555946,17.70318251,18.17129341,0.004684849,0.004681406,0.004683284,0.004681982,384.7797905,384.7767283,384.7779402,384.7769068,0,0,0,0,17.13283975,18.4336824,17.76657961,18.22492159,0.004872949,0.004869774,0.004871584,0.004870366,385.1951098,385.1935041,385.1940046,385.1935066
 11/04  22:50:00,9.5,0.00562247,381.352531,0,17.03603428,18.27060715,17.6462645,18.12164023,0.004528432,0.004524903,0.004526765,0.004525436,384.3150194,384.3105807,384.3124423,384.3108751,0,0,0,0,17.06243755,18.34555946,17.70318251,18.17129341,0.004684849,0.004681406,0.004683284,0.004681982,384.7797905,384.7767283,384.7779402,384.7769068
 11/04  23:00:00,9.4,0.005621252,390.3526306,0,17.02741878,18.20664622,17.59507059,18.07559911,0.004397602,0.004394125,0.00439592,0.004394603,384.6239023,384.6212461,384.6223007,384.6214458,0,0,0,0,17.03603428,18.27060715,17.6462645,18.12164023,0.004528432,0.004524903,0.004526765,0.004525436,384.3150194,384.3105807,384.3124423,384.3108751
 11/04  23:10:00,9.316666667,0.005551972,385.3527302,0,17.00448507,18.14607608,17.54541766,18.03043989,0.004290165,0.004286837,0.004288533,0.004287258,384.9428402,384.9418128,384.9421359,384.9419153,0,0,0,0,17.02741878,18.20664622,17.59507059,18.07559911,0.004397602,0.004394125,0.00439592,0.004394603,384.6239023,384.6212461,384.6223007,384.6214458
 11/04  23:20:00,9.233333333,0.005483296,385.3528298,0,16.95998592,18.08450246,17.49481965,17.98450932,0.004203769,0.004200655,0.004202228,0.00420102,385.1119073,385.1116979,385.1116651,385.1117484,0,0,0,0,17.00448507,18.14607608,17.54541766,18.03043989,0.004290165,0.004286837,0.004288533,0.004287258,384.9428402,384.9418128,384.9421359,384.9419153
 11/04  23:30:00,9.15,0.00541522,385.3529295,0,16.90063143,18.02067186,17.44252962,17.93728777,0.004135523,0.004132657,0.004134094,0.00413297,385.1777062,385.177777,385.1776354,385.1778084,0,0,0,0,16.95998592,18.08450246,17.49481965,17.98450932,0.004203769,0.004200655,0.004202228,0.00420102,385.1119073,385.1116979,385.1116651,385.1117484
 11/04  23:40:00,9.066666667,0.00534774,387.3530291,0,16.83432509,17.95472792,17.38859261,17.88877927,0.004082491,0.004079887,0.004081184,0.004080153,385.3720342,385.3727732,385.3723508,385.3727996,0,0,0,0,16.90063143,18.02067186,17.44252962,17.93728777,0.004135523,0.004132657,0.004134094,0.00413297,385.1777062,385.177777,385.1776354,385.1778084
 11/04  23:50:00,8.983333333,0.005280852,382.3531288,0,16.76551092,17.88709533,17.33322823,17.8391095,0.004042049,0.004039711,0.004040867,0.004039934,385.2186606,385.2187417,385.2186173,385.2187508,0,0,0,0,16.83432509,17.95472792,17.38859261,17.88877927,0.004082491,0.004079887,0.004081184,0.004080153,385.3720342,385.3727732,385.3723508,385.3727996
 11/04  24:00:00,8.9,0.00521455,389.3532285,0,16.69569774,17.81809722,17.27661313,17.78838207,0.004011987,0.00400991,0.00401093,0.004010095,385.447167,385.4480267,385.4475914,385.4480676,0,0,0,0,16.76551092,17.88709533,17.33322823,17.8391095,0.004042049,0.004039711,0.004040867,0.004039934,385.2186606,385.2187417,385.2186173,385.2187508
 11/05  00:10:00,8.716666667,0.005079595,390.3533282,0,16.63800511,17.75146432,17.22099728,17.73811457,0.003993356,0.003991538,0.003992426,0.003991692,386.0212026,386.0239598,386.0227444,386.0240858,0,0,0,0,16.69569774,17.81809722,17.27661313,17.78838207,0.004011987,0.00400991,0.00401093,0.004010095,385.447167,385.4480267,385.4475914,385.4480676
 11/05  00:20:00,8.533333333,0.004947133,390.3534279,0,16.59494205,17.68918033,17.16766345,17.68920566,0.003986165,0.003984607,0.003985365,0.003984735,386.6842745,386.6889448,386.6869429,386.6891755,0,0,0,0,16.63800511,17.75146432,17.22099728,17.73811457,0.003993356,0.003991538,0.003992426,0.003991692,386.0212026,386.0239598,386.0227444,386.0240858
 11/05  00:30:00,8.35,0.004817127,390.3535277,0,16.56204294,17.63148285,17.11689097,17.64189761,0.003989276,0.003987973,0.003988608,0.003988082,387.2855303,387.29156,387.2889989,387.2918867,0,0,0,0,16.59494205,17.68918033,17.16766345,17.68920566,0.003986165,0.003984607,0.003985365,0.003984735,386.6842745,386.6889448,386.6869429,386.6891755
 11/05  00:40:00,8.166666667,0.004689539,384.3536274,0,16.53430278,17.5778654,17.06851067,17.59612566,0.004001155,0.004000096,0.004000615,0.004000191,387.2773077,387.2824082,387.2802483,387.2826732,0,0,0,0,16.56204294,17.63148285,17.11689097,17.64189761,0.003989276,0.003987973,0.003988608,0.003988082,387.2855303,387.29156,387.2889989,387.2918867
 11/05  00:50:00,7.983333333,0.004564332,389.3537272,0,16.50874805,17.52770873,17.02225762,17.55176026,0.004020356,0.004019526,0.004019936,0.004019612,387.3481361,387.3526329,387.3507262,387.3528763,0,0,0,0,16.53430278,17.5778654,17.06851067,17.59612566,0.004001155,0.004000096,0.004000615,0.004000191,387.2773077,387.2824082,387.2802483,387.2826732
 11/05  01:00:00,7.8,0.00444147,388.353827,0,16.48419637,17.4805015,16.97790871,17.508685,0.004045675,0.004045056,0.004045367,0.004045136,387.4758458,387.4800193,387.4782436,387.4802639,0,0,0,0,16.50874805,17.52770873,17.02225762,17.55176026,0.004020356,0.004019526,0.004019936,0.004019612,387.3481361,387.3526329,387.3507262,387.3528763
 11/05  01:10:00,7.7,0.004444462,382.3539268,0,16.44048128,17.43042535,16.93199062,17.46457448,0.004078917,0.0040785,0.004078716,0.004078577,387.1048336,387.1071907,387.1062,387.107279,0,0,0,0,16.48419637,17.4805015,16.97790871,17.508685,0.004045675,0.004045056,0.004045367,0.004045136,387.4758458,387.4800193,387.4782436,387.4802639
 11/05  01:20:00,7.6,0.004447194,386.3540267,0,16.37357638,17.37428692,16.88249383,17.41803274,0.004120244,0.004120023,0.004120149,0.004120102,386.8038798,386.804901,386.8044859,386.8048762,0,0,0,0,16.44048128,17.43042535,16.93199062,17.46457448,0.004078917,0.0040785,0.004078716,0.004078577,387.1048336,387.1071907,387.1062,387.107279
 11/05  01:30:00,7.5,0.004449667,381.3541265,0,16.29032174,17.31160353,16.82894978,17.3686756,0.004168356,0.004168324,0.004168366,0.004168409,386.2283974,386.2273988,386.2278174,386.2271597,0,0,0,0,16.37357638,17.37428692,16.88249383,17.41803274,0.004120244,0.004120023,0.004120149,0.004120102,386.8038798,386.804901,386.8044859,386.8048762
 11/05  01:40:00,7.4,0.004451886,383.3542264,0,16.19848016,17.24304665,16.77158731,17.31658643,0.004221495,0.004221643,0.004221609,0.004221737,385.6995516,385.6969662,385.6980171,385.6965455,0,0,0,0,16.29032174,17.31160353,16.82894978,17.3686756,0.004168356,0.004168324,0.004168366,0.004168409,386.2283974,386.2273988,386.2278174,386.2271597
 11/05  01:50:00,7.3,0.004453852,381.3543263,0,16.10269412,17.16947687,16.71077687,17.26195381,0.004278037,0.004278352,0.004278251,0.004278458,385.118577,385.1144461,385.1160696,385.1138155,0,0,0,0,16.19848016,17.24304665,16.77158731,17.31658643,0.004221495,0.004221643,0.004221609,0.004221737,385.6995516,385.6969662,385.6980171,385.6965455
 11/05  02:00:00,7.2,0.004455568,389.3544262,0,16.00482004,17.09159095,16.6468341,17.20494143,0.004336662,0.004337128,0.004336971,0.004337249,385.2279293,385.2248313,385.2260863,385.2243809,0,0,0,0,16.10269412,17.16947687,16.71077687,17.26195381,0.004278037,0.004278352,0.004278251,0.004278458,385.118577,385.1144461,385.1160696,385.1138155
 11/05  02:10:00,7.116666667,0.004430011,389.3545261,0,15.92524815,17.01532727,16.58331003,17.14792228,0.004396422,0.004397022,0.004396819,0.00439716,385.7385874,385.7377692,385.7382193,385.7377086,0,0,0,0,16.00482004,17.09159095,16.6468341,17.20494143,0.004336662,0.004337128,0.004336971,0.004337249,385.2279293,385.2248313,385.2260863,385.2243809
 11/05  02:20:00,7.033333333,0.004404585,390.3546261,0,15.86803395,16.94393712,16.52226462,17.09231722,0.004456894,0.004457608,0.004457368,0.004457764,386.4095649,386.4112182,386.4108114,386.4116087,0,0,0,0,15.92524815,17.01532727,16.58331003,17.14792228,0.004396422,0.004397022,0.004396819,0.00439716,385.7385874,385.7377692,385.7382193,385.7377086
 11/05  02:30:00,6.95,0.004379289,388.354726,0,15.82634358,16.87796945,16.46420347,17.03852948,0.004517929,0.004518738,0.004518468,0.004518913,386.8804215,386.883449,386.8825617,386.8841022,0,0,0,0,15.86803395,16.94393712,16.52226462,17.09231722,0.004456894,0.004457608,0.004457368,0.004457764,386.4095649,386.4112182,386.4108114,386.4116087
 11/05  02:40:00,6.866666667,0.004354123,391.354826,0,15.7924472,16.81681761,16.40892932,16.98649264,0.004579467,0.004580353,0.004580058,0.004580545,387.4226617,387.4270035,387.4256606,387.4279515,0,0,0,0,15.82634358,16.87796945,16.46420347,17.03852948,0.004517929,0.004518738,0.004518468,0.004518913,386.8804215,386.883449,386.8825617,386.8841022
 11/05  02:50:00,6.783333333,0.004329085,381.354926,0,15.76174516,16.75968951,16.35610057,16.93603378,0.004641456,0.004642402,0.004642086,0.004642612,387.1452768,387.1480883,387.1472479,387.1486701,0,0,0,0,15.7924472,16.81681761,16.40892932,16.98649264,0.004579467,0.004580353,0.004580058,0.004580545,387.4226617,387.4270035,387.4256606,387.4279515
 11/05  03:00:00,6.7,0.004304176,383.355026,0,15.73241423,16.70593523,16.30542782,16.88700377,0.004703838,0.004704831,0.004704499,0.004705057,386.5719526,386.5724955,386.5724106,386.5725315,0,0,0,0,15.76174516,16.75968951,16.35610057,16.93603378,0.004641456,0.004642402,0.004642086,0.004642612,387.1452768,387.1480883,387.1472479,387.1486701
