Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/05  03:10:00,6.6,0.004274453,384.355126,0,15.71095678,16.65700382,16.25786533,16.84008899,0.004767291,0.004768322,0.004767975,0.004768563,386.096212,386.0951587,386.0956073,386.0948072,0,0,0,0,15.73241423,16.70593523,16.30542782,16.88700377,0.004703838,0.004704831,0.004704499,0.004705057,386.5719526,386.5724955,386.5724106,386.5725315
 11/05  03:20:00,6.5,0.004244913,382.3552261,0,15.69862784,16.61356375,16.21390521,16.79567361,0.004832193,0.004833255,0.004832893,0.004833509,385.5974067,385.5950201,385.5959327,385.5943273,0,0,0,0,15.71095678,16.65700382,16.25786533,16.84008899,0.004767291,0.004768322,0.004767975,0.004768563,386.096212,386.0951587,386.0956073,386.0948072
 11/05  03:30:00,6.4,0.004215555,387.3553261,0,15.69285193,16.57539646,16.17352035,16.7537953,0.004898592,0.004899677,0.004899302,0.004899944,385.5350213,385.5327982,385.5336352,385.532161,0,0,0,0,15.69862784,16.61356375,16.21390521,16.79567361,0.004832193,0.004833255,0.004832893,0.004833509,385.5974067,385.5950201,385.5959327,385.5943273
 11/05  03:40:00,6.3,0.004186379,390.3554262,0,15.69071503,16.54191343,16.1364528,16.71433186,0.004966389,0.004967492,0.004967103,0.004967769,385.9900435,385.9894165,385.9896268,385.9892285,0,0,0,0,15.69285193,16.57539646,16.17352035,16.7537953,0.004898592,0.004899677,0.004899302,0.004899944,385.5350213,385.5327982,385.5336352,385.532161
 11/05  03:50:00,6.2,0.004157382,388.3555263,0,15.69038666,16.51250208,16.10240876,16.67712872,0.005035467,0.005036582,0.005036178,0.005036867,386.4657837,386.4665678,386.4662175,386.4667763,0,0,0,0,15.69071503,16.54191343,16.1364528,16.71433186,0.004966389,0.004967492,0.004967103,0.004967769,385.9900435,385.9894165,385.9896268,385.9892285
 11/05  04:00:00,6.1,0.004128564,383.3556264,0,15.69111692,16.48664322,16.07112803,16.64204558,0.005105729,0.00510685,0.005106432,0.005107141,386.4038758,386.4044385,386.4042078,386.404587,0,0,0,0,15.69038666,16.51250208,16.10240876,16.67712872,0.005035467,0.005036582,0.005036178,0.005036867,386.4657837,386.4665678,386.4662175,386.4667763
 11/05  04:10:00,6.016666667,0.004104685,384.3557266,0,15.69154161,16.46357742,16.04219235,16.60882729,0.005173218,0.005174333,0.005173904,0.005174625,386.1152853,386.1150384,386.1151734,386.1149643,0,0,0,0,15.69111692,16.48664322,16.07112803,16.64204558,0.005105729,0.00510685,0.005106432,0.005107141,386.4038758,386.4044385,386.4042078,386.404587
 11/05  04:20:00,5.933333333,0.00408093,391.3558267,0,15.69135648,16.44277857,16.01530033,16.57728921,0.005235897,0.005236989,0.005236557,0.005237277,386.400931,386.4013615,386.4011536,386.4014657,0,0,0,0,15.69154161,16.46357742,16.04219235,16.60882729,0.005173218,0.005174333,0.005173904,0.005174625,386.1152853,386.1150384,386.1151734,386.1149643
 11/05  04:30:00,5.85,0.004057297,381.3559269,0,15.69087849,16.42393335,15.9902624,16.54731601,0.005293659,0.005294717,0.005294285,0.005294995,386.1885547,386.1884399,386.1885094,386.1884076,0,0,0,0,15.69135648,16.44277857,16.01530033,16.57728921,0.005235897,0.005236989,0.005236557,0.005237277,386.400931,386.4013615,386.4011536,386.4014657
 11/05  04:40:00,5.766666667,0.004033785,387.3560271,0,15.69047176,16.40683619,15.96694561,16.51882674,0.005347211,0.005348227,0.005347799,0.005348493,386.116038,386.1157628,386.1159092,386.1156887,0,0,0,0,15.69087849,16.42393335,15.9902624,16.54731601,0.005293659,0.005294717,0.005294285,0.005294995,386.1885547,386.1884399,386.1885094,386.1884076
 11/05  04:50:00,5.683333333,0.004010396,391.3561273,0,15.69033649,16.39132355,15.94523856,16.49175237,0.005397354,0.005398325,0.005397904,0.005398577,386.5522369,386.5529687,386.5525669,386.5531338,0,0,0,0,15.69047176,16.40683619,15.96694561,16.51882674,0.005347211,0.005348227,0.005347799,0.005348493,386.116038,386.1157628,386.1159092,386.1156887
 11/05  05:00:00,5.6,0.003987127,391.3562275,0,15.69053543,16.37725005,15.92503864,16.46602785,0.005444742,0.005445665,0.005445252,0.005445902,387.2245412,387.2266549,387.2254881,387.2271398,0,0,0,0,15.69033649,16.39132355,15.94523856,16.49175237,0.005397354,0.005398325,0.005397904,0.005398577,386.5522369,386.5529687,386.5525669,386.5531338
 11/05  05:10:00,5.4,0.003977557,390.3563278,0,15.6852042,16.36289386,15.90528322,16.44093393,0.005492975,0.005493859,0.005493451,0.005494081,387.8083422,387.8114198,387.8097056,387.8121175,0,0,0,0,15.69053543,16.37725005,15.92503864,16.46602785,0.005444742,0.005445665,0.005445252,0.005445902,387.2245412,387.2266549,387.2254881,387.2271398
 11/05  05:20:00,5.2,0.003967382,389.356428,0,15.67317716,16.34729501,15.88533727,16.41602472,0.005543974,0.00554483,0.005544421,0.00554504,388.1674012,388.1707842,388.1688861,388.1715404,0,0,0,0,15.6852042,16.36289386,15.90528322,16.44093393,0.005492975,0.005493859,0.005493451,0.005494081,387.8083422,387.8114198,387.8097056,387.8121175
 11/05  05:30:00,5,0.003956621,384.3565283,0,15.65650618,16.33028093,15.86502064,16.39115237,0.005598024,0.005598862,0.005598449,0.005599062,387.9573047,387.9597083,387.9583759,387.960265,0,0,0,0,15.67317716,16.34729501,15.88533727,16.41602472,0.005543974,0.00554483,0.005544421,0.00554504,388.1674012,388.1707842,388.1688861,388.1715404
 11/05  05:40:00,4.8,0.003945289,388.3566286,0,15.63752611,16.3120271,15.8443624,16.36630904,0.005654714,0.005655544,0.005655123,0.005655735,387.8088893,387.8105762,387.8096524,387.8109791,0,0,0,0,15.65650618,16.33028093,15.86502064,16.39115237,0.005598024,0.005598862,0.005598449,0.005599062,387.9573047,387.9597083,387.9583759,387.960265
 11/05  05:50:00,4.6,0.003933403,389.3567289,0,15.61764641,16.2927681,15.82343754,16.34152067,0.005713538,0.005714364,0.005713934,0.005714547,387.8882014,387.8897813,387.8889063,387.890143,0,0,0,0,15.63752611,16.3120271,15.8443624,16.36630904,0.005654714,0.005655544,0.005655123,0.005655735,387.8088893,387.8105762,387.8096524,387.8109791
 11/05  06:00:00,4.4,0.003920978,384.3568293,0,15.59744256,16.27269722,15.80230856,16.31680835,0.005774086,0.005774914,0.005774473,0.005775091,387.6607044,387.6615543,387.6611049,387.6617802,0,0,0,0,15.61764641,16.2927681,15.82343754,16.34152067,0.005713538,0.005714364,0.005713934,0.005714547,387.8882014,387.8897813,387.8889063,387.890143
 11/05  06:10:00,4.316666667,0.003923801,391.3569296,0,15.72841185,16.29594144,15.80694224,16.31165512,0.005818846,0.00581967,0.00581922,0.005819841,387.6717147,387.6724214,387.672004,387.6726081,0,0,0,0,15.59744256,16.27269722,15.80230856,16.31680835,0.005774086,0.005774914,0.005774473,0.005775091,387.6607044,387.6615543,387.6611049,387.6617802
 11/05  06:20:00,4.233333333,0.003926442,391.35703,0,15.89062523,16.34112353,15.82565112,16.31770525,0.005853873,0.005854684,0.005854224,0.005854847,387.8807692,387.8817239,387.8810317,387.8819249,0,0,0,0,15.72841185,16.29594144,15.80694224,16.31165512,0.005818846,0.00581967,0.00581922,0.005819841,387.6717147,387.6724214,387.672004,387.6726081
 11/05  06:30:00,4.15,0.003928902,389.3571304,0,16.00041225,16.38677129,15.84627245,16.32607336,0.005886289,0.005887082,0.005886609,0.005887234,388.0712772,388.0724415,388.0715139,388.0726501,0,0,0,0,15.89062523,16.34112353,15.82565112,16.31770525,0.005853873,0.005854684,0.005854224,0.005854847,387.8807692,387.8817239,387.8810317,387.8819249
 11/05  06:40:00,4.066666667,0.003931183,388.3572308,0,16.04827789,16.42400328,15.86344391,16.33273672,0.005919456,0.005920227,0.005919738,0.005920366,388.1634659,388.1646741,388.1636776,388.164875,0,0,0,0,16.00041225,16.38677129,15.84627245,16.32607336,0.005886289,0.005887082,0.005886609,0.005887234,388.0712772,388.0724415,388.0715139,388.0726501
 11/05  06:50:00,3.983333333,0.003933287,390.3573312,0,16.05637008,16.45171794,15.87616725,16.33682996,0.00595411,0.005954863,0.005954356,0.005954986,388.2834872,388.2847577,388.2836426,388.2849282,0,0,0,0,16.04827789,16.42400328,15.86344391,16.33273672,0.005919456,0.005920227,0.005919738,0.005920366,388.1634659,388.1646741,388.1636776,388.164875
 11/05  07:00:00,3.9,0.003935217,390.3574316,0,16.04607033,16.4714319,15.88497635,16.33861689,0.005990019,0.005990759,0.005990231,0.005990865,388.4322374,388.4336072,388.4323282,388.4337336,0,0,0,0,16.05637008,16.45171794,15.87616725,16.33682996,0.00595411,0.005954863,0.005954356,0.005954986,388.2834872,388.2847577,388.2836426,388.2849282
 11/05  07:10:00,4.266666667,0.003969987,384.3575321,0,16.0348765,16.48640539,15.89152665,16.33915223,0.006026435,0.006027167,0.00602662,0.006027256,388.3216029,388.3226877,388.3217069,388.3228358,0,0,0,0,16.04607033,16.4714319,15.88497635,16.33861689,0.005990019,0.005990759,0.005990231,0.005990865,388.4322374,388.4336072,388.4323282,388.4337336
 11/05  07:20:00,4.633333333,0.00400357,386.3576326,0,16.02826145,16.49867487,15.89685081,16.3390924,0.006062932,0.00606366,0.006063092,0.006063731,388.1416107,388.1423284,388.1417471,388.1425164,0,0,0,0,16.0348765,16.48640539,15.89152665,16.33915223,0.006026435,0.006027167,0.00602662,0.006027256,388.3216029,388.3226877,388.3217069,388.3228358
 11/05  07:30:00,5,0.00403589,388.3577331,0,16.02525155,16.50910494,15.9013599,16.33868681,0.006099383,0.00610011,0.006099523,0.006100163,388.0609149,388.061449,388.0610601,388.0616445,0,0,0,0,16.02826145,16.49867487,15.89685081,16.3390924,0.006062932,0.00606366,0.006063092,0.006063731,388.1416107,388.1423284,388.1417471,388.1425164
 11/05  07:40:00,5.366666667,0.004066868,387.3578336,0,16.02387792,16.5181144,15.90520596,16.33801583,0.006135797,0.006136524,0.006135919,0.00613656,388.0120378,388.0124509,388.0121815,388.0126467,0,0,0,0,16.02525155,16.50910494,15.9013599,16.33868681,0.006099383,0.00610011,0.006099523,0.006100163,388.0609149,388.061449,388.0610601,388.0616445
 11/05  07:50:00,5.733333333,0.004096423,386.3579341,0,16.0230357,16.52598034,15.9084696,16.33711459,0.006172211,0.006172938,0.006172317,0.006172957,387.9232458,387.9234786,387.9233922,387.923694,0,0,0,0,16.02387792,16.5181144,15.90520596,16.33801583,0.006135797,0.006136524,0.006135919,0.00613656,388.0120378,388.0124509,388.0121815,388.0126467
 11/05  08:00:00,6.1,0.00412447,384.3580346,0,16.02241311,16.53292832,15.91122483,16.33601592,0.006208652,0.006209382,0.006208744,0.006209384,387.7202481,387.7201197,387.7204132,387.7204044,0,0,0,0,16.0230357,16.52598034,15.9084696,16.33711459,0.006172211,0.006172938,0.006172317,0.006172957,387.9232458,387.9234786,387.9233922,387.923694
 11/05  08:10:00,6.466666667,0.004150236,388.3581352,0.0909091,16.01591399,16.53751736,15.91409652,16.33512715,0.006245555,0.006246288,0.006250149,0.006250794,387.6403899,387.640136,388.9441379,388.9439314,0,0,0,0,16.02241311,16.53292832,15.91122483,16.33601592,0.006208652,0.006209382,0.006208744,0.006209384,387.7202481,387.7201197,387.7204132,387.7204044
 11/05  08:20:00,6.833333333,0.004174311,390.3582358,0.181818,16.00210917,16.53901216,15.91748701,16.33471514,0.006283123,0.006283863,0.006299286,0.006299942,387.7472042,387.7471624,392.3933511,392.3929575,0,0,0,0,16.01591399,16.53751736,15.91409652,16.33512715,0.006245555,0.006246288,0.006250149,0.006250794,387.6403899,387.640136,388.9441379,388.9439314
 11/05  08:30:00,7.2,0.004196604,387.3583364,0.181818,15.98290987,16.53744658,15.92002668,16.33385465,0.006321344,0.006322093,0.006352079,0.00635275,387.8088615,387.8089341,396.6631376,396.6620927,0,0,0,0,16.00210917,16.53901216,15.91748701,16.33471514,0.006283123,0.006283863,0.006299286,0.006299942,387.7472042,387.7471624,392.3933511,392.3929575
 11/05  08:40:00,7.566666667,0.00421702,385.358437,0.454545,15.96068859,16.53316623,15.92543078,16.33504394,0.006360115,0.006360875,0.006418927,0.006419626,387.7194656,387.7193609,404.678466,404.6758924,0,0,0,0,15.98290987,16.53744658,15.92002668,16.33385465,0.006321344,0.006322093,0.006352079,0.00635275,387.8088615,387.8089341,396.6631376,396.6620927
 11/05  08:50:00,7.933333333,0.004235463,387.3585376,0.454545,15.93702514,16.52657396,15.93158873,16.33688899,0.006399317,0.006400091,0.006492664,0.006493394,387.638418,387.638165,414.5628985,414.5579339,0,0,0,0,15.96068859,16.53316623,15.92543078,16.33504394,0.006360115,0.006360875,0.006418927,0.006419626,387.7194656,387.7193609,404.678466,404.6758924
 11/05  09:00:00,8.3,0.004251834,385.3586383,0.636364,15.9126751,16.51801732,15.9396024,16.3401443,0.006438849,0.006439638,0.00657582,0.006576587,387.5038278,387.5033278,427.0138752,427.0053861,0,0,0,0,15.93702514,16.52657396,15.93158873,16.33688899,0.006399317,0.006400091,0.006492664,0.006493394,387.638418,387.638165,414.5628985,414.5579339
 11/05  09:10:00,8.683333333,0.004271584,384.358739,0.545455,15.98562035,16.53491906,15.96178634,16.35390376,0.006466998,0.006467795,0.006649594,0.006650397,387.3633948,387.3626498,440.0343078,440.0225338,0,0,0,0,15.9126751,16.51801732,15.9396024,16.3401443,0.006438849,0.006439638,0.00657582,0.006576587,387.5038278,387.5033278,427.0138752,427.0053861
 11/05  09:20:00,9.066666667,0.004289064,384.3588397,0.545455,16.08745073,16.56633898,15.99140673,16.37348546,0.006487325,0.006488122,0.006714144,0.006714981,387.2320147,387.2310703,452.6583951,452.6434274,0,0,0,0,15.98562035,16.53491906,15.96178634,16.35390376,0.006466998,0.006467795,0.006649594,0.006650397,387.3633948,387.3626498,440.0343078,440.0225338
 11/05  09:30:00,9.45,0.004304154,384.3589404,0.454545,16.16592727,16.60030665,16.02043615,16.39322749,0.006504294,0.006505085,0.006768492,0.006769351,387.1102766,387.1091797,463.3163802,463.298044,0,0,0,0,16.08745073,16.56633898,15.99140673,16.37348546,0.006487325,0.006488122,0.006714144,0.006714981,387.2320147,387.2310703,452.6583951,452.6434274
 11/05  09:40:00,9.833333333,0.004316733,383.3590411,0.545455,16.21130505,16.63142807,16.04822892,16.4125169,0.006520118,0.006520899,0.006821469,0.006822347,386.9730745,386.9718242,473.8914643,473.8694338,0,0,0,0,16.16592727,16.60030665,16.02043615,16.39322749,0.006504294,0.006505085,0.006768492,0.006769351,387.1102766,387.1091797,463.3163802,463.298044
 11/05  09:50:00,10.21666667,0.004326677,390.3591418,0.454545,16.23401396,16.65876242,16.07283565,16.42995541,0.006535399,0.00653617,0.006869522,0.00687041,386.9859315,386.9847532,483.3507832,483.3249528,0,0,0,0,16.21130505,16.63142807,16.04822892,16.4125169,0.006520118,0.006520899,0.006821469,0.006822347,386.9730745,386.9718242,473.8914643,473.8694338
 11/05  10:00:00,10.6,0.004333856,388.3592426,0.636364,16.24577083,16.68293618,16.09789233,16.44794025,0.006550126,0.006550886,0.006922845,0.006923747,387.0493541,387.0483194,494.537989,494.5081276,0,0,0,0,16.23401396,16.65876242,16.07283565,16.42995541,0.006535399,0.00653617,0.006869522,0.00687041,386.9859315,386.9847532,483.3507832,483.3249528
 11/05  10:10:00,11.05,0.004290114,384.3593434,0.363636,16.25531557,16.70531228,16.11868555,16.46328091,0.006565259,0.00656601,0.006966245,0.006967149,387.0257482,387.0247196,502.6573007,502.6230944,0,0,0,0,16.24577083,16.68293618,16.09789233,16.44794025,0.006550126,0.006550886,0.006922845,0.006923747,387.0493541,387.0483194,494.537989,494.5081276
 11/05  10:20:00,11.5,0.00423917,391.3594442,0.363636,16.26579344,16.72675191,16.13641358,16.47672585,0.006581387,0.006582132,0.007002552,0.007003451,387.0976331,387.0967595,508.5376579,508.4991219,0,0,0,0,16.25531557,16.70531228,16.11868555,16.46328091,0.006565259,0.00656601,0.006966245,0.006967149,387.0257482,387.0247196,502.6573007,502.6230944
 11/05  10:30:00,11.95,0.004180676,388.359545,0.454545,16.27735534,16.7476399,16.15430833,16.49040898,0.00659868,0.006599421,0.007041013,0.007041909,387.1750124,387.1742972,514.70475,514.6618467,0,0,0,0,16.26579344,16.72675191,16.13641358,16.47672585,0.006581387,0.006582132,0.007002552,0.007003451,387.0976331,387.0967595,508.5376579,508.4991219
 11/05  10:40:00,12.4,0.004114273,382.3596458,0.454545,16.2894611,16.76812728,16.17264604,16.50451148,0.006617108,0.006617848,0.007082198,0.007083093,387.1017919,387.1009869,521.1752665,521.1277887,0,0,0,0,16.27735534,16.7476399,16.15430833,16.49040898,0.00659868,0.006599421,0.007041013,0.007041909,387.1750124,387.1742972,514.70475,514.6618467
 11/05  10:50:00,12.85,0.004039593,390.3597466,0.454545,16.30180462,16.78830623,16.1910399,16.51877576,0.006636595,0.006637336,0.007124753,0.007125649,387.1159092,387.1151613,527.8198679,527.7678774,0,0,0,0,16.2894611,16.76812728,16.17264604,16.50451148,0.006617108,0.006617848,0.007082198,0.007083093,387.1017919,387.1009869,521.1752665,521.1277887
 11/05  11:00:00,13.3,0.003956255,391.3598475,0.454545,16.31437426,16.80826935,16.20923079,16.53302595,0.006657069,0.006657814,0.007167704,0.007168599,387.2332763,387.2327554,534.3934313,534.3370085,0,0,0,0,16.30180462,16.78830623,16.1910399,16.51877576,0.006636595,0.006637336,0.007124753,0.007125649,387.1159092,387.1151613,527.8198679,527.7678774
 11/05  11:10:00,13.48333333,0.003988819,381.3599484,0.636364,16.32571688,16.82767355,16.22997604,16.54912103,0.006677584,0.006678333,0.00721904,0.007219943,387.1715444,387.1709394,543.1853442,543.1242129,0,0,0,0,16.31437426,16.80826935,16.20923079,16.53302595,0.006657069,0.006657814,0.007167704,0.007168599,387.2332763,387.2327554,534.3934313,534.3370085
 11/05  11:20:00,13.66666667,0.00402152,389.3600493,0.454545,16.33556392,16.84637128,16.24885326,16.56410118,0.006697554,0.006698306,0.007265178,0.007266081,387.1615426,387.1609458,550.6864755,550.620618,0,0,0,0,16.32571688,16.82767355,16.22997604,16.54912103,0.006677584,0.006678333,0.00721904,0.007219943,387.1715444,387.1709394,543.1853442,543.1242129
 11/05  11:30:00,13.85,0.004054355,382.3601502,0.545455,16.34446797,16.86441925,16.26732879,16.57893142,0.00671679,0.006717544,0.007310258,0.007311161,387.0582576,387.0575044,557.9978037,557.9270637,0,0,0,0,16.33556392,16.84637128,16.24885326,16.56410118,0.006697554,0.006698306,0.007265178,0.007266081,387.1615426,387.1609458,550.6864755,550.620618
 11/05  11:40:00,14.03333333,0.004087323,384.3602511,0.363636,16.35214272,16.88152538,16.28239895,16.59156869,0.006735285,0.00673604,0.00734538,0.007346272,386.9350974,386.9341565,562.6355942,562.5599582,0,0,0,0,16.34446797,16.86441925,16.26732879,16.57893142,0.00671679,0.006717544,0.007310258,0.007311161,387.0582576,387.0575044,557.9978037,557.9270637
 11/05  11:50:00,14.21666667,0.004120422,390.3603521,0.272727,16.35838377,16.89748108,16.29357636,16.60163333,0.006753079,0.006753836,0.007369117,0.007369991,386.9538674,386.9530014,564.3427128,564.26243,0,0,0,0,16.35214272,16.88152538,16.28239895,16.59156869,0.006735285,0.00673604,0.00734538,0.007346272,386.9350974,386.9341565,562.6355942,562.5599582
 11/05  12:00:00,14.4,0.00415365,382.3604531,0.181818,16.36334869,16.91222327,16.30121057,16.60930418,0.006770208,0.006770964,0.007382415,0.007383261,386.8841695,386.8832101,563.1516043,563.0667741,0,0,0,0,16.35838377,16.89748108,16.29357636,16.60163333,0.006753079,0.006753836,0.007369117,0.007369991,386.9538674,386.9530014,564.3427128,564.26243
 11/05  12:10:00,14.6,0.004174326,391.3605541,0.272727,16.36691724,16.92563146,16.3087152,16.61683878,0.006786869,0.006787625,0.007395798,0.007396618,386.9380832,386.9372658,562.2419972,562.1529774,0,0,0,0,16.36334869,16.91222327,16.30121057,16.60930418,0.006770208,0.006770964,0.007382415,0.007383261,386.8841695,386.8832101,563.1516043,563.0667741
 11/05  12:20:00,14.8,0.004194735,381.3606551,0.363636,16.36925942,16.93767879,16.31813956,16.62562182,0.006803187,0.006803943,0.00741564,0.00741644,386.8586901,386.8577534,563.1522322,563.0590706,0,0,0,0,16.36691724,16.92563146,16.3087152,16.61683878,0.006786869,0.006787625,0.007395798,0.007396618,386.9380832,386.9372658,562.2419972,562.1529774
 11/05  12:30:00,15,0.00421487,389.3607561,0.272727,16.37076408,16.94842533,16.32701904,16.63401948,0.006819209,0.006819966,0.007434605,0.007435386,386.8559233,386.8550206,563.9717344,563.8746692,0,0,0,0,16.36925942,16.93767879,16.31813956,16.62562182,0.006803187,0.006803943,0.00741564,0.00741644,386.8586901,386.8577534,563.1522322,563.0590706
 11/05  12:40:00,15.2,0.004234719,388.3608571,0.363636,16.37258506,16.95835639,16.33671041,16.64294805,0.006834946,0.006835702,0.007456299,0.007457062,386.9021091,386.9013354,565.7045573,565.6037621,0,0,0,0,16.37076408,16.94842533,16.32701904,16.63401948,0.006819209,0.006819966,0.007434605,0.007435386,386.8559233,386.8550206,563.9717344,563.8746692
 11/05  12:50:00,15.4,0.004254274,385.3609582,0.272727,16.37618307,16.96831661,16.34556659,16.65131014,0.006850398,0.006851153,0.007474914,0.007475659,386.8967317,386.895979,566.5830731,566.4786129,0,0,0,0,16.37258506,16.95835639,16.33671041,16.64294805,0.006834946,0.006835702,0.007456299,0.007457062,386.9021091,386.9013354,565.7045573,565.6037621
 11/05  13:00:00,15.6,0.004273525,385.3610593,0.272727,16.38126782,16.9785094,16.35381252,16.65924923,0.006865566,0.006866321,0.007490908,0.007491632,386.8507091,386.8498945,566.7491111,566.6410789,0,0,0,0,16.37618307,16.96831661,16.34556659,16.65131014,0.006850398,0.006851153,0.007474914,0.007475659,386.8967317,386.895979,566.5830731,566.4786129
 11/05  13:10:00,15.78333333,0.004287852,387.3611604,0.272727,16.38377482,16.98793679,16.36138384,16.66671287,0.006880134,0.006880887,0.007505322,0.007506026,386.8344963,386.8336824,566.6635817,566.5521549,0,0,0,0,16.38126782,16.9785094,16.35381252,16.65924923,0.006865566,0.006866321,0.007490908,0.007491632,386.8507091,386.8498945,566.7491111,566.6410789
 11/05  13:20:00,15.96666667,0.004301833,382.3612615,0.363636,16.38296171,16.9964289,16.36990434,16.67478998,0.006893912,0.006894662,0.007523403,0.007524089,386.7321239,386.7311317,567.7694088,567.6546186,0,0,0,0,16.38377482,16.98793679,16.36138384,16.66671287,0.006880134,0.006880887,0.007505322,0.007506026,386.8344963,386.8336824,566.6635817,566.5521549
 11/05  13:30:00,16.15,0.004315459,385.3613626,0.272727,16.37922672,17.00383722,16.37719435,16.68202034,0.006906853,0.0069076,0.007538845,0.007539513,386.640527,386.6393841,568.3690174,568.2509848,0,0,0,0,16.38296171,16.9964289,16.36990434,16.67478998,0.006893912,0.006894662,0.007523403,0.007524089,386.7321239,386.7311317,567.7694088,567.6546186
 11/05  13:40:00,16.33333333,0.004328719,389.3614638,0.181818,16.37278065,17.00975872,16.38149937,16.68720431,0.006918977,0.006919719,0.007546849,0.007547493,386.6628902,386.6618444,567.1840086,567.0629868,0,0,0,0,16.37922672,17.00383722,16.37719435,16.68202034,0.006906853,0.0069076,0.007538845,0.007539513,386.640527,386.6393841,568.3690174,568.2509848
 11/05  13:50:00,16.51666667,0.004341606,386.3615649,0.272727,16.36400185,17.01395052,16.38525943,16.69195245,0.006930318,0.006931053,0.007555012,0.007555632,386.6863074,386.685356,566.2698382,566.1459669,0,0,0,0,16.37278065,17.00975872,16.38149937,16.68720431,0.006918977,0.006919719,0.007546849,0.007547493,386.6628902,386.6618444,567.1840086,567.0629868
 11/05  14:00:00,16.7,0.004354108,390.3616661,0.272727,16.35290831,17.01594388,16.38862083,16.69635596,0.006940908,0.006941636,0.007564256,0.007564855,386.7795415,386.7788375,565.9506223,565.8240961,0,0,0,0,16.36400185,17.01395052,16.38525943,16.69195245,0.006930318,0.006931053,0.007555012,0.007555632,386.6863074,386.685356,566.2698382,566.1459669
 11/05  14:10:00,16.78333333,0.004338392,385.3617673,0.454545,16.34209729,17.01645036,16.39469384,16.70251695,0.006950931,0.006951653,0.00758324,0.007583826,386.8014977,386.8008713,568.5140123,568.384805,0,0,0,0,16.35290831,17.01594388,16.38862083,16.69635596,0.006940908,0.006941636,0.007564256,0.007564855,386.7795415,386.7788375,565.9506223,565.8240961
 11/05  14:20:00,16.86666667,0.004322359,389.3618685,0.636364,16.33288383,17.01604967,16.40528575,16.71169902,0.006960511,0.006961224,0.00761697,0.007617556,386.856154,386.855679,575.4629833,575.3310544,0,0,0,0,16.34209729,17.01645036,16.39469384,16.70251695,0.006950931,0.006951653,0.00758324,0.007583826,386.8014977,386.8008713,568.5140123,568.384805
 11/05  14:30:00,16.95,0.004306005,386.3619698,0.454545,16.32524813,17.01502508,16.41467644,16.720102,0.0069697,0.006970405,0.007648077,0.00764866,386.8751396,386.8747282,581.7369781,581.602162,0,0,0,0,16.33288383,17.01604967,16.40528575,16.71169902,0.006960511,0.006961224,0.00761697,0.007617556,386.856154,386.855679,575.4629833,575.3310544
 11/05  14:40:00,17.03333333,0.004289329,386.362071,0.545455,16.3188543,17.013626,16.42372857,16.72829792,0.006978517,0.006979214,0.007678886,0.007679465,386.8656997,386.8652831,588.0031776,587.8653082,0,0,0,0,16.32524813,17.01502508,16.41467644,16.720102,0.0069697,0.006970405,0.007648077,0.00764866,386.8751396,386.8747282,581.7369781,581.602162
 11/05  14:50:00,17.11666667,0.004272327,384.3621723,0.454545,16.31341854,17.01201708,16.43094142,16.73526251,0.006986975,0.006987663,0.007704629,0.0077052,386.8001639,386.7996097,592.8648804,592.723794,0,0,0,0,16.3188543,17.013626,16.42372857,16.72829792,0.006978517,0.006979214,0.007678886,0.007679465,386.8656997,386.8652831,588.0031776,587.8653082
 11/05  15:00:00,17.2,0.004254998,382.3622736,0.545455,16.30869448,17.01028988,16.43837182,16.74235946,0.006995085,0.006995764,0.007731349,0.007731913,386.6612936,386.6604329,598.032584,597.8881167,0,0,0,0,16.31341854,17.01201708,16.43094142,16.73526251,0.006986975,0.006987663,0.007704629,0.0077052,386.8001639,386.7996097,592.8648804,592.723794
 11/05  15:10:00,17.3,0.004302727,391.3623749,0.363636,16.30239085,17.0078636,16.44262628,16.74728802,0.007002848,0.007003517,0.007749649,0.007750199,386.6922908,386.6915394,601.0584571,600.9107423,0,0,0,0,16.30869448,17.01028988,16.43837182,16.74235946,0.006995085,0.006995764,0.007731349,0.007731913,386.6612936,386.6604329,598.032584,597.8881167
 11/05  15:20:00,17.4,0.004350876,385.3624762,0.454545,16.29374325,17.00436976,16.44594696,16.75152381,0.007010263,0.007010922,0.007766754,0.007767291,386.7063344,386.7056481,603.8254781,603.6744769,0,0,0,0,16.30239085,17.0078636,16.44262628,16.74728802,0.007002848,0.007003517,0.007749649,0.007750199,386.6922908,386.6915394,601.0584571,600.9107423
 11/05  15:30:00,17.5,0.004399447,387.3625776,0.363636,16.28346669,17.00003284,16.44736886,16.75440056,0.007017328,0.007017977,0.00777954,0.007780059,386.7243305,386.7237164,605.4599001,605.3056224,0,0,0,0,16.29374325,17.00436976,16.44594696,16.75152381,0.007010263,0.007010922,0.007766754,0.007767291,386.7063344,386.7056481,603.8254781,603.6744769
 11/05  15:40:00,17.6,0.004448443,388.3626789,0.272727,16.27155107,16.99424812,16.44568017,16.75507555,0.007024043,0.007024682,0.007784868,0.007785364,386.7699131,386.7694357,605.0867128,604.9292382,0,0,0,0,16.28346669,17.00003284,16.44736886,16.75440056,0.007017328,0.007017977,0.00777954,0.007780059,386.7243305,386.7237164,605.4599001,605.3056224
 11/05  15:50:00,17.7,0.004497867,391.3627803,0.545455,16.25813955,16.98677886,16.44657968,16.75736324,0.00703041,0.007031037,0.007800118,0.0078006,386.8985002,386.898359,607.7395115,607.5789444,0,0,0,0,16.27155107,16.99424812,16.44568017,16.75507555,0.007024043,0.007024682,0.007784868,0.007785364,386.7699131,386.7694357,605.0867128,604.9292382
 11/05  16:00:00,17.8,0.004547723,387.3628817,0.818182,16.24359225,16.97761836,16.45369972,16.76375745,0.007036428,0.007037044,0.007836429,0.007836915,386.980845,386.9809137,616.4780523,616.3142169,0,0,0,0,16.25813955,16.98677886,16.44657968,16.75736324,0.00703041,0.007031037,0.007800118,0.0078006,386.8985002,386.898359,607.7395115,607.5789444
 11/05  16:10:00,17.61666667,0.004537001,391.3629831,0.363636,16.23035137,16.9674761,16.45609444,16.76695042,0.007042156,0.007042761,0.007859984,0.007860463,387.1079257,387.1083079,621.691704,621.5245027,0,0,0,0,16.24359225,16.97761836,16.45369972,16.76375745,0.007036428,0.007037044,0.007836429,0.007836915,386.980845,386.9809137,616.4780523,616.3142169
 11/05  16:20:00,17.43333333,0.004525845,384.3630845,0.454545,16.21913875,16.95669284,16.45568602,16.76818887,0.007047636,0.007048229,0.007875986,0.007876452,387.1105103,387.1108836,624.6885369,624.5177429,0,0,0,0,16.23035137,16.9674761,16.45609444,16.76695042,0.007042156,0.007042761,0.007859984,0.007860463,387.1079257,387.1083079,621.691704,621.5245027
 11/05  16:30:00,17.25,0.004514266,389.363186,0.363636,16.20943784,16.94530596,16.4525873,16.76750589,0.007052889,0.007053472,0.007884541,0.007884988,387.1402741,387.1407053,625.6451083,625.4707335,0,0,0,0,16.21913875,16.95669284,16.45568602,16.76818887,0.007047636,0.007048229,0.007875986,0.007876452,387.1105103,387.1108836,624.6885369,624.5177429
 11/05  16:40:00,17.06666667,0.004502274,387.3632875,0.0909091,16.20068707,16.93346649,16.4435868,16.7626911,0.007057928,0.007058499,0.007875648,0.007876062,387.163352,387.1638224,621.6609697,621.4831152,0,0,0,0,16.20943784,16.94530596,16.4525873,16.76750589,0.007052889,0.007053472,0.007884541,0.007884988,387.1402741,387.1407053,625.6451083,625.4707335
 11/05  16:50:00,16.88333333,0.004489878,383.3633889,0.454545,16.19278722,16.92149088,16.43760888,16.75974572,0.00706276,0.007063319,0.007876047,0.007876437,387.0868271,387.0870897,620.2982278,620.1169114,0,0,0,0,16.20068707,16.93346649,16.4435868,16.7626911,0.007057928,0.007058499,0.007875648,0.007876062,387.163352,387.1638224,621.6609697,621.4831152
 11/05  17:00:00,16.7,0.004477088,387.3634904,0.545455,16.18572069,16.90961354,16.43601135,16.75967431,0.007067393,0.00706794,0.007889971,0.00789035,387.0413563,387.0414948,622.8980592,622.7133597,0,0,0,0,16.19278722,16.92149088,16.43760888,16.75974572,0.00706276,0.007063319,0.007876047,0.007876437,387.0868271,387.0870897,620.2982278,620.1169114
 11/05  17:10:00,16.05,0.004711701,389.363592,0.454545,16.1792374,16.89786318,16.4348122,16.75974068,0.007072882,0.00707342,0.007906744,0.007907115,387.0789729,387.079196,626.1504197,625.9624043,0,0,0,0,16.18572069,16.90961354,16.43601135,16.75967431,0.007067393,0.00706794,0.007889971,0.00789035,387.0413563,387.0414948,622.8980592,622.7133597
 11/05  17:20:00,15.4,0.004918955,390.3636935,0.363636,16.17307258,16.88621365,16.43131901,16.75811785,0.007079866,0.007080399,0.007918909,0.007919268,387.1844243,387.1848935,627.7209166,627.5296393,0,0,0,0,16.1792374,16.89786318,16.4348122,16.75974068,0.007072882,0.00707342,0.007906744,0.007907115,387.0789729,387.079196,626.1504197,625.9624043
 11/05  17:30:00,14.75,0.005100436,391.3637951,0.0909091,16.16704833,16.87464365,16.42161718,16.7521262,0.00708852,0.007089051,0.00791451,0.007914845,387.3374446,387.338263,624.1179221,623.9235286,0,0,0,0,16.17307258,16.88621365,16.43131901,16.75811785,0.007079866,0.007080399,0.007918909,0.007919268,387.1844243,387.1848935,627.7209166,627.5296393
 11/05  17:40:00,14.1,0.00525767,390.3638966,0,16.1610679,16.8631437,16.40707965,16.74260505,0.007098802,0.007099335,0.007897126,0.007897425,387.4820319,387.4831629,616.322386,616.1251146,0,0,0,0,16.16704833,16.87464365,16.42161718,16.7521262,0.00708852,0.007089051,0.00791451,0.007914845,387.3374446,387.338263,624.1179221,623.9235286
 11/05  17:50:00,13.45,0.005392123,391.3639982,0,16.15507902,16.85170905,16.39094349,16.73167689,0.007110618,0.007111158,0.007876054,0.007876317,387.632176,387.6336162,607.0377816,606.8380016,0,0,0,0,16.1610679,16.8631437,16.40707965,16.74260505,0.007098802,0.007099335,0.007897126,0.007897425,387.4820319,387.4831629,616.322386,616.1251146
 11/05  18:00:00,12.8,0.005505204,381.3640998,0,16.14904735,16.84033428,16.37499935,16.72054406,0.007123885,0.007124433,0.007856528,0.007856758,387.5587612,387.5599723,597.5566914,597.3545521,0,0,0,0,16.15507902,16.85170905,16.39094349,16.73167689,0.007110618,0.007111158,0.007876054,0.007876317,387.632176,387.6336162,607.0377816,606.8380016
 11/05  18:10:00,12.33333333,0.005592002,391.3642015,0,16.14133462,16.828568,16.35950437,16.7094077,0.007137572,0.00713813,0.007839146,0.007839346,387.572106,387.5732953,588.6566183,588.4526422,0,0,0,0,16.14904735,16.84033428,16.37499935,16.72054406,0.007123885,0.007124433,0.007856528,0.007856758,387.5587612,387.5599723,597.5566914,597.3545521
 11/05  18:20:00,11.86666667,0.005667877,385.3643031,0,16.13149295,16.81615988,16.34427496,16.69817689,0.007151038,0.007151604,0.007823294,0.007823467,387.5437231,387.5447964,580.2173842,580.0119168,0,0,0,0,16.14133462,16.828568,16.35950437,16.7094077,0.007137572,0.00713813,0.007839146,0.007839346,387.572106,387.5732953,588.6566183,588.4526422
 11/05  18:30:00,11.4,0.00573334,384.3644048,0,16.11996807,16.80306922,16.32913514,16.68675979,0.007164065,0.007164638,0.007808444,0.007808592,387.4520629,387.4528794,572.128548,571.921886,0,0,0,0,16.13149295,16.81615988,16.34427496,16.69817689,0.007151038,0.007151604,0.007823294,0.007823467,387.5437231,387.5447964,580.2173842,580.0119168
 11/05  18:40:00,10.93333333,0.005788882,385.3645064,0,16.10736196,16.78934761,16.31399747,16.67511768,0.007176635,0.007177213,0.007794348,0.007794472,387.3530453,387.3535985,564.3800802,564.1725689,0,0,0,0,16.11996807,16.80306922,16.32913514,16.68675979,0.007164065,0.007164638,0.007808444,0.007808592,387.4520629,387.4528794,572.128548,571.921886
 11/05  18:50:00,10.46666667,0.005834982,381.3646081,0,16.09408691,16.77506234,16.29883018,16.66324523,0.007188778,0.00718936,0.00778092,0.007781023,387.1727487,387.172863,556.8648401,556.6567144,0,0,0,0,16.10736196,16.78934761,16.31399747,16.67511768,0.007176635,0.007177213,0.007794348,0.007794472,387.3530453,387.3535985,564.3800802,564.1725689
 11/05  19:00:00,10,0.005872102,383.3647099,0,16.08034827,16.76027014,16.28362083,16.65114805,0.00720052,0.007201105,0.007768133,0.007768215,386.9923336,386.9920266,549.6482628,549.4398432,0,0,0,0,16.09408691,16.77506234,16.29883018,16.66324523,0.007188778,0.00718936,0.00778092,0.007781023,387.1727487,387.172863,556.8648401,556.6567144
 11/05  19:10:00,9.816666667,0.005837708,383.3648116,0,15.99571027,16.72433957,16.25633303,16.62997617,0.007217483,0.007218071,0.007749573,0.007749628,386.7540231,386.7531732,539.2213031,539.0131406,0,0,0,0,16.08034827,16.76027014,16.28362083,16.65114805,0.00720052,0.007201105,0.007768133,0.007768215,386.9923336,386.9920266,549.6482628,549.4398432
 11/05  19:20:00,9.633333333,0.005803169,381.3649133,0,15.89944003,16.67829001,16.22307066,16.60395862,0.007236817,0.007237408,0.007728097,0.00772812,386.4029966,386.4013291,527.1646642,526.9574385,0,0,0,0,15.99571027,16.72433957,16.25633303,16.62997617,0.007217483,0.007218071,0.007749573,0.007749628,386.7540231,386.7531732,539.2213031,539.0131406
 11/05  19:30:00,9.45,0.005768491,387.3650151,0,15.83130094,16.63276107,16.18964671,16.57739023,0.007255696,0.007256288,0.007706667,0.007706661,386.2732345,386.271371,515.4742421,515.2691222,0,0,0,0,15.89944003,16.67829001,16.22307066,16.60395862,0.007236817,0.007237408,0.007728097,0.00772812,386.4029966,386.4013291,527.1646642,526.9574385
 11/05  19:40:00,9.266666667,0.005733684,391.3651169,0,15.79477646,16.59212806,16.1585579,16.55216973,0.007272906,0.007273495,0.007686577,0.007686545,386.4794374,386.4782726,504.9843032,504.7825429,0,0,0,0,15.83130094,16.63276107,16.18964671,16.57739023,0.007255696,0.007256288,0.007706667,0.007706661,386.2732345,386.271371,515.4742421,515.2691222
 11/05  19:50:00,9.083333333,0.005698754,384.3652187,0,15.77829109,16.55684663,16.13020397,16.52865365,0.007288261,0.007288842,0.007668024,0.007667971,386.5344046,386.533493,495.316927,495.1190145,0,0,0,0,15.79477646,16.59212806,16.1585579,16.55216973,0.007272906,0.007273495,0.007686577,0.007686545,386.4794374,386.4782726,504.9843032,504.7825429
 11/05  20:00:00,8.9,0.005663709,387.3653205,0,15.77107445,16.52609109,16.10427283,16.50666374,0.007301928,0.007302497,0.007650823,0.007650751,386.5685562,386.5678089,486.5015448,486.3080458,0,0,0,0,15.77829109,16.55684663,16.13020397,16.52865365,0.007288261,0.007288842,0.007668024,0.007667971,386.5344046,386.533493,495.316927,495.1190145
 11/05  20:10:00,8.8,0.005624261,383.3654223,0,15.76137592,16.49735624,16.07942627,16.48531681,0.007317114,0.007317674,0.007637763,0.007637679,386.4388431,386.4378403,478.2733631,478.0845506,0,0,0,0,15.77107445,16.52609109,16.10427283,16.50666374,0.007301928,0.007302497,0.007650823,0.007650751,386.5685562,386.5678089,486.5015448,486.3080458
 11/05  20:20:00,8.7,0.00558506,390.3655242,0,15.74573373,16.4691309,16.05484628,16.46407228,0.007335633,0.007336192,0.007630349,0.007630263,386.5267932,386.5260736,470.9251766,470.741758,0,0,0,0,15.76137592,16.49735624,16.07942627,16.48531681,0.007317114,0.007317674,0.007637763,0.007637679,386.4388431,386.4378403,478.2733631,478.0845506
 11/05  20:30:00,8.6,0.005546105,388.3656261,0,15.72556466,16.44089625,16.03024581,16.44268602,0.007357844,0.007358411,0.007628724,0.007628642,386.6837767,386.6834889,464.2456465,464.068021,0,0,0,0,15.74573373,16.4691309,16.05484628,16.46407228,0.007335633,0.007336192,0.007630349,0.007630263,386.5267932,386.5260736,470.9251766,470.741758
 11/05  20:40:00,8.5,0.005507394,387.365728,0,15.70308313,16.41258963,16.00559117,16.42111586,0.007383447,0.007384028,0.007632416,0.007632346,386.7940099,386.7940101,458.0699471,457.8982713,0,0,0,0,15.72556466,16.44089625,16.03024581,16.44268602,0.007357844,0.007358411,0.007628724,0.007628642,386.6837767,386.6834889,464.2456465,464.068021
 11/05  20:50:00,8.4,0.005468925,388.3658299,0,15.67965852,16.38425511,15.98090437,16.39937916,0.007412008,0.007412609,0.007640839,0.007640786,386.9029855,386.9032431,452.4005462,452.2349767,0,0,0,0,15.70308313,16.41258963,16.00559117,16.42111586,0.007383447,0.007384028,0.007632416,0.007632346,386.7940099,386.7940101,458.0699471,457.8982713
 11/05  21:00:00,8.3,0.005430698,386.3659318,0,15.65581389,16.3559202,15.95619805,16.37749368,0.007443145,0.00744377,0.007653469,0.007653439,386.926472,386.9267647,447.1130137,446.9535329,0,0,0,0,15.67965852,16.38425511,15.98090437,16.39937916,0.007412008,0.007412609,0.007640839,0.007640786,386.9029855,386.9032431,452.4005462,452.2349767
 11/05  21:10:00,8.116666667,0.00539668,385.3660337,0,15.63780589,16.3292569,15.93245241,16.3561326,0.007473345,0.00747399,0.007666664,0.007666654,386.853126,386.8532257,442.1596953,442.0062283,0,0,0,0,15.65581389,16.3559202,15.95619805,16.37749368,0.007443145,0.00744377,0.007653469,0.007653439,386.926472,386.9267647,447.1130137,446.9535329
 11/05  21:20:00,7.933333333,0.005362568,385.3661357,0,15.62714232,16.30517451,15.91022563,16.33569548,0.007500562,0.007501216,0.007678252,0.00767826,386.7389803,386.7388103,437.5624477,437.414968,0,0,0,0,15.63780589,16.3292569,15.93245241,16.3561326,0.007473345,0.00747399,0.007666664,0.007666654,386.853126,386.8532257,442.1596953,442.0062283
 11/05  21:30:00,7.75,0.005328371,384.3662377,0,15.62193944,16.28377327,15.88962409,16.31628327,0.007524274,0.007524928,0.0076876,0.00768762,386.5778872,386.5773709,433.2829629,433.1414058,0,0,0,0,15.62714232,16.30517451,15.91022563,16.33569548,0.007500562,0.007501216,0.007678252,0.00767826,386.7389803,386.7388103,437.5624477,437.414968
 11/05  21:40:00,7.566666667,0.005294094,390.3663397,0,15.61983665,16.26479597,15.87054917,16.29785839,0.007544653,0.007545299,0.007694777,0.007694806,386.6663758,386.6660822,429.5883619,429.4530565,0,0,0,0,15.62193944,16.28377327,15.88962409,16.31628327,0.007524274,0.007524928,0.0076876,0.00768762,386.5778872,386.5773709,433.2829629,433.1414058
 11/05  21:50:00,7.383333333,0.005259744,386.3664417,0,15.6192936,16.24792839,15.85286153,16.28035227,0.007562024,0.007562654,0.007700014,0.007700047,386.7350208,386.7349005,426.1814498,426.0522911,0,0,0,0,15.61983665,16.26479597,15.87054917,16.29785839,0.007544653,0.007545299,0.007694777,0.007694806,386.6663758,386.6660822,429.5883619,429.4530565
 11/05  22:00:00,7.2,0.005225329,390.3665437,0,15.61959605,16.23290442,15.83643967,16.26370427,0.007576666,0.007577275,0.007703503,0.007703538,386.9210768,386.9213504,423.174497,423.0515492,0,0,0,0,15.6192936,16.24792839,15.85286153,16.28035227,0.007562024,0.007562654,0.007700014,0.007700047,386.7350208,386.7349005,426.1814498,426.0522911
 11/05  22:10:00,7.016666667,0.005222197,383.3666458,0,15.56009714,16.18417899,15.80036243,16.23215556,0.007611055,0.007596235,0.00770734,0.007707377,386.7191307,386.7185576,418.6330746,418.5186598,0.03298604,0,0,0,50,16.23290442,15.83643967,16.26370427,0.015,0.007577275,0.007703503,0.007703538,386.9210768,386.9213504,423.174497,423.0515492
 11/05  22:20:00,6.833333333,0.005218224,381.3667478,0,15.56000036,16.11782163,15.75325798,16.19189757,0.007674307,0.007616576,0.007711347,0.007711384,386.1224969,386.1178104,413.3456315,413.2407206,0.076054701,0,0,0,50,16.18417899,15.80036243,16.23215556,0.015,0.007596235,0.00770734,0.007707377,386.7191307,386.7185576,418.6330746,418.5186598
 11/05  22:30:00,6.65,0.005213429,384.3668499,0,15.56,16.05047757,15.70445711,16.14977262,0.007736841,0.007635282,0.007715058,0.007715094,385.6622006,385.6538213,408.5779535,408.4828693,0.057251915,0,0,0,50,16.11782163,15.75325798,16.19189757,0.015,0.007616576,0.007711347,0.007711384,386.1224969,386.1178104,413.3456315,413.2407206
 11/05  22:40:00,6.466666667,0.00520783,382.366952,0,15.56,15.98924998,15.65816862,16.1089453,0.00779146,0.007651226,0.007718254,0.007718289,385.2174731,385.2062507,404.470952,404.3851289,0.063341118,0,0,0,50,16.05047757,15.70445711,16.14977262,0.015,0.007635282,0.007715058,0.007715094,385.6622006,385.6538213,408.5779535,408.4828693
 11/05  22:50:00,6.283333333,0.005201447,391.3670541,0,15.56,15.93505002,15.61519882,16.07011233,0.007837493,0.007664488,0.00772093,0.007720964,385.5516839,385.5422371,401.7672,401.6909992,0.064864187,0,0,0,50,15.98924998,15.65816862,16.1089453,0.015,0.007651226,0.007718254,0.007718289,385.2174731,385.2062507,404.470952,404.3851289
 11/05  23:00:00,6.1,0.005194296,388.3671563,0,15.56,15.8866886,15.57513996,16.03307321,0.007876468,0.007675526,0.007723163,0.007723195,386.0555972,386.0507253,399.7463483,399.6791217,0.066339688,0,0,0,50,15.93505002,15.61519882,16.07011233,0.015,0.007664488,0.00772093,0.007720964,385.5516839,385.5422371,401.7672,401.6909992
 11/05  23:10:00,6.016666667,0.005164203,383.3672584,0,15.56,15.84469221,15.56000941,15.99828569,0.007908691,0.007685279,0.007760138,0.007725562,386.067122,386.0649339,397.6492549,397.5795424,0.063772771,0,0.07566713,0,50,15.8866886,50,16.03307321,0.015,0.007675526,0.015,0.007723195,386.0555972,386.0507253,399.7463483,399.6791217
 11/05  23:20:00,5.933333333,0.005134265,389.3673606,0,15.56,15.80912098,15.56000001,15.9659948,0.007934647,0.007694299,0.007813401,0.007728351,386.2670634,386.2667602,396.0734745,395.9986955,0.061162288,0,0.073165698,0,50,15.84469221,50,15.99828569,0.015,0.007685279,0.015,0.007725562,386.067122,386.0649339,397.6492549,397.5795424
 11/05  23:30:00,5.85,0.005104482,383.3674628,0,15.56,15.77947531,15.56,15.93619201,0.007955083,0.007702787,0.007857511,0.007731572,386.1380522,386.1378652,394.4402074,394.362585,0.058520847,0,0.054061463,0,50,15.80912098,50,15.9659948,0.015,0.007694299,0.015,0.007728351,386.2670634,386.2667602,396.0734745,395.9986955
 11/05  23:40:00,5.766666667,0.005074854,387.367565,0,15.56,15.75504624,15.56,15.90875192,0.007970808,0.007710788,0.007893367,0.00773512,386.1330583,386.1326506,393.1604096,393.0830969,0.055853826,0,0.061203427,0,50,15.77947531,50,15.93619201,0.015,0.007702787,0.015,0.007731572,386.1380522,386.1378652,394.4402074,394.362585
 11/05  23:50:00,5.683333333,0.005045379,382.3676672,0,15.56,15.73515058,15.56,15.88352723,0.007982544,0.007718309,0.007922235,0.007738876,385.8358467,385.8342721,391.7835222,391.7075799,0.053163753,0,0.059036948,0,50,15.75504624,50,15.90875192,0.015,0.007710788,0.015,0.00773512,386.1330583,386.1326506,393.1604096,393.0830969
 11/05  24:00:00,5.6,0.005016057,391.3677695,0,15.56,15.71920712,15.56,15.86038359,0.007990894,0.007725361,0.007945261,0.007742747,386.1277748,386.1266773,391.1614029,391.0903792,0.050451981,0,0.056798834,0,50,15.73515058,50,15.88352723,0.015,0.007718309,0.015,0.007738876,385.8358467,385.8342721,391.7835222,391.7075799
 11/06  00:10:00,5.6,0.005016057,382.3678717,0,15.56,15.70490273,15.56,15.83843862,0.008001858,0.007735721,0.007968872,0.007750422,386.0315281,386.0306563,390.2916633,390.225629,0.051718608,0,0.058478088,0,50,15.71920712,50,15.86038359,0.015,0.007725361,0.015,0.007742747,386.1277748,386.1266773,391.1614029,391.0903792
 11/06  00:20:00,5.6,0.005016057,391.367974,0,15.56,15.69086448,15.56,15.81713784,0.008018595,0.007751313,0.007996536,0.007763748,386.374437,386.3748516,389.9800566,389.9205445,0.052987186,0,0.060112621,0,50,15.70490273,50,15.83843862,0.015,0.007735721,0.015,0.007750422,386.0315281,386.0306563,390.2916633,390.225629
 11/06  00:30:00,5.6,0.005016057,391.3680763,0,15.56,15.67666665,15.56,15.79627841,0.008041435,0.007772189,0.008028822,0.007782712,387.0080808,387.0113379,390.0597065,390.0085299,0.054243653,0,0.061701636,0,50,15.69086448,50,15.81713784,0.015,0.007751313,0.015,0.007763748,386.374437,386.3748516,389.9800566,389.9205445
 11/06  00:40:00,5.6,0.005016057,387.3681786,0,15.56,15.66231321,15.56,15.7758227,0.008069502,0.007797619,0.008065055,0.007806528,387.3493797,387.3550032,389.9321558,389.8884741,0.055482675,0,0.063247382,0,50,15.67666665,50,15.79627841,0.015,0.007772189,0.015,0.007782712,387.0080808,387.0113379,390.0597065,390.0085299
 11/06  00:50:00,5.6,0.005016057,384.368281,0,15.56,15.64790049,15.56,15.75577406,0.008101767,0.007826785,0.008104381,0.007834332,387.1926758,387.1982016,389.3788657,389.339467,0.056702342,0,0.064752812,0,50,15.66231321,50,15.7758227,0.015,0.007797619,0.015,0.007806528,387.3493797,387.3550032,389.9321558,389.8884741
 11/06  01:00:00,5.6,0.005016057,382.3683833,0,15.56,15.63349907,15.56,15.73613168,0.008137398,0.007859022,0.008146123,0.007865419,386.6408711,386.6435265,388.4917306,388.4530918,0.057901921,0,0.066220703,0,50,15.64790049,50,15.75577406,0.015,0.007826785,0.015,0.007834332,387.1926758,387.1982016,389.3788657,389.339467
 11/06  01:10:00,5.5,0.005018684,388.3684857,0,15.56,15.61915152,15.56,15.71688508,0.008171682,0.007889716,0.008185705,0.007895139,386.4911814,386.4913588,388.0583001,388.0207872,0.059082148,0,0.067662019,0,50,15.63349907,50,15.73613168,0.015,0.007859022,0.015,0.007865419,386.6408711,386.6435265,388.4917306,388.4530918
 11/06  01:20:00,5.4,0.005021004,382.3685881,0,15.56,15.60488259,15.56,15.69801945,0.00820212,0.007916418,0.008220749,0.007921017,386.1504407,386.1484325,387.4773685,387.4410003,0.060235081,0,0.069066908,0,50,15.61915152,50,15.71688508,0.015,0.007889716,0.015,0.007895139,386.4911814,386.4913588,388.0583001,388.0207872
 11/06  01:30:00,5.3,0.005023021,383.3686905,0,15.56,15.59070584,15.56,15.67951903,0.008228366,0.007938807,0.008251016,0.007942705,385.7444087,385.7402016,386.8680642,386.8325402,0.061364758,0,0.070439216,0,50,15.60488259,50,15.69801945,0.015,0.007916418,0.015,0.007921017,386.1504407,386.1484325,387.4773685,387.4410003
 11/06  01:40:00,5.2,0.005024738,381.3687929,0,15.56,15.57662891,15.56,15.66136853,0.008250988,0.007957464,0.008277163,0.007960768,385.1986674,385.1918696,386.1503406,386.1149056,0.062472709,0,0.071781122,0,50,15.59070584,50,15.67951903,0.015,0.007938807,0.015,0.007942705,385.7444087,385.7402016,386.8680642,386.8325402
 11/06  01:50:00,5.1,0.00502616,386.3688953,0,15.56,15.56265657,15.56,15.64355349,0.008270679,0.007973095,0.008299959,0.007975895,385.0472284,385.0391976,385.8532526,385.8193248,0.063559533,0,0.073094062,0,50,15.57662891,50,15.66136853,0.015,0.007957464,0.015,0.007960768,385.1986674,385.1918696,386.1503406,386.1149056
 11/06  02:00:00,5,0.005027289,388.3689978,0,15.56,15.56000086,15.56,15.62606031,0.008287992,0.007997529,0.008320021,0.007988643,385.3280697,385.3210046,386.0105165,385.9809874,0.064625548,0.02541153,0.074379148,0,50,50,50,15.64355349,0.015,0.015,0.015,0.007975895,385.0472284,385.0391976,385.8532526,385.8193248
 11/06  02:10:00,5,0.005027289,391.3691002,0,15.56,15.56,15.56,15.60887398,0.008308641,0.008027534,0.008343112,0.008004742,386.0221344,386.018324,386.5995943,386.5775346,0.065688226,0.017974814,0.07564759,0,50,50,50,15.62606031,0.015,0.015,0.015,0.007988643,385.3280697,385.3210046,386.0105165,385.9809874
