Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/06  02:20:00,5,0.005027289,381.3692027,0,15.56,15.56,15.56,15.59198032,0.00833555,0.008063299,0.00837219,0.008027156,385.988756,385.9870699,386.4773735,386.4603824,0.066737311,0.020754854,0.076893066,0,50,50,50,15.60887398,0.015,0.015,0.015,0.008004742,386.0221344,386.018324,386.5995943,386.5775346
 11/06  02:30:00,5,0.005027289,388.3693052,0,15.56,15.56,15.56,15.57536668,0.008368906,0.008105046,0.008407474,0.008056131,386.0536237,386.0528736,386.467229,386.453246,0.067769175,0.023716572,0.078114249,0,50,50,50,15.59198032,0.015,0.015,0.015,0.008027156,385.988756,385.9870699,386.4773735,386.4603824
 11/06  02:40:00,5,0.005027289,388.3694078,0,15.56,15.56,15.56,15.56000044,0.008407756,0.008151886,0.008448034,0.008092992,386.2906877,386.2907682,386.6407907,386.6296252,0.06878283,0.025615763,0.079311286,0.005097863,50,50,50,50,0.015,0.015,0.015,0.015,386.0536237,386.0528736,386.467229,386.453246
 11/06  02:50:00,5,0.005027289,384.3695103,0,15.56,15.56,15.56,15.56,0.00845102,0.008202802,0.008492812,0.008168284,386.2566663,386.2570391,386.5530528,386.5440523,0.069778313,0.027469734,0.080484615,0.080797404,50,50,50,50,0.015,0.015,0.015,0.015,386.2906877,386.2907682,386.6407907,386.6296252
 11/06  03:00:00,5,0.005027289,388.3696129,0,15.56,15.56,15.56,15.56,0.008497827,0.008256969,0.008540958,0.008243444,386.3744943,386.3751129,386.6254229,386.6181153,0.070755985,0.029282417,0.081631397,0.034412249,50,50,50,50,0.015,0.015,0.015,0.015,386.2566663,386.2570391,386.5530528,386.5440523
 11/06  03:10:00,4.9,0.004992054,383.3697154,0,15.56,15.56,15.56,15.56,0.008542344,0.008308579,0.008586657,0.008312465,386.1969745,386.1972671,386.4095022,386.4030981,0.071702167,0.031051043,0.082740031,0.050193008,50,50,50,50,0.015,0.015,0.015,0.015,386.3744943,386.3751129,386.6254229,386.6181153
 11/06  03:20:00,4.8,0.00495704,384.369818,0,15.56,15.56,15.56,15.56,0.008581521,0.008354583,0.008626883,0.008372753,385.9215013,385.9208917,386.1016687,386.0954813,0.072634307,0.03278871,0.083829685,0.051833633,50,50,50,50,0.015,0.015,0.015,0.015,386.1969745,386.1972671,386.4095022,386.4030981
 11/06  03:30:00,4.7,0.004922246,382.3699207,0,15.56,15.56,15.56,15.56,0.008615016,0.008394635,0.008661317,0.008424523,385.4938196,385.4918257,385.6467406,385.640246,0.073551853,0.034494264,0.084900394,0.05342664,50,50,50,50,0.015,0.015,0.015,0.015,385.9215013,385.9208917,386.1016687,386.0954813
 11/06  03:40:00,4.6,0.00488767,385.3700233,0,15.56,15.56,15.56,15.56,0.008643629,0.008429527,0.008690779,0.008469047,385.2810141,385.2780144,385.4108626,385.4042372,0.07445477,0.036168137,0.085952345,0.054977616,50,50,50,50,0.015,0.015,0.015,0.015,385.4938196,385.4918257,385.6467406,385.640246
 11/06  03:50:00,4.5,0.004853311,387.3701259,0,15.56,15.56,15.56,15.56,0.008668303,0.008460205,0.008716231,0.008507636,385.4033195,385.4004525,385.5134029,385.507454,0.07534318,0.037811176,0.086985751,0.056490518,50,50,50,50,0.015,0.015,0.015,0.015,385.2810141,385.2780144,385.4108626,385.4042372
 11/06  04:00:00,4.4,0.004819168,386.3702286,0,15.56,15.56,15.56,15.56,0.008689792,0.008487431,0.008738439,0.008541337,385.5904602,385.5884925,385.6835796,385.6788488,0.076217287,0.039424293,0.08800087,0.057968474,50,50,50,50,0.015,0.015,0.015,0.015,385.4033195,385.4004525,385.5134029,385.507454
 11/06  04:10:00,4.4,0.004819168,381.3703313,0,15.56,15.56,15.56,15.56,0.008709389,0.008512637,0.008758682,0.008571719,385.3254605,385.3236602,385.4043298,385.4001686,0.081104323,0.045198141,0.093001112,0.063419029,50,50,50,50,0.015,0.015,0.015,0.015,385.5904602,385.5884925,385.6835796,385.6788488
 11/06  04:20:00,4.4,0.004819168,385.370434,0,15.56,15.56,15.56,15.56,0.00872786,0.008536674,0.008777902,0.008599761,385.1446276,385.1425203,385.2116,385.2075515,0.08601696,0.051010925,0.098491131,0.06886545,50,50,50,50,0.015,0.015,0.015,0.015,385.3254605,385.3236602,385.4043298,385.4001686
 11/06  04:30:00,4.4,0.004819168,386.3705367,0,15.56,15.56,15.56,15.56,0.008745488,0.00855983,0.008796392,0.008625915,385.1863433,385.1842675,385.2431783,385.2394734,0.090910703,0.05675572,0.103738227,0.074270804,50,50,50,50,0.015,0.015,0.015,0.015,385.1446276,385.1425203,385.2116,385.2075515
 11/06  04:40:00,4.4,0.004819168,385.3706394,0,15.56,15.56,15.56,15.56,0.008762356,0.008582179,0.008814194,0.008650403,385.2558636,385.2541745,385.3039886,385.3008858,0.095816336,0.062536234,0.108988859,0.079674634,50,50,50,50,0.015,0.015,0.015,0.015,385.1863433,385.1842675,385.2431783,385.2394734
 11/06  04:50:00,4.4,0.004819168,381.3707422,0,15.56,15.56,15.56,15.56,0.008778487,0.008603718,0.008831298,0.008673376,384.9639446,384.9621015,385.004834,385.0018091,0.100697989,0.068247234,0.114209264,0.085051964,50,50,50,50,0.015,0.015,0.015,0.015,385.2558636,385.2541745,385.3039886,385.3008858
 11/06  05:00:00,4.4,0.004819168,385.370845,0,15.56,15.56,15.56,15.56,0.008793916,0.008624477,0.008847722,0.008694971,384.8175378,384.8153913,384.8524026,384.849287,0.105590482,0.073994917,0.119441144,0.090413355,50,50,50,50,0.015,0.015,0.015,0.015,384.9639446,384.9621015,385.004834,385.0018091
 11/06  05:10:00,4.4,0.004819168,391.3709477,0,15.56,15.56,15.56,15.56,0.008804164,0.008639838,0.008859007,0.008710781,385.3297842,385.3285364,385.3591437,385.3570292,0.106426822,0.075474177,0.120643026,0.091744916,50,50,50,50,0.015,0.015,0.015,0.015,384.8175378,384.8153913,384.8524026,384.849287
 11/06  05:20:00,4.4,0.004819168,388.3710506,0,15.56,15.56,15.56,15.56,0.008807085,0.00864758,0.008863034,0.008718736,385.9051228,385.9055998,385.9293738,385.9290198,0.10723374,0.076920713,0.121834235,0.093057783,50,50,50,50,0.015,0.015,0.015,0.015,385.3297842,385.3285364,385.3591437,385.3570292
 11/06  05:30:00,4.4,0.004819168,381.3711534,0,15.56,15.56,15.56,15.56,0.008802838,0.008647845,0.008859975,0.008719066,385.773759,385.7748919,385.7939434,385.7943111,0.108023492,0.078340498,0.123017629,0.094355389,50,50,50,50,0.015,0.015,0.015,0.015,385.9051228,385.9055998,385.9293738,385.9290198
 11/06  05:40:00,4.4,0.004819168,391.3712562,0,15.56,15.56,15.56,15.56,0.008792511,0.008641737,0.008850924,0.008712925,386.0712949,386.072867,386.0881369,386.0890333,0.108801068,0.079736498,0.124191969,0.095638799,50,50,50,50,0.015,0.015,0.015,0.015,385.773759,385.7748919,385.7939434,385.7943111
 11/06  05:50:00,4.4,0.004819168,384.3713591,0,15.56,15.56,15.56,15.56,0.008777259,0.008630434,0.008837031,0.008701521,386.122857,386.1245699,386.1369306,386.1380581,0.109568522,0.081110536,0.125354801,0.096908227,50,50,50,50,0.015,0.015,0.015,0.015,386.0712949,386.072867,386.0881369,386.0890333
 11/06  06:00:00,4.4,0.004819168,390.371462,0,15.56,15.56,15.56,15.56,0.008758013,0.008614891,0.008819222,0.008685833,386.4592418,386.4613371,386.4708535,386.4724604,0.11032692,0.082463949,0.126503903,0.098163702,50,50,50,50,0.015,0.015,0.015,0.015,386.122857,386.1245699,386.1369306,386.1380581
 11/06  06:10:00,4.6,0.004825079,381.3715648,0,22.01507276,22.87920325,22.91868059,22.99431312,0.010269074,0.012359891,0.012574883,0.012112463,387.6667254,387.55125,386.2931897,386.3070102,2.6483743,14.47306243,23.43546377,35.97670786,30.6735031,24.57883522,24.60617036,24.65829777,0.011671704,0.012220277,0.01232142,0.011849635,387.4360579,387.3337325,386.3294355,386.341853
 11/06  06:20:00,4.8,0.004830101,383.3716678,0,21.11112699,21.78789452,21.9432036,22.10065117,0.010281417,0.011841316,0.01204094,0.011628345,388.8146619,388.7349048,386.1872717,386.1994111,0.873979259,0,0,0,50,22.07079389,22.18463081,22.31175439,0.015,0.011972102,0.012177085,0.011751474,388.3863126,388.2941244,386.2278842,386.2404498
 11/06  06:30:00,5,0.004834211,386.3717707,0,21.11000313,21.55486356,21.80626738,22.03724337,0.01044316,0.011750861,0.011938526,0.011537416,390.0084635,389.9543092,386.2071115,386.2189379,0.891597459,0,0,0,50,21.67993539,21.88761936,22.08491413,0.015,0.011801765,0.011994988,0.011587772,389.46413,389.396343,386.2008048,386.2128047
 11/06  06:40:00,5.2,0.004837387,383.3718736,0,21.11000004,21.3706404,21.69662102,21.98682105,0.010566686,0.01167577,0.011853418,0.011461826,390.8794724,390.8487032,386.099038,386.110569,0.866239889,0,0,0,50,21.52964082,21.79547159,22.03790389,0.015,0.011741406,0.011927143,0.011527429,390.1734491,390.1205044,386.1772773,386.189062
 11/06  06:50:00,5.4,0.004839604,384.3719766,0,21.11,21.11067842,21.40280155,21.79369025,0.010764751,0.01158483,0.011650745,0.011280517,392.4238735,392.4362134,385.9519745,385.9628067,0.893569376,0.405970945,0,0,50,50,21.60856624,21.9350777,0.015,0.015,0.011791076,0.01140621,391.4205101,391.4107067,386.0506329,386.061952
 11/06  07:00:00,5.6,0.004840838,389.3720796,0,21.11,21.11001035,21.11104274,21.51803811,0.010989343,0.011656642,0.011483054,0.011040567,394.5241766,394.5182853,386.033278,386.0456663,0.882980121,1.17050238,0.420816754,0,50,50,50,21.79369025,0.015,0.015,0.015,0.011280517,392.4238735,392.4362134,385.9519745,385.9628067
 11/06  07:10:00,6.15,0.005000813,382.3721826,0,21.11,21.1100001,21.11001229,21.22708761,0.011194653,0.011725965,0.011589208,0.010794413,397.8022336,397.8090547,385.9509844,385.9561849,0.862313517,0.716452475,1.406578689,0,50,50,50,21.51803811,0.015,0.015,0.015,0.011040567,394.5241766,394.5182853,386.033278,386.0456663
 11/06  07:20:00,6.7,0.005165063,390.3722856,0,21.11,21.11,21.11000007,21.11064025,0.011361619,0.011782074,0.01167794,0.010835933,401.8696322,401.8940028,386.0802714,386.078325,0.849570278,0.81892691,0.674425934,0.959170626,50,50,50,50,0.015,0.015,0.015,0.015,397.8022336,397.8090547,385.9509844,385.9561849
 11/06  07:30:00,7.25,0.005333666,390.3723886,0,21.11,21.11,21.11,21.1100035,0.011490938,0.011823525,0.011743444,0.011038212,406.0271668,406.0659137,386.3507547,386.3441928,0.837693198,0.808217065,0.864167442,0.958348999,50,50,50,50,0.015,0.015,0.015,0.015,401.8696322,401.8940028,386.0802714,386.078325
 11/06  07:40:00,7.8,0.005506702,383.3724917,0,21.11,21.11,21.11,21.11000001,0.011590051,0.011852648,0.011789395,0.011202911,409.6339455,409.6826149,386.3580478,386.3504641,0.826404707,0.797381128,0.850928245,0.70277762,50,50,50,50,0.015,0.015,0.015,0.015,406.0271668,406.0659137,386.3507547,386.3441928
 11/06  07:50:00,8.35,0.00568425,383.3725948,0,21.11,21.11,21.11,21.11,0.011666234,0.011872265,0.011820758,0.011330325,412.7574543,412.8127152,386.1905151,386.1832293,0.815628874,0.786847946,0.837429261,0.811107331,50,50,50,50,0.015,0.015,0.015,0.015,409.6339455,409.6826149,386.3580478,386.3504641
 11/06  08:00:00,8.9,0.00586639,386.3726978,0,21.11,21.11,21.11,21.11,0.011724802,0.011884574,0.011841296,0.011427696,415.6901828,415.7503083,386.1006603,386.0938705,0.805286649,0.776590637,0.824301967,0.799250765,50,50,50,50,0.015,0.015,0.015,0.015,412.7574543,412.8127152,386.1905151,386.1832293
 11/06  08:10:00,9.45,0.005916424,387.3728009,0,21.11,21.11,21.11,21.11,0.01179605,0.01191824,0.011853135,0.011501657,429.3006867,429.3847253,386.1307707,386.124527,0.739616492,0.710916414,0.811124805,0.786641213,50,50,50,50,0.015,0.015,0.015,0.015,415.6901828,415.7503083,386.1006603,386.0938705
 11/06  08:20:00,10,0.005960871,381.3729041,0,21.11,21.11,21.11,21.11,0.011868685,0.011960129,0.01185776,0.011557165,448.2952787,448.4236191,385.9597499,385.953832,0.728971507,0.700159375,0.798246921,0.774292951,50,50,50,50,0.015,0.015,0.015,0.015,429.3006867,429.3847253,386.1307707,386.124527
 11/06  08:30:00,10.55,0.005999297,389.3730072,0.363636,21.11,21.11,21.11,21.11,0.011931182,0.011997229,0.011868947,0.011609947,468.1835041,468.365039,390.9567631,390.9588859,0.718730975,0.689666531,0.760229726,0.736763082,50,50,50,50,0.015,0.015,0.015,0.015,448.2952787,448.4236191,385.9597499,385.953832
 11/06  08:40:00,11.1,0.00603125,385.3731104,0.454545,21.11,21.11,21.11,21.11,0.011979759,0.012024709,0.011884409,0.01165958,486.6860615,486.9178883,399.8386361,399.8588279,0.708859898,0.679718483,0.741298479,0.718308801,50,50,50,50,0.015,0.015,0.015,0.015,468.1835041,468.365039,390.9567631,390.9588859
 11/06  08:50:00,11.65,0.006056257,381.3732135,0.545455,21.11,21.11,21.11,21.11,0.012015459,0.012042818,0.011900219,0.011703628,503.2828495,503.5563298,410.8161991,410.8612162,0.69929597,0.670022203,0.722590008,0.700057567,50,50,50,50,0.015,0.015,0.015,0.015,486.6860615,486.9178883,399.8386361,399.8588279
 11/06  09:00:00,12.2,0.006073826,390.3733167,0.636364,21.11,21.11,21.11,21.11,0.012040706,0.012053336,0.0119145,0.011741351,518.6882616,518.9951532,423.5374742,423.6107183,0.689945487,0.660482094,0.704070227,0.681977058,50,50,50,50,0.015,0.015,0.015,0.015,503.2828495,503.5563298,410.8161991,410.8612162
 11/06  09:10:00,12.66666667,0.006127355,390.3734199,0.181818,21.11,21.11,21.11,21.11,0.012128118,0.012128531,0.011973789,0.011816261,536.3058516,536.6535477,431.0697964,431.1651936,0.588190705,0.558649802,0.630423613,0.608734813,50,50,50,50,0.015,0.015,0.015,0.015,518.6882616,518.9951532,423.5374742,423.6107183
 11/06  09:20:00,13.13333333,0.006177575,389.3735232,0.545455,21.11,21.11,21.11,21.11,0.012247887,0.012238032,0.012067914,0.011921066,555.0443364,555.4402121,440.1535731,440.268508,0.58154453,0.55189376,0.595997908,0.574718731,50,50,50,50,0.015,0.015,0.015,0.015,536.3058516,536.6535477,431.0697964,431.1651936
 11/06  09:30:00,13.6,0.006224254,389.3736264,0.454545,21.11,21.11,21.11,21.11,0.012367952,0.012349377,0.012164238,0.012026001,573.6678494,574.1140264,449.5701245,449.7038879,0.574997113,0.545212759,0.593111165,0.572238609,50,50,50,50,0.015,0.015,0.015,0.015,555.0443364,555.4402121,440.1535731,440.268508
 11/06  09:40:00,14.06666667,0.006267157,385.3737297,0.272727,21.11,21.11,21.11,21.11,0.012474342,0.012448336,0.012241552,0.012111235,591.5373289,592.0314049,456.0626801,456.2106398,0.568607348,0.538734517,0.596903509,0.576423717,50,50,50,50,0.015,0.015,0.015,0.015,573.6678494,574.1140264,449.5701245,449.7038879
 11/06  09:50:00,14.53333333,0.006306037,385.373833,0.363636,21.11,21.11,21.11,21.11,0.012565103,0.012532756,0.012304267,0.012181366,608.5861593,609.1238323,461.8944516,462.0526068,0.562353883,0.532383427,0.582009386,0.561901435,50,50,50,50,0.015,0.015,0.015,0.015,591.5373289,592.0314049,456.0626801,456.2106398
 11/06  10:00:00,15,0.006340639,386.3739362,0.454545,21.11,21.11,21.11,21.11,0.012642473,0.012604706,0.012359662,0.012243576,624.9233283,625.5002393,469.0113351,469.1794346,0.556219033,0.526140158,0.567204881,0.547453867,50,50,50,50,0.015,0.015,0.015,0.015,608.5861593,609.1238323,461.8944516,462.0526068
 11/06  10:10:00,15.36666667,0.006311305,385.3740396,0.636364,21.11,21.11,21.11,21.11,0.012709893,0.012667436,0.012416239,0.012306259,640.6026461,641.2152141,479.411669,479.5941898,0.547912959,0.517463863,0.543874726,0.524466688,50,50,50,50,0.015,0.015,0.015,0.015,624.9233283,625.5002393,469.0113351,469.1794346
 11/06  10:20:00,15.73333333,0.006276499,384.3741429,0.363636,21.11,21.11,21.11,21.11,0.012769708,0.012723143,0.01246036,0.01235599,655.6519913,656.2972362,487.4513611,487.6474601,0.539708314,0.508863793,0.552285907,0.533215018,50,50,50,50,0.015,0.015,0.015,0.015,640.6026461,641.2152141,479.411669,479.5941898
 11/06  10:30:00,16.1,0.006236008,383.3742462,0.545455,21.11,21.11,21.11,21.11,0.012823248,0.012773048,0.012500809,0.012401503,670.0925708,670.7678352,495.8968098,496.1052879,0.531589876,0.500325822,0.529394777,0.510642323,50,50,50,50,0.015,0.015,0.015,0.015,655.6519913,656.2972362,487.4513611,487.6474601
 11/06  10:40:00,16.46666667,0.006189616,382.3743496,0.454545,21.11,21.11,21.11,21.11,0.012871296,0.012817804,0.012534811,0.012440108,683.9458228,684.6489586,503.4993679,503.7181687,0.523297256,0.491236185,0.525241338,0.506799458,50,50,50,50,0.015,0.015,0.015,0.015,670.0925708,670.7678352,495.8968098,496.1052879
 11/06  10:50:00,16.83333333,0.006137099,388.374453,0.272727,21.11,21.11,21.11,21.11,0.012914451,0.012857902,0.012556031,0.012465582,697.3889361,698.1184917,507.9210318,508.1448383,0.514964605,0.482012575,0.527562068,0.509420692,50,50,50,50,0.015,0.015,0.015,0.015,683.9458228,684.6489586,503.4993679,503.7181687
 11/06  11:00:00,17.2,0.00607823,387.3745564,0.272727,21.11,21.11,21.11,21.11,0.012953252,0.01289381,0.012569034,0.012482475,710.3785022,711.1333323,510.4628972,510.6864109,0.50662288,0.472689338,0.517386495,0.499532534,50,50,50,50,0.015,0.015,0.015,0.015,697.3889361,698.1184917,507.9210318,508.1448383
 11/06  11:10:00,17.38333333,0.006047344,390.3746598,0.363636,21.11,21.11,21.11,21.11,0.012988583,0.012926352,0.012582089,0.012499009,722.9568442,723.7360208,513.7240483,513.9457962,0.498228207,0.463200508,0.500848285,0.483270066,50,50,50,50,0.015,0.015,0.015,0.015,710.3785022,711.1333323,510.4628972,510.6864109
 11/06  11:20:00,17.56666667,0.006014771,391.3747633,0.454545,21.11,21.11,21.11,21.11,0.013021111,0.012956156,0.0125994,0.012519401,735.1215797,735.9242575,518.9857519,519.208077,0.489804167,0.453625858,0.484234463,0.466922311,50,50,50,50,0.015,0.015,0.015,0.015,722.9568442,723.7360208,513.7240483,513.9457962
 11/06  11:30:00,17.75,0.00598048,386.3748667,0.272727,21.11,21.11,21.11,21.11,0.013051277,0.012983631,0.012611071,0.012533886,746.7402291,747.5652556,522.523161,522.7456523,0.481357511,0.443969785,0.486575691,0.469523023,50,50,50,50,0.015,0.015,0.015,0.015,735.1215797,735.9242575,518.9857519,519.208077
 11/06  11:40:00,17.93333333,0.00594444,385.3749702,0.363636,21.11,21.11,21.11,21.11,0.013079495,0.013009266,0.012621679,0.012547037,757.8334645,758.678978,525.874146,526.0958806,0.473664583,0.435719111,0.470724752,0.453919309,50,50,50,50,0.015,0.015,0.015,0.015,746.7402291,747.5652556,522.523161,522.7456523
 11/06  11:50:00,18.11666667,0.005906619,390.3750737,0.363636,21.11,21.11,21.11,21.11,0.013106114,0.013033455,0.012632177,0.012559831,768.5806176,769.4448053,529.4505045,529.6711997,0.46627467,0.427806653,0.46135384,0.444787253,50,50,50,50,0.015,0.015,0.015,0.015,757.8334645,758.678978,525.874146,526.0958806
 11/06  12:00:00,18.3,0.005866986,381.3751772,0.272727,21.11,21.11,21.11,21.11,0.01313141,0.013056488,0.012638779,0.012568537,778.783766,779.6644379,531.6279932,531.8460799,0.459052802,0.420141888,0.458509761,0.442173833,50,50,50,50,0.015,0.015,0.015,0.015,768.5806176,769.4448053,529.4505045,529.6711997
 11/06  12:10:00,18.48333333,0.005980868,388.3752807,0.272727,21.11,21.11,21.11,21.11,0.013134544,0.013057738,0.012641813,0.012573508,781.9616457,782.8389,533.0297173,533.2434505,0.488424674,0.449713315,0.453151207,0.437036491,50,50,50,50,0.015,0.015,0.015,0.015,778.783766,779.6644379,531.6279932,531.8460799
 11/06  12:20:00,18.66666667,0.00609655,387.3753842,0.363636,21.11,21.11,21.11,21.11,0.013123981,0.013045587,0.012645964,0.012579417,780.9126902,781.7639572,535.4442407,535.6539989,0.485483876,0.447083295,0.441636957,0.425734279,50,50,50,50,0.015,0.015,0.015,0.015,781.9616457,782.8389,533.0297173,533.2434505
 11/06  12:30:00,18.85,0.006214054,384.3754878,0.454545,21.11,21.11,21.11,21.11,0.013109138,0.013029349,0.012653962,0.012588994,778.4821982,779.294354,539.7785615,539.9869768,0.482570045,0.444536195,0.430219329,0.414521051,50,50,50,50,0.015,0.015,0.015,0.015,780.9126902,781.7639572,535.4442407,535.6539989
 11/06  12:40:00,19.03333333,0.006333406,390.3755914,0.181818,21.11,21.11,21.11,21.11,0.01309444,0.013013384,0.012651911,0.01258846,776.1303078,776.9004317,541.2498001,541.4553443,0.479617226,0.441934809,0.444206689,0.42870882,50,50,50,50,0.015,0.015,0.015,0.015,778.4821982,779.294354,539.7785615,539.9869768
 11/06  12:50:00,19.21666667,0.006454631,390.375695,0.272727,21.11,21.11,21.11,21.11,0.013080907,0.0129987,0.012646066,0.012584025,774.1120771,774.8425029,541.9226741,542.1231762,0.476673616,0.439385806,0.433247911,0.417940646,50,50,50,50,0.015,0.015,0.015,0.015,776.1303078,776.9004317,541.2498001,541.4553443
 11/06  13:00:00,19.4,0.006577753,391.3757986,0.272727,21.11,21.11,21.11,21.11,0.013068322,0.012985082,0.012639157,0.012578408,772.3448168,773.0390176,542.6137397,542.8082637,0.473741468,0.436896701,0.428699788,0.413577844,50,50,50,50,0.015,0.015,0.015,0.015,774.1120771,774.8425029,541.9226741,542.1231762
 11/06  13:10:00,19.5,0.006667795,385.3759022,0.454545,21.11,21.11,21.11,21.11,0.013076155,0.01299186,0.012639232,0.012579614,777.2564875,777.9334738,545.8958116,546.0869245,0.437830064,0.401413889,0.411448242,0.396504975,50,50,50,50,0.015,0.015,0.015,0.015,772.3448168,773.0390176,542.6137397,542.8082637
 11/06  13:20:00,19.6,0.00675871,385.3760059,0.272727,21.11,21.11,21.11,21.11,0.013095375,0.013010134,0.01263579,0.012577232,786.0451141,786.725492,548.0747191,548.2630659,0.43441781,0.398489062,0.419602098,0.404835784,50,50,50,50,0.015,0.015,0.015,0.015,777.2564875,777.9334738,545.8958116,546.0869245
 11/06  13:30:00,19.7,0.006850508,382.3761095,0.363636,21.11,21.11,21.11,21.11,0.013116597,0.013030631,0.01263222,0.012574636,795.7591885,796.4540353,550.3201141,550.5057455,0.431113997,0.395689385,0.409064699,0.394468858,50,50,50,50,0.015,0.015,0.015,0.015,786.0451141,786.725492,548.0747191,548.2630659
 11/06  13:40:00,19.8,0.006943193,387.3762132,0.363636,21.11,21.11,21.11,21.11,0.013135618,0.013049154,0.012628747,0.012572058,805.2576132,805.9689956,552.8572695,553.0404134,0.427824764,0.392792784,0.404882399,0.390453844,50,50,50,50,0.015,0.015,0.015,0.015,795.7591885,796.4540353,550.3201141,550.5057455
 11/06  13:50:00,19.9,0.007036774,388.3763169,0.363636,21.11,21.11,21.11,21.11,0.013151635,0.013064867,0.012624931,0.012569069,814.2761522,815.0016876,555.5248439,555.7057797,0.424582058,0.389935262,0.400840788,0.386576085,50,50,50,50,0.015,0.015,0.015,0.015,805.2576132,805.9689956,552.8572695,553.0404134
 11/06  14:00:00,20,0.007131258,391.3764206,0.454545,21.11,21.11,21.11,21.11,0.013165048,0.01307813,0.012624129,0.012569015,822.9070393,823.6435028,559.5264413,559.7065927,0.421393767,0.387113763,0.390604118,0.376499491,50,50,50,50,0.015,0.015,0.015,0.015,814.2761522,815.0016876,555.5248439,555.7057797
 11/06  14:10:00,20,0.007131258,389.3765244,0.454545,21.11,21.11,21.11,21.11,0.013176209,0.013089236,0.012624467,0.012570036,831.1520023,831.8966322,564.1806945,564.3614777,0.417203897,0.383125732,0.385726284,0.371779612,50,50,50,50,0.015,0.015,0.015,0.015,822.9070393,823.6435028,559.5264413,559.7065927
 11/06  14:20:00,20,0.007131258,383.3766281,0.454545,21.11,21.11,21.11,21.11,0.013185386,0.01309841,0.012624193,0.012570395,838.9154057,839.6657449,568.7631289,568.9450415,0.41306247,0.379153114,0.380985106,0.367193932,50,50,50,50,0.015,0.015,0.015,0.015,831.1520023,831.8966322,564.1806945,564.3614777
 11/06  14:30:00,20,0.007131258,387.3767319,0.363636,21.11,21.11,21.11,21.11,0.013192792,0.013105837,0.012618984,0.012565798,846.3724861,847.1266389,571.8776081,572.0592664,0.408974967,0.375189896,0.38270749,0.369070043,50,50,50,50,0.015,0.015,0.015,0.015,838.9154057,839.6657449,568.7631289,568.9450415
 11/06  14:40:00,20,0.007131258,382.3768357,0.545455,21.11,21.11,21.11,21.11,0.013198641,0.013111806,0.012617763,0.012565119,853.4516052,854.207545,576.5357084,576.7175911,0.405209756,0.372226146,0.366013555,0.35252587,50,50,50,50,0.015,0.015,0.015,0.015,846.3724861,847.1266389,571.8776081,572.0592664
 11/06  14:50:00,20,0.007131258,384.3769395,0.363636,21.11,21.11,21.11,21.11,0.01320312,0.013116567,0.012611971,0.012559857,860.2434495,860.9991574,579.7238397,579.9050895,0.401575368,0.369556224,0.374797639,0.361460073,50,50,50,50,0.015,0.015,0.015,0.015,853.4516052,854.207545,576.5357084,576.7175911
 11/06  15:00:00,20,0.007131258,391.3770433,0.454545,21.11,21.11,21.11,21.11,0.013206389,0.013120317,0.012606055,0.012554434,866.9330429,867.6869026,583.1400897,583.3202798,0.398039118,0.367156105,0.364943077,0.35175174,50,50,50,50,0.015,0.015,0.015,0.015,860.2434495,860.9991574,579.7238397,579.9050895
 11/06  15:10:00,19.9,0.007184233,381.3771471,0.545455,21.11,21.11,21.11,21.11,0.013208553,0.013123213,0.012604244,0.012553066,873.2350861,873.9850932,587.9503208,588.1305911,0.395891743,0.366486993,0.356516791,0.34347029,50,50,50,50,0.015,0.015,0.015,0.015,866.9330429,867.6869026,583.1400897,583.3202798
 11/06  15:20:00,19.8,0.007236252,387.377251,0.454545,21.11,21.11,21.11,21.11,0.013209705,0.01312537,0.012600887,0.012550146,879.3104409,880.0546246,592.2901289,592.4707755,0.393834127,0.365992172,0.360905651,0.348004177,50,50,50,50,0.015,0.015,0.015,0.015,873.2350861,873.9850932,587.9503208,588.1305911
 11/06  15:30:00,19.7,0.007287323,385.3773549,0.454545,21.11,21.11,21.11,21.11,0.013209934,0.013126874,0.012595567,0.012545261,885.1320697,885.8685918,595.960013,596.1403909,0.391841716,0.365606373,0.359233087,0.346475426,50,50,50,50,0.015,0.015,0.015,0.015,879.3104409,880.0546246,592.2901289,592.4707755
 11/06  15:40:00,19.6,0.007337453,381.3774588,0.454545,21.11,21.11,21.11,21.11,0.013209301,0.013127717,0.012589083,0.012539205,890.6166136,891.3438028,599.1321122,599.3113289,0.389726368,0.364733389,0.357504218,0.344890142,50,50,50,50,0.015,0.015,0.015,0.015,885.1320697,885.8685918,595.960013,596.1403909
 11/06  15:50:00,19.5,0.007386653,389.3775627,0.363636,21.11,21.11,21.11,21.11,0.01320786,0.013127899,0.012578435,0.012528994,895.993917,896.7106209,600.9239918,601.1004258,0.387608938,0.363824022,0.362231056,0.349761289,50,50,50,50,0.015,0.015,0.015,0.015,890.6166136,891.3438028,599.1321122,599.3113289
 11/06  16:00:00,19.4,0.007434929,386.3776666,0.363636,21.11,21.11,21.11,21.11,0.013205672,0.013127447,0.012565512,0.012516502,901.1738727,901.8791681,601.8562363,602.0283837,0.385529311,0.362923055,0.360830015,0.348504242,50,50,50,50,0.015,0.015,0.015,0.015,895.993917,896.7106209,600.9239918,601.1004258
 11/06  16:10:00,19.21666667,0.007536661,382.3777706,0.454545,21.11,21.11,21.11,21.11,0.013202985,0.013126571,0.012555885,0.012507273,906.0449352,906.7378915,603.6953418,603.8634139,0.383210084,0.361619464,0.352936417,0.340753782,50,50,50,50,0.015,0.015,0.015,0.015,901.1738727,901.8791681,601.8562363,602.0283837
 11/06  16:20:00,19.03333333,0.00763502,381.3778745,0.454545,21.11,21.11,21.11,21.11,0.013199962,0.01312541,0.012548836,0.012500596,910.6290049,911.3087393,606.1690487,606.33403,0.380935047,0.360333786,0.351418282,0.339379555,50,50,50,50,0.015,0.015,0.015,0.015,906.0449352,906.7378915,603.6953418,603.8634139
 11/06  16:30:00,18.85,0.007730058,387.3779785,0.545455,21.11,21.11,21.11,21.11,0.013196673,0.013124022,0.012546464,0.01249857,915.121716,915.7876842,610.2511448,610.4149374,0.378714519,0.359074993,0.343683308,0.331787932,50,50,50,50,0.015,0.015,0.015,0.015,910.6290049,911.3087393,606.1690487,606.33403
 11/06  16:40:00,18.66666667,0.007821829,383.3780825,0.636364,21.11,21.11,21.11,21.11,0.013193155,0.013122462,0.012549976,0.0125024,919.4156812,920.0673953,616.3214111,616.486593,0.376642034,0.358143006,0.336101882,0.324349656,50,50,50,50,0.015,0.015,0.015,0.015,915.121716,915.7876842,610.2511448,610.4149374
 11/06  16:50:00,18.48333333,0.007910385,389.3781865,0.363636,21.11,21.11,21.11,21.11,0.013189417,0.013120715,0.012544999,0.012497796,923.640476,924.2776696,619.4074638,619.5728107,0.374511581,0.356884747,0.35379525,0.34218792,50,50,50,50,0.015,0.015,0.015,0.015,919.4156812,920.0673953,616.3214111,616.486593
 11/06  17:00:00,18.3,0.007995777,387.3782905,0.0909091,21.11,21.11,21.11,21.11,0.013185462,0.013118756,0.012523076,0.012476331,927.7153198,928.3378118,616.3249159,616.4843882,0.37241013,0.355581188,0.371799192,0.360335877,50,50,50,50,0.015,0.015,0.015,0.015,923.640476,924.2776696,619.4074638,619.5728107
 11/06  17:10:00,18.03333333,0.007990442,385.3783946,0.363636,21.11,21.11,21.11,21.11,0.013152292,0.013087746,0.012503866,0.012457544,921.8784491,922.4754781,613.9382948,614.0891229,0.416873586,0.400811034,0.351070756,0.339747412,50,50,50,50,0.015,0.015,0.015,0.015,927.7153198,928.3378118,616.3249159,616.4843882
 11/06  17:20:00,17.76666667,0.007982725,384.3784987,0.272727,21.11,21.11,21.11,21.11,0.013102872,0.013040507,0.012486222,0.012440292,910.1860814,910.7458435,611.7748982,611.9168329,0.414411827,0.399053221,0.355500866,0.344318893,50,50,50,50,0.015,0.015,0.015,0.015,921.8784491,922.4754781,613.9382948,614.0891229
 11/06  17:30:00,17.5,0.007972699,381.3786027,0.272727,21.11,21.11,21.11,21.11,0.013050839,0.012990559,0.012469579,0.012424016,896.85966,897.3765631,609.6074059,609.740991,0.411909233,0.397239009,0.353753564,0.342711475,50,50,50,50,0.015,0.015,0.015,0.015,910.1860814,910.7458435,611.7748982,611.9168329
 11/06  17:40:00,17.23333333,0.007960436,386.3787068,0,21.11,21.11,21.11,21.11,0.013002311,0.012943988,0.01244306,0.012397897,883.9652975,884.4398976,603.6653223,603.7883294,0.409404504,0.395401979,0.371084956,0.360183214,50,50,50,50,0.015,0.015,0.015,0.015,896.85966,897.3765631,609.6074059,609.740991
 11/06  17:50:00,16.96666667,0.007946004,389.378811,0,21.11,21.11,21.11,21.11,0.012958441,0.012901956,0.012411397,0.012366637,871.9685599,872.4044223,595.636078,595.7458044,0.406915177,0.393559971,0.369683144,0.358918737,50,50,50,50,0.015,0.015,0.015,0.015,883.9652975,884.4398976,603.6653223,603.7883294
 11/06  18:00:00,16.7,0.007929473,386.3789151,0,21.11,21.11,21.11,21.11,0.012918625,0.012863887,0.012379584,0.012335201,860.6399079,861.0410016,587.1075414,587.2027329,0.404452554,0.391725711,0.368291086,0.357662612,50,50,50,50,0.015,0.015,0.015,0.015,871.9685599,872.4044223,595.636078,595.7458044
 11/06  18:10:00,16.51666667,0.007933786,382.3790192,0,21.11,21.11,21.11,21.11,0.012873451,0.012820423,0.012349829,0.012305786,846.742611,847.1097848,578.7387413,578.8196132,0.416657984,0.40448545,0.366895586,0.356401438,50,50,50,50,0.015,0.015,0.015,0.015,860.6399079,861.0410016,587.1075414,587.2027329
 11/06  18:20:00,16.33333333,0.007936754,381.3791234,0,21.11,21.11,21.11,21.11,0.012826288,0.012774914,0.012322505,0.012278772,831.464644,831.7978311,570.7178719,570.7854004,0.414378915,0.402730726,0.365517498,0.355156252,50,50,50,50,0.015,0.015,0.015,0.015,846.742611,847.1097848,578.7387413,578.8196132
 11/06  18:30:00,16.15,0.007938404,389.3792276,0,21.11,21.11,21.11,21.11,0.012780885,0.012731086,0.01229734,0.012253892,816.3145178,816.6148407,563.2388843,563.2943463,0.412102294,0.400956397,0.36416491,0.353935189,50,50,50,50,0.015,0.015,0.015,0.015,831.464644,831.7978311,570.7178719,570.7854004
 11/06  18:40:00,15.96666667,0.007938764,391.3793318,0,21.11,21.11,21.11,21.11,0.012738827,0.012690525,0.012274006,0.012230824,801.861868,802.131702,556.2402046,556.2848562,0.40984527,0.399183811,0.362840803,0.352741228,50,50,50,50,0.015,0.015,0.015,0.015,816.3145178,816.6148407,563.2388843,563.2943463
 11/06  18:50:00,15.78333333,0.007937861,388.379436,0,21.11,21.11,21.11,21.11,0.012700247,0.012653373,0.012252264,0.012209335,788.0632579,788.3053995,549.5280874,549.5629601,0.407615157,0.397422598,0.361545968,0.351575147,50,50,50,50,0.015,0.015,0.015,0.015,801.861868,802.131702,556.2402046,556.2848562
 11/06  19:00:00,15.6,0.007935721,383.3795403,0,21.11,21.11,21.11,21.11,0.012664773,0.012619271,0.012231954,0.012189267,774.7348159,774.9518678,542.9444711,542.9703323,0.405415886,0.395678039,0.360280204,0.350436739,50,50,50,50,0.015,0.015,0.015,0.015,788.0632579,788.3053995,549.5280874,549.5629601
 11/06  19:10:00,15.4,0.007998572,384.3796445,0,20.36383841,20.93647376,21.00744475,21.04245341,0.012516528,0.012472483,0.012093871,0.012052904,762.1452201,762.3352938,537.4138766,537.4399156,0,0,0,0,20.75764036,21.03147833,21.06379698,21.07964429,0.012599251,0.012554376,0.012170472,0.012128552,769.5541667,769.7622628,540.6969428,540.7232838
 11/06  19:20:00,15.2,0.008058362,381.3797488,0,19.85312075,20.79162839,20.92009032,20.98424193,0.012387512,0.012344734,0.011975589,0.011936106,749.3197729,749.4632555,531.5877974,531.6119822,0,0,0,0,20.07901151,20.8583261,20.96047313,21.0112109,0.012447032,0.012403685,0.012030222,0.011990055,755.1888506,755.3548979,534.2506374,534.2756862
 11/06  19:30:00,15,0.00811515,382.3798531,0,19.52167362,20.673032,20.84678672,20.93472451,0.012281885,0.012240055,0.011878791,0.011840536,738.6651449,738.757355,526.7629195,526.7850114,0,0,0,0,19.79002896,20.76862083,20.90585318,20.97461986,0.012367142,0.012324547,0.011956961,0.011917716,747.2251269,747.3581506,530.6386749,530.6624211
 11/06  19:40:00,14.8,0.008168992,387.3799574,0,18.83698296,20.3813556,20.66295576,20.80919087,0.012019111,0.01197954,0.011637518,0.011602314,712.652689,712.6094899,515.1089363,515.1253873,0,0,0,0,19.24424881,20.56243262,20.77758649,20.88766068,0.012182633,0.012141666,0.011787674,0.011750571,728.8256103,728.8680105,522.3430125,522.3630732
 11/06  19:50:00,14.6,0.008219947,385.3800617,0,18.43065033,20.1182529,20.48943118,20.6876914,0.011777335,0.011739772,0.011415562,0.01138318,688.5689251,688.3863476,504.3822147,504.3918672,0,0,0,0,18.6727023,20.28040934,20.59688098,20.76312332,0.011926674,0.011887867,0.011552643,0.011518517,703.4726403,703.3764251,511.0238934,511.0378458
 11/06  20:00:00,14.4,0.008268069,386.3801661,0,18.17606362,19.88557191,20.32890409,20.57247035,0.011560185,0.011524505,0.011216521,0.011186698,666.5934973,666.2855298,494.6071682,494.6094462,0,0,0,0,18.35287903,20.05704272,20.44805616,20.65832704,0.011720434,0.011683349,0.011363356,0.01133164,682.8452585,682.6293348,501.8255788,501.83343
 11/06  20:10:00,14.4,0.008216357,389.3802705,0,18.01645833,19.68010938,20.18069041,20.46346115,0.01136416,0.011330313,0.011037094,0.011009591,646.6845599,646.2736789,485.8244553,485.8193613,0,0,0,0,18.17606362,19.88557191,20.32890409,20.57247035,0.011560185,0.011524505,0.011216521,0.011186698,666.5934973,666.2855298,494.6071682,494.6094462
 11/06  20:20:00,14.4,0.008164654,388.3803748,0,17.91306212,19.4976084,20.04323517,20.35997236,0.011185538,0.0111535,0.010873765,0.010848373,628.5122472,628.0214565,477.8304929,477.8182704,0,0,0,0,18.01645833,19.68010938,20.18069041,20.46346115,0.01136416,0.011330313,0.011037094,0.011009591,646.6845599,646.2736789,485.8244553,485.8193613
 11/06  20:30:00,14.4,0.00811296,383.3804792,0,17.84162676,19.33450627,19.91517488,20.26138013,0.011021868,0.010991618,0.010724233,0.010700771,611.6265301,611.0754714,470.2800343,470.2608667,0,0,0,0,17.91306212,19.4976084,20.04323517,20.35997236,0.011185538,0.0111535,0.010873765,0.010848373,628.5122472,628.0214565,477.8304929,477.8182704
 11/06  20:40:00,14.4,0.008061273,389.3805837,0,17.78846682,19.18810269,19.79548033,20.1672447,0.010871631,0.010843139,0.010587083,0.010565391,596.2402765,595.6473046,463.4691426,463.4437664,0,0,0,0,17.84162676,19.33450627,19.91517488,20.26138013,0.011021868,0.010991618,0.010724233,0.010700771,611.6265301,611.0754714,470.2800343,470.2608667
 11/06  20:50:00,14.4,0.008009596,384.3806881,0,17.74637078,19.05629221,19.68335919,20.07724201,0.010733723,0.010706944,0.01046129,0.010441226,582.0059802,581.3853269,457.1135346,457.0824643,0,0,0,0,17.78846682,19.18810269,19.79548033,20.1672447,0.010871631,0.010843139,0.010587083,0.010565391,596.2402765,595.6473046,463.4691426,463.4437664
 11/06  21:00:00,14.4,0.007957926,385.3807925,0,17.71145448,18.93734403,19.5781385,19.99110104,0.010607182,0.010582062,0.010345963,0.010327396,568.8894178,568.2528864,451.235824,451.1997033,0,0,0,0,17.74637078,19.05629221,19.68335919,20.07724201,0.010733723,0.010706944,0.01046129,0.010441226,582.0059802,581.3853269,457.1135346,457.0824643
 11/06  21:10:00,14.31666667,0.007964629,389.380897,0,17.6845241,18.82904886,19.47972837,19.90891857,0.010493286,0.010469771,0.010242453,0.010225269,557.0154978,556.373482,446.0119701,445.971749,0,0,0,0,17.71145448,18.93734403,19.5781385,19.99110104,0.010607182,0.010582062,0.010345963,0.010327396,568.8894178,568.2528864,451.235824,451.1997033
 11/06  21:20:00,14.23333333,0.007970982,385.3810015,0,17.66488173,18.73000961,19.38787879,19.83067078,0.010392419,0.010370455,0.010151207,0.010135304,546.0559687,545.4160956,441.1592163,441.115478,0,0,0,0,17.6845241,18.82904886,19.47972837,19.90891857,0.010493286,0.010469771,0.010242453,0.010225269,557.0154978,556.373482,446.0119701,445.971749
 11/06  21:30:00,14.15,0.007976988,381.381106,0,17.65059266,18.63932721,19.30215462,19.75619455,0.010304018,0.010283543,0.010071718,0.010057003,535.7484094,535.1161951,436.4583973,436.411436,0,0,0,0,17.66488173,18.73000961,19.38787879,19.83067078,0.010392419,0.010370455,0.010151207,0.010135304,546.0559687,545.4160956,441.1592163,441.115478
 11/06  21:40:00,14.06666667,0.00798265,390.3812105,0,17.63978873,18.55630537,19.22206015,19.68526949,0.010227124,0.010208074,0.010003075,0.009989463,526.5355298,525.916845,432.3960041,432.3468668,0,0,0,0,17.65059266,18.63932721,19.30215462,19.75619455,0.010304018,0.010283543,0.010071718,0.010057003,535.7484094,535.1161951,436.4583973,436.411436
 11/06  21:50:00,13.98333333,0.007987972,389.3813151,0,17.63123258,18.48171333,19.1471215,19.61767369,0.01016075,0.010143055,0.009944336,0.009931748,518.2410776,517.6402101,428.832752,428.7822518,0,0,0,0,17.63978873,18.55630537,19.22206015,19.68526949,0.010227124,0.010208074,0.010003075,0.009989463,526.5355298,525.916845,432.3960041,432.3468668
 11/06  22:00:00,13.9,0.007992956,381.3814196,0,17.62425243,18.41532123,19.07691325,19.55320344,0.010104,0.010087588,0.009894648,0.009883013,510.3308027,509.7496809,425.2664944,425.2146503,0,0,0,0,17.63123258,18.48171333,19.1471215,19.61767369,0.01016075,0.010143055,0.009944336,0.009931748,518.2410776,517.6402101,428.832752,428.7822518
 11/06  22:10:00,13.71666667,0.007995805,385.3815242,0,17.47304611,18.31226484,18.97970214,19.46860083,0.010026863,0.010012224,0.009835437,0.009825118,497.2317637,496.6813447,420.3966322,420.3437147,0,0,0,0,17.62425243,18.41532123,19.07691325,19.55320344,0.010104,0.010087588,0.009894648,0.009883013,510.3308027,509.7496809,425.2664944,425.2146503
 11/06  22:20:00,13.53333333,0.007997311,382.3816288,0,17.29971647,18.19430235,18.86888548,19.37394126,0.009948098,0.009935403,0.009779537,0.009770659,481.909027,481.3940969,414.9294044,414.8758459,0,0,0,0,17.47304611,18.31226484,18.97970214,19.46860083,0.010026863,0.010012224,0.009835437,0.009825118,497.2317637,496.6813447,420.3966322,420.3437147
 11/06  22:30:00,13.35,0.007997501,388.3817334,0,17.18392578,18.08278004,18.75893732,19.27980437,0.009883768,0.009872903,0.009737245,0.009729713,467.9606134,467.4841392,410.3055311,410.2530316,0,0,0,0,17.29971647,18.19430235,18.86888548,19.37394126,0.009948098,0.009935403,0.009779537,0.009770659,481.909027,481.3940969,414.9294044,414.8758459
 11/06  22:40:00,13.16666667,0.007996403,383.381838,0,17.12984583,17.98607591,18.65757938,19.19088024,0.009838898,0.009829644,0.009711287,0.009704923,455.9422109,455.5045544,406.2420127,406.191172,0,0,0,0,17.18392578,18.08278004,18.75893732,19.27980437,0.009883768,0.009872903,0.009737245,0.009729713,467.9606134,467.4841392,410.3055311,410.2530316
 11/06  22:50:00,12.98333333,0.007994044,385.3819426,0,17.11222433,17.90443286,18.56614902,19.10800822,0.009812122,0.009804257,0.009700172,0.0096948,446.0039658,445.605612,402.8792032,402.8307248,0,0,0,0,17.12984583,17.98607591,18.65757938,19.19088024,0.009838898,0.009829644,0.009711287,0.009704923,455.9422109,455.5045544,406.2420127,406.191172
 11/06  23:00:00,12.8,0.007990451,382.3820473,0,17.10941826,17.83549675,18.48363331,19.03067219,0.009800306,0.009793638,0.009701346,0.009696818,437.543286,437.1834212,399.8630964,399.8170627,0,0,0,0,17.11222433,17.90443286,18.56614902,19.10800822,0.009812122,0.009804257,0.009700172,0.0096948,446.0039658,445.605612,402.8792032,402.8307248
 11/06  23:10:00,12.98333333,0.007899909,383.382152,0,17.0992292,17.77373835,18.40760813,18.95707303,0.009792761,0.009787111,0.009707107,0.009703295,429.7071722,429.3845271,397.2722812,397.2289713,0,0,0,0,17.10941826,17.83549675,18.48363331,19.03067219,0.009800306,0.009793638,0.009701346,0.009696818,437.543286,437.1834212,399.8630964,399.8170627
 11/06  23:20:00,13.16666667,0.007805891,382.3822567,0,17.08163699,17.71707534,18.33646454,18.88676667,0.009785848,0.009781061,0.009713009,0.009709799,422.5648445,422.2773172,395.0062805,394.9658089,0,0,0,0,17.0992292,17.77373835,18.40760813,18.95707303,0.009792761,0.009787111,0.009707107,0.009703295,429.7071722,429.3845271,397.2722812,397.2289713
 11/06  23:30:00,13.35,0.007708336,385.3823614,0,17.0616998,17.66485825,18.26941924,18.81945761,0.009779177,0.009775119,0.009717728,0.009715027,416.5769595,416.3225098,393.3040258,393.2669198,0,0,0,0,17.08163699,17.71707534,18.33646454,18.88676667,0.009785848,0.009781061,0.009713009,0.009709799,422.5648445,422.2773172,395.0062805,394.9658089
 11/06  23:40:00,13.53333333,0.007607184,381.3824661,0,17.04246618,17.61676203,18.20608873,18.75493965,0.009773101,0.009769662,0.009721337,0.009719063,411.3139001,411.0893643,391.6821304,391.6480173,0,0,0,0,17.0616998,17.66485825,18.26941924,18.81945761,0.009779177,0.009775119,0.009717728,0.009715027,416.5769595,416.3225098,393.3040258,393.2669198
 11/06  23:50:00,13.71666667,0.007502375,383.3825709,0,17.02456281,17.57243046,18.14620043,18.69303886,0.009767845,0.00976493,0.009724191,0.009722275,406.8925807,406.695175,390.3193877,390.2882466,0,0,0,0,17.04246618,17.61676203,18.20608873,18.75493965,0.009773101,0.009769662,0.009721337,0.009719063,411.3139001,411.0893643,391.6821304,391.6480173
 11/06  24:00:00,13.9,0.007393847,383.3826756,0,17.00760311,17.53145445,18.08950404,18.63359967,0.00976341,0.009760939,0.009726548,0.009724934,403.2134093,403.0404686,389.2094836,389.1812925,0,0,0,0,17.02456281,17.57243046,18.14620043,18.69303886,0.009767845,0.00976493,0.009724191,0.009722275,406.8925807,406.695175,390.3193877,390.2882466
 11/07  00:10:00,13.9,0.007294106,389.3827804,0,16.99124215,17.49347046,18.03576066,18.57648053,0.009765612,0.009763529,0.009734485,0.009733136,400.6414478,400.4911868,388.8043084,388.7798164,0,0,0,0,17.00760311,17.53145445,18.08950404,18.63359967,0.00976341,0.009760939,0.009726548,0.009724934,403.2134093,403.0404686,389.2094836,389.1812925
 11/07  00:20:00,13.9,0.007194397,386.3828852,0,16.97531361,17.45815079,17.9847406,18.52154794,0.009777287,0.009775545,0.00975103,0.009749919,398.555337,398.4251804,388.5485683,388.5274747,0,0,0,0,16.99124215,17.49347046,18.03576066,18.57648053,0.009765612,0.009763529,0.009734485,0.009733136,400.6414478,400.4911868,388.8043084,388.7798164
 11/07  00:30:00,13.9,0.007094719,384.38299,0,16.95975347,17.42519752,17.93622776,18.46867496,0.009798322,0.009796881,0.009776209,0.009775313,396.5754066,396.462513,388.1154015,388.0968796,0,0,0,0,16.97531361,17.45815079,17.9847406,18.52154794,0.009777287,0.009775545,0.00975103,0.009749919,398.555337,398.4251804,388.5485683,388.5274747
 11/07  00:40:00,13.9,0.006995073,389.3830949,0,16.9445286,17.39434277,17.89002292,18.41774176,0.009827393,0.009826218,0.009808807,0.009808105,395.1637745,395.0663512,388.0125693,387.9967553,0,0,0,0,16.95975347,17.42519752,17.93622776,18.46867496,0.009798322,0.009796881,0.009776209,0.009775313,396.5754066,396.462513,388.1154015,388.0968796
 11/07  00:50:00,13.9,0.006895459,383.3831997,0,16.92960965,17.36534933,17.84594426,18.36863615,0.009863076,0.009862134,0.009847487,0.009846959,393.6797852,393.5954098,387.6341569,387.620185,0,0,0,0,16.9445286,17.39434277,17.89002292,18.41774176,0.009827393,0.009826218,0.009808807,0.009808105,395.1637745,395.0663512,388.0125693,387.9967553
 11/07  01:00:00,13.9,0.006795876,385.3833046,0,16.91496874,17.33800921,17.80382642,18.32125345,0.009904207,0.009903467,0.009891164,0.00989079,392.3521171,392.2790218,387.2408982,387.2284508,0,0,0,0,16.92960965,17.36534933,17.84594426,18.36863615,0.009863076,0.009862134,0.009847487,0.009846959,393.6797852,393.5954098,387.6341569,387.620185
 11/07  01:10:00,13.9,0.006795876,389.3834095,0,16.90048192,17.31209154,17.76350521,18.27548719,0.009943954,0.009943381,0.009933054,0.009932806,391.5757227,391.5129232,387.255485,387.2449867,0,0,0,0,16.91496874,17.33800921,17.80382642,18.32125345,0.009904207,0.009903467,0.009891164,0.00989079,392.3521171,392.2790218,387.2408982,387.2284508
 11/07  01:20:00,13.9,0.006795876,381.3835144,0,16.88608269,17.28739728,17.72482899,18.23123608,0.009978644,0.009978204,0.009969535,0.009969385,390.4870237,390.4325761,386.8341537,386.8246238,0,0,0,0,16.90048192,17.31209154,17.76350521,18.27548719,0.009943954,0.009943381,0.009933054,0.009932806,391.5757227,391.5129232,387.255485,387.2449867
 11/07  01:30:00,13.9,0.006795876,385.3836193,0,16.87177476,17.26377239,17.68767044,18.18841308,0.010007699,0.010007364,0.010000086,0.010000007,389.5525261,389.505343,386.4638757,386.4552339,0,0,0,0,16.88608269,17.28739728,17.72482899,18.23123608,0.009978644,0.009978204,0.009969535,0.009969385,390.4870237,390.4325761,386.8341537,386.8246238
 11/07  01:40:00,13.9,0.006795876,382.3837242,0,16.85758815,17.24109723,17.65191284,18.14693623,0.010031868,0.010031615,0.010025502,0.010025476,388.5861931,388.5451366,385.9741518,385.9660807,0,0,0,0,16.87177476,17.26377239,17.68767044,18.18841308,0.010007699,0.010007364,0.010000086,0.010000007,389.5525261,389.505343,386.4638757,386.4552339
 11/07  01:50:00,13.9,0.006795876,385.3838292,0,16.84354704,17.21927374,17.61745568,18.10673344,0.010052096,0.010051906,0.010046771,0.010046782,387.9092469,387.8737336,385.7006537,385.693404,0,0,0,0,16.85758815,17.24109723,17.65191284,18.14693623,0.010031868,0.010031615,0.010025502,0.010025476,388.5861931,388.5451366,385.9741518,385.9660807
 11/07  02:00:00,13.9,0.006795876,389.3839341,0,16.82966148,17.19821748,17.58420558,18.06773418,0.010069138,0.010068997,0.010064683,0.01006472,387.7996461,387.7695027,385.9334084,385.9276384,0,0,0,0,16.84354704,17.21927374,17.61745568,18.10673344,0.010052096,0.010051906,0.010046771,0.010046782,387.9092469,387.8737336,385.7006537,385.693404
 11/07  02:10:00,13.9,0.006795876,390.3840391,0,16.82166472,17.17939621,17.55302688,18.0305214,0.010082582,0.010082479,0.010078853,0.010078905,388.0658068,388.0406479,386.4897484,386.4857301,0,0,0,0,16.82966148,17.19821748,17.58420558,18.06773418,0.010069138,0.010068997,0.010064683,0.01006472,387.7996461,387.7695027,385.9334084,385.9276384
 11/07  02:20:00,13.9,0.006795876,381.3841441,0,16.8206767,17.16356942,17.52437937,17.99541619,0.010092326,0.010092249,0.010089199,0.010089258,387.6774972,387.6558409,386.3449489,386.3413666,0,0,0,0,16.82166472,17.17939621,17.55302688,18.0305214,0.010082582,0.010082479,0.010078853,0.010078905,388.0658068,388.0406479,386.4897484,386.4857301
 11/07  02:30:00,13.9,0.006795876,383.3842492,0,16.82467046,17.15074788,17.49828796,17.96245254,0.010098647,0.010098589,0.01009602,0.01009608,387.0460009,387.027032,385.918518,385.9148595,0,0,0,0,16.8206767,17.16356942,17.52437937,17.99541619,0.010092326,0.010092249,0.010089199,0.010089258,387.6774972,387.6558409,386.3449489,386.3413666
 11/07  02:40:00,13.9,0.006795876,387.3843542,0,16.8313559,17.14062001,17.47458385,17.93153342,0.010101973,0.010101927,0.01009976,0.010099816,386.7710077,386.7546723,385.8175629,385.8143034,0,0,0,0,16.82467046,17.15074788,17.49828796,17.96245254,0.010098647,0.010098589,0.01009602,0.01009608,387.0460009,387.027032,385.918518,385.9148595
 11/07  02:50:00,13.9,0.006795876,391.3844593,0,16.83935897,17.13283397,17.45306519,17.90253547,0.010102716,0.010102677,0.010100847,0.010100896,387.1034592,387.0899487,386.2984078,386.2963305,0,0,0,0,16.8313559,17.14062001,17.47458385,17.93153342,0.010101973,0.010101927,0.01009976,0.010099816,386.7710077,386.7546723,385.8175629,385.8143034
 11/07  03:00:00,13.9,0.006795876,387.3845643,0,16.84812354,17.12709432,17.43355376,17.87534675,0.01010122,0.010101186,0.010099637,0.010099676,387.3666597,387.3554944,386.6868721,386.6856816,0,0,0,0,16.83935897,17.13283397,17.45306519,17.90253547,0.010102716,0.010102677,0.010100847,0.010100896,387.1034592,387.0899487,386.2984078,386.2963305
 11/07  03:10:00,13.9,0.006844526,384.3846694,0,16.84611665,17.12011059,17.41401201,17.84858915,0.010094342,0.010094307,0.01009299,0.010093014,387.2141683,387.2046138,386.6393842,386.6383301,0,0,0,0,16.84812354,17.12709432,17.43355376,17.87534675,0.01010122,0.010101186,0.010099637,0.010099676,387.3666597,387.3554944,386.6868721,386.6856816
