Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/07  03:20:00,13.9,0.006893168,391.3847746,0,16.8310802,17.11007551,17.39324467,17.82142267,0.010080665,0.010080623,0.010079495,0.010079497,387.4319574,387.4240745,386.9466299,386.9461473,0,0,0,0,16.84611665,17.12011059,17.41401201,17.84858915,0.010094342,0.010094307,0.01009299,0.010093014,387.2141683,387.2046138,386.6393842,386.6383301
 11/07  03:30:00,13.9,0.006941801,388.3848797,0,16.80698318,17.09670138,17.37094528,17.79358943,0.010060479,0.010060426,0.01005945,0.010059425,387.6643999,387.6579467,387.2547311,387.2547379,0,0,0,0,16.8310802,17.11007551,17.39324467,17.82142267,0.010080665,0.010080623,0.010079495,0.010079497,387.4319574,387.4240745,386.9466299,386.9461473
 11/07  03:40:00,13.9,0.006990426,386.3849848,0,16.77829614,17.08036295,17.34721198,17.76510244,0.010034759,0.010034689,0.010033838,0.010033782,387.6560384,387.6505719,387.3098457,387.3099299,0,0,0,0,16.80698318,17.09670138,17.37094528,17.79358943,0.010060479,0.010060426,0.01005945,0.010059425,387.6643999,387.6579467,387.2547311,387.2547379
 11/07  03:50:00,13.9,0.007039042,390.38509,0,16.74767737,17.06153889,17.32222742,17.73603768,0.01000451,0.010004421,0.01000367,0.010003583,387.8419634,387.8375256,387.5498085,387.5501896,0,0,0,0,16.77829614,17.08036295,17.34721198,17.76510244,0.010034759,0.010034689,0.010033838,0.010033782,387.6560384,387.6505719,387.3098457,387.3099299
 11/07  04:00:00,13.9,0.00708765,391.3851952,0,16.71617993,17.04062079,17.29614532,17.706459,0.009970558,0.009970449,0.009969779,0.009969661,388.2497551,388.2464212,388.0037327,388.0046441,0,0,0,0,16.74767737,17.06153889,17.32222742,17.73603768,0.01000451,0.010004421,0.01000367,0.010003583,387.8419634,387.8375256,387.5498085,387.5501896
 11/07  04:10:00,13.9,0.007137434,388.3853004,0,16.67719606,17.01602214,17.26793411,17.67563128,0.009933893,0.009933762,0.009933159,0.009933012,388.4678674,388.4652784,388.260461,388.2615699,0,0,0,0,16.71617993,17.04062079,17.29614532,17.706459,0.009970558,0.009970449,0.009969779,0.009969661,388.2497551,388.2464212,388.0037327,388.0046441
 11/07  04:20:00,13.9,0.007187227,381.3854056,0,16.62947274,16.98698797,17.23703562,17.64312716,0.009895147,0.009894994,0.009894445,0.009894271,387.9307897,387.9279894,387.7544231,387.7547138,0,0,0,0,16.67719606,17.01602214,17.26793411,17.67563128,0.009933893,0.009933762,0.009933159,0.009933012,388.4678674,388.4652784,388.260461,388.2615699
 11/07  04:30:00,13.9,0.007237027,381.3855108,0,16.5755052,16.95363285,17.20340601,17.60886083,0.00985467,0.009854493,0.00985399,0.009853791,387.0301847,387.0267532,386.8792248,386.8783341,0,0,0,0,16.62947274,16.98698797,17.23703562,17.64312716,0.009895147,0.009894994,0.009894445,0.009894271,387.9307897,387.9279894,387.7544231,387.7547138
 11/07  04:40:00,13.9,0.007286836,387.3856161,0,16.51809893,16.9164315,17.16723047,17.57290394,0.009812675,0.009812474,0.009812007,0.009811785,386.624737,386.6213505,386.4963199,386.4950573,0,0,0,0,16.5755052,16.95363285,17.20340601,17.60886083,0.00985467,0.009854493,0.00985399,0.009853791,387.0301847,387.0267532,386.8792248,386.8783341
 11/07  04:50:00,13.9,0.007336652,384.3857213,0,16.45894725,16.87588776,17.1287332,17.53536153,0.009769328,0.009769102,0.009768663,0.00976842,386.3496726,386.3464649,386.2405899,386.2391947,0,0,0,0,16.51809893,16.9164315,17.16723047,17.57290394,0.009812675,0.009812474,0.009812007,0.009811785,386.624737,386.6213505,386.4963199,386.4950573
 11/07  05:00:00,13.9,0.007386476,386.3858266,0,16.39874566,16.83242414,17.08811029,17.49632713,0.009724774,0.009724523,0.009724108,0.009723845,386.2599431,386.257119,386.1676207,386.1663542,0,0,0,0,16.45894725,16.87588776,17.1287332,17.53536153,0.009769328,0.009769102,0.009768663,0.00976842,386.3496726,386.3464649,386.2405899,386.2391947
 11/07  05:10:00,13.9,0.007385249,383.3859319,0,16.35611227,16.79135791,17.0485809,17.45795366,0.009682652,0.009682382,0.009681988,0.009681711,386.0111878,386.0084632,385.9326331,385.9312673,0,0,0,0,16.39874566,16.83242414,17.08811029,17.49632713,0.009724774,0.009724523,0.009724108,0.009723845,386.2599431,386.257119,386.1676207,386.1663542
 11/07  05:20:00,13.9,0.007384022,383.3860372,0,16.33467992,16.75558679,17.01200772,17.42152798,0.009644808,0.009644528,0.009644157,0.009643875,385.6599639,385.6571849,385.5927837,385.5911912,0,0,0,0,16.35611227,16.79135791,17.0485809,17.45795366,0.009682652,0.009682382,0.009681988,0.009681711,386.0111878,386.0084632,385.9326331,385.9312673
 11/07  05:30:00,13.9,0.007382796,387.3861426,0,16.32801543,16.72554479,16.97882244,17.38740029,0.009611313,0.009611032,0.009610685,0.009610403,385.6421103,385.6397189,385.5853007,385.5839413,0,0,0,0,16.33467992,16.75558679,17.01200772,17.42152798,0.009644808,0.009644528,0.009644157,0.009643875,385.6599639,385.6571849,385.5927837,385.5911912
 11/07  05:40:00,13.9,0.00738157,389.3862479,0,16.32887698,16.70059761,16.94880843,17.35548709,0.009581491,0.009581218,0.009580894,0.009580618,386.0054873,386.003898,385.9582952,385.9576296,0,0,0,0,16.32801543,16.72554479,16.97882244,17.38740029,0.009611313,0.009611032,0.009610685,0.009610403,385.6421103,385.6397189,385.5853007,385.5839413
 11/07  05:50:00,13.9,0.007380344,387.3863533,0,16.3329541,16.67994755,16.92161719,17.32560694,0.009554588,0.009554327,0.009554027,0.009553759,386.3364854,386.3355388,386.2973517,386.2972357,0,0,0,0,16.32887698,16.70059761,16.94880843,17.35548709,0.009581491,0.009581218,0.009580894,0.009580618,386.0054873,386.003898,385.9582952,385.9576296
 11/07  06:00:00,13.9,0.007379119,382.3864587,0,16.33853259,16.66294102,16.8969511,17.29760136,0.009529992,0.009529745,0.009529468,0.009529211,386.1364258,386.1354464,386.1030066,386.1026723,0,0,0,0,16.3329541,16.67994755,16.92161719,17.32560694,0.009554588,0.009554327,0.009554027,0.009553759,386.3364854,386.3355388,386.2973517,386.2972357
 11/07  06:10:00,13.9,0.007377895,387.3865641,0,22.06602534,23.15064662,23.19132886,23.10864412,0.010716531,0.013239713,0.014187944,0.014904055,387.6265066,387.5419438,386.1520879,386.1496319,2.187632174,9.579277159,14.57674029,19.97316855,27.8355475,25.83735316,25.86161909,25.78149795,0.01156652,0.013410576,0.014263158,0.014906681,387.3439421,387.2676988,386.1424514,386.1402053
 11/07  06:20:00,13.9,0.00737667,381.3866695,0,21.11937942,22.21199885,22.37642847,22.41467607,0.010688075,0.012742342,0.013557675,0.014177396,388.6757976,388.6145644,385.9483997,385.946042,0.581862512,0,0,0,44.41320507,22.45252271,22.57594617,22.57804598,0.014143306,0.012866043,0.013715062,0.014358797,388.2783377,388.2089357,386.0207433,386.0183841
 11/07  06:30:00,13.9,0.007375447,389.386775,0,21.11001662,21.61278852,21.96038652,22.13665388,0.010945212,0.012463945,0.013197005,0.013762176,391.2534046,391.2525224,385.902306,385.900145,0.665801308,0,0,0,50,21.7743565,22.07286232,22.21168026,0.015,0.012539418,0.013294846,0.013874824,390.5145026,390.497378,385.8872028,385.8849512
 11/07  06:40:00,13.9,0.007374223,385.3868804,0,21.11000014,21.54048725,21.92840736,22.13374253,0.011009979,0.012434719,0.013157016,0.013716133,392.0147435,392.0206978,385.90996,385.9078203,0.612976508,0,0,0,50,21.63715911,21.98468806,22.15996504,0.015,0.012477414,0.013213692,0.013781401,391.3126206,391.3062304,385.9095047,385.9073377
 11/07  06:50:00,13.9,0.007373,382.3869859,0,21.11,21.33843959,21.79378039,22.05402873,0.011111123,0.012336825,0.013028291,0.013567699,393.1532193,393.1730306,385.7639832,385.7616554,0.644998341,0,0,0,50,21.41944479,21.84782513,22.08420885,0.015,0.012378555,0.013083652,0.01363164,392.6576505,392.6814573,385.9032166,385.9011102
 11/07  07:00:00,13.9,0.007371778,382.3870914,0,21.11,21.11099007,21.53763276,21.88201133,0.011255739,0.01222069,0.012796318,0.013300176,394.7379566,394.7960725,385.5220244,385.5194066,0.63879573,0.32633007,0,0,50,50,21.79378039,22.05402873,0.015,0.015,0.013028291,0.013567699,393.1532193,393.1730306,385.7639832,385.7616554
 11/07  07:10:00,13.98333333,0.007362256,391.3871969,0,21.11,21.11001104,21.23813136,21.67285372,0.011408795,0.012214616,0.012527637,0.012990305,398.2149105,398.2398973,385.6638075,385.6617315,0.623675873,0.84611465,0,0,50,50,21.53763276,21.88201133,0.015,0.015,0.012796318,0.013300176,394.7379566,394.7960725,385.5220244,385.5194066
 11/07  07:20:00,14.06666667,0.007352386,382.3873024,0,21.11,21.11000007,21.11072008,21.46414227,0.011545061,0.012209982,0.012384676,0.012689508,402.1860953,402.218048,385.6457121,385.6430473,0.616273188,0.482530671,0.66099842,0,50,50,50,21.67285372,0.015,0.015,0.015,0.012990305,398.2149105,398.2398973,385.6638075,385.6617315
 11/07  07:30:00,14.15,0.007342164,388.387408,0,21.11,21.11,21.11000424,21.26912099,0.011657309,0.012205239,0.012338693,0.012415262,406.219121,406.2674298,385.7292324,385.7302576,0.609512968,0.575759668,0.692396648,0,50,50,50,21.46414227,0.015,0.015,0.015,0.012689508,402.1860953,402.218048,385.6457121,385.6430473
 11/07  07:40:00,14.23333333,0.007331586,382.3875135,0,21.11,21.11,21.11000002,21.11011743,0.011747698,0.012199696,0.012298056,0.012192477,409.7751934,409.8363957,385.6362855,385.637285,0.603191978,0.570970536,0.498371111,0.127729989,50,50,50,50,0.015,0.015,0.015,0.015,406.219121,406.2674298,385.7292324,385.7302576
 11/07  07:50:00,14.31666667,0.00732065,387.3876191,0,21.11,21.11,21.11,21.11000063,0.011820638,0.012193215,0.012262205,0.012161909,413.1058404,413.1753346,385.6436125,385.6437767,0.597251156,0.565898679,0.580506468,0.930098645,50,50,50,50,0.015,0.015,0.015,0.015,409.7751934,409.8363957,385.6362855,385.637285
 11/07  08:00:00,14.4,0.007309353,391.3877247,0,21.11,21.11,21.11,21.11,0.011879896,0.012185925,0.012230275,0.012134184,416.4143712,416.4896444,385.9115231,385.9147012,0.591634201,0.560937646,0.57555781,0.37639254,50,50,50,50,0.015,0.015,0.015,0.015,413.1058404,413.1753346,385.6436125,385.6437767
 11/07  08:10:00,14.5,0.00726999,385.3878303,0,21.11,21.11,21.11,21.11,0.011956229,0.012207062,0.01220143,0.012108902,430.2826043,430.3832712,386.0444159,386.0496335,0.530902451,0.500695277,0.57015374,0.539772952,50,50,50,50,0.015,0.015,0.015,0.015,416.4143712,416.4896444,385.9115231,385.9147012
 11/07  08:20:00,14.6,0.007229801,381.387936,0,21.11,21.11,21.11,21.11,0.012037773,0.012242429,0.012175076,0.012085757,449.582188,449.7293171,385.8761503,385.8815354,0.525080491,0.49519339,0.564830206,0.535537096,50,50,50,50,0.015,0.015,0.015,0.015,430.2826043,430.3832712,386.0444159,386.0496335
 11/07  08:30:00,14.7,0.00718878,385.3880416,0.0909091,21.11,21.11,21.11,21.11,0.012112119,0.012277745,0.012154124,0.012067723,469.6426177,469.8445648,386.9895268,386.9965323,0.519563429,0.489885083,0.553236553,0.524815187,50,50,50,50,0.015,0.015,0.015,0.015,449.582188,449.7293171,385.8761503,385.8815354
 11/07  08:40:00,14.8,0.007146917,384.3881473,0.272727,21.11,21.11,21.11,21.11,0.012174631,0.012307075,0.01214326,0.012059474,488.3320572,488.5849257,391.3282402,391.3438221,0.514325063,0.484876361,0.53535615,0.507731292,50,50,50,50,0.015,0.015,0.015,0.015,469.6426177,469.8445648,386.9895268,386.9965323
 11/07  08:50:00,14.9,0.007104207,383.388253,0.454545,21.11,21.11,21.11,21.11,0.012225655,0.012329822,0.012143929,0.012062474,505.2403335,505.5346863,399.635724,399.670261,0.509290146,0.48001356,0.517417619,0.490530305,50,50,50,50,0.015,0.015,0.015,0.015,488.3320572,488.5849257,391.3282402,391.3438221
 11/07  09:00:00,15,0.007060641,385.3883587,0.363636,21.11,21.11,21.11,21.11,0.012267118,0.01234716,0.012145297,0.012066023,520.6904084,521.0167749,408.1999616,408.2576611,0.504419815,0.475257455,0.51846911,0.492273399,50,50,50,50,0.015,0.015,0.015,0.015,505.2403335,505.5346863,399.635724,399.670261
 11/07  09:10:00,15.46666667,0.00703899,385.3884644,0.636364,21.11,21.11,21.11,21.11,0.01234708,0.012408351,0.012195941,0.012116495,538.3452418,538.7108709,420.5102935,420.5989827,0.405400776,0.376465511,0.399216572,0.373654604,50,50,50,50,0.015,0.015,0.015,0.015,520.6904084,521.0167749,408.1999616,408.2576611
 11/07  09:20:00,15.93333333,0.007008705,386.3885701,0.454545,21.11,21.11,21.11,21.11,0.012447227,0.012493387,0.012265843,0.012185115,557.218282,557.6306058,432.1907134,432.3121414,0.400959441,0.372176967,0.406738537,0.381796993,50,50,50,50,0.015,0.015,0.015,0.015,538.3452418,538.7108709,420.5102935,420.5989827
 11/07  09:30:00,16.4,0.006969348,388.3886759,0.363636,21.11,21.11,21.11,21.11,0.012547253,0.012580534,0.01233099,0.012249007,576.0750639,576.5362008,441.3302577,441.4787383,0.396625252,0.367951546,0.408170189,0.383818217,50,50,50,50,0.015,0.015,0.015,0.015,557.218282,557.6306058,432.1907134,432.3121414
 11/07  09:40:00,16.86666667,0.006920469,385.3887816,0.363636,21.11,21.11,21.11,21.11,0.012638129,0.012660071,0.012385849,0.012303046,594.2274198,594.7347633,448.7737509,448.9418762,0.39246181,0.363966473,0.403473569,0.379681842,50,50,50,50,0.015,0.015,0.015,0.015,576.0750639,576.5362008,441.3302577,441.4787383
 11/07  09:50:00,17.33333333,0.006861605,381.3888874,0.272727,21.11,21.11,21.11,21.11,0.012718414,0.012730283,0.012428223,0.012345076,611.4650884,612.0137649,454.0782374,454.2584332,0.38842468,0.360103039,0.405211439,0.381954766,50,50,50,50,0.015,0.015,0.015,0.015,594.2274198,594.7347633,448.7737509,448.9418762
 11/07  10:00:00,17.8,0.006792276,390.3889932,0.363636,21.11,21.11,21.11,21.11,0.012789369,0.012792301,0.012465523,0.01238235,628.0904758,628.6757749,459.7648435,459.9539391,0.3844892,0.356334391,0.394431562,0.371684149,50,50,50,50,0.015,0.015,0.015,0.015,611.4650884,612.0137649,454.0782374,454.2584332
 11/07  10:10:00,17.98333333,0.006807682,385.3890991,0.454545,21.11,21.11,21.11,21.11,0.012853411,0.012848383,0.012503765,0.012420744,644.0298371,644.6479212,467.1181624,467.3177378,0.378233193,0.349889525,0.381297143,0.359037726,50,50,50,50,0.015,0.015,0.015,0.015,628.0904758,628.6757749,459.7648435,459.9539391
 11/07  10:20:00,18.16666667,0.006822408,387.3892049,0.454545,21.11,21.11,21.11,21.11,0.012912163,0.012900016,0.012541709,0.012458987,659.3580432,660.005815,475.3001468,475.5125004,0.372002339,0.343442387,0.374502093,0.352711184,50,50,50,50,0.015,0.015,0.015,0.015,644.0298371,644.6479212,467.1181624,467.3177378
 11/07  10:30:00,18.35,0.006836437,386.3893108,0.636364,21.11,21.11,21.11,21.11,0.01296649,0.012947955,0.012584891,0.01250254,674.0797063,674.754437,486.1033275,486.332924,0.365821763,0.337033062,0.355113587,0.333770896,50,50,50,50,0.015,0.015,0.015,0.015,659.3580432,660.005815,475.3001468,475.5125004
 11/07  10:40:00,18.53333333,0.006849754,383.3894166,0.272727,21.11,21.11,21.11,21.11,0.013016843,0.012992498,0.012614751,0.012532994,688.1537472,688.853232,492.8363914,493.0790344,0.359365669,0.329861927,0.373365346,0.352459451,50,50,50,50,0.015,0.015,0.015,0.015,674.0797063,674.754437,486.1033275,486.332924
 11/07  10:50:00,18.71666667,0.006862342,385.3895225,0.181818,21.11,21.11,21.11,21.11,0.013063551,0.013033848,0.012630659,0.012549677,701.6807197,702.4033027,495.2465807,495.4924183,0.352811243,0.322477487,0.372866472,0.352377764,50,50,50,50,0.015,0.015,0.015,0.015,688.1537472,688.853232,492.8363914,493.0790344
 11/07  11:00:00,18.9,0.006874185,382.3896284,0.181818,21.11,21.11,21.11,21.11,0.01310693,0.013072231,0.012639755,0.012559627,714.6292209,715.3735009,495.6230367,495.8638966,0.34620349,0.31492661,0.366008148,0.345919732,50,50,50,50,0.015,0.015,0.015,0.015,701.6807197,702.4033027,495.2465807,495.4924183
 11/07  11:10:00,19.18333333,0.006884854,384.3897344,0.181818,21.11,21.11,21.11,21.11,0.013146427,0.013107067,0.012646004,0.012566751,727.079961,727.8445537,495.5514592,495.7835748,0.341833576,0.309795456,0.361308022,0.34160439,50,50,50,50,0.015,0.015,0.015,0.015,714.6292209,715.3735009,495.6230367,495.8638966
 11/07  11:20:00,19.46666667,0.006893346,388.3898403,0.363636,21.11,21.11,21.11,21.11,0.013181842,0.013138125,0.01265804,0.012579606,739.1430694,739.9268173,498.2542168,498.4805715,0.337387846,0.304540216,0.343825129,0.324490177,50,50,50,50,0.015,0.015,0.015,0.015,727.079961,727.8445537,495.5514592,495.7835748
 11/07  11:30:00,19.75,0.006899589,384.3899463,0.454545,21.11,21.11,21.11,21.11,0.013213348,0.013165533,0.012676463,0.012598794,750.7010165,751.5026822,503.8752297,504.1021725,0.332883928,0.299148187,0.332415793,0.313436888,50,50,50,50,0.015,0.015,0.015,0.015,739.1430694,739.9268173,498.2542168,498.4805715
 11/07  11:40:00,20.03333333,0.006903508,384.3900522,0.0909091,21.11,21.11,21.11,21.11,0.013241337,0.013189695,0.012681466,0.01260468,761.7633822,762.5813148,505.4505501,505.6761149,0.32888364,0.294660842,0.353013966,0.334382417,50,50,50,50,0.015,0.015,0.015,0.015,750.7010165,751.5026822,503.8752297,504.1021725
 11/07  11:50:00,20.31666667,0.006905027,384.3901582,0.181818,21.11,21.11,21.11,21.11,0.013266216,0.013211007,0.012680027,0.01260416,772.3671036,773.1995456,505.3301564,505.5499082,0.325094485,0.290326624,0.342302712,0.324000477,50,50,50,50,0.015,0.015,0.015,0.015,761.7633822,762.5813148,505.4505501,505.6761149
 11/07  12:00:00,20.6,0.006904069,389.3902642,0.0909091,21.11,21.11,21.11,21.11,0.013288326,0.013229784,0.012672723,0.01259779,782.6549202,783.5004487,503.6951329,503.9049626,0.321396274,0.286097372,0.344177609,0.326193411,50,50,50,50,0.015,0.015,0.015,0.015,772.3671036,773.1995456,505.3301564,505.5499082
 11/07  12:10:00,20.78333333,0.006856611,381.3903703,0.0909091,21.11,21.11,21.11,21.11,0.013289015,0.013227445,0.012664214,0.012590191,785.6778107,786.5181394,501.292068,501.4895809,0.350637742,0.314847554,0.339833377,0.322153991,50,50,50,50,0.015,0.015,0.015,0.015,782.6549202,783.5004487,503.6951329,503.9049626
 11/07  12:20:00,20.96666667,0.00680703,384.3904763,0.181818,21.11,21.11,21.11,21.11,0.013278382,0.013213956,0.012660963,0.012587784,784.346779,785.1604392,500.1072125,500.2934199,0.347486441,0.311163594,0.32915082,0.311763459,50,50,50,50,0.015,0.015,0.015,0.015,785.6778107,786.5181394,501.292068,501.4895809
 11/07  12:30:00,21.15,0.006755289,383.3905824,0.181818,21.11,21.11,21.11,21.11,0.013266305,0.013199089,0.012662158,0.012589775,781.6407864,782.4149929,499.8005082,499.977745,0.344302638,0.307453943,0.324745019,0.30763921,50,50,50,50,0.015,0.015,0.015,0.015,784.346779,785.1604392,500.1072125,500.2934199
 11/07  12:40:00,21.33333333,0.006701352,391.3906885,0.181818,21.11,21.11,21.11,21.11,0.01325712,0.013187179,0.01266603,0.01259442,779.0950943,779.8270529,500.0021535,500.1724348,0.341353651,0.304281563,0.320615487,0.303780379,50,50,50,50,0.015,0.015,0.015,0.015,781.6407864,782.4149929,499.8005082,499.977745
 11/07  12:50:00,21.51666667,0.00664518,387.3907946,0.181818,21.11,21.11,21.11,21.11,0.013251623,0.013179056,0.012671549,0.0126007,776.853442,777.5454043,500.2667386,500.4311153,0.338505905,0.301274527,0.316610525,0.300035827,50,50,50,50,0.015,0.015,0.015,0.015,779.0950943,779.8270529,500.0021535,500.1724348
 11/07  13:00:00,21.7,0.006586736,381.3909007,0.272727,21.11,21.11,21.11,21.11,0.013249383,0.013174317,0.012682043,0.012611924,774.6852608,775.3401917,501.6461063,501.8062589,0.335712,0.29838622,0.306369334,0.290044478,50,50,50,50,0.015,0.015,0.015,0.015,776.853442,777.5454043,500.2667386,500.4311153
 11/07  13:10:00,21.7,0.006559679,385.3910068,0.272727,21.11,21.11,21.11,21.11,0.013268303,0.013190748,0.012693781,0.012624374,779.392033,780.0298322,503.7531752,503.9108135,0.299229687,0.261814189,0.301549669,0.285466924,50,50,50,50,0.015,0.015,0.015,0.015,774.6852608,775.3401917,501.6461063,501.8062589
 11/07  13:20:00,21.7,0.006532623,390.391113,0.181818,21.11,21.11,21.11,21.11,0.013297978,0.013218061,0.012700159,0.01263148,788.2840964,788.9276668,504.8696135,505.0244185,0.295249088,0.257753225,0.303180353,0.287332281,50,50,50,50,0.015,0.015,0.015,0.015,779.392033,780.0298322,503.7531752,503.9108135
 11/07  13:30:00,21.7,0.00650557,381.3912191,0.181818,21.11,21.11,21.11,21.11,0.013328511,0.013246452,0.012701767,0.012633816,798.1330576,798.7953938,505.0306885,505.1812061,0.291364916,0.253807211,0.298659129,0.283037069,50,50,50,50,0.015,0.015,0.015,0.015,788.2840964,788.9276668,504.8696135,505.0244185
 11/07  13:40:00,21.7,0.006478519,387.3913253,0.545455,21.11,21.11,21.11,21.11,0.013355667,0.013271731,0.01271522,0.012647874,807.7547786,808.4387695,510.1455308,510.2962694,0.287632597,0.250212171,0.268982008,0.253575696,50,50,50,50,0.015,0.015,0.015,0.015,798.1330576,798.7953938,505.0306885,505.1812061
 11/07  13:50:00,21.7,0.006451471,388.3914315,0.545455,21.11,21.11,21.11,21.11,0.013378744,0.013293189,0.012735163,0.012668357,816.882668,817.5859714,518.3613891,518.5185415,0.283979776,0.246775247,0.264513567,0.249320125,50,50,50,50,0.015,0.015,0.015,0.015,807.7547786,808.4387695,510.1455308,510.2962694
 11/07  14:00:00,21.7,0.006424425,387.3915377,0.363636,21.11,21.11,21.11,21.11,0.013398226,0.013311288,0.012747711,0.01268149,825.5265795,826.2454757,524.7798919,524.9443485,0.28037575,0.243450655,0.272924626,0.257940123,50,50,50,50,0.015,0.015,0.015,0.015,816.882668,817.5859714,518.3613891,518.5185415
 11/07  14:10:00,21.78333333,0.00645864,389.391644,0.363636,21.11,21.11,21.11,21.11,0.013413974,0.013325908,0.01275254,0.012686951,833.8094166,834.5404686,529.4615102,529.6307141,0.278799216,0.242459798,0.27100633,0.256223616,50,50,50,50,0.015,0.015,0.015,0.015,825.5265795,826.2454757,524.7798919,524.9443485
 11/07  14:20:00,21.86666667,0.006493018,386.3917502,0.363636,21.11,21.11,21.11,21.11,0.013425989,0.013337051,0.012752221,0.012687281,841.7002321,842.4404093,533.2236392,533.3947903,0.277268886,0.241602726,0.269238826,0.254652838,50,50,50,50,0.015,0.015,0.015,0.015,833.8094166,834.5404686,529.4615102,529.6307141
 11/07  14:30:00,21.95,0.006527561,384.3918565,0.363636,21.11,21.11,21.11,21.11,0.013434461,0.013344894,0.012748618,0.012684324,849.1897264,849.9362374,536.5973679,536.7687302,0.275779784,0.240851279,0.267624798,0.253231474,50,50,50,50,0.015,0.015,0.015,0.015,841.7002321,842.4404093,533.2236392,533.3947903
 11/07  14:40:00,22.03333333,0.006562267,384.3919628,0.545455,21.11,21.11,21.11,21.11,0.013439662,0.01334969,0.012750066,0.012686358,856.3313283,857.0816398,542.4393499,542.6127301,0.274310695,0.240192404,0.253478454,0.239272886,50,50,50,50,0.015,0.015,0.015,0.015,849.1897264,849.9362374,536.5973679,536.7687302
 11/07  14:50:00,22.11666667,0.006597138,381.3920691,0.363636,21.11,21.11,21.11,21.11,0.013441865,0.013351699,0.012746156,0.01268305,863.0995444,863.8512439,547.0347885,547.2102793,0.272855458,0.239626669,0.264680537,0.250662892,50,50,50,50,0.015,0.015,0.015,0.015,856.3313283,857.0816398,542.4393499,542.6127301
 11/07  15:00:00,22.2,0.006632175,385.3921754,0.181818,21.11,21.11,21.11,21.11,0.013441324,0.013351158,0.012729366,0.012666923,869.6349806,870.3860481,547.806648,547.9802278,0.27143722,0.239151201,0.276202801,0.262370436,50,50,50,50,0.015,0.015,0.015,0.015,863.0995444,863.8512439,547.0347885,547.2102793
 11/07  15:10:00,22.11666667,0.006599328,388.3922818,0.181818,21.11,21.11,21.11,21.11,0.013439398,0.013349398,0.012706055,0.012644282,876.015113,876.7640084,546.5133263,546.6806009,0.269053527,0.237681206,0.274332505,0.260681793,50,50,50,50,0.015,0.015,0.015,0.015,869.6349806,870.3860481,547.806648,547.9802278
 11/07  15:20:00,22.03333333,0.006566624,390.3923881,0.272727,21.11,21.11,21.11,21.11,0.013436932,0.013347246,0.012685401,0.012624241,882.2436655,882.9891292,546.0078285,546.1676922,0.266710037,0.236267155,0.266209722,0.252738045,50,50,50,50,0.015,0.015,0.015,0.015,876.015113,876.7640084,546.5133263,546.6806009
 11/07  15:30:00,21.95,0.006534063,386.3924945,0.272727,21.11,21.11,21.11,21.11,0.013434231,0.013345,0.012668071,0.012607467,888.1778562,888.91847,546.2650775,546.418499,0.26441159,0.234941714,0.264463226,0.25116989,50,50,50,50,0.015,0.015,0.015,0.015,882.2436655,882.9891292,546.0078285,546.1676922
 11/07  15:40:00,21.86666667,0.006501643,387.3926009,0.363636,21.11,21.11,21.11,21.11,0.013431341,0.013342685,0.012656436,0.012596328,893.8488146,894.5831736,548.1767828,548.3261813,0.262100778,0.233488332,0.25641803,0.243301157,50,50,50,50,0.015,0.015,0.015,0.015,888.1778562,888.91847,546.2650775,546.418499
 11/07  15:50:00,21.78333333,0.006469365,391.3927073,0.363636,21.11,21.11,21.11,21.11,0.013428245,0.01334027,0.012647894,0.01258825,899.3737627,900.1007711,551.0132874,551.1608601,0.259803852,0.232052065,0.254728107,0.241787537,50,50,50,50,0.015,0.015,0.015,0.015,893.8488146,894.5831736,548.1767828,548.3261813
 11/07  16:00:00,21.7,0.006437227,381.3928137,0.363636,21.11,21.11,21.11,21.11,0.013424935,0.013337734,0.012640332,0.01258114,904.5072158,905.2255988,553.8378494,553.9845376,0.257531918,0.230619496,0.253139268,0.240374224,50,50,50,50,0.015,0.015,0.015,0.015,899.3737627,900.1007711,551.0132874,551.1608601
 11/07  16:10:00,21.51666667,0.006471875,391.3929202,0.545455,21.11,21.11,21.11,21.11,0.013421635,0.013335341,0.012640575,0.012581794,909.5328723,910.2415944,559.2773371,559.4255773,0.256661148,0.230914909,0.240321061,0.227730065,50,50,50,50,0.015,0.015,0.015,0.015,904.5072158,905.2255988,553.8378494,553.9845376
 11/07  16:20:00,21.33333333,0.006504839,381.3930266,0.363636,21.11,21.11,21.11,21.11,0.013418486,0.013333264,0.012638055,0.012579723,914.2191182,914.9169934,563.3444525,563.4943186,0.255922699,0.231443536,0.252897886,0.240483078,50,50,50,50,0.015,0.015,0.015,0.015,909.5328723,910.2415944,559.2773371,559.4255773
 11/07  16:30:00,21.15,0.00653615,387.3931331,0.272727,21.11,21.11,21.11,21.11,0.013415526,0.013331556,0.012628978,0.012571159,918.742575,919.4285856,564.8486501,564.9974993,0.255278351,0.232113233,0.259466673,0.247226616,50,50,50,50,0.015,0.015,0.015,0.015,914.2191182,914.9169934,563.3444525,563.4943186
 11/07  16:40:00,20.96666667,0.006565836,386.3932396,0.454545,21.11,21.11,21.11,21.11,0.013412758,0.01333027,0.012624269,0.012566949,923.0974775,923.7706597,567.5893726,567.7366124,0.254838163,0.233439337,0.247445068,0.235376978,50,50,50,50,0.015,0.015,0.015,0.015,918.742575,919.4285856,564.8486501,564.9974993
 11/07  16:50:00,20.78333333,0.006593924,386.3933461,0.363636,21.11,21.11,21.11,21.11,0.013410133,0.0133293,0.012619935,0.012563131,927.2757623,927.9353908,570.1592433,570.3048383,0.254186714,0.2338907,0.254027785,0.242133172,50,50,50,50,0.015,0.015,0.015,0.015,923.0974775,923.7706597,567.5893726,567.7366124
 11/07  17:00:00,20.6,0.006620443,388.3934527,0.363636,21.11,21.11,21.11,21.11,0.0134076,0.013328543,0.012615319,0.012559047,931.3224943,931.9680757,572.394615,572.5383792,0.253487854,0.234292794,0.254399749,0.242677537,50,50,50,50,0.015,0.015,0.015,0.015,927.2757623,927.9353908,570.1592433,570.3048383
 11/07  17:10:00,20.31666667,0.006579162,385.3935592,0.363636,21.11,21.11,21.11,21.11,0.013373397,0.013296395,0.012609017,0.012553285,925.3853858,926.0042217,574.3372699,574.4788834,0.299007894,0.28069006,0.253607441,0.242055819,50,50,50,50,0.015,0.015,0.015,0.015,931.3224943,931.9680757,572.394615,572.5383792
 11/07  17:20:00,20.03333333,0.006537053,381.3936658,0.363636,21.11,21.11,21.11,21.11,0.013319696,0.013244835,0.012600358,0.012545168,913.4330844,914.011146,576.0253286,576.1644611,0.297559994,0.280064994,0.252851858,0.241472814,50,50,50,50,0.015,0.015,0.015,0.015,925.3853858,926.0042217,574.3372699,574.4788834
 11/07  17:30:00,19.75,0.006494155,384.3937724,0.272727,21.11,21.11,21.11,21.11,0.013260256,0.013187472,0.012585613,0.012530981,899.8890286,900.4196338,576.3286261,576.4640893,0.296047815,0.279350314,0.258521982,0.247315296,50,50,50,50,0.015,0.015,0.015,0.015,913.4330844,914.011146,576.0253286,576.1644611
 11/07  17:40:00,19.46666667,0.006450502,389.393879,0.0909091,21.11,21.11,21.11,21.11,0.01320157,0.013130747,0.012559242,0.012505212,886.8375611,887.3213215,573.3208951,573.4495665,0.294514251,0.27858512,0.270650756,0.259615737,50,50,50,50,0.015,0.015,0.015,0.015,899.8890286,900.4196338,576.3286261,576.4640893
 11/07  17:50:00,19.18333333,0.006406131,381.3939856,0,21.11,21.11,21.11,21.11,0.013145157,0.01307618,0.012522722,0.012469317,874.4752891,874.9161368,567.1163901,567.2343696,0.292981096,0.277791858,0.27664786,0.265782742,50,50,50,50,0.015,0.015,0.015,0.015,886.8375611,887.3213215,573.3208951,573.4495665
 11/07  18:00:00,18.9,0.006361077,391.3940922,0,21.11,21.11,21.11,21.11,0.013090702,0.013023479,0.012482006,0.012429206,862.9485386,863.3510879,559.903197,560.0081814,0.291462146,0.276986687,0.276372315,0.265674316,50,50,50,50,0.015,0.015,0.015,0.015,874.4752891,874.9161368,567.1163901,567.2343696
 11/07  18:10:00,18.53333333,0.006414719,384.3941989,0,21.11,21.11,21.11,21.11,0.013030198,0.012964705,0.012442095,0.012389857,848.9096788,849.2750055,552.6367077,552.7283042,0.304600446,0.29074222,0.27608079,0.265547569,50,50,50,50,0.015,0.015,0.015,0.015,862.9485386,863.3510879,559.903197,560.0081814
 11/07  18:20:00,18.16666667,0.00646214,382.3943055,0,21.11,21.11,21.11,21.11,0.012968061,0.012904245,0.012404963,0.012353244,833.4660736,833.7940837,545.6320041,545.7109327,0.303242587,0.289960418,0.275785583,0.26541475,50,50,50,50,0.015,0.015,0.015,0.015,848.9096788,849.2750055,552.6367077,552.7283042
 11/07  18:30:00,17.8,0.006503564,386.3944122,0,21.11,21.11,21.11,21.11,0.012908434,0.012846214,0.012370828,0.012319592,818.0403532,818.3321712,539.0438293,539.111232,0.301875315,0.289140528,0.275496498,0.265285502,50,50,50,50,0.015,0.015,0.015,0.015,833.4660736,833.7940837,545.6320041,545.7109327
 11/07  18:40:00,17.43333333,0.006539211,388.3945189,0,21.11,21.11,21.11,21.11,0.012852949,0.012792244,0.012339353,0.012288572,803.2607067,803.518889,532.8572942,532.9143346,0.300506977,0.288296917,0.275205437,0.265151586,50,50,50,50,0.015,0.015,0.015,0.015,818.0403532,818.3321712,539.0438293,539.111232
 11/07  18:50:00,17.06666667,0.006569293,389.3946256,0,21.11,21.11,21.11,21.11,0.012801695,0.012742433,0.012310188,0.012259841,789.225232,789.4529456,527.0048221,527.0525239,0.299177145,0.287460035,0.274943996,0.26504436,50,50,50,50,0.015,0.015,0.015,0.015,803.2607067,803.518889,532.8572942,532.9143346
 11/07  19:00:00,16.7,0.006594021,390.3947324,0,21.11,21.11,21.11,21.11,0.012754253,0.012696376,0.01228308,0.012233151,775.8676885,776.068044,521.4402587,521.4794951,0.297855141,0.286620197,0.274677457,0.264929108,50,50,50,50,0.015,0.015,0.015,0.015,789.225232,789.4529456,527.0048221,527.0525239
 11/07  19:10:00,16.41666667,0.006591844,381.3948391,0,20.53781168,20.97627202,21.02729314,21.05575081,0.012632841,0.012576872,0.012170773,0.012122802,764.2867924,764.4677182,517.007886,517.0475923,0,0,0,0,20.94110853,21.07264341,21.08702925,21.09498211,0.012723768,0.012666338,0.012253736,0.012204323,773.5626433,773.7608903,520.5897221,520.6297121
 11/07  19:20:00,16.13333333,0.006587353,390.3949459,0,20.16136501,20.8704397,20.96052266,21.01146121,0.012523915,0.0124697,0.012074001,0.012027695,752.1623545,752.3083351,512.4806278,512.5182587,0,0,0,0,20.37905115,20.93331996,21.00029668,21.03788181,0.012588258,0.01253302,0.012131342,0.01208405,759.2520715,759.4192466,515.132537,515.1713302
 11/07  19:30:00,15.85,0.00658062,386.3950527,0,19.89551284,20.77798332,20.90080528,20.97134134,0.012427781,0.012375035,0.01198834,0.011943501,741.3717606,741.4775354,508.3393288,508.3748429,0,0,0,0,20.10872248,20.85209113,20.94866888,21.00349857,0.01250474,0.012450818,0.012056957,0.012010942,749.9789709,750.1166487,511.6358737,511.6730554
 11/07  19:40:00,15.56666667,0.00657172,386.3951595,0,19.35680367,20.55275723,20.75235775,20.87048257,0.012191684,0.01214245,0.011777151,0.011735919,715.2736404,715.2728514,498.3538873,498.3839842,0,0,0,0,19.67744224,20.69265986,20.84497956,20.93356592,0.012338792,0.01228738,0.01190878,0.011865302,731.5228165,731.5895186,504.5729137,504.6064526
 11/07  19:50:00,15.28333333,0.006560722,386.3952663,0,19.01792377,20.34885605,20.61165776,20.77246063,0.011970961,0.01192491,0.011579337,0.01154146,690.9788234,690.8666099,489.0413997,489.0653628,0,0,0,0,19.22180477,20.47453306,20.69879321,20.83332539,0.012107499,0.01205948,0.011701707,0.011661756,706.0068137,705.9637648,494.80197,494.8297942
 11/07  20:00:00,15,0.006547696,387.3953732,0,18.81584165,20.16823684,20.4812021,20.67928717,0.011769096,0.011725968,0.011398366,0.011363539,668.8252662,668.6117644,480.5741466,480.591672,0,0,0,0,18.94904166,20.30140321,20.57808685,20.74875305,0.011918609,0.011873311,0.011532411,0.011495326,685.2176597,685.0785417,486.8327468,486.8551214
 11/07  20:10:00,15,0.006599965,383.39548,0,18.69508761,20.00849578,20.36051216,20.59095645,0.011585062,0.01154467,0.011233448,0.011201389,648.4755221,648.1771003,472.706078,472.7170442,0,0,0,0,18.81584165,20.16823684,20.4812021,20.67928717,0.011769096,0.011725968,0.011398366,0.011363539,668.8252662,668.6117644,480.5741466,480.591672
 11/07  20:20:00,15,0.006652226,383.3955869,0,18.61726476,19.86628533,20.24832769,20.50690784,0.011416816,0.011379021,0.011082775,0.011053239,629.7602239,629.3949155,465.4089649,465.4135185,0,0,0,0,18.69508761,20.00849578,20.36051216,20.59095645,0.011585062,0.01154467,0.011233448,0.011201389,648.4755221,648.1771003,472.706078,472.7170442
 11/07  20:30:00,15,0.006704478,388.3956938,0,18.56141331,19.73881582,20.1435359,20.42663572,0.011262578,0.01122726,0.010944738,0.01091751,612.7824648,612.3678908,458.9053127,458.9040047,0,0,0,0,18.61726476,19.86628533,20.24832769,20.50690784,0.011416816,0.011379021,0.011082775,0.011053239,629.7602239,629.3949155,465.4089649,465.4135185
 11/07  20:40:00,15,0.006756722,386.3958007,0,18.51778269,19.62189809,20.04531234,20.34978759,0.011120989,0.01108803,0.010818101,0.01079299,597.2454196,596.7960559,452.9872962,452.9806329,0,0,0,0,18.56141331,19.73881582,20.1435359,20.42663572,0.011262578,0.01122726,0.010944738,0.01091751,612.7824648,612.3678908,458.9053127,458.9040047
 11/07  20:50:00,15,0.006808957,383.3959076,0,18.48194323,19.51349737,19.9530275,20.27611025,0.010990962,0.010960243,0.010701875,0.010678708,582.8415981,582.3687854,447.4189804,447.4073377,0,0,0,0,18.51778269,19.62189809,20.04531234,20.34978759,0.011120989,0.01108803,0.010818101,0.01079299,597.2454196,596.7960559,452.9872962,452.9806329
 11/07  21:00:00,15,0.006861184,384.3960146,0,18.45150723,19.41267646,19.86615493,20.20539541,0.010871554,0.010842956,0.010595201,0.010573821,569.5620251,569.0753427,442.2553337,442.2392174,0,0,0,0,18.48194323,19.51349737,19.9530275,20.27611025,0.010990962,0.010960243,0.010701875,0.010678708,582.8415981,582.3687854,447.4189804,447.4073377
 11/07  21:10:00,14.9,0.006816638,388.3961215,0,18.424962,19.32118508,19.78423935,20.13746319,0.010761905,0.010735308,0.010497299,0.010477564,557.5372088,557.0450763,437.6859475,437.6661178,0,0,0,0,18.45150723,19.41267646,19.86615493,20.20539541,0.010871554,0.010842956,0.010595201,0.010573821,569.5620251,569.0753427,442.2553337,442.2392174
 11/07  21:20:00,14.8,0.006772349,384.3962285,0,18.40118976,19.23867102,19.70686222,20.07214205,0.010661217,0.010636506,0.010407449,0.010389227,546.4375013,545.9459887,433.4338269,433.4107418,0,0,0,0,18.424962,19.32118508,19.78423935,20.13746319,0.010761905,0.010735308,0.010497299,0.010477564,557.5372088,557.0450763,437.6859475,437.6661178
 11/07  21:30:00,14.7,0.006728317,389.3963355,0,18.37937423,19.16402882,19.63363668,20.00926724,0.010568757,0.010545816,0.010324983,0.010308156,536.3971459,535.9114975,429.6836779,429.6580356,0,0,0,0,18.40118976,19.23867102,19.70686222,20.07214205,0.010661217,0.010636506,0.010407449,0.010389227,546.4375013,545.9459887,433.4338269,433.4107418
 11/07  21:40:00,14.6,0.006684541,391.3964425,0,18.35895756,19.09614688,19.56420878,19.94868325,0.01048385,0.010462567,0.010249291,0.01023375,527.3748948,526.8992399,426.4399222,426.4124241,0,0,0,0,18.37937423,19.16402882,19.63363668,20.00926724,0.010568757,0.010545816,0.010324983,0.010308156,536.3971459,535.9114975,429.6836779,429.6580356
 11/07  21:50:00,14.5,0.006641018,383.3965495,0,18.33957561,19.0341169,19.49875732,19.89024525,0.010405874,0.010386143,0.010179813,0.010165457,518.8341721,518.3705843,423.2060272,423.1767422,0,0,0,0,18.35895756,19.09614688,19.56420878,19.94868325,0.01048385,0.010462567,0.010249291,0.01023375,527.3748948,526.8992399,426.4399222,426.4124241
 11/07  22:00:00,14.4,0.006597747,381.3966566,0,18.32099042,18.97721539,19.4369512,19.83381902,0.010334262,0.01031598,0.010116034,0.010102772,510.7000366,510.2498972,419.9455258,419.9144924,0,0,0,0,18.33957561,19.0341169,19.49875732,19.89024525,0.010405874,0.010386143,0.010179813,0.010165457,518.8341721,518.3705843,423.2060272,423.1767422
 11/07  22:10:00,14.31666667,0.006596981,389.3967637,0,18.13095797,18.87482077,19.34432109,19.75466701,0.010228748,0.010212431,0.010029497,0.01001773,497.7924344,497.3631348,415.9871102,415.9548688,0,0,0,0,18.32099042,18.97721539,19.4369512,19.83381902,0.010334262,0.01031598,0.010116034,0.010102772,510.7000366,510.2498972,419.9455258,419.9144924
 11/07  22:20:00,14.23333333,0.006596019,383.3968707,0,17.91023739,18.75095381,19.23582411,19.66372461,0.010111424,0.010097229,0.009936146,0.009926003,482.6300889,482.2230555,411.4543862,411.4210249,0,0,0,0,18.13095797,18.87482077,19.34432109,19.75466701,0.010228748,0.010212431,0.010029497,0.01001773,497.7924344,497.3631348,415.9871102,415.9548688
 11/07  22:30:00,14.15,0.006594861,382.3969778,0,17.75236432,18.62969894,19.12715335,19.57230935,0.010002832,0.009990603,0.009850568,0.009841928,468.1529039,467.7681657,407.0047298,406.9706006,0,0,0,0,17.91023739,18.75095381,19.23582411,19.66372461,0.010111424,0.010097229,0.009936146,0.009926003,482.6300889,482.2230555,411.4543862,411.4210249
 11/07  22:40:00,14.06666667,0.006593511,383.397085,0,17.6636076,18.52093136,19.02517698,19.48539859,0.009910501,0.00989998,0.009777939,0.009770587,455.7622445,455.4014746,403.1628037,403.128692,0,0,0,0,17.75236432,18.62969894,19.12715335,19.57230935,0.010002832,0.009990603,0.009850568,0.009841928,468.1529039,467.7681657,407.0047298,406.9706006
 11/07  22:50:00,13.98333333,0.006591969,381.3971921,0,17.61565783,18.42544584,18.93098796,19.40312497,0.009834008,0.00982495,0.009717736,0.009711467,445.3532848,445.0183649,399.8180431,399.7844576,0,0,0,0,17.6636076,18.52093136,19.02517698,19.48539859,0.009910501,0.00989998,0.009777939,0.009770587,455.7622445,455.4014746,403.1628037,403.128692
 11/07  23:00:00,13.9,0.006590237,381.3972992,0,17.58391211,18.34107082,18.843671,19.32490558,0.00977051,0.009762711,0.009667737,0.009662379,436.6324805,436.3249063,396.9461489,396.9135582,0,0,0,0,17.61565783,18.42544584,18.93098796,19.40312497,0.009834008,0.00982495,0.009717736,0.009711467,445.3532848,445.0183649,399.8180431,399.7844576
 11/07  23:10:00,13.9,0.006590237,390.3974064,0,17.55152749,18.26417987,18.76212419,19.25019958,0.009720481,0.00971378,0.009631486,0.00962691,429.3774435,429.099506,395.2746231,395.2446043,0,0,0,0,17.58391211,18.34107082,18.843671,19.32490558,0.00977051,0.009762711,0.009667737,0.009662379,436.6324805,436.3249063,396.9461489,396.9135582
 11/07  23:20:00,13.9,0.006590237,386.3975136,0,17.51948096,18.19375808,18.68555459,19.17865058,0.009685967,0.009680234,0.009610244,0.00960635,422.9712498,422.7224166,394.026225,393.9989991,0,0,0,0,17.55152749,18.26417987,18.76212419,19.25019958,0.009720481,0.00971378,0.009631486,0.00962691,429.3774435,429.099506,395.2746231,395.2446043
 11/07  23:30:00,13.9,0.006590237,385.3976208,0,17.49048419,18.1293537,18.61343165,19.11002324,0.00966677,0.00966189,0.009602881,0.009599583,417.2729748,417.0513261,392.8458185,392.8210313,0,0,0,0,17.51948096,18.19375808,18.68555459,19.17865058,0.009685967,0.009680234,0.009610244,0.00960635,422.9712498,422.7224166,394.026225,393.9989991
 11/07  23:40:00,13.9,0.006590237,385.397728,0,17.46494632,18.07044473,18.54535882,19.04413399,0.009661136,0.009657005,0.009607346,0.009604571,412.3276109,412.1309847,391.7348537,391.7122102,0,0,0,0,17.49048419,18.1293537,18.61343165,19.11002324,0.00966677,0.00966189,0.009602881,0.009599583,417.2729748,417.0513261,392.8458185,392.8210313
 11/07  23:50:00,13.9,0.006590237,381.3978352,0,17.44188204,18.0164142,18.48099655,18.98081751,0.00966693,0.009663454,0.00962163,0.009619311,407.7833017,407.6089678,390.4084239,390.387239,0,0,0,0,17.46494632,18.07044473,18.54535882,19.04413399,0.009661136,0.009657005,0.009607346,0.009604571,412.3276109,412.1309847,391.7348537,391.7122102
 11/07  24:00:00,13.9,0.006590237,387.3979425,0,17.42023254,17.96664787,18.42003465,18.91991722,0.009682235,0.009679327,0.009644071,0.009642149,404.2378628,404.0844269,389.5657198,389.5465108,0,0,0,0,17.44188204,18.0164142,18.48099655,18.98081751,0.00966693,0.009663454,0.00962163,0.009619311,407.7833017,407.6089678,390.4084239,390.387239
 11/08  00:10:00,13.9,0.006508491,388.3980498,0,17.40617057,17.92238972,18.36331999,18.8620547,0.009699745,0.00969732,0.009667584,0.009666,401.5917994,401.4578242,389.1967484,389.1799606,0,0,0,0,17.42023254,17.96664787,18.42003465,18.91991722,0.009682235,0.009679327,0.009644071,0.009642149,404.2378628,404.0844269,389.5657198,389.5465108
 11/08  00:20:00,13.9,0.00642674,391.3981571,0,17.40072438,17.88413219,18.31123206,18.80754523,0.009715297,0.009713274,0.009688188,0.009686883,399.7802248,399.6642549,389.3083641,389.2943814,0,0,0,0,17.40617057,17.92238972,18.36331999,18.8620547,0.009699745,0.00969732,0.009667584,0.009666,401.5917994,401.4578242,389.1967484,389.1799606
 11/08  00:30:00,13.9,0.006344983,386.3982644,0,17.40138064,17.85154563,18.2636464,18.75636658,0.009727804,0.009726114,0.009704949,0.009703874,398.0364829,397.9360408,389.1886382,389.1766723,0,0,0,0,17.40072438,17.88413219,18.31123206,18.80754523,0.009715297,0.009713274,0.009688188,0.009686883,399.7802248,399.6642549,389.3083641,389.2943814
 11/08  00:40:00,13.9,0.00626322,386.3983717,0,17.40538867,17.82397637,18.22022367,18.70834574,0.009737541,0.009736127,0.009718268,0.00971738,396.3406841,396.2535663,388.8643939,388.8538003,0,0,0,0,17.40138064,17.85154563,18.2636464,18.75636658,0.009727804,0.009726114,0.009704949,0.009703874,398.0364829,397.9360408,389.1886382,389.1766723
 11/08  00:50:00,13.9,0.006181452,389.398479,0,17.41109999,17.80076821,18.18059976,18.66328325,0.009745039,0.009743854,0.009728783,0.00972805,395.0576313,394.982406,388.740562,388.7314208,0,0,0,0,17.40538867,17.82397637,18.22022367,18.70834574,0.009737541,0.009736127,0.009718268,0.00971738,396.3406841,396.2535663,388.8643939,388.8538003
 11/08  01:00:00,13.9,0.006099678,385.3985864,0,17.4178355,17.78136653,18.14445142,18.62099753,0.009750708,0.009749713,0.009736993,0.009736386,393.7783152,393.7132653,388.4400605,388.4318903,0,0,0,0,17.41109999,17.80076821,18.18059976,18.66328325,0.009745039,0.009743854,0.009728783,0.00972805,395.0576313,394.982406,388.740562,388.7314208
 11/08  01:10:00,13.8,0.00609268,382.3986938,0,17.41868656,17.76356872,18.11038429,18.58057194,0.009755206,0.009754371,0.009743633,0.009743131,392.2874525,392.2308517,387.7752744,387.7673866,0,0,0,0,17.4178355,17.78136653,18.14445142,18.62099753,0.009750708,0.009749713,0.009736993,0.009736386,393.7783152,393.7132653,388.4400605,388.4318903
 11/08  01:20:00,13.7,0.006085483,389.3988011,0,17.41232685,17.74608883,18.07752987,18.54142198,0.009758947,0.009758245,0.009749181,0.009748765,391.3882447,391.3394554,387.5751115,387.568139,0,0,0,0,17.41868656,17.76356872,18.11038429,18.58057194,0.009755206,0.009754371,0.009743633,0.009743131,392.2874525,392.2308517,387.7752744,387.7673866
 11/08  01:30:00,13.6,0.00607809,384.3989086,0,17.40109179,17.72854902,18.04556322,18.50331533,0.009762126,0.009761537,0.009753885,0.009753541,390.5234876,390.4813779,387.3009063,387.2946246,0,0,0,0,17.41232685,17.74608883,18.07752987,18.54142198,0.009758947,0.009758245,0.009749181,0.009748765,391.3882447,391.3394554,387.5751115,387.568139
 11/08  01:40:00,13.5,0.006070502,387.399016,0,17.38758464,17.71097649,18.01441191,18.46618537,0.009764837,0.009764342,0.009757882,0.009757597,389.9059913,389.8697902,387.1827529,387.1772808,0,0,0,0,17.40109179,17.72854902,18.04556322,18.50331533,0.009762126,0.009761537,0.009753885,0.009753541,390.5234876,390.4813779,387.3009063,387.2946246
 11/08  01:50:00,13.4,0.006062723,381.3991234,0,17.37333449,17.69348076,17.98406529,18.43000781,0.009767139,0.009766723,0.00976127,0.009761034,388.9733303,388.9418107,386.6711877,386.6658534,0,0,0,0,17.38758464,17.71097649,18.01441191,18.46618537,0.009764837,0.009764342,0.009757882,0.009757597,389.9059913,389.8697902,387.1827529,387.1772808
 11/08  02:00:00,13.3,0.006054755,382.3992309,0,17.35893567,17.6761434,17.95450687,18.39475633,0.009769088,0.009768738,0.009764134,0.009763939,387.9787204,387.9510904,386.0321081,386.0267066,0,0,0,0,17.37333449,17.69348076,17.98406529,18.43000781,0.009767139,0.009766723,0.00976127,0.009761034,388.9733303,388.9418107,386.6711877,386.6658534
 11/08  02:10:00,13.3,0.006024914,389.3993384,0,17.34424092,17.65882673,17.92565741,18.36036095,0.009770733,0.00977044,0.009766553,0.009766391,387.6740941,387.6504387,386.0291949,386.0246127,0,0,0,0,17.35893567,17.6761434,17.95450687,18.39475633,0.009769088,0.009768738,0.009764134,0.009763939,387.9787204,387.9510904,386.0321081,386.0267066
 11/08  02:20:00,13.3,0.005995057,386.3994459,0,17.3291579,17.64143818,17.89744691,18.3267589,0.009772123,0.009771877,0.009768595,0.009768461,387.5547864,387.5346898,386.1651406,386.1614635,0,0,0,0,17.34424092,17.65882673,17.92565741,18.36036095,0.009770733,0.00977044,0.009766553,0.009766391,387.6740941,387.6504387,386.0291949,386.0246127
 11/08  02:30:00,13.3,0.005965182,389.3995534,0,17.31377759,17.6239648,17.86982755,18.29390354,0.009773297,0.00977309,0.009770319,0.009770208,387.6913947,387.6745584,386.5178542,386.5152331,0,0,0,0,17.3291579,17.64143818,17.89744691,18.3267589,0.009772123,0.009771877,0.009768595,0.009768461,387.5547864,387.5346898,386.1651406,386.1614635
 11/08  02:40:00,13.3,0.005935291,383.3996609,0,17.29825471,17.60643395,17.84276536,18.26175847,0.009774289,0.009774115,0.009771775,0.009771683,387.4293235,387.4148542,386.4375442,386.4352401,0,0,0,0,17.31377759,17.6239648,17.86982755,18.29390354,0.009773297,0.00977309,0.009770319,0.009770208,387.6913947,387.6745584,386.5178542,386.5152331
 11/08  02:50:00,13.3,0.005905383,382.3997684,0,17.282712,17.5888809,17.81623223,18.23029186,0.009775127,0.009774981,0.009773005,0.009772929,386.8301733,386.8173671,385.991257,385.9887253,0,0,0,0,17.29825471,17.60643395,17.84276536,18.26175847,0.009774289,0.009774115,0.009771775,0.009771683,387.4293235,387.4148542,386.4375442,386.4352401
 11/08  03:00:00,13.3,0.005875458,382.399876,0,17.26721833,17.5713358,17.7902021,18.19947384,0.009775835,0.009775712,0.009774044,0.009773981,386.1514657,386.1399835,385.4415147,385.4386505,0,0,0,0,17.282712,17.5888809,17.81623223,18.23029186,0.009775127,0.009774981,0.009773005,0.009772929,386.8301733,386.8173671,385.991257,385.9887253
 11/08  03:10:00,13.21666667,0.005876944,391.3999836,0,17.25194421,17.55390627,17.76467082,18.16929099,0.009776433,0.00977633,0.009774921,0.00977487,386.2977846,386.2882118,385.6982926,385.6961836,0,0,0,0,17.26721833,17.5713358,17.7902021,18.19947384,0.009775835,0.009775712,0.009774044,0.009773981,386.1514657,386.1399835,385.4415147,385.4386505
 11/08  03:20:00,13.13333333,0.00587824,383.4000912,0,17.23696457,17.53667011,17.7396317,18.13972885,0.009776939,0.009776852,0.009775663,0.00977562,386.252,386.2438786,385.7455129,385.7438053,0,0,0,0,17.25194421,17.55390627,17.76467082,18.16929099,0.009776433,0.00977633,0.009774921,0.00977487,386.2977846,386.2882118,385.6982926,385.6961836
 11/08  03:30:00,13.05,0.005879347,388.4001988,0,17.2222724,17.5196587,17.715067,18.11076545,0.009777366,0.009777293,0.009776289,0.009776253,386.3818818,386.3751471,385.9542567,385.9530821,0,0,0,0,17.23696457,17.53667011,17.7396317,18.13972885,0.009776939,0.009776852,0.009775663,0.00977562,386.252,386.2438786,385.7455129,385.7438053
 11/08  03:40:00,12.96666667,0.005880268,381.4003064,0,17.2077935,17.50286977,17.69095433,18.08237586,0.009777727,0.009777666,0.009776818,0.009776788,386.0456551,386.0396568,385.6838348,385.6825169,0,0,0,0,17.2222724,17.5196587,17.715067,18.11076545,0.009777366,0.009777293,0.009776289,0.009776253,386.3818818,386.3751471,385.9542567,385.9530821
