Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/08  03:50:00,12.88333333,0.005881004,391.4004141,0,17.19349834,17.48630222,17.66727148,18.05453549,0.009778032,0.009777981,0.009777264,0.00977724,386.2790356,386.2741761,385.973753,385.9729837,0,0,0,0,17.2077935,17.50286977,17.69095433,18.08237586,0.009777727,0.009777666,0.009776818,0.009776788,386.0456551,386.0396568,385.6838348,385.6825169
 11/08  04:00:00,12.8,0.005881557,391.4005217,0,17.1793618,17.4699483,17.64399816,18.02722139,0.00977829,0.009778247,0.009777642,0.009777622,386.9023141,386.8987844,386.6454628,386.6456305,0,0,0,0,17.19349834,17.48630222,17.66727148,18.05453549,0.009778032,0.009777981,0.009777264,0.00977724,386.2790356,386.2741761,385.973753,385.9729837
 11/08  04:10:00,12.8,0.005926957,384.4006294,0,17.16509299,17.45363598,17.62107271,18.00038041,0.009784317,0.009784286,0.009783779,0.00978377,387.0160486,387.0131828,386.7992721,386.7996163,0,0,0,0,17.1793618,17.4699483,17.64399816,18.02722139,0.00977829,0.009778247,0.009777642,0.009777622,386.9023141,386.8987844,386.6454628,386.6456305
 11/08  04:20:00,12.8,0.005972349,381.4007371,0,17.15058725,17.43726709,17.59845239,17.9739728,0.009799015,0.009799002,0.009798584,0.009798594,386.5058006,386.5029173,386.3218322,386.3215583,0,0,0,0,17.16509299,17.45363598,17.62107271,18.00038041,0.009784317,0.009784286,0.009783779,0.00978377,387.0160486,387.0131828,386.7992721,386.7996163
 11/08  04:30:00,12.8,0.006017732,387.4008448,0,17.13592092,17.42083049,17.57611729,17.94797534,0.009822377,0.009822387,0.009822051,0.009822087,386.264837,386.2621698,386.108992,386.1084911,0,0,0,0,17.15058725,17.43726709,17.59845239,17.9739728,0.009799015,0.009799002,0.009798584,0.009798594,386.5058006,386.5029173,386.3218322,386.3215583
 11/08  04:40:00,12.8,0.006063107,388.4009526,0,17.12121651,17.40435444,17.55405863,17.92237315,0.009853187,0.009853224,0.009852961,0.009853028,386.3891664,386.3870179,386.2576761,386.257417,0,0,0,0,17.13592092,17.42083049,17.57611729,17.94797534,0.009822377,0.009822387,0.009822051,0.009822087,386.264837,386.2621698,386.108992,386.1084911
 11/08  04:50:00,12.8,0.006108474,389.4010603,0,17.10656242,17.38787303,17.53227039,17.89715384,0.009890111,0.009890176,0.009889979,0.009890078,386.7552414,386.753756,386.6447218,386.6449548,0,0,0,0,17.12121651,17.40435444,17.55405863,17.92237315,0.009853187,0.009853224,0.009852961,0.009853028,386.3891664,386.3870179,386.2576761,386.257417
 11/08  05:00:00,12.8,0.006153832,384.4011681,0,17.0920012,17.37141396,17.51074618,17.87230523,0.009932062,0.009932154,0.009932015,0.009932148,386.7497808,386.7485303,386.6564115,386.656635,0,0,0,0,17.10656242,17.38787303,17.53227039,17.89715384,0.009890111,0.009890176,0.009889979,0.009890078,386.7552414,386.753756,386.6447218,386.6449548
 11/08  05:10:00,12.43333333,0.006351144,387.4012759,0,17.0776503,17.35507195,17.48949376,17.84782672,0.009966437,0.009966545,0.00996645,0.009966601,386.7404743,386.7394088,386.6615694,386.6617634,0,0,0,0,17.0920012,17.37141396,17.51074618,17.87230523,0.009932062,0.009932154,0.009932015,0.009932148,386.7497808,386.7485303,386.6564115,386.656635
 11/08  05:20:00,12.06666667,0.006534988,383.4013837,0,17.06355351,17.33890671,17.46851522,17.82371381,0.009986711,0.00998682,0.009986753,0.009986904,386.4549001,386.4537491,386.387803,386.3876573,0,0,0,0,17.0776503,17.35507195,17.48949376,17.84782672,0.009966437,0.009966545,0.00996645,0.009966601,386.7404743,386.7394088,386.6615694,386.6617634
 11/08  05:30:00,11.7,0.006705822,389.4014915,0,17.04968225,17.32293614,17.44780512,17.79995665,0.00999237,0.009992467,0.009992413,0.009992547,386.538057,386.5371494,386.481474,386.4814459,0,0,0,0,17.06355351,17.33890671,17.46851522,17.82371381,0.009986711,0.00998682,0.009986753,0.009986904,386.4549001,386.4537491,386.387803,386.3876573
 11/08  05:40:00,11.33333333,0.006864094,381.4015993,0,17.0359861,17.30715621,17.42735428,17.77654278,0.009985432,0.009985507,0.009985458,0.009985562,386.2016729,386.2006202,386.1533845,386.1530024,0,0,0,0,17.04968225,17.32293614,17.44780512,17.79995665,0.00999237,0.009992467,0.009992413,0.009992547,386.538057,386.5371494,386.481474,386.4814459
 11/08  05:50:00,10.96666667,0.007010239,386.4017072,0,17.0224255,17.29155663,17.40715269,17.75345935,0.009968221,0.00996827,0.009968218,0.009968287,386.0086246,386.0075662,385.9675413,385.9670093,0,0,0,0,17.0359861,17.30715621,17.42735428,17.77654278,0.009985432,0.009985507,0.009985458,0.009985562,386.2016729,386.2006202,386.1533845,386.1530024
 11/08  06:00:00,10.6,0.007144687,383.4018151,0,17.00897832,17.27612756,17.38719095,17.73069411,0.009942627,0.009942646,0.009942587,0.009942617,385.7326699,385.7315409,385.6975675,385.6968231,0,0,0,0,17.0224255,17.29155663,17.40715269,17.75345935,0.009968221,0.00996827,0.009968218,0.009968287,386.0086246,386.0075662,385.9675413,385.9670093
 11/08  06:10:00,10.6,0.007144687,381.4019229,0,22.00964165,22.9537526,23.01681798,22.93867865,0.010915323,0.013105915,0.01401382,0.014684315,387.0023588,386.9310143,385.5343454,385.5342218,1.869684874,8.388986859,13.04305603,17.90287272,27.77209466,25.6595806,25.70544939,25.63003567,0.011727967,0.013291042,0.01410737,0.014709891,386.7621694,386.6980498,385.5665844,385.5664076
 11/08  06:20:00,10.6,0.007144687,385.4020308,0,21.13196943,22.13728883,22.28947971,22.31809413,0.010880104,0.012679816,0.01346043,0.014040818,388.2657741,388.2161007,385.5439292,385.5437477,0.472249825,0,0,0,44.40192833,22.34600879,22.46739083,22.46401999,0.014183065,0.012786017,0.013598903,0.014201729,387.7948258,387.7372963,385.5428984,385.5427286
 11/08  06:30:00,10.6,0.007144687,382.4021388,0,21.11002576,21.9810698,22.20016466,22.27804588,0.010968743,0.012613325,0.013370674,0.01393714,389.3188018,389.2819759,385.4125739,385.4122672,0.524421513,0,0,0,50,22.06676913,22.25524237,22.30940665,0.015,0.012651744,0.013422055,0.013996587,388.8325799,388.7886783,385.4696349,385.4693854
 11/08  06:40:00,10.6,0.007144687,388.4022467,0,21.11,21.77600711,22.09218834,22.24384804,0.01110705,0.012524873,0.013250186,0.013798147,391.2417802,391.243563,385.465347,385.4651697,0.476932216,0,0,0,50,21.79449151,22.0691689,22.19265107,0.015,0.012526142,0.013254908,0.013803031,390.2106616,390.189291,385.315685,385.3152746
 11/08  06:50:00,10.6,0.007144687,385.4023547,0,21.11,21.60182138,21.95692938,22.14646903,0.011159955,0.012434456,0.013130813,0.013659718,392.0838521,392.0955033,385.4715825,385.4714074,0.537167974,0,0,0,50,21.74057564,22.06172349,22.21929414,0.015,0.012505476,0.013224808,0.013768673,391.3585268,391.3581788,385.4657699,385.4655876
 11/08  07:00:00,10.6,0.007144687,381.4024626,0,21.11,21.31410971,21.72911593,21.98085349,0.011246689,0.012280877,0.012927989,0.01342453,393.3384026,393.3708923,385.2837565,385.2832834,0.529909636,0,0,0,50,21.49849859,21.88260011,22.09819781,0.015,0.012382833,0.013062196,0.013580235,392.6924307,392.7182119,385.4769722,385.4768093
 11/08  07:10:00,10.68333333,0.007093105,387.4025706,0,21.11,21.11093477,21.46180792,21.79068861,0.011364369,0.012170367,0.012685949,0.013143607,396.5862016,396.6639175,385.2633512,385.2628939,0.514081182,0.344958051,0,0,50,50,21.72911593,21.98085349,0.015,0.015,0.012927989,0.01342453,393.3384026,393.3708923,385.2837565,385.2832834
 11/08  07:20:00,10.76666667,0.007040646,385.4026786,0,21.11,21.11000803,21.19977976,21.60425513,0.011486,0.012163621,0.012448015,0.012866913,400.7116846,400.769229,385.2897976,385.2894324,0.506018584,0.650300349,0,0,50,50,21.46180792,21.79068861,0.015,0.015,0.012685949,0.013143607,396.5862016,396.6639175,385.2633512,385.2628939
 11/08  07:30:00,10.85,0.006987303,391.4027867,0,21.11,21.11000004,21.11046375,21.4310046,0.011596164,0.012161426,0.012342676,0.01261573,405.1013877,405.1731529,385.5707882,385.5825292,0.498542466,0.371770123,0.607410173,0,50,50,50,21.60425513,0.015,0.015,0.015,0.012866913,400.7116846,400.769229,385.2897976,385.2894324
 11/08  07:40:00,10.93333333,0.006933067,383.4028947,0,21.11,21.11,21.11000206,21.27127605,0.011691388,0.012162301,0.012310354,0.012393146,408.9666158,409.0558897,385.6378499,385.6587368,0.491414851,0.453301294,0.523457896,0,50,50,50,21.4310046,0.015,0.015,0.015,0.01261573,405.1013877,405.1731529,385.5707882,385.5825292
 11/08  07:50:00,11.01666667,0.006877933,383.4030028,0,21.11,21.11,21.11000001,21.12311086,0.011773503,0.012165457,0.012285247,0.012196032,412.31393,412.4146667,385.5330908,385.5535043,0.48457368,0.447398954,0.421001927,0,50,50,50,21.27127605,0.015,0.015,0.015,0.012393146,408.9666158,409.0558897,385.6378499,385.6587368
 11/08  08:00:00,11.1,0.006821892,387.4031108,0,21.11,21.11,21.11,21.11005659,0.011845286,0.012170457,0.012266199,0.012165796,415.4744732,415.5816991,385.5409131,385.5585234,0.477975734,0.441121354,0.475658502,0.750389463,50,50,50,50,0.015,0.015,0.015,0.015,412.31393,412.4146667,385.5330908,385.5535043
 11/08  08:10:00,11.1,0.006821892,389.4032189,0,21.11,21.11,21.11,21.11000011,0.011935137,0.01220429,0.012250065,0.012153762,429.5837623,429.7216871,385.7300735,385.7470316,0.41811562,0.381475672,0.470914317,0.334129628,50,50,50,50,0.015,0.015,0.015,0.015,415.4744732,415.5816991,385.5409131,385.5585234
 11/08  08:20:00,11.1,0.006821892,391.403327,0.0909091,21.11,21.11,21.11,21.11,0.01203005,0.012251654,0.012238278,0.012145692,449.678334,449.8752389,387.3490464,387.3697038,0.413099637,0.376460588,0.459459855,0.418791983,50,50,50,50,0.015,0.015,0.015,0.015,429.5837623,429.7216871,385.7300735,385.7470316
 11/08  08:30:00,11.1,0.006821892,386.4034352,0.0909091,21.11,21.11,21.11,21.11,0.01211729,0.012298043,0.012228482,0.012139211,470.3802223,470.6477227,389.4948306,389.5206536,0.40835948,0.371623538,0.454284863,0.427996788,50,50,50,50,0.015,0.015,0.015,0.015,449.678334,449.8752389,387.3490464,387.3697038
 11/08  08:40:00,11.1,0.006821892,383.4035433,0.272727,21.11,21.11,21.11,21.11,0.012192138,0.012337562,0.012225663,0.012139339,489.406812,489.7400598,394.0207793,394.0556446,0.403777367,0.366906279,0.436442928,0.410954131,50,50,50,50,0.015,0.015,0.015,0.015,470.3802223,470.6477227,389.4948306,389.5206536
 11/08  08:50:00,11.1,0.006821892,389.4036515,0.272727,21.11,21.11,21.11,21.11,0.01225489,0.012369671,0.012225858,0.012142224,506.7787456,507.1664128,399.9290457,399.9766863,0.399315443,0.362226638,0.431155838,0.406337116,50,50,50,50,0.015,0.015,0.015,0.015,489.406812,489.7400598,394.0207793,394.0556446
 11/08  09:00:00,11.1,0.006821892,385.4037597,0.454545,21.11,21.11,21.11,21.11,0.012307414,0.012395562,0.012232458,0.012151261,522.5308284,522.9611283,408.3643344,408.4296647,0.394960885,0.357542445,0.413210341,0.389001062,50,50,50,50,0.015,0.015,0.015,0.015,506.7787456,507.1664128,399.9290457,399.9766863
 11/08  09:10:00,11.2,0.006785317,388.4038679,0.363636,21.11,21.11,21.11,21.11,0.012389698,0.012456489,0.012272327,0.012191272,540.4525158,540.9362357,417.2289982,417.3158419,0.312171279,0.273939055,0.334958217,0.311300615,50,50,50,50,0.015,0.015,0.015,0.015,522.5308284,522.9611283,408.3643344,408.4296647
 11/08  09:20:00,11.3,0.006747891,385.4039761,0.454545,21.11,21.11,21.11,21.11,0.01248892,0.012537885,0.012333413,0.012251258,559.5211017,560.0699287,426.9639679,427.0744411,0.305264502,0.266170216,0.320746728,0.297611338,50,50,50,50,0.015,0.015,0.015,0.015,540.4525158,540.9362357,417.2289982,417.3158419
 11/08  09:30:00,11.4,0.006709603,382.4040843,0.363636,21.11,21.11,21.11,21.11,0.012589685,0.012622921,0.012395765,0.012312376,578.4301167,579.0487298,435.5681444,435.7003056,0.298370425,0.258370164,0.319139215,0.296493154,50,50,50,50,0.015,0.015,0.015,0.015,559.5211017,560.0699287,426.9639679,427.0744411
 11/08  09:40:00,11.5,0.006670447,390.4041925,0.272727,21.11,21.11,21.11,21.11,0.012684912,0.012703881,0.01244935,0.012365072,596.8104355,597.4975968,442.0173576,442.1656295,0.291709341,0.251072798,0.31783309,0.295644732,50,50,50,50,0.015,0.015,0.015,0.015,578.4301167,579.0487298,435.5681444,435.7003056
 11/08  09:50:00,11.6,0.006630412,389.4043008,0.363636,21.11,21.11,21.11,21.11,0.012773304,0.012779246,0.012499164,0.012414337,614.4755059,615.2270452,448.4972994,448.6581574,0.285166022,0.243884016,0.303958179,0.28219684,50,50,50,50,0.015,0.015,0.015,0.015,596.8104355,597.4975968,442.0173576,442.1656295
 11/08  10:00:00,11.7,0.006589491,383.4044091,0.636364,21.11,21.11,21.11,21.11,0.012855676,0.012849738,0.012557523,0.012472315,631.2802755,632.0908802,459.0289673,459.2067931,0.278693816,0.236765065,0.277331934,0.255969867,50,50,50,50,0.015,0.015,0.015,0.015,614.4755059,615.2270452,448.4972994,448.6581574
 11/08  10:10:00,11.7,0.006677101,383.4045174,0.545455,21.11,21.11,21.11,21.11,0.012932775,0.01291606,0.012615947,0.012530568,647.3172465,648.1814227,470.48554,470.6843423,0.273816329,0.231505171,0.277365367,0.25638409,50,50,50,50,0.015,0.015,0.015,0.015,631.2802755,632.0908802,459.0289673,459.2067931
 11/08  10:20:00,11.7,0.006764765,382.4046257,0.454545,21.11,21.11,21.11,21.11,0.013005197,0.012978735,0.012667137,0.012581824,662.6626664,663.5753457,480.2156209,480.4339217,0.269004691,0.226279991,0.277519256,0.256897733,50,50,50,50,0.015,0.015,0.015,0.015,647.3172465,648.1814227,470.48554,470.6843423
 11/08  10:30:00,11.7,0.006852481,383.404734,0.272727,21.11,21.11,21.11,21.11,0.013073421,0.013038149,0.012704724,0.012619733,677.4066982,678.3634513,485.919816,486.1497507,0.264233425,0.221083838,0.284100914,0.26382046,50,50,50,50,0.015,0.015,0.015,0.015,662.6626664,663.5753457,480.2156209,480.4339217
 11/08  10:40:00,11.7,0.006940252,388.4048424,0.181818,21.11,21.11,21.11,21.11,0.013137863,0.013094633,0.012730386,0.012645907,691.6934432,692.6906067,488.1477963,488.3796621,0.259519685,0.215981386,0.284526519,0.264567789,50,50,50,50,0.015,0.015,0.015,0.015,677.4066982,678.3634513,485.919816,486.1497507
 11/08  10:50:00,11.7,0.007028075,391.4049508,0.545455,21.11,21.11,21.11,21.11,0.013198897,0.013148476,0.012765439,0.012681437,705.560658,706.5950918,494.2159971,494.4503495,0.254835709,0.210911667,0.253307707,0.23364901,50,50,50,50,0.015,0.015,0.015,0.015,691.6934432,692.6906067,488.1477963,488.3796621
 11/08  11:00:00,11.7,0.007115953,387.4050591,0.545455,21.11,21.11,21.11,21.11,0.013256857,0.013199942,0.012807328,0.012723796,718.8594548,719.9278033,503.0181736,503.2605583,0.250168808,0.205862202,0.247157861,0.227788117,50,50,50,50,0.015,0.015,0.015,0.015,705.560658,706.5950918,494.2159971,494.4503495
 11/08  11:10:00,11.78333333,0.007070867,381.4051675,0.454545,21.11,21.11,21.11,21.11,0.01331217,0.013249363,0.012846845,0.012763855,731.4640895,732.5626136,511.1833712,511.435946,0.244262997,0.199377967,0.246156055,0.227062685,50,50,50,50,0.015,0.015,0.015,0.015,718.8594548,719.9278033,503.0181736,503.2605583
 11/08  11:20:00,11.86666667,0.007024987,381.405276,0.363636,21.11,21.11,21.11,21.11,0.013365181,0.01329701,0.012878918,0.012796573,743.4728259,744.5978966,516.9916546,517.2513579,0.238356546,0.192905308,0.245271833,0.226441772,50,50,50,50,0.015,0.015,0.015,0.015,731.4640895,732.5626136,511.1833712,511.435946
 11/08  11:30:00,11.95,0.006978309,386.4053844,0.181818,21.11,21.11,21.11,21.11,0.013416157,0.013343094,0.012898556,0.012816973,755.0923378,756.2411386,518.8324107,519.0916467,0.232448853,0.186425223,0.250817602,0.232239563,50,50,50,50,0.015,0.015,0.015,0.015,743.4728259,744.5978966,516.9916546,517.2513579
 11/08  11:40:00,12.03333333,0.006930824,381.4054928,0.181818,21.11,21.11,21.11,21.11,0.01346533,0.013387804,0.012911714,0.012830933,766.2177431,767.3876578,518.5095515,518.7614652,0.226661214,0.180057033,0.243909918,0.225570562,50,50,50,50,0.015,0.015,0.015,0.015,755.0923378,756.2411386,518.8324107,519.0916467
 11/08  11:50:00,12.11666667,0.006882526,388.4056013,0.272727,21.11,21.11,21.11,21.11,0.013512904,0.013431299,0.012926985,0.012846956,777.0268517,778.2158672,519.0327894,519.2757094,0.220951177,0.173684209,0.23066517,0.212553228,50,50,50,50,0.015,0.015,0.015,0.015,766.2177431,767.3876578,518.5095515,518.7614652
 11/08  12:00:00,12.2,0.006833408,387.4057098,0.0909091,21.11,21.11,21.11,21.11,0.013559066,0.013473723,0.012937045,0.01285778,787.4757966,788.6821549,517.7973015,518.0294308,0.21528535,0.167311695,0.236373319,0.218482286,50,50,50,50,0.015,0.015,0.015,0.015,777.0268517,778.2158672,519.0327894,519.2757094
 11/08  12:10:00,12.3,0.00688018,387.4058183,0.181818,21.11,21.11,21.11,21.11,0.013579971,0.013491373,0.012944977,0.012866444,790.7295144,791.9283888,516.6754233,516.8963345,0.24483973,0.196496262,0.225556956,0.207875841,50,50,50,50,0.015,0.015,0.015,0.015,787.4757966,788.6821549,517.7973015,518.0294308
 11/08  12:20:00,12.4,0.006927238,382.4059268,0.0909091,21.11,21.11,21.11,21.11,0.013583211,0.013491663,0.012946366,0.01286856,789.4616396,790.6231924,514.5322269,514.7410124,0.242024001,0.193283122,0.227357988,0.209880859,50,50,50,50,0.015,0.015,0.015,0.015,790.7295144,791.9283888,516.6754233,516.8963345
 11/08  12:30:00,12.5,0.006974586,381.4060354,0,21.11,21.11,21.11,21.11,0.013578277,0.013483905,0.012938234,0.012861161,786.690211,787.7961884,510.4573621,510.6515296,0.239194342,0.190004344,0.229272219,0.212002453,50,50,50,50,0.015,0.015,0.015,0.015,789.4616396,790.6231924,514.5322269,514.7410124
 11/08  12:40:00,12.6,0.007022225,389.4061439,0,21.11,21.11,21.11,21.11,0.013569994,0.01347287,0.012923776,0.012847403,784.0275298,785.0735482,505.6454934,505.8231386,0.236661495,0.187417574,0.225285501,0.208195702,50,50,50,50,0.015,0.015,0.015,0.015,786.690211,787.7961884,510.4573621,510.6515296
 11/08  12:50:00,12.7,0.007070155,382.4062525,0.272727,21.11,21.11,21.11,21.11,0.013559789,0.013459981,0.012917184,0.012841362,781.5966609,782.5853985,504.6068551,504.7720707,0.234229686,0.184989999,0.202425344,0.185514499,50,50,50,50,0.015,0.015,0.015,0.015,784.0275298,785.0735482,505.6454934,505.8231386
 11/08  13:00:00,12.8,0.007118379,386.4063611,0.272727,21.11,21.11,21.11,21.11,0.013547764,0.013445347,0.012914816,0.012839444,779.4306163,780.3666823,506.1239065,506.2827744,0.231839958,0.182683403,0.198490971,0.181757417,50,50,50,50,0.015,0.015,0.015,0.015,781.5966609,782.5853985,504.6068551,504.7720707
 11/08  13:10:00,12.8,0.007120766,385.4064697,0.454545,21.11,21.11,21.11,21.11,0.013555118,0.013450059,0.012919704,0.012844687,784.1978157,785.1081193,511.1237157,511.2833767,0.198975109,0.150356672,0.184350449,0.167787969,50,50,50,50,0.015,0.015,0.015,0.015,779.4306163,780.3666823,506.1239065,506.2827744
 11/08  13:20:00,12.8,0.007123154,390.4065783,0.363636,21.11,21.11,21.11,21.11,0.013572869,0.013465347,0.012922597,0.012847941,793.1701858,794.0848744,516.4938327,516.6579475,0.198601874,0.150601745,0.189262829,0.172870009,50,50,50,50,0.015,0.015,0.015,0.015,784.1978157,785.1081193,511.1237157,511.2833767
 11/08  13:30:00,12.8,0.007125543,387.4066869,0.363636,21.11,21.11,21.11,21.11,0.013591422,0.013481767,0.012921227,0.012846956,803.2327096,804.1687231,521.291745,521.460523,0.198336921,0.151022413,0.188130542,0.171902998,50,50,50,50,0.015,0.015,0.015,0.015,793.1701858,794.0848744,516.4938327,516.6579475
 11/08  13:40:00,12.8,0.007127935,388.4067956,0.363636,21.11,21.11,21.11,21.11,0.013606437,0.013495015,0.012915992,0.012842122,813.0173506,813.9779825,525.5866319,525.7588458,0.198126169,0.151530398,0.187167163,0.171101929,50,50,50,50,0.015,0.015,0.015,0.015,803.2327096,804.1687231,521.291745,521.460523
 11/08  13:50:00,12.8,0.007130327,383.4069043,0.454545,21.11,21.11,21.11,21.11,0.013617062,0.013504214,0.012911521,0.012838028,822.1025252,823.0835909,530.781084,530.956832,0.197967615,0.152142151,0.180054117,0.164147998,50,50,50,50,0.015,0.015,0.015,0.015,813.0173506,813.9779825,525.5866319,525.7588458
 11/08  14:00:00,12.8,0.007132722,390.407013,0.545455,21.11,21.11,21.11,21.11,0.013623691,0.013509716,0.012910571,0.012837412,830.7533532,831.7493798,537.974156,538.1557548,0.197858028,0.152849172,0.17305291,0.157304242,50,50,50,50,0.015,0.015,0.015,0.015,822.1025252,823.0835909,530.781084,530.956832
 11/08  14:10:00,12.8,0.00713392,387.4071217,0.545455,21.11,21.11,21.11,21.11,0.013628162,0.013513258,0.012911262,0.012838414,839.0007586,840.0073459,546.0105563,546.2001432,0.195339243,0.150742858,0.170142826,0.154550387,50,50,50,50,0.015,0.015,0.015,0.015,830.7533532,831.7493798,537.974156,538.1557548
 11/08  14:20:00,12.8,0.007135118,389.4072304,0.272727,21.11,21.11,21.11,21.11,0.013631607,0.013515913,0.01290044,0.012827981,846.9381858,847.9521683,550.1227267,550.3167473,0.192793966,0.148675367,0.186426753,0.170992167,50,50,50,50,0.015,0.015,0.015,0.015,839.0007586,840.0073459,546.0105563,546.2001432
 11/08  14:30:00,12.8,0.007136317,385.4073391,0.272727,21.11,21.11,21.11,21.11,0.01363444,0.013518074,0.012882305,0.012810266,854.4899476,855.5085961,551.4964459,551.6893138,0.190264086,0.146657973,0.184105072,0.168824951,50,50,50,50,0.015,0.015,0.015,0.015,846.9381858,847.9521683,550.1227267,550.3167473
 11/08  14:40:00,12.8,0.007137516,389.4074479,0.272727,21.11,21.11,21.11,21.11,0.013636742,0.01351982,0.012862013,0.012790375,861.7809994,862.8020209,551.9361468,552.1240744,0.187762563,0.144749681,0.181915423,0.166789275,50,50,50,50,0.015,0.015,0.015,0.015,854.4899476,855.5085961,551.4964459,551.6893138
 11/08  14:50:00,12.8,0.007138715,388.4075567,0.454545,21.11,21.11,21.11,21.11,0.013638508,0.013521153,0.012849687,0.012778358,868.7950062,869.81631,554.8858862,555.0702369,0.185275747,0.142921296,0.167175002,0.152201056,50,50,50,50,0.015,0.015,0.015,0.015,861.7809994,862.8020209,551.9361468,552.1240744
 11/08  15:00:00,12.8,0.007139915,390.4076655,0.636364,21.11,21.11,21.11,21.11,0.013639747,0.013522083,0.012850356,0.012779223,875.5733846,876.5930859,562.1638572,562.3506413,0.182824137,0.141166847,0.152389349,0.13756795,50,50,50,50,0.015,0.015,0.015,0.015,868.7950062,869.81631,554.8858862,555.0702369
 11/08  15:10:00,12.7,0.007295878,388.4077743,0.636364,21.11,21.11,21.11,21.11,0.013640493,0.013522651,0.012857294,0.012786316,882.0599004,883.0760713,571.457016,571.6516397,0.180487382,0.139643558,0.150328565,0.135662458,50,50,50,50,0.015,0.015,0.015,0.015,875.5733846,876.5930859,562.1638572,562.3506413
 11/08  15:20:00,12.6,0.007449598,385.4078831,0.454545,21.11,21.11,21.11,21.11,0.01364079,0.013522898,0.012857662,0.01278691,888.1967445,889.2073166,578.3101919,578.5122146,0.178220363,0.138175757,0.161077723,0.146569352,50,50,50,50,0.015,0.015,0.015,0.015,882.0599004,883.0760713,571.457016,571.6516397
 11/08  15:30:00,12.5,0.007601092,387.407992,0.363636,21.11,21.11,21.11,21.11,0.013640678,0.013522859,0.012848824,0.012778377,894.0781488,895.0812926,581.8806591,582.0853554,0.17600628,0.136758942,0.165759498,0.151408477,50,50,50,50,0.015,0.015,0.015,0.015,888.1967445,889.2073166,578.3101919,578.5122146
 11/08  15:40:00,12.4,0.007750377,391.4081008,0.272727,21.11,21.11,21.11,21.11,0.013640197,0.013522566,0.012831756,0.012761673,899.822667,900.8170816,582.5534045,582.7549869,0.173849826,0.13544478,0.170609453,0.156416247,50,50,50,50,0.015,0.015,0.015,0.015,894.0781488,895.0812926,581.8806591,582.0853554
 11/08  15:50:00,12.3,0.007897471,382.4082097,0.272727,21.11,21.11,21.11,21.11,0.013639377,0.013522044,0.012811629,0.012741919,905.1979366,906.1821051,581.8048981,581.9993357,0.171740012,0.13414789,0.169270277,0.155234706,50,50,50,50,0.015,0.015,0.015,0.015,899.822667,900.8170816,582.5534045,582.7549869
 11/08  16:00:00,12.2,0.008042389,390.4083186,0.363636,21.11,21.11,21.11,21.11,0.013638247,0.013521308,0.012795338,0.012725955,910.4299943,911.4027692,582.2054584,582.3925363,0.169665155,0.132842548,0.161633797,0.147755859,50,50,50,50,0.015,0.015,0.015,0.015,905.1979366,906.1821051,581.8048981,581.9993357
 11/08  16:10:00,12.2,0.008089013,384.4084275,0.363636,21.11,21.11,21.11,21.11,0.013638294,0.01352183,0.012783684,0.012714589,915.3933465,916.3536284,583.4211545,583.6024012,0.166416665,0.130384267,0.159207865,0.145489427,50,50,50,50,0.015,0.015,0.015,0.015,910.4299943,911.4027692,582.2054584,582.3925363
 11/08  16:20:00,12.2,0.00813566,385.4085364,0.727273,21.11,21.11,21.11,21.11,0.013640404,0.013524506,0.012790959,0.012722025,920.1341939,921.0809353,590.2194462,590.4012167,0.163269642,0.128172652,0.131619505,0.118058812,50,50,50,50,0.015,0.015,0.015,0.015,915.3933465,916.3536284,583.4211545,583.6024012
 11/08  16:30:00,12.2,0.008182328,381.4086454,0.727273,21.11,21.11,21.11,21.11,0.013644809,0.013529593,0.012810081,0.012741262,924.5957731,925.527856,600.0758149,600.2645506,0.16021879,0.126148425,0.129268788,0.115870526,50,50,50,50,0.015,0.015,0.015,0.015,920.1341939,921.0809353,590.2194462,590.4012167
 11/08  16:40:00,12.2,0.00822902,388.4087543,0.363636,21.11,21.11,21.11,21.11,0.013651453,0.013537117,0.012818679,0.012750113,928.9878733,929.9044169,605.4791794,605.6733617,0.157412607,0.125051216,0.152798066,0.139567282,50,50,50,50,0.015,0.015,0.015,0.015,924.5957731,925.527856,600.0758149,600.2645506
 11/08  16:50:00,12.2,0.008275733,383.4088633,0.272727,21.11,21.11,21.11,21.11,0.013660171,0.013546868,0.012815952,0.012747769,933.1820946,934.0824361,606.0547479,606.2477649,0.154331981,0.122807889,0.157263515,0.144199065,50,50,50,50,0.015,0.015,0.015,0.015,928.9878733,929.9044169,605.4791794,605.6733617
 11/08  17:00:00,12.2,0.008322469,381.4089723,0.545455,21.11,21.11,21.11,21.11,0.013670805,0.013558638,0.012820914,0.012753085,937.1342851,938.0177997,608.3463346,608.5359393,0.151149154,0.120396315,0.136394121,0.123494431,50,50,50,50,0.015,0.015,0.015,0.015,933.1820946,934.0824361,606.0547479,606.2477649
 11/08  17:10:00,12.2,0.008367816,383.4090813,0.545455,21.11,21.11,21.11,21.11,0.013650513,0.013539883,0.012832272,0.01276478,931.0819387,931.9277962,612.5385757,612.7262778,0.196689306,0.166821571,0.135563782,0.122831948,50,50,50,50,0.015,0.015,0.015,0.015,937.1342851,938.0177997,608.3463346,608.5359393
 11/08  17:20:00,12.2,0.008413169,381.4091904,0.272727,21.11,21.11,21.11,21.11,0.013611462,0.013502545,0.012834269,0.012767213,919.0242363,919.8088068,613.4983514,613.6826619,0.195338067,0.166321653,0.153795931,0.141238894,50,50,50,50,0.015,0.015,0.015,0.015,931.0819387,931.9277962,612.5385757,612.7262778
 11/08  17:30:00,12.2,0.008458528,388.4092994,0.272727,21.11,21.11,21.11,21.11,0.013567536,0.013460297,0.012829191,0.01276264,905.460853,906.172261,612.2700391,612.4479388,0.193925414,0.16570996,0.153291013,0.140907279,50,50,50,50,0.015,0.015,0.015,0.015,919.0242363,919.8088068,613.4983514,613.6826619
 11/08  17:40:00,12.2,0.008503894,383.4094085,0.0909091,21.11,21.11,21.11,21.11,0.013525284,0.013419604,0.012813862,0.012747896,892.2171064,892.8551056,607.5455072,607.7126061,0.192492418,0.165038535,0.165447995,0.153239962,50,50,50,50,0.015,0.015,0.015,0.015,905.460853,906.172261,612.2700391,612.4479388
 11/08  17:50:00,12.2,0.008549267,381.4095176,0,21.11,21.11,21.11,21.11,0.013486222,0.013381979,0.012790111,0.012724783,879.6841148,880.2542028,599.8022113,599.954113,0.191059891,0.164334269,0.17142673,0.159393752,50,50,50,50,0.015,0.015,0.015,0.015,892.2171064,892.8551056,607.5455072,607.7126061
 11/08  18:00:00,12.2,0.008594646,390.4096267,0,21.11,21.11,21.11,21.11,0.013450013,0.013347107,0.012763703,0.012699015,868.0118234,868.5210038,591.191772,591.3262218,0.189640593,0.163614325,0.171125948,0.159266694,50,50,50,50,0.015,0.015,0.015,0.015,879.6841148,880.2542028,599.8022113,599.954113
 11/08  18:10:00,12.2,0.008596097,387.4097358,0,21.11,21.11,21.11,21.11,0.013408177,0.013306618,0.012739385,0.012675313,853.912717,854.361969,582.7043024,582.821262,0.202894634,0.177533546,0.17079843,0.15911177,50,50,50,50,0.015,0.015,0.015,0.015,868.0118234,868.5210038,591.191772,591.3262218
 11/08  18:20:00,12.2,0.008597548,387.4098449,0,21.11,21.11,21.11,21.11,0.013365163,0.013264923,0.012718985,0.012655503,838.4895928,838.8779165,574.6347671,574.7354119,0.201678643,0.176960069,0.170466113,0.158950425,50,50,50,50,0.015,0.015,0.015,0.015,853.912717,854.361969,582.7043024,582.821262
 11/08  18:30:00,12.2,0.008599,382.4099541,0,21.11,21.11,21.11,21.11,0.013325222,0.013226233,0.012702663,0.012639751,822.9125776,823.240898,566.8694586,566.9552064,0.200458017,0.176360706,0.170135113,0.158788319,50,50,50,50,0.015,0.015,0.015,0.015,838.4895928,838.8779165,574.6347671,574.7354119
 11/08  18:40:00,12.2,0.008600453,386.4100632,0,21.11,21.11,21.11,21.11,0.013290064,0.013192255,0.012690053,0.012627702,807.9102887,808.1821875,559.4809689,559.5531706,0.199248321,0.175752596,0.169808959,0.158628602,50,50,50,50,0.015,0.015,0.015,0.015,822.9125776,823.240898,566.8694586,566.9552064
 11/08  18:50:00,12.2,0.008601906,382.4101724,0,21.11,21.11,21.11,21.11,0.013259817,0.013163131,0.012680778,0.012618985,793.5331941,793.7535126,552.346665,552.4064723,0.19805667,0.175144295,0.169489851,0.158473175,50,50,50,50,0.015,0.015,0.015,0.015,807.9102887,808.1821875,559.4809689,559.5531706
 11/08  19:00:00,12.2,0.008603359,384.4102816,0,21.11,21.11,21.11,21.11,0.01323408,0.013138481,0.012674559,0.012613324,779.8044587,779.9781903,545.5067655,545.5552045,0.196887001,0.174540914,0.169179115,0.15832316,50,50,50,50,0.015,0.015,0.015,0.015,793.5331941,793.7535126,552.346665,552.4064723
 11/08  19:10:00,12.2,0.008600453,387.4103908,0,20.74203234,21.02929988,21.05966922,21.07773089,0.013169547,0.013077534,0.012622789,0.012563917,768.6001267,768.7681495,540.7180979,540.7676417,0,0,0,0,21.00141736,21.08745823,21.0960219,21.10106715,0.013217948,0.013123276,0.012660635,0.012600019,777.6302657,777.8065439,544.6442075,544.6937662
 11/08  19:20:00,12.2,0.008597548,390.4105001,0,20.21364162,20.87892046,20.96339316,21.01503773,0.013034629,0.012949834,0.012521518,0.012467386,740.839138,740.9494958,528.4441046,528.4892736,0,0,0,0,20.52927623,20.97268233,21.0236753,21.05439017,0.013118835,0.013029541,0.012584787,0.012527695,758.1169728,758.2650313,536.0736857,536.1216191
 11/08  19:30:00,12.2,0.008594646,386.4106093,0,19.90711376,20.74002096,20.87051023,20.95297176,0.012908254,0.012830168,0.012426425,0.012376756,714.872681,714.9066793,516.9449556,516.9849813,0,0,0,0,20.0872984,20.82563336,20.92802591,20.99151021,0.012986341,0.01290411,0.012485157,0.012432729,730.9537448,731.0357762,524.0764773,524.1197737
 11/08  19:40:00,12.2,0.008591745,386.4107186,0,19.71880095,20.61562569,20.78365318,20.89342587,0.012793442,0.012721464,0.012340236,0.012294642,691.0053123,690.9618145,506.3143498,506.3486398,0,0,0,0,19.85327234,20.70769568,20.84836179,20.93796084,0.012878454,0.012801948,0.012404054,0.012355439,708.6770105,708.691302,514.1810613,514.2196889
 11/08  19:50:00,12.2,0.008588847,383.4108279,0,19.58787938,20.50441152,20.70261399,20.83646067,0.012689629,0.012623222,0.012262579,0.012220689,669.0260133,668.9125017,496.4149648,496.4431992,0,0,0,0,19.71880095,20.61562569,20.78365318,20.89342587,0.012793442,0.012721464,0.012340236,0.012294642,691.0053123,690.9618145,506.3143498,506.3486398
 11/08  20:00:00,12.2,0.00858595,385.4109372,0,19.49580186,20.40403182,20.62647949,20.78165965,0.012595426,0.012534136,0.012192349,0.01215384,648.8883424,648.7158372,487.3354687,487.3576626,0,0,0,0,19.58787938,20.50441152,20.70261399,20.83646067,0.012689629,0.012623222,0.012262579,0.012220689,669.0260133,668.9125017,496.4149648,496.4431992
 11/08  20:10:00,12.11666667,0.008493233,382.4110465,0,19.43655231,20.31455943,20.55563965,20.72946235,0.012509077,0.012452507,0.012128016,0.012092604,630.3050926,630.0847194,478.8991644,478.9154721,0,0,0,0,19.49580186,20.40403182,20.62647949,20.78165965,0.012595426,0.012534136,0.012192349,0.01215384,648.8883424,648.7158372,487.3354687,487.3576626
 11/08  20:20:00,12.03333333,0.008401267,384.4111559,0,19.40185529,20.23571273,20.49022973,20.68011802,0.012429373,0.012377167,0.01206855,0.012035981,613.2592943,613.0019141,471.1750242,471.1858016,0,0,0,0,19.43655231,20.31455943,20.55563965,20.72946235,0.012509077,0.012452507,0.012128016,0.012092604,630.3050926,630.0847194,478.8991644,478.9154721
 11/08  20:30:00,11.95,0.008310046,388.4112652,0,19.38283139,20.16661273,20.43000176,20.63360185,0.012355558,0.012307388,0.012013344,0.011983386,597.8093229,597.5251293,464.2918739,464.2976715,0,0,0,0,19.40185529,20.23571273,20.49022973,20.68011802,0.012429373,0.012377167,0.01206855,0.012035981,613.2592943,613.0019141,471.1750242,471.1858016
 11/08  20:40:00,11.86666667,0.008219564,385.4113746,0,19.37285434,20.10506135,20.37453709,20.58975774,0.012287092,0.012242655,0.01196199,0.01193443,583.6145982,583.3118537,457.9697443,457.9710121,0,0,0,0,19.38283139,20.16661273,20.43000176,20.63360185,0.012355558,0.012307388,0.012013344,0.011983386,597.8093229,597.5251293,464.2918739,464.2976715
 11/08  20:50:00,11.78333333,0.008129818,386.411484,0,19.36806562,20.04979028,20.32340464,20.54840477,0.012223511,0.012182526,0.011914145,0.011888788,570.5776665,570.2632958,452.1672161,452.1644326,0,0,0,0,19.37285434,20.10506135,20.37453709,20.58975774,0.012287092,0.012242655,0.01196199,0.01193443,583.6145982,583.3118537,457.9697443,457.9710121
 11/08  21:00:00,11.7,0.008040802,388.4115934,0,19.36652427,20.00011088,20.2762197,20.50937814,0.012164383,0.012126586,0.011869486,0.011846152,558.6908113,558.3706766,446.9285092,446.9222187,0,0,0,0,19.36806562,20.04979028,20.32340464,20.54840477,0.012223511,0.012182526,0.011914145,0.011888788,570.5776665,570.2632958,452.1672161,452.1644326
 11/08  21:10:00,11.6,0.00798578,382.4117028,0,19.36004321,19.95356465,20.23148359,20.47174478,0.012106565,0.01207171,0.011824973,0.011803498,547.5584599,547.2366098,441.9083477,441.8988478,0,0,0,0,19.36652427,20.00011088,20.2762197,20.50937814,0.012164383,0.012126586,0.011869486,0.011846152,558.6908113,558.3706766,446.9285092,446.9222187
 11/08  21:20:00,11.5,0.007931098,391.4118122,0,19.34633677,19.90969068,20.18823364,20.43490632,0.012048182,0.012016037,0.011778826,0.011759057,537.5676472,537.2478813,437.5402157,437.5281466,0,0,0,0,19.36004321,19.95356465,20.23148359,20.47174478,0.012106565,0.01207171,0.011824973,0.011803498,547.5584599,547.2366098,441.9083477,441.8988478
 11/08  21:30:00,11.4,0.007876754,382.4119217,0,19.3272776,19.86802778,20.14607336,20.39862758,0.011988682,0.011959031,0.011730578,0.011712373,528.1818297,527.8661643,433.32615,433.3117406,0,0,0,0,19.34633677,19.90969068,20.18823364,20.43490632,0.012048182,0.012016037,0.011778826,0.011759057,537.5676472,537.2478813,437.5402157,437.5281466
 11/08  21:40:00,11.3,0.007822745,389.4120312,0,19.30538839,19.82822362,20.10487402,20.36284519,0.011928122,0.011900765,0.011680364,0.011663595,519.6843071,519.374685,429.5862428,429.5699812,0,0,0,0,19.3272776,19.86802778,20.14607336,20.39862758,0.011988682,0.011959031,0.011730578,0.011712373,528.1818297,527.8661643,433.32615,433.3117406
 11/08  21:50:00,11.2,0.007769069,388.4121407,0,19.28228614,19.79001704,20.06423999,20.32753892,0.011866695,0.01184145,0.011628451,0.011613,511.9501939,511.647959,426.2283768,426.2106565,0,0,0,0,19.30538839,19.82822362,20.10487402,20.36284519,0.011928122,0.011900765,0.011680364,0.011663595,519.6843071,519.374685,429.5862428,429.5699812
 11/08  22:00:00,11.1,0.007715726,383.4122502,0,19.25866507,19.75320124,20.02404259,20.2926849,0.011804566,0.011781263,0.01157507,0.011560827,504.6448963,504.350599,422.9476988,422.9286369,0,0,0,0,19.28228614,19.79001704,20.06423999,20.32753892,0.011866695,0.01184145,0.011628451,0.011613,511.9501939,511.647959,426.2283768,426.2106565
 11/08  22:10:00,11.01666667,0.00767131,385.4123597,0,19.1284598,19.68595754,19.96282775,20.24285314,0.011707893,0.011687218,0.011498654,0.011486056,492.3190851,492.0361357,418.4256051,418.4050079,0,0,0,0,19.25866507,19.75320124,20.02404259,20.2926849,0.011804566,0.011781263,0.01157507,0.011560827,504.6448963,504.350599,422.9476988,422.9286369
 11/08  22:20:00,10.93333333,0.007627125,383.4124692,0,18.98261795,19.60461375,19.89154503,20.18491751,0.011599384,0.011581549,0.011415531,0.011404715,477.8712238,477.6007269,413.3813144,413.3592971,0,0,0,0,19.1284598,19.68595754,19.96282775,20.24285314,0.011707893,0.011687218,0.011498654,0.011486056,492.3190851,492.0361357,418.4256051,418.4050079
 11/08  22:30:00,10.85,0.00758317,384.4125788,0,18.87971455,19.52507744,19.82051981,20.12648427,0.01149889,0.011483677,0.011339365,0.011330191,464.3264809,464.0694615,408.7504127,408.7275684,0,0,0,0,18.98261795,19.60461375,19.89154503,20.18491751,0.011599384,0.011581549,0.011415531,0.011404715,477.8712238,477.6007269,413.3813144,413.3592971
 11/08  22:40:00,10.76666667,0.007539443,385.4126884,0,18.82234686,19.45377167,19.75405717,20.07051203,0.011413508,0.01140055,0.011274806,0.011267038,452.8871601,452.6454272,404.9230381,404.9001195,0,0,0,0,18.87971455,19.52507744,19.82051981,20.12648427,0.01149889,0.011483677,0.011339365,0.011330191,464.3264809,464.0694615,408.7504127,408.7275684
 11/08  22:50:00,10.68333333,0.007495944,384.412798,0,18.79154778,19.39116614,19.69273535,20.01752847,0.01134279,0.011331736,0.011221308,0.011214714,443.4037614,443.1789589,401.7340025,401.7115083,0,0,0,0,18.82234686,19.45377167,19.75405717,20.07051203,0.011413508,0.01140055,0.011274806,0.011267038,452.8871601,452.6454272,404.9230381,404.9001195
 11/08  23:00:00,10.6,0.007452671,386.4129076,0,18.77124663,19.33580709,19.63589958,19.96722851,0.011284054,0.011274613,0.01117684,0.01117123,435.6761786,435.4696855,399.2210831,399.1995348,0,0,0,0,18.79154778,19.39116614,19.69273535,20.01752847,0.01134279,0.011331736,0.011221308,0.011214714,443.4037614,443.1789589,401.7340025,401.7115083
 11/08  23:10:00,10.5,0.00744656,387.4130172,0,18.7487926,19.28485117,19.58281873,19.91922633,0.011232506,0.011224438,0.011139705,0.011134927,428.6936681,428.5060873,397.2922827,397.2720825,0,0,0,0,18.77124663,19.33580709,19.63589958,19.96722851,0.011284054,0.011274613,0.01117684,0.01117123,435.6761786,435.4696855,399.2210831,399.1995348
 11/08  23:20:00,10.4,0.007440201,381.4131268,0,18.72632693,19.23786491,19.53297944,19.87325639,0.011187647,0.011180754,0.011108632,0.011104562,421.9361588,421.7664129,395.2483573,395.2291415,0,0,0,0,18.7487926,19.28485117,19.58281873,19.91922633,0.011232506,0.011224438,0.011139705,0.011134927,428.6936681,428.5060873,397.2922827,397.2720825
 11/08  23:30:00,10.3,0.007433597,389.4132365,0,18.7065954,19.19478981,19.48603982,19.82915138,0.011149423,0.011143537,0.011082652,0.011079186,416.426577,416.2745889,393.8867118,393.8690262,0,0,0,0,18.72632693,19.23786491,19.53297944,19.87325639,0.011187647,0.011180754,0.011108632,0.011104562,421.9361588,421.7664129,395.2483573,395.2291415
 11/08  23:40:00,10.2,0.00742675,389.4133462,0,18.68987385,19.1553878,19.44174224,19.78678984,0.011117324,0.011112302,0.01106098,0.011058028,412.0702254,411.9353873,393.0566346,393.0408079,0,0,0,0,18.7065954,19.19478981,19.48603982,19.82915138,0.011149423,0.011143537,0.011082652,0.011079186,416.426577,416.2745889,393.8867118,393.8690262
 11/08  23:50:00,10.1,0.007419663,385.4134559,0,18.67521705,19.11927087,19.39986415,19.74606623,0.01109055,0.011086267,0.011042957,0.011040444,408.2083848,408.0890305,392.1557625,392.1414291,0,0,0,0,18.68987385,19.1553878,19.44174224,19.78678984,0.011117324,0.011112302,0.01106098,0.011058028,412.0702254,411.9353873,393.0566346,393.0408079
 11/08  24:00:00,10,0.00741234,390.4135656,0,18.66164618,19.08602673,19.3602015,19.70688096,0.011068267,0.011064618,0.011028022,0.011025883,405.1875633,405.0826219,391.6222378,391.6095533,0,0,0,0,18.67521705,19.11927087,19.39986415,19.74606623,0.01109055,0.011086267,0.011042957,0.011040444,408.2083848,408.0890305,392.1557625,392.1414291
 11/09  00:10:00,10.1,0.007419663,385.4136753,0,18.64863147,19.05530135,19.3225715,19.66914389,0.01104959,0.011046481,0.011015537,0.011013716,402.408412,402.3161386,390.9384595,390.9270067,0,0,0,0,18.66164618,19.08602673,19.3602015,19.70688096,0.011068267,0.011064618,0.011028022,0.011025883,405.1875633,405.0826219,391.6222378,391.6095533
 11/09  00:20:00,10.2,0.00742675,384.4137851,0,18.63596734,19.02678273,19.28680423,19.63276804,0.011033836,0.011031189,0.011005019,0.011003469,399.7796541,399.6984024,390.0793967,390.0687894,0,0,0,0,18.64863147,19.05530135,19.3225715,19.66914389,0.01104959,0.011046481,0.011015537,0.011013716,402.408412,402.3161386,390.9384595,390.9270067
 11/09  00:30:00,10.3,0.007433597,387.4138948,0,18.62358406,19.00019659,19.25274274,19.59767015,0.011020509,0.011018256,0.010996124,0.010994805,397.671299,397.6000868,389.4681829,389.4585536,0,0,0,0,18.63596734,19.02678273,19.28680423,19.63276804,0.011033836,0.011031189,0.011005019,0.011003469,399.7796541,399.6984024,390.0793967,390.0687894
 11/09  00:40:00,10.4,0.007440201,381.4140046,0,18.61144347,18.97530363,19.22024377,19.56377197,0.011009231,0.011007313,0.010988598,0.010987475,395.5143658,395.4516855,388.5769757,388.5678797,0,0,0,0,18.62358406,19.00019659,19.25274274,19.59767015,0.011020509,0.011018256,0.010996124,0.010994805,397.671299,397.6000868,389.4681829,389.4585536
 11/09  00:50:00,10.5,0.00744656,385.4141144,0,18.59950923,18.95189607,19.18917735,19.53100063,0.01099969,0.010998058,0.010982233,0.010981278,393.7597368,393.7047838,387.8931209,387.8846956,0,0,0,0,18.61144347,18.97530363,19.22024377,19.56377197,0.011009231,0.011007313,0.010988598,0.010987475,395.5143658,395.4516855,388.5769757,388.5678797
 11/09  01:00:00,10.6,0.007452671,389.4142242,0,18.5877476,18.92979365,19.1594257,19.49928843,0.010991622,0.010990234,0.010976853,0.01097604,392.7311474,392.6835725,387.7709956,387.7637429,0,0,0,0,18.59950923,18.95189607,19.18917735,19.53100063,0.01099969,0.010998058,0.010982233,0.010981278,393.7597368,393.7047838,387.8931209,387.8846956
 11/09  01:10:00,10.6,0.007451419,385.414334,0,18.57618048,18.90885716,19.13088774,19.46857594,0.010979928,0.010978743,0.010967423,0.010966726,391.8091595,391.7679873,387.6153421,387.6090583,0,0,0,0,18.5877476,18.92979365,19.1594257,19.49928843,0.010991622,0.010990234,0.010976853,0.01097604,392.7311474,392.6835725,387.7709956,387.7637429
 11/09  01:20:00,10.6,0.007450168,384.4144439,0,18.56480571,18.8889635,19.10347052,19.43880727,0.010961983,0.010960963,0.010951381,0.010950775,390.8218351,390.786031,387.2755625,387.2699014,0,0,0,0,18.57618048,18.90885716,19.13088774,19.46857594,0.010979928,0.010978743,0.010967423,0.010966726,391.8091595,391.7679873,387.6153421,387.6090583
 11/09  01:30:00,10.6,0.007448917,385.4145537,0,18.55359678,18.86999847,19.07708719,19.40992897,0.010937631,0.010936744,0.010928624,0.010928088,389.945622,389.914479,386.9468308,386.9417016,0,0,0,0,18.56480571,18.8889635,19.10347052,19.43880727,0.010961983,0.010960963,0.010951381,0.010950775,390.8218351,390.786031,387.2755625,387.2699014
 11/09  01:40:00,10.6,0.007447666,391.4146636,0,18.54252317,18.85185751,19.05165726,19.38189029,0.010907754,0.010906975,0.010900088,0.010899605,389.7227169,389.696166,387.1878263,387.1837371,0,0,0,0,18.55359678,18.86999847,19.07708719,19.40992897,0.010937631,0.010936744,0.010928624,0.010928088,389.945622,389.914479,386.9468308,386.9417016
 11/09  01:50:00,10.6,0.007446416,382.4147735,0,18.5315621,18.83444727,19.0271069,19.35464352,0.010873358,0.010872665,0.010866817,0.010866374,389.1247917,389.101789,386.9813462,386.9776886,0,0,0,0,18.54252317,18.85185751,19.05165726,19.38189029,0.010907754,0.010906975,0.010900088,0.010899605,389.7227169,389.696166,387.1878263,387.1837371
 11/09  02:00:00,10.6,0.007445167,386.4148834,0,18.52069959,18.81768577,19.00336876,19.32814402,0.010835259,0.010834638,0.010829665,0.010829252,388.5857308,388.5657801,386.7732085,386.7699038,0,0,0,0,18.5315621,18.83444727,19.0271069,19.35464352,0.010873358,0.010872665,0.010866817,0.010866374,389.1247917,389.101789,386.9813462,386.9776886
 11/09  02:10:00,10.5,0.007356085,391.4149934,0,18.50992829,18.80148863,18.98038024,19.30234859,0.010799265,0.010798706,0.010794475,0.010794091,388.6087448,388.591895,387.076845,387.0743544,0,0,0,0,18.52069959,18.81768577,19.00336876,19.32814402,0.010835259,0.010834638,0.010829665,0.010829252,388.5857308,388.5657801,386.7732085,386.7699038
 11/09  02:20:00,10.4,0.007267828,387.4151033,0,18.49923306,18.78577972,18.95808376,19.27721677,0.010768446,0.010767946,0.010764346,0.010763991,388.6116822,388.5974494,387.3169294,387.3150734,0,0,0,0,18.50992829,18.80148863,18.98038024,19.30234859,0.010799265,0.010798706,0.010794475,0.010794091,388.6087448,388.591895,387.076845,387.0743544
 11/09  02:30:00,10.3,0.007180389,383.4152133,0,18.48860342,18.77049769,18.93642582,19.25271036,0.010743191,0.010742746,0.010739685,0.01073936,388.1731314,388.1607179,387.0780798,387.0762807,0,0,0,0,18.49923306,18.78577972,18.95808376,19.27721677,0.010768446,0.010767946,0.010764346,0.010763991,388.6116822,388.5974494,387.3169294,387.3150734
 11/09  02:40:00,10.2,0.007093762,382.4153233,0,18.47803633,18.75559432,18.91535997,19.22879545,0.010722747,0.010722353,0.010719751,0.010719457,387.4334594,387.4223133,386.5066931,386.504604,0,0,0,0,18.48860342,18.77049769,18.93642582,19.25271036,0.010743191,0.010742746,0.010739685,0.01073936,388.1731314,388.1607179,387.0780798,387.0762807
 11/09  02:50:00,10.1,0.00700794,391.4154333,0,18.46753257,18.74103053,18.89484316,19.20543992,0.010706206,0.010705858,0.010703648,0.010703384,387.4097129,387.4002545,386.6262875,386.6246238,0,0,0,0,18.47803633,18.75559432,18.91535997,19.22879545,0.010722747,0.010722353,0.010719751,0.010719457,387.4334594,387.4223133,386.5066931,386.504604
 11/09  03:00:00,10,0.006922917,382.4155433,0,18.45709328,18.72677328,18.87483776,19.1826149,0.010692837,0.010692532,0.010690654,0.010690418,387.0997023,387.091448,386.4370319,386.4354483,0,0,0,0,18.46753257,18.74103053,18.89484316,19.20543992,0.010706206,0.010705858,0.010703648,0.010703384,387.4097129,387.4002545,386.6262875,386.6246238
 11/09  03:10:00,10,0.006921755,383.4156533,0,18.44668548,18.71281153,18.85531015,19.16029474,0.010676749,0.010676478,0.010674881,0.010674666,386.6135841,386.6061993,386.0527184,386.0510124,0,0,0,0,18.45709328,18.72677328,18.87483776,19.1826149,0.010692837,0.010692532,0.010690654,0.010690418,387.0997023,387.091448,386.4370319,386.4354483
 11/09  03:20:00,10,0.006920593,385.4157634,0,18.43630891,18.6991408,18.83623218,19.13845681,0.010654862,0.010654614,0.01065325,0.010653048,386.2812593,386.274736,385.8066725,385.8049913,0,0,0,0,18.44668548,18.71281153,18.85531015,19.16029474,0.010676749,0.010676478,0.010674881,0.010674666,386.6135841,386.6061993,386.0527184,386.0510124
 11/09  03:30:00,10,0.006919432,385.4158734,0,18.42597872,18.68575026,18.81757776,19.11707927,0.010626845,0.010626613,0.010625442,0.010625245,386.0958305,386.0901619,385.6943993,385.6928706,0,0,0,0,18.43630891,18.6991408,18.83623218,19.13845681,0.010654862,0.010654614,0.01065325,0.010653048,386.2812593,386.274736,385.8066725,385.8049913
 11/09  03:40:00,10,0.006918272,385.4159835,0,18.41570699,18.67262231,18.79932159,19.09614058,0.010593539,0.010593315,0.010592305,0.010592108,385.9859971,385.9811175,385.6465214,385.6451863,0,0,0,0,18.42597872,18.68575026,18.81757776,19.11707927,0.010626845,0.010626613,0.010625442,0.010625245,386.0958305,386.0901619,385.6943993,385.6928706
 11/09  03:50:00,10,0.006917111,386.4160936,0,18.40549826,18.65973667,18.7814394,19.07561975,0.01055593,0.010555711,0.010554834,0.010554633,385.9889736,385.9848529,385.7020278,385.7009531,0,0,0,0,18.41570699,18.67262231,18.79932159,19.09614058,0.010593539,0.010593315,0.010592305,0.010592108,385.9859971,385.9811175,385.6465214,385.6451863
 11/09  04:00:00,10,0.006915952,387.4162037,0,18.39535245,18.64707358,18.76390842,19.05549674,0.010514819,0.0105146,0.010513836,0.010513627,386.1288545,386.1254844,385.8864987,385.8857623,0,0,0,0,18.40549826,18.65973667,18.7814394,19.07561975,0.01055593,0.010555711,0.010554834,0.010554633,385.9889736,385.9848529,385.7020278,385.7009531
 11/09  04:10:00,10,0.006914792,387.4163139,0,18.38524825,18.6345419,18.74668914,19.03573968,0.010475985,0.010475769,0.010475101,0.010474889,386.3180053,386.3153083,386.1134037,386.1129916,0,0,0,0,18.39535245,18.64707358,18.76390842,19.05549674,0.010514819,0.0105146,0.010513836,0.010513627,386.1288545,386.1254844,385.8864987,385.8857623
