Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/09  04:20:00,10,0.006913633,388.416424,0,18.37514427,18.62206134,18.72974637,19.01631961,0.010442473,0.010442265,0.010441681,0.010441472,386.5811564,386.5790838,386.4085578,386.4084787,0,0,0,0,18.38524825,18.6345419,18.74668914,19.03573968,0.010475985,0.010475769,0.010475101,0.010474889,386.3180053,386.3153083,386.1134037,386.1129916
 11/09  04:30:00,10,0.006912474,388.4165342,0,18.36506544,18.60960671,18.71305664,18.99721546,0.010414649,0.010414452,0.010413943,0.010413741,386.8571428,386.855606,386.7116053,386.7118124,0,0,0,0,18.37514427,18.62206134,18.72974637,19.01631961,0.010442473,0.010442265,0.010441681,0.010441472,386.5811564,386.5790838,386.4085578,386.4084787
 11/09  04:40:00,10,0.006911316,390.4166444,0,18.35500686,18.59717187,18.69660466,18.97841171,0.01039174,0.010391555,0.010391114,0.010390923,387.273016,387.2720358,387.1505239,387.15109,0,0,0,0,18.36506544,18.60960671,18.71305664,18.99721546,0.010414649,0.010414452,0.010413943,0.010413741,386.8571428,386.855606,386.7116053,386.7118124
 11/09  04:50:00,10,0.006910158,386.4167546,0,18.34500058,18.58476933,18.68037884,18.95989549,0.010372821,0.010372651,0.010372268,0.01037209,387.3976016,387.3968713,387.2942178,387.2948271,0,0,0,0,18.35500686,18.59717187,18.69660466,18.97841171,0.01039174,0.010391555,0.010391114,0.010390923,387.273016,387.2720358,387.1505239,387.15109
 11/09  05:00:00,10,0.006909,391.4168648,0,18.33503414,18.57240291,18.66436894,18.94165499,0.010357147,0.010356992,0.01035666,0.010356496,387.7383375,387.7379728,387.6513604,387.6521846,0,0,0,0,18.34500058,18.58476933,18.68037884,18.95989549,0.010372821,0.010372651,0.010372268,0.01037209,387.3976016,387.3968713,387.2942178,387.2948271
 11/09  05:10:00,10,0.006907843,389.416975,0,18.32517781,18.56018519,18.64858842,18.9236974,0.010344017,0.010343876,0.010343589,0.01034344,388.0571161,388.0570455,387.9839816,387.9849679,0,0,0,0,18.33503414,18.57240291,18.66436894,18.94165499,0.010357147,0.010356992,0.01035666,0.010356496,387.7383375,387.7379728,387.6513604,387.6521846
 11/09  05:20:00,10,0.006906687,391.4170853,0,18.31547413,18.54820938,18.6330531,18.90602703,0.010332932,0.010332804,0.010332556,0.01033242,388.4682039,388.4684474,388.4068766,388.4080753,0,0,0,0,18.32517781,18.56018519,18.64858842,18.9236974,0.010344017,0.010343876,0.010343589,0.01034344,388.0571161,388.0570455,387.9839816,387.9849679
 11/09  05:30:00,10,0.00690553,383.4171956,0,18.30593953,18.5365117,18.61776363,18.88864035,0.010323545,0.01032343,0.010323216,0.010323094,388.2308341,388.2308717,388.178714,388.1795373,0,0,0,0,18.31547413,18.54820938,18.6330531,18.90602703,0.010332932,0.010332804,0.010332556,0.01033242,388.4682039,388.4684474,388.4068766,388.4080753
 11/09  05:40:00,10,0.006904374,390.4173058,0,18.2965208,18.52508626,18.60271232,18.87152928,0.010315596,0.010315493,0.010315309,0.010315198,388.2074855,388.207493,388.1633816,388.164056,0,0,0,0,18.30593953,18.5365117,18.61776363,18.88864035,0.010323545,0.01032343,0.010323216,0.010323094,388.2308341,388.2308717,388.178714,388.1795373
 11/09  05:50:00,10,0.006903219,391.4174162,0,18.28721207,18.51391587,18.58788973,18.85468455,0.010308869,0.010308778,0.010308619,0.01030852,388.5027914,388.5030053,388.4658396,388.4666597,0,0,0,0,18.2965208,18.52508626,18.60271232,18.87152928,0.010315596,0.010315493,0.010315309,0.010315198,388.2074855,388.207493,388.1633816,388.164056
 11/09  06:00:00,10,0.006902063,382.4175265,0,18.27799637,18.50298593,18.57328736,18.83809743,0.010303181,0.010303099,0.010302963,0.010302874,388.1681691,388.1681178,388.1365582,388.136983,0,0,0,0,18.28721207,18.51391587,18.58788973,18.85468455,0.010308869,0.010308778,0.010308619,0.01030852,388.5027914,388.5030053,388.4658396,388.4666597
 11/09  06:10:00,10.1,0.006856742,389.4176368,0,21.83518478,22.46829754,22.50753319,22.42381947,0.010976751,0.012624727,0.01339952,0.013978651,389.6752527,389.6017048,388.1894765,388.1866496,1.301190315,5.864132175,9.125038299,12.33287738,25.03858949,25.52534467,25.55199698,25.47409489,0.011421557,0.012882623,0.01357006,0.014083516,389.3608995,389.2957064,388.1785219,388.1760625
 11/09  06:20:00,10.2,0.006810496,386.4177472,0,21.142923,21.89998772,22.00005096,21.99696459,0.010951588,0.012324118,0.012989863,0.013491446,390.8554488,390.7981215,388.1116001,388.1091383,0.295686263,0,0,0,44.36703696,22.04508014,22.12409401,22.09728577,0.01419535,0.012397719,0.013091156,0.013612017,390.4105578,390.3476289,388.1387611,388.1362168
 11/09  06:30:00,10.3,0.006763319,387.4178575,0,21.11003444,21.81521629,21.95864062,21.98686279,0.011016777,0.012300149,0.012950006,0.013442867,391.9700586,391.9246899,388.0951922,388.0927516,0.336048675,0,0,0,50,21.88260855,22.00032334,22.00843733,0.015,0.012324519,0.012987168,0.013487712,391.3151058,391.2611963,388.1071073,388.1046417
 11/09  06:40:00,10.4,0.006715201,381.4179679,0,21.11,21.68815501,21.89679391,21.97464983,0.011129342,0.012265891,0.012890294,0.013369303,393.5385428,393.5131168,387.8021301,387.7994587,0.314267971,0,0,0,50,21.69781094,21.87500278,21.93224097,0.015,0.012251008,0.012878376,0.013356911,392.8203074,392.7886022,388.0758546,388.0734681
 11/09  06:50:00,10.5,0.006666135,390.4180783,0,21.11,21.46609122,21.74680624,21.889717,0.011260395,0.012182025,0.012760125,0.013210825,395.6862745,395.7235122,387.7428376,387.7402827,0.353340404,0,0,0,50,21.68815501,21.89679391,21.97464983,0.015,0.012265891,0.012890294,0.013369303,393.5385428,393.5131168,387.8021301,387.7994587
 11/09  07:00:00,10.6,0.006616109,381.4181888,0,21.11,21.21199689,21.55530081,21.76418995,0.011387543,0.012076709,0.012599587,0.013015354,397.621037,397.7365617,387.4774263,387.4747294,0.348461,0,0,0,50,21.46609122,21.74680624,21.889717,0.015,0.012182025,0.012760125,0.013210825,395.6862745,395.7235122,387.7428376,387.7402827
 11/09  07:10:00,10.6,0.006574733,384.4182992,0,21.11,21.11047207,21.36370641,21.63126131,0.011502445,0.012046941,0.012439805,0.012820688,400.7803159,400.9236467,387.1908966,387.1880274,0.334797017,0.346163573,0,0,50,50,21.55530081,21.76418995,0.015,0.015,0.012599587,0.013015354,397.621037,397.7365617,387.4774263,387.4747294
 11/09  07:20:00,10.6,0.006533376,381.4184096,0,21.11,21.11000213,21.18881181,21.50579889,0.011601542,0.012065792,0.01229267,0.012641416,404.4396486,404.5769747,386.8074977,386.8042876,0.32855203,0.337747482,0,0,50,50,21.36370641,21.63126131,0.015,0.015,0.012439805,0.012820688,400.7803159,400.9236467,387.1908966,387.1880274
 11/09  07:30:00,10.6,0.006492039,388.4185201,0,21.11,21.11000001,21.11021091,21.39078382,0.011685311,0.012081272,0.012218993,0.012479122,408.3342141,408.4767878,386.6976373,386.6921417,0.322681041,0.246178334,0.311522667,0,50,50,50,21.50579889,0.015,0.015,0.015,0.012641416,404.4396486,404.5769747,386.8074977,386.8042876
 11/09  07:40:00,10.6,0.00645072,384.4186306,0,21.11,21.11,21.1100007,21.28507201,0.011755706,0.012092735,0.012205114,0.012331448,411.9443801,412.0922112,386.5993626,386.5901037,0.316958397,0.284300081,0.38445833,0,50,50,50,21.39078382,0.015,0.015,0.015,0.012479122,408.3342141,408.4767878,386.6976373,386.6921417
 11/09  07:50:00,10.6,0.00640942,387.4187411,0,21.11,21.11,21.11,21.18709688,0.011814749,0.012100364,0.012190636,0.012196007,415.320348,415.4708146,386.5949438,386.5841343,0.311434321,0.279071322,0.255482387,0,50,50,50,21.28507201,0.015,0.015,0.015,0.012331448,411.9443801,412.0922112,386.5993626,386.5901037
 11/09  08:00:00,10.6,0.00636814,385.4188516,0,21.11,21.11,21.11,21.11003794,0.011864091,0.012104548,0.012175527,0.012088113,418.3743542,418.5251103,386.5581783,386.5470096,0.306047621,0.273565596,0.30446891,0.084529437,50,50,50,50,0.015,0.015,0.015,0.015,415.320348,415.4708146,386.5949438,386.5841343
 11/09  08:10:00,10.68333333,0.006402909,382.4189622,0,21.11,21.11,21.11,21.1100001,0.011937368,0.012138866,0.012163273,0.012077663,432.1644434,432.338018,386.3579962,386.3494748,0.247519127,0.214979516,0.301162272,0.458328988,50,50,50,50,0.015,0.015,0.015,0.015,418.3743542,418.5251103,386.5581783,386.5470096
 11/09  08:20:00,10.76666667,0.006437846,386.4190727,0.0909091,21.11,21.11,21.11,21.11,0.012024278,0.012191899,0.012159139,0.012075536,452.0109781,452.2339485,387.5255566,387.5272135,0.243806709,0.210992931,0.291275364,0.188508499,50,50,50,50,0.015,0.015,0.015,0.015,432.1644434,432.338018,386.3579962,386.3494748
 11/09  08:30:00,10.85,0.006472951,386.4191833,0,21.11,21.11,21.11,21.11,0.012112179,0.012250023,0.012158302,0.012076653,472.7891412,473.0740032,388.2079156,388.2161218,0.240322871,0.207136463,0.293961371,0.27260866,50,50,50,50,0.015,0.015,0.015,0.015,452.0109781,452.2339485,387.5255566,387.5272135
 11/09  08:40:00,10.93333333,0.006508226,390.4192939,0.363636,21.11,21.11,21.11,21.11,0.01219533,0.012306963,0.012173989,0.012094103,492.3649081,492.7088445,393.6331812,393.6508338,0.23725637,0.204391455,0.265412157,0.244716588,50,50,50,50,0.015,0.015,0.015,0.015,472.7891412,473.0740032,388.2079156,388.2161218
 11/09  08:50:00,11.01666667,0.006543672,390.4194045,0.545455,21.11,21.11,21.11,21.11,0.012272809,0.012361435,0.012207083,0.012128818,510.2150813,510.6074135,404.3115405,404.3476199,0.234402891,0.201957741,0.249365891,0.229228422,50,50,50,50,0.015,0.015,0.015,0.015,492.3649081,492.7088445,393.6331812,393.6508338
 11/09  09:00:00,11.1,0.006579288,391.4195151,0.545455,21.11,21.11,21.11,21.11,0.012345438,0.012413926,0.012247951,0.012171298,526.5090592,526.9380015,416.9039441,416.9647628,0.231688455,0.19964459,0.245999584,0.226387117,50,50,50,50,0.015,0.015,0.015,0.015,510.2150813,510.6074135,404.3115405,404.3476199
 11/09  09:10:00,11.2,0.006580647,390.4196258,0.454545,21.11,21.11,21.11,21.11,0.012427699,0.012480051,0.012296934,0.01222011,544.8134127,545.2856587,428.730654,428.817921,0.190209632,0.159446857,0.209423816,0.19026475,50,50,50,50,0.015,0.015,0.015,0.015,526.5090592,526.9380015,416.9039441,416.9647628
 11/09  09:20:00,11.3,0.006581707,385.4197364,0.545455,21.11,21.11,21.11,21.11,0.012507137,0.012546223,0.012344574,0.012266616,564.0942087,564.6154255,440.6933451,440.8062832,0.192446067,0.162917763,0.20465706,0.18593514,50,50,50,50,0.015,0.015,0.015,0.015,544.8134127,545.2856587,428.730654,428.817921
 11/09  09:30:00,11.4,0.006582467,391.4198471,0.545455,21.11,21.11,21.11,21.11,0.012573818,0.012601481,0.012381641,0.012302449,583.3138825,583.8835372,452.7365959,452.8736281,0.194788847,0.166494997,0.206281253,0.187969454,50,50,50,50,0.015,0.015,0.015,0.015,564.0942087,564.6154255,440.6933451,440.8062832
 11/09  09:40:00,11.5,0.006582922,388.4199578,0.363636,21.11,21.11,21.11,21.11,0.01262419,0.012641373,0.012397139,0.012317031,601.8177104,602.4333523,461.8304576,461.9862287,0.195732243,0.166407283,0.218996037,0.201071104,50,50,50,50,0.015,0.015,0.015,0.015,583.3138825,583.8835372,452.7365959,452.8736281
 11/09  09:50:00,11.6,0.006583069,386.4200685,0.272727,21.11,21.11,21.11,21.11,0.012658398,0.012665483,0.012390412,0.012309731,619.4240673,620.0837488,467.5375253,467.7042593,0.195790128,0.164609157,0.224783024,0.207222148,50,50,50,50,0.015,0.015,0.015,0.015,601.8177104,602.4333523,461.8304576,461.9862287
 11/09  10:00:00,11.7,0.006582904,382.4201792,0.363636,21.11,21.11,21.11,21.11,0.01267787,0.012675059,0.012371213,0.012290141,636.1102149,636.8120576,472.7806754,472.9536316,0.195754887,0.163014583,0.217990199,0.200772057,50,50,50,50,0.015,0.015,0.015,0.015,619.4240673,620.0837488,467.5375253,467.7042593
 11/09  10:10:00,11.78333333,0.006589582,383.42029,0.545455,21.11,21.11,21.11,21.11,0.012689528,0.012676675,0.012355067,0.012273603,652.0424641,652.7869335,480.8728913,481.0536416,0.190104603,0.153919556,0.199210258,0.182315752,50,50,50,50,0.015,0.015,0.015,0.015,636.1102149,636.8120576,472.7806754,472.9536316
 11/09  10:20:00,11.86666667,0.006596117,390.4204007,0.272727,21.11,21.11,21.11,21.11,0.012697647,0.012674501,0.012331657,0.012249891,667.4784347,668.2672174,486.8208296,487.0083393,0.184409971,0.145296134,0.212139536,0.195557297,50,50,50,50,0.015,0.015,0.015,0.015,652.0424641,652.7869335,480.8728913,481.0536416
 11/09  10:30:00,11.95,0.006602507,387.4205115,0.363636,21.11,21.11,21.11,21.11,0.012703725,0.012669999,0.012306572,0.012224527,682.3330087,683.1677931,492.0729571,492.2652841,0.178443331,0.136276387,0.199695971,0.183406275,50,50,50,50,0.015,0.015,0.015,0.015,667.4784347,668.2672174,486.8208296,487.0083393
 11/09  10:40:00,12.03333333,0.006608751,391.4206223,0.363636,21.11,21.11,21.11,21.11,0.012708288,0.012664,0.012281799,0.012199481,696.6772819,697.5575813,497.2476464,497.443489,0.174224879,0.13089495,0.195208559,0.179196553,50,50,50,50,0.015,0.015,0.015,0.015,682.3330087,683.1677931,492.0729571,492.2652841
 11/09  10:50:00,12.11666667,0.006614846,384.4207331,0.181818,21.11,21.11,21.11,21.11,0.01271154,0.012656934,0.012250504,0.012167991,710.3326436,711.2557898,499.5923568,499.7880113,0.170586405,0.126341189,0.203777369,0.188028336,50,50,50,50,0.015,0.015,0.015,0.015,696.6772819,697.5575813,497.2476464,497.443489
 11/09  11:00:00,12.2,0.006620793,386.4208439,0.454545,21.11,21.11,21.11,21.11,0.012713607,0.012649041,0.012226215,0.01214345,723.394639,724.3570058,504.1569599,504.3527474,0.167230339,0.122349483,0.181008615,0.165500238,50,50,50,50,0.015,0.015,0.015,0.015,710.3326436,711.2557898,499.5923568,499.7880113
 11/09  11:10:00,12.38333333,0.006611691,390.4209548,0.454545,21.11,21.11,21.11,21.11,0.012714222,0.012640002,0.012206974,0.012123896,736.0221439,737.0206884,510.5744353,510.7731152,0.160596138,0.11482607,0.173748687,0.158465991,50,50,50,50,0.015,0.015,0.015,0.015,723.394639,724.3570058,504.1569599,504.3527474
 11/09  11:20:00,12.56666667,0.006601266,389.4210656,0.454545,21.11,21.11,21.11,21.11,0.012713184,0.012629557,0.012188962,0.012105534,748.1931514,749.2252338,517.5800653,517.7837706,0.154072332,0.107509795,0.166669259,0.151594048,50,50,50,50,0.015,0.015,0.015,0.015,736.0221439,737.0206884,510.5744353,510.7731152
 11/09  11:30:00,12.75,0.006589492,386.4211765,0.363636,21.11,21.11,21.11,21.11,0.012710408,0.012617593,0.012166541,0.012082773,759.831471,760.8942465,523.0827807,523.2906058,0.147669594,0.100456451,0.166118461,0.151233411,50,50,50,50,0.015,0.015,0.015,0.015,748.1931514,749.2252338,517.5800653,517.7837706
 11/09  11:40:00,12.93333333,0.00657634,383.4212874,0.363636,21.11,21.11,21.11,21.11,0.012705689,0.012603722,0.012140329,0.012056205,770.9069333,771.9979629,527.372891,527.5825305,0.140283997,0.091541715,0.15838808,0.143674077,50,50,50,50,0.015,0.015,0.015,0.015,759.831471,760.8942465,523.0827807,523.2906058
 11/09  11:50:00,13.11666667,0.006561785,391.4213983,0.181818,21.11,21.11,21.11,21.11,0.012698865,0.012587594,0.012104661,0.012020204,781.6744752,782.7926608,528.6309525,528.8379667,0.132769337,0.082157292,0.163180961,0.148622852,50,50,50,50,0.015,0.015,0.015,0.015,770.9069333,771.9979629,527.372891,527.5825305
 11/09  12:00:00,13.3,0.006545798,381.4215,0.0909091,21.11,21.11,21.11,21.11,0.012689688,0.012568658,0.01205952,0.011974726,791.8993324,793.0443072,526.670536,526.8694362,0.124312473,0.070704879,0.160832823,0.14641362,50,50,50,50,0.015,0.015,0.015,0.015,781.6744752,782.7926608,528.6309525,528.8379667
 11/09  12:10:00,13.4,0.006556931,385.4216,0.181818,21.11,21.11,21.11,21.11,0.012655154,0.012524075,0.012009681,0.01192445,794.8707849,796.0153029,524.7146352,524.9030029,0.150726119,0.094698127,0.147546774,0.133250575,50,50,50,50,0.015,0.015,0.015,0.015,791.8993324,793.0443072,526.670536,526.8694362
 11/09  12:20:00,13.5,0.006567894,385.4217,0.181818,21.11,21.11,21.11,21.11,0.012601395,0.012459699,0.011954553,0.011868766,793.4104747,794.5202435,523.3720464,523.550212,0.144878093,0.086084099,0.1404995,0.126314367,50,50,50,50,0.015,0.015,0.015,0.015,794.8707849,796.0153029,524.7146352,524.9030029
 11/09  12:30:00,13.6,0.006578682,385.4218,0.272727,21.11,21.11,21.11,21.11,0.012536695,0.012383514,0.011896318,0.011809818,790.5330641,791.5861695,523.7580304,523.9285619,0.139104643,0.077353022,0.127026977,0.112940502,50,50,50,50,0.015,0.015,0.015,0.015,793.4104747,794.5202435,523.3720464,523.550212
 11/09  12:40:00,13.7,0.006589295,383.422,0.636364,21.11,21.11,21.11,21.11,0.012465345,0.012299674,0.011846573,0.011759077,787.5851965,788.5746962,530.3487443,530.519444,0.133897535,0.069408125,0.094889303,0.080888637,50,50,50,50,0.015,0.015,0.015,0.015,790.5330641,791.5861695,523.7580304,523.9285619
 11/09  12:50:00,13.8,0.006599728,391.4221,0.454545,21.11,21.11,21.11,21.11,0.012388595,0.012209351,0.011791146,0.011702538,785.0918008,786.020375,537.8495002,538.0255893,0.128910994,0.061620697,0.100647329,0.086730374,50,50,50,50,0.015,0.015,0.015,0.015,787.5851965,788.5746962,530.3487443,530.519444
 11/09  13:00:00,13.9,0.006609981,390.4222,0.454545,21.11,21.11,21.11,21.11,0.012306467,0.012112493,0.011726091,0.011636292,782.9274133,783.8006233,544.6310718,544.8135775,0.124060824,0.053943886,0.094001618,0.08015964,50,50,50,50,0.015,0.015,0.015,0.015,785.0918008,786.020375,537.8495002,538.0255893
 11/09  13:10:00,13.9,0.006526904,391.4223,0.545455,21.11,21.11,21.11,21.11,0.012242305,0.012032057,0.011660028,0.011568919,787.8044335,788.6622905,552.0094934,552.1985608,0.087539514,0.014800039,0.082258801,0.068485398,50,50,50,50,0.015,0.015,0.015,0.015,782.9274133,783.8006233,544.6310718,544.8135775
 11/09  13:20:00,13.9,0.00644385,389.4224,0.545455,21.11,21.11,21.11,21.11,0.012191238,0.011963478,0.011595606,0.011503083,796.8273428,797.7172746,559.6777344,559.8734113,0.083587402,0.008299353,0.076894843,0.063187857,50,50,50,50,0.015,0.015,0.015,0.015,787.8044335,788.6622905,552.0094934,552.1985608
 11/09  13:30:00,13.9,0.006360817,387.4225,0.454545,21.11,21.11,21.11,21.11,0.012145757,0.011899534,0.011529602,0.011435619,806.9281422,807.8797251,565.8777716,566.0785095,0.079796334,0.001971431,0.078006615,0.064365876,50,50,50,50,0.015,0.015,0.015,0.015,796.8273428,797.7172746,559.6777344,559.8734113
 11/09  13:40:00,13.9,0.006277807,390.4226,0.545455,21.11,21.11109947,21.11,21.11,0.012102041,0.011837345,0.011466301,0.011370771,816.8088972,817.8290709,572.3787037,572.5837051,0.07675446,0,0.067310539,0.053734593,50,21.11,50,50,0.015,0.011899534,0.015,0.015,806.9281422,807.8797251,565.8777716,566.0785095
 11/09  13:50:00,13.9,0.006194818,383.4227,0.454545,21.11,21.11522585,21.11,21.11,0.012059046,0.011776789,0.011402385,0.011305276,825.9889738,827.0699873,577.6963611,577.9042105,0.074026254,0,0.069562047,0.056055486,50,21.11109947,50,50,0.015,0.011837345,0.015,0.015,816.8088972,817.8290709,572.3787037,572.5837051
 11/09  14:00:00,13.9,0.006111851,385.4228,0.454545,21.11,21.12240285,21.11,21.11,0.01201679,0.011718255,0.011338344,0.011239624,834.61817,835.7482423,582.1567637,582.3658471,0.071458108,0,0.065802941,0.052368789,50,21.11522585,50,50,0.015,0.011776789,0.015,0.015,825.9889738,827.0699873,577.6963611,577.9042105
 11/09  14:10:00,14.08333333,0.006184722,389.423,0.545455,21.11,21.13142833,21.11,21.11,0.011973141,0.011659412,0.011275991,0.011175589,842.926037,844.0956378,587.6153498,587.825818,0.070052092,0,0.056947562,0.043590706,50,21.12240285,50,50,0.015,0.011718255,0.015,0.015,834.61817,835.7482423,582.1567637,582.3658471
 11/09  14:20:00,14.26666667,0.006258363,386.4231,0.545455,21.11,21.14073933,21.11,21.11,0.011926892,0.01159875,0.011213291,0.011111164,850.8778387,852.0799295,593.6544343,593.8671879,0.069051073,0,0.055131042,0.041860322,50,21.13142833,50,50,0.015,0.011659412,0.015,0.015,842.926037,844.0956378,587.6153498,587.825818
 11/09  14:30:00,14.45,0.00633278,388.4232,0.636364,21.11,21.14988038,21.11,21.11,0.011877696,0.011535785,0.011151706,0.011047792,858.5318875,859.7609066,601.1176274,601.3344582,0.067856351,0,0.046755508,0.033578849,50,21.14073933,50,50,0.015,0.01159875,0.015,0.015,850.8778387,852.0799295,593.6544343,593.8671879
 11/09  14:40:00,14.63333333,0.00640798,383.4233,0.454545,21.11,21.15863933,21.11,21.11,0.011825597,0.011470536,0.011083234,0.010977595,865.7798181,867.030343,606.4188288,606.6386058,0.066537253,0,0.057659616,0.044591191,50,21.14988038,50,50,0.015,0.011535785,0.015,0.015,858.5318875,859.7609066,601.1176274,601.3344582
 11/09  14:50:00,14.81666667,0.006483971,390.4234,0.272727,21.11,21.16685672,21.11,21.11,0.011770715,0.011403155,0.011003065,0.010895844,872.8231258,874.0904989,607.5103179,607.7280777,0.065055754,0,0.068942397,0.055993888,50,21.15863933,50,50,0.015,0.011470536,0.015,0.015,865.7798181,867.030343,606.4188288,606.6386058
 11/09  15:00:00,15,0.00656076,389.4235,0.272727,21.11,21.17438724,21.11,21.11,0.011713175,0.011333781,0.010916169,0.010807437,879.6304874,880.9105723,606.3310798,606.5419519,0.063535584,0,0.067836594,0.055017834,50,21.16685672,50,50,0.015,0.011403155,0.015,0.015,872.8231258,874.0904989,607.5103179,607.7280777
 11/09  15:10:00,15,0.006525117,391.4236,0.363636,21.11,21.17956389,21.11,21.11,0.011655637,0.011264282,0.010832372,0.010722123,886.2092164,887.4998657,605.8846985,606.087359,0.065430773,0,0.063834618,0.051157579,50,21.17438724,50,50,0.015,0.011333781,0.015,0.015,879.6304874,880.9105723,606.3310798,606.5419519
 11/09  15:20:00,15,0.006489478,390.4237,0.818182,21.11,21.18149179,21.11,21.11,0.011599731,0.01119577,0.010768455,0.010656474,892.5067596,893.8068945,612.9269228,613.1282181,0.067381393,0,0.034479238,0.021951717,50,21.17956389,50,50,0.015,0.011264282,0.015,0.015,886.2092164,887.4998657,605.8846985,606.087359
 11/09  15:30:00,15,0.006453843,381.4238,0.727273,21.11,21.18005992,21.11,21.11,0.01154595,0.011128561,0.010714817,0.010601087,898.3150418,899.6230685,622.7834567,622.9903473,0.069380095,0,0.043091551,0.030734053,50,21.18149179,50,50,0.015,0.01119577,0.015,0.015,892.5067596,893.8068945,612.9269228,613.1282181
 11/09  15:40:00,15,0.006418212,381.424,0.545455,21.11,21.17529814,21.11,21.11,0.011494278,0.011062598,0.010659591,0.010544324,903.7279996,905.0423138,630.1651516,630.3784092,0.071525097,0,0.05861749,0.046443642,50,21.18005992,50,50,0.015,0.011128561,0.015,0.015,898.3150418,899.6230685,622.7834567,622.9903473
 11/09  15:50:00,15,0.006382585,390.4241,0.727273,21.11,21.16771319,21.11,21.11,0.011444525,0.01099774,0.010608708,0.010492015,909.0524336,910.3730169,638.2078535,638.4270455,0.073555057,0,0.048771435,0.036787057,50,21.17529814,50,50,0.015,0.011062598,0.015,0.015,903.7279996,905.0423138,630.1651516,630.3784092
 11/09  16:00:00,15,0.006346962,391.4242,0.636364,21.11,21.15780597,21.11,21.11,0.011396507,0.010933861,0.010559213,0.010441262,914.2829655,915.6109291,645.6011777,645.8251452,0.075570132,0,0.057945108,0.046164405,50,21.16771319,50,50,0.015,0.01099774,0.015,0.015,909.0524336,910.3730169,638.2078535,638.4270455
 11/09  16:10:00,14.9,0.006340124,386.4243,0.545455,21.11,21.14679227,21.11,21.11,0.011351839,0.010873159,0.01050995,0.01039095,919.2378501,920.5731016,650.8640808,651.090288,0.075451592,0,0.065344293,0.053775915,50,21.15780597,50,50,0.015,0.010933861,0.015,0.015,914.2829655,915.6109291,645.6011777,645.8251452
 11/09  16:20:00,14.8,0.006333065,385.4244,0.545455,21.11,21.13513723,21.11,21.11,0.011311465,0.010816929,0.010463673,0.010343796,923.9019748,925.2434238,654.7800132,655.0059206,0.075457013,0,0.066807925,0.05545835,50,21.14679227,50,50,0.015,0.010873159,0.015,0.015,919.2378501,920.5731016,650.8640808,651.090288
 11/09  16:30:00,14.7,0.00632579,388.4245,0.363636,21.11,21.12296485,21.11,21.11,0.011275547,0.01076546,0.01041669,0.010296188,928.3949154,929.7416874,655.5630442,655.7850292,0.075471091,0,0.081093608,0.06997202,50,21.13513723,50,50,0.015,0.010816929,0.015,0.015,923.9019748,925.2434238,654.7800132,655.0059206
 11/09  16:40:00,14.6,0.0063183,387.4246,0.272727,21.11,21.11035727,21.11,21.11,0.011243864,0.010718574,0.010369134,0.010248258,932.7066652,934.0582449,653.2813327,653.4953419,0.075464229,0,0.089217509,0.07832743,50,21.12296485,50,50,0.015,0.01076546,0.015,0.015,928.3949154,929.7416874,655.5630442,655.7850292
 11/09  16:50:00,14.5,0.006310599,391.4247,0.363636,21.11,21.11000015,21.11,21.11,0.011216051,0.010685662,0.010327153,0.010206029,936.92695,938.2731652,651.1230933,651.3275408,0.075228018,0.031896299,0.084372703,0.073714671,50,50,50,50,0.015,0.015,0.015,0.015,932.7066652,934.0582449,653.2813327,653.4953419
 11/09  17:00:00,14.4,0.006302688,382.4248,0.363636,21.11,21.11,21.11,21.11,0.011191778,0.010657643,0.010291575,0.010170308,940.8210688,942.1595271,649.4270935,649.622337,0.074941974,0.015548874,0.085786484,0.075363872,50,50,50,50,0.015,0.015,0.015,0.015,936.92695,938.2731652,651.1230933,651.3275408
 11/09  17:10:00,14.03333333,0.00626915,383.425,0.363636,21.11,21.11,21.11,21.11,0.011151164,0.010616904,0.010265589,0.010144364,934.5462059,935.8385816,648.0447293,648.2317188,0.129577402,0.078487133,0.094276691,0.084092488,50,50,50,50,0.015,0.015,0.015,0.015,940.8210688,942.1595271,649.4270935,649.622337
 11/09  17:20:00,13.66666667,0.006233212,386.4251,0.272727,21.11,21.11,21.11,21.11,0.01110543,0.010574226,0.010247562,0.010126677,922.2536632,923.4587237,645.5400851,645.7187488,0.137304435,0.089544994,0.109256654,0.099310836,50,50,50,50,0.015,0.015,0.015,0.015,934.5462059,935.8385816,648.0447293,648.2317188
 11/09  17:30:00,13.3,0.006194992,389.4252,0.272727,21.11,21.11,21.11,21.11,0.011064694,0.01053892,0.010237936,0.010117682,908.3731871,909.4715143,642.4018873,642.5717801,0.145099552,0.100421491,0.118070164,0.108357857,50,50,50,50,0.015,0.015,0.015,0.015,922.2536632,923.4587237,645.5400851,645.7187488
 11/09  17:40:00,12.93333333,0.006154607,389.4253,0,21.11,21.11,21.11,21.11,0.011032622,0.01051405,0.01022857,0.01010937,894.8708771,895.8635006,635.1787449,635.3371246,0.152987898,0.110927655,0.14613345,0.136653496,50,50,50,50,0.015,0.015,0.015,0.015,908.3731871,909.4715143,642.4018873,642.5717801
 11/09  17:50:00,12.56666667,0.006112167,388.4254,0,21.11,21.11,21.11,21.11,0.011009005,0.010499196,0.010222054,0.010104236,882.1464385,883.0442353,625.6881144,625.8322359,0.160983073,0.12168335,0.155475032,0.146216036,50,50,50,50,0.015,0.015,0.015,0.015,894.8708771,895.8635006,635.1787449,635.3371246
 11/09  18:00:00,12.2,0.006067783,391.4255,0,21.11,21.11,21.11,21.11,0.01099241,0.010492861,0.010220938,0.010104738,870.1734321,870.9890232,615.7992028,615.9280107,0.169106769,0.13254255,0.16496741,0.155920895,50,50,50,50,0.015,0.015,0.015,0.015,882.1464385,883.0442353,625.6881144,625.8322359
 11/09  18:10:00,11.73333333,0.006126028,386.4256,0,21.11,21.11,21.11,21.11,0.010964257,0.01047711,0.010215702,0.010101326,855.6290571,856.3665103,606.1644654,606.2784099,0.194431759,0.160996723,0.176987841,0.168144528,50,50,50,50,0.015,0.015,0.015,0.015,870.1734321,870.9890232,615.7992028,615.9280107
 11/09  18:20:00,11.26666667,0.006174408,383.4257,0,21.11,21.11,21.11,21.11,0.010921399,0.010448554,0.010200804,0.010088436,839.6139002,840.2748343,596.8970979,596.9972949,0.205374292,0.174991741,0.189245816,0.180595521,50,50,50,50,0.015,0.015,0.015,0.015,855.6290571,856.3665103,606.1644654,606.2784099
 11/09  18:30:00,10.8,0.006213404,387.4258,0,21.11,21.11,21.11,21.11,0.010866314,0.010409299,0.010175469,0.010065269,823.5819795,824.1712109,588.1049084,588.1926142,0.216452048,0.189095155,0.201755438,0.193287533,50,50,50,50,0.015,0.015,0.015,0.015,839.6139002,840.2748343,596.8970979,596.9972949
 11/09  18:40:00,10.33333333,0.006243482,384.426,0,21.11,21.11,21.11,21.11,0.010802144,0.010362216,0.010141191,0.010033288,808.0737205,808.599366,579.6639446,579.740296,0.227676962,0.203324937,0.21453196,0.206235696,50,50,50,50,0.015,0.015,0.015,0.015,823.5819795,824.1712109,588.1049084,588.1926142
 11/09  18:50:00,9.866666667,0.00626509,384.4261,0,21.11,21.11,21.11,21.11,0.010731336,0.01030958,0.010099968,0.009994466,793.2241134,793.6954817,571.541057,571.6070236,0.239056231,0.21769077,0.227587477,0.219452219,50,50,50,50,0.015,0.015,0.015,0.015,808.0737205,808.599366,579.6639446,579.740296
 11/09  19:00:00,9.4,0.006278666,387.4262,0,21.11,21.11,21.11,21.11,0.010655699,0.010253083,0.010053639,0.009950617,779.0770074,779.5030717,563.8005106,563.8569722,0.250595452,0.232199763,0.240930409,0.232945802,50,50,50,50,0.015,0.015,0.015,0.015,793.2241134,793.6954817,571.541057,571.6070236
 11/09  19:10:00,9.5,0.006246211,388.4263,0,20.4838621,20.9674798,21.01704225,21.04863237,0.010443832,0.010055131,0.009857309,0.009758266,766.2313115,766.6365153,557.59203,557.6481473,0,0,0,0,20.8141465,21.04550009,21.06811712,21.08241951,0.010562973,0.010165944,0.009966856,0.009865537,773.8104608,774.2308306,561.289888,561.346619
 11/09  19:20:00,9.6,0.006213023,385.4264,0,19.57771952,20.70050533,20.8349868,20.92644407,0.010005477,0.009648754,0.009457068,0.009366403,737.0850319,737.388186,543.1402496,543.1908822,0,0,0,0,19.95141223,20.81682888,20.91525841,20.98051964,0.010198791,0.009828075,0.009633703,0.009539363,749.8955245,750.2470921,549.5009701,549.5541909
 11/09  19:30:00,9.7,0.006179095,384.4265,0,19.06450031,20.46494378,20.66373801,20.80845087,0.009591777,0.009263646,0.009077493,0.0089944,710.3521754,710.5203975,529.7725881,529.815581,0,0,0,0,19.27664261,20.56827542,20.7391674,20.86060513,0.009774048,0.009433385,0.009244805,0.009158394,722.0866626,722.3150991,535.6437274,535.6902093
 11/09  19:40:00,9.8,0.00614442,391.4266,0,18.76480479,20.25138185,20.50178086,20.69409705,0.009199905,0.00889771,0.00871657,0.008640337,686.2006456,686.2349401,517.8195965,517.8538356,0,0,0,0,18.94129261,20.39051041,20.60869863,20.76998131,0.009458664,0.009139538,0.008955131,0.008874421,701.8815701,702.0040813,525.5268318,525.5669974
 11/09  19:50:00,9.9,0.006108992,381.4267,0,18.57047532,20.0558505,20.34979438,20.58408018,0.008827518,0.008549081,0.008372497,0.008302497,663.8480021,663.7629621,506.6279022,506.6526369,0,0,0,0,18.76480479,20.25138185,20.50178086,20.69409705,0.009199905,0.00889771,0.00871657,0.008640337,686.2006456,686.2349401,517.8195965,517.8538356
 11/09  20:00:00,10,0.006072802,391.4269,0,18.4272978,19.87607993,20.20720847,20.47815723,0.008472942,0.008216368,0.008043933,0.007979604,643.6169627,643.434169,496.6250638,496.6404505,0,0,0,0,18.57047532,20.0558505,20.34979438,20.58408018,0.008827518,0.008549081,0.008372497,0.008302497,663.8480021,663.7629621,506.6279022,506.6526369
 11/09  20:10:00,9.716666667,0.006069172,384.427,0,18.31148137,19.71007301,20.07142632,20.37581,0.008137174,0.007900755,0.007732107,0.007672945,624.9667435,624.7051849,487.3502995,487.3565001,0,0,0,0,18.4272978,19.87607993,20.20720847,20.47815723,0.008472942,0.008216368,0.008043933,0.007979604,643.6169627,643.434169,496.6250638,496.6404505
 11/09  20:20:00,9.433333333,0.006063207,390.4271,0,18.21250013,19.55598414,19.94129289,20.27657145,0.007820321,0.007602492,0.007437309,0.00738286,608.0325029,607.7097592,479.0118653,479.0095329,0,0,0,0,18.31148137,19.71007301,20.07142632,20.37581,0.008137174,0.007900755,0.007732107,0.007672945,624.9667435,624.7051849,487.3502995,487.3565001
 11/09  20:30:00,9.15,0.006054986,387.4272,0,18.12459625,19.41220735,19.81623393,20.18007168,0.007521489,0.007320806,0.007158802,0.007108653,592.5010018,592.1312113,471.3605205,471.3502379,0,0,0,0,18.21250013,19.55598414,19.94129289,20.27657145,0.007820321,0.007602492,0.007437309,0.00738286,608.0325029,607.7097592,479.0118653,479.0095329
 11/09  20:40:00,8.866666667,0.00604459,391.4273,0,18.04386354,19.27732598,19.69581137,20.08569457,0.007239372,0.007054499,0.006895417,0.006849197,578.4133796,578.0089675,464.4979571,464.4805878,0,0,0,0,18.12459625,19.41220735,19.81623393,20.18007168,0.007521489,0.007320806,0.007158802,0.007108653,592.5010018,592.1312113,471.3605205,471.3502379
 11/09  20:50:00,8.583333333,0.006032093,388.4274,0,17.96755165,19.1501353,19.57959554,19.99308794,0.006972649,0.006802353,0.006645959,0.006603332,565.4637912,565.0344317,458.1720936,458.1482999,0,0,0,0,18.04386354,19.27732598,19.69581137,20.08569457,0.007239372,0.007054499,0.006895417,0.006849197,578.4133796,578.0089675,464.4979571,464.4805878
 11/09  21:00:00,8.3,0.006017572,387.4275,0,17.89384456,19.02959003,19.4671632,19.90205641,0.006720122,0.006563261,0.006409347,0.006370006,553.498556,553.0520495,452.2792046,452.2496008,0,0,0,0,17.96755165,19.1501353,19.57959554,19.99308794,0.006972649,0.006802353,0.006645959,0.006603332,565.4637912,565.0344317,458.1720936,458.1482999
 11/09  21:10:00,8.4,0.005989238,383.4276,0,17.82162734,18.9147697,19.3581101,19.81245577,0.0064803,0.00633582,0.006184195,0.006147861,542.2955487,541.8378451,446.6425938,446.6076032,0,0,0,0,17.89384456,19.02959003,19.4671632,19.90205641,0.006720122,0.006563261,0.006409347,0.006370006,553.498556,553.0520495,452.2792046,452.2496008
 11/09  21:20:00,8.5,0.005960228,390.4277,0,17.75023,18.80487849,19.252071,19.72415648,0.006252,0.006118923,0.005969412,0.005935834,532.2136475,531.7509959,441.6654242,441.6261111,0,0,0,0,17.82162734,18.9147697,19.3581101,19.81245577,0.0064803,0.00633582,0.006184195,0.006147861,542.2955487,541.8378451,446.6425938,446.6076032
 11/09  21:30:00,8.6,0.005930537,386.4279,0,17.67923586,18.69924392,19.14872078,19.63703487,0.006034322,0.005911748,0.005764192,0.005733137,522.9564375,522.4932755,437.0886814,437.0457187,0,0,0,0,17.75023,18.80487849,19.252071,19.72415648,0.006252,0.006118923,0.005969412,0.005935834,532.2136475,531.7509959,441.6654242,441.6261111
 11/09  21:40:00,8.7,0.005900157,390.428,0,17.60837028,18.59727406,19.04776922,19.55097368,0.00582653,0.005713626,0.00556788,0.00553914,514.6091849,514.1495246,433.0335894,432.9878594,0,0,0,0,17.67923586,18.69924392,19.14872078,19.63703487,0.006034322,0.005911748,0.005764192,0.005733137,522.9564375,522.4932755,437.0886814,437.0457187
 11/09  21:50:00,8.8,0.005869083,387.4281,0,17.5374442,18.49846341,18.94895562,19.46586353,0.005627971,0.005523969,0.0053799,0.005353282,506.9141659,506.460644,429.2738143,429.2258236,0,0,0,0,17.60837028,18.59727406,19.04776922,19.55097368,0.00582653,0.005713626,0.00556788,0.00553914,514.6091849,514.1495246,433.0335894,432.9878594
 11/09  22:00:00,8.9,0.005837306,390.4282,0,17.46632539,18.40236056,18.85204476,19.38160339,0.005438039,0.00534223,0.005199715,0.005175046,499.944354,499.4993838,425.9125636,425.8629979,0,0,0,0,17.5374442,18.49846341,18.94895562,19.46586353,0.005627971,0.005523969,0.0053799,0.005353282,506.9141659,506.460644,429.2738143,429.2258236
 11/09  22:10:00,8.716666667,0.005799752,390.4283,0,16.97452877,18.25473871,18.747083,19.30403693,0.00530365,0.005213043,0.005079262,0.005055868,493.3331456,492.8883695,423.8143495,423.7641401,0,0,0,0,17.32438746,18.3675335,18.82944821,19.36586063,0.005413116,0.005318218,0.00517805,0.005153606,498.5627985,498.1177279,425.5532424,425.5035974
 11/09  22:20:00,8.533333333,0.005762127,382.4284,0,16.63100438,18.11195818,18.63694146,19.2190029,0.00515787,0.005073144,0.004946475,0.004924534,485.9332878,485.4839937,420.7403049,420.688116,0,0,0,0,16.82732626,18.19545732,18.70131652,19.26869995,0.005242325,0.005154205,0.005023336,0.005000554,490.2124211,489.7658878,422.4943699,422.443266
 11/09  22:30:00,8.35,0.005724438,388.4285,0,16.38061086,17.98502071,18.53739185,19.14155526,0.005037563,0.004957729,0.004837089,0.004816371,480.2409136,479.7886774,418.6851075,418.6324111,0,0,0,0,16.57944852,18.08608748,18.61666017,19.20324285,0.005133708,0.005049972,0.004924499,0.004902806,484.820546,484.3707302,420.3571176,420.3048867
 11/09  22:40:00,8.166666667,0.005686693,383.4286,0,15.88473714,17.68141527,18.29506204,18.95110259,0.00475854,0.004690085,0.004583813,0.004565953,466.3791436,465.9186296,413.3563582,413.3017558,0,0,0,0,16.17964339,17.86995139,18.44618012,19.07014243,0.00493061,0.004855125,0.004739968,0.004720341,474.9729549,474.5174642,416.6797981,416.6263861
 11/09  22:50:00,7.983333333,0.005648896,391.4288,0,15.60328856,17.40437645,18.06419361,18.76543854,0.004527757,0.004465519,0.00437162,0.004356238,454.8734234,454.4134175,409.1416152,409.0871201,0.010337223,0,0,0,32.94236857,17.57532515,18.20731774,18.88082669,0.00987927,0.004602972,0.004501486,0.004484582,461.8621569,461.4013456,411.6612526,411.6064799
 11/09  23:00:00,7.8,0.005611056,389.4289,0,15.56000021,17.15490361,17.84732368,18.58706202,0.004390975,0.004281366,0.004197849,0.004184586,445.5249786,445.0457273,405.8538917,405.8009319,0.079999531,0,0,0,50,17.33951785,18.00881378,18.72032629,0.015,0.00441518,0.004324081,0.004309266,452.4016766,451.9427735,408.3170833,408.2630362
 11/09  23:10:00,7.7,0.005572569,384.429,0,15.56,16.93024948,17.64471824,18.41659207,0.004298442,0.004125809,0.004053384,0.004041928,436.7330424,436.2281772,402.7713324,402.7196612,0.064061108,0,0,0,50,17.15490361,17.84732368,18.58706202,0.015,0.004281366,0.004197849,0.004184586,445.5249786,445.0457273,405.8538917,405.8009319
 11/09  23:20:00,7.6,0.005534318,390.4291,0,15.56,16.7278808,17.45525175,18.25361564,0.004233675,0.003992334,0.003930791,0.003920882,429.1935973,428.670428,400.4486622,400.3996189,0.079806558,0,0,0,50,16.93024948,17.64471824,18.41659207,0.015,0.004125809,0.004053384,0.004041928,436.7330424,436.2281772,402.7713324,402.7196612
 11/09  23:30:00,7.5,0.005496301,381.4292,0,15.56,16.54504902,17.27750348,18.0974807,0.004190302,0.003877172,0.003825339,0.003816757,422.1656443,421.6303235,397.9512035,397.9037133,0.091721595,0,0,0,50,16.7278808,17.45525175,18.25361564,0.015,0.003992334,0.003930791,0.003920882,429.1935973,428.670428,400.4486622,400.3996189
 11/09  23:40:00,7.4,0.005458517,383.4293,0,15.56,16.37908116,17.11019945,17.94759883,0.004162947,0.003777602,0.003734001,0.003726562,416.0091012,415.4708733,395.6193895,395.5734642,0.099997913,0,0,0,50,16.54504902,17.27750348,18.0974807,0.015,0.003877172,0.003825339,0.003816757,422.1656443,421.6303235,397.9512035,397.9037133
 11/09  23:50:00,7.3,0.005420965,381.4294,0,15.56,16.22760962,16.95228224,17.80349011,0.004147881,0.0036913,0.003654563,0.00364811,410.6326954,410.1006441,393.4424247,393.3981035,0.107960918,0,0,0,50,16.37908116,17.11019945,17.94759883,0.015,0.003777602,0.003734001,0.003726562,416.0091012,415.4708733,395.6193895,395.5734642
 11/09  24:00:00,7.2,0.005383644,390.4295,0,15.56,16.08862519,16.80286162,17.66475353,0.004142543,0.003616204,0.003585197,0.003579595,406.8044998,406.2931652,392.302315,392.2620542,0.115690371,0,0,0,50,16.22760962,16.95228224,17.80349011,0.015,0.0036913,0.003654563,0.00364811,410.6326954,410.1006441,393.4424247,393.3981035
 11/10  00:10:00,7.016666667,0.005346988,388.4297,0,15.56,15.96043761,16.66116266,17.53103056,0.004142876,0.003548361,0.003522158,0.003517285,403.8997183,403.4204489,391.6640861,391.6285898,0.123214116,0,0,0,50,16.08862519,16.80286162,17.66475353,0.015,0.003616204,0.003585197,0.003579595,406.8044998,406.2931652,392.302315,392.2620542
 11/10  00:20:00,6.833333333,0.005310306,384.4298,0,15.56,15.84161951,16.52649427,17.40199556,0.004146309,0.003485181,0.003463021,0.003458768,401.179113,400.7341628,390.8528623,390.8208723,0.130562152,0,0,0,50,15.96043761,16.66116266,17.53103056,0.015,0.003548361,0.003522158,0.003517285,403.8997183,403.4204489,391.6640861,391.6285898
 11/10  00:30:00,6.65,0.005273603,385.4299,0,15.56,15.73094845,16.39823741,17.27734425,0.004151625,0.003425411,0.003406657,0.003402931,398.7340819,398.3215906,390.0156702,389.9865084,0.137754356,0,0,0,50,15.84161951,16.52649427,17.40199556,0.015,0.003485181,0.003463021,0.003458768,401.179113,400.7341628,390.8528623,390.8208723
 11/10  00:40:00,6.466666667,0.005236886,387.43,0,15.56,15.6273777,16.275829,17.15679807,0.004158263,0.003368453,0.00335257,0.003349292,396.8009816,396.4204651,389.4390404,389.4129519,0.144805255,0,0,0,50,15.73094845,16.39823741,17.27734425,0.015,0.003425411,0.003406657,0.003402931,398.7340819,398.3215906,390.0156702,389.9865084
 11/10  00:50:00,6.283333333,0.005200159,383.4301,0,15.56,15.56005876,16.15876618,17.04009599,0.004165882,0.003364012,0.003300461,0.003297563,394.9401694,394.5970148,388.72059,388.6966931,0.151725633,0.067704597,0,0,50,50,16.275829,17.15679807,0.015,0.015,0.00335257,0.003349292,396.8009816,396.4204651,389.4390404,389.4129519
 11/10  01:00:00,6.1,0.005163428,388.4302,0,15.56,15.56000013,16.04659155,16.92700029,0.004174192,0.003462438,0.003250064,0.003247491,393.6275589,393.331685,388.373621,388.3525845,0.15852365,0.171911865,0,0,50,50,16.15876618,17.04009599,0.015,0.015,0.003300461,0.003297563,394.9401694,394.5970148,388.72059,388.6966931
 11/10  01:10:00,6.383333333,0.005176803,389.4303,0,15.56,15.56,15.93784354,16.8165723,0.004186732,0.00355443,0.003202437,0.003200144,392.8177543,392.5657462,388.383105,388.3654756,0.168948418,0.109191776,0,0,50,50,16.04659155,16.92700029,0.015,0.015,0.003250064,0.003247491,393.6275589,393.331685,388.373621,388.3525845
 11/10  01:20:00,6.666666667,0.005188442,381.4304,0,15.56,15.56,15.83155523,16.70818285,0.004205121,0.003642002,0.003158012,0.003155963,391.5892839,391.3747107,387.8421196,387.8258431,0.179307471,0.146976262,0,0,50,50,15.93784354,16.8165723,0.015,0.015,0.003202437,0.003200144,392.8177543,392.5657462,388.383105,388.3654756
 11/10  01:30:00,6.95,0.00519828,391.4306,0,15.56,15.56,15.72728458,16.60154035,0.004229065,0.003726085,0.003116604,0.003114769,391.0032131,390.8202633,387.8379601,387.8242654,0.18957602,0.159093998,0,0,50,50,15.83155523,16.70818285,0.015,0.015,0.003158012,0.003155963,391.5892839,391.3747107,387.8421196,387.8258431
 11/10  01:40:00,7.233333333,0.005206248,383.4307,0,15.56,15.56,15.62484262,16.49651652,0.0042575,0.003806927,0.003077788,0.00307614,390.2178937,390.0616977,387.5424802,387.5301769,0.199750834,0.170968223,0,0,50,50,15.72728458,16.60154035,0.015,0.015,0.003116604,0.003114769,391.0032131,390.8202633,387.8379601,387.8242654
 11/10  01:50:00,7.516666667,0.00521228,381.4308,0,15.56,15.56,15.56006763,16.39302883,0.004289332,0.00388459,0.003136139,0.003039654,389.1090733,388.9750055,386.8460021,386.8282894,0.209832731,0.182650969,0.126124324,0,50,50,50,16.49651652,0.015,0.015,0.015,0.00307614,390.2178937,390.0616977,387.5424802,387.5301769
 11/10  02:00:00,7.8,0.005216304,381.4309,0,15.56,15.56,15.56000015,16.29099931,0.004323681,0.003959152,0.00335293,0.003004967,387.9431503,387.8273557,386.0338331,385.9992246,0.219823529,0.194163469,0.276830279,0,50,50,50,16.39302883,0.015,0.015,0.015,0.003039654,389.1090733,388.9750055,386.8460021,386.8282894
 11/10  02:10:00,7.7,0.005181402,384.431,0,15.56,15.56,15.56,16.19106652,0.004359634,0.004030251,0.003546728,0.002974038,387.1554133,387.0553309,385.5435026,385.4975325,0.225928088,0.201483018,0.171262643,0,50,50,50,16.29099931,0.015,0.015,0.015,0.003004967,387.9431503,387.8273557,386.0338331,385.9992246
 11/10  02:20:00,7.6,0.005146708,385.4311,0,15.56,15.56,15.56,16.09357123,0.004396551,0.004097825,0.003716428,0.002947733,386.7472037,386.6611867,385.385855,385.3378987,0.231916106,0.208632297,0.218937742,0,50,50,50,16.19106652,0.015,0.015,0.015,0.002974038,387.1554133,387.0553309,385.5435026,385.4975325
 11/10  02:30:00,7.5,0.005112219,389.4312,0,15.56,15.56,15.56,15.9985351,0.004434022,0.004162089,0.003865074,0.002925826,386.8725886,386.7995245,385.7227776,385.6845993,0.237804601,0.21563198,0.227233325,0,50,50,50,16.09357123,0.015,0.015,0.015,0.002947733,386.7472037,386.6611867,385.385855,385.3378987
 11/10  02:40:00,7.4,0.005077936,385.4313,0,15.56,15.56,15.56,15.90583646,0.004471776,0.004223357,0.003996357,0.002907657,386.8874671,386.825861,385.9164282,385.8905024,0.243600985,0.222494624,0.235254456,0,50,50,50,15.9985351,0.015,0.015,0.015,0.002925826,386.8725886,386.7995245,385.7227776,385.6845993
 11/10  02:50:00,7.3,0.005043856,387.4314,0,15.56,15.56,15.56,15.81532682,0.004509612,0.004281937,0.004113365,0.002892556,386.922111,386.8702601,386.1020039,386.0865752,0.249308924,0.229228962,0.243069922,0,50,50,50,15.90583646,0.015,0.015,0.015,0.002907657,386.8874671,386.825861,385.9164282,385.8905024
 11/10  03:00:00,7.2,0.005009979,382.4316,0,15.56,15.56,15.56,15.72687219,0.004547367,0.004338092,0.004218469,0.002879972,386.5547051,386.5106874,385.8619739,385.8485872,0.25493073,0.235841673,0.250700682,0,50,50,50,15.81532682,0.015,0.015,0.015,0.002892556,386.922111,386.8702601,386.1020039,386.0865752
 11/10  03:10:00,6.833333333,0.00497602,381.4317,0,15.56,15.56,15.56,15.63950277,0.004588038,0.004395481,0.004316692,0.002869765,385.9002851,385.8623131,385.3150114,385.2937762,0.264958392,0.247193595,0.262601904,0,50,50,50,15.72687219,0.015,0.015,0.015,0.002879972,386.5547051,386.5106874,385.8619739,385.8485872
 11/10  03:20:00,6.466666667,0.004940234,391.4318,0,15.56,15.56,15.56,15.56001708,0.004632967,0.004455886,0.004410962,0.00289118,386.0603548,386.0278493,385.5657302,385.543973,0.274949002,0.258488806,0.274365111,0.038304547,50,50,50,50,0.015,0.015,0.015,0.015,385.9002851,385.8623131,385.3150114,385.2937762
 11/10  03:30:00,6.1,0.004902726,382.4319,0,15.56,15.56,15.56,15.56000004,0.004681869,0.004519245,0.004502278,0.003218221,385.9476621,385.920048,385.5296085,385.5115181,0.28486881,0.269681474,0.285982431,0.425830759,50,50,50,50,0.015,0.015,0.015,0.015,386.0603548,386.0278493,385.5657302,385.543973
 11/10  03:40:00,5.733333333,0.004863591,386.432,0,15.56,15.56,15.56,15.56,0.004733819,0.004584748,0.004590785,0.003511273,385.898797,385.8753948,385.5454212,385.5310501,0.294711339,0.280770496,0.297442247,0.192551245,50,50,50,50,0.015,0.015,0.015,0.015,385.9476621,385.920048,385.5296085,385.5115181
 11/10  03:50:00,5.366666667,0.004822927,381.4321,0,15.56,15.56,15.56,15.56,0.004787883,0.004651545,0.004676461,0.003765934,385.5069895,385.4869592,385.2083174,385.1964978,0.304475749,0.291758109,0.308772633,0.277194968,50,50,50,50,0.015,0.015,0.015,0.015,385.898797,385.8753948,385.5454212,385.5310501
 11/10  04:00:00,5,0.004780825,384.4322,0,15.56,15.56,15.56,15.56,0.004843323,0.004718971,0.004759349,0.003986601,385.1998608,385.1825721,384.947464,384.9370542,0.314162802,0.302646892,0.319982141,0.289329084,50,50,50,50,0.015,0.015,0.015,0.015,385.5069895,385.4869592,385.2083174,385.1964978
 11/10  04:10:00,5,0.004780825,388.4323,0,15.56,15.56,15.56,15.56,0.00489543,0.004782225,0.004835425,0.00417534,385.3653603,385.3506266,385.1519454,385.1429042,0.322911297,0.312337515,0.330252957,0.300409855,50,50,50,50,0.015,0.015,0.015,0.015,385.1998608,385.1825721,384.947464,384.9370542
 11/10  04:20:00,5,0.004780825,387.4325,0,15.56,15.56,15.56,15.56,0.004941911,0.004839005,0.004902976,0.004335581,385.6862443,385.6739498,385.5055728,385.4983554,0.331568616,0.321921546,0.340411835,0.311303922,50,50,50,50,0.015,0.015,0.015,0.015,385.3653603,385.3506266,385.1519454,385.1429042
 11/10  04:30:00,5,0.004780825,391.4326,0,15.56,15.56,15.56,15.56,0.004982754,0.004889364,0.004962469,0.004471634,386.3333019,386.3233213,386.1800244,386.1750956,0.340148417,0.331408975,0.350465599,0.322033612,50,50,50,50,0.015,0.015,0.015,0.015,385.6862443,385.6739498,385.5055728,385.4983554
 11/10  04:40:00,5,0.004780825,388.4327,0,15.56,15.56,15.56,15.56,0.005018867,0.004934297,0.005015203,0.004587698,386.8283707,386.8203884,386.698105,386.6954078,0.348655817,0.340803602,0.360417746,0.332614113,50,50,50,50,0.015,0.015,0.015,0.015,386.3333019,386.3233213,386.1800244,386.1750956
 11/10  04:50:00,5,0.004780825,387.4328,0,15.56,15.56,15.56,15.56,0.005051218,0.004974862,0.005062468,0.00468737,387.0561838,387.0497398,386.9454869,386.9443151,0.357093041,0.350107507,0.370270654,0.343056793,50,50,50,50,0.015,0.015,0.015,0.015,386.8283707,386.8203884,386.698105,386.6954078
 11/10  05:00:00,5,0.004780825,389.4329,0,15.56,15.56,15.56,15.56,0.005080569,0.00501189,0.005105291,0.004773584,387.3084055,387.3031389,387.2143554,387.2141373,0.365461501,0.359322243,0.380026413,0.353370656,50,50,50,50,0.015,0.015,0.015,0.015,387.0561838,387.0497398,386.9454869,386.9443151
 11/10  05:10:00,4.716666667,0.004721061,386.433,0,15.56,15.56,15.56,15.56,0.005111759,0.00505022,0.005148742,0.00485293,387.3397416,387.3353623,387.2599363,387.2601388,0.370240427,0.364856995,0.386171869,0.360045909,50,50,50,50,0.015,0.015,0.015,0.015,387.3084055,387.3031389,387.2143554,387.2141373
 11/10  05:20:00,4.433333333,0.004661577,390.4331,0,15.56,15.56,15.56,15.56,0.00514714,0.005092235,0.005195363,0.004929278,387.5809696,387.577326,387.5131704,387.5137401,0.374937214,0.370291031,0.392215705,0.366598166,50,50,50,50,0.015,0.015,0.015,0.015,387.3397416,387.3353623,387.2599363,387.2601388
