Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/10  05:30:00,4.15,0.004602385,389.4333,0,15.56,15.56,15.56,15.56,0.005186743,0.005138016,0.005245332,0.005003942,387.8708993,387.8679015,387.8130894,387.814169,0.379560349,0.375633713,0.398161309,0.373033874,50,50,50,50,0.015,0.015,0.015,0.015,387.5809696,387.577326,387.5131704,387.5137401
 11/10  05:40:00,3.866666667,0.004543494,382.4334,0,15.56,15.56,15.56,15.56,0.005229675,0.005186733,0.005297874,0.005077099,387.5317985,387.5292649,387.482904,387.4837636,0.384114403,0.380890499,0.404011082,0.379357738,50,50,50,50,0.015,0.015,0.015,0.015,387.8708993,387.8679015,387.8130894,387.814169
 11/10  05:50:00,3.583333333,0.004484916,385.4335,0,15.56,15.56,15.56,15.56,0.005275,0.005237496,0.005352144,0.005148675,387.1135561,387.1113393,387.0727615,387.0727654,0.388602437,0.386065222,0.409767148,0.38557366,50,50,50,50,0.015,0.015,0.015,0.015,387.5317985,387.5292649,387.482904,387.4837636
 11/10  06:00:00,3.3,0.004426662,381.4336,0,15.56,15.56,15.56,15.56,0.005322004,0.005289635,0.005407504,0.005218657,386.4466895,386.4447102,386.413285,386.4119888,0.393026744,0.391160763,0.415431423,0.39168497,50,50,50,50,0.015,0.015,0.015,0.015,387.1135561,387.1113393,387.0727615,387.0727654
 11/10  06:10:00,3.3,0.004426662,389.4337,0,21.93779594,22.85862582,22.93736828,22.98655608,0.007617381,0.011630949,0.01224095,0.012101813,388.0203016,387.8444398,386.5217067,386.5098253,2.712505931,14.23658387,23.34098726,35.53389002,33.46408989,24.5648441,24.61918668,24.6530265,0.010544642,0.011654523,0.012055141,0.011826301,387.7235571,387.5662572,386.4994951,386.4887583
 11/10  06:20:00,3.3,0.004426662,382.4338,0,21.11160937,21.72488187,21.91990327,22.06724051,0.007635894,0.010670407,0.01120247,0.01106477,389.0695553,388.9366297,386.3330542,386.32264,0.974650144,0,0,0,50,22.02318889,22.17610522,22.28768645,0.015,0.01092137,0.011474133,0.011335196,388.6714885,388.5242642,386.3990922,386.3883126
 11/10  06:30:00,3.3,0.004426662,390.4339,0,21.11000521,21.45425219,21.74850514,21.98063798,0.007868704,0.010450705,0.010962647,0.010830608,390.4267631,390.3283286,386.5329751,386.5229275,0.978931883,0,0,0,50,21.59653768,21.84580199,22.0390176,0.015,0.010567668,0.011090108,0.010955579,389.8138511,389.6975131,386.4500225,386.4397781
 11/10  06:40:00,3.3,0.004426662,385.434,0,21.11000007,21.25083272,21.60923417,21.90994409,0.008047475,0.010280868,0.010765784,0.010638376,391.3429703,391.2702996,386.4831927,386.4733337,0.957389776,0.060698663,0,0,50,35.7271261,21.73190389,21.97729448,0.015,0.012725352,0.010934011,0.010802935,390.5972287,390.5001775,386.5103625,386.5003299
 11/10  06:50:00,3.3,0.004426662,387.4342,0,21.11,21.11081164,21.17801358,21.58139019,0.008460122,0.010158815,0.010225264,0.010021916,393.6668653,393.5966669,386.5002915,386.4917368,0.982907678,1.198149719,0.508984596,0,50,50,35.80461708,21.79165711,0.015,0.015,0.012882892,0.010410457,392.2164628,392.1467538,386.4847143,386.4751453
 11/10  07:00:00,3.3,0.004426662,387.4343,0,21.11,21.11000275,21.11020566,21.22379997,0.008792587,0.010150592,0.010186284,0.009411744,395.8651926,395.7926287,386.5688084,386.5659515,0.974006398,0.973885117,1.136950462,0,50,50,50,21.44562416,0.015,0.015,0.015,0.009788833,394.5023396,394.430343,386.5252191,386.518736
 11/10  07:10:00,3.95,0.004551418,388.4344,0,21.11,21.11,21.11000001,21.1102173,0.009056752,0.010145211,0.010230067,0.009376264,399.2627871,399.2021461,386.6884677,386.6860483,0.959753621,0.897391831,0.937611036,1.362236618,50,50,50,50,0.015,0.015,0.015,0.015,396.3925711,396.3212383,386.5874699,386.5861677
 11/10  07:20:00,4.6,0.00467701,391.4345,0,21.11,21.11,21.11,21.11000135,0.009265841,0.010141323,0.010260649,0.00956905,403.3150808,403.263679,386.9534092,386.9491761,0.953212906,0.951437253,1.019318943,1.081711737,50,50,50,50,0.015,0.015,0.015,0.015,399.2627871,399.2021461,386.6884677,386.6860483
 11/10  07:30:00,5.25,0.004803261,386.4346,0,21.11,21.11,21.11,21.11000001,0.009431622,0.010137684,0.010279851,0.009721377,407.1481327,407.1012388,387.0612128,387.0570864,0.947331812,0.946516202,1.058636254,0.915005474,50,50,50,50,0.015,0.015,0.015,0.015,403.3150808,403.263679,386.9534092,386.9491761
 11/10  07:40:00,5.9,0.004929983,389.4347,0,21.11,21.11,21.11,21.11,0.009563528,0.010133977,0.010291544,0.009835978,410.7140392,410.6692162,387.183279,387.1798133,0.942161973,0.94224533,1.05180462,1.027307029,50,50,50,50,0.015,0.015,0.015,0.015,407.1481327,407.1012388,387.0612128,387.0570864
 11/10  07:50:00,6.55,0.00505697,389.4348,0,21.11,21.11,21.11,21.11,0.009668795,0.01013033,0.010298542,0.009922326,414.0072225,413.9637145,387.3335394,387.3307617,0.937482198,0.938291749,1.045229016,1.021517213,50,50,50,50,0.015,0.015,0.015,0.015,410.7140392,410.6692162,387.183279,387.1798133
 11/10  08:00:00,7.2,0.005184004,381.4349,0,21.11,21.11,21.11,21.11,0.009752962,0.010126933,0.010302427,0.009988504,416.6916028,416.6491677,387.1404652,387.1379244,0.933165914,0.934571281,1.038968301,1.015802283,50,50,50,50,0.015,0.015,0.015,0.015,414.0072225,413.9637145,387.3335394,387.3307617
 11/10  08:10:00,7.85,0.005267817,384.4351,0,21.11,21.11,21.11,21.11,0.009839345,0.010144069,0.010303112,0.010038919,429.7558289,429.7125719,386.8882071,386.8854736,0.873737773,0.875846549,1.033060906,1.010419993,50,50,50,50,0.015,0.015,0.015,0.015,416.6916028,416.6491677,387.1404652,387.1379244
 11/10  08:20:00,8.5,0.005347234,387.4352,0,21.11,21.11,21.11,21.11,0.009920363,0.010170027,0.010300711,0.01007657,448.4200623,448.3733916,386.8004965,386.797599,0.869463218,0.872122849,1.027397148,1.005262228,50,50,50,50,0.015,0.015,0.015,0.015,429.7558289,429.7125719,386.8882071,386.8854736
 11/10  08:30:00,9.15,0.005421746,384.4353,0,21.11,21.11,21.11,21.11,0.009988549,0.010193994,0.010295707,0.010103909,467.638124,467.5862625,386.6879036,386.6849433,0.865519785,0.868656976,1.021955623,1.000308409,50,50,50,50,0.015,0.015,0.015,0.015,448.4200623,448.3733916,386.8004965,386.797599
 11/10  08:40:00,9.8,0.005490817,383.4354,0,21.11,21.11,21.11,21.11,0.010042234,0.010211882,0.010288667,0.010122996,485.3658947,485.3085791,386.4955756,386.4925076,0.861752769,0.865126434,1.016619639,0.995443009,50,50,50,50,0.015,0.015,0.015,0.015,467.638124,467.5862625,386.6879036,386.6849433
 11/10  08:50:00,10.45,0.005553881,389.4355,0,21.11,21.11,21.11,21.11,0.010083207,0.010223755,0.010280092,0.010135539,501.6334803,501.5714284,386.53374,386.5307778,0.858143644,0.861661673,1.011420673,0.990698648,50,50,50,50,0.015,0.015,0.015,0.015,485.3658947,485.3085791,386.4955756,386.4925076
 11/10  09:00:00,11.1,0.00561034,385.4356,0,21.11,21.11,21.11,21.11,0.010114092,0.010230941,0.010270373,0.010142918,516.4136517,516.3478963,386.5383723,386.5356337,0.854678263,0.858249209,1.006352946,0.986070448,50,50,50,50,0.015,0.015,0.015,0.015,501.6334803,501.5714284,386.53374,386.5307778
 11/10  09:10:00,11.85,0.005653363,383.4357,0,21.11,21.11,21.11,21.11,0.01022244,0.01032366,0.010348728,0.010230914,533.4130722,533.3428197,386.4639614,386.461313,0.623393431,0.626853199,0.772741725,0.752831423,50,50,50,50,0.015,0.015,0.015,0.015,516.4136517,516.3478963,386.5383723,386.5356337
 11/10  09:20:00,12.6,0.00568449,384.4358,0,21.11,21.11,21.11,21.11,0.010371029,0.010461423,0.010472356,0.010360021,551.6212372,551.5459813,386.373077,386.3703939,0.619913652,0.623117975,0.767675611,0.748190848,50,50,50,50,0.015,0.015,0.015,0.015,533.4130722,533.3428197,386.4639614,386.461313
 11/10  09:30:00,13.35,0.005702566,390.436,0,21.11,21.11,21.11,21.11,0.010520287,0.010601936,0.010597759,0.01048956,569.8936773,569.8137639,386.4247199,386.4221126,0.616451325,0.619341522,0.762639053,0.743568901,50,50,50,50,0.015,0.015,0.015,0.015,551.6212372,551.5459813,386.373077,386.3703939
 11/10  09:40:00,14.1,0.005706373,383.4361,0,21.11,21.11,21.11,21.11,0.010653055,0.010726888,0.010706508,0.010602277,587.4196578,587.3358025,386.402278,386.399764,0.613156937,0.615899355,0.757818129,0.739147681,50,50,50,50,0.015,0.015,0.015,0.015,569.8936773,569.8137639,386.4247199,386.4221126
 11/10  09:50:00,14.85,0.005694622,382.4362,0,21.11,21.11,21.11,21.11,0.010766988,0.010833662,0.010796385,0.010696158,604.0660716,603.9790709,386.2897754,386.2872372,0.6099799,0.612583819,0.753148551,0.73486183,50,50,50,50,0.015,0.015,0.015,0.015,587.4196578,587.3358025,386.402278,386.399764
 11/10  10:00:00,15.6,0.005665956,388.4363,0,21.11,21.11,21.11,21.11,0.010864883,0.010925045,0.01087065,0.010774354,620.0728508,619.9834286,386.2762018,386.2736677,0.606896214,0.609363429,0.748612062,0.730693762,50,50,50,50,0.015,0.015,0.015,0.015,604.0660716,603.9790709,386.2897754,386.2872372
 11/10  10:10:00,15.86666667,0.005428974,391.4364,0,21.11,21.11,21.11,21.11,0.010949886,0.01100419,0.010932807,0.010840259,635.5509149,635.4596755,386.4050735,386.402739,0.603896186,0.606235854,0.744200153,0.726636139,50,50,50,50,0.015,0.015,0.015,0.015,620.0728508,619.9834286,386.2762018,386.2736677
 11/10  10:20:00,16.13333333,0.005182139,384.4365,0,21.11,21.11,21.11,21.11,0.011024265,0.011073324,0.010985313,0.010896279,650.3068172,650.2142976,386.4384577,386.4363388,0.600962445,0.603171587,0.739896468,0.722673649,50,50,50,50,0.015,0.015,0.015,0.015,635.5509149,635.4596755,386.4050735,386.402739
 11/10  10:30:00,16.4,0.004925233,386.4366,0,21.11,21.11,21.11,21.11,0.011089549,0.011133916,0.011029777,0.010944018,664.4303701,664.3370725,386.4363857,386.4344068,0.598084311,0.600156989,0.735691082,0.718797225,50,50,50,50,0.015,0.015,0.015,0.015,650.3068172,650.2142976,386.4384577,386.4363388
 11/10  10:40:00,16.66666667,0.004658035,381.4368,0,21.11,21.11,21.11,21.11,0.011146825,0.011186902,0.0110673,0.010984584,677.8610687,677.767755,386.3151778,386.3131702,0.595052604,0.596663732,0.731350602,0.714774184,50,50,50,50,0.015,0.015,0.015,0.015,664.4303701,664.3370725,386.4363857,386.4344068
 11/10  10:50:00,16.93333333,0.004380325,385.4369,0,21.11,21.11,21.11,21.11,0.01119699,0.011233064,0.011098777,0.011018888,690.7710946,690.678678,386.2238071,386.2217074,0.591966401,0.593058307,0.72701478,0.710744854,50,50,50,50,0.015,0.015,0.015,0.015,677.8610687,677.767755,386.3151778,386.3131702
 11/10  11:00:00,17.2,0.004091876,388.437,0,21.11,21.11,21.11,21.11,0.011240849,0.011273135,0.011125003,0.011047737,703.2622708,703.1716915,386.2409172,386.238828,0.588833991,0.589355251,0.722682172,0.706708342,50,50,50,50,0.015,0.015,0.015,0.015,690.7710946,690.678678,386.2238071,386.2217074
 11/10  11:10:00,17.38333333,0.004120175,388.4371,0,21.11,21.11,21.11,21.11,0.011277664,0.011306411,0.011145195,0.011070362,715.3052212,715.2171285,386.3167484,386.3148032,0.586015742,0.5862431,0.718575954,0.702889127,50,50,50,50,0.015,0.015,0.015,0.015,703.2622708,703.1716915,386.2409172,386.238828
 11/10  11:20:00,17.56666667,0.0041485,390.4372,0,21.11,21.11,21.11,21.11,0.011307322,0.011332782,0.011159199,0.011086618,726.9214431,726.8363101,386.453073,386.4513865,0.583243768,0.583135473,0.714483104,0.699073745,50,50,50,50,0.015,0.015,0.015,0.015,715.3052212,715.2171285,386.3167484,386.3148032
 11/10  11:30:00,17.75,0.004176849,381.4373,0,21.11,21.11,21.11,21.11,0.011330335,0.011352725,0.011167495,0.011096994,737.8842978,737.8025552,386.4059913,386.4044371,0.580465324,0.579941704,0.710380437,0.69523916,50,50,50,50,0.015,0.015,0.015,0.015,726.9214431,726.8363101,386.453073,386.4513865
 11/10  11:40:00,17.93333333,0.004205218,383.4374,0,21.11,21.11,21.11,21.11,0.01134754,0.011367104,0.01117088,0.011102297,748.3237217,748.2455866,386.2870497,386.2854537,0.578059916,0.577389355,0.706598587,0.691716417,50,50,50,50,0.015,0.015,0.015,0.015,737.8842978,737.8025552,386.4059913,386.4044371
 11/10  11:50:00,18.11666667,0.004233605,391.4375,0,21.11,21.11,21.11,21.11,0.011359751,0.011376726,0.011170117,0.011103302,758.5065382,758.4321465,386.3426858,386.3411218,0.575801421,0.574928588,0.702927148,0.688295104,50,50,50,50,0.015,0.015,0.015,0.015,748.3237217,748.2455866,386.2870497,386.2854537
 11/10  12:00:00,18.3,0.004262007,381.4377,0,21.11,21.11,21.11,21.11,0.011367644,0.011382241,0.011165838,0.01110065,768.1594402,768.0888841,386.2832622,386.2817141,0.573627124,0.572536106,0.699353882,0.684963368,50,50,50,50,0.015,0.015,0.015,0.015,758.5065382,758.4321465,386.3426858,386.3411218
 11/10  12:10:00,18.48333333,0.004289713,384.4378,0,21.11,21.11,21.11,21.11,0.011356877,0.011369186,0.011159547,0.011095855,770.7654276,770.6982468,386.1963307,386.1947433,0.604193475,0.602632879,0.695729189,0.681571245,50,50,50,50,0.015,0.015,0.015,0.015,768.1594402,768.0888841,386.2832622,386.2817141
 11/10  12:20:00,18.66666667,0.004317417,381.4379,0,21.11,21.11,21.11,21.11,0.01133592,0.011345978,0.011152178,0.011089864,769.1337254,769.0690855,386.0457267,386.0440192,0.602187761,0.600118304,0.69216258,0.678229413,50,50,50,50,0.015,0.015,0.015,0.015,770.7654276,770.6982468,386.1963307,386.1947433
 11/10  12:30:00,18.85,0.004345117,382.438,0,21.11,21.11,21.11,21.11,0.011312886,0.011320722,0.011144126,0.011083082,766.2372614,766.1744491,385.8884286,385.8865581,0.600109397,0.597562831,0.688688812,0.674972882,50,50,50,50,0.015,0.015,0.015,0.015,769.1337254,769.0690855,386.0457267,386.0440192
 11/10  12:40:00,19.03333333,0.004372807,386.4381,0,21.11,21.11,21.11,21.11,0.011291352,0.011297087,0.011135601,0.011075732,763.4677737,763.4064935,385.8333324,385.8313773,0.598272124,0.595605949,0.68556734,0.672061495,50,50,50,50,0.015,0.015,0.015,0.015,766.2372614,766.1744491,385.8884286,385.8865581
 11/10  12:50:00,19.21666667,0.004400486,391.4382,0,21.11,21.11,21.11,21.11,0.01127199,0.011275811,0.011126734,0.011067956,761.1687185,761.1089867,385.9559808,385.9541461,0.596515068,0.59381481,0.68262115,0.669318674,50,50,50,50,0.015,0.015,0.015,0.015,763.4677737,763.4064935,385.8333324,385.8313773
 11/10  13:00:00,19.4,0.004428149,386.4383,0,21.11,21.11,21.11,21.11,0.011254461,0.011256589,0.011117626,0.011059864,759.0661044,759.0080102,386.0490927,386.0474673,0.594804277,0.592151406,0.67982045,0.66671503,50,50,50,50,0.015,0.015,0.015,0.015,761.1687185,761.1089867,385.9559808,385.9541461
 11/10  13:10:00,19.6,0.004391335,381.4385,0,21.11,21.11,21.11,21.11,0.01125391,0.011254584,0.011108328,0.011051516,763.5499122,763.494633,385.9776445,385.9761074,0.560222856,0.557692944,0.677187711,0.664273501,50,50,50,50,0.015,0.015,0.015,0.015,759.0661044,759.0080102,386.0490927,386.0474673
 11/10  13:20:00,19.8,0.004352759,383.4386,0,21.11,21.11,21.11,21.11,0.011262679,0.011262143,0.011098895,0.011042974,771.8796632,771.8283871,385.861182,385.8596024,0.558232323,0.555897481,0.674678467,0.661950144,50,50,50,50,0.015,0.015,0.015,0.015,763.5499122,763.494633,385.9776445,385.9761074
 11/10  13:30:00,20,0.004312389,390.4387,0,21.11,21.11,21.11,21.11,0.011273064,0.011271556,0.011089389,0.011034306,781.3536246,781.3068174,385.9093661,385.9078142,0.556339668,0.554232576,0.672288091,0.659740877,50,50,50,50,0.015,0.015,0.015,0.015,771.8796632,771.8283871,385.861182,385.8596024
 11/10  13:40:00,20.2,0.00427019,383.4388,0,21.11,21.11,21.11,21.11,0.011281684,0.011279425,0.01107986,0.011025569,790.4743554,790.4318019,385.9009277,385.899433,0.554492935,0.552629602,0.669980736,0.657610387,50,50,50,50,0.015,0.015,0.015,0.015,781.3536246,781.3068174,385.9093661,385.9078142
 11/10  13:50:00,20.4,0.004226127,385.4389,0,21.11,21.11,21.11,21.11,0.011287957,0.011285146,0.011070352,0.011016811,799.0245818,798.9857708,385.8771367,385.875687,0.552694974,0.551077654,0.66776747,0.655570257,50,50,50,50,0.015,0.015,0.015,0.015,790.4743554,790.4318019,385.9009277,385.899433
 11/10  14:00:00,20.6,0.004180164,381.439,0,21.11,21.11,21.11,21.11,0.011292264,0.011289088,0.011060902,0.011008074,807.0043188,806.9686857,385.762456,385.7609721,0.550942718,0.549611374,0.665646561,0.653619226,50,50,50,50,0.015,0.015,0.015,0.015,799.0245818,798.9857708,385.8771367,385.875687
 11/10  14:10:00,20.6,0.004205214,384.4391,0,21.11,21.11,21.11,21.11,0.011294247,0.011290842,0.011050713,0.010998563,814.6291417,814.5962587,385.6680135,385.6664628,0.548096673,0.546914024,0.662494338,0.650634053,50,50,50,50,0.015,0.015,0.015,0.015,807.0043188,806.9686857,385.762456,385.7609721
 11/10  14:20:00,20.6,0.004230266,390.4392,0,21.11,21.11,21.11,21.11,0.011293763,0.011290238,0.011039363,0.010987854,822.1056363,822.0751785,385.7410343,385.7395339,0.545281414,0.544281535,0.659421464,0.64772575,50,50,50,50,0.015,0.015,0.015,0.015,814.6291417,814.5962587,385.6680135,385.6664628
 11/10  14:30:00,20.6,0.004255321,390.4394,0,21.11,21.11,21.11,21.11,0.011290937,0.011287379,0.011026821,0.010975919,829.3850201,829.3567178,385.9083708,385.9070677,0.542503317,0.541667332,0.656425432,0.64489213,50,50,50,50,0.015,0.015,0.015,0.015,822.1056363,822.0751785,385.7410343,385.7395339
 11/10  14:40:00,20.6,0.004280377,390.4395,0,21.11,21.11,21.11,21.11,0.011286015,0.011282562,0.011013253,0.010962926,836.407337,836.3808297,386.0994669,386.0984408,0.53980734,0.539371354,0.653609847,0.642237094,50,50,50,50,0.015,0.015,0.015,0.015,829.3850201,829.3567178,385.9083708,385.9070677
 11/10  14:50:00,20.6,0.004305435,384.4396,0,21.11,21.11,21.11,21.11,0.011279245,0.011276079,0.010998846,0.010949066,843.0120698,842.9869107,386.1464492,386.1456163,0.53713879,0.537196228,0.650906908,0.639693087,50,50,50,50,0.015,0.015,0.015,0.015,836.407337,836.3808297,386.0994669,386.0984408
 11/10  15:00:00,20.6,0.004330495,383.4397,0,21.11,21.11,21.11,21.11,0.011270842,0.011268181,0.010983755,0.010934499,849.2388043,849.214501,386.0797464,386.0789556,0.53451759,0.535167538,0.648321687,0.637265434,50,50,50,50,0.015,0.015,0.015,0.015,843.0120698,842.9869107,386.1464492,386.1456163
 11/10  15:10:00,20.68333333,0.004378145,389.4398,0,21.11,21.11,21.11,21.11,0.011261721,0.011259921,0.010968853,0.010920109,855.3020661,855.2779107,386.1093494,386.1085848,0.534420478,0.5362002,0.648218575,0.637317996,50,50,50,50,0.015,0.015,0.015,0.015,849.2388043,849.214501,386.0797464,386.0789556
 11/10  15:20:00,20.76666667,0.004426163,385.4399,0,21.11,21.11,21.11,21.11,0.011252466,0.011251953,0.010954654,0.010906416,861.0955895,861.0707817,386.122873,386.1221454,0.534429144,0.537406874,0.648231226,0.637486212,50,50,50,50,0.015,0.015,0.015,0.015,855.3020661,855.2779107,386.1093494,386.1085848
 11/10  15:30:00,20.85,0.004474551,383.44,0,21.11,21.11,21.11,21.11,0.011243293,0.011244502,0.010941295,0.010893565,866.5714898,866.545263,386.0641961,386.0634656,0.534492271,0.538708062,0.648340615,0.637750755,50,50,50,50,0.015,0.015,0.015,0.015,861.0955895,861.0707817,386.122873,386.1221454
 11/10  15:40:00,20.93333333,0.004523311,383.4402,0,21.11,21.11,21.11,21.11,0.011234232,0.011237547,0.010928731,0.01088151,871.7728873,871.7445806,385.9666876,385.9659018,0.534564553,0.539955964,0.648495291,0.638060385,50,50,50,50,0.015,0.015,0.015,0.015,866.5714898,866.545263,386.0641961,386.0634656
 11/10  15:50:00,21.01666667,0.004572446,384.4403,0,21.11,21.11,21.11,21.11,0.011225262,0.01123101,0.01091688,0.010870172,876.7632543,876.7322956,385.883599,385.8827439,0.534652805,0.541198631,0.648722638,0.638442713,50,50,50,50,0.015,0.015,0.015,0.015,871.7728873,871.7445806,385.9666876,385.9659018
 11/10  16:00:00,21.1,0.004621958,384.4404,0,21.11,21.11,21.11,21.11,0.011216366,0.011224814,0.010905673,0.010859483,881.554848,881.5207548,385.8175739,385.8166641,0.53475459,0.542391991,0.64901122,0.638886483,50,50,50,50,0.015,0.015,0.015,0.015,876.7632543,876.7322956,385.883599,385.8827439
 11/10  16:10:00,20.91666667,0.004645753,384.4405,0,21.11,21.11,21.11,21.11,0.011207705,0.011219064,0.010895237,0.010849566,886.1529142,886.1152883,385.7607577,385.7598123,0.533663042,0.542347786,0.648308043,0.638338518,50,50,50,50,0.015,0.015,0.015,0.015,881.554848,881.5207548,385.8175739,385.8166641
 11/10  16:20:00,20.73333333,0.004668333,383.4406,0,21.11,21.11,21.11,21.11,0.011199374,0.011213864,0.010885656,0.010840507,890.5397365,890.4982151,385.6848095,385.6838275,0.532626609,0.542502923,0.647783645,0.637969774,50,50,50,50,0.015,0.015,0.015,0.015,886.1529142,886.1152883,385.7607577,385.7598123
 11/10  16:30:00,20.55,0.004689718,384.4407,0,21.11,21.11,21.11,21.11,0.011191397,0.01120927,0.010876949,0.010832325,894.7550589,894.7092552,385.6206938,385.6196791,0.531645701,0.542851059,0.647433874,0.637776159,50,50,50,50,0.015,0.015,0.015,0.015,890.5397365,890.4982151,385.6848095,385.6838275
 11/10  16:40:00,20.36666667,0.00470993,388.4408,0,21.11,21.11,21.11,21.11,0.01118379,0.011205459,0.010869168,0.010825075,898.8992263,898.8485117,385.6603958,385.6594121,0.530811891,0.543957049,0.64749447,0.637993564,50,50,50,50,0.015,0.015,0.015,0.015,894.7550589,894.7092552,385.6206938,385.6196791
 11/10  16:50:00,20.18333333,0.00472899,382.441,0,21.11,21.11,21.11,21.11,0.011176482,0.011202217,0.010862186,0.010818631,902.7951957,902.7392171,385.6207758,385.619819,0.529781801,0.544038314,0.64721362,0.637870117,50,50,50,50,0.015,0.015,0.015,0.015,898.8992263,898.8485117,385.6603958,385.6594121
 11/10  17:00:00,20,0.00474692,389.4411,0,21.11,21.11,21.11,21.11,0.011169391,0.011199314,0.010855859,0.01081285,906.6271585,906.5656496,385.6784209,385.6775264,0.528671019,0.543972231,0.646918575,0.637735019,50,50,50,50,0.015,0.015,0.015,0.015,902.7951957,902.7392171,385.6207758,385.619819
 11/10  17:10:00,19.06666667,0.005092951,381.4412,0,21.11,21.11,21.11,21.11,0.011140232,0.011174267,0.01085008,0.010807624,900.6065132,900.5499212,385.6218768,385.6210076,0.575183437,0.591357306,0.646619244,0.637594347,50,50,50,50,0.015,0.015,0.015,0.015,906.6271585,906.5656496,385.6784209,385.6775264
 11/10  17:20:00,18.13333333,0.005382772,383.4413,0,21.11,21.11,21.11,21.11,0.011099459,0.011137532,0.01084477,0.010802877,888.8997253,888.8609564,385.5282973,385.5274001,0.574566672,0.591533578,0.646310909,0.637446416,50,50,50,50,0.015,0.015,0.015,0.015,900.6065132,900.5499212,385.6218768,385.6210076
 11/10  17:30:00,17.2,0.005620921,391.4414,0,21.11,21.11,21.11,21.11,0.011057808,0.01109988,0.010839877,0.010798553,875.9344259,875.9210308,385.6183907,385.6175371,0.573868645,0.591586843,0.64602536,0.637322031,50,50,50,50,0.015,0.015,0.015,0.015,888.8997253,888.8609564,385.5282973,385.5274001
 11/10  17:40:00,16.26666667,0.005811699,388.4415,0,21.11,21.11,21.11,21.11,0.011019946,0.011065989,0.010835357,0.010794611,863.4181693,863.4318726,385.7528037,385.7520735,0.573132712,0.591560598,0.645756005,0.637214128,50,50,50,50,0.015,0.015,0.015,0.015,875.9344259,875.9210308,385.6183907,385.6175371
 11/10  17:50:00,15.33333333,0.005959171,382.4416,0,21.11,21.11,21.11,21.11,0.010986585,0.011036561,0.010831175,0.010791015,851.5353897,851.5750009,385.7411695,385.7405203,0.572378475,0.591478541,0.645500642,0.637119934,50,50,50,50,0.015,0.015,0.015,0.015,863.4181693,863.4318726,385.7528037,385.7520735
 11/10  18:00:00,14.4,0.006067172,383.4417,0,21.11,21.11,21.11,21.11,0.010957073,0.011010928,0.010827297,0.01078773,840.2521214,840.3157093,385.6585002,385.6578508,0.571618956,0.591357767,0.645258398,0.637038004,50,50,50,50,0.015,0.015,0.015,0.015,851.5353897,851.5750009,385.7411695,385.7405203
 11/10  18:10:00,14.03333333,0.006071886,383.4419,0,21.11,21.11,21.11,21.11,0.010923538,0.010981177,0.010823191,0.010784224,826.5359626,826.6258183,385.5603172,385.5596188,0.585642993,0.606066264,0.645074439,0.637013028,50,50,50,50,0.015,0.015,0.015,0.015,840.2521214,840.3157093,385.6585002,385.6578508
 11/10  18:20:00,13.66666667,0.006072532,384.442,0,21.11,21.11,21.11,21.11,0.010888344,0.01094971,0.010818568,0.010780205,811.6055524,811.7250733,385.4902566,385.4895094,0.585136659,0.606232879,0.644910458,0.637006293,50,50,50,50,0.015,0.015,0.015,0.015,826.5359626,826.6258183,385.5603172,385.5596188
 11/10  18:30:00,13.3,0.006069279,391.4421,0,21.11,21.11,21.11,21.11,0.010854339,0.010919406,0.010813385,0.01077563,796.8717047,797.0222003,385.6023121,385.6016118,0.584618095,0.606369129,0.644763944,0.637014922,50,50,50,50,0.015,0.015,0.015,0.015,811.6055524,811.7250733,385.4902566,385.4895094
 11/10  18:40:00,12.93333333,0.006062292,386.4422,0,21.11,21.11,21.11,21.11,0.010822745,0.010891493,0.010807708,0.010770561,782.6866548,782.8673825,385.7001475,385.6995482,0.584100006,0.606487281,0.644633742,0.637037507,50,50,50,50,0.015,0.015,0.015,0.015,796.8717047,797.0222003,385.6023121,385.6016118
 11/10  18:50:00,12.56666667,0.006051731,385.4423,0,21.11,21.11,21.11,21.11,0.010793653,0.010866058,0.010801619,0.01076508,769.099832,769.3090714,385.7333318,385.7328154,0.583588122,0.606593759,0.644519034,0.637073068,50,50,50,50,0.015,0.015,0.015,0.015,782.6866548,782.8673825,385.7001475,385.6995482
 11/10  19:00:00,12.2,0.006037751,385.4424,0,21.11,21.11,21.11,21.11,0.010766755,0.010842783,0.010795189,0.010759255,756.0899862,756.3257977,385.7297426,385.7292688,0.583086121,0.606693193,0.644419038,0.637120734,50,50,50,50,0.015,0.015,0.015,0.015,769.099832,769.3090714,385.7333318,385.7328154
 11/10  19:10:00,11.83333333,0.006006133,385.4425,0,19.87504725,20.80987093,20.91055641,20.97691251,0.010429893,0.01050149,0.010449042,0.010414584,742.665747,742.8513553,385.7175765,385.7171182,0,0,0,0,20.2919249,20.91700556,20.98214053,21.0248266,0.010550989,0.010624195,0.010573248,0.010538257,747.6665031,747.8732531,385.7219915,385.7215272
 11/10  19:20:00,11.46666667,0.005972091,386.4427,0,19.01936001,20.54856037,20.73336381,20.8572164,0.010132607,0.010199959,0.010144708,0.010111541,729.7279889,729.8392734,385.7501081,385.7496778,0,0,0,0,19.27873993,20.63068863,20.78936222,20.89515983,0.010226421,0.010295155,0.010240813,0.010207243,733.7971498,733.9337075,385.7403591,385.7399196
 11/10  19:30:00,11.1,0.005935745,386.4428,0,18.33837403,20.31023763,20.56855658,20.74462379,0.009859981,0.009922995,0.009864959,0.00983293,717.9217379,717.9448496,385.7763381,385.7759373,0,0,0,0,18.63677357,20.41943181,20.64437517,20.79653882,0.009985336,0.010050368,0.009993613,0.009961065,723.3512059,723.4160341,385.7641871,385.7637724
 11/10  19:40:00,10.73333333,0.005897215,390.4429,0,17.82612421,20.09273016,20.41526446,20.63876053,0.009609693,0.0096685,0.009607864,0.009576848,707.2090073,707.1412998,385.9729193,385.9726592,0,0,0,0,18.11910923,20.22060372,20.50563739,20.70126919,0.009757246,0.009818544,0.009759444,0.009727834,713.5291375,713.5155387,385.8640076,385.8636665
 11/10  19:50:00,10.36666667,0.005856613,391.443,0,16.94782353,19.61201326,20.06746136,20.39499707,0.009046693,0.00909575,0.009029144,0.009000318,683.0803675,682.7936103,386.402404,386.4025364,0,0,0,0,17.30816265,19.82207,20.22042859,20.50259839,0.009293719,0.009347067,0.009283093,0.009253314,693.6661885,693.4762922,386.2090852,386.2090339
 11/10  20:00:00,10,0.005814052,382.4431,0,16.45908147,19.18741546,19.74587568,20.16372822,0.008536502,0.008576724,0.008504556,0.008477594,660.8026043,660.3119442,386.4511217,386.451251,0,0,0,0,16.6616294,19.37298054,19.88726468,20.2657577,0.008760206,0.00880428,0.008734556,0.008706783,670.616849,670.2150444,386.4723186,386.4725025
 11/10  20:10:00,9.816666667,0.00581764,383.4432,0,16.41309823,19.1013496,19.67448827,20.11033106,0.008429922,0.008468437,0.008395065,0.008368453,655.9281159,655.3989858,386.2667401,386.266646,0,0,0,0,16.48058453,19.19291677,19.74821378,20.16487159,0.008542135,0.008582484,0.008510365,0.008483371,660.9812034,660.493492,386.3918568,386.39192
 11/10  20:20:00,9.633333333,0.005820159,387.4433,0,16.27760481,18.91732974,19.52544073,19.99890404,0.008206291,0.008241327,0.008165459,0.008139593,646.0435104,645.4417336,386.201192,386.2010585,0,0,0,0,16.32410888,19.00428112,19.59842466,20.05464716,0.008312077,0.008348629,0.008273956,0.008247757,650.6964293,650.1229319,386.2008882,386.2007029
 11/10  20:30:00,9.45,0.005821632,386.4435,0,16.0605645,18.62351743,19.290637,19.82281345,0.007852104,0.00788172,0.007801928,0.007777256,630.5228355,629.8115822,386.2046489,386.2045561,0,0,0,0,16.27760481,18.91732974,19.52544073,19.99890404,0.008206291,0.008241327,0.008165459,0.008139593,646.0435104,645.4417336,386.201192,386.2010585
 11/10  20:40:00,9.266666667,0.005822081,382.4436,0,15.97546963,18.51176303,19.19993677,19.75437488,0.007717314,0.00774494,0.007663664,0.007639447,624.4682535,623.7173348,386.0508508,386.0504767,0,0,0,0,16.04814113,18.61076659,19.28033461,19.81507345,0.007837054,0.007866452,0.007786496,0.007761875,629.8229796,629.1072589,386.1625037,386.1623315
 11/10  20:50:00,9.083333333,0.005821528,383.4437,0,15.85102612,18.3198486,19.03978549,19.6319728,0.007482849,0.007507173,0.007423317,0.007399881,613.9876375,613.1755615,385.835888,385.8351326,0,0,0,0,15.9152215,18.42551032,19.12984132,19.70141631,0.007612623,0.007638697,0.007556263,0.007532398,619.8133834,619.031734,385.9813432,385.9808466
 11/10  21:00:00,8.9,0.005819994,381.4438,0,15.70834452,18.05985024,18.81753652,19.45998309,0.007160716,0.007180706,0.007093317,0.007070949,599.577417,598.6908774,385.5284523,385.5271395,0,0,0,0,15.85102612,18.3198486,19.03978549,19.6319728,0.007482849,0.007507173,0.007423317,0.007399881,613.9876375,613.1755615,385.835888,385.8351326
 11/10  21:10:00,8.8,0.005779457,389.4439,0,15.58385064,17.78705726,18.57712342,19.27087285,0.006818591,0.006834276,0.00674316,0.006721933,584.5865635,583.637905,385.5604501,385.5593476,0,0,0,0,15.70834452,18.05985024,18.81753652,19.45998309,0.007160716,0.007180706,0.007093317,0.007070949,599.577417,598.6908774,385.5284523,385.5271395
 11/10  21:20:00,8.7,0.005739174,387.444,0,15.56005029,17.5327897,18.34825641,19.08430896,0.00651944,0.006508345,0.006413755,0.006393623,570.5636533,569.5385847,385.7202893,385.7196608,0.041078796,0,0,0,50,17.78705726,18.57712342,19.27087285,0.015,0.006834276,0.00674316,0.006721933,584.5865635,583.637905,385.5604501,385.5593476
 11/10  21:30:00,8.6,0.005699144,386.4441,0,15.56000009,17.3048812,18.13876323,18.90655284,0.006260886,0.006214539,0.00611686,0.006097753,557.8194822,556.7309284,385.8451918,385.8449157,0.033440479,0,0,0,50,17.5327897,18.34825641,19.08430896,0.015,0.006508345,0.006413755,0.006393623,570.5636533,569.5385847,385.7202893,385.7196608
 11/10  21:40:00,8.5,0.005659364,382.4443,0,15.56,17.10085833,17.94711322,18.73768285,0.006037978,0.005951366,0.005850964,0.005832823,546.0916521,544.9563312,385.7363609,385.7358212,0.041989848,0,0,0,50,17.3048812,18.13876323,18.90655284,0.015,0.006214539,0.00611686,0.006097753,557.8194822,556.7309284,385.8451918,385.8449157
 11/10  21:50:00,8.4,0.005619834,384.4444,0,15.56,16.91632452,17.77002103,18.57794651,0.005846644,0.005714448,0.00561164,0.005594421,535.3931965,534.2258532,385.5890785,385.5881975,0.050583116,0,0,0,50,17.10085833,17.94711322,18.73768285,0.015,0.005951366,0.005850964,0.005832823,546.0916521,544.9563312,385.7363609,385.7358212
 11/10  22:00:00,8.3,0.005580552,389.4445,0,15.56,16.74780552,17.60494885,18.42636142,0.005682624,0.005500144,0.005395201,0.005378869,525.864011,524.679085,385.696111,385.6955925,0.057079567,0,0,0,50,16.91632452,17.77002103,18.57794651,0.015,0.005714448,0.00561164,0.005594421,535.3931965,534.2258532,385.5890785,385.5881975
 11/10  22:10:00,8.116666667,0.00554433,389.4446,0,15.56,16.46087671,17.36161416,18.21831737,0.005593019,0.005201625,0.005102064,0.005087005,511.1729786,509.744016,386.1122648,386.1129156,0.340408682,0,0,0,50,16.74780552,17.60494885,18.42636142,0.015,0.005500144,0.005395201,0.005378869,525.864011,524.679085,385.696111,385.6955925
 11/10  22:20:00,7.933333333,0.005508044,391.4447,0,15.56,16.32785497,17.25764703,18.13588904,0.005603284,0.005083045,0.004988458,0.004973901,504.8679147,503.4890663,386.4894398,386.4910943,0.342746059,0,0,0,50,16.44150052,17.34823923,18.20889025,0.015,0.005187289,0.005088855,0.005073854,510.3119892,508.921776,386.194096,386.1949655
 11/10  22:30:00,7.75,0.005471701,390.4448,0,15.56,16.10586332,17.0753355,17.98790623,0.005602712,0.004882587,0.004795325,0.004781634,494.4510473,493.1283976,386.9865355,386.9893804,0.344851897,0,0,0,50,16.2335856,17.18042976,18.07231494,0.015,0.004993137,0.004901272,0.0048871,500.2848295,498.8785965,386.7029524,386.7051733
 11/10  22:40:00,7.566666667,0.005435307,384.4449,0,15.56,15.82004478,16.82891982,17.78276211,0.005578598,0.00462006,0.004540956,0.004528436,480.8154935,479.3388533,386.9898026,386.9921929,0.346755724,0,0,0,50,16.10586332,17.0753355,17.98790623,0.015,0.004882587,0.004795325,0.004781634,494.4510473,493.1283976,386.9865355,386.9893804
 11/10  22:50:00,7.383333333,0.005398868,384.4451,0,15.56,15.56022572,16.5674479,17.56097853,0.005544116,0.0044011,0.004284258,0.004272968,467.1884702,465.5136932,386.6865061,386.6875561,0.348547571,0.067723794,0,0,50,50,16.82891982,17.78276211,0.015,0.015,0.004540956,0.004528436,480.8154935,479.3388533,386.9898026,386.9921929
 11/10  23:00:00,7.2,0.005362391,385.4452,0,15.56,15.56000161,16.31870826,17.34636283,0.005509811,0.004557956,0.0040565,0.004046365,455.342517,453.8821761,386.4013293,386.4012894,0.350190993,0.559470954,0,0,50,50,16.5674479,17.56097853,0.015,0.015,0.004284258,0.004272968,467.1884702,465.5136932,386.6865061,386.6875561
 11/10  23:10:00,7.116666667,0.005363736,386.4453,0,15.56,15.56,16.09055215,17.14470767,0.00547801,0.004687395,0.003863079,0.003853983,444.9395129,443.6853092,386.2898644,386.2894667,0.353911341,0.229334625,0,0,50,50,16.31870826,17.34636283,0.015,0.015,0.0040565,0.004046365,455.342517,453.8821761,386.4013293,386.4012894
 11/10  23:20:00,7.033333333,0.005364879,386.4454,0,15.56,15.56,15.88188986,16.95549325,0.005448556,0.004788219,0.003698841,0.003690674,435.9576202,434.8839726,386.2860075,386.2856691,0.354570342,0.33067732,0,0,50,50,16.09055215,17.14470767,0.015,0.015,0.003863079,0.003853983,444.9395129,443.6853092,386.2898644,386.2894667
 11/10  23:30:00,6.95,0.005365824,384.4455,0,15.56,15.56,15.689748,16.77694604,0.005420605,0.004865014,0.003557262,0.003549929,428.1465629,427.2262503,386.1419682,386.1411989,0.355106915,0.332886131,0,0,50,50,15.88188986,16.95549325,0.015,0.015,0.003698841,0.003690674,435.9576202,434.8839726,386.2860075,386.2856691
 11/10  23:40:00,6.866666667,0.005366571,383.4456,0,15.56,15.56,15.56018233,16.60769671,0.005393425,0.004922796,0.003556772,0.00342677,421.3526617,420.5623609,385.8276358,385.8225754,0.355533693,0.334668154,0.171141624,0,50,50,50,16.77694604,0.015,0.015,0.015,0.003549929,428.1465629,427.2262503,386.1419682,386.1411989
 11/10  23:50:00,6.783333333,0.005367123,383.4457,0,15.56,15.56,15.56000073,16.4468989,0.00536654,0.004965453,0.003850967,0.003317776,415.5273414,414.8481121,385.4725123,385.4541548,0.355858991,0.336173906,0.48813102,0,50,50,50,16.60769671,0.015,0.015,0.015,0.00342677,421.3526617,420.5623609,385.8276358,385.8225754
 11/10  24:00:00,6.7,0.005367482,385.4459,0,15.56,15.56,15.56,16.29399414,0.005339658,0.004995786,0.004095755,0.00322048,410.7555067,410.1719136,385.3185227,385.2923004,0.356089,0.337449585,0.253909867,0,50,50,50,16.4468989,0.015,0.015,0.015,0.003317776,415.5273414,414.8481121,385.4725123,385.4541548
 11/11  00:10:00,6.6,0.005370626,382.446,0,15.56,15.56,15.56,16.14685144,0.005322533,0.005026373,0.004301315,0.003137875,406.5776962,406.0767166,385.0437642,385.0114518,0.364914975,0.347787417,0.344723726,0,50,50,50,16.29399414,0.015,0.015,0.015,0.00322048,410.7555067,410.1719136,385.3185227,385.2923004
 11/11  00:20:00,6.5,0.005373443,391.4461,0,15.56,15.56,15.56,16.00406339,0.005319663,0.005063741,0.004480016,0.003070784,403.690949,403.2617015,385.4583954,385.4356182,0.37372366,0.358027483,0.356516638,0,50,50,50,16.14685144,0.015,0.015,0.015,0.003137875,406.5776962,406.0767166,385.0437642,385.0114518
 11/11  00:30:00,6.4,0.005375936,389.4462,0,15.56,15.56,15.56,15.86499454,0.005330399,0.005108652,0.00463954,0.003017795,401.5169089,401.150002,386.078204,386.0779,0.382468898,0.368129661,0.367884096,0,50,50,50,16.00406339,0.015,0.015,0.015,0.003070784,403.690949,403.2617015,385.4583954,385.4356182
 11/11  00:40:00,6.3,0.005378109,391.4463,0,15.56,15.56,15.56,15.72937891,0.005352064,0.005159491,0.004783879,0.002976682,399.8941633,399.5811745,386.8200184,386.8480331,0.391140197,0.378101052,0.37898417,0,50,50,50,15.86499454,0.015,0.015,0.015,0.003017795,401.5169089,401.150002,386.078204,386.0779
 11/11  00:50:00,6.2,0.005379965,385.4464,0,15.56,15.56,15.56,15.59705158,0.005381944,0.005214399,0.004915324,0.002945313,398.0961001,397.8292242,387.0231163,387.0668286,0.399736254,0.387951149,0.389856687,0,50,50,50,15.72937891,0.015,0.015,0.015,0.002976682,399.8941633,399.5811745,386.8200184,386.8480331
 11/11  01:00:00,6.1,0.005381509,387.4465,0,15.56,15.56,15.56,15.56009898,0.005417918,0.005271965,0.005035599,0.003277321,396.4336007,396.2059473,387.0541673,387.0982275,0.408258317,0.397688551,0.400532557,0.481675441,50,50,50,50,0.015,0.015,0.015,0.015,398.0961001,397.8292242,387.0231163,387.0668286
 11/11  01:10:00,6.1,0.005341721,389.4467,0,15.56,15.56,15.56,15.5600002,0.005455694,0.005328279,0.005143412,0.003700582,395.1884495,394.9942918,387.2426365,387.2805745,0.412396516,0.402719135,0.406736976,0.372233926,50,50,50,50,0.015,0.015,0.015,0.015,396.4336007,396.2059473,387.0541673,387.0982275
 11/11  01:20:00,6.1,0.005301951,390.4468,0,15.56,15.56,15.56,15.56,0.005492904,0.00538138,0.00523894,0.004056734,394.348977,394.1835744,387.6170861,387.6492823,0.416431484,0.407619952,0.412765724,0.349123061,50,50,50,50,0.015,0.015,0.015,0.015,395.1884495,394.9942918,387.2426365,387.2805745
 11/11  01:30:00,6.1,0.005262199,382.4469,0,15.56,15.56,15.56,15.56,0.005528901,0.005431049,0.005323692,0.004349708,393.0623046,392.9213485,387.3584265,387.3857948,0.420384914,0.412411906,0.418649198,0.389555363,50,50,50,50,0.015,0.015,0.015,0.015,394.348977,394.1835744,387.6170861,387.6492823
 11/11  01:40:00,6.1,0.005222465,389.447,0,15.56,15.56,15.56,15.56,0.005563775,0.005477771,0.00539955,0.004591353,392.1625675,392.0424265,387.3293359,387.3522839,0.424265915,0.417105769,0.424399798,0.39629418,50,50,50,50,0.015,0.015,0.015,0.015,393.0623046,392.9213485,387.3584265,387.3857948
 11/11  01:50:00,6.1,0.005182749,389.4471,0,15.56,15.56,15.56,15.56,0.00559775,0.005522102,0.005468195,0.00479296,391.6306424,391.528362,387.5348314,387.5542789,0.428078726,0.421707939,0.430025287,0.402720955,50,50,50,50,0.015,0.015,0.015,0.015,392.1625675,392.0424265,387.3293359,387.3522839
 11/11  02:00:00,6.1,0.005143051,390.4472,0,15.56,15.56,15.56,15.56,0.005630983,0.005564467,0.005530964,0.004963126,391.3745884,391.2876671,387.9033682,387.9203085,0.431826025,0.42622288,0.435531466,0.408952449,50,50,50,50,0.015,0.015,0.015,0.015,391.6306424,391.528362,387.5348314,387.5542789
 11/11  02:10:00,5.916666667,0.005116056,390.4474,0,15.56,15.56,15.56,15.56,0.005662809,0.005604501,0.005588146,0.005107497,391.2369179,391.1631542,388.2947123,388.3098489,0.439008524,0.434280121,0.444403582,0.418493804,50,50,50,50,0.015,0.015,0.015,0.015,391.3745884,391.2876671,387.9033682,387.9203085
 11/11  02:20:00,5.733333333,0.005088823,388.4475,0,15.56,15.56,15.56,15.56,0.005692947,0.005642143,0.005640211,0.005230486,390.9632564,390.9006732,388.4691943,388.4827032,0.446162,0.442310129,0.453185407,0.42789497,50,50,50,50,0.015,0.015,0.015,0.015,391.2369179,391.1631542,388.2947123,388.3098489
 11/11  02:30:00,5.55,0.005061362,389.4476,0,15.56,15.56,15.56,15.56,0.005721486,0.005677614,0.005687846,0.005335839,390.7020818,390.6489704,388.5877252,388.5995967,0.453267649,0.450276761,0.461868378,0.437157164,50,50,50,50,0.015,0.015,0.015,0.015,390.9632564,390.9006732,388.4691943,388.4827032
 11/11  02:40:00,5.366666667,0.005033683,383.4477,0,15.56,15.56,15.56,15.56,0.005748653,0.005711229,0.005731765,0.005426744,389.9819965,389.9368813,388.1895936,388.199393,0.460322126,0.458175886,0.470454908,0.446290138,50,50,50,50,0.015,0.015,0.015,0.015,390.7020818,390.6489704,388.5877252,388.5995967
 11/11  02:50:00,5.183333333,0.005005794,390.4478,0,15.56,15.56,15.56,15.56,0.005774672,0.005743273,0.005772592,0.005505855,389.6575426,389.6192171,388.1380138,388.1459151,0.467325459,0.46600808,0.47894893,0.455303424,50,50,50,50,0.015,0.015,0.015,0.015,389.9819965,389.9368813,388.1895936,388.199393
 11/11  03:00:00,5,0.004977704,387.4479,0,15.56,15.56,15.56,15.56,0.005799718,0.005773973,0.005810829,0.005575344,389.4027662,389.3702375,388.1144,388.1208799,0.474278512,0.473774653,0.487354319,0.464205194,50,50,50,50,0.015,0.015,0.015,0.015,389.6575426,389.6192171,388.1380138,388.1459151
 11/11  03:10:00,5,0.004977704,385.448,0,15.56,15.56,15.56,15.56,0.005825896,0.005805559,0.005848835,0.005638946,388.9752681,388.9476981,387.8828916,387.8880701,0.482077833,0.482509793,0.496550775,0.473879423,50,50,50,50,0.015,0.015,0.015,0.015,389.4027662,389.3702375,388.1144,388.1208799
 11/11  03:20:00,5,0.004977704,388.4482,0,15.56,15.56,15.56,15.56,0.005854169,0.005839057,0.005887775,0.005698938,388.7307021,388.7073555,387.8044483,387.8085583,0.489837354,0.491178249,0.505663913,0.483453275,50,50,50,50,0.015,0.015,0.015,0.015,388.9752681,388.9476981,387.8828916,387.8880701
 11/11  03:30:00,5,0.004977704,388.4483,0,15.56,15.56,15.56,15.56,0.005884429,0.00587438,0.005928792,0.005756272,388.6377878,388.6180177,387.852205,387.855629,0.497554982,0.499789799,0.516645845,0.492934733,50,50,50,50,0.015,0.015,0.015,0.015,388.7307021,388.7073555,387.8044483,387.8085583
 11/11  03:40:00,5,0.004977704,385.4484,0,15.56,15.56,15.56,15.56,0.005916161,0.005911016,0.005971785,0.005811291,388.3537896,388.3370883,387.6875669,387.6902826,0.505230109,0.508346047,0.527200212,0.502328636,50,50,50,50,0.015,0.015,0.015,0.015,388.6377878,388.6180177,387.852205,387.855629
 11/11  03:50:00,5,0.004977704,381.4485,0,15.56,15.56,15.56,15.56,0.005948849,0.005948451,0.006016138,0.005864173,387.622245,387.6082918,387.0579446,387.0592521,0.512863783,0.516848728,0.537625836,0.511640042,50,50,50,50,0.015,0.015,0.015,0.015,388.3537896,388.3370883,387.6875669,387.6902826
 11/11  04:00:00,5,0.004977704,388.4486,0,15.56,15.56,15.56,15.56,0.005982106,0.005986299,0.006061218,0.00591509,387.3268872,387.3152586,386.8490534,386.8491937,0.520457563,0.525299742,0.547929567,0.5208735,50,50,50,50,0.015,0.015,0.015,0.015,387.622245,387.6082918,387.0579446,387.0592521
 11/11  04:10:00,5,0.004976886,389.4487,0,15.56,15.56,15.56,15.56,0.006013745,0.006022311,0.00610465,0.005962317,387.45865,387.4488313,387.0533333,387.0533375,0.527214378,0.532772976,0.557337004,0.529252919,50,50,50,50,0.015,0.015,0.015,0.015,387.3268872,387.3152586,386.8490534,386.8491937
 11/11  04:20:00,5,0.004976068,388.4488,0,15.56,15.56,15.56,15.56,0.006042747,0.006055449,0.006145294,0.006006896,387.6641548,387.6557357,387.3196283,387.3201461,0.533928423,0.540203264,0.566636346,0.540635317,50,50,50,50,0.015,0.015,0.015,0.015,387.45865,387.4488313,387.0533333,387.0533375
 11/11  04:30:00,5,0.004975251,382.449,0,15.56,15.56,15.56,15.56,0.006069162,0.00608578,0.006183128,0.006049106,387.315343,387.3082717,387.0230538,387.0234602,0.540604788,0.547586042,0.575830012,0.550488818,50,50,50,50,0.015,0.015,0.015,0.015,387.6641548,387.6557357,387.3196283,387.3201461
 11/11  04:40:00,5,0.004974433,383.4491,0,15.56,15.56,15.56,15.56,0.006093449,0.006113793,0.006218566,0.006089109,386.7582608,386.7525735,386.5114293,386.5109371,0.54724651,0.554922365,0.584921549,0.560222947,50,50,50,50,0.015,0.015,0.015,0.015,387.315343,387.3082717,387.0230538,387.0234602
 11/11  04:50:00,5,0.004973616,391.4492,0,15.56,15.56,15.56,15.56,0.006116081,0.006139982,0.006252044,0.006127104,386.9001705,386.8954683,386.6911731,386.6904212,0.553855252,0.56221369,0.593911074,0.569836053,50,50,50,50,0.015,0.015,0.015,0.015,386.7582608,386.7525735,386.5114293,386.5109371
 11/11  05:00:00,5,0.0049728,385.4493,0,15.56,15.56,15.56,15.56,0.006137413,0.006164722,0.006283895,0.006163317,386.9457253,386.941722,386.7681562,386.7675984,0.56043222,0.569461426,0.602809122,0.579339345,50,50,50,50,0.015,0.015,0.015,0.015,386.9001705,386.8954683,386.6911731,386.6904212
 11/11  05:10:00,5,0.0049728,384.4494,0,15.56,15.56,15.56,15.56,0.006157285,0.006187851,0.006313988,0.006197564,386.7365364,386.7332205,386.5860121,386.5854308,0.563299781,0.572942905,0.60793471,0.585052071,50,50,50,50,0.015,0.015,0.015,0.015,386.9457253,386.941722,386.7681562,386.7675984
 11/11  05:20:00,5,0.0049728,387.4495,0,15.56,15.56,15.56,15.56,0.006175696,0.006209371,0.006342342,0.006229859,386.6725493,386.6698313,386.5450857,386.54444,0.566123013,0.576364778,0.612964951,0.590652825,50,50,50,50,0.015,0.015,0.015,0.015,386.7365364,386.7332205,386.5860121,386.5854308
 11/11  05:30:00,5,0.0049728,390.4497,0,15.56,15.56,15.56,15.56,0.006192817,0.006229466,0.006369133,0.00626039,386.9908604,386.9884048,386.8819595,386.8817314,0.568910547,0.579739188,0.617896222,0.596138552,50,50,50,50,0.015,0.015,0.015,0.015,386.6725493,386.6698313,386.5450857,386.54444
 11/11  05:40:00,5,0.0049728,389.4498,0,15.56,15.56,15.56,15.56,0.006208877,0.006248381,0.006394581,0.006289401,387.3881562,387.3856949,387.2940205,387.2945583,0.571665432,0.583069231,0.622736299,0.601517737,50,50,50,50,0.015,0.015,0.015,0.015,386.9908604,386.9884048,386.8819595,386.8817314
 11/11  05:50:00,5,0.0049728,391.4499,0,15.56,15.56,15.56,15.56,0.006224082,0.006266332,0.006418879,0.006317104,387.9044866,387.9018324,387.8220977,387.823568,0.574389103,0.58635644,0.62747179,0.606789026,50,50,50,50,0.015,0.015,0.015,0.015,387.3881562,387.3856949,387.2940205,387.2945583
 11/11  06:00:00,5,0.0049728,383.45,0,15.56,15.56,15.56,15.56,0.00623859,0.006283491,0.006442188,0.006343658,387.7520601,387.7496141,387.6811508,387.6827779,0.577082497,0.589601987,0.632134845,0.611941659,50,50,50,50,0.015,0.015,0.015,0.015,387.9044866,387.9018324,387.8220977,387.823568
 11/11  06:10:00,4.9,0.004937139,391.4501,0,15.56,15.56,15.56,15.56,0.00624452,0.006295206,0.006469567,0.006367984,387.7404057,387.7382507,387.6776562,387.6791128,0.282657973,0.296017881,0.338305109,0.318563119,50,50,50,50,0.015,0.015,0.015,0.015,387.7520601,387.7496141,387.6811508,387.6827779
 11/11  06:20:00,4.8,0.004901709,382.4502,0,15.56,15.56,15.56,15.56,0.006248708,0.006307108,0.00650216,0.006394388,387.520292,387.5185524,387.4639356,387.4649711,0.289857577,0.304016601,0.347279035,0.328027188,50,50,50,50,0.015,0.015,0.015,0.015,387.7404057,387.7382507,387.6776562,387.6791128
 11/11  06:30:00,4.7,0.004866507,390.4503,0,15.56,15.56,15.56,15.56,0.006256651,0.006323277,0.006539333,0.006425367,387.5236921,387.5222395,387.4723623,387.4731158,0.297051105,0.311995655,0.356177,0.337404304,50,50,50,50,0.015,0.015,0.015,0.015,387.520292,387.5185524,387.4639356,387.4649711
 11/11  06:40:00,4.6,0.004831533,391.4505,0,15.56,15.56,15.56,15.56,0.006269927,0.006344603,0.006579849,0.006461012,387.7407244,387.7392368,387.6928765,387.693729,0.304228974,0.319950231,0.365007554,0.346702153,50,50,50,50,0.015,0.015,0.015,0.015,387.5236921,387.5222395,387.4723623,387.4731158
 11/11  06:50:00,4.5,0.004796785,390.4506,0,15.56,15.56,15.56,15.56,0.006287977,0.006369634,0.00662241,0.006500186,387.9918259,387.9901037,387.946428,387.947619,0.311065494,0.326266853,0.373120084,0.355269528,50,50,50,50,0.015,0.015,0.015,0.015,387.7407244,387.7392368,387.6928765,387.693729
 11/11  07:00:00,4.4,0.004762261,391.4507,0,15.56,15.56,15.56,15.56,0.006309892,0.00639754,0.00666639,0.006542026,388.2607643,388.258738,388.2172902,388.2188872,0.317967398,0.333424429,0.381494244,0.364086534,50,50,50,50,0.015,0.015,0.015,0.015,387.9918259,387.9901037,387.946428,387.947619
 11/11  07:10:00,4.966666667,0.004892808,386.4508,0,15.56,15.56,15.56,15.56,0.006332093,0.006424792,0.006708832,0.006583256,388.2961241,388.2940015,388.2551168,388.2568826,0.31810032,0.333356352,0.383107352,0.366128769,50,50,50,50,0.015,0.015,0.015,0.015,388.2607643,388.258738,388.2172902,388.2188872
 11/11  07:20:00,5.533333333,0.005025226,385.4509,0,15.56,15.56,15.56,15.56,0.006352548,0.006449526,0.006748168,0.006622083,388.1427959,388.1408955,388.1053234,388.1069047,0.31816563,0.333375571,0.384689887,0.368128077,50,50,50,50,0.015,0.015,0.015,0.015,388.2961241,388.2940015,388.2551168,388.2568826
 11/11  07:30:00,6.1,0.005159459,383.451,0,15.56,15.56,15.56,15.56,0.006370745,0.006471358,0.006784135,0.006658099,387.8335254,387.83213,387.8005941,387.8016875,0.318198431,0.333331726,0.386194252,0.370036476,50,50,50,50,0.015,0.015,0.015,0.015,388.1427959,388.1408955,388.1053234,388.1069047
