Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/11  07:40:00,6.666666667,0.005295445,388.4511,0,15.56,15.56,15.56,15.56,0.006386505,0.00648852,0.006816154,0.006690617,387.703599,387.7026351,387.6748445,387.6754957,0.317577623,0.329558416,0.38597134,0.370204475,50,50,50,50,0.015,0.015,0.015,0.015,387.8335254,387.83213,387.8005941,387.8016875
 11/11  07:50:00,7.233333333,0.005433114,383.4513,0,15.56,15.56,15.56,15.56,0.006399757,0.006499827,0.006843901,0.006719222,387.4867551,387.4860926,387.4617865,387.4620529,0.31658542,0.324851385,0.385178873,0.369789825,50,50,50,50,0.015,0.015,0.015,0.015,387.703599,387.7026351,387.6748445,387.6754957
 11/11  08:00:00,7.8,0.005572394,385.4514,0,15.56,15.56,15.56,15.56,0.006410488,0.006504608,0.006867188,0.006743647,387.2879376,387.2874459,387.2664235,387.2663514,0.315281884,0.318932492,0.383619963,0.368594907,50,50,50,50,0.015,0.015,0.015,0.015,387.4867551,387.4860926,387.4617865,387.4620529
 11/11  08:10:00,8.533333333,0.005665127,388.4515,0,15.56,15.56,15.56,15.56,0.006418152,0.006502559,0.006885496,0.00676331,387.2590867,387.2586737,387.2401249,387.2398849,0.3139916,0.313352656,0.381956328,0.367280112,50,50,50,50,0.015,0.015,0.015,0.015,387.2879376,387.2874459,387.2664235,387.2663514
 11/11  08:20:00,9.266666667,0.005750978,381.4516,0,15.56,15.56,15.56,15.56,0.006422491,0.00649347,0.006898479,0.006777803,387.013502,387.0130067,386.9971324,386.9966838,0.312478884,0.306735738,0.379512761,0.365167941,50,50,50,50,0.015,0.015,0.015,0.015,387.2590867,387.2586737,387.2401249,387.2398849
 11/11  08:30:00,10,0.005829109,384.4517,0,15.56,15.56,15.56,15.56,0.006423626,0.006477702,0.006906219,0.006787155,386.7566694,386.7559464,386.7431254,386.7423911,0.310931337,0.300116024,0.376762262,0.362728935,50,50,50,50,0.015,0.015,0.015,0.015,387.013502,387.0130067,386.9971324,386.9966838
 11/11  08:40:00,10.73333333,0.00589863,386.4518,0,15.56,15.56,15.56,15.56,0.006421801,0.006456277,0.006909251,0.006791858,386.6318517,386.630918,386.6206662,386.6197236,0.309260548,0.294176777,0.374163372,0.360418788,50,50,50,50,0.015,0.015,0.015,0.015,386.7566694,386.7559464,386.7431254,386.7423911
 11/11  08:50:00,11.46666667,0.005958598,382.452,0,15.56,15.56,15.56,15.56,0.006417079,0.00642991,0.006908034,0.006792331,386.4126408,386.411387,386.4036021,386.4024704,0.307163035,0.287940123,0.371267911,0.35778598,50,50,50,50,0.015,0.015,0.015,0.015,386.6318517,386.630918,386.6206662,386.6197236
 11/11  09:00:00,12.2,0.006008014,390.4521,0,15.56,15.56,15.56,15.56,0.00640948,0.006398868,0.006902861,0.006788829,386.4856362,386.4843922,386.4777617,386.4766352,0.304800141,0.281232345,0.36805433,0.354805579,50,50,50,50,0.015,0.015,0.015,0.015,386.4126408,386.411387,386.4036021,386.4024704
 11/11  09:10:00,12.95,0.006052482,390.4522,0,15.56,15.56,15.56,15.56,0.006402315,0.006365115,0.006913429,0.00679725,386.6614631,386.6606384,386.6534784,386.6525512,0.149953136,0.12157573,0.211755844,0.198675653,50,50,50,50,0.015,0.015,0.015,0.015,386.4856362,386.4843922,386.4777617,386.4766352
 11/11  09:20:00,13.7,0.006084208,381.4523,0,15.56,15.56,15.56,15.56,0.00639434,0.006326943,0.006931779,0.006811261,386.6355796,386.6349866,386.6274824,386.6266987,0.14599861,0.112795429,0.206867894,0.193954195,50,50,50,50,0.015,0.015,0.015,0.015,386.6614631,386.6606384,386.6534784,386.6525512
 11/11  09:30:00,14.45,0.006101964,387.4524,0,15.56,15.56,15.56,15.56,0.006384055,0.006282853,0.006949119,0.006823779,386.6077227,386.6071385,386.599897,386.5991571,0.141756054,0.103719174,0.20164321,0.188858178,50,50,50,50,0.015,0.015,0.015,0.015,386.6355796,386.6349866,386.6274824,386.6266987
 11/11  09:40:00,15.2,0.006104457,385.4525,0,15.56,15.56,15.56,15.56,0.006371776,0.00623529,0.006963033,0.006833169,386.5682775,386.567573,386.5609468,386.5601981,0.139195372,0.09969733,0.199315507,0.186618079,50,50,50,50,0.015,0.015,0.015,0.015,386.6077227,386.6071385,386.599897,386.5991571
 11/11  09:50:00,15.95,0.006090319,389.4526,0,15.56,15.56,15.56,15.56,0.006358367,0.006186741,0.006973915,0.00683997,386.6158641,386.6152109,386.6088483,386.6081303,0.137256201,0.096778324,0.197394907,0.184743733,50,50,50,50,0.015,0.015,0.015,0.015,386.5682775,386.567573,386.5609468,386.5601981
 11/11  10:00:00,16.7,0.006058113,381.4528,0,15.56,15.56,15.56,15.56,0.006344543,0.006138892,0.006982736,0.006845067,386.5323291,386.5315544,386.5257699,386.5250445,0.135698245,0.094850217,0.195865054,0.18321698,50,50,50,50,0.015,0.015,0.015,0.015,386.6158641,386.6152109,386.6088483,386.6081303
 11/11  10:10:00,17.06666667,0.006061648,384.4529,0,15.56,15.56,15.56,15.56,0.006332158,0.00609497,0.006991568,0.00685046,386.4242869,386.4231781,386.4184805,386.4176813,0.138162983,0.098675584,0.198573508,0.185887927,50,50,50,50,0.015,0.015,0.015,0.015,386.5323291,386.5315544,386.5257699,386.5250445
 11/11  10:20:00,17.43333333,0.006061552,386.453,0,15.56,15.56,15.56,15.56,0.006322531,0.006057231,0.007001805,0.006857493,386.3731332,386.3717358,386.3680515,386.3671835,0.141230116,0.103597961,0.201841268,0.189079263,50,50,50,50,0.015,0.015,0.015,0.015,386.4242869,386.4231781,386.4184805,386.4176813
 11/11  10:30:00,17.8,0.006057674,388.4531,0,15.56,15.56,15.56,15.56,0.006316013,0.006026145,0.007013786,0.006866459,386.4088769,386.407457,386.4041443,386.4032869,0.144210045,0.108212223,0.204928063,0.192054473,50,50,50,50,0.015,0.015,0.015,0.015,386.3731332,386.3717358,386.3680515,386.3671835
 11/11  10:40:00,18.16666667,0.00604986,382.4532,0,15.56,15.56,15.56,15.56,0.006311011,0.005998367,0.007025603,0.006875376,386.3481515,386.3466967,386.3437342,386.3428843,0.144644011,0.107742655,0.204611084,0.191596278,50,50,50,50,0.015,0.015,0.015,0.015,386.4088769,386.407457,386.4041443,386.4032869
 11/11  10:50:00,18.53333333,0.006037949,381.4533,0,15.56,15.56,15.56,15.56,0.006305454,0.005970046,0.007035288,0.006882203,386.1909782,386.1891912,386.187265,386.1863267,0.143378557,0.104614275,0.202881943,0.189699031,50,50,50,50,0.015,0.015,0.015,0.015,386.3481515,386.3466967,386.3437342,386.3428843
 11/11  11:00:00,18.9,0.006021779,391.4535,0,15.56,15.56,15.56,15.56,0.006298209,0.005939373,0.007042058,0.006886112,386.2269527,386.2250361,386.2237313,386.2227615,0.141851343,0.101442465,0.201172688,0.187803271,50,50,50,50,0.015,0.015,0.015,0.015,386.1909782,386.1891912,386.187265,386.1863267
 11/11  11:10:00,19.18333333,0.005901058,391.4536,0,15.56,15.56,15.56,15.56,0.006287362,0.0059034,0.007044519,0.00688563,386.3979016,386.3964322,386.3944274,386.3936013,0.135826707,0.092456527,0.19499557,0.181424109,50,50,50,50,0.015,0.015,0.015,0.015,386.2269527,386.2250361,386.2237313,386.2227615
 11/11  11:20:00,19.46666667,0.005773919,381.4537,0,15.56,15.56,15.56,15.56,0.006271997,0.005860983,0.007042201,0.006880238,386.3823781,386.3812693,386.3786379,386.3779394,0.129748233,0.083895333,0.18901487,0.175231052,50,50,50,50,0.015,0.015,0.015,0.015,386.3979016,386.3964322,386.3944274,386.3936013
 11/11  11:30:00,19.75,0.005640204,386.4538,0,15.56,15.56,15.56,15.56,0.006251854,0.005811851,0.007035069,0.006869875,386.3443561,386.343292,386.3407374,386.3400722,0.12340799,0.074995284,0.182745366,0.168741953,50,50,50,50,0.015,0.015,0.015,0.015,386.3823781,386.3812693,386.3786379,386.3779394
 11/11  11:40:00,20.03333333,0.005499748,391.4539,0,15.56,15.56,15.56,15.56,0.006228553,0.005758433,0.007024674,0.006856111,386.4418205,386.4409833,386.4381942,386.4376039,0.119627884,0.069782417,0.179004984,0.164778194,50,50,50,50,0.015,0.015,0.015,0.015,386.3443561,386.343292,386.3407374,386.3400722
 11/11  11:50:00,20.31666667,0.005352388,387.454,0,15.56,15.56,15.56,15.56,0.006203845,0.005702865,0.00701228,0.006840229,386.5320147,386.5316237,386.5281252,386.5276696,0.11692201,0.065399458,0.175649901,0.161199574,50,50,50,50,0.015,0.015,0.015,0.015,386.4418205,386.4409833,386.4381942,386.4376039
 11/11  12:00:00,20.6,0.005197956,382.4542,0,15.56,15.56,15.56,15.56,0.006179295,0.005647294,0.006999003,0.006823366,386.476333,386.4760702,386.4724451,386.4720411,0.115490672,0.063000839,0.173348593,0.158671737,50,50,50,50,0.015,0.015,0.015,0.015,386.5320147,386.5316237,386.5281252,386.5276696
 11/11  12:10:00,20.68333333,0.005200713,391.4543,0,15.56,15.56,15.56,15.56,0.006157027,0.005594701,0.006986345,0.006807107,386.5410742,386.5409454,386.5372539,386.5368994,0.11931127,0.066400273,0.176050678,0.161151649,50,50,50,50,0.015,0.015,0.015,0.015,386.476333,386.4760702,386.4724451,386.4720411
 11/11  12:20:00,20.76666667,0.005203334,386.4544,0,15.56,15.56,15.56,15.56,0.006138094,0.005546728,0.006975099,0.006792296,386.5887872,386.5888942,386.5849145,386.5846384,0.123247555,0.07015576,0.178886077,0.163769074,50,50,50,50,0.015,0.015,0.015,0.015,386.5410742,386.5409454,386.5372539,386.5368994
 11/11  12:30:00,20.85,0.005205818,385.4545,0,15.56,15.56,15.56,15.56,0.006122747,0.005503977,0.006965538,0.006779233,386.5805734,386.5807966,386.5767349,386.5765041,0.127281754,0.074233975,0.181877978,0.166549238,50,50,50,50,0.015,0.015,0.015,0.015,386.5887872,386.5888942,386.5849145,386.5846384
 11/11  12:40:00,20.93333333,0.005208164,388.4546,0,15.56,15.56,15.56,15.56,0.006109917,0.005464489,0.006956543,0.006766784,386.6104527,386.6107657,386.6066946,386.6065013,0.129720351,0.075282434,0.18279952,0.167268427,50,50,50,50,0.015,0.015,0.015,0.015,386.5805734,386.5807966,386.5767349,386.5765041
 11/11  12:50:00,21.01666667,0.005210369,387.4547,0,15.56,15.56,15.56,15.56,0.006098581,0.005426352,0.006947189,0.006754006,386.6498414,386.6503103,386.6461073,386.6459692,0.131726827,0.075513587,0.183376856,0.167650101,50,50,50,50,0.015,0.015,0.015,0.015,386.6104527,386.6107657,386.6066946,386.6065013
 11/11  13:00:00,21.1,0.005212433,390.4548,0,15.56,15.56,15.56,15.56,0.006087811,0.00538754,0.006936618,0.006740028,386.7569452,386.757811,386.7530765,386.7530556,0.132967423,0.073930116,0.183002358,0.167091662,50,50,50,50,0.015,0.015,0.015,0.015,386.6498414,386.6503103,386.6461073,386.6459692
 11/11  13:10:00,21.28333333,0.005116426,388.455,0,15.56,15.56,15.56,15.56,0.006077181,0.005346894,0.006924699,0.006724674,386.8553012,386.8567295,386.8511757,386.8513111,0.131557788,0.06955809,0.180034519,0.163951178,50,50,50,50,0.015,0.015,0.015,0.015,386.7569452,386.757811,386.7530765,386.7530556
 11/11  13:20:00,21.46666667,0.005017472,386.4551,0,15.56,15.56,15.56,15.56,0.006066671,0.00530397,0.006911527,0.006708021,386.887785,386.8896122,386.8835036,386.8837496,0.130285551,0.065011516,0.177035953,0.160791968,50,50,50,50,0.015,0.015,0.015,0.015,386.8553012,386.8567295,386.8511757,386.8513111
 11/11  13:30:00,21.65,0.004915525,384.4552,0,15.56,15.56,15.56,15.56,0.006056424,0.005258673,0.006897217,0.006690182,386.8342057,386.8359615,386.8300465,386.830287,0.129150982,0.06036538,0.174014624,0.15762169,50,50,50,50,0.015,0.015,0.015,0.015,386.887785,386.8896122,386.8835036,386.8837496
 11/11  13:40:00,21.83333333,0.004810539,384.4553,0,15.56,15.56,15.56,15.56,0.006047328,0.005213135,0.006882977,0.006672404,386.7404555,386.741684,386.7366855,386.7368124,0.129364245,0.058890589,0.173070158,0.156540447,50,50,50,50,0.015,0.015,0.015,0.015,386.8342057,386.8359615,386.8300465,386.830287
 11/11  13:50:00,22.01666667,0.004702467,391.4554,0,15.56,15.56,15.56,15.56,0.006040159,0.005169309,0.00686976,0.006655679,386.8011257,386.8021532,386.7976555,386.7977415,0.13005871,0.058352723,0.172551951,0.155897113,50,50,50,50,0.015,0.015,0.015,0.015,386.7404555,386.741684,386.7366855,386.7368124
 11/11  14:00:00,22.2,0.004591262,382.4555,0,15.56,15.56,15.56,15.56,0.006035297,0.005128369,0.006858068,0.006640534,386.7545847,386.7554754,386.7512858,386.7513472,0.130948157,0.05840615,0.172333014,0.155565234,50,50,50,50,0.015,0.015,0.015,0.015,386.8011257,386.8021532,386.7976555,386.7977415
 11/11  14:10:00,22.3,0.00464721,381.4557,0,15.56,15.56,15.56,15.56,0.006032725,0.005091088,0.006847945,0.006627066,386.5927671,386.5929784,386.5898524,386.5897645,0.133696658,0.060885883,0.174186814,0.157319838,50,50,50,50,0.015,0.015,0.015,0.015,386.7545847,386.7554754,386.7512858,386.7513472
 11/11  14:20:00,22.4,0.004703657,391.4558,0,15.56,15.56,15.56,15.56,0.006032299,0.005057924,0.006839409,0.006615332,386.6137103,386.6134477,386.611183,386.6109937,0.136453488,0.063776452,0.176276185,0.159325081,50,50,50,50,0.015,0.015,0.015,0.015,386.5927671,386.5929784,386.5898524,386.5897645
 11/11  14:30:00,22.5,0.004760606,382.4559,0,15.56,15.56,15.56,15.56,0.006034023,0.005029819,0.006832831,0.006605734,386.5589497,386.5584108,386.5566535,386.5564049,0.139469088,0.068007629,0.179134013,0.162115965,50,50,50,50,0.015,0.015,0.015,0.015,386.6137103,386.6134477,386.611183,386.6109937
 11/11  14:40:00,22.6,0.004818061,389.456,0,15.56,15.56,15.56,15.56,0.006037611,0.005006593,0.006828111,0.006598189,386.5885412,386.5879581,386.5863929,386.586141,0.14207226,0.071401717,0.181510129,0.164443766,50,50,50,50,0.015,0.015,0.015,0.015,386.5589497,386.5584108,386.5566535,386.5564049
 11/11  14:50:00,22.7,0.004876026,385.4561,0,15.56,15.56,15.56,15.56,0.006042623,0.004987908,0.006825116,0.006592574,386.5901966,386.5897004,386.5881051,386.587879,0.144331498,0.074891367,0.183987586,0.166893534,50,50,50,50,0.015,0.015,0.015,0.015,386.5885412,386.5879581,386.5863929,386.586141
 11/11  15:00:00,22.8,0.004934505,384.4562,0,15.56,15.56,15.56,15.56,0.006048735,0.004973561,0.006823788,0.006588847,386.5366485,386.5360648,386.5346867,386.5344394,0.146495143,0.078516631,0.186579274,0.169479734,50,50,50,50,0.015,0.015,0.015,0.015,386.5901966,386.5897004,386.5881051,386.587879
 11/11  15:10:00,22.7,0.004989671,383.4564,0,15.56,15.56,15.56,15.56,0.006055764,0.004963341,0.006824174,0.006587055,386.4321565,386.4311736,386.4304924,386.4301406,0.147696574,0.081295466,0.188371933,0.171289993,50,50,50,50,0.015,0.015,0.015,0.015,386.5366485,386.5360648,386.5346867,386.5344394
 11/11  15:20:00,22.6,0.005043974,387.4565,0,15.56,15.56,15.56,15.56,0.006063615,0.004957119,0.006826302,0.006587234,386.4009632,386.3995937,386.3996187,386.3991703,0.148888844,0.084198604,0.190263275,0.173222808,50,50,50,50,0.015,0.015,0.015,0.015,386.4321565,386.4311736,386.4304924,386.4301406
 11/11  15:30:00,22.5,0.005097421,383.4566,0,15.56,15.56,15.56,15.56,0.006072212,0.004954817,0.006830171,0.006589395,386.3320441,386.3303675,386.3309724,386.3304411,0.150046099,0.08721582,0.192246118,0.175271091,50,50,50,50,0.015,0.015,0.015,0.015,386.4009632,386.3995937,386.3996187,386.3991703
 11/11  15:40:00,22.4,0.005150019,385.4567,0,15.56,15.56,15.56,15.56,0.006081488,0.00495632,0.006835739,0.006593514,386.2748808,386.272923,386.2740819,386.2734724,0.151182326,0.09027186,0.194285476,0.177399583,50,50,50,50,0.015,0.015,0.015,0.015,386.3320441,386.3303675,386.3309724,386.3304411
 11/11  15:50:00,22.3,0.005201775,387.4568,0,15.56,15.56,15.56,15.56,0.006091372,0.00496147,0.006842947,0.006599543,386.2791588,386.2770946,386.2785243,386.2778897,0.152289062,0.093345498,0.196377687,0.179604068,50,50,50,50,0.015,0.015,0.015,0.015,386.2748808,386.272923,386.2740819,386.2734724
 11/11  16:00:00,22.2,0.005252696,385.4569,0,15.56,15.56,15.56,15.56,0.00610179,0.004970054,0.00685172,0.006607419,386.2728243,386.2708019,386.2722495,386.2716283,0.153358373,0.096383168,0.198495886,0.18185688,50,50,50,50,0.015,0.015,0.015,0.015,386.2791588,386.2770946,386.2785243,386.2778897
 11/11  16:10:00,22.01666667,0.005302972,389.457,0,15.56,15.56,15.56,15.56,0.006114424,0.004984241,0.006863713,0.006618849,386.3418372,386.3400262,386.3411733,386.3406266,0.156540942,0.102234734,0.202976061,0.186493592,50,50,50,50,0.015,0.015,0.015,0.015,386.2728243,386.2708019,386.2722495,386.2716283
 11/11  16:20:00,21.83333333,0.005351399,386.4572,0,15.56,15.56,15.56,15.56,0.006130258,0.005005307,0.006879869,0.006634809,386.3880556,386.386566,386.3871976,386.3867562,0.159793155,0.108248621,0.207570795,0.191265071,50,50,50,50,0.015,0.015,0.015,0.015,386.3418372,386.3400262,386.3411733,386.3406266
 11/11  16:30:00,21.65,0.005398007,390.4573,0,15.56,15.56,15.56,15.56,0.006149469,0.005033434,0.006900327,0.006655452,386.4985628,386.4974649,386.4973911,386.4970939,0.163053937,0.11430481,0.212239364,0.196129429,50,50,50,50,0.015,0.015,0.015,0.015,386.3880556,386.386566,386.3871976,386.3867562
 11/11  16:40:00,21.46666667,0.005442826,391.4574,0,15.56,15.56,15.56,15.56,0.006171977,0.005069096,0.006925219,0.00668093,386.673226,386.6726669,386.6714891,386.6714097,0.166540465,0.121652815,0.217677675,0.201781821,50,50,50,50,0.015,0.015,0.015,0.015,386.4985628,386.4974649,386.4973911,386.4970939
 11/11  16:50:00,21.28333333,0.005485886,383.4575,0,15.56,15.56,15.56,15.56,0.006197307,0.00511095,0.006953817,0.006710498,386.6866301,386.6865148,386.684488,386.6845612,0.169599004,0.127011295,0.222026847,0.206361678,50,50,50,50,0.015,0.015,0.015,0.015,386.673226,386.6726669,386.6714891,386.6714097
 11/11  17:00:00,21.1,0.005527215,387.4576,0,15.56,15.56,15.56,15.56,0.006224926,0.00515763,0.006985416,0.006743438,386.6820814,386.6821046,386.679882,386.6799971,0.172446882,0.132053508,0.226274795,0.210856261,50,50,50,50,0.015,0.015,0.015,0.015,386.6866301,386.6865148,386.684488,386.6845612
 11/11  17:10:00,20.73333333,0.005578632,382.4577,0,15.56,15.56,15.56,15.56,0.006254903,0.005208972,0.007019891,0.006779631,386.578919,386.5788466,386.5770451,386.5770895,0.176536561,0.138543046,0.231725602,0.216569533,50,50,50,50,0.015,0.015,0.015,0.015,386.6820814,386.6821046,386.679882,386.6799971
 11/11  17:20:00,20.36666667,0.005624571,382.4579,0,15.56,15.56,15.56,15.56,0.006287257,0.005264826,0.007057111,0.00681895,386.4206846,386.4203033,386.419522,386.4193936,0.180652954,0.144937771,0.237165999,0.222285189,50,50,50,50,0.015,0.015,0.015,0.015,386.578919,386.5788466,386.5770451,386.5770895
 11/11  17:30:00,20,0.005665226,387.458,0,15.56,15.56,15.56,15.56,0.006321867,0.005324855,0.007096854,0.006861161,386.3657593,386.3650502,386.3652493,386.3649683,0.184797011,0.151266551,0.242606767,0.228011306,50,50,50,50,0.015,0.015,0.015,0.015,386.4206846,386.4203033,386.419522,386.4193936
 11/11  17:40:00,19.63333333,0.005700783,385.4581,0,15.56,15.56,15.56,15.56,0.006358545,0.005388624,0.007138851,0.006905977,386.3386881,386.337823,386.3385403,386.338185,0.188971497,0.157550417,0.248058438,0.233755392,50,50,50,50,0.015,0.015,0.015,0.015,386.3657593,386.3650502,386.3652493,386.3649683
 11/11  17:50:00,19.26666667,0.005731428,387.4582,0,15.56,15.56,15.56,15.56,0.006397088,0.005455698,0.007182837,0.006953111,386.3577659,386.3568817,386.3576907,386.3573333,0.193179533,0.163803465,0.253530697,0.239524075,50,50,50,50,0.015,0.015,0.015,0.015,386.3386881,386.337823,386.3385403,386.338185
 11/11  18:00:00,18.9,0.005757338,382.4583,0,15.56,15.56,15.56,15.56,0.006437308,0.005525668,0.00722857,0.007002296,386.283373,386.2825183,386.2834512,386.2830782,0.197423888,0.170035322,0.259031687,0.245322665,50,50,50,50,0.015,0.015,0.015,0.015,386.3577659,386.3568817,386.3576907,386.3573333
 11/11  18:10:00,18.61666667,0.00576591,384.4584,0,15.56,15.56,15.56,15.56,0.006477694,0.00559649,0.007274641,0.007052061,386.1918937,386.1909795,386.1923714,386.191931,0.199537407,0.173766638,0.262439643,0.249026045,50,50,50,50,0.015,0.015,0.015,0.015,386.283373,386.2825183,386.2834512,386.2830782
 11/11  18:20:00,18.33333333,0.005772161,391.4586,0,15.56,15.56,15.56,15.56,0.006517343,0.005666896,0.007320217,0.007101523,386.2715993,386.2706298,386.2721269,386.2716858,0.201653801,0.177468014,0.265875407,0.252754,50,50,50,50,0.015,0.015,0.015,0.015,386.1918937,386.1909795,386.1923714,386.191931
 11/11  18:30:00,18.05,0.005776161,383.4587,0,15.56,15.56,15.56,15.56,0.006555989,0.005736436,0.007365047,0.0071504,386.270894,386.2700081,386.2712734,386.2708756,0.203792229,0.181149781,0.269343053,0.256509005,50,50,50,50,0.015,0.015,0.015,0.015,386.2715993,386.2706298,386.2721269,386.2716858
 11/11  18:40:00,17.76666667,0.005777978,382.4588,0,15.56,15.56,15.56,15.56,0.006593669,0.005805037,0.007409146,0.00719868,386.1676009,386.1667593,386.168197,386.1677779,0.205960383,0.184816799,0.272840402,0.260287698,50,50,50,50,0.015,0.015,0.015,0.015,386.270894,386.2700081,386.2712734,386.2708756
 11/11  18:50:00,17.48333333,0.005777679,383.4589,0,15.56,15.56,15.56,15.56,0.006630494,0.005872725,0.007452587,0.007246415,386.0412405,386.0403373,386.0424577,386.0419451,0.208160895,0.188472112,0.276363278,0.264085055,50,50,50,50,0.015,0.015,0.015,0.015,386.1676009,386.1667593,386.168197,386.1677779
 11/11  19:00:00,17.2,0.00577533,388.459,0,15.56,15.56,15.56,15.56,0.00666656,0.005939521,0.007495429,0.007293641,386.0383223,386.0373256,386.0399531,386.039379,0.210394341,0.192117737,0.279907443,0.267896275,50,50,50,50,0.015,0.015,0.015,0.015,386.0412405,386.0403373,386.0424577,386.0419451
 11/11  19:10:00,16.93333333,0.005757257,388.4591,0,15.56,15.56,15.56,15.56,0.006696325,0.006023311,0.007504541,0.007313778,386.1672506,386.166281,386.1685162,386.168013,0.380537095,0.364183829,0.451745609,0.440056155,50,50,50,50,0.015,0.015,0.015,0.015,386.0383223,386.0373256,386.0399531,386.039379
 11/11  19:20:00,16.66666667,0.005737951,391.4593,0,15.56,15.56,15.56,15.56,0.006723047,0.00611538,0.00749611,0.007319662,386.4830351,386.482228,386.4828235,386.4825636,0.385968234,0.371241242,0.458398843,0.446954866,50,50,50,50,0.015,0.015,0.015,0.015,386.1672506,386.166281,386.1685162,386.168013
 11/11  19:30:00,16.4,0.005717452,387.4594,0,15.56,15.56,15.56,15.56,0.006749786,0.006206857,0.007486552,0.007324369,386.6922005,386.6916716,386.6902536,386.6902774,0.391453596,0.378304012,0.4650919,0.453882259,50,50,50,50,0.015,0.015,0.015,0.015,386.4830351,386.482228,386.4828235,386.4825636
 11/11  19:40:00,16.13333333,0.005695802,391.4595,0,15.56,15.56,15.56,15.56,0.00677778,0.006293895,0.00748289,0.00733351,386.977975,386.9776682,386.9742504,386.9745516,0.396981893,0.385375909,0.471811797,0.460828502,50,50,50,50,0.015,0.015,0.015,0.015,386.6922005,386.6916716,386.6902536,386.6902774
 11/11  19:50:00,15.86666667,0.00567304,386.4596,0,15.56,15.56,15.56,15.56,0.006807128,0.006375928,0.007486042,0.007347832,387.0881777,387.0880615,387.0832944,387.0837791,0.40254768,0.392458213,0.478554076,0.46779069,50,50,50,50,0.015,0.015,0.015,0.015,386.977975,386.9776682,386.9742504,386.9745516
 11/11  20:00:00,15.6,0.005649206,384.4597,0,15.56,15.56,15.56,15.56,0.006837555,0.006453526,0.007494835,0.007366412,386.9861994,386.986176,386.9815096,386.9819882,0.408148035,0.399550309,0.485319291,0.474769855,50,50,50,50,0.015,0.015,0.015,0.015,387.0881777,387.0880615,387.0832944,387.0837791
 11/11  20:10:00,15.31666667,0.005654146,391.4598,0,15.56,15.56,15.56,15.56,0.006866117,0.006524333,0.007505551,0.007385769,387.1096072,387.109562,387.1050659,387.1055329,0.409506819,0.4019169,0.487908035,0.477565334,50,50,50,50,0.015,0.015,0.015,0.015,386.9861994,386.986176,386.9815096,386.9819882
 11/11  20:20:00,15.03333333,0.005656826,390.46,0,15.56,15.56,15.56,15.56,0.00689123,0.00658729,0.007516051,0.007403938,387.3512443,387.3512092,387.3459075,387.346479,0.41083186,0.404230449,0.49049673,0.480355175,50,50,50,50,0.015,0.015,0.015,0.015,387.1096072,387.109562,387.1050659,387.1055329
 11/11  20:30:00,14.75,0.005657318,382.4601,0,15.56,15.56,15.56,15.56,0.006912692,0.006642683,0.007525437,0.007420432,387.252035,387.2520675,387.2466923,387.2472781,0.412145337,0.40649837,0.492496878,0.483138111,50,50,50,50,0.015,0.015,0.015,0.015,387.3512443,387.3512092,387.3459075,387.346479
 11/11  20:40:00,14.46666667,0.005655691,387.4602,0,15.56,15.56,15.56,15.56,0.006930924,0.006691386,0.00753371,0.007435421,387.1620394,387.1620756,387.157549,387.1580472,0.413489133,0.408773577,0.494685074,0.485939503,50,50,50,50,0.015,0.015,0.015,0.015,387.252035,387.2520675,387.2466923,387.2472781
 11/11  20:50:00,14.18333333,0.005652012,385.4603,0,15.56,15.56,15.56,15.56,0.006946437,0.006734317,0.007541104,0.007449191,387.0486769,387.048698,387.0453981,387.045772,0.414832794,0.411024433,0.496865543,0.488721961,50,50,50,50,0.015,0.015,0.015,0.015,387.1620394,387.1620756,387.157549,387.1580472
 11/11  21:00:00,13.9,0.005646348,389.4604,0,15.56,15.56,15.56,15.56,0.006959667,0.006772274,0.007547825,0.007461968,387.1059356,387.1059255,387.1031956,387.1035077,0.416199968,0.413281505,0.499061959,0.491509994,50,50,50,50,0.015,0.015,0.015,0.015,387.0486769,387.048698,387.0453981,387.045772
 11/11  21:10:00,13.43333333,0.005729099,387.4605,0,15.56,15.56,15.56,15.56,0.006970073,0.006804976,0.007553222,0.007473106,387.1749239,387.1749048,387.172068,387.1723797,0.415325279,0.413208355,0.498984993,0.49201349,50,50,50,50,0.015,0.015,0.015,0.015,387.1059356,387.1059255,387.1031956,387.1035077
 11/11  21:20:00,12.96666667,0.005801082,389.4607,0,15.56,15.56,15.56,15.56,0.006977453,0.006832475,0.007556956,0.007482284,387.3093062,387.3092777,387.3058103,387.3061613,0.414459928,0.413130614,0.498904242,0.492503233,50,50,50,50,0.015,0.015,0.015,0.015,387.1749239,387.1749048,387.172068,387.1723797
 11/11  21:30:00,12.5,0.0058628,391.4608,0,15.56,15.56,15.56,15.56,0.006981983,0.0068552,0.007559043,0.007489546,387.5646059,387.5645497,387.5597286,387.5601626,0.413607389,0.413042488,0.498812232,0.492971971,50,50,50,50,0.015,0.015,0.015,0.015,387.3093062,387.3092777,387.3058103,387.3061613
 11/11  21:40:00,12.03333333,0.005914742,384.4609,0,15.56,15.56,15.56,15.56,0.006983996,0.006873713,0.007559648,0.007495084,387.552603,387.552559,387.547146,387.5476126,0.412767673,0.41294282,0.498703534,0.493414482,50,50,50,50,0.015,0.015,0.015,0.015,387.5646059,387.5645497,387.5597286,387.5601626
 11/11  21:50:00,11.56666667,0.005957379,386.461,0,15.56,15.56,15.56,15.56,0.006983822,0.006888549,0.007558951,0.007499101,387.4531185,387.4531006,387.4482953,387.4487202,0.411939609,0.412830709,0.498573082,0.493825884,50,50,50,50,0.015,0.015,0.015,0.015,387.552603,387.552559,387.547146,387.5476126
 11/11  22:00:00,11.1,0.005991169,390.4611,0,15.56,15.56,15.56,15.56,0.006981468,0.006900167,0.007557096,0.007501767,387.5321284,387.532097,387.5277017,387.5280875,0.410576931,0.412705139,0.498416502,0.49420197,50,50,50,50,0.015,0.015,0.015,0.015,387.4531185,387.4531006,387.4482953,387.4487202
 11/11  22:10:00,10.91666667,0.006039042,388.4612,0,15.56,15.56,15.56,15.56,0.006944316,0.006880609,0.007485679,0.007437905,387.6702443,387.6701693,387.6656411,387.6660047,0.756699012,0.760162038,0.846451642,0.84280012,50,50,50,50,0.015,0.015,0.015,0.015,387.5321284,387.532097,387.5277017,387.5280875
 11/11  22:20:00,10.73333333,0.006084765,385.4614,0,15.56,15.56,15.56,15.56,0.006894428,0.006848483,0.007386958,0.007347398,387.5473023,387.5472534,387.543408,387.5437187,0.76316376,0.767156674,0.853046971,0.849342045,50,50,50,50,0.015,0.015,0.015,0.015,387.6702443,387.6701693,387.6656411,387.6660047
 11/11  22:30:00,10.55,0.006128379,383.4615,0,15.56,15.56,15.56,15.56,0.006850744,0.006820195,0.00729874,0.007266177,387.1117397,387.1118556,387.1106465,387.1108258,0.769341015,0.774170437,0.859663523,0.855987304,50,50,50,50,0.015,0.015,0.015,0.015,387.5473023,387.5472534,387.543408,387.5437187
 11/11  22:40:00,10.36666667,0.00616992,388.4616,0,15.56,15.56,15.56,15.56,0.006819486,0.006801404,0.007233822,0.007206547,387.0044544,387.00468,387.0055733,387.0056451,0.77552204,0.781175669,0.866245596,0.862598502,50,50,50,50,0.015,0.015,0.015,0.015,387.1117397,387.1118556,387.1106465,387.1108258
 11/11  22:50:00,10.18333333,0.006209429,389.4617,0,15.56,15.56,15.56,15.56,0.006799504,0.006791416,0.007190171,0.007166735,387.221833,387.2219881,387.2226166,387.2226839,0.781693464,0.78816164,0.872777538,0.869160963,50,50,50,50,0.015,0.015,0.015,0.015,387.0044544,387.00468,387.0055733,387.0056451
 11/11  23:00:00,10,0.006246942,388.4618,0,15.56,15.56,15.56,15.56,0.006787718,0.006787804,0.007161788,0.007141157,387.463819,387.4638,387.4627581,387.4628828,0.787854105,0.795127148,0.879266425,0.875681523,50,50,50,50,0.015,0.015,0.015,0.015,387.221833,387.2219881,387.2226166,387.2226839
 11/11  23:10:00,9.816666667,0.006207406,385.4619,0,15.56,15.56,15.56,15.56,0.006782869,0.006789809,0.00714497,0.007126439,387.3938435,387.3937728,387.3921605,387.3922968,0.793262575,0.801300144,0.884984814,0.881432199,50,50,50,50,0.015,0.015,0.015,0.015,387.463819,387.4638,387.4627581,387.4628828
 11/11  23:20:00,9.633333333,0.006167787,391.4621,0,15.56,15.56,15.56,15.56,0.006783816,0.006796624,0.007137028,0.007120107,387.6611595,387.6609603,387.6583593,387.6585287,0.798658117,0.807449311,0.890678274,0.887158234,50,50,50,50,0.015,0.015,0.015,0.015,387.3938435,387.3937728,387.3921605,387.3922968
 11/11  23:30:00,9.45,0.006128092,385.4622,0,15.56,15.56,15.56,15.56,0.006789344,0.00680726,0.007135836,0.007120165,387.6337734,387.6335386,387.630699,387.6308692,0.804043471,0.813577407,0.896353401,0.89286604,50,50,50,50,0.015,0.015,0.015,0.015,387.6611595,387.6609603,387.6583593,387.6585287
 11/11  23:40:00,9.266666667,0.00608833,385.4623,0,15.56,15.56,15.56,15.56,0.006798335,0.006820758,0.007139704,0.007125012,387.3928234,387.3927505,387.391231,387.3913368,0.809420182,0.819685547,0.902014299,0.898559664,50,50,50,50,0.015,0.015,0.015,0.015,387.6337734,387.6335386,387.630699,387.6308692
 11/11  23:50:00,9.083333333,0.006048506,390.4624,0,15.56,15.56,15.56,15.56,0.006809883,0.006836612,0.00714732,0.007133403,387.5238474,387.523796,387.5227143,387.522797,0.814789466,0.82634834,0.90766392,0.904242064,50,50,50,50,0.015,0.015,0.015,0.015,387.3928234,387.3927505,387.391231,387.3913368
 11/11  24:00:00,8.9,0.006008627,385.4625,0,15.56,15.56,15.56,15.56,0.006823301,0.006854313,0.007157692,0.007144396,387.4597216,387.4597013,387.4589287,387.4589925,0.820152281,0.832925706,0.913304443,0.909915451,50,50,50,50,0.015,0.015,0.015,0.015,387.5238474,387.523796,387.5227143,387.522797
 11/12  00:10:00,8.8,0.006002778,384.4626,0,15.56,15.56,15.56,15.56,0.006838162,0.00687347,0.007170139,0.007157349,387.150218,387.1504585,387.1511488,387.1511438,0.826265353,0.840269117,0.91968654,0.916330555,50,50,50,50,0.015,0.015,0.015,0.015,387.4597216,387.4597013,387.4589287,387.4589925
 11/12  00:20:00,8.7,0.0059967,385.4628,0,15.56,15.56,15.56,15.56,0.006854122,0.006893714,0.007184132,0.007171761,386.8470187,386.8476446,386.8503587,386.8502622,0.832378968,0.847593481,0.92606505,0.922742204,50,50,50,50,0.015,0.015,0.015,0.015,387.150218,387.1504585,387.1511488,387.1511438
 11/12  00:30:00,8.6,0.005990396,388.4629,0,15.56,15.56,15.56,15.56,0.006870888,0.006914716,0.007199249,0.007187234,386.8653869,386.8661226,386.8694958,386.8693693,0.838490465,0.854896929,0.932439932,0.929150366,50,50,50,50,0.015,0.015,0.015,0.015,386.8470187,386.8476446,386.8503587,386.8502622
 11/12  00:40:00,8.5,0.005983869,389.463,0,15.56,15.56,15.56,15.56,0.006888219,0.006936212,0.007215161,0.007203453,387.1429247,387.1433227,387.1453301,387.1452618,0.844599333,0.862180371,0.938812345,0.935556203,50,50,50,50,0.015,0.015,0.015,0.015,386.8653869,386.8661226,386.8694958,386.8693693
 11/12  00:50:00,8.4,0.00597712,383.4631,0,15.56,15.56,15.56,15.56,0.006905925,0.006958001,0.007231618,0.007220183,386.9815416,386.9818583,386.983371,386.9833195,0.850705604,0.869444772,0.945183439,0.94196087,50,50,50,50,0.015,0.015,0.015,0.015,387.1429247,387.1433227,387.1453301,387.1452618
 11/12  01:00:00,8.3,0.005970155,381.4632,0,15.56,15.56,15.56,15.56,0.006923867,0.006979936,0.007248436,0.007237246,386.3823375,386.3833067,386.3870141,386.3868616,0.856809459,0.876691005,0.95155416,0.948365317,50,50,50,50,0.015,0.015,0.015,0.015,386.9815416,386.9818583,386.983371,386.9833195
 11/12  01:10:00,8.116666667,0.00594011,389.4633,0,15.56,15.56,15.56,15.56,0.006938447,0.006998322,0.007262215,0.007251242,386.3385217,386.3398596,386.344898,386.344688,0.85404765,0.874772228,0.949113248,0.94595806,50,50,50,50,0.015,0.015,0.015,0.015,386.3823375,386.3833067,386.3870141,386.3868616
 11/12  01:20:00,7.933333333,0.005909778,386.4635,0,15.56,15.56,15.56,15.56,0.006948132,0.007011256,0.007271528,0.007260748,386.4192084,386.4204339,386.4250799,386.4248867,0.851227883,0.872064145,0.946640231,0.943519005,50,50,50,50,0.015,0.015,0.015,0.015,386.3385217,386.3398596,386.344898,386.344688
 11/12  01:30:00,7.75,0.00587917,390.4636,0,15.56,15.56,15.56,15.56,0.006953292,0.007019089,0.007276746,0.007266136,386.8124661,386.8130067,386.8153022,386.8152096,0.848399344,0.869524078,0.944169396,0.941082261,50,50,50,50,0.015,0.015,0.015,0.015,386.4192084,386.4204339,386.4250799,386.4248867
 11/12  01:40:00,7.566666667,0.005848297,389.4637,0,15.56,15.56,15.56,15.56,0.00695497,0.007022991,0.007278854,0.007268397,387.2404453,387.2400567,387.239164,387.2392053,0.845564819,0.86697024,0.941689899,0.938637024,50,50,50,50,0.015,0.015,0.015,0.015,386.8124661,386.8130067,386.8153022,386.8152096
 11/12  01:50:00,7.383333333,0.005817168,387.4638,0,15.56,15.56,15.56,15.56,0.00695414,0.007024066,0.00727875,0.007268432,387.433162,387.4321547,387.4291093,387.4292387,0.842724819,0.864400357,0.939192411,0.936173974,50,50,50,50,0.015,0.015,0.015,0.015,387.2404453,387.2400567,387.239164,387.2392053
 11/12  02:00:00,7.2,0.005785795,390.4639,0,15.56,15.56,15.56,15.56,0.006951496,0.007023104,0.007277057,0.007266868,387.7280796,387.7266045,387.7219773,387.7221711,0.839878823,0.861813436,0.936669328,0.933685512,50,50,50,50,0.015,0.015,0.015,0.015,387.433162,387.4321547,387.4291093,387.4292387
 11/12  02:10:00,7.116666667,0.005752538,387.464,0,15.56,15.56,15.56,15.56,0.006951081,0.007024272,0.007277532,0.007267471,387.8378495,387.8361889,387.830917,387.8311356,0.845835096,0.868254367,0.942880771,0.939931852,50,50,50,50,0.015,0.015,0.015,0.015,387.7280796,387.7266045,387.7219773,387.7221711
 11/12  02:20:00,7.033333333,0.005719452,387.4642,0,15.56,15.56,15.56,15.56,0.006954723,0.007029475,0.007281819,0.007271889,387.8203162,387.8187876,387.8139109,387.8141121,0.851842275,0.87478249,0.949093483,0.946179656,50,50,50,50,0.015,0.015,0.015,0.015,387.8378495,387.8361889,387.830917,387.8311356
 11/12  02:30:00,6.95,0.005686536,390.4643,0,15.56,15.56,15.56,15.56,0.006962224,0.007038512,0.007289663,0.00727987,388.0168363,388.01529,388.0104111,388.0106123,0.85783393,0.881249669,0.955265327,0.952386769,50,50,50,50,0.015,0.015,0.015,0.015,387.8203162,387.8187876,387.8139109,387.8141121
 11/12  02:40:00,6.866666667,0.005653789,385.4644,0,15.56,15.56,15.56,15.56,0.006972654,0.007050453,0.007300137,0.007290485,387.9119972,387.9106743,387.9064675,387.9066401,0.863839869,0.887763632,0.961408064,0.95856497,50,50,50,50,0.015,0.015,0.015,0.015,388.0168363,388.01529,388.0104111,388.0106123
 11/12  02:50:00,6.783333333,0.005621211,384.4645,0,15.56,15.56,15.56,15.56,0.006985104,0.007064367,0.007312376,0.007302869,387.532153,387.5315846,387.5295794,387.5296632,0.86982037,0.894209376,0.967529815,0.964722388,50,50,50,50,0.015,0.015,0.015,0.015,387.9119972,387.9106743,387.9064675,387.9066401
 11/12  03:00:00,6.7,0.0055888,385.4646,0,15.56,15.56,15.56,15.56,0.006998932,0.00707962,0.007325776,0.007316417,387.1651284,387.1655106,387.1662603,387.1662355,0.875813421,0.900702091,0.973637319,0.970865772,50,50,50,50,0.015,0.015,0.015,0.015,387.532153,387.5315846,387.5295794,387.5296632
 11/12  03:10:00,6.783333333,0.005651707,384.4647,0,15.56,15.56,15.56,15.56,0.007013614,0.007095694,0.007339864,0.007330655,386.7949036,386.7961883,386.7994967,386.7993721,0.881194198,0.906573109,0.97913592,0.976400503,50,50,50,50,0.015,0.015,0.015,0.015,387.1651284,387.1655106,387.1662603,387.1662355
 11/12  03:20:00,6.866666667,0.005715141,383.4649,0,15.56,15.56,15.56,15.56,0.007028824,0.007112266,0.007354357,0.007345299,386.3677568,386.3699017,386.3755644,386.3753486,0.886569012,0.91243426,0.984629298,0.981930255,50,50,50,50,0.015,0.015,0.015,0.015,386.7949036,386.7961883,386.7994967,386.7993721
 11/12  03:30:00,6.95,0.005779106,388.465,0,15.56,15.56,15.56,15.56,0.007044368,0.007129143,0.007369094,0.007360189,386.3685302,386.3708468,386.3770249,386.3767908,0.891937755,0.918285903,0.99011915,0.987456739,50,50,50,50,0.015,0.015,0.015,0.015,386.3677568,386.3699017,386.3755644,386.3753486
 11/12  03:40:00,7.033333333,0.005843606,385.4651,0,15.56,15.56,15.56,15.56,0.007060123,0.007146202,0.007383975,0.007375223,386.3595978,386.3616823,386.3672472,386.3670365,0.897300368,0.924128106,0.995606479,0.992980971,50,50,50,50,0.015,0.015,0.015,0.015,386.3685302,386.3708468,386.3770249,386.3767908
 11/12  03:50:00,7.116666667,0.005908645,388.4652,0,15.56,15.56,15.56,15.56,0.007075997,0.007163352,0.00739893,0.007390332,386.5325055,386.5340032,386.5380624,386.537909,0.90265689,0.929960999,1.001091804,0.998503488,50,50,50,50,0.015,0.015,0.015,0.015,386.3595978,386.3616823,386.3672472,386.3670365
 11/12  04:00:00,7.2,0.005974226,391.4653,0,15.56,15.56,15.56,15.56,0.007091922,0.007180523,0.007413903,0.007405459,387.0455829,387.0458786,387.046962,387.0469206,0.908007462,0.935784802,1.006575454,1.004024631,50,50,50,50,0.015,0.015,0.015,0.015,386.5325055,386.5340032,386.5380624,386.537909
 11/12  04:10:00,7.116666667,0.005908645,391.4655,0,15.56,15.56,15.56,15.56,0.007109384,0.007199153,0.0074303,0.007422012,387.6732829,387.6719869,387.6691848,387.6692871,0.917735514,0.945929631,1.016451573,1.013938475,50,50,50,50,0.015,0.015,0.015,0.015,387.0455829,387.0458786,387.046962,387.0469206
 11/12  04:20:00,7.033333333,0.005843606,388.4656,0,15.56,15.56,15.56,15.56,0.007128936,0.00721977,0.007448633,0.007440505,388.0038082,388.001386,387.9958277,387.9960292,0.927463881,0.956073139,1.026334982,1.023859922,50,50,50,50,0.015,0.015,0.015,0.015,387.6732829,387.6719869,387.6691848,387.6692871
 11/12  04:30:00,6.95,0.005779106,385.4657,0,15.56,15.56,15.56,15.56,0.007150294,0.007242086,0.007468623,0.00746066,387.8720389,387.8696501,387.8640845,387.8642844,0.937183273,0.966193144,1.036217933,1.033781239,50,50,50,50,0.015,0.015,0.015,0.015,388.0038082,388.001386,387.9958277,387.9960292
 11/12  04:40:00,6.866666667,0.005715141,388.4658,0,15.56,15.56,15.56,15.56,0.007172893,0.007265542,0.007489741,0.007481944,387.798468,387.7966107,387.7922708,387.7924268,0.946891804,0.976285371,1.046101636,1.043703637,50,50,50,50,0.015,0.015,0.015,0.015,387.8720389,387.8696501,387.8640845,387.8642844
 11/12  04:50:00,6.783333333,0.005651707,391.4659,0,15.56,15.56,15.56,15.56,0.007196228,0.00728964,0.007511515,0.007503887,388.0888864,388.0870037,388.0826773,388.0828333,0.95658915,0.986348351,1.055988778,1.053629807,50,50,50,50,0.015,0.015,0.015,0.015,387.798468,387.7966107,387.7922708,387.7924268
 11/12  05:00:00,6.7,0.0055888,384.466,0,15.56,15.56,15.56,15.56,0.007219941,0.007314026,0.007533621,0.007526163,387.9527454,387.9511223,387.947358,387.9474928,0.966275061,0.996380704,1.065881353,1.063561742,50,50,50,50,0.015,0.015,0.015,0.015,388.0888864,388.0870037,388.0826773,388.0828333
 11/12  05:10:00,6.6,0.005550128,391.4662,0,15.56,15.56,15.56,15.56,0.007237293,0.007332019,0.007549631,0.007542336,388.1300392,388.1284239,388.1247216,388.124854,0.964014128,0.994379025,1.063857014,1.061577082,50,50,50,50,0.015,0.015,0.015,0.015,387.9527454,387.9511223,387.947358,387.9474928
 11/12  05:20:00,6.5,0.005511695,390.4663,0,15.56,15.56,15.56,15.56,0.007245513,0.007340897,0.007556965,0.007549824,388.4457206,388.443662,388.4390313,388.439194,0.961734124,0.992354543,1.061842408,1.059602536,50,50,50,50,0.015,0.015,0.015,0.015,388.1300392,388.1284239,388.1247216,388.124854
 11/12  05:30:00,6.4,0.005473499,384.4664,0,15.56,15.56,15.56,15.56,0.007245388,0.007341477,0.007556456,0.007549459,388.2542434,388.2524147,388.2482539,388.2483986,0.959451543,0.990320558,1.059842512,1.057643045,50,50,50,50,0.015,0.015,0.015,0.015,388.4457206,388.443662,388.4390313,388.439194
 11/12  05:40:00,6.3,0.00543554,386.4665,0,15.56,15.56,15.56,15.56,0.007238918,0.007335767,0.007550067,0.007543204,387.9491201,387.9481801,387.9459382,387.9460193,0.957169889,0.988279355,1.057849952,1.055691222,50,50,50,50,0.015,0.015,0.015,0.015,388.2542434,388.2524147,388.2482539,388.2483986
 11/12  05:50:00,6.2,0.005397817,382.4666,0,15.56,15.56,15.56,15.56,0.007227924,0.007325586,0.007539549,0.007532814,387.3488332,387.3494659,387.3505898,387.3505627,0.954887749,0.986229323,1.055853616,1.053735949,50,50,50,50,0.015,0.015,0.015,0.015,387.9491201,387.9481801,387.9459382,387.9460193
 11/12  06:00:00,6.1,0.005360327,383.4667,0,15.56,15.56,15.56,15.56,0.007213683,0.007312203,0.007526103,0.00751949,386.7401202,386.7425078,386.7473904,386.747246,0.952602986,0.984168445,1.053843608,1.051767325,50,50,50,50,0.015,0.015,0.015,0.015,387.3488332,387.3494659,387.3505898,387.3505627
 11/12  06:10:00,6.1,0.005360327,384.4669,0,15.56,15.56,15.56,15.56,0.007241206,0.007347614,0.007575755,0.007568812,386.3813157,386.3850664,386.3928327,386.3926001,0.55277275,0.584789503,0.65301192,0.650972577,50,50,50,50,0.015,0.015,0.015,0.015,386.7401202,386.7425078,386.7473904,386.747246
 11/12  06:20:00,6.1,0.005360327,388.467,0,15.56,15.56,15.56,15.56,0.007293607,0.007411417,0.007660393,0.007652918,386.3674589,386.3715895,386.3801765,386.3799198,0.556119217,0.588537738,0.656496144,0.654499727,50,50,50,50,0.015,0.015,0.015,0.015,386.3813157,386.3850664,386.3928327,386.3926001
 11/12  06:30:00,6.1,0.005360327,382.4671,0,15.56,15.56,15.56,15.56,0.00735143,0.00748062,0.007749599,0.007741629,386.2428468,386.2470075,386.2556206,386.2553631,0.559438652,0.592243263,0.659898231,0.657945342,50,50,50,50,0.015,0.015,0.015,0.015,386.3674589,386.3715895,386.3801765,386.3799198
 11/12  06:40:00,6.1,0.005360327,384.4672,0,15.56,15.56,15.56,15.56,0.007405635,0.007544705,0.007829905,0.007821568,386.0918925,386.0961183,386.1048086,386.1045491,0.562751965,0.595938901,0.663294026,0.661384938,50,50,50,50,0.015,0.015,0.015,0.015,386.2428468,386.2470075,386.2556206,386.2553631
 11/12  06:50:00,6.1,0.005360327,386.4673,0,15.56,15.56,15.56,15.56,0.007454044,0.00759953,0.00789861,0.007890035,386.041408,386.0455744,386.0541505,386.0538955,0.565224428,0.594854288,0.665229682,0.66336442,50,50,50,50,0.015,0.015,0.015,0.015,386.0918925,386.0961183,386.1048086,386.1045491
 11/12  07:00:00,6.1,0.005360327,385.4674,0,15.56,15.56,15.56,15.56,0.007497281,0.007645699,0.007957441,0.00794873,386.0111175,386.0150962,386.0233271,386.0230833,0.567590265,0.594883092,0.667367607,0.66554612,50,50,50,50,0.015,0.015,0.015,0.015,386.041408,386.0455744,386.0541505,386.0538955
 11/12  07:10:00,6.566666667,0.005536382,389.4676,0,15.56,15.56,15.56,15.56,0.00753154,0.007679701,0.008003976,0.0079952,386.1582522,386.1617636,386.1688622,386.1686494,0.561728283,0.585764503,0.661108643,0.65933048,50,50,50,50,0.015,0.015,0.015,0.015,386.0111175,386.0150962,386.0233271,386.0230833
 11/12  07:20:00,7.033333333,0.005717575,384.4677,0,15.56,15.56,15.56,15.56,0.007555136,0.007700489,0.008037516,0.008028722,386.1729809,386.1760544,386.1821028,386.1819183,0.555853165,0.577024251,0.654837562,0.653101616,50,50,50,50,0.015,0.015,0.015,0.015,386.1582522,386.1617636,386.1688622,386.1686494
 11/12  07:30:00,7.5,0.005904039,388.4678,0,15.56,15.56,15.56,15.56,0.007568479,0.007708987,0.008059035,0.008050257,386.2607306,386.2634084,386.2684013,386.2682441,0.549957764,0.56818199,0.648423633,0.646727686,50,50,50,50,0.015,0.015,0.015,0.015,386.1729809,386.1760544,386.1821028,386.1819183
 11/12  07:40:00,7.966666667,0.006095907,386.4679,0,15.56,15.56,15.56,15.56,0.007572772,0.00770664,0.00807005,0.00806131,386.3190342,386.3213788,386.3254115,386.3252785,0.543967036,0.558981293,0.641760063,0.64010026,50,50,50,50,0.015,0.015,0.015,0.015,386.2607306,386.2634084,386.2684013,386.2682441
 11/12  07:50:00,8.433333333,0.006293317,386.468,0,15.56,15.56,15.56,15.56,0.007569262,0.007694921,0.008072008,0.008063321,386.3452388,386.34733,386.3506638,386.3505488,0.537971107,0.549828665,0.634940965,0.633311232,50,50,50,50,0.015,0.015,0.015,0.015,386.3190342,386.3213788,386.3254115,386.3252785
 11/12  08:00:00,8.9,0.00649641,388.4682,0,15.56,15.56,15.56,15.56,0.007558964,0.007675008,0.00806606,0.00805743,386.4466584,386.4485238,386.4509833,386.4508889,0.531940923,0.540545366,0.627893282,0.626284796,50,50,50,50,0.015,0.015,0.015,0.015,386.3452388,386.34733,386.3506638,386.3505488
 11/12  08:10:00,9.733333333,0.006688864,390.4683,0.0909091,15.56,15.56,15.56,15.56,0.007544861,0.007649929,0.008057294,0.008048712,386.6831668,386.6848094,387.9357528,387.9358196,0.5254086,0.530514726,0.614834208,0.613234959,50,50,50,50,0.015,0.015,0.015,0.015,386.4466584,386.4485238,386.4509833,386.4508889
 11/12  08:20:00,10.56666667,0.006879181,390.4684,0.0909091,15.56,15.56,15.56,15.56,0.007528767,0.007621548,0.008046564,0.008038012,386.9756005,386.9770696,390.1500008,390.1503788,0.518794832,0.520332547,0.606812593,0.605207672,50,50,50,50,0.015,0.015,0.015,0.015,386.6831668,386.6848094,387.9357528,387.9358196
 11/12  08:30:00,11.4,0.007066567,390.4685,0.181818,15.56,15.56,15.56,15.56,0.00751133,0.00759056,0.00803552,0.008026967,387.2649906,387.2663853,393.7137907,393.7146743,0.512097729,0.509943164,0.593151317,0.591522672,50,50,50,50,0.015,0.015,0.015,0.015,386.9756005,386.9770696,390.1500008,390.1503788
 11/12  08:40:00,12.23333333,0.00725016,386.4686,0.272727,15.56,15.56,15.56,15.56,0.007492659,0.007557439,0.008024962,0.008016366,387.3500563,387.3513973,398.8617947,398.8634329,0.505313368,0.500064785,0.579463124,0.577790138,50,50,50,50,0.015,0.015,0.015,0.015,387.2649906,387.2663853,393.7137907,393.7146743
 11/12  08:50:00,13.06666667,0.007429031,382.4687,0.363636,15.56,15.56,15.56,15.56,0.007472615,0.007520885,0.008014913,0.008006218,387.1318167,387.1329067,405.5603451,405.5630164,0.498198958,0.48686093,0.565555169,0.563814965,50,50,50,50,0.015,0.015,0.015,0.015,387.3500563,387.3513973,398.8617947,398.8634329
 11/12  09:00:00,13.9,0.007602179,387.4689,0.454545,15.56,15.56,15.56,15.56,0.007451078,0.007480618,0.00800507,0.007996209,387.0043446,387.0051159,414.0884144,414.0924476,0.490902947,0.474478506,0.551405054,0.549572978,50,50,50,50,0.015,0.015,0.015,0.015,387.1318167,387.1329067,405.5603451,405.5630164
 11/12  09:10:00,14.63333333,0.007682155,385.469,0.363636,15.56,15.56,15.56,15.56,0.007470024,0.007479094,0.008052083,0.008042679,386.9290425,386.929538,422.6283845,422.6340704,0.314337946,0.292618968,0.378157749,0.376205323,50,50,50,50,0.015,0.015,0.015,0.015,387.0043446,387.0051159,414.0884144,414.0924476
 11/12  09:20:00,15.36666667,0.007749675,390.4691,0.454545,15.56,15.56,15.56,15.56,0.007510704,0.007496933,0.008130643,0.008120441,386.9875562,386.9880293,432.0844054,432.0920351,0.308643127,0.281578265,0.365666762,0.363570245,50,50,50,50,0.015,0.015,0.015,0.015,386.9290425,386.929538,422.6283845,422.6340704
 11/12  09:30:00,16.1,0.007803511,391.4692,0.545455,15.56,15.56,15.56,15.56,0.00755337,0.007513998,0.008214092,0.008202966,387.1402483,387.1410625,443.2086792,443.2186935,0.302741035,0.270302699,0.352899699,0.350632366,50,50,50,50,0.015,0.015,0.015,0.015,386.9875562,386.9880293,432.0844054,432.0920351
 11/12  09:40:00,16.83333333,0.007842371,383.4693,0.454545,15.56,15.56,15.56,15.56,0.007588979,0.007521392,0.008286019,0.008273902,387.1380218,387.1390331,453.4465058,453.4590777,0.296806757,0.259377711,0.350803517,0.348338911,50,50,50,50,0.015,0.015,0.015,0.015,387.1402483,387.1410625,443.2086792,443.2186935
 11/12  09:50:00,17.56666667,0.00786489,389.4695,0.363636,15.56,15.56,15.56,15.56,0.007615701,0.007517551,0.008341583,0.008328412,387.1640569,387.1651694,461.4608595,461.4757221,0.290764783,0.24844621,0.348667151,0.345979189,50,50,50,50,0.015,0.015,0.015,0.015,387.1380218,387.1390331,453.4465058,453.4590777
 11/12  10:00:00,18.3,0.007869632,382.4696,0.636364,15.56,15.56,15.56,15.56,0.007634288,0.007503447,0.008390134,0.008375808,387.0717176,387.0725687,471.8548144,471.8723251,0.284589033,0.237477601,0.325022142,0.322085297,50,50,50,50,0.015,0.015,0.015,0.015,387.1640569,387.1651694,461.4608595,461.4757221
 11/12  10:10:00,18.68333333,0.007730158,388.4697,0.454545,15.56,15.56,15.56,15.56,0.007646103,0.00748082,0.008427689,0.008412106,387.0431974,387.0437461,481.3709078,481.3912753,0.281074583,0.229642633,0.330767148,0.327558585,50,50,50,50,0.015,0.015,0.015,0.015,387.0717176,387.0725687,471.8548144,471.8723251
