Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/12  10:20:00,19.06666667,0.007578602,384.4698,0.363636,15.56,15.56,15.56,15.56,0.00765199,0.007450807,0.00845287,0.00843592,386.9823638,386.9825571,488.3253706,488.3482014,0.27729588,0.221732945,0.331166072,0.327664067,50,50,50,50,0.015,0.015,0.015,0.015,387.0431974,387.0437461,481.3709078,481.3912753
 11/12  10:30:00,19.45,0.007414536,381.4699,0.181818,15.56,15.56,15.56,15.56,0.007652343,0.007413992,0.008463813,0.008445385,386.8226974,386.8221438,491.0391063,491.0631619,0.273281063,0.213743673,0.336835633,0.333020898,50,50,50,50,0.015,0.015,0.015,0.015,386.9823638,386.9825571,488.3253706,488.3482014
 11/12  10:40:00,19.83333333,0.00723752,385.47,0.636364,15.56,15.56,15.56,15.56,0.007647422,0.007370878,0.008475813,0.008455743,386.7045502,386.7031362,498.1778112,498.2036487,0.269177098,0.206055723,0.305099071,0.30095327,50,50,50,50,0.015,0.015,0.015,0.015,386.8226974,386.8221438,491.0391063,491.0631619
 11/12  10:50:00,20.21666667,0.007047107,390.4702,0.454545,15.56,15.56,15.56,15.56,0.007637433,0.007321863,0.008482724,0.008460865,386.7473653,386.7457313,506.0873611,506.1158908,0.264909698,0.198414074,0.3104394,0.305949369,50,50,50,50,0.015,0.015,0.015,0.015,386.7045502,386.7031362,498.1778112,498.2036487
 11/12  11:00:00,20.6,0.006842841,385.4703,0.636364,15.56,15.56,15.56,15.56,0.007622547,0.007267258,0.008487278,0.008463471,386.7645965,386.7631122,516.0190088,516.0514777,0.260456085,0.190789314,0.294412457,0.289565577,50,50,50,50,0.015,0.015,0.015,0.015,386.7473653,386.7457313,506.0873611,506.1158908
 11/12  11:10:00,20.86666667,0.006728105,387.4704,0.454545,15.56,15.56,15.56,15.56,0.007604207,0.007208599,0.008484494,0.008458598,386.7839697,386.7827331,524.2530054,524.289597,0.255449508,0.182807009,0.298949723,0.293738115,50,50,50,50,0.015,0.015,0.015,0.015,386.7645965,386.7631122,516.0190088,516.0514777
 11/12  11:20:00,21.13333333,0.006607492,389.4705,0.363636,15.56,15.56,15.56,15.56,0.007583395,0.007146881,0.008473435,0.008445318,386.8548951,386.8541241,529.6536482,529.6933416,0.250451123,0.174874696,0.298211756,0.292628804,50,50,50,50,0.015,0.015,0.015,0.015,386.7839697,386.7827331,524.2530054,524.289597
 11/12  11:30:00,21.4,0.006480864,387.4706,0.454545,15.56,15.56,15.56,15.56,0.007560533,0.007082505,0.008459185,0.008428694,386.9091022,386.9088621,534.7647788,534.8068905,0.245436403,0.166980502,0.286747766,0.28078908,50,50,50,50,0.015,0.015,0.015,0.015,386.8548951,386.8541241,529.6536482,529.6933416
 11/12  11:40:00,21.66666667,0.006348084,390.4707,0.181818,15.56,15.56,15.56,15.56,0.007536048,0.007015747,0.008436291,0.008403303,387.0121144,387.0126122,536.2253998,536.2682566,0.240980226,0.159433664,0.296775669,0.290441198,50,50,50,50,0.015,0.015,0.015,0.015,386.9091022,386.9088621,534.7647788,534.8068905
 11/12  11:50:00,21.93333333,0.006209009,385.4709,0,15.56,15.56,15.56,15.56,0.007510383,0.006946697,0.008403244,0.008367653,387.0300846,387.0310649,532.7547925,532.7953614,0.236947041,0.151842938,0.301671687,0.294962412,50,50,50,50,0.015,0.015,0.015,0.015,387.0121144,387.0126122,536.2253998,536.2682566
 11/12  12:00:00,22.2,0.006063499,383.471,0.181818,15.56,15.56,15.56,15.56,0.007483892,0.006875411,0.008369328,0.008330457,386.940952,386.9416319,529.5596402,529.5962209,0.233166825,0.144336648,0.285255669,0.276971678,50,50,50,50,0.015,0.015,0.015,0.015,387.0300846,387.0310649,532.7547925,532.7953614
 11/12  12:10:00,22.3,0.006075133,381.4711,0.0909091,15.56,15.56,15.56,15.56,0.007458068,0.00680365,0.008334918,0.008292072,386.757016,386.7564194,526.1118688,526.143708,0.232706525,0.140593589,0.287995889,0.278744669,50,50,50,50,0.015,0.015,0.015,0.015,386.940952,386.9416319,529.5596402,529.5962209
 11/12  12:20:00,22.4,0.006086635,385.4712,0.272727,15.56,15.56,15.56,15.56,0.00743378,0.006732578,0.008305213,0.008257744,386.6303483,386.6282651,525.2454024,525.2739669,0.232350572,0.137064798,0.274808525,0.264542125,50,50,50,50,0.015,0.015,0.015,0.015,386.757016,386.7564194,526.1118688,526.143708
 11/12  12:30:00,22.5,0.006098005,383.4713,0.272727,15.56,15.56,15.56,15.56,0.007411285,0.006662621,0.008278726,0.008226117,386.512031,386.5086202,525.9711965,525.9987356,0.232090526,0.133672043,0.272268879,0.261094105,50,50,50,50,0.015,0.015,0.015,0.015,386.6303483,386.6282651,525.2454024,525.2739669
 11/12  12:40:00,22.6,0.006109238,383.4715,0.363636,15.56,15.56,15.56,15.56,0.007390671,0.006594182,0.008255786,0.008197661,386.391527,386.3869201,528.5102304,528.5393755,0.232152443,0.131036328,0.264680007,0.252750851,50,50,50,50,0.015,0.015,0.015,0.015,386.512031,386.5086202,525.9711965,525.9987356
 11/12  12:50:00,22.7,0.006120335,388.4716,0.636364,15.56,15.56,15.56,15.56,0.007371946,0.006527552,0.008241022,0.008177034,386.386539,386.3814366,535.869351,535.9054641,0.232362794,0.128748534,0.246477513,0.233792935,50,50,50,50,0.015,0.015,0.015,0.015,386.391527,386.3869201,528.5102304,528.5393755
 11/12  13:00:00,22.8,0.006131292,384.4717,0.545455,15.56,15.56,15.56,15.56,0.007355078,0.006463266,0.008228092,0.008158253,386.3602921,386.3550932,544.2828877,544.3296563,0.232685501,0.127360333,0.249303118,0.236462144,50,50,50,50,0.015,0.015,0.015,0.015,386.386539,386.3814366,535.869351,535.9054641
 11/12  13:10:00,22.98333333,0.006055526,388.4718,0.363636,15.56,15.56,15.56,15.56,0.007339383,0.006400639,0.008209929,0.00813438,386.393896,386.3890118,549.7763418,549.8325456,0.230691504,0.123446018,0.255764947,0.242545595,50,50,50,50,0.015,0.015,0.015,0.015,386.3602921,386.3550932,544.2828877,544.3296563
 11/12  13:20:00,23.16666667,0.005977221,381.4719,0.363636,15.56,15.56,15.56,15.56,0.00732444,0.006339179,0.008187936,0.00810678,386.3053452,386.3003231,553.0154731,553.0776879,0.22876729,0.119706987,0.251796434,0.238217271,50,50,50,50,0.015,0.015,0.015,0.015,386.393896,386.3890118,549.7763418,549.8325456
 11/12  13:30:00,23.35,0.005896336,388.472,0.272727,15.56,15.56,15.56,15.56,0.007310107,0.006278776,0.008162335,0.008075661,386.2952964,386.290094,554.1654109,554.2297942,0.226885571,0.116204685,0.253415325,0.239499274,50,50,50,50,0.015,0.015,0.015,0.015,386.3053452,386.3003231,553.0154731,553.0776879
 11/12  13:40:00,23.53333333,0.005812832,384.4722,0.272727,15.56,15.56,15.56,15.56,0.007296575,0.00622016,0.0081357,0.008043575,386.2625426,386.2572038,554.3151291,554.3790148,0.225449265,0.114021997,0.250611513,0.236381765,50,50,50,50,0.015,0.015,0.015,0.015,386.2952964,386.290094,554.1654109,554.2297942
 11/12  13:50:00,23.71666667,0.005726668,388.4723,0.363636,15.56,15.56,15.56,15.56,0.00728405,0.006164066,0.008111838,0.00801429,386.2952465,386.2901311,555.6195859,555.6831549,0.224191815,0.112412165,0.242737404,0.228219344,50,50,50,50,0.015,0.015,0.015,0.015,386.2625426,386.2572038,554.3151291,554.3790148
 11/12  14:00:00,23.9,0.005637804,381.4724,0.545455,15.56,15.56,15.56,15.56,0.00727264,0.00611101,0.008094419,0.007991692,386.2097298,386.2044659,560.2405207,560.3075106,0.22303261,0.111271315,0.229107081,0.214893464,50,50,50,50,0.015,0.015,0.015,0.015,386.2952465,386.2901311,555.6195859,555.6831549
 11/12  14:10:00,23.8,0.00566543,387.4725,0.545455,15.56,15.56,15.56,15.56,0.00726248,0.006062061,0.008080671,0.007973241,386.180788,386.1752461,566.7199207,566.7941401,0.224429035,0.113715782,0.228997505,0.215117429,50,50,50,50,0.015,0.015,0.015,0.015,386.2097298,386.2044659,560.2405207,560.3075106
 11/12  14:20:00,23.7,0.005692516,384.4726,0.363636,15.56,15.56,15.56,15.56,0.007253538,0.006017613,0.008063951,0.007952509,386.1385939,386.1328053,570.9097013,570.9905032,0.225720947,0.116051923,0.239628262,0.226178681,50,50,50,50,0.015,0.015,0.015,0.015,386.180788,386.1752461,566.7199207,566.7941401
 11/12  14:30:00,23.6,0.005719067,381.4728,0.636364,15.56,15.56,15.56,15.56,0.00724572,0.00597775,0.008051352,0.007936408,386.0100843,386.0036186,577.145719,577.2336355,0.227001291,0.118647621,0.223736394,0.210613166,50,50,50,50,0.015,0.015,0.015,0.015,386.1385939,386.1328053,570.9097013,570.9905032
 11/12  14:40:00,23.5,0.005745087,389.4729,0.454545,15.56,15.56,15.56,15.56,0.00723882,0.005942231,0.00803774,0.007919854,386.0187819,386.0119883,582.4460924,582.5404703,0.228051477,0.121078527,0.234500879,0.221734712,50,50,50,50,0.015,0.015,0.015,0.015,386.0100843,386.0036186,577.145719,577.2336355
 11/12  14:50:00,23.4,0.00577058,388.473,0.545455,15.56,15.56,15.56,15.56,0.007232566,0.005910873,0.008025151,0.007904779,386.1032878,386.0970409,587.9820506,588.0823841,0.228846605,0.123683797,0.229494948,0.217028796,50,50,50,50,0.015,0.015,0.015,0.015,386.0187819,386.0119883,582.4460924,582.5404703
 11/12  15:00:00,23.3,0.005795552,391.4731,0.545455,15.56,15.56,15.56,15.56,0.007226787,0.005883595,0.008013651,0.007891232,386.2776047,386.2728285,593.7652593,593.8713076,0.229608504,0.12646673,0.229926167,0.217821915,50,50,50,50,0.015,0.015,0.015,0.015,386.1032878,386.0970409,587.9820506,588.0823841
 11/12  15:10:00,23.4,0.005830974,385.4732,0.454545,15.56,15.56,15.56,15.56,0.007221291,0.005860146,0.008000814,0.007876848,386.3509318,386.34761,598.0728646,598.1831934,0.229381544,0.128440024,0.234850391,0.223184101,50,50,50,50,0.015,0.015,0.015,0.015,386.2776047,386.2728285,593.7652593,593.8713076
 11/12  15:20:00,23.5,0.005866588,388.4733,0.363636,15.56,15.56,15.56,15.56,0.007216007,0.005840377,0.007985307,0.007860339,386.4143849,386.4120866,600.0923213,600.2041764,0.229208177,0.130589263,0.23999649,0.228813594,50,50,50,50,0.015,0.015,0.015,0.015,386.3509318,386.34761,598.0728646,598.1831934
 11/12  15:30:00,23.6,0.005902393,389.4735,0.272727,15.56,15.56,15.56,15.56,0.007210931,0.005824228,0.007966946,0.007841537,386.5111075,386.5097003,599.6360206,599.7461215,0.229064938,0.132903233,0.245342947,0.234684616,50,50,50,50,0.015,0.015,0.015,0.015,386.4143849,386.4120866,600.0923213,600.2041764
 11/12  15:40:00,23.7,0.005938392,383.4736,0.727273,15.56,15.56,15.56,15.56,0.007206146,0.005812002,0.007958431,0.007832844,386.4890083,386.4880216,604.4979378,604.6084302,0.229080073,0.135924423,0.218906069,0.208725473,50,50,50,50,0.015,0.015,0.015,0.015,386.5111075,386.5097003,599.6360206,599.7461215
 11/12  15:50:00,23.8,0.005974584,381.4737,0.454545,15.56,15.56,15.56,15.56,0.007201721,0.005803855,0.007950709,0.007825504,386.342647,386.3411652,608.9488333,609.061124,0.229148524,0.139073559,0.235177709,0.225760469,50,50,50,50,0.015,0.015,0.015,0.015,386.4890083,386.4880216,604.4979378,604.6084302
 11/12  16:00:00,23.9,0.006010972,382.4738,0.454545,15.56,15.56,15.56,15.56,0.007197665,0.005799742,0.007942304,0.007817605,386.1675044,386.1648624,612.1387031,612.2525297,0.229207859,0.142297546,0.23572935,0.225977051,50,50,50,50,0.015,0.015,0.015,0.015,386.342647,386.3411652,608.9488333,609.061124
 11/12  16:10:00,23.61666667,0.006059035,391.4739,0.363636,15.56,15.56,15.56,15.56,0.007196193,0.005803076,0.007934042,0.007809986,386.2086901,386.2054354,613.4444648,613.558115,0.233733351,0.151476444,0.246449154,0.236894796,50,50,50,50,0.015,0.015,0.015,0.015,386.1675044,386.1648624,612.1387031,612.2525297
 11/12  16:20:00,23.33333333,0.006103516,386.4741,0.545455,15.56,15.56,15.56,15.56,0.007198522,0.005815438,0.007932754,0.007809438,386.27064,386.267597,616.2871064,616.4005366,0.238262257,0.160276675,0.241079393,0.231739911,50,50,50,50,0.015,0.015,0.015,0.015,386.2086901,386.2054354,613.4444648,613.558115
 11/12  16:30:00,23.05,0.00614451,383.4742,0.636364,15.56,15.56,15.56,15.56,0.007204947,0.005837513,0.007940326,0.007817878,386.2364985,386.2337393,621.5664623,621.6813963,0.243043977,0.170205025,0.241510662,0.232406458,50,50,50,50,0.015,0.015,0.015,0.015,386.27064,386.267597,616.2871064,616.4005366
 11/12  16:40:00,22.76666667,0.006182107,390.4743,0.545455,15.56,15.56,15.56,15.56,0.007214961,0.005867687,0.007951856,0.007830518,386.3031521,386.3006917,626.7857746,626.9030954,0.247296384,0.17788053,0.251825825,0.242976266,50,50,50,50,0.015,0.015,0.015,0.015,386.2364985,386.2337393,621.5664623,621.6813963
 11/12  16:50:00,22.48333333,0.006216397,386.4744,0.363636,15.56,15.56,15.56,15.56,0.007227905,0.005904279,0.00796179,0.007841904,386.353825,386.3517711,628.6998181,628.8177597,0.25132585,0.185195397,0.267562202,0.258983286,50,50,50,50,0.015,0.015,0.015,0.015,386.3031521,386.3006917,626.7857746,626.9030954
 11/12  17:00:00,22.2,0.006247469,386.4745,0.545455,15.56,15.56,15.56,15.56,0.007243277,0.005946108,0.007975863,0.007857634,386.3759549,386.3742333,631.1718587,631.2894372,0.255298193,0.192292208,0.261997523,0.25369659,50,50,50,50,0.015,0.015,0.015,0.015,386.353825,386.3517711,628.6998181,628.8177597
 11/12  17:10:00,21.36666667,0.006539314,390.4747,0.545455,15.56,15.56,15.56,15.56,0.007259752,0.005990954,0.007993387,0.007876976,386.47598,386.4746413,634.5943107,634.7116768,0.256193517,0.195893286,0.26402099,0.256009237,50,50,50,50,0.015,0.015,0.015,0.015,386.3759549,386.3742333,631.1718587,631.2894372
 11/12  17:20:00,20.53333333,0.006784592,387.4748,0.363636,15.56,15.56,15.56,15.56,0.007276567,0.006037458,0.008008702,0.007894342,386.5564616,386.5555955,635.7300332,635.8462267,0.257106009,0.199375861,0.276834964,0.269120132,50,50,50,50,0.015,0.015,0.015,0.015,386.47598,386.4746413,634.5943107,634.7116768
 11/12  17:30:00,19.7,0.006986682,390.4749,0.363636,15.56,15.56,15.56,15.56,0.007293487,0.006085275,0.008022744,0.007910627,386.6793755,386.6790277,635.3464632,635.4601003,0.258065374,0.203187328,0.279107922,0.271689171,50,50,50,50,0.015,0.015,0.015,0.015,386.5564616,386.5555955,635.7300332,635.8462267
 11/12  17:40:00,18.86666667,0.007148805,387.475,0,15.56,15.56,15.56,15.56,0.007310516,0.006134281,0.008028879,0.007919303,386.7589283,386.7590669,629.1526217,629.2603401,0.25908627,0.206878774,0.302896256,0.295775945,50,50,50,50,0.015,0.015,0.015,0.015,386.6793755,386.6790277,635.3464632,635.4601003
 11/12  17:50:00,18.03333333,0.007274027,382.4751,0,15.56,15.56,15.56,15.56,0.007327717,0.006184393,0.0080316,0.007924759,386.6862906,386.6865738,619.7121712,619.8109184,0.260176216,0.210586765,0.30551223,0.298680299,50,50,50,50,0.015,0.015,0.015,0.015,386.7589283,386.7590669,629.1526217,629.2603401
 11/12  18:00:00,17.2,0.007365264,389.4752,0,15.56,15.56,15.56,15.56,0.007345146,0.006235483,0.008034945,0.007930939,386.6930284,386.6932149,609.6879171,609.7764602,0.261339431,0.214253747,0.30814748,0.301595929,50,50,50,50,0.015,0.015,0.015,0.015,386.6862906,386.6865738,619.7121712,619.8109184
 11/12  18:10:00,16.83333333,0.007412869,383.4754,0,15.56,15.56,15.56,15.56,0.007362003,0.006286442,0.008039781,0.007938648,386.6348513,386.6349029,599.9674467,600.0460711,0.261443063,0.216704207,0.309671926,0.303390506,50,50,50,50,0.015,0.015,0.015,0.015,386.6930284,386.6932149,609.6879171,609.7764602
 11/12  18:20:00,16.46666667,0.007453855,391.4755,0,15.56,15.56,15.56,15.56,0.00737784,0.00633659,0.008045875,0.007947633,386.71093,386.7109442,590.9463449,591.0160277,0.261602616,0.219135399,0.311221664,0.30519889,50,50,50,50,0.015,0.015,0.015,0.015,386.6348513,386.6349029,599.9674467,600.0460711
 11/12  18:30:00,16.1,0.007488467,387.4756,0,15.56,15.56,15.56,15.56,0.007392592,0.006385718,0.008052894,0.007957546,386.7853539,386.7855406,582.4156396,582.4774303,0.261820503,0.221568165,0.312798373,0.307021699,50,50,50,50,0.015,0.015,0.015,0.015,386.71093,386.7109442,590.9463449,591.0160277
 11/12  18:40:00,15.73333333,0.007516944,389.4757,0,15.56,15.56,15.56,15.56,0.007406387,0.006433847,0.008060644,0.007968183,386.8802092,386.880649,574.3073881,574.3621692,0.262126518,0.224007268,0.314400712,0.308856973,50,50,50,50,0.015,0.015,0.015,0.015,386.7853539,386.7855406,582.4156396,582.4774303
 11/12  18:50:00,15.36666667,0.00753952,382.4758,0,15.56,15.56,15.56,15.56,0.007419376,0.006481051,0.00806904,0.00797945,386.8225275,386.8230958,566.3974703,566.4459241,0.262484529,0.22645434,0.316025913,0.310701662,50,50,50,50,0.015,0.015,0.015,0.015,386.8802092,386.880649,574.3073881,574.3621692
 11/12  19:00:00,15,0.007556421,382.476,0,15.56,15.56,15.56,15.56,0.007431703,0.006527395,0.008078045,0.007991299,386.6694887,386.6698748,558.7194075,558.7620849,0.262926493,0.22890984,0.317670878,0.312552648,50,50,50,50,0.015,0.015,0.015,0.015,386.8225275,386.8230958,566.3974703,566.4459241
 11/12  19:10:00,14.9,0.007472134,387.4761,0,15.56,15.56,15.56,15.56,0.007405303,0.006564145,0.008028244,0.007947106,386.6252574,386.6253556,547.8319738,547.8679247,0.435431783,0.403955981,0.491797128,0.486898649,50,50,50,50,0.015,0.015,0.015,0.015,386.6694887,386.6698748,558.7194075,558.7620849
 11/12  19:20:00,14.8,0.007388598,382.4762,0,15.56,15.56,15.56,15.56,0.007360754,0.006596954,0.007950417,0.007876187,386.4378259,386.4376444,535.2831832,535.3115675,0.442052963,0.412741196,0.499481383,0.494759341,50,50,50,50,0.015,0.015,0.015,0.015,386.6252574,386.6253556,547.8319738,547.8679247
 11/12  19:30:00,14.7,0.007305808,384.4763,0,15.56,15.56,15.56,15.56,0.007317984,0.006630852,0.007874841,0.007807377,386.2462493,386.2457118,522.9519425,522.9728221,0.448768555,0.421548575,0.507221422,0.502661713,50,50,50,50,0.015,0.015,0.015,0.015,386.4378259,386.4376444,535.2831832,535.3115675
 11/12  19:40:00,14.6,0.007223759,386.4764,0,15.56,15.56,15.56,15.56,0.007285174,0.006667706,0.007814009,0.007752574,386.1752923,386.174488,511.6727266,511.6869171,0.455551263,0.430369643,0.514994426,0.510584989,50,50,50,50,0.015,0.015,0.015,0.015,386.2462493,386.2457118,522.9519425,522.9728221
 11/12  19:50:00,14.5,0.007142444,386.4766,0,15.56,15.56,15.56,15.56,0.00726307,0.006707477,0.007769067,0.007712866,386.1793459,386.1784747,501.4826749,501.4912581,0.46238753,0.439199191,0.522794008,0.518523987,50,50,50,50,0.015,0.015,0.015,0.015,386.1752923,386.174488,511.6727266,511.6869171
 11/12  20:00:00,14.4,0.007061858,384.4767,0,15.56,15.56,15.56,15.56,0.007249945,0.006749536,0.007737373,0.007685736,386.1167283,386.1158758,492.124236,492.1282039,0.469271513,0.448033848,0.530622903,0.526482106,50,50,50,50,0.015,0.015,0.015,0.015,386.1793459,386.1784747,501.4826749,501.4912581
 11/12  20:10:00,14.13333333,0.007055384,385.4768,0,15.56,15.56,15.56,15.56,0.007241675,0.006790575,0.007714089,0.007666454,386.0502624,386.0494054,483.538877,483.5390443,0.470069121,0.450374508,0.532413347,0.528391541,50,50,50,50,0.015,0.015,0.015,0.015,386.1167283,386.1158758,492.124236,492.1282039
 11/12  20:20:00,13.86666667,0.007046742,385.4769,0,15.56,15.56,15.56,15.56,0.00723575,0.006828778,0.007696166,0.007652052,385.995757,385.9948847,475.6553224,475.6523573,0.470841715,0.452646004,0.534206849,0.530295038,50,50,50,50,0.015,0.015,0.015,0.015,386.0502624,386.0494054,483.538877,483.5390443
 11/12  20:30:00,13.6,0.007036001,391.477,0,15.56,15.56,15.56,15.56,0.007231222,0.006863826,0.007682224,0.00764122,386.2224988,386.2217617,468.6800283,468.6745444,0.471637703,0.45490824,0.536030109,0.532229235,50,50,50,50,0.015,0.015,0.015,0.015,385.995757,385.9948847,475.6553224,475.6523573
 11/12  20:40:00,13.33333333,0.007023227,384.4771,0,15.56,15.56,15.56,15.56,0.007227863,0.006896054,0.007671662,0.007633405,386.286292,386.2857761,462.1193941,462.1118748,0.472460643,0.457161977,0.537874964,0.534159223,50,50,50,50,0.015,0.015,0.015,0.015,386.2224988,386.2217617,468.6800283,468.6745444
 11/12  20:50:00,13.06666667,0.007008487,381.4773,0,15.56,15.56,15.56,15.56,0.007225625,0.006925909,0.007664103,0.007628274,386.0684567,386.0679767,455.8108471,455.8016366,0.473311398,0.459407753,0.539733252,0.536102266,50,50,50,50,0.015,0.015,0.015,0.015,386.286292,386.2857761,462.1193941,462.1118748
 11/12  21:00:00,12.8,0.006991845,389.4774,0,15.56,15.56,15.56,15.56,0.007224448,0.006953763,0.007659191,0.007625513,386.0834991,386.0829709,450.2255744,450.2150199,0.474189149,0.461644359,0.541597685,0.538045351,50,50,50,50,0.015,0.015,0.015,0.015,386.0684567,386.0679767,455.8108471,455.8016366
 11/12  21:10:00,12.8,0.006961238,384.4775,0,15.56,15.56,15.56,15.56,0.007224336,0.006980118,0.007656648,0.007624878,386.0564417,386.0559115,445.0490206,445.0374359,0.475295191,0.464316213,0.54361886,0.540139266,50,50,50,50,0.015,0.015,0.015,0.015,386.0834991,386.0829709,450.2255744,450.2150199
 11/12  21:20:00,12.8,0.006930635,390.4776,0,15.56,15.56,15.56,15.56,0.007225249,0.007005342,0.007656183,0.007626111,386.2376797,386.2372227,440.4945927,440.4822763,0.47645585,0.46704943,0.545645113,0.542232284,50,50,50,50,0.015,0.015,0.015,0.015,386.0564417,386.0559115,445.0490206,445.0374359
 11/12  21:30:00,12.8,0.006900034,386.4777,0,15.56,15.56,15.56,15.56,0.0072271,0.007029621,0.007657506,0.007628945,386.3597277,386.359395,436.2617658,436.2489532,0.477645473,0.469738678,0.547662801,0.544311219,50,50,50,50,0.015,0.015,0.015,0.015,386.2376797,386.2372227,440.4945927,440.4822763
 11/12  21:40:00,12.8,0.006869437,391.4779,0,15.56,15.56,15.56,15.56,0.007229777,0.007053069,0.007660341,0.007633129,386.6322167,386.6320105,432.5292063,432.5161052,0.478846203,0.472439311,0.549659692,0.546364247,50,50,50,50,0.015,0.015,0.015,0.015,386.3597277,386.359395,436.2617658,436.2489532
 11/12  21:50:00,12.8,0.006838842,383.478,0,15.56,15.56,15.56,15.56,0.007233186,0.007075759,0.007664458,0.007638453,386.6295963,386.6294877,428.8443018,428.8310342,0.480081821,0.475098444,0.55166216,0.548418299,50,50,50,50,0.015,0.015,0.015,0.015,386.6322167,386.6320105,432.5292063,432.5161052
 11/12  22:00:00,12.8,0.006808251,385.4781,0,15.56,15.56,15.56,15.56,0.007237231,0.007097765,0.007669652,0.007644725,386.5302532,386.5301735,425.3597962,425.3464445,0.481313944,0.477766757,0.55363355,0.550436959,50,50,50,50,0.015,0.015,0.015,0.015,386.6295963,386.6294877,428.8443018,428.8310342
 11/12  22:10:00,12.43333333,0.006808862,383.4782,0,15.56,15.56,15.56,15.56,0.007194792,0.007080108,0.00760148,0.007579056,386.2179635,386.2178945,420.49926,420.4862211,0.857855925,0.85590462,0.932016203,0.928879914,50,50,50,50,0.015,0.015,0.015,0.015,386.5302532,386.5301735,425.3597962,425.3464445
 11/12  22:20:00,12.06666667,0.006805074,384.4783,0,15.56,15.56,15.56,15.56,0.007136408,0.007047844,0.007506491,0.007487032,385.9147168,385.9146608,415.3486548,415.3360349,0.867361367,0.866851424,0.942238563,0.939138531,50,50,50,50,0.015,0.015,0.015,0.015,386.2179635,386.2178945,420.49926,420.4862211
 11/12  22:30:00,11.7,0.006797072,388.4785,0,15.56,15.56,15.56,15.56,0.007088494,0.007022873,0.007425657,0.007408791,386.0137902,386.013718,411.0267825,411.0146742,0.876923383,0.877824604,0.952512395,0.949444264,50,50,50,50,0.015,0.015,0.015,0.015,385.9147168,385.9146608,415.3486548,415.3360349
 11/12  22:40:00,11.33333333,0.006785036,383.4786,0,15.56,15.56,15.56,15.56,0.007059361,0.007012284,0.007372177,0.007357278,385.9015049,385.9014579,407.1478404,407.1363189,0.886495943,0.88878827,0.962771467,0.959732833,50,50,50,50,0.015,0.015,0.015,0.015,386.0137902,386.013718,411.0267825,411.0146742
 11/12  22:50:00,10.96666667,0.006769144,383.4787,0,15.56,15.56,15.56,15.56,0.007046842,0.007014523,0.007343018,0.007329542,385.619474,385.6195165,403.7092924,403.6984094,0.896062413,0.899729022,0.972996192,0.969985453,50,50,50,50,0.015,0.015,0.015,0.015,385.9015049,385.9014579,407.1478404,407.1363189
 11/12  23:00:00,10.6,0.006749565,389.4788,0,15.56,15.56,15.56,15.56,0.007046133,0.007025804,0.007331006,0.00731857,385.8086144,385.808633,401.2379818,401.2278586,0.905623662,0.910647516,0.983194423,0.980210089,50,50,50,50,0.015,0.015,0.015,0.015,385.619474,385.6195165,403.7092924,403.6984094
 11/12  23:10:00,10.5,0.006705311,381.4789,0,15.56,15.56,15.56,15.56,0.007051631,0.007041233,0.007328682,0.00731703,385.5904922,385.5905661,398.7610459,398.7516868,0.911326069,0.917460536,0.989551299,0.986591643,50,50,50,50,0.015,0.015,0.015,0.015,385.8086144,385.808633,401.2379818,401.2278586
 11/12  23:20:00,10.4,0.006661314,386.479,0,15.56,15.56,15.56,15.56,0.007060135,0.007058113,0.007331703,0.007320659,385.5163762,385.5165091,396.7602367,396.7516348,0.917008899,0.924251052,0.995901043,0.992964474,50,50,50,50,0.015,0.015,0.015,0.015,385.5904922,385.5905661,398.7610459,398.7516868
 11/12  23:30:00,10.3,0.006617573,389.4792,0,15.56,15.56,15.56,15.56,0.007070332,0.007075102,0.007338088,0.007327525,385.844985,385.8449885,395.4416124,395.4338118,0.922685004,0.930169067,1.002249368,0.999334344,50,50,50,50,0.015,0.015,0.015,0.015,385.5163762,385.5165091,396.7602367,396.7516348
 11/12  23:40:00,10.2,0.006574088,384.4793,0,15.56,15.56,15.56,15.56,0.007081752,0.007091992,0.007346939,0.00733676,385.9211723,385.9210575,394.1111192,394.1040819,0.928359259,0.936396373,1.008596803,1.005701888,50,50,50,50,0.015,0.015,0.015,0.015,385.844985,385.8449885,395.4416124,395.4338118
 11/12  23:50:00,10.1,0.006530856,388.4794,0,15.56,15.56,15.56,15.56,0.007094156,0.007108866,0.007357703,0.007347835,386.1277987,386.1275497,393.116966,393.1106512,0.934032941,0.942609644,1.014941772,1.01206566,50,50,50,50,0.015,0.015,0.015,0.015,385.9211723,385.9210575,394.1111192,394.1040819
 11/12  24:00:00,10,0.006487877,382.4795,0,15.56,15.56,15.56,15.56,0.007107329,0.007125773,0.007369924,0.007360311,385.9205106,385.92033,391.8866192,391.8809171,0.93970616,0.948807935,1.021282417,1.01842394,50,50,50,50,0.015,0.015,0.015,0.015,386.1277987,386.1275497,393.116966,393.1106512
 11/13  00:10:00,9.9,0.006494563,385.4796,0,15.56,15.56,15.56,15.56,0.007120656,0.007142264,0.007382871,0.007373469,385.7374136,385.7374085,390.8315625,390.8263932,0.940911994,0.950467015,1.02313535,1.020293524,50,50,50,50,0.015,0.015,0.015,0.015,385.9205106,385.92033,391.8866192,391.8809171
 11/13  00:20:00,9.8,0.006500833,383.4798,0,15.56,15.56,15.56,15.56,0.007133806,0.007158119,0.007396098,0.007386869,385.4787166,385.4789422,389.8293415,389.8246442,0.942113517,0.952078869,1.024960219,1.02213426,50,50,50,50,0.015,0.015,0.015,0.015,385.7374136,385.7374085,390.8315625,390.8263932
 11/13  00:30:00,9.7,0.006506691,381.4799,0,15.56,15.56,15.56,15.56,0.007146721,0.007173364,0.007409429,0.007400347,385.0276612,385.0282279,388.744742,388.7404447,0.943315282,0.95367048,1.026781572,1.023970724,50,50,50,50,0.015,0.015,0.015,0.015,385.4787166,385.4789422,389.8293415,389.8246442
 11/13  00:40:00,9.6,0.006512141,384.48,0,15.56,15.56,15.56,15.56,0.007159448,0.007188134,0.007422817,0.00741386,384.7749181,384.775746,387.9509859,387.9470689,0.944518581,0.955268884,1.028592759,1.025796417,50,50,50,50,0.015,0.015,0.015,0.015,385.0276612,385.0282279,388.744742,388.7404447
 11/13  00:50:00,9.5,0.006517188,386.4801,0,15.56,15.56,15.56,15.56,0.007172051,0.007202552,0.007436246,0.007427399,384.8512584,384.8520627,387.5636695,387.5601654,0.945723418,0.956842915,1.030390131,1.027607819,50,50,50,50,0.015,0.015,0.015,0.015,384.7749181,384.775746,387.9509859,387.9470689
 11/13  01:00:00,9.4,0.006521837,384.4802,0,15.56,15.56,15.56,15.56,0.007184572,0.007216713,0.007449699,0.00744095,384.9011998,384.9018469,387.216765,387.2136684,0.946929356,0.958422768,1.032170813,1.029402168,50,50,50,50,0.015,0.015,0.015,0.015,384.8512584,384.8520627,387.5636695,387.5601654
 11/13  01:10:00,9.216666667,0.006429959,381.4804,0,15.56,15.56,15.56,15.56,0.007195463,0.00722903,0.007461697,0.007453033,384.6275001,384.6281835,386.6054427,386.6026718,0.943511423,0.955170389,1.029366052,1.026610683,50,50,50,50,0.015,0.015,0.015,0.015,384.9011998,384.9018469,387.216765,387.2136684
 11/13  01:20:00,9.033333333,0.006339251,384.4805,0,15.56,15.56,15.56,15.56,0.007204105,0.007238891,0.007471652,0.007463063,384.4573958,384.4581843,386.147653,386.1451576,0.94007567,0.951911337,1.026541538,1.02379927,50,50,50,50,0.015,0.015,0.015,0.015,384.6275001,384.6281835,386.6054427,386.6026718
 11/13  01:30:00,8.85,0.006249699,381.4806,0,15.56,15.56,15.56,15.56,0.007210728,0.007246563,0.007479776,0.00747125,384.1555625,384.1565365,385.6008537,385.5985849,0.936634125,0.948642291,1.023697519,1.020968276,50,50,50,50,0.015,0.015,0.015,0.015,384.4573958,384.4581843,386.147653,386.1451576
 11/13  01:40:00,8.666666667,0.00616129,384.4807,0,15.56,15.56,15.56,15.56,0.007215848,0.007252605,0.00748654,0.007478071,384.0443005,384.0453592,385.2799447,385.2778971,0.933191138,0.945363251,1.020829904,1.018113688,50,50,50,50,0.015,0.015,0.015,0.015,384.1555625,384.1565365,385.6008537,385.5985849
 11/13  01:50:00,8.483333333,0.006074011,390.4808,0,15.56,15.56,15.56,15.56,0.007219933,0.007257516,0.007492366,0.007483948,384.5742095,384.5748418,385.6274387,385.6256982,0.929747194,0.942073529,1.017933833,1.015230706,50,50,50,50,0.015,0.015,0.015,0.015,384.0443005,384.0453592,385.2799447,385.2778971
 11/13  02:00:00,8.3,0.005987849,384.481,0,15.56,15.56,15.56,15.56,0.007223316,0.007261648,0.007497543,0.007489172,384.8741959,384.874306,385.7705146,385.7690775,0.92630156,0.938772271,1.015005089,1.012315168,50,50,50,50,0.015,0.015,0.015,0.015,384.5742095,384.5748418,385.6274387,385.6256982
 11/13  02:10:00,8.216666667,0.005998748,385.4811,0,15.56,15.56,15.56,15.56,0.007226343,0.007265481,0.007502351,0.007494024,385.0068889,385.0066724,385.7700702,385.7688716,0.923789964,0.936663376,1.012942197,1.010265812,50,50,50,50,0.015,0.015,0.015,0.015,384.8741959,384.874306,385.7705146,385.7690775
 11/13  02:20:00,8.133333333,0.006009309,388.4812,0,15.56,15.56,15.56,15.56,0.007229223,0.007269275,0.007506946,0.007498661,385.3259471,385.3254197,385.9753467,385.9743611,0.921304787,0.93456252,1.010849433,1.008186856,50,50,50,50,0.015,0.015,0.015,0.015,385.0068889,385.0066724,385.7700702,385.7688716
 11/13  02:30:00,8.05,0.006019535,391.4813,0,15.56,15.56,15.56,15.56,0.007232047,0.007273111,0.007511392,0.007503149,385.9996677,385.9985555,386.5499608,386.5492207,0.918824679,0.932452771,1.008718941,1.006070439,50,50,50,50,0.015,0.015,0.015,0.015,385.3259471,385.3254197,385.9753467,385.9743611
 11/13  02:40:00,7.966666667,0.006029429,385.4814,0,15.56,15.56,15.56,15.56,0.007234847,0.007276985,0.007515714,0.007507511,386.2754436,386.2739218,386.7416773,386.7411312,0.916340451,0.930327695,1.00654826,1.003914125,50,50,50,50,0.015,0.015,0.015,0.015,385.9996677,385.9985555,386.5499608,386.5492207
 11/13  02:50:00,7.883333333,0.006038994,381.4816,0,15.56,15.56,15.56,15.56,0.007237636,0.00728088,0.007519924,0.007511762,385.9166273,385.9153781,386.3149369,386.3144439,0.913848151,0.928184431,1.004336798,1.001717356,50,50,50,50,0.015,0.015,0.015,0.015,386.2754436,386.2739218,386.7416773,386.7411312
 11/13  03:00:00,7.8,0.006048232,383.4817,0,15.56,15.56,15.56,15.56,0.00724042,0.007284785,0.007524031,0.00751591,385.4711045,385.4705472,385.8142624,385.8137356,0.911345768,0.926021412,1.002084576,0.999480192,50,50,50,50,0.015,0.015,0.015,0.015,385.9166273,385.9153781,386.3149369,386.3144439
 11/13  03:10:00,7.8,0.006048232,391.4818,0,15.56,15.56,15.56,15.56,0.007241591,0.007286876,0.007526548,0.007518465,385.7898096,385.789398,386.0832737,386.0827994,0.904081678,0.918603708,0.995086704,0.992497151,50,50,50,50,0.015,0.015,0.015,0.015,385.4711045,385.4705472,385.8142624,385.8137356
 11/13  03:20:00,7.8,0.006048232,387.4819,0,15.56,15.56,15.56,15.56,0.007240468,0.007286385,0.007526869,0.00751882,386.177439,386.1767134,386.4257357,386.4253858,0.89676985,0.911134585,0.988045795,0.985471589,50,50,50,50,0.015,0.015,0.015,0.015,385.7898096,385.789398,386.0832737,386.0827994
 11/13  03:30:00,7.8,0.006048232,391.482,0,15.56,15.56,15.56,15.56,0.00723723,0.007283518,0.007525192,0.007517174,386.7876191,386.7862773,386.9951526,386.9949727,0.889438969,0.903642141,0.980969519,0.978411122,50,50,50,50,0.015,0.015,0.015,0.015,386.177439,386.1767134,386.4257357,386.4253858
 11/13  03:40:00,7.8,0.006048232,387.4822,0,15.56,15.56,15.56,15.56,0.007232365,0.007278824,0.007521982,0.007513991,387.1207174,387.118926,387.2938357,387.2937888,0.88209738,0.896128466,0.973855088,0.971312954,50,50,50,50,0.015,0.015,0.015,0.015,386.7876191,386.7862773,386.9951526,386.9949727
 11/13  03:50:00,7.8,0.006048232,385.4823,0,15.56,15.56,15.56,15.56,0.007226324,0.007272804,0.007517656,0.007509691,387.0699644,387.0682051,387.2162896,387.2162832,0.874746902,0.888593306,0.966698387,0.964172953,50,50,50,50,0.015,0.015,0.015,0.015,387.1207174,387.118926,387.2938357,387.2937888
 11/13  04:00:00,7.8,0.006048232,385.4824,0,15.56,15.56,15.56,15.56,0.007219426,0.007265814,0.007512501,0.007504561,386.8559099,386.8545511,386.9817621,386.9817245,0.867387328,0.881036023,0.959495837,0.956987522,50,50,50,50,0.015,0.015,0.015,0.015,387.0699644,387.0682051,387.2162896,387.2162832
 11/13  04:10:00,7.7,0.006006717,381.4825,0,15.56,15.56,15.56,15.56,0.007215138,0.007261564,0.007509689,0.007501779,386.2934105,386.2928167,386.40446,386.4043229,0.872081156,0.886098789,0.964270411,0.961780261,50,50,50,50,0.015,0.015,0.015,0.015,386.8559099,386.8545511,386.9817621,386.9817245
 11/13  04:20:00,7.6,0.005965457,388.4826,0,15.56,15.56,15.56,15.56,0.007214968,0.00726168,0.007510558,0.007502689,386.2021478,386.2020534,386.2996191,386.2994263,0.876810408,0.891217276,0.969017564,0.966545754,50,50,50,50,0.015,0.015,0.015,0.015,386.2934105,386.2928167,386.40446,386.4043229
 11/13  04:30:00,7.5,0.005924451,381.4828,0,15.56,15.56,15.56,15.56,0.007218634,0.00726586,0.007514792,0.007506973,385.842708,385.8430616,385.928581,385.9283407,0.881541428,0.896321045,0.973707219,0.971254073,50,50,50,50,0.015,0.015,0.015,0.015,386.2021478,386.2020534,386.2996191,386.2994263
 11/13  04:40:00,7.4,0.005883696,385.4829,0,15.56,15.56,15.56,15.56,0.007225201,0.007273095,0.0075215,0.007513739,385.629173,385.6298541,385.7047724,385.7045032,0.886259769,0.90138836,0.97834886,0.975914725,50,50,50,50,0.015,0.015,0.015,0.015,385.842708,385.8430616,385.928581,385.9283407
 11/13  04:50:00,7.3,0.005843192,386.483,0,15.56,15.56,15.56,15.56,0.007233783,0.007282439,0.007529861,0.007522165,385.6402148,385.6409435,385.7056622,385.7054065,0.89096072,0.90643788,0.982942631,0.980527856,50,50,50,50,0.015,0.015,0.015,0.015,385.629173,385.6298541,385.7047724,385.7045032
 11/13  05:00:00,7.2,0.005802937,382.4831,0,15.56,15.56,15.56,15.56,0.007243739,0.007293212,0.007539309,0.007531685,385.4137775,385.4146113,385.4708412,385.4705888,0.895642819,0.911466204,0.987521635,0.985126623,50,50,50,50,0.015,0.015,0.015,0.015,385.6402148,385.6409435,385.7056622,385.7054065
 11/13  05:10:00,7.3,0.005874904,384.4832,0,15.56,15.56,15.56,15.56,0.00725478,0.007305264,0.007549583,0.007542034,385.2093038,385.210312,385.2596454,385.2593853,0.901298537,0.917831591,0.993028832,0.990654241,50,50,50,50,0.015,0.015,0.015,0.015,385.4137775,385.4146113,385.4708412,385.4705888
 11/13  05:20:00,7.4,0.005947567,390.4833,0,15.56,15.56,15.56,15.56,0.007266684,0.007318419,0.007560488,0.007553018,385.5769883,385.5776518,385.6190619,385.6188636,0.906965243,0.924187779,0.998524876,0.996171123,50,50,50,50,0.015,0.015,0.015,0.015,385.2093038,385.210312,385.2596454,385.2593853
 11/13  05:30:00,7.5,0.006020931,383.4835,0,15.56,15.56,15.56,15.56,0.007279238,0.007332423,0.007571846,0.00756446,385.6343695,385.6346851,385.669016,385.6688783,0.912628384,0.930527765,1.004008535,1.001676054,50,50,50,50,0.015,0.015,0.015,0.015,385.5769883,385.5776518,385.6190619,385.6188636
 11/13  05:40:00,7.6,0.006095004,390.4836,0,15.56,15.56,15.56,15.56,0.007292245,0.007347019,0.007583506,0.007576206,386.0168609,386.0166281,386.0440568,386.0440006,0.918280388,0.936850063,1.009483551,1.007172803,50,50,50,50,0.015,0.015,0.015,0.015,385.6343695,385.6346851,385.669016,385.6688783
 11/13  05:50:00,7.7,0.00616979,382.4837,0,15.56,15.56,15.56,15.56,0.007305545,0.007361994,0.00759535,0.00758814,385.9198352,385.91946,385.9421601,385.9421332,0.923918675,0.943154182,1.01495383,1.012665303,50,50,50,50,0.015,0.015,0.015,0.015,386.0168609,386.0166281,386.0440568,386.0440006
 11/13  06:00:00,7.8,0.006245295,389.4838,0,15.56,15.56,15.56,15.56,0.007319015,0.00737719,0.007607294,0.007600175,386.1071151,386.1065864,386.125273,386.1252729,0.929542728,0.949440171,1.020422857,1.018157068,50,50,50,50,0.015,0.015,0.015,0.015,385.9198352,385.91946,385.9421601,385.9421332
 11/13  06:10:00,7.8,0.00621142,382.4839,0,21.69967073,22.7874735,22.88749995,22.95146557,0.00912096,0.012096551,0.012432035,0.012128786,387.3632572,387.2493046,385.9896617,385.9982367,3.225929894,14.26378247,23.57625275,36.07469589,36.13586204,24.51671389,24.58544312,24.62927621,0.012025064,0.012030385,0.01222001,0.011874289,387.1245791,387.0221248,386.017262,386.0248452
 11/13  06:20:00,7.8,0.006177559,388.4841,0,21.11947601,21.17824345,21.32658255,21.50770084,0.009199133,0.01104074,0.011255074,0.011010242,388.6126423,388.5531872,386.120147,386.1270502,1.689063574,0.925676233,0,0,50,31.34834762,21.91079735,22.02525398,0.015,0.012730274,0.011721624,0.011455759,387.8835313,387.8037305,386.0535597,386.0610577
 11/13  06:30:00,7.8,0.006143713,390.4842,0,21.11027631,21.11070252,21.11139929,21.11105602,0.009350885,0.011024332,0.011291234,0.011103401,389.7676008,389.6577333,386.2864186,386.2900923,1.840392931,3.315074294,4.261826025,5.174553131,50,50,50,50,0.015,0.015,0.015,0.015,388.8551002,388.7886265,386.1637204,386.1719437
 11/13  06:40:00,7.8,0.006109881,381.4843,0,21.11000179,21.11000039,21.11000055,21.11000043,0.009630751,0.011034468,0.011344973,0.011318968,391.3370855,391.2222477,386.1493517,386.1575357,1.491168,0.940071586,1.058243209,1.575290698,50,50,50,50,0.015,0.015,0.015,0.015,390.4376436,390.2914008,386.3655435,386.3633472
 11/13  06:50:00,7.8,0.006076064,385.4844,0,21.11000013,21.11000001,21.11000001,21.11,0.009943563,0.011032576,0.011303049,0.011298638,393.1903744,393.0859142,386.018513,386.0271464,1.531792712,1.52235985,1.484059553,1.206727466,50,50,50,50,0.015,0.015,0.015,0.015,391.3370855,391.2222477,386.1493517,386.1575357
 11/13  07:00:00,7.8,0.006042262,387.4845,0,21.11000001,21.11,21.11,21.11,0.010209074,0.011024617,0.011242283,0.011224106,395.1410935,395.0446234,386.0319909,386.0397923,1.525963467,1.546209018,1.626273613,1.622222677,50,50,50,50,0.015,0.015,0.015,0.015,393.1903744,393.0859142,386.018513,386.0271464
 11/13  07:10:00,8.266666667,0.006159151,390.4847,0,21.11,21.11,21.11,21.11,0.010405202,0.011015169,0.011191069,0.011163649,398.4509296,398.3569695,386.2529335,386.2599128,1.490749715,1.509943061,1.597031013,1.593313553,50,50,50,50,0.015,0.015,0.015,0.015,395.1410935,395.0446234,386.0319909,386.0397923
 11/13  07:20:00,8.733333333,0.006276548,389.4848,0,21.11,21.11,21.11,21.11,0.010539983,0.011003366,0.011151414,0.011124029,402.3141486,402.2194639,386.5121497,386.5185568,1.463719532,1.482036179,1.56792249,1.564360415,50,50,50,50,0.015,0.015,0.015,0.015,398.4509296,398.3569695,386.2529335,386.2599128
 11/13  07:30:00,9.2,0.006394376,383.4849,0,21.11,21.11,21.11,21.11,0.010630042,0.010988444,0.011118371,0.011095373,405.8461462,405.7503559,386.4887531,386.4946968,1.437754846,1.455060354,1.539614091,1.536158971,50,50,50,50,0.015,0.015,0.015,0.015,402.3141486,402.2194639,386.5121497,386.5185568
 11/13  07:40:00,9.666666667,0.006512547,381.485,0,21.11,21.11,21.11,21.11,0.010689438,0.010970197,0.011087839,0.011069547,408.8735605,408.7780327,386.2183297,386.2238007,1.412203859,1.427242985,1.511379206,1.508002462,50,50,50,50,0.015,0.015,0.015,0.015,405.8461462,405.7503559,386.4887531,386.4946968
 11/13  07:50:00,10.13333333,0.006630975,385.4851,0,21.11,21.11,21.11,21.11,0.010727468,0.01094895,0.011057885,0.01104314,411.7228811,411.6291716,386.0410856,386.0460966,1.387011024,1.399557627,1.483439907,1.480127221,50,50,50,50,0.015,0.015,0.015,0.015,408.8735605,408.7780327,386.2183297,386.2238007
 11/13  08:00:00,10.6,0.006749565,381.4853,0,21.11,21.11,21.11,21.11,0.010749812,0.010924859,0.011027763,0.011015387,414.2620673,414.1715721,385.7886189,385.7931866,1.361846612,1.37074675,1.455252386,1.451994502,50,50,50,50,0.015,0.015,0.015,0.015,411.7228811,411.6291716,386.0410856,386.0460966
 11/13  08:10:00,11.23333333,0.006974235,384.4854,0,21.11,21.11,21.11,21.11,0.010784137,0.010922936,0.010998848,0.010988055,427.0876694,426.9966923,385.6205163,385.6246814,1.289520066,1.296275852,1.43512242,1.43191064,50,50,50,50,0.015,0.015,0.015,0.015,414.2620673,414.1715721,385.7886189,385.7931866
 11/13  08:20:00,11.86666667,0.007204232,390.4855,0.0909091,21.11,21.11,21.11,21.11,0.010821429,0.010931555,0.010974452,0.010964773,445.4294868,445.3362652,386.9659597,386.9700508,1.272484998,1.276724448,1.408713152,1.405536515,50,50,50,50,0.015,0.015,0.015,0.015,427.0876694,426.9966923,385.6205163,385.6246814
 11/13  08:30:00,12.5,0.00743959,381.4856,0.272727,21.11,21.11,21.11,21.11,0.010852081,0.010939024,0.010958153,0.010949295,464.0407945,463.9481035,391.0733511,391.0780879,1.255903103,1.257363323,1.375868103,1.372713839,50,50,50,50,0.015,0.015,0.015,0.015,445.4294868,445.3362652,386.9659597,386.9700508
 11/13  08:40:00,13.13333333,0.007680336,384.4857,0.272727,21.11,21.11,21.11,21.11,0.010873263,0.010941462,0.010945328,0.010937087,481.2604231,481.1715263,396.4334193,396.4393633,1.240360696,1.240655846,1.356742328,1.353596194,50,50,50,50,0.015,0.015,0.015,0.015,464.0407945,463.9481035,391.0733511,391.0780879
 11/13  08:50:00,13.76666667,0.007926495,385.4859,0.636364,21.11,21.11,21.11,21.11,0.010885925,0.010938989,0.010942637,0.010934844,496.9691639,496.8865485,406.6580362,406.6662878,1.225316049,1.224420128,1.3124989,1.309344131,50,50,50,50,0.015,0.015,0.015,0.015,481.2604231,481.1715263,396.4334193,396.4393633
 11/13  09:00:00,14.4,0.008178084,391.486,0.454545,21.11,21.11,21.11,21.11,0.010892184,0.01093295,0.010937502,0.01093003,511.648943,511.5743849,416.8270642,416.8380557,1.210638068,1.208489335,1.306351786,1.303170713,50,50,50,50,0.015,0.015,0.015,0.015,496.9691639,496.8865485,406.6580362,406.6662878
 11/13  09:10:00,15.23333333,0.008239817,384.4861,0.636364,21.11,21.11,21.11,21.11,0.011010239,0.011042247,0.01104989,0.011042372,528.4640639,528.3976655,429.0108985,429.0253793,0.94954765,0.946729475,1.027978299,1.024747009,50,50,50,50,0.015,0.015,0.015,0.015,511.648943,511.5743849,416.8270642,416.8380557
 11/13  09:20:00,16.06666667,0.008280173,389.4862,0.454545,21.11,21.11,21.11,21.11,0.011182389,0.011207694,0.01121206,0.011204323,546.4484159,546.3915085,439.7281566,439.746158,0.936390211,0.932267653,1.023564452,1.020266392,50,50,50,50,0.015,0.015,0.015,0.015,528.4640639,528.3976655,429.0108985,429.0253793
 11/13  09:30:00,16.9,0.008296924,386.4863,0.0909091,21.11,21.11,21.11,21.11,0.01135101,0.011370557,0.011354732,0.011346769,564.3046665,564.2591595,443.9738033,443.9938006,0.923189406,0.917879474,1.03216072,1.028774182,50,50,50,50,0.015,0.015,0.015,0.015,546.4484159,546.3915085,439.7281566,439.746158
 11/13  09:40:00,17.73333333,0.008287709,385.4865,0.0909091,21.11,21.11,21.11,21.11,0.011492528,0.011506702,0.01146229,0.011454135,581.4852338,581.4533105,444.5923811,444.6126599,0.909793474,0.902915313,1.015514388,1.0120164,50,50,50,50,0.015,0.015,0.015,0.015,564.3046665,564.2591595,443.9738033,443.9938006
 11/13  09:50:00,18.56666667,0.008250026,382.4866,0.181818,21.11,21.11,21.11,21.11,0.011605152,0.011614175,0.011543376,0.011535043,597.8568834,597.8405214,445.34502,445.3648692,0.896426292,0.887999062,0.992620746,0.988989199,50,50,50,50,0.015,0.015,0.015,0.015,581.4852338,581.4533105,444.5923811,444.6126599
 11/13  10:00:00,19.4,0.008181234,386.4867,0.181818,21.11,21.11,21.11,21.11,0.011694378,0.011698626,0.011605197,0.011596676,613.6089128,613.6089889,446.8550434,446.8745349,0.883813908,0.874681877,0.976834175,0.973048747,50,50,50,50,0.015,0.015,0.015,0.015,597.8568834,597.8405214,445.34502,445.3648692
 11/13  10:10:00,19.86666667,0.0081117,382.4868,0.272727,21.11,21.11,21.11,21.11,0.011765519,0.011765398,0.011655097,0.011646359,628.6988478,628.7157484,449.9125799,449.9322952,0.874698781,0.864630913,0.95804598,0.954088368,50,50,50,50,0.015,0.015,0.015,0.015,613.6089128,613.6089889,446.8550434,446.8745349
 11/13  10:20:00,20.33333333,0.008030077,385.4869,0.272727,21.11,21.11,21.11,21.11,0.011822251,0.011818117,0.011694183,0.011685195,643.2429183,643.2769394,453.74877,453.7692774,0.865604321,0.854581973,0.94560706,0.941461777,50,50,50,50,0.015,0.015,0.015,0.015,628.6988478,628.7157484,449.9125799,449.9322952
 11/13  10:30:00,20.8,0.007935804,391.4871,0.272727,21.11,21.11,21.11,21.11,0.011867011,0.011859145,0.011722823,0.011713549,657.3962693,657.4478072,457.8339837,457.8556207,0.856558987,0.844554186,0.93326183,0.928916165,50,50,50,50,0.015,0.015,0.015,0.015,643.2429183,643.2769394,453.74877,453.7692774
 11/13  10:40:00,21.26666667,0.007828307,381.4872,0.454545,21.11,21.11,21.11,21.11,0.011901459,0.011890015,0.011748007,0.011738402,670.8782961,670.9477888,464.1324515,464.1560095,0.846974551,0.833696504,0.907788575,0.903232473,50,50,50,50,0.015,0.015,0.015,0.015,657.3962693,657.4478072,457.8339837,457.8556207
 11/13  10:50:00,21.73333333,0.007706994,388.4873,0.545455,21.11,21.11,21.11,21.11,0.011926754,0.011911663,0.011770801,0.011760819,683.8980122,683.9865897,472.9655915,472.9923092,0.836311685,0.821038934,0.887728091,0.882954726,50,50,50,50,0.015,0.015,0.015,0.015,670.8782961,670.9477888,464.1324515,464.1560095
 11/13  11:00:00,22.2,0.007571261,381.4874,0.545455,21.11,21.11,21.11,21.11,0.011944075,0.011925282,0.011787852,0.011777454,696.3189578,696.4273448,482.5658559,482.5966412,0.826019869,0.809398882,0.874438489,0.869443721,50,50,50,50,0.015,0.015,0.015,0.015,683.8980122,683.9865897,472.9655915,472.9923092
 11/13  11:10:00,22.3,0.007479626,381.4875,0.363636,21.11,21.11,21.11,21.11,0.011955884,0.011933467,0.011792613,0.011781774,708.1906867,708.3188464,489.4616437,489.4959596,0.818455057,0.800923741,0.876566907,0.871349195,50,50,50,50,0.015,0.015,0.015,0.015,696.3189578,696.4273448,482.5658559,482.5966412
 11/13  11:20:00,22.4,0.007386534,381.4877,0.363636,21.11,21.11,21.11,21.11,0.011963857,0.011937955,0.01178905,0.011777741,719.5772562,719.7247904,494.4921023,494.5288512,0.810897113,0.792447332,0.866192321,0.860751423,50,50,50,50,0.015,0.015,0.015,0.015,708.1906867,708.3188464,489.4616437,489.4959596
 11/13  11:30:00,22.5,0.007291972,390.4878,0.363636,21.11,21.11,21.11,21.11,0.011968857,0.011939599,0.011781234,0.011769421,730.7222124,730.8889073,498.9742727,499.0127188,0.80331378,0.78391699,0.855826231,0.850163934,50,50,50,50,0.015,0.015,0.015,0.015,719.5772562,719.7247904,494.4921023,494.5288512
 11/13  11:40:00,22.6,0.007195927,384.4879,0.454545,21.11,21.11,21.11,21.11,0.011971618,0.011939196,0.011774547,0.011762195,741.423046,741.6082665,504.4744735,504.5147909,0.797175005,0.777278057,0.840189582,0.834309062,50,50,50,50,0.015,0.015,0.015,0.015,730.7222124,730.8889073,498.9742727,499.0127188
 11/13  11:50:00,22.7,0.00709839,382.488,0.272727,21.11,21.11,21.11,21.11,0.011972718,0.011937308,0.011762083,0.011749171,751.6192986,751.8221445,507.9768005,508.0184643,0.791664293,0.771093601,0.843893495,0.837799793,50,50,50,50,0.015,0.015,0.015,0.015,741.423046,741.6082665,504.4744735,504.5147909
 11/13  12:00:00,22.8,0.006999346,382.4882,0.181818,21.11,21.11,21.11,21.11,0.01197256,0.011934308,0.011742539,0.01172905,761.3656366,761.5851539,508.7975709,508.8391676,0.786469249,0.765249684,0.841713479,0.835412019,50,50,50,50,0.015,0.015,0.015,0.015,751.6192986,751.8221445,507.9768005,508.0184643
 11/13  12:10:00,22.98333333,0.006963171,388.4883,0.363636,21.11,21.11,21.11,21.11,0.011953627,0.011912721,0.011725007,0.011710909,764.3099763,764.5361124,511.0159891,511.0573786,0.814251573,0.792415173,0.820766207,0.814262937,50,50,50,50,0.015,0.015,0.015,0.015,761.3656366,761.5851539,508.7975709,508.8391676
 11/13  12:20:00,23.16666667,0.006925163,391.4884,0.181818,21.11,21.11,21.11,21.11,0.011923605,0.01188017,0.011702495,0.011687772,763.328559,763.549819,512.0033173,512.0441539,0.809616951,0.787280898,0.825336076,0.818639137,50,50,50,50,0.015,0.015,0.015,0.015,764.3099763,764.5361124,511.0159891,511.0573786
 11/13  12:30:00,23.35,0.006885289,381.4885,0,21.11,21.11,21.11,21.11,0.011890784,0.011844914,0.01166986,0.011654506,760.9757722,761.1851768,509.2644279,509.3028974,0.805012224,0.782321794,0.830370872,0.823488605,50,50,50,50,0.015,0.015,0.015,0.015,763.328559,763.549819,512.0033173,512.0441539
 11/13  12:40:00,23.53333333,0.006843518,388.4886,0.272727,21.11,21.11,21.11,21.11,0.011858883,0.011810622,0.011641408,0.01162539,758.6867394,758.8824062,508.5398655,508.5758992,0.800123646,0.776913754,0.803772734,0.796713403,50,50,50,50,0.015,0.015,0.015,0.015,760.9757722,761.1851768,509.2644279,509.3028974
