Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/13  12:50:00,23.71666667,0.006799817,384.4888,0.181818,21.11,21.11,21.11,21.11,0.011828599,0.011777973,0.011613758,0.011597057,756.6265941,756.8092145,508.292176,508.3263151,0.795179818,0.771510494,0.802514904,0.795289382,50,50,50,50,0.015,0.015,0.015,0.015,758.6867394,758.8824062,508.5398655,508.5758992
 11/13  13:00:00,23.9,0.006754153,386.4889,0.454545,21.11,21.11,21.11,21.11,0.011799576,0.011746614,0.011594735,0.011577322,754.7817882,754.9526834,511.8291747,511.8636129,0.790235983,0.766140471,0.776158271,0.768776757,50,50,50,50,0.015,0.015,0.015,0.015,756.6265941,756.8092145,508.292176,508.3263151
 11/13  13:10:00,23.98333333,0.006604102,382.489,0.454545,21.11,21.11,21.11,21.11,0.011788375,0.011733008,0.011580453,0.011562319,759.5178972,759.6885229,517.3501253,517.3870768,0.752298986,0.727762798,0.768756542,0.761231334,50,50,50,50,0.015,0.015,0.015,0.015,754.7817882,754.9526834,511.8291747,511.8636129
 11/13  13:20:00,24.06666667,0.006452366,385.4891,0.636364,21.11,21.11,21.11,21.11,0.011787207,0.011729444,0.011573104,0.011554241,768.0689051,768.2522385,525.8871078,525.9290214,0.74690431,0.721930917,0.74888041,0.741223261,50,50,50,50,0.015,0.015,0.015,0.015,759.5178972,759.6885229,517.3501253,517.3870768
 11/13  13:30:00,24.15,0.006298931,384.4892,0.454545,21.11,21.11,21.11,21.11,0.011787981,0.011727896,0.011561919,0.011542353,777.5495619,777.7529049,533.1194525,533.1667006,0.741615676,0.716218608,0.754465706,0.746690142,50,50,50,50,0.015,0.015,0.015,0.015,768.0689051,768.2522385,525.8871078,525.9290214
 11/13  13:40:00,24.23333333,0.00614379,384.4894,0.545455,21.11,21.11,21.11,21.11,0.011787169,0.011724938,0.011549746,0.011529494,786.723036,786.9476269,540.1799285,540.2321721,0.736701435,0.711279935,0.741677482,0.733795553,50,50,50,50,0.015,0.015,0.015,0.015,777.5495619,777.7529049,533.1194525,533.1667006
 11/13  13:50:00,24.31666667,0.005986931,381.4895,0.636364,21.11,21.11,21.11,21.11,0.011784199,0.011720066,0.011540187,0.011519262,795.2838925,795.5277134,548.4044197,548.461949,0.731963833,0.706676523,0.729103871,0.7211288,50,50,50,50,0.015,0.015,0.015,0.015,786.723036,786.9476269,540.1799285,540.2321721
 11/13  14:00:00,24.4,0.005828345,389.4896,0.454545,21.11,21.11,21.11,21.11,0.011779505,0.011713746,0.011525606,0.011504041,803.524045,803.7846065,554.8028219,554.8648272,0.727348252,0.702334845,0.735783812,0.727729697,50,50,50,50,0.015,0.015,0.015,0.015,795.2838925,795.5277134,548.4044197,548.461949
 11/13  14:10:00,24.4,0.005954886,382.4897,0.545455,21.11,21.11,21.11,21.11,0.011773618,0.011706708,0.011510535,0.011488354,811.3338003,811.608306,560.8923745,560.9581064,0.723236625,0.699460252,0.724398645,0.716278154,50,50,50,50,0.015,0.015,0.015,0.015,803.524045,803.7846065,554.8028219,554.8648272
 11/13  14:20:00,24.4,0.006081478,381.4898,0.545455,21.11,21.11,21.11,21.11,0.011766828,0.011699196,0.011495872,0.0114731,818.7449454,819.0309256,566.9489625,567.0180437,0.718962765,0.695865072,0.719131984,0.710959069,50,50,50,50,0.015,0.015,0.015,0.015,811.3338003,811.608306,560.8923745,560.9581064
 11/13  14:30:00,24.4,0.006208121,384.49,0.454545,21.11,21.11,21.11,21.11,0.011759264,0.011691281,0.011478366,0.011455036,825.8947353,826.1901739,571.6996935,571.7712688,0.714648597,0.692376323,0.720409207,0.712197975,50,50,50,50,0.015,0.015,0.015,0.015,818.7449454,819.0309256,566.9489625,567.0180437
 11/13  14:40:00,24.4,0.006334814,381.4901,0.454545,21.11,21.11,21.11,21.11,0.011751024,0.011683087,0.011459251,0.011435396,832.7283422,833.031282,575.5080541,575.5811334,0.710423176,0.689329953,0.7157497,0.707513864,50,50,50,50,0.015,0.015,0.015,0.015,825.8947353,826.1901739,571.6996935,571.7712688
 11/13  14:50:00,24.4,0.006461559,388.4902,0.454545,21.11,21.11,21.11,21.11,0.011742194,0.011674733,0.011439965,0.011415614,839.424656,839.7333225,579.0530632,579.1270314,0.706243338,0.686488033,0.71132653,0.703080073,50,50,50,50,0.015,0.015,0.015,0.015,832.7283422,833.031282,575.5080541,575.5811334
 11/13  15:00:00,24.4,0.006588356,385.4903,0.454545,21.11,21.11,21.11,21.11,0.01173286,0.01166633,0.011421206,0.011396388,845.8743601,846.1869536,582.4537565,582.528327,0.702132653,0.683884349,0.707137433,0.698894179,50,50,50,50,0.015,0.015,0.015,0.015,839.424656,839.7333225,579.0530632,579.1270314
 11/13  15:10:00,24.4,0.006494325,381.4904,0.363636,21.11,21.11,21.11,21.11,0.01172338,0.011658304,0.011400444,0.011375205,851.9613087,852.2757823,584.3736507,584.4479497,0.699339026,0.682982343,0.710718915,0.702492933,50,50,50,50,0.015,0.015,0.015,0.015,845.8743601,846.1869536,582.4537565,582.528327
 11/13  15:20:00,24.4,0.006400292,385.4906,0.454545,21.11,21.11,21.11,21.11,0.011713975,0.011650899,0.011382251,0.011356621,857.8254158,858.1397934,586.7577811,586.831592,0.696639558,0.682243235,0.701877325,0.693680999,50,50,50,50,0.015,0.015,0.015,0.015,851.9613087,852.2757823,584.3736507,584.4479497
 11/13  15:30:00,24.4,0.006306256,384.4907,0.545455,21.11,21.11,21.11,21.11,0.01170472,0.011644163,0.011369588,0.011343595,863.46029,863.7727629,590.8619869,590.936262,0.694006264,0.681609881,0.693128599,0.684974277,50,50,50,50,0.015,0.015,0.015,0.015,857.8254158,858.1397934,586.7577811,586.831592
 11/13  15:40:00,24.4,0.006212217,390.4908,0.454545,21.11,21.11,21.11,21.11,0.011695557,0.011637878,0.01135703,0.011330721,869.0032134,869.312415,594.6775798,594.7527421,0.691157811,0.680258715,0.696858912,0.688758802,50,50,50,50,0.015,0.015,0.015,0.015,863.46029,863.7727629,590.8619869,590.936262
 11/13  15:50:00,24.4,0.006118176,383.4909,0.181818,21.11,21.11,21.11,21.11,0.01168642,0.011631854,0.01133496,0.011308413,874.242166,874.5469166,593.9719192,594.0456451,0.688266103,0.678822287,0.713493453,0.70545879,50,50,50,50,0.015,0.015,0.015,0.015,869.0032134,869.312415,594.6775798,594.7527421
 11/13  16:00:00,24.4,0.006024133,381.491,0.272727,21.11,21.11,21.11,21.11,0.011677276,0.011625989,0.011311228,0.01128449,879.1488847,879.4481096,591.8749022,591.9450518,0.685402201,0.677366835,0.705072017,0.697110952,50,50,50,50,0.015,0.015,0.015,0.015,874.242166,874.5469166,593.9719192,594.0456451
 11/13  16:10:00,24.13333333,0.00605238,383.4912,0.272727,21.11,21.11,21.11,21.11,0.011668665,0.011620791,0.011289801,0.011262903,883.8408893,884.1336753,589.8106646,589.8764687,0.68280893,0.676165908,0.70324407,0.695365067,50,50,50,50,0.015,0.015,0.015,0.015,879.1488847,879.4481096,591.8749022,591.9450518
 11/13  16:20:00,23.86666667,0.006078003,389.4913,0.363636,21.11,21.11,21.11,21.11,0.011660879,0.011616531,0.011274502,0.011247467,888.4888565,888.7744894,589.4537492,589.5160917,0.680286162,0.674998961,0.695183157,0.687392831,50,50,50,50,0.015,0.015,0.015,0.015,883.8408893,884.1336753,589.8106646,589.8764687
 11/13  16:30:00,23.6,0.00610107,388.4914,0.363636,21.11,21.11,21.11,21.11,0.011653973,0.011613291,0.011263584,0.011236444,893.0150777,893.2928913,590.0875092,590.1476288,0.677948838,0.674201763,0.693644406,0.685948672,50,50,50,50,0.015,0.015,0.015,0.015,888.4888565,888.7744894,589.4537492,589.5160917
 11/13  16:40:00,23.33333333,0.006121645,381.4915,0.545455,21.11,21.11,21.11,21.11,0.011647853,0.011610934,0.011260938,0.011233712,897.2099104,897.4793181,593.3882584,593.4481291,0.675589095,0.673120457,0.679396033,0.671798526,50,50,50,50,0.015,0.015,0.015,0.015,893.0150777,893.2928913,590.0875092,590.1476288
 11/13  16:50:00,23.06666667,0.006139792,389.4916,0.272727,21.11,21.11,21.11,21.11,0.0116424,0.011609294,0.011253867,0.011226621,901.3125517,901.5730839,594.3927544,594.4521828,0.673278489,0.672046126,0.69687453,0.689379983,50,50,50,50,0.015,0.015,0.015,0.015,897.2099104,897.4793181,593.3882584,593.4481291
 11/13  17:00:00,22.8,0.006155574,391.4918,0.454545,21.11,21.11,21.11,21.11,0.011637519,0.011608247,0.01124927,0.011222039,905.3653607,905.616646,596.1480862,596.20699,0.671037677,0.671004229,0.68294389,0.675552734,50,50,50,50,0.015,0.015,0.015,0.015,901.3125517,901.5730839,594.3927544,594.4521828
 11/13  17:10:00,22.51666667,0.006020339,389.4919,0.363636,21.11,21.11,21.11,21.11,0.011609304,0.011583892,0.011243646,0.011216469,899.7636167,900.0059736,597.3804486,597.438564,0.715070636,0.715951572,0.686614298,0.679328592,50,50,50,50,0.015,0.015,0.015,0.015,905.3653607,905.616646,596.1480862,596.20699
 11/13  17:20:00,22.23333333,0.005887751,386.492,0.363636,21.11,21.11,21.11,21.11,0.011568512,0.01154691,0.011236803,0.011209712,888.5121656,888.7469643,598.0787594,598.1357037,0.71208802,0.713883758,0.684125065,0.676945121,50,50,50,50,0.015,0.015,0.015,0.015,899.7636167,900.0059736,597.3804486,597.438564
 11/13  17:30:00,21.95,0.005757765,386.4921,0.0909091,21.11,21.11,21.11,21.11,0.011526412,0.011508523,0.011220534,0.011193584,875.8037037,876.0327136,594.7222196,594.775943,0.709078568,0.71176765,0.700791792,0.693718596,50,50,50,50,0.015,0.015,0.015,0.015,888.5121656,888.7469643,598.0787594,598.1357037
 11/13  17:40:00,21.66666667,0.005630336,391.4923,0.181818,21.11,21.11,21.11,21.11,0.011487933,0.011473657,0.011202447,0.011175659,863.590938,863.8156456,590.511854,590.5608983,0.706081268,0.709638354,0.692364356,0.685396133,50,50,50,50,0.015,0.015,0.015,0.015,875.8037037,876.0327136,594.7222196,594.775943
 11/13  17:50:00,21.38333333,0.005505419,388.4924,0,21.11,21.11,21.11,21.11,0.011453831,0.011443077,0.011179804,0.011153204,852.1271947,852.3486784,583.9729598,584.0158907,0.703113413,0.707513898,0.702963652,0.696100586,50,50,50,50,0.015,0.015,0.015,0.015,863.590938,863.8156456,590.511854,590.5608983
 11/13  18:00:00,21.1,0.00538297,381.4925,0,21.11,21.11,21.11,21.11,0.011423416,0.011416103,0.011155893,0.011129493,841.1237388,841.3428629,576.187598,576.2234385,0.700186485,0.705407369,0.701076541,0.694316978,50,50,50,50,0.015,0.015,0.015,0.015,852.1271947,852.3486784,583.9729598,584.0158907
 11/13  18:10:00,20.26666667,0.005725415,383.4926,0,21.11,21.11,21.11,21.11,0.011389309,0.011385356,0.011133555,0.011107357,827.640489,827.8590835,568.2805469,568.3091102,0.71201813,0.717979366,0.699230686,0.692573383,50,50,50,50,0.015,0.015,0.015,0.015,841.1237388,841.3428629,576.187598,576.2234385
 11/13  18:20:00,19.43333333,0.006018255,381.4927,0,21.11,21.11,21.11,21.11,0.011354497,0.011353818,0.01111381,0.011087812,812.8710952,813.0912457,560.6466483,560.6683185,0.709342261,0.716010869,0.697414964,0.690858638,50,50,50,50,0.015,0.015,0.015,0.015,827.640489,827.8590835,568.2805469,568.3091102
 11/13  18:30:00,18.6,0.00626503,383.4929,0,21.11,21.11,21.11,21.11,0.011322038,0.011324547,0.011096608,0.011070813,798.1404086,798.3636004,553.41463,553.4300343,0.7066836,0.714033368,0.695637831,0.689181148,50,50,50,50,0.015,0.015,0.015,0.015,812.8710952,813.0912457,560.6466483,560.6683185
 11/13  18:40:00,17.76666667,0.006469115,391.493,0,21.11,21.11,21.11,21.11,0.011293076,0.011298687,0.011081583,0.011055992,784.1673344,784.3942251,546.7218604,546.7317058,0.704057817,0.712066934,0.693902541,0.687544119,50,50,50,50,0.015,0.015,0.015,0.015,798.1404086,798.3636004,553.41463,553.4300343
 11/13  18:50:00,16.93333333,0.006633729,383.4931,0,21.11,21.11,21.11,21.11,0.011267525,0.01127616,0.011068382,0.011043,770.7712189,771.0020833,540.2503213,540.2551816,0.701471508,0.710120726,0.69221013,0.685948558,50,50,50,50,0.015,0.015,0.015,0.015,784.1673344,784.3942251,546.7218604,546.7317058
 11/13  19:00:00,16.1,0.006761933,388.4932,0,21.11,21.11,21.11,21.11,0.011244912,0.011256494,0.011056743,0.011031576,758.0070533,758.2419836,534.0800972,534.0804581,0.698928297,0.70819995,0.690560474,0.684394333,50,50,50,50,0.015,0.015,0.015,0.015,770.7712189,771.0020833,540.2503213,540.2551816
 11/13  19:10:00,16.38333333,0.006692146,384.4933,0,19.7405593,20.78394549,20.90667395,20.97413633,0.010896486,0.010906425,0.010709346,0.010685209,744.5205018,744.7047292,528.1754065,528.1754268,0,0,0,0,20.20323106,20.90035574,20.97966046,21.02305388,0.011021657,0.011032227,0.010834083,0.010809579,749.5396832,749.7460059,530.3835095,530.3838313
 11/13  19:20:00,16.66666667,0.006617356,383.4935,0,18.76964274,20.49962119,20.72576808,20.85179378,0.010588724,0.010596669,0.010402569,0.010379294,731.4629289,731.5645494,522.3606791,522.358767,0,0,0,0,19.05846869,20.5889961,20.78294484,20.89057797,0.010685839,0.010694459,0.010499434,0.010475892,735.5689592,735.6986692,524.1894159,524.1881863
 11/13  19:30:00,16.95,0.006537427,388.4936,0,18.03656685,20.23994728,20.55726588,20.73657254,0.010305696,0.010311334,0.010119832,0.010097303,719.7614258,719.7672513,517.2643597,517.2598815,0,0,0,0,18.35903574,20.35893621,20.6347874,20.78970033,0.010435815,0.01044254,0.010249848,0.01022698,725.1478767,725.1990561,519.6141354,519.6109058
 11/13  19:40:00,17.23333333,0.006452223,381.4937,0,16.80606653,19.69035124,20.19062623,20.4819474,0.009695698,0.009695659,0.009509583,0.009488546,694.168993,693.931194,505.8952903,505.8828364,0,0,0,0,17.200109,19.87546397,20.31502816,20.56869996,0.009902119,0.009904041,0.009716144,0.009694612,702.8586928,702.7056367,509.7733975,509.7638511
 11/13  19:50:00,17.51666667,0.006361605,391.4938,0,16.55694093,19.52657529,20.07679742,20.40104127,0.009512187,0.009510263,0.009325736,0.009305094,686.7313387,686.4138064,502.7401016,502.7244765,0,0,0,0,16.72953115,19.63655112,20.15302583,20.45514176,0.00963566,0.009634986,0.009449411,0.009428499,691.767517,691.5030622,504.8958641,504.8823315
 11/13  20:00:00,17.8,0.006265429,384.4939,0,16.34596356,19.36931207,19.96559255,20.32129564,0.009335422,0.009331713,0.009148657,0.009128377,679.230597,678.8339634,499.3637878,499.3444302,0,0,0,0,16.5215868,19.49842911,20.05676887,20.38663804,0.009480748,0.0094785,0.009294232,0.009273652,685.3739111,685.041751,502.116603,502.1002506
 11/13  20:10:00,16.96666667,0.006441044,389.4941,0,15.80821197,18.93298711,19.65349414,20.0959957,0.008836478,0.008827936,0.008649009,0.00862974,658.4724978,657.8658389,490.2215589,490.1919894,0,0,0,0,16.13436015,19.20627349,19.84968659,20.23791016,0.009149968,0.009144442,0.008962927,0.008943027,671.4933435,671.0175497,495.9463309,495.9232251
 11/13  20:20:00,16.13333333,0.006579753,381.4942,0,15.56015973,18.51840997,19.34510135,19.86850147,0.008373013,0.00833499,0.008160003,0.008141652,638.1097582,637.2692157,481.1435418,481.1025086,0.078463195,0,0,0,50,18.77406672,19.53613135,20.00977182,0.015,0.008639922,0.008462503,0.008443589,650.727935,650.037021,486.7893712,486.7555543
 11/13  20:30:00,15.3,0.006684478,385.4943,0,15.56000015,18.15371017,19.06165444,19.65430757,0.007994281,0.007888965,0.007717477,0.0076999,619.6548685,618.5782043,472.8198297,472.7673552,0.076166381,0,0,0,50,18.37895233,19.23745431,19.78746591,0.015,0.008165175,0.007991522,0.007973468,631.0684623,630.1345777,477.9590358,477.9136524
 11/13  20:40:00,14.46666667,0.006757989,381.4944,0,15.56,17.82790049,18.7978415,19.45044594,0.007658089,0.00748086,0.007312556,0.00729566,602.7963376,601.537374,465.2130572,465.1497182,0.094069513,0,0,0,50,18.02932443,18.96159476,19.57726611,0.015,0.007733771,0.007563494,0.007546176,613.2565911,612.107622,469.9397295,469.8831587
 11/13  20:50:00,13.63333333,0.00680291,388.4946,0,15.56,17.53059325,18.55109956,19.25568149,0.007358885,0.007106073,0.006940703,0.006924425,587.6133723,586.2107539,458.4993954,458.4266581,0.100871786,0,0,0,50,17.7508623,18.7341479,19.40066722,0.015,0.007383142,0.007215602,0.007198868,598.7343615,597.4377082,463.3664852,463.3004741
 11/13  21:00:00,12.8,0.00682172,383.4947,0,15.56,17.25616009,18.31982766,19.06934512,0.0070924,0.006761334,0.006598685,0.006582981,573.6640993,572.126121,452.2867127,452.2054433,0.107110168,0,0,0,50,17.53059325,18.55109956,19.25568149,0.015,0.007106073,0.006940703,0.006924425,587.6133723,586.2107539,458.4993954,458.4266581
 11/13  21:10:00,12.7,0.006852788,388.4948,0,15.56,17.00919765,18.10271128,18.89092642,0.006855181,0.006444036,0.006283928,0.00626877,561.037162,559.3849898,446.7432199,446.6549615,0.112737846,0,0,0,50,17.25616009,18.31982766,19.06934512,0.015,0.006761334,0.006598685,0.006582981,573.6640993,572.126121,452.2867127,452.2054433
 11/13  21:20:00,12.6,0.006883122,381.4949,0,15.56,16.78774361,17.89854148,18.71994179,0.00664427,0.006151852,0.005994129,0.005979497,549.2562795,547.5165407,441.4551418,441.3604742,0.117963226,0,0,0,50,17.00919765,18.10271128,18.89092642,0.015,0.006444036,0.006283928,0.00626877,561.037162,559.3849898,446.7432199,446.6549615
 11/13  21:30:00,12.5,0.00691273,386.495,0,15.56,16.58814648,17.7061938,18.55591809,0.006457038,0.005882625,0.005727151,0.005713031,538.5232028,536.7251747,436.6815405,436.5818728,0.122877709,0,0,0,50,16.78774361,17.89854148,18.71994179,0.015,0.006151852,0.005994129,0.005979497,549.2562795,547.5165407,441.4551418,441.3604742
 11/13  21:40:00,12.4,0.006941618,391.4952,0,15.56,16.40714339,17.52463976,18.39840487,0.006291097,0.00563436,0.005481014,0.005467397,528.9925727,527.1652968,432.6268069,432.5241702,0.127525234,0,0,0,50,16.58814648,17.7061938,18.55591809,0.015,0.005882625,0.005727151,0.005713031,538.5232028,536.7251747,436.6815405,436.5818728
 11/13  21:50:00,12.3,0.006969795,391.4953,0,15.56,16.24222343,17.35551256,18.24698499,0.006144294,0.005405232,0.005253902,0.005240782,520.4408697,518.6087253,429.1069451,429.0028377,0.131971218,0,0,0,50,16.40714339,17.52463976,18.39840487,0.015,0.00563436,0.005481014,0.005467397,528.9925727,527.1652968,432.6268069,432.5241702
 11/13  22:00:00,12.2,0.006997266,386.4954,0,15.56,16.0914333,17.19809718,18.10127005,0.006014665,0.005193579,0.005044159,0.005031532,512.4355864,510.6149192,425.7207823,425.6155276,0.136206324,0,0,0,50,16.24222343,17.35551256,18.24698499,0.015,0.005405232,0.005253902,0.005240782,520.4408697,518.6087253,429.1069451,429.0028377
 11/13  22:10:00,11.93333333,0.006960898,383.4955,0,15.56,15.83142185,16.96598308,17.90033107,0.005922219,0.004906529,0.0047679,0.004756049,498.9776227,496.9856399,420.6412867,420.5344426,0.409689527,0,0,0,50,16.0914333,17.19809718,18.10127005,0.015,0.005193579,0.005044159,0.005031532,512.4355864,510.6149192,425.7207823,425.6155276
 11/13  22:20:00,11.66666667,0.006923395,382.4956,0,15.56,15.5603456,16.69304833,17.66792977,0.005872873,0.004670877,0.004482594,0.004471701,483.4116873,481.1973961,414.9160986,414.8084103,0.421955716,0.100551069,0,0,50,50,16.96598308,17.90033107,0.015,0.015,0.0047679,0.004756049,498.9776227,496.9856399,420.6412867,420.5344426
 11/13  22:30:00,11.4,0.006884801,381.4958,0,15.56,15.56000289,16.4165049,17.43243743,0.005861698,0.004862166,0.004236014,0.004226138,468.7810872,466.8696822,409.512359,409.4053369,0.434092577,0.665732154,0,0,50,50,16.69304833,17.66792977,0.015,0.015,0.004482594,0.004471701,483.4116873,481.1973961,414.9160986,414.8084103
 11/13  22:40:00,11.13333333,0.006845161,388.4959,0,15.56,15.56000001,16.15305412,17.20626151,0.005880388,0.005055977,0.004042678,0.004033807,456.8655224,455.2355998,405.4878584,405.3853626,0.446102598,0.311434914,0,0,50,50,16.4165049,17.43243743,0.015,0.015,0.004236014,0.004226138,468.7810872,466.8696822,409.512359,409.4053369
 11/13  22:50:00,10.86666667,0.006804519,391.496,0,15.56,15.56,15.90565239,16.99043181,0.005921358,0.005239543,0.003898149,0.003890245,447.6053962,446.2136313,402.8253164,402.7306201,0.457997012,0.430105363,0,0,50,50,16.15305412,17.20626151,0.015,0.015,0.004042678,0.004033807,456.8655224,455.2355998,405.4878584,405.3853626
 11/13  23:00:00,10.6,0.006762918,383.4961,0,15.56,15.56,15.67237092,16.78317363,0.005978797,0.005411746,0.003792913,0.003785925,439.5164718,438.3238694,400.2594758,400.1712427,0.469788303,0.44440673,0,0,50,50,15.90565239,16.99043181,0.015,0.015,0.003898149,0.003890245,447.6053962,446.2136313,402.8253164,402.7306201
 11/13  23:10:00,10.5,0.006718577,386.4963,0,15.56,15.56,15.56035286,16.58361664,0.006044945,0.005570777,0.003983537,0.003711586,431.9417942,430.9165448,398.0625077,397.9283056,0.480721827,0.457109174,0.387226951,0,50,50,50,16.78317363,0.015,0.015,0.015,0.003785925,439.5164718,438.3238694,400.2594758,400.1712427
 11/13  23:20:00,10.4,0.006674494,385.4964,0,15.56,15.56,15.56000151,16.39125408,0.006115838,0.00571743,0.004410654,0.003660685,425.0292713,424.1462987,396.1763148,395.9625678,0.488602218,0.466595259,0.526727279,0,50,50,50,16.58361664,0.015,0.015,0.015,0.003711586,431.9417942,430.9165448,398.0625077,397.9283056
 11/13  23:30:00,10.3,0.006630668,389.4965,0,15.56,15.56,15.56,16.20566725,0.006189725,0.005853451,0.004784658,0.003628797,419.3361522,418.5757004,394.8912943,394.6275708,0.496383229,0.475855271,0.373207727,0,50,50,50,16.39125408,0.015,0.015,0.015,0.003660685,425.0292713,424.1462987,396.1763148,395.9625678
 11/13  23:40:00,10.2,0.006587098,385.4966,0,15.56,15.56,15.56,16.02644153,0.006265703,0.005980556,0.005103519,0.003612665,414.3684625,413.7140756,393.6704611,393.3800004,0.50408297,0.484929313,0.45290686,0,50,50,50,16.20566725,0.015,0.015,0.015,0.003628797,419.3361522,418.5757004,394.8912943,394.6275708
 11/13  23:50:00,10.1,0.006543782,381.4967,0,15.56,15.56,15.56,15.85316717,0.00634309,0.006100125,0.005376101,0.003609651,409.6964624,409.1335382,392.1528064,391.8381784,0.511700952,0.493844276,0.464205274,0,50,50,50,16.02644153,0.015,0.015,0.015,0.003612665,414.3684625,413.7140756,393.6704611,393.3800004
 11/13  24:00:00,10,0.006500719,390.4969,0,15.56,15.56,15.56,15.68545421,0.006421293,0.006213211,0.00561221,0.003617513,406.2367227,405.7529805,391.3528241,391.0325538,0.519271784,0.502591117,0.475010492,0,50,50,50,15.85316717,0.015,0.015,0.015,0.003609651,409.6964624,409.1335382,392.1528064,391.8381784
 11/14  00:10:00,9.9,0.006507418,390.497,0,15.56,15.56,15.56,15.56013234,0.006492323,0.006313134,0.00581189,0.00376307,403.7053707,403.2905046,391.0735108,390.7767756,0.522366622,0.50681499,0.481176785,0.191671143,50,50,50,50,0.015,0.015,0.015,0.015,406.2367227,405.7529805,391.3528241,391.0325538
 11/14  00:20:00,9.8,0.006513701,391.4971,0,15.56,15.56,15.56,15.56000051,0.006552566,0.006397379,0.005977487,0.004310746,401.8014347,401.446374,391.0809534,390.8228686,0.525405634,0.510930135,0.487148866,0.706666944,50,50,50,50,0.015,0.015,0.015,0.015,403.7053707,403.2905046,391.0735108,390.7767756
 11/14  00:30:00,9.7,0.00651957,384.4972,0,15.56,15.56,15.56,15.56,0.006602487,0.006467337,0.006113997,0.004772151,399.6685996,399.3647991,390.5701097,390.3488147,0.528400582,0.514958013,0.492932036,0.347469257,50,50,50,50,0.015,0.015,0.015,0.015,401.8014347,401.446374,391.0809534,390.8228686
 11/14  00:40:00,9.6,0.006525031,390.4973,0,15.56,15.56,15.56,15.56,0.006644099,0.006525783,0.00622703,0.005143768,397.9972526,397.7373237,390.275118,390.0866058,0.531355568,0.51890944,0.498576615,0.469782266,50,50,50,50,0.015,0.015,0.015,0.015,399.6685996,399.3647991,390.5701097,390.3488147
 11/14  00:50:00,9.5,0.006530089,381.4975,0,15.56,15.56,15.56,15.56,0.006679396,0.006575328,0.006321507,0.005440437,396.0000387,395.7774193,389.4449574,389.2845524,0.534271482,0.522790229,0.50409703,0.476348358,50,50,50,50,0.015,0.015,0.015,0.015,397.9972526,397.7373237,390.275118,390.0866058
 11/14  01:00:00,9.4,0.006534747,383.4976,0,15.56,15.56,15.56,15.56,0.006709884,0.006617978,0.006401317,0.005679178,394.0853417,393.8944494,388.5197881,388.3825342,0.53714843,0.52660405,0.509501937,0.482567774,50,50,50,50,0.015,0.015,0.015,0.015,396.0000387,395.7774193,389.4449574,389.2845524
 11/14  01:10:00,9.216666667,0.006489927,386.4977,0,15.56,15.56,15.56,15.56,0.006734236,0.006652792,0.006467063,0.005871128,392.6866446,392.5230406,387.9610138,387.8431641,0.539957508,0.530295312,0.514775786,0.488570496,50,50,50,50,0.015,0.015,0.015,0.015,394.0853417,393.8944494,388.5197881,388.3825342
 11/14  01:20:00,9.033333333,0.006445102,382.4978,0,15.56,15.56,15.56,15.56,0.006752156,0.006679778,0.006519996,0.006024944,391.3438751,391.2037614,387.3312717,387.2299782,0.542719125,0.533904599,0.519939888,0.494396451,50,50,50,50,0.015,0.015,0.015,0.015,392.6866446,392.5230406,387.9610138,387.8431641
 11/14  01:30:00,8.85,0.006400278,387.498,0,15.56,15.56,15.56,15.56,0.006764421,0.006699966,0.006562132,0.006147902,390.4881329,390.3683346,387.0812255,386.9943368,0.545440949,0.537446981,0.525003297,0.500068413,50,50,50,50,0.015,0.015,0.015,0.015,391.3438751,391.2037614,387.3312717,387.2299782
 11/14  01:40:00,8.666666667,0.006355459,381.4981,0,15.56,15.56,15.56,15.56,0.006772159,0.006714693,0.006595591,0.006246104,389.4604538,389.3580717,386.5676429,386.493056,0.548125567,0.540928444,0.529970713,0.505601751,50,50,50,50,0.015,0.015,0.015,0.015,390.4881329,390.3683346,387.0812255,386.9943368
 11/14  01:50:00,8.483333333,0.006310654,382.4982,0,15.56,15.56,15.56,15.56,0.006776394,0.00672515,0.006622188,0.006324548,388.4303664,388.3428277,385.9737506,385.9093798,0.550773576,0.544351416,0.534844927,0.511007443,50,50,50,50,0.015,0.015,0.015,0.015,389.4604538,389.3580717,386.5676429,386.493056
 11/14  02:00:00,8.3,0.006265867,387.4983,0,15.56,15.56,15.56,15.56,0.006777911,0.006732264,0.006643349,0.006387241,387.938118,387.8633769,385.8520906,385.7967278,0.553385015,0.547717075,0.539628009,0.516293767,50,50,50,50,0.015,0.015,0.015,0.015,388.4303664,388.3428277,385.9737506,385.9093798
 11/14  02:10:00,8.216666667,0.006231166,382.4984,0,15.56,15.56,15.56,15.56,0.00677795,0.00673731,0.006660797,0.006437938,387.3657623,387.3020136,385.5944478,385.546945,0.551719862,0.546663124,0.540097935,0.51724198,50,50,50,50,0.015,0.015,0.015,0.015,387.938118,387.8633769,385.8520906,385.7967278
 11/14  02:20:00,8.133333333,0.006196636,391.4986,0,15.56,15.56,15.56,15.56,0.006777218,0.006741057,0.006677243,0.006479428,387.4738689,387.4196539,385.9701047,385.9300477,0.550007918,0.545547896,0.543635002,0.518081199,50,50,50,50,0.015,0.015,0.015,0.015,387.3657623,387.3020136,385.5944478,385.546945
 11/14  02:30:00,8.05,0.006162276,389.4987,0,15.56,15.56,15.56,15.56,0.006775971,0.006743847,0.006693269,0.006513682,387.7979562,387.7519958,386.5214673,386.4885664,0.548256001,0.544375662,0.545655674,0.518817343,50,50,50,50,0.015,0.015,0.015,0.015,387.4738689,387.4196539,385.9701047,385.9300477
 11/14  02:40:00,7.966666667,0.006128084,389.4988,0,15.56,15.56,15.56,15.56,0.00677427,0.006745818,0.006708717,0.006542136,388.1066743,388.0677718,387.0230233,386.9965454,0.546467236,0.543148285,0.547508954,0.51945388,50,50,50,50,0.015,0.015,0.015,0.015,387.7979562,387.7519958,386.5214673,386.4885664
 11/14  02:50:00,7.883333333,0.006094062,381.4989,0,15.56,15.56,15.56,15.56,0.00677213,0.006747053,0.006723373,0.006565893,387.6681966,387.6351758,386.748166,386.7260183,0.544643088,0.541867173,0.549194311,0.519992947,50,50,50,50,0.015,0.015,0.015,0.015,388.1066743,388.0677718,387.0230233,386.9965454
 11/14  03:00:00,7.8,0.006060207,386.499,0,15.56,15.56,15.56,15.56,0.00676957,0.006747623,0.006737138,0.006587345,387.2734251,387.24532,386.4923824,386.4730893,0.542784356,0.540533503,0.550713678,0.523408838,50,50,50,50,0.015,0.015,0.015,0.015,387.6681966,387.6351758,386.748166,386.7260183
 11/14  03:10:00,7.8,0.006060207,391.4992,0,15.56,15.56,15.56,15.56,0.00676658,0.006747656,0.006749953,0.006607199,387.4800091,387.4561103,386.8167633,386.8004511,0.545173242,0.543621531,0.556323026,0.529700743,50,50,50,50,0.015,0.015,0.015,0.015,387.2734251,387.24532,386.4923824,386.4730893
 11/14  03:20:00,7.8,0.006060207,384.4993,0,15.56,15.56,15.56,15.56,0.006763206,0.006747292,0.006761838,0.006625565,387.4068807,387.3865811,386.843562,386.829934,0.547572142,0.546741755,0.561801728,0.535842354,50,50,50,50,0.015,0.015,0.015,0.015,387.4800091,387.4561103,386.8167633,386.8004511
 11/14  03:30:00,7.8,0.006060207,383.4994,0,15.56,15.56,15.56,15.56,0.006759503,0.006746596,0.006772839,0.006642461,387.0018638,386.9846305,386.5237038,386.5118188,0.549932797,0.549779814,0.567123746,0.541805903,50,50,50,50,0.015,0.015,0.015,0.015,387.4068807,387.3865811,386.843562,386.829934
 11/14  03:40:00,7.8,0.006060207,384.4995,0,15.56,15.56,15.56,15.56,0.006755528,0.006745624,0.006783002,0.006657955,386.5744559,386.5598419,386.1689352,386.1580989,0.552279956,0.552826265,0.572294759,0.547598179,50,50,50,50,0.015,0.015,0.015,0.015,387.0018638,386.9846305,386.5237038,386.5118188
 11/14  03:50:00,7.8,0.006060207,390.4997,0,15.56,15.56,15.56,15.56,0.006751312,0.006744382,0.006792367,0.006672159,386.7318398,386.7194259,386.3875544,386.3781987,0.554577312,0.555774008,0.577319208,0.553235488,50,50,50,50,0.015,0.015,0.015,0.015,386.5744559,386.5598419,386.1689352,386.1580989
 11/14  04:00:00,7.8,0.006060207,381.4998,0,15.56,15.56,15.56,15.56,0.006746884,0.006742898,0.006800979,0.006685183,386.4458059,386.4352919,386.1536044,386.1454404,0.556857883,0.55872705,0.582223975,0.558704676,50,50,50,50,0.015,0.015,0.015,0.015,386.7318398,386.7194259,386.3875544,386.3781987
 11/14  04:10:00,7.616666667,0.005983152,383.4999,0,15.56,15.56,15.56,15.56,0.00674218,0.006740965,0.006808826,0.00669707,386.0108018,386.0019502,385.7633306,385.7557773,0.555473031,0.557716977,0.583406793,0.560471637,50,50,50,50,0.015,0.015,0.015,0.015,386.4458059,386.4352919,386.1536044,386.1454404
 11/14  04:20:00,7.433333333,0.005906977,391.5,0,15.56,15.56,15.56,15.56,0.006737142,0.006738454,0.006815905,0.006707854,386.2769836,386.2694679,386.066804,386.0603761,0.55401761,0.556611263,0.584448566,0.562053481,50,50,50,50,0.015,0.015,0.015,0.015,386.0108018,386.0019502,385.7633306,385.7557773
 11/14  04:30:00,7.25,0.005831673,384.5001,0,15.56,15.56,15.56,15.56,0.006731751,0.006735351,0.00682223,0.006717596,386.3458082,386.3393981,386.1669099,386.1617155,0.55251676,0.555447844,0.58536611,0.563503834,50,50,50,50,0.015,0.015,0.015,0.015,386.2769836,386.2694679,386.066804,386.0603761
 11/14  04:40:00,7.066666667,0.00575723,388.5003,0,15.56,15.56,15.56,15.56,0.006726012,0.006731699,0.006827828,0.006726368,386.5239653,386.5184698,386.371408,386.3674008,0.550976751,0.554230668,0.586161743,0.564817695,50,50,50,50,0.015,0.015,0.015,0.015,386.3458082,386.3393981,386.1669099,386.1617155
 11/14  04:50:00,6.883333333,0.005683639,388.5004,0,15.56,15.56,15.56,15.56,0.00671994,0.006727549,0.006832724,0.006734231,386.7800564,386.7753077,386.6495994,386.6467275,0.549399934,0.552961458,0.5868362,0.565995971,50,50,50,50,0.015,0.015,0.015,0.015,386.5239653,386.5184698,386.371408,386.3674008
 11/14  05:00:00,6.7,0.005610893,391.5005,0,15.56,15.56,15.56,15.56,0.006713547,0.006722941,0.006836941,0.006741235,387.2943279,387.2901379,387.1819567,387.1803779,0.54778744,0.551641504,0.587390395,0.567040095,50,50,50,50,0.015,0.015,0.015,0.015,386.7800564,386.7753077,386.6495994,386.6467275
 11/14  05:10:00,6.7,0.005610893,389.5006,0,15.56,15.56,15.56,15.56,0.006708868,0.006720056,0.006842464,0.006749416,387.7284332,387.7246777,387.6311005,387.6307182,0.549757866,0.554152916,0.591406582,0.571533688,50,50,50,50,0.015,0.015,0.015,0.015,387.2943279,387.2901379,387.1819567,387.1803779
 11/14  05:20:00,6.7,0.005610893,388.5008,0,15.56,15.56,15.56,15.56,0.006706841,0.006719907,0.006850194,0.006759704,387.9548928,387.951542,387.8707158,387.8711048,0.551727936,0.556656411,0.595319401,0.575911236,50,50,50,50,0.015,0.015,0.015,0.015,387.7284332,387.7246777,387.6311005,387.6307182
 11/14  05:30:00,6.7,0.005610893,388.5009,0,15.56,15.56,15.56,15.56,0.006707348,0.006722388,0.006859998,0.006771982,388.0585187,388.0555747,387.9861285,387.9868523,0.553686951,0.559160973,0.599134535,0.580179089,50,50,50,50,0.015,0.015,0.015,0.015,387.9548928,387.951542,387.8707158,387.8711048
 11/14  05:40:00,6.7,0.005610893,388.501,0,15.56,15.56,15.56,15.56,0.006709852,0.006726922,0.006871342,0.006785724,388.1177491,388.1151964,388.0557987,388.056599,0.555600344,0.561578131,0.602825539,0.584310391,50,50,50,50,0.015,0.015,0.015,0.015,388.0585187,388.0555747,387.9861285,387.9868523
 11/14  05:50:00,6.7,0.005610893,388.5011,0,15.56,15.56,15.56,15.56,0.006713817,0.006732943,0.006883712,0.006800425,388.1667586,388.1645574,388.1138538,388.1146354,0.557486598,0.563967541,0.606419178,0.588343694,50,50,50,50,0.015,0.015,0.015,0.015,388.1177491,388.1151964,388.0557987,388.056599
 11/14  06:00:00,6.7,0.005610893,383.5012,0,15.56,15.56,15.56,15.56,0.006718849,0.006740042,0.006896733,0.006815701,387.7906109,387.7888777,387.7465224,387.7468663,0.559353035,0.566341873,0.609929228,0.592254262,50,50,50,50,0.015,0.015,0.015,0.015,388.1667586,388.1645574,388.1138538,388.1146354
 11/14  06:10:00,6.966666667,0.005714673,387.5014,0,21.82638365,22.83064324,22.88808304,22.95278298,0.008674976,0.011949627,0.012445535,0.012187996,389.2136812,389.0633891,387.7364107,387.7345014,2.919691148,14.30481008,23.3078144,35.67164384,36.21945122,24.54591972,24.58543368,24.62991684,0.011806408,0.011908109,0.012228661,0.011914329,388.9448114,388.810103,387.7383945,387.7366929
 11/14  06:20:00,7.233333333,0.00582016,388.5015,0,21.11932055,21.25261003,21.39784062,21.55820941,0.008707537,0.010827376,0.011208266,0.010988726,390.3742677,390.2815092,387.7709809,387.7695003,1.334856855,0.367033284,0,0,50,31.38848381,21.94322399,22.04864675,0.015,0.012610188,0.011681004,0.011447184,389.6871993,389.5686752,387.7523755,387.7507424
 11/14  06:30:00,7.5,0.005927378,384.5016,0,21.11022798,21.11116282,21.11137651,21.11064447,0.00885707,0.010746143,0.011116899,0.010923415,391.2184515,391.0953651,387.6434001,387.6422879,1.520547536,2.893376971,3.778651676,4.66551804,50,50,50,50,0.015,0.015,0.015,0.015,390.5315434,390.4373277,387.7319807,387.7290195
 11/14  06:40:00,7.766666667,0.006036353,389.5017,0,21.11000099,21.1100005,21.11000049,21.11000025,0.009142884,0.010758612,0.011157331,0.011119736,392.9301621,392.8154382,387.6441593,387.6419315,1.154547932,0.735378401,0.95609549,1.473103313,50,50,50,50,0.015,0.015,0.015,0.015,391.7480838,391.5975841,387.5938197,387.5960372
 11/14  06:50:00,8.033333333,0.00614711,386.5019,0,21.11000006,21.11000001,21.11,21.11,0.009469726,0.010762871,0.011115365,0.011094778,394.9313162,394.8373139,387.6151361,387.6117691,1.204580319,1.147099981,1.096472365,0.806402124,50,50,50,50,0.015,0.015,0.015,0.015,392.9301621,392.8154382,387.6441593,387.6419315
 11/14  07:00:00,8.3,0.006259674,385.502,0,21.11,21.11,21.11,21.11,0.009755479,0.010759229,0.011055979,0.011019063,396.825822,396.7450595,387.5072846,387.503515,1.196915631,1.198044651,1.285972848,1.271795139,50,50,50,50,0.015,0.015,0.015,0.015,394.9313162,394.8373139,387.6151361,387.6117691
 11/14  07:10:00,8.583333333,0.006301522,386.5021,0,21.11,21.11,21.11,21.11,0.009976354,0.010751866,0.011004048,0.010956279,399.9031661,399.829282,387.4081011,387.4043679,1.172990283,1.171755041,1.267851572,1.253827419,50,50,50,50,0.015,0.015,0.015,0.015,396.825822,396.7450595,387.5072846,387.503515
 11/14  07:20:00,8.866666667,0.00634234,388.5022,0,21.11,21.11,21.11,21.11,0.010137979,0.010740702,0.010962,0.01091309,403.6196162,403.5507998,387.4172863,387.413804,1.157009667,1.152752262,1.24944309,1.235813806,50,50,50,50,0.015,0.015,0.015,0.015,399.9031661,399.829282,387.4081011,387.4043679
 11/14  07:30:00,9.15,0.006382078,383.5023,0,21.11,21.11,21.11,21.11,0.010254709,0.010725618,0.010926063,0.010880715,407.1298163,407.0664146,387.2685181,387.2652096,1.141858685,1.134483915,1.231567079,1.218282962,50,50,50,50,0.015,0.015,0.015,0.015,403.6196162,403.5507998,387.4172863,387.413804
 11/14  07:40:00,9.433333333,0.006420684,387.5025,0,21.11,21.11,21.11,21.11,0.010339305,0.010707265,0.010893079,0.010851958,410.445849,410.3888521,387.1937906,387.1906214,1.127526291,1.117318686,1.214321937,1.201348125,50,50,50,50,0.015,0.015,0.015,0.015,407.1298163,407.0664146,387.2685181,387.2652096
 11/14  07:50:00,9.716666667,0.006458106,387.5026,0,21.11,21.11,21.11,21.11,0.010400601,0.010686462,0.01086153,0.010823761,413.5444834,413.494668,387.189107,387.1861213,1.1137574,1.100565284,1.197362169,1.184673107,50,50,50,50,0.015,0.015,0.015,0.015,410.445849,410.3888521,387.1937906,387.1906214
 11/14  08:00:00,10,0.006494291,381.5027,0,21.11,21.11,21.11,21.11,0.010444364,0.010663864,0.010830873,0.010795472,416.158309,416.1157803,386.9516141,386.948667,1.10038293,1.084077244,1.180576711,1.168148406,50,50,50,50,0.015,0.015,0.015,0.015,413.5444834,413.494668,387.189107,387.1861213
 11/14  08:10:00,10.73333333,0.006635727,382.5028,0,21.11,21.11,21.11,21.11,0.010495847,0.0106619,0.010800463,0.010766736,429.0400165,429.0172833,386.625605,386.6225378,1.029506173,1.010156505,1.1615089,1.149314791,50,50,50,50,0.015,0.015,0.015,0.015,416.158309,416.1157803,386.9516141,386.948667
 11/14  08:20:00,11.46666667,0.006772997,382.503,0.0909091,21.11,21.11,21.11,21.11,0.010545907,0.010668255,0.010772495,0.010739998,447.2822763,447.2962009,387.5087119,387.5063815,1.013781677,0.990887113,1.136043366,1.124051568,50,50,50,50,0.015,0.015,0.015,0.015,429.0400165,429.0172833,386.625605,386.6225378
 11/14  08:30:00,12.2,0.006905412,382.5031,0.181818,21.11,21.11,21.11,21.11,0.010585567,0.010671422,0.010747892,0.010716319,466.1263865,466.1884039,390.2614798,390.261754,0.998410459,0.97178551,1.110499304,1.098673711,50,50,50,50,0.015,0.015,0.015,0.015,447.2822763,447.2962009,387.5087119,387.5063815
 11/14  08:40:00,12.93333333,0.007032242,391.5032,0.363636,21.11,21.11,21.11,21.11,0.01061243,0.010667432,0.010729029,0.010698132,484.0324324,484.1462915,396.5781424,396.5844345,0.983312858,0.953689514,1.078926302,1.067226226,50,50,50,50,0.015,0.015,0.015,0.015,466.1263865,466.1884039,390.2614798,390.261754
 11/14  08:50:00,13.66666667,0.007152708,386.5033,0.454545,21.11,21.11,21.11,21.11,0.010627925,0.010656564,0.010713738,0.010683314,500.3254667,500.4894772,405.3429133,405.3583966,0.968123407,0.935505145,1.053653919,1.042035806,50,50,50,50,0.015,0.015,0.015,0.015,484.0324324,484.1462915,396.5781424,396.5844345
 11/14  09:00:00,14.4,0.007265982,390.5034,0.545455,21.11,21.11,21.11,21.11,0.010634455,0.010640207,0.010699933,0.010669804,515.3346718,515.5457918,415.9424581,415.9693335,0.952992717,0.917105208,1.02837975,1.016796774,50,50,50,50,0.015,0.015,0.015,0.015,500.3254667,500.4894772,405.3429133,405.3583966
 11/14  09:10:00,15.05,0.00729701,391.5036,0.454545,21.11,21.11,21.11,21.11,0.010736832,0.010722035,0.010785142,0.010754167,532.5856696,532.8562522,426.4551516,426.494621,0.737427803,0.698019173,0.814763679,0.803156235,50,50,50,50,0.015,0.015,0.015,0.015,515.3346718,515.5457918,415.9424581,415.9693335
 11/14  09:20:00,15.7,0.007315625,388.5037,0.363636,21.11,21.11,21.11,21.11,0.010887653,0.010853953,0.010915776,0.01088344,550.9374431,551.281155,435.0491834,435.0998988,0.725070183,0.682285031,0.805427695,0.793760686,50,50,50,50,0.015,0.015,0.015,0.015,532.5856696,532.8562522,426.4551516,426.494621
 11/14  09:30:00,16.35,0.007320846,386.5038,0.363636,21.11,21.11,21.11,21.11,0.01103794,0.010986693,0.011043478,0.011009805,569.1184478,569.5433966,442.2982005,442.3579592,0.712526185,0.666434028,0.789744247,0.777968927,50,50,50,50,0.015,0.015,0.015,0.015,550.9374431,551.281155,435.0491834,435.0998988
 11/14  09:40:00,17,0.007311647,383.5039,0.363636,21.11,21.11,21.11,21.11,0.011166987,0.011099447,0.011149274,0.01111447,586.5501117,587.0584274,448.8545418,448.9216243,0.70008689,0.650975283,0.774270556,0.76233773,50,50,50,50,0.015,0.015,0.015,0.015,569.1184478,569.5433966,442.2982005,442.3579592
 11/14  09:50:00,17.65,0.007286953,385.5041,0.545455,21.11,21.11,21.11,21.11,0.011272463,0.011189739,0.011237803,0.011202016,603.2347858,603.825574,457.6716112,457.7471341,0.687683059,0.635618395,0.746163358,0.73402419,50,50,50,50,0.015,0.015,0.015,0.015,586.5501117,587.0584274,448.8545418,448.9216243
 11/14  10:00:00,18.3,0.007245643,382.5042,0.454545,21.11,21.11,21.11,21.11,0.011358232,0.01126126,0.011307583,0.011270909,619.1752191,619.84646,466.4152262,466.5000619,0.675275743,0.620351629,0.737039002,0.724649348,50,50,50,50,0.015,0.015,0.015,0.015,603.2347858,603.825574,457.6716112,457.7471341
 11/14  10:10:00,18.76666667,0.007440717,390.5043,0.454545,21.11,21.11,21.11,21.11,0.011427874,0.011317426,0.011360837,0.011323303,634.637717,635.3878431,474.7266506,474.8207377,0.66312558,0.605466755,0.721981098,0.709298393,50,50,50,50,0.015,0.015,0.015,0.015,619.1752191,619.84646,466.4152262,466.5000619
 11/14  10:20:00,19.23333333,0.00764022,381.5044,0.272727,21.11,21.11,21.11,21.11,0.011483991,0.011360689,0.011394323,0.011355933,649.4055577,650.2324381,479.8703463,479.9707738,0.650945272,0.590640661,0.719678336,0.706664825,50,50,50,50,0.015,0.015,0.015,0.015,634.637717,635.3878431,474.7266506,474.8207377
 11/14  10:30:00,19.7,0.007844233,381.5045,0.363636,21.11,21.11,21.11,21.11,0.011528451,0.011392786,0.011416225,0.01137691,663.5240695,664.4250256,484.3731306,484.4776163,0.638718752,0.575867844,0.698505881,0.685125355,50,50,50,50,0.015,0.015,0.015,0.015,649.4055577,650.2324381,479.8703463,479.9707738
 11/14  10:40:00,20.16666667,0.008052837,382.5047,0.363636,21.11,21.11,21.11,21.11,0.011562722,0.011415108,0.011429728,0.011389388,677.0940256,678.0662041,488.960139,489.0679403,0.626561561,0.561405029,0.68374073,0.669962923,50,50,50,50,0.015,0.015,0.015,0.015,663.5240695,664.4250256,484.3731306,484.4776163
 11/14  10:50:00,20.63333333,0.008266115,388.5048,0.363636,21.11,21.11,21.11,21.11,0.01158803,0.011428805,0.011435907,0.011394425,690.2931367,691.33424,493.7445017,493.8558122,0.614400456,0.547053509,0.669049523,0.654847965,50,50,50,50,0.015,0.015,0.015,0.015,677.0940256,678.0662041,488.960139,489.0679403
 11/14  11:00:00,21.1,0.008484147,387.5049,0.545455,21.11,21.11,21.11,21.11,0.011605412,0.011434844,0.011441429,0.011398648,703.0599016,704.1675804,501.0624185,501.1800344,0.602212662,0.532807342,0.641715891,0.627067437,50,50,50,50,0.015,0.015,0.015,0.015,690.2931367,691.33424,493.7445017,493.8558122
 11/14  11:10:00,21.46666667,0.008494576,390.505,0.454545,21.11,21.11,21.11,21.11,0.01161664,0.01143492,0.011441797,0.011397592,715.4285624,716.600351,508.4884768,508.6142441,0.589699482,0.518342322,0.633082845,0.617971244,50,50,50,50,0.015,0.015,0.015,0.015,703.0599016,704.1675804,501.0624185,501.1800344
 11/14  11:20:00,21.83333333,0.008500423,385.5052,0.454545,21.11,21.11,21.11,21.11,0.011622952,0.011430228,0.01143661,0.011390856,727.2579167,728.4904587,515.2771633,515.4111356,0.577092537,0.503963613,0.618273294,0.602684672,50,50,50,50,0.015,0.015,0.015,0.015,715.4285624,716.600351,508.4884768,508.6142441
 11/14  11:30:00,22.2,0.008501499,388.5053,0.363636,21.11,21.11,21.11,21.11,0.011625082,0.011421455,0.011423682,0.011376265,738.6508701,739.9406494,520.3109294,520.450999,0.564491561,0.489661445,0.609898863,0.593824727,50,50,50,50,0.015,0.015,0.015,0.015,727.2579167,728.4904587,515.2771633,515.4111356
 11/14  11:40:00,22.56666667,0.008497611,383.5054,0.363636,21.11,21.11,21.11,21.11,0.011623654,0.011409058,0.011405358,0.011356146,749.5212192,750.8647075,524.1876415,524.3313254,0.552595544,0.47560513,0.59550613,0.578930479,50,50,50,50,0.015,0.015,0.015,0.015,738.6508701,739.9406494,520.3109294,520.450999
 11/14  11:50:00,22.93333333,0.008488561,385.5055,0.454545,21.11,21.11,21.11,21.11,0.011619235,0.011393336,0.011386764,0.011335598,759.9694447,761.3639904,528.9197285,529.0669404,0.541273643,0.461492655,0.574862503,0.557816172,50,50,50,50,0.015,0.015,0.015,0.015,749.5212192,750.8647075,524.1876415,524.3313254
 11/14  12:00:00,23.3,0.008474146,381.5056,0.181818,21.11,21.11,21.11,21.11,0.011612297,0.011374547,0.011358372,0.011305159,769.9439503,771.3872868,530.3242138,530.4715265,0.530330467,0.447487892,0.579708599,0.56216761,50,50,50,50,0.015,0.015,0.015,0.015,759.9694447,761.3639904,528.9197285,529.0669404
 11/14  12:10:00,23.58333333,0.008471932,382.5058,0,21.11,21.11,21.11,21.11,0.011586401,0.011336625,0.011316765,0.011261427,772.8670519,774.3186377,527.0278623,527.1676253,0.552798699,0.466871205,0.578733179,0.560714638,50,50,50,50,0.015,0.015,0.015,0.015,769.9439503,771.3872868,530.3242138,530.4715265
 11/14  12:20:00,23.86666667,0.008466722,384.5059,0,21.11,21.11,21.11,21.11,0.011549094,0.011286718,0.01126835,0.011210754,771.638346,773.049847,521.6085414,521.7341929,0.543019607,0.453811068,0.565315898,0.546830593,50,50,50,50,0.015,0.015,0.015,0.015,772.8670519,774.3186377,527.0278623,527.1676253
 11/14  12:30:00,24.15,0.008458425,388.506,0,21.11,21.11,21.11,21.11,0.011508327,0.011232422,0.011217852,0.011157833,769.2551511,770.5979498,515.9329081,516.0416347,0.533392026,0.440816874,0.552005152,0.533068574,50,50,50,50,0.015,0.015,0.015,0.015,771.638346,773.049847,521.6085414,521.7341929
 11/14  12:40:00,24.43333333,0.008446949,385.5061,0.272727,21.11,21.11,21.11,21.11,0.011467815,0.011177392,0.011176034,0.011113355,766.8847717,768.1512459,514.3756257,514.4724179,0.524343182,0.428657261,0.520166136,0.500795476,50,50,50,50,0.015,0.015,0.015,0.015,769.2551511,770.5979498,515.9329081,516.0416347
 11/14  12:50:00,24.71666667,0.0084322,388.5063,0.363636,21.11,21.11,21.11,21.11,0.011428393,0.011122514,0.011141938,0.011076396,764.8486378,766.042708,516.7271685,516.8209342,0.515589972,0.41681743,0.501067437,0.481286765,50,50,50,50,0.015,0.015,0.015,0.015,766.8847717,768.1512459,514.3756257,514.4724179
 11/14  13:00:00,25,0.008414082,388.5064,0.363636,21.11,21.11,21.11,21.11,0.011389819,0.011067629,0.011109693,0.011041161,763.0645662,764.1930472,520.6732256,520.7707852,0.507029613,0.405262019,0.488546852,0.468382817,50,50,50,50,0.015,0.015,0.015,0.015,764.8486378,766.042708,516.7271685,516.8209342
 11/14  13:10:00,25,0.008415474,390.5065,0.454545,21.11,21.11,21.11,21.11,0.011369335,0.011029543,0.011080596,0.011008978,768.1290541,769.2451365,526.158242,526.2643377,0.468312174,0.363894947,0.472443041,0.451924066,50,50,50,50,0.015,0.015,0.015,0.015,763.0645662,764.1930472,520.6732256,520.7707852
 11/14  13:20:00,25,0.008416867,390.5066,0.545455,21.11,21.11,21.11,21.11,0.011360492,0.011002426,0.011056305,0.010981529,777.1656023,778.3306564,533.4705028,533.5893621,0.46246712,0.355600981,0.456672389,0.435830074,50,50,50,50,0.015,0.015,0.015,0.015,768.1290541,769.2451365,526.158242,526.2643377
 11/14  13:30:00,25,0.00841826,382.5068,0.545455,21.11,21.11,21.11,21.11,0.011355875,0.010979388,0.01103444,0.010956485,787.0387134,788.2878233,541.2795273,541.4135177,0.456855189,0.347659878,0.447501425,0.426370812,50,50,50,50,0.015,0.015,0.015,0.015,777.1656023,778.3306564,533.4705028,533.5893621
 11/14  13:40:00,25,0.008419654,382.5069,0.454545,21.11,21.11,21.11,21.11,0.011352023,0.010957336,0.0110104,0.010929313,796.5161837,797.8567747,547.6074842,547.7549993,0.451722061,0.340738036,0.445370324,0.423988872,50,50,50,50,0.015,0.015,0.015,0.015,787.0387134,788.2878233,541.2795273,541.4135177
 11/14  13:50:00,25,0.008421048,382.507,0.454545,21.11,21.11,21.11,21.11,0.011348151,0.010935653,0.010984974,0.010900805,805.4039248,806.8292907,552.8184998,552.9763595,0.446814326,0.334275185,0.437372456,0.415777646,50,50,50,50,0.015,0.015,0.015,0.015,796.5161837,797.8567747,547.6074842,547.7549993
 11/14  14:00:00,25,0.008422443,388.5071,0.272727,21.11,21.11,21.11,21.11,0.011344417,0.010914589,0.010953796,0.010866658,813.945527,815.4468307,555.0438012,555.2058024,0.442031175,0.328214721,0.442469647,0.420703528,50,50,50,50,0.015,0.015,0.015,0.015,805.4039248,806.8292907,552.8184998,552.9763595
 11/14  14:10:00,25,0.008389357,383.5072,0.454545,21.11,21.11,21.11,21.11,0.011341341,0.0108947,0.010926395,0.0108363,822.0820888,823.6513683,558.0891595,558.2532928,0.43681199,0.321924364,0.422299156,0.400398175,50,50,50,50,0.015,0.015,0.015,0.015,813.945527,815.4468307,555.0438012,555.2058024
 11/14  14:20:00,25,0.008356275,383.5074,0.454545,21.11,21.11,21.11,21.11,0.011339235,0.010876509,0.010903412,0.010810386,829.8578268,831.4879727,562.0800946,562.247629,0.431780257,0.31662871,0.415309258,0.393317864,50,50,50,50,0.015,0.015,0.015,0.015,822.0820888,823.6513683,558.0891595,558.2532928
 11/14  14:30:00,25,0.008323197,383.5075,0.181818,21.11,21.11,21.11,21.11,0.011338128,0.010860087,0.010874792,0.010779021,837.3177085,839.0025322,562.5278164,562.6945373,0.426610399,0.311066081,0.427512494,0.405477334,50,50,50,50,0.015,0.015,0.015,0.015,829.8578268,831.4879727,562.0800946,562.247629
 11/14  14:40:00,25,0.008290122,391.5076,0.636364,21.11,21.11,21.11,21.11,0.011337864,0.010845299,0.010857624,0.010759062,844.6688262,846.4040222,567.3270837,567.4967472,0.421109912,0.305444969,0.389153552,0.36710899,50,50,50,50,0.015,0.015,0.015,0.015,837.3177085,839.0025322,562.5278164,562.6945373
