Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/14  14:50:00,25,0.00825705,384.5077,0.363636,21.11,21.11,21.11,21.11,0.011338245,0.010832044,0.010840469,0.010739264,851.692904,853.4735261,571.2137685,571.3879937,0.415308491,0.30004452,0.401498381,0.379496332,50,50,50,50,0.015,0.015,0.015,0.015,844.6688262,846.4040222,567.3270837,567.4967472
 11/14  15:00:00,25,0.008223982,381.5079,0.454545,21.11,21.11,21.11,21.11,0.011339153,0.010820295,0.010825027,0.010721311,858.3198393,860.1395907,574.9427843,575.1215906,0.409474368,0.294887182,0.388918374,0.366996247,50,50,50,50,0.015,0.015,0.015,0.015,851.692904,853.4735261,571.2137685,571.3879937
 11/14  15:10:00,24.9,0.008338806,384.508,0.454545,21.11,21.11,21.11,21.11,0.011340133,0.010810205,0.010811206,0.010705175,864.6665102,866.5187055,578.7118473,578.8949054,0.410171749,0.297528773,0.389193366,0.367394103,50,50,50,50,0.015,0.015,0.015,0.015,858.3198393,860.1395907,574.9427843,575.1215906
 11/14  15:20:00,24.8,0.008451971,387.5081,0.363636,21.11,21.11,21.11,21.11,0.011340913,0.01080183,0.010795747,0.010687686,870.8216256,872.700388,581.2108675,581.3959794,0.411095404,0.300517269,0.39609223,0.374456653,50,50,50,50,0.015,0.015,0.015,0.015,864.6665102,866.5187055,578.7118473,578.8949054
 11/14  15:30:00,24.7,0.008563491,385.5082,0.272727,21.11,21.11,21.11,21.11,0.011341381,0.010795124,0.010776819,0.010667051,876.7094911,878.6091326,581.5303184,581.7129792,0.412171027,0.303807018,0.403327714,0.381893136,50,50,50,50,0.015,0.015,0.015,0.015,870.8216256,872.700388,581.2108675,581.3959794
 11/14  15:40:00,24.6,0.008673377,382.5083,0.454545,21.11,21.11,21.11,21.11,0.011341573,0.010790223,0.010762667,0.010651389,882.2517623,884.1659406,583.2630944,583.4430607,0.413671715,0.308188903,0.392231711,0.371029829,50,50,50,50,0.015,0.015,0.015,0.015,876.7094911,878.6091326,581.5303184,581.7129792
 11/14  15:50:00,24.5,0.008781642,389.5085,0.363636,21.11,21.11,21.11,21.11,0.011341532,0.010787159,0.01074988,0.010637355,887.648222,889.5715814,585.043494,585.2214804,0.415386611,0.312851737,0.400367868,0.379436404,50,50,50,50,0.015,0.015,0.015,0.015,882.2517623,884.1659406,583.2630944,583.4430607
 11/14  16:00:00,24.4,0.008888298,386.5086,0.363636,21.11,21.11,21.11,21.11,0.01134126,0.010785887,0.010737794,0.0106243,892.8092643,894.73682,586.4936171,586.6696662,0.417232507,0.317864091,0.402601125,0.381970906,50,50,50,50,0.015,0.015,0.015,0.015,887.648222,889.5715814,585.043494,585.2214804
 11/14  16:10:00,24.13333333,0.008839713,386.5087,0.454545,21.11,21.11,21.11,21.11,0.011341401,0.010787126,0.010730111,0.010615878,897.7205471,899.647169,588.9934733,589.1689547,0.419110443,0.323578639,0.398857065,0.378557467,50,50,50,50,0.015,0.015,0.015,0.015,892.8092643,894.73682,586.4936171,586.6696662
 11/14  16:20:00,23.86666667,0.008790119,390.5088,0.454545,21.11,21.11,21.11,21.11,0.011342285,0.010791227,0.010726164,0.010611447,902.4852032,904.4063241,592.2128376,592.3894941,0.421163542,0.32964522,0.401777494,0.381838685,50,50,50,50,0.015,0.015,0.015,0.015,897.7205471,899.647169,588.9934733,589.1689547
 11/14  16:30:00,23.6,0.008739557,389.509,0.454545,21.11,21.11,21.11,21.11,0.011343982,0.010798503,0.010724916,0.01061,907.0571255,908.9681587,595.5828391,595.7615925,0.423625231,0.337252515,0.40563071,0.386079868,50,50,50,50,0.015,0.015,0.015,0.015,902.4852032,904.4063241,592.2128376,592.3894941
 11/14  16:40:00,23.33333333,0.008688064,384.5091,0.454545,21.11,21.11,21.11,21.11,0.011346171,0.010808045,0.010725346,0.010610516,911.3036866,913.2000753,598.7218395,598.9025334,0.42531943,0.342024052,0.408447729,0.389309459,50,50,50,50,0.015,0.015,0.015,0.015,907.0571255,908.9681587,595.5828391,595.7615925
 11/14  16:50:00,23.06666667,0.00863568,391.5092,0.363636,21.11,21.11,21.11,21.11,0.01134847,0.010818987,0.010724077,0.010609656,915.4338139,917.3121326,600.4808676,600.6613335,0.426701263,0.34652045,0.417686998,0.398984936,50,50,50,50,0.015,0.015,0.015,0.015,911.3036866,913.2000753,598.7218395,598.9025334
 11/14  17:00:00,22.8,0.008582441,382.5093,0.454545,21.11,21.11,21.11,21.11,0.011350608,0.01083079,0.010724921,0.010611146,919.2333444,921.0901391,602.4887604,602.6680091,0.428005521,0.350920279,0.41441752,0.396168011,50,50,50,50,0.015,0.015,0.015,0.015,915.4338139,917.3121326,600.4808676,600.6613335
 11/14  17:10:00,22.51666667,0.008833322,390.5095,0.545455,21.11,21.11,21.11,21.11,0.011329667,0.010821598,0.010730529,0.010617548,913.2910463,915.0749338,606.3172682,606.4972106,0.473106767,0.398419309,0.407371885,0.389588796,50,50,50,50,0.015,0.015,0.015,0.015,919.2333444,921.0901391,602.4887604,602.6680091
 11/14  17:20:00,22.23333333,0.00907296,389.5096,0.272727,21.11,21.11,21.11,21.11,0.011296132,0.010800722,0.010730411,0.010618516,901.6535345,903.3082164,607.20468,607.3830541,0.471109054,0.398700596,0.425846407,0.408545088,50,50,50,50,0.015,0.015,0.015,0.015,913.2910463,915.0749338,606.3172682,606.4972106
 11/14  17:30:00,21.95,0.009301611,388.5097,0.181818,21.11,21.11,21.11,21.11,0.011260915,0.010778111,0.010723775,0.010613244,888.5026358,889.9999775,604.6661933,604.8373919,0.469088171,0.398878332,0.431991215,0.415173187,50,50,50,50,0.015,0.015,0.015,0.015,901.6535345,903.3082164,607.20468,607.3830541
 11/14  17:40:00,21.66666667,0.009519522,391.5098,0,21.11,21.11,21.11,21.11,0.011228862,0.010758239,0.01070955,0.010600653,875.7848729,877.1245867,598.1130226,598.2698156,0.467111552,0.399022089,0.44467965,0.428344794,50,50,50,50,0.015,0.015,0.015,0.015,888.5026358,889.9999775,604.6661933,604.8373919
 11/14  17:50:00,21.38333333,0.009726942,388.5099,0,21.11,21.11,21.11,21.11,0.011200845,0.010741949,0.010693277,0.010586169,863.8060722,865.0011693,589.8101816,589.947799,0.46521057,0.399168025,0.44489841,0.429037782,50,50,50,50,0.015,0.015,0.015,0.015,875.7848729,877.1245867,598.1130226,598.2698156
 11/14  18:00:00,21.1,0.009924114,389.5101,0,21.11,21.11,21.11,21.11,0.011176341,0.010728794,0.010678602,0.010573362,852.4903055,853.5561031,581.3558829,581.4731837,0.463404385,0.399340128,0.445191067,0.429794296,50,50,50,50,0.015,0.015,0.015,0.015,863.8060722,865.0011693,589.8101816,589.947799
 11/14  18:10:00,20.45,0.009880076,388.5102,0,21.11,21.11,21.11,21.11,0.0111487,0.010712561,0.010667518,0.010564188,838.7146781,839.6519277,573.2822142,573.3803999,0.475401023,0.41320594,0.4445535,0.429607057,50,50,50,50,0.015,0.015,0.015,0.015,852.4903055,853.5561031,581.3558829,581.4731837
 11/14  18:20:00,19.8,0.009821865,383.5103,0,21.11,21.11,21.11,21.11,0.011121131,0.010696262,0.010660437,0.010559048,823.5448307,824.3499405,565.5345606,565.6155245,0.47295496,0.412583962,0.444006307,0.429494413,50,50,50,50,0.015,0.015,0.015,0.015,838.7146781,839.6519277,573.2822142,573.3803999
 11/14  18:30:00,19.15,0.009750546,387.5104,0,21.11,21.11,21.11,21.11,0.011096715,0.010682794,0.010657075,0.010557657,808.3955421,809.0706605,558.1865955,558.2522131,0.47059169,0.411974017,0.443545874,0.42945085,50,50,50,50,0.015,0.015,0.015,0.015,823.5448307,824.3499405,565.5345606,565.6155245
 11/14  18:40:00,18.5,0.009667133,382.5106,0,21.11,21.11,21.11,21.11,0.011076603,0.010673257,0.010657021,0.010559599,793.7290631,794.2823951,551.0773476,551.1291744,0.468325423,0.411413162,0.443167973,0.429470961,50,50,50,50,0.015,0.015,0.015,0.015,808.3955421,809.0706605,558.1865955,558.2522131
 11/14  18:50:00,17.85,0.009572593,387.5107,0,21.11,21.11,21.11,21.11,0.011060745,0.010667632,0.010659921,0.010564517,779.7976213,780.2405189,544.3201213,544.3595345,0.466161347,0.410905297,0.442867841,0.429549367,50,50,50,50,0.015,0.015,0.015,0.015,793.7290631,794.2823951,551.0773476,551.1291744
 11/14  19:00:00,17.2,0.009467853,385.5108,0,21.11,21.11,21.11,21.11,0.011048704,0.010665534,0.010665502,0.010572129,766.4971695,766.8411177,537.842964,537.8711938,0.464101088,0.410453132,0.442640574,0.429680973,50,50,50,50,0.015,0.015,0.015,0.015,779.7976213,780.2405189,544.3201213,544.3595345
 11/14  19:10:00,17.11666667,0.009253893,389.5109,0,20.15903704,20.904198,20.97168081,21.0188618,0.010806017,0.010437669,0.010431471,0.010341835,753.5030498,753.8243502,532.2911173,532.3196303,0,0,0,0,20.55271868,20.99356044,21.03202236,21.0587248,0.01091203,0.010537047,0.010533371,0.010442064,759.4583523,759.794755,534.8545964,534.8833198
 11/14  19:20:00,17.03333333,0.009042031,385.5111,0,18.83797065,20.51848848,20.70459712,20.83984352,0.01033902,0.010000247,0.009983847,0.009901748,725.5069872,725.6905356,520.0189909,520.0431007,0,0,0,0,19.25143165,20.6482707,20.7951333,20.9007872,0.010496982,0.010148258,0.010135315,0.010050671,734.9979646,735.2323912,524.1911592,524.2169559
 11/14  19:30:00,16.95,0.00883225,386.5112,0,18.08989339,20.17964231,20.45884552,20.67069693,0.009915783,0.009603107,0.009577367,0.009502017,699.9522394,699.9552791,508.7116939,508.7287177,0,0,0,0,18.32927984,20.29393042,20.54231579,20.7283797,0.010059213,0.009737708,0.009715138,0.009637505,708.6076556,708.6729923,512.5398384,512.559393
 11/14  19:40:00,16.86666667,0.008624532,383.5113,0,18.02450137,20.11034243,20.40455272,20.63168266,0.009826537,0.009519236,0.009491493,0.009417532,694.4391301,694.3931511,506.1976846,506.2120628,0,0,0,0,18.12401791,20.18370909,20.46072191,20.67155395,0.009920228,0.009607234,0.009581583,0.009506153,700.183142,700.1844265,508.7918378,508.8086117
 11/14  19:50:00,16.78333333,0.008418862,388.5114,0,17.83959621,19.96530028,20.29113402,20.55021635,0.009639548,0.009343683,0.009311757,0.009240713,683.1987799,683.0649795,501.2434719,501.2528377,0,0,0,0,17.8908603,20.03290899,20.34650714,20.59095435,0.0097284,0.00942711,0.009397187,0.009324775,688.4642156,688.3727282,503.5233873,503.53562
 11/14  20:00:00,16.7,0.008215222,390.5116,0,17.54446146,19.73787738,20.11242616,20.42148129,0.009343933,0.009066291,0.009027768,0.008961342,665.6212884,665.3601375,493.6054214,493.6073005,0,0,0,0,17.83959621,19.96530028,20.29113402,20.55021635,0.009639548,0.009343683,0.009311757,0.009240713,683.1987799,683.0649795,501.2434719,501.2528377
 11/14  20:10:00,16.78333333,0.008159794,384.5117,0,17.27318491,19.49090243,19.91010753,20.27373493,0.009011301,0.008754186,0.008708278,0.008647006,645.7259018,645.3290349,484.8395204,484.8323926,0,0,0,0,17.54446146,19.73787738,20.11242616,20.42148129,0.009343933,0.009066291,0.009027768,0.008961342,665.6212884,665.3601375,493.6054214,493.6073005
 11/14  20:20:00,16.86666667,0.008103524,389.5118,0,17.08067577,19.26232701,19.71142262,20.12572468,0.008688673,0.008451469,0.008398463,0.008342125,626.6590808,626.1433313,476.4866758,476.4704388,0,0,0,0,17.27318491,19.49090243,19.91010753,20.27373493,0.009011301,0.008754186,0.008708278,0.008647006,645.7259018,645.3290349,484.8395204,484.8323926
 11/14  20:30:00,16.95,0.008046407,388.5119,0,16.95482872,19.05687721,19.52539855,19.98397012,0.008391685,0.008172821,0.008113368,0.008061502,609.3213249,608.7115032,468.9187426,468.8938305,0,0,0,0,17.08067577,19.26232701,19.71142262,20.12572468,0.008688673,0.008451469,0.008398463,0.008342125,626.6590808,626.1433313,476.4866758,476.4704388
 11/14  20:40:00,17.03333333,0.007988437,387.512,0,16.86621155,18.87185608,19.3521357,19.84894444,0.008120489,0.007918391,0.007853146,0.007805302,593.6329959,592.9529538,462.057681,462.0247019,0,0,0,0,16.95482872,19.05687721,19.52539855,19.98397012,0.008391685,0.008172821,0.008113368,0.008061502,609.3213249,608.7115032,468.9187426,468.8938305
 11/14  20:50:00,17.11666667,0.007929607,386.5122,0,16.79378565,18.70344521,19.18948886,19.7195408,0.007871284,0.007684602,0.007614131,0.007569933,579.3135393,578.5832835,455.758801,455.7184314,0,0,0,0,16.86621155,18.87185608,19.3521357,19.84894444,0.008120489,0.007918391,0.007853146,0.007805302,593.6329959,592.9529538,462.057681,462.0247019
 11/14  21:00:00,17.2,0.007869911,385.5123,0,16.72801438,18.54869796,19.03560546,19.59478198,0.007640737,0.007468306,0.007393096,0.007352228,566.1436771,565.3792713,449.9217136,449.8746717,0,0,0,0,16.79378565,18.70344521,19.18948886,19.7195408,0.007871284,0.007684602,0.007614131,0.007569933,579.3135393,578.5832835,455.758801,455.7184314
 11/14  21:10:00,16.55,0.007899492,390.5124,0,16.68068034,18.40972847,18.89170609,19.47572142,0.007432834,0.007273633,0.00719412,0.007156317,554.2691053,553.485151,444.7664287,444.7139738,0,0,0,0,16.72801438,18.54869796,19.03560546,19.59478198,0.007640737,0.007468306,0.007393096,0.007352228,566.1436771,565.3792713,449.9217136,449.8746717
 11/14  21:20:00,15.9,0.007911876,391.5125,0,16.65448235,18.2872868,18.76057274,19.3629856,0.007249578,0.007102678,0.007019257,0.00698429,543.5742823,542.7828979,440.2293969,440.1727567,0,0,0,0,16.68068034,18.40972847,18.89170609,19.47572142,0.007432834,0.007273633,0.00719412,0.007156317,554.2691053,553.485151,444.7664287,444.7139738
 11/14  21:30:00,15.25,0.007908259,382.5127,0,16.64427361,18.18040123,18.64186966,19.25656374,0.007090418,0.00695495,0.006867982,0.006835645,533.4578844,532.6666386,435.7513316,435.6907016,0,0,0,0,16.65448235,18.2872868,18.76057274,19.3629856,0.007249578,0.007102678,0.007019257,0.00698429,543.5742823,542.7828979,440.2293969,440.1727567
 11/14  21:40:00,14.6,0.007889786,391.5128,0,16.64372377,18.08738565,18.53333243,19.15705598,0.006953628,0.006828774,0.006738589,0.006708694,524.3575972,523.5749096,431.8160149,431.7526239,0,0,0,0,16.64427361,18.18040123,18.64186966,19.25656374,0.007090418,0.00695495,0.006867982,0.006835645,533.4578844,532.6666386,435.7513316,435.6907016
 11/14  21:50:00,13.95,0.007857552,382.5129,0,16.64855373,18.00654112,18.43355468,19.06420924,0.006837302,0.006722292,0.006629184,0.006601561,515.7869984,515.0178499,427.9744867,427.9086288,0,0,0,0,16.64372377,18.08738565,18.53333243,19.15705598,0.006953628,0.006828774,0.006738589,0.006708694,524.3575972,523.5749096,431.8160149,431.7526239
 11/14  22:00:00,13.3,0.007812601,390.513,0,16.65663107,17.93639894,18.34169773,18.97750811,0.006739715,0.006633826,0.006538061,0.006512551,508.1132514,507.3630915,424.6333261,424.5661312,0,0,0,0,16.64855373,18.00654112,18.43355468,19.06420924,0.006837302,0.006722292,0.006629184,0.006601561,515.7869984,515.0178499,427.9744867,427.9086288
 11/14  22:10:00,13.21666667,0.007769679,385.5132,0,16.33462908,17.83204497,18.2624003,18.91598727,0.006667757,0.006567788,0.006477965,0.006453845,500.7786359,500.0392801,422.2949093,422.2269647,0,0,0,0,16.56044002,17.91204282,18.32597416,18.96640721,0.006726281,0.006621434,0.006527519,0.006502254,506.5791284,505.8309075,424.206799,424.1394699
 11/14  22:20:00,13.13333333,0.007726968,389.5133,0,15.86789176,17.59919134,18.06289736,18.75266721,0.006484576,0.006399506,0.006319165,0.006298544,484.2344008,483.522802,416.7984933,416.7299336,0,0,0,0,16.14758474,17.74443137,18.18759453,18.85479068,0.006598405,0.006504136,0.006417901,0.006395119,494.4315595,493.7025764,420.1619862,420.0936555
 11/14  22:30:00,13.05,0.007684467,387.5134,0,15.5942631,17.3777192,17.86798559,18.59199099,0.006321754,0.006243256,0.006171215,0.006153598,470.1558904,469.4691638,412.2268164,412.1592576,0.021387104,0,0,0,32.93394588,17.51476677,17.98906538,18.69192323,0.010742288,0.006339768,0.006262649,0.006243189,478.7980995,478.0971819,415.043166,414.9749393
 11/14  22:40:00,12.96666667,0.007642174,381.5135,0,15.56000039,17.17097728,17.68064108,18.43538365,0.006223459,0.006100502,0.006035394,0.006020302,457.8433535,457.1363621,407.8268961,407.7600283,0.093737776,0,0,0,50,17.32509618,17.82073778,18.55280273,0.015,0.00620648,0.006136298,0.006119363,466.9499826,466.2667658,411.1657942,411.0985703
 11/14  22:50:00,12.88333333,0.00760009,383.5137,0,15.56,16.97750239,17.50061323,18.28243655,0.006152993,0.005969654,0.005910289,0.005897315,447.3694716,446.6305478,403.9259623,403.8604158,0.077906826,0,0,0,50,17.17097728,17.68064108,18.43538365,0.015,0.006100502,0.006035394,0.006020302,457.8433535,457.1363621,407.8268961,407.7600283
 11/14  23:00:00,12.8,0.007558213,381.5138,0,15.56,16.79468352,17.32673749,18.13244146,0.006103471,0.005848569,0.005793995,0.005782804,438.4029546,437.6338843,400.450402,400.3866797,0.105269519,0,0,0,50,16.97750239,17.50061323,18.28243655,0.015,0.005969654,0.005910289,0.005897315,447.3694716,446.6305478,403.9259623,403.8604158
 11/14  23:10:00,12.61666667,0.00757304,382.5139,0,15.56,16.62454492,17.16139532,17.98720859,0.006070207,0.005739342,0.005691216,0.005681546,430.1808395,429.3920759,397.5273425,397.4663128,0.116815532,0,0,0,50,16.79468352,17.32673749,18.13244146,0.015,0.005848569,0.005793995,0.005782804,438.4029546,437.6338843,400.450402,400.3866797
 11/14  23:20:00,12.43333333,0.007586287,381.514,0,15.56,16.46904797,17.00578169,17.84779175,0.006049236,0.005644921,0.00560382,0.005595462,422.7594261,421.9657311,395.0218595,394.9640082,0.122476621,0,0,0,50,16.62454492,17.16139532,17.98720859,0.015,0.005739342,0.005691216,0.005681546,430.1808395,429.3920759,397.5273425,397.4663128
 11/14  23:30:00,12.25,0.007597986,389.5141,0,15.56,16.32791884,16.85971593,17.71430264,0.006037763,0.005565381,0.005530769,0.005523549,416.9959224,416.2197964,393.57516,393.5226885,0.127873177,0,0,0,50,16.46904797,17.00578169,17.84779175,0.015,0.005644921,0.00560382,0.005595462,422.7594261,421.9657311,395.0218595,394.9640082
 11/14  23:40:00,12.06666667,0.007608166,385.5143,0,15.56,16.19961739,16.72240945,17.58641528,0.006033828,0.005498982,0.005469905,0.00546367,412.2090427,411.4672822,392.4545984,392.4074877,0.133064197,0,0,0,50,16.32791884,16.85971593,17.71430264,0.015,0.005565381,0.005530769,0.005523549,416.9959224,416.2197964,393.57516,393.5226885
 11/14  23:50:00,11.88333333,0.00761686,386.5144,0,15.56,16.08237286,16.5929924,17.46370813,0.006035966,0.005443562,0.005419084,0.005413703,408.2071896,407.5096927,391.5310066,391.4888972,0.138086677,0,0,0,50,16.19961739,16.72240945,17.58641528,0.015,0.005498982,0.005469905,0.00546367,412.2090427,411.4672822,392.4545984,392.4074877
 11/14  24:00:00,11.7,0.007624097,387.5145,0,15.56,15.97459126,16.47068979,17.34580164,0.006042999,0.005397201,0.005376547,0.005371905,404.9246582,404.2768388,390.8338302,390.7965159,0.142965998,0,0,0,50,16.08237286,16.5929924,17.46370813,0.015,0.005443562,0.005419084,0.005413703,408.2071896,407.5096927,391.5310066,391.4888972
 11/15  00:10:00,11.7,0.007625355,384.5146,0,15.56,15.88191267,16.35918261,17.23531979,0.006051585,0.0053645,0.005347062,0.005343077,401.9517077,401.3560506,390.0379456,390.0043737,0.13254265,0,0,0,50,15.97459126,16.47068979,17.34580164,0.015,0.005397201,0.005376547,0.005371905,404.9246582,404.2768388,390.8338302,390.7965159
 11/15  00:20:00,11.7,0.007626615,388.5148,0,15.56,15.80690337,16.26033456,17.13370077,0.006059745,0.005347242,0.005332529,0.005329136,399.6327204,399.0925611,389.5599807,389.5304106,0.121972448,0,0,0,50,15.88191267,16.35918261,17.23531979,0.015,0.0053645,0.005347062,0.005343077,401.9517077,401.3560506,390.0379456,390.0043737
 11/15  00:30:00,11.7,0.007627874,385.5149,0,15.56,15.74891955,16.17405868,17.04108142,0.006066848,0.005344333,0.005331936,0.00532908,397.5822895,397.0980394,389.0671709,389.0409387,0.111301749,0,0,0,50,15.80690337,16.26033456,17.13370077,0.015,0.005347242,0.005332529,0.005329136,399.6327204,399.0925611,389.5599807,389.5304106
 11/15  00:40:00,11.7,0.007629134,388.515,0,15.56,15.70600499,16.09941537,16.95700738,0.006072881,0.005353575,0.005343147,0.005340774,396.0086888,395.5795268,388.8125872,388.7898092,0.100550749,0,0,0,50,15.74891955,16.17405868,17.04108142,0.015,0.005344333,0.005331936,0.00532908,397.5822895,397.0980394,389.0671709,389.0409387
 11/15  00:50:00,11.7,0.007630395,390.5151,0,15.56,15.67612146,16.03534124,16.88091061,0.006077966,0.005372793,0.005364034,0.005362093,394.9701808,394.5947956,388.8920009,388.8730367,0.089731358,0,0,0,50,15.70600499,16.09941537,16.95700738,0.015,0.005353575,0.005343147,0.005340774,396.0086888,395.5795268,388.8125872,388.7898092
 11/15  01:00:00,11.7,0.007631656,386.5153,0,15.56,15.65756423,15.98089606,16.81227568,0.006082182,0.005400195,0.005392849,0.005391291,393.9109446,393.5848875,388.7775506,388.7613002,0.078842,0,0,0,50,15.67612146,16.03534124,16.88091061,0.015,0.005372793,0.005364034,0.005362093,394.9701808,394.5947956,388.8920009,388.8730367
 11/15  01:10:00,11.51666667,0.00758094,381.5154,0,15.56,15.64391872,15.93217142,16.74854045,0.006086011,0.00542869,0.005422532,0.005421297,392.4167616,392.1314965,388.0777134,388.0622184,0.078816938,0,0,0,50,15.65756423,15.98089606,16.81227568,0.015,0.005400195,0.005392849,0.005391291,393.9109446,393.5848875,388.7775506,388.7613002
 11/15  01:20:00,11.33333333,0.007530199,381.5155,0,15.56,15.63141535,15.88674099,16.68808045,0.006089699,0.005454335,0.005449171,0.0054482,390.8012674,390.5483798,387.1293864,387.1138783,0.078734323,0,0,0,50,15.64391872,15.93217142,16.74854045,0.015,0.00542869,0.005422532,0.005421297,392.4167616,392.1314965,388.0777134,388.0622184
 11/15  01:30:00,11.15,0.007479439,381.5156,0,15.56,15.61890806,15.84369905,16.63025883,0.00609328,0.005476237,0.005471905,0.005471144,389.3248564,389.0987198,386.2149031,386.1994977,0.078614726,0,0,0,50,15.63141535,15.88674099,16.68808045,0.015,0.005454335,0.005449171,0.0054482,390.8012674,390.5483798,387.1293864,387.1138783
 11/15  01:40:00,10.96666667,0.007428668,384.5158,0,15.56,15.60640833,15.80284343,16.57490124,0.006096677,0.00549483,0.005491194,0.0054906,388.3290683,388.1276764,385.6954251,385.6811298,0.078416284,0,0,0,50,15.61890806,15.84369905,16.63025883,0.015,0.005476237,0.005471905,0.005471144,389.3248564,389.0987198,386.2149031,386.1994977
 11/15  01:50:00,10.78333333,0.007377893,385.5159,0,15.56,15.59417573,15.7641422,16.52194943,0.006099806,0.005510776,0.005507722,0.005507262,387.7580278,387.5810596,385.5298209,385.5173727,0.078173078,0,0,0,50,15.60640833,15.80284343,16.57490124,0.015,0.00549483,0.005491194,0.0054906,388.3290683,388.1276764,385.6954251,385.6811298
 11/15  02:00:00,10.6,0.00732712,387.516,0,15.56,15.58238352,15.72754469,16.47133704,0.006102591,0.005524591,0.005522026,0.005521671,387.5715291,387.4188103,385.6890275,385.6789334,0.077849275,0,0,0,50,15.59417573,15.7641422,16.52194943,0.015,0.005510776,0.005507722,0.005507262,387.7580278,387.5810596,385.5298209,385.5173727
 11/15  02:10:00,10.6,0.00732712,384.5161,0,15.56,15.56226754,15.68752545,16.41927409,0.006112931,0.005533864,0.005531707,0.005531431,387.2989629,387.1678557,385.709204,385.700778,0.096633674,0,0,0,50,15.58238352,15.72754469,16.47133704,0.015,0.005524591,0.005522026,0.005521671,387.5715291,387.4188103,385.6890275,385.6789334
 11/15  02:20:00,10.6,0.00732712,389.5163,0,15.56,15.56000203,15.64090862,16.3634838,0.006134515,0.005578888,0.005535472,0.005535248,387.3602875,387.2488468,386.0195316,386.0131527,0.115476742,0.069428114,0,0,50,50,15.68752545,16.41927409,0.015,0.015,0.005531707,0.005531431,387.2989629,387.1678557,385.709204,385.700778
 11/15  02:30:00,10.6,0.00732712,391.5164,0,15.56,15.56,15.58703235,16.30334692,0.00616688,0.005637803,0.005533282,0.005533088,387.7930543,387.7004569,386.6666171,386.6627265,0.134320868,0.068404455,0,0,50,50,15.64090862,16.3634838,0.015,0.015,0.005535472,0.005535248,387.3602875,387.2488468,386.0195316,386.0131527
 11/15  02:40:00,10.6,0.00732712,382.5165,0,15.56,15.56,15.56002639,16.23901373,0.006207857,0.005705035,0.00559622,0.005525472,387.5848217,387.5073058,386.6366169,386.633153,0.153146584,0.093193508,0.117980799,0,50,50,50,16.30334692,0.015,0.015,0.015,0.005533088,387.7930543,387.7004569,386.6666171,386.6627265
 11/15  02:50:00,10.6,0.00732712,388.5166,0,15.56,15.56,15.56000004,16.17081012,0.006255161,0.005778059,0.00571774,0.005513008,387.4728638,387.4070725,386.6723337,386.6696653,0.171947048,0.114979372,0.167619959,0,50,50,50,16.23901373,0.015,0.015,0.015,0.005525472,387.5848217,387.5073058,386.6366169,386.633153
 11/15  03:00:00,10.6,0.00732712,391.5167,0,15.56,15.56,15.56,16.09902177,0.006306925,0.00585488,0.00583556,0.005496215,387.7857755,387.7307162,387.1097679,387.1123246,0.190720234,0.135831389,0.147394691,0,50,50,50,16.17081012,0.015,0.015,0.015,0.005513008,387.4728638,387.4070725,386.6723337,386.6696653
 11/15  03:10:00,10.6,0.00732712,390.5169,0,15.56,15.56,15.56,16.03122474,0.006354347,0.005924502,0.005939467,0.00548874,388.2158196,388.171056,387.6452534,387.6557117,0.171431694,0.116920556,0.146322227,0,50,50,50,16.09902177,0.015,0.015,0.015,0.005496215,387.7857755,387.7307162,387.1097679,387.1123246
 11/15  03:20:00,10.6,0.00732712,382.517,0,15.56,15.56,15.56,15.97189529,0.006393055,0.005981584,0.00602583,0.00549756,387.929334,387.8918723,387.4472294,387.4586506,0.152009535,0.097874733,0.128853128,0,50,50,50,16.03122474,0.015,0.015,0.015,0.00548874,388.2158196,388.171056,387.6452534,387.6557117
 11/15  03:30:00,10.6,0.00732712,387.5171,0,15.56,15.56,15.56,15.92218237,0.006422781,0.006026005,0.006095932,0.005522985,387.6581719,387.6254974,387.2502808,387.2585839,0.132549777,0.078758765,0.111311727,0,50,50,50,15.97189529,0.015,0.015,0.015,0.00549756,387.929334,387.8918723,387.4472294,387.4586506
 11/15  03:40:00,10.6,0.00732712,384.5172,0,15.56,15.56,15.56,15.88170409,0.00644489,0.006059684,0.006152631,0.005562524,387.2830133,387.2535452,386.9375809,386.9412968,0.113087186,0.059587033,0.09372215,0,50,50,50,15.92218237,0.015,0.015,0.015,0.005522985,387.6581719,387.6254974,387.2502808,387.2585839
 11/15  03:50:00,10.6,0.00732712,382.5174,0,15.56,15.56,15.56,15.84974067,0.00646085,0.006084637,0.006198567,0.005613369,386.7077985,386.6801585,386.4149279,386.4136156,0.093635158,0.040369151,0.076086191,0,50,50,50,15.88170409,0.015,0.015,0.015,0.005562524,387.2830133,387.2535452,386.9375809,386.9412968
 11/15  04:00:00,10.6,0.00732712,381.5175,0,15.56,15.56,15.56,15.82566215,0.006471744,0.006102373,0.006235698,0.005673221,385.998006,385.9710588,385.7493849,385.7435301,0.074199621,0.021112383,0.058403393,0,50,50,50,15.84974067,0.015,0.015,0.015,0.005613369,386.7077985,386.6801585,386.4149279,386.4136156
 11/15  04:10:00,10.6,0.00732712,384.5176,0,15.56,15.56,15.56,15.80242348,0.006491062,0.006128595,0.00627864,0.005734925,385.5571089,385.5311556,385.3460618,385.3369816,0.088649266,0.037431863,0.074443486,0,50,50,50,15.82566215,0.015,0.015,0.015,0.005673221,385.998006,385.9710588,385.7493849,385.7435301
 11/15  04:20:00,10.6,0.00732712,386.5177,0,15.56,15.56,15.56,15.77578666,0.006525372,0.006171061,0.006334553,0.005794203,385.5005402,385.4770205,385.3217173,385.3121347,0.103240901,0.05380075,0.090416552,0,50,50,50,15.80242348,0.015,0.015,0.015,0.005734925,385.5571089,385.5311556,385.3460618,385.3369816
 11/15  04:30:00,10.6,0.00732712,383.5179,0,15.56,15.56,15.56,15.74450259,0.006574495,0.006229805,0.006403494,0.005849632,385.3731379,385.3525559,385.221773,385.2126069,0.117851309,0.070154154,0.106298922,0,50,50,50,15.77578666,0.015,0.015,0.015,0.005794203,385.5005402,385.4770205,385.3217173,385.3121347
 11/15  04:40:00,10.6,0.00732712,384.518,0,15.56,15.56,15.56,15.70870217,0.006635459,0.006301642,0.006482611,0.0059011,385.2366737,385.2187665,385.1085592,385.0996378,0.132456138,0.086481104,0.122095405,0,50,50,50,15.74450259,0.015,0.015,0.015,0.005849632,385.3731379,385.3525559,385.221773,385.2126069
 11/15  04:50:00,10.6,0.00732712,390.5181,0,15.56,15.56,15.56,15.66883119,0.006705044,0.006383059,0.006568793,0.005948809,385.6252195,385.6107711,385.517059,385.512307,0.147043007,0.102775112,0.137814241,0,50,50,50,15.70870217,0.015,0.015,0.015,0.0059011,385.2366737,385.2187665,385.1085592,385.0996378
 11/15  05:00:00,10.6,0.00732712,382.5182,0,15.56,15.56,15.56,15.62526869,0.006780627,0.006471179,0.006659541,0.005992912,385.6089728,385.5973895,385.5176108,385.5158695,0.161606624,0.119032013,0.153463897,0,50,50,50,15.66883119,0.015,0.015,0.015,0.005948809,385.6252195,385.6107711,385.517059,385.512307
 11/15  05:10:00,10.86666667,0.007500596,391.5184,0,15.56,15.56,15.56,15.58199927,0.006852374,0.006554978,0.006745031,0.006035437,386.0348528,386.0262504,385.9578292,385.9610136,0.156968611,0.115008234,0.149924678,0,50,50,50,15.62526869,0.015,0.015,0.015,0.005992912,385.6089728,385.5973895,385.5176108,385.5158695
 11/15  05:20:00,11.13333333,0.007677716,383.5185,0,15.56,15.56,15.56,15.56001188,0.006915385,0.006628919,0.00682049,0.006132003,386.0705231,386.0640908,386.0055048,386.0111553,0.152195583,0.110833954,0.146287145,0.095981953,50,50,50,50,0.015,0.015,0.015,0.015,386.0348528,386.0262504,385.9578292,385.9610136
 11/15  05:30:00,11.4,0.007858546,386.5186,0,15.56,15.56,15.56,15.56000001,0.006969271,0.006692515,0.006885719,0.006277003,386.058754,386.0535807,386.00379,386.0095316,0.147349779,0.106570352,0.142574064,0.135765711,50,50,50,50,0.015,0.015,0.015,0.015,386.0705231,386.0640908,386.0055048,386.0111553
 11/15  05:40:00,11.66666667,0.008043158,385.5187,0,15.56,15.56,15.56,15.56,0.007015471,0.006747331,0.006942333,0.006402163,386.0004994,385.9960017,385.9539806,385.9587337,0.142450636,0.102227145,0.138784624,0.082416191,50,50,50,50,0.015,0.015,0.015,0.015,386.058754,386.0535807,386.00379,386.0095316
 11/15  05:50:00,11.93333333,0.008231621,384.5189,0,15.56,15.56,15.56,15.56,0.007055599,0.00679514,0.006992087,0.006509299,385.8437958,385.8395119,385.8043798,385.8078878,0.137505389,0.09780958,0.134927962,0.099254963,50,50,50,50,0.015,0.015,0.015,0.015,386.0004994,385.9960017,385.9539806,385.9587337
 11/15  06:00:00,12.2,0.008424008,382.519,0,15.56,15.56,15.56,15.56,0.007090909,0.006837328,0.00703635,0.006601493,385.482454,385.4777441,385.4490009,385.451036,0.132517569,0.093321698,0.131001072,0.096063553,50,50,50,50,0.015,0.015,0.015,0.015,385.8437958,385.8395119,385.8043798,385.8078878
 11/15  06:10:00,12.01666667,0.008276224,389.5191,0,22.03563226,22.88464243,22.9524195,22.99747456,0.009006212,0.011988589,0.012374918,0.012126509,387.0876058,386.909421,385.591701,385.5835546,2.604550273,14.35641687,23.44768512,35.66075062,30.68886102,24.58249486,24.62939444,24.66043039,0.010783653,0.011929395,0.012155922,0.011847635,386.7835864,386.6243374,385.5625396,385.5555527
 11/15  06:20:00,11.83333333,0.008130697,383.5192,0,21.11092168,21.81155338,21.97829088,22.10905752,0.009008284,0.011286338,0.011633462,0.011378351,388.2281723,388.0926979,385.4908263,385.4839707,0.814050924,0,0,0,50,22.08785336,22.21872846,22.31822332,0.015,0.011462263,0.011820691,0.011565241,387.7966561,387.6470618,385.5249026,385.5177363
 11/15  06:30:00,11.65,0.007987394,387.5194,0,21.11000235,21.59495707,21.84591559,22.05057024,0.009205851,0.011171662,0.011503101,0.011259458,389.4940958,389.3861064,385.5877975,385.5811004,0.83349386,0,0,0,50,21.71247175,21.9252375,22.09596717,0.015,0.011237181,0.011576329,0.01132784,388.9184956,388.7959372,385.5477556,385.5409588
 11/15  06:40:00,11.46666667,0.007846286,384.5195,0,21.11,21.30661344,21.68061544,21.99986072,0.009497307,0.011018257,0.011325767,0.011101205,391.371074,391.3202608,385.6155235,385.6089676,0.765336219,0,0,0,50,21.34149465,21.66100324,21.92746978,0.015,0.011024261,0.01134055,0.011104824,390.530573,390.4533748,385.6509938,385.6445369
 11/15  06:50:00,11.28333333,0.007707344,383.5196,0,21.11,21.16163836,21.49291079,21.86024208,0.009604967,0.010931585,0.011161097,0.010942183,392.1000867,392.0456815,385.5131958,385.5068088,0.830928088,0.447848193,0,0,50,35.65330672,21.6392956,21.96476015,0.015,0.013009129,0.011291445,0.011067256,391.4576254,391.4033759,385.584343,385.5778257
 11/15  07:00:00,11.1,0.007570537,384.5197,0,21.11,21.11015624,21.14068906,21.56738263,0.009907063,0.010941673,0.010858595,0.010573402,394.2343559,394.1823919,385.3879957,385.3811236,0.817218504,0.778485579,0.581703383,0,50,50,35.7464554,21.75055453,0.015,0.015,0.013080548,0.010802842,392.9103558,392.8564207,385.4615961,385.4553589
 11/15  07:10:00,11.38333333,0.007771968,381.5199,0,21.11,21.11000041,21.11005658,21.28752671,0.010146742,0.010976933,0.010911663,0.010232267,397.3528543,397.3116709,385.1948542,385.1797922,0.795687967,0.751236687,0.802171173,0,50,50,50,21.46083121,0.015,0.015,0.015,0.010443204,395.3022653,395.2540436,385.3261009,385.3165987
 11/15  07:20:00,11.66666667,0.007978076,388.52,0,21.11,21.11,21.11,21.11031503,0.010336907,0.01100205,0.010980068,0.010086896,401.3243554,401.3032813,385.2447114,385.2266248,0.782479657,0.715473844,0.661337258,0.491719693,50,50,50,50,0.015,0.015,0.015,0.015,398.3355338,398.2976464,385.1255023,385.1075105
 11/15  07:30:00,11.95,0.008188957,385.5201,0,21.11,21.11,21.11,21.11000207,0.010487358,0.011017501,0.011027936,0.0102661,405.2793043,405.279631,385.3170589,385.2977692,0.769936706,0.725319401,0.79754482,1.139696686,50,50,50,50,0.015,0.015,0.015,0.015,401.3243554,401.3032813,385.2447114,385.2266248
 11/15  07:40:00,12.23333333,0.00840471,386.5202,0,21.11,21.11,21.11,21.11000001,0.010605626,0.01102447,0.011058705,0.010414477,408.9601941,408.9795947,385.4021905,385.3847338,0.757872296,0.713025951,0.804450944,0.583827093,50,50,50,50,0.015,0.015,0.015,0.015,405.2793043,405.279631,385.3170589,385.2977692
 11/15  07:50:00,12.51666667,0.008625435,391.5204,0,21.11,21.11,21.11,21.11,0.010697653,0.011024319,0.011076463,0.010529092,412.5454471,412.5815936,385.7022135,385.6872355,0.746247787,0.700890619,0.790369493,0.755880934,50,50,50,50,0.015,0.015,0.015,0.015,408.9601941,408.9795947,385.4021905,385.3847338
 11/15  08:00:00,12.8,0.008851234,385.5205,0,21.11,21.11,21.11,21.11,0.010768203,0.011018272,0.01108425,0.010614999,415.7109699,415.7610647,385.8534462,385.8405881,0.734983135,0.688955703,0.776478898,0.743132535,50,50,50,50,0.015,0.015,0.015,0.015,412.5454471,412.5815936,385.7022135,385.6872355
 11/15  08:10:00,13.45,0.009079979,384.5206,0,21.11,21.11,21.11,21.11,0.010846472,0.011033507,0.011085396,0.010679702,429.2978226,429.3916306,385.8339425,385.822449,0.67327541,0.627001657,0.767425634,0.734848837,50,50,50,50,0.015,0.015,0.015,0.015,415.7109699,415.7610647,385.8534462,385.8405881
 11/15  08:20:00,14.1,0.009309781,382.5207,0.0909091,21.11,21.11,21.11,21.11,0.010924197,0.011059013,0.011084825,0.010731426,448.3406981,448.5112361,386.8933704,386.8851492,0.666666992,0.619976955,0.752146134,0.72028427,50,50,50,50,0.015,0.015,0.015,0.015,429.2978226,429.3916306,385.8339425,385.822449
 11/15  08:30:00,14.75,0.00954033,390.5208,0.363636,21.11,21.11,21.11,21.11,0.010991925,0.011083047,0.011090725,0.010780424,468.3536323,468.6158538,392.6284404,392.6341219,0.660402695,0.613101831,0.724199826,0.693002504,50,50,50,50,0.015,0.015,0.015,0.015,448.3406981,448.5112361,386.8933704,386.8851492
 11/15  08:40:00,15.4,0.009771294,390.521,0.363636,21.11,21.11,21.11,21.11,0.011046474,0.011100664,0.011097793,0.010823338,487.1651314,487.5159739,400.6489602,400.6783087,0.65423163,0.605951227,0.715066812,0.684509427,50,50,50,50,0.015,0.015,0.015,0.015,468.3536323,468.6158538,392.6284404,392.6341219
 11/15  08:50:00,16.05,0.010002316,383.5211,0.363636,21.11,21.11,21.11,21.11,0.011088745,0.011111459,0.011101531,0.010857111,504.0052799,504.4318549,408.5759572,408.6315759,0.648095532,0.598686265,0.706025124,0.676071966,50,50,50,50,0.015,0.015,0.015,0.015,487.1651314,487.5159739,400.6489602,400.6783087
 11/15  09:00:00,16.7,0.010233017,390.5212,0.272727,21.11,21.11,21.11,21.11,0.011120888,0.011116562,0.011097657,0.010878586,519.4778013,519.9669503,414.7893635,414.8663201,0.642005717,0.591314322,0.70342412,0.674044325,50,50,50,50,0.015,0.015,0.015,0.015,504.0052799,504.4318549,408.5759572,408.6315759
 11/15  09:10:00,17.35,0.010440481,383.5213,0.636364,21.11,21.11,21.11,21.11,0.011219306,0.01119073,0.011172237,0.010968318,536.9818347,537.5479157,425.4363893,425.5411652,0.517128196,0.464087106,0.549775175,0.52087492,50,50,50,50,0.015,0.015,0.015,0.015,519.4778013,519.9669503,414.7893635,414.8663201
 11/15  09:20:00,18,0.010644949,382.5215,0.272727,21.11,21.11,21.11,21.11,0.011352992,0.011302228,0.011277138,0.011082685,555.5447344,556.2040482,433.6346362,433.766267,0.50581688,0.450400753,0.56113922,0.532768465,50,50,50,50,0.015,0.015,0.015,0.015,536.9818347,537.5479157,425.4363893,425.5411652
 11/15  09:30:00,18.65,0.010845866,382.5216,0.181818,21.11,21.11,21.11,21.11,0.011488512,0.01141755,0.011376338,0.011189368,573.999523,574.7592856,438.1500909,438.2990605,0.494824316,0.437782383,0.554301049,0.526426253,50,50,50,50,0.015,0.015,0.015,0.015,555.5447344,556.2040482,433.6346362,433.766267
 11/15  09:40:00,19.3,0.011042644,382.5217,0.272727,21.11,21.11,21.11,21.11,0.011611114,0.011521727,0.0114631,0.011282998,591.8153303,592.6753984,442.0695495,442.2287071,0.483538766,0.424262579,0.534448601,0.507035159,50,50,50,50,0.015,0.015,0.015,0.015,573.999523,574.7592856,438.1500909,438.2990605
 11/15  09:50:00,19.95,0.011234665,388.5218,0.363636,21.11,21.11,21.11,21.11,0.01171862,0.011612469,0.011540578,0.011366944,609.0210136,609.9774604,447.6017747,447.771084,0.472548787,0.41173129,0.514951188,0.48796934,50,50,50,50,0.015,0.015,0.015,0.015,591.8153303,592.6753984,442.0695495,442.2287071
 11/15  10:00:00,20.6,0.011421274,389.522,0.363636,21.11,21.11,21.11,21.11,0.011813238,0.011691831,0.011609344,0.011441757,625.6272824,626.6750986,454.1108228,454.2929188,0.461662903,0.399377992,0.501851107,0.47527447,50,50,50,50,0.015,0.015,0.015,0.015,609.0210136,609.9774604,447.6017747,447.771084
 11/15  10:10:00,21.05,0.011487616,388.5221,0.363636,21.11,21.11,21.11,21.11,0.011895686,0.011760326,0.011668006,0.011505998,641.6044251,642.7384507,460.7710639,460.9674032,0.450644347,0.386895478,0.48863561,0.462437372,50,50,50,50,0.015,0.015,0.015,0.015,625.6272824,626.6750986,454.1108228,454.2929188
 11/15  10:20:00,21.5,0.011547308,384.5222,0.272727,21.11,21.11,21.11,21.11,0.011966679,0.01181846,0.011712941,0.011556093,656.8799612,658.09476,465.8341787,466.041932,0.439650558,0.374483439,0.481828928,0.455985491,50,50,50,50,0.015,0.015,0.015,0.015,641.6044251,642.7384507,460.7710639,460.9674032
 11/15  10:30:00,21.95,0.011599969,390.5223,0.454545,21.11,21.11,21.11,21.11,0.01202712,0.011866944,0.011752731,0.011600469,671.6532321,672.9440165,472.5234239,472.7431211,0.428661117,0.36212138,0.456089463,0.43057116,50,50,50,50,0.015,0.015,0.015,0.015,656.8799612,658.09476,465.8341787,466.041932
 11/15  10:40:00,22.4,0.011645207,384.5225,0.272727,21.11,21.11,21.11,21.11,0.012077655,0.011905974,0.011779972,0.011631885,685.8028382,687.1659803,477.6066339,477.8359552,0.416230867,0.347088871,0.454239213,0.429030596,50,50,50,50,0.015,0.015,0.015,0.015,671.6532321,672.9440165,472.5234239,472.7431211
 11/15  10:50:00,22.85,0.011682619,386.5226,0.363636,21.11,21.11,21.11,21.11,0.012119006,0.011936104,0.011799275,0.011654891,699.4125141,700.8445334,482.675006,482.9121407,0.403888961,0.332854967,0.433815748,0.4088904,50,50,50,50,0.015,0.015,0.015,0.015,685.8028382,687.1659803,477.6066339,477.8359552
 11/15  11:00:00,23.3,0.011711788,388.5227,0.454545,21.11,21.11,21.11,21.11,0.012151688,0.011957564,0.011814807,0.011673602,712.5666223,714.0650951,489.2490565,489.4956213,0.390489846,0.316681759,0.412344395,0.387682503,50,50,50,50,0.015,0.015,0.015,0.015,699.4125141,700.8445334,482.675006,482.9121407
 11/15  11:10:00,23.4,0.011662787,384.5228,0.272727,21.11,21.11,21.11,21.11,0.012174204,0.011969063,0.011816503,0.011678177,725.1620284,726.7230671,493.9092867,494.1630731,0.382632558,0.307654313,0.415217689,0.390808282,50,50,50,50,0.015,0.015,0.015,0.015,712.5666223,714.0650951,489.2490565,489.4956213
 11/15  11:20:00,23.5,0.011612708,390.523,0.363636,21.11,21.11,21.11,21.11,0.012186081,0.01197022,0.011808212,0.011672423,737.355777,738.975204,498.4823138,498.741315,0.374854921,0.298658063,0.399166393,0.374986903,50,50,50,50,0.015,0.015,0.015,0.015,725.1620284,726.7230671,493.9092867,494.1630731
 11/15  11:30:00,23.6,0.011561541,389.5231,0.545455,21.11,21.11,21.11,21.11,0.012187711,0.011961272,0.01179766,0.011663953,749.1140843,750.7880359,505.8132069,506.0809921,0.366579165,0.288745707,0.376203151,0.352235412,50,50,50,50,0.015,0.015,0.015,0.015,737.355777,738.975204,498.4823138,498.741315
 11/15  11:40:00,23.7,0.011509278,382.5232,0.363636,21.11,21.11,21.11,21.11,0.012180547,0.011943818,0.011776231,0.011644349,760.2621836,761.9851213,511.9118848,512.1887045,0.361677533,0.283474639,0.38103803,0.357274213,50,50,50,50,0.015,0.015,0.015,0.015,749.1140843,750.7880359,505.8132069,506.0809921
 11/15  11:50:00,23.8,0.011455909,382.5233,0.363636,21.11,21.11,21.11,21.11,0.012165974,0.011919171,0.0117446,0.011614309,770.8684017,772.6346005,516.6533319,516.9362548,0.357635879,0.278397238,0.373665207,0.350088044,50,50,50,50,0.015,0.015,0.015,0.015,760.2621836,761.9851213,511.9118848,512.1887045
 11/15  12:00:00,23.9,0.011401424,387.5235,0.181818,21.11,21.11,21.11,21.11,0.012145017,0.011888265,0.011698666,0.011569814,781.127383,782.9323007,518.193264,518.4750932,0.35409897,0.273933623,0.379408206,0.356007714,50,50,50,50,0.015,0.015,0.015,0.015,770.8684017,772.6346005,516.6533319,516.9362548
 11/15  12:10:00,23.9,0.011405212,391.5236,0.181818,21.11,21.11,21.11,21.11,0.012100036,0.011834344,0.011642802,0.011515207,784.3892326,786.1913508,518.0802752,518.3544842,0.388216365,0.308798246,0.377383777,0.354146142,50,50,50,50,0.015,0.015,0.015,0.015,781.127383,782.9323007,518.193264,518.4750932
 11/15  12:20:00,23.9,0.011409003,383.5237,0.363636,21.11,21.11,21.11,21.11,0.012039534,0.011765838,0.011587521,0.011460868,783.2145742,784.9654052,519.938956,520.206162,0.390212231,0.311860987,0.363242114,0.340154421,50,50,50,50,0.015,0.015,0.015,0.015,784.3892326,786.1913508,518.0802752,518.3544842
 11/15  12:30:00,23.9,0.011412796,381.5238,0.363636,21.11,21.11,21.11,21.11,0.011972478,0.011691379,0.011531943,0.011405968,780.5361523,782.2066516,523.1898681,523.4539276,0.391644186,0.314063867,0.361516244,0.338573662,50,50,50,50,0.015,0.015,0.015,0.015,783.2145742,784.9654052,519.938956,520.206162
 11/15  12:40:00,23.9,0.011416592,381.524,0.272727,21.11,21.11,21.11,21.11,0.011903186,0.011615141,0.01147068,0.01134523,777.7643234,779.346822,525.5665809,525.8283973,0.392683119,0.31625975,0.366265875,0.34346414,50,50,50,50,0.015,0.015,0.015,0.015,780.5361523,782.2066516,523.1898681,523.4539276
 11/15  12:50:00,23.9,0.01142039,383.5241,0.272727,21.11,21.11,21.11,21.11,0.011833047,0.01153874,0.011404443,0.011279377,775.2925226,776.7913661,527.1601221,527.4183711,0.394205849,0.319996899,0.36574033,0.343074486,50,50,50,50,0.015,0.015,0.015,0.015,777.7643234,779.346822,525.5665809,525.8283973
 11/15  13:00:00,23.9,0.011424191,381.5242,0.181818,21.11,21.11,21.11,21.11,0.011762221,0.011462388,0.011331806,0.011207026,773.0188851,774.4412904,527.0469709,527.2981157,0.395284662,0.322930135,0.37150127,0.348971212,50,50,50,50,0.015,0.015,0.015,0.015,775.2925226,776.7913661,527.1601221,527.4183711
 11/15  13:10:00,24.18333333,0.011305745,389.5243,0.181818,21.11,21.11,21.11,21.11,0.011709339,0.011403792,0.011257065,0.011132397,777.7603009,779.1461496,526.2178174,526.4589584,0.358422489,0.287206703,0.366505313,0.34410824,50,50,50,50,0.015,0.015,0.015,0.015,773.0188851,774.4412904,527.0469709,527.2981157
 11/15  13:20:00,24.46666667,0.011179439,383.5245,0.272727,21.11,21.11,21.11,21.11,0.011667621,0.0113564,0.011186224,0.011061406,786.4857171,787.8778876,526.4345314,526.6663774,0.353953783,0.284102177,0.35544239,0.333179232,50,50,50,50,0.015,0.015,0.015,0.015,777.7603009,779.1461496,526.2178174,526.4589584
 11/15  13:30:00,24.75,0.011045078,390.5246,0.272727,21.11,21.11,21.11,21.11,0.011629237,0.011312875,0.011119,0.010993811,796.3785314,797.8004425,527.563136,527.7881908,0.349813726,0.281978901,0.351283778,0.329160004,50,50,50,50,0.015,0.015,0.015,0.015,786.4857171,787.8778876,526.4345314,526.6663774
 11/15  13:40:00,25.03333333,0.01090246,382.5247,0.272727,21.11,21.11,21.11,21.11,0.011590256,0.011269237,0.011053798,0.010928064,805.8930635,807.3487508,528.860419,529.080521,0.344989703,0.278090384,0.346528362,0.324549047,50,50,50,50,0.015,0.015,0.015,0.015,796.3785314,797.8004425,527.563136,527.7881908
 11/15  13:50:00,25.31666667,0.010751385,390.5248,0.545455,21.11,21.11,21.11,21.11,0.01154959,0.011224219,0.010998434,0.01087186,814.9470659,816.4316118,534.1644539,534.3863992,0.339985316,0.27388928,0.322673407,0.300840057,50,50,50,50,0.015,0.015,0.015,0.015,805.8930635,807.3487508,528.860419,529.080521
 11/15  14:00:00,25.6,0.010591648,384.525,0.363636,21.11,21.11,21.11,21.11,0.011507281,0.011177714,0.010942515,0.01081502,823.4546583,824.9610575,539.0137351,539.2406156,0.334937125,0.269528409,0.330414962,0.308741262,50,50,50,50,0.015,0.015,0.015,0.015,814.9470659,816.4316118,534.1644539,534.3863992
 11/15  14:10:00,25.6,0.010593408,388.5251,0.272727,21.11,21.11,21.11,21.11,0.011464882,0.011131214,0.010882722,0.010754319,831.6159999,833.138496,541.5708843,541.7998378,0.329819313,0.265139062,0.331930309,0.310422049,50,50,50,50,0.015,0.015,0.015,0.015,823.4546583,824.9610575,539.0137351,539.2406156
 11/15  14:20:00,25.6,0.010595169,390.5252,0.454545,21.11,21.11,21.11,21.11,0.01142331,0.011085598,0.010827719,0.010698281,839.5303444,841.0650002,545.4122681,545.6428441,0.32475648,0.260676031,0.314450077,0.293108391,50,50,50,50,0.015,0.015,0.015,0.015,831.6159999,833.138496,541.5708843,541.7998378
 11/15  14:30:00,25.6,0.010596931,390.5253,0.363636,21.11,21.11,21.11,21.11,0.011382796,0.01104105,0.010774356,0.010643834,847.1838058,848.7277102,549.0444482,549.2765066,0.319754529,0.256151429,0.31593163,0.294765853,50,50,50,50,0.015,0.015,0.015,0.015,839.5303444,841.0650002,545.4122681,545.6428441
 11/15  14:40:00,25.6,0.010598693,386.5255,0.454545,21.11,21.11,21.11,21.11,0.011343291,0.010997616,0.010724946,0.010593261,854.4665989,856.0166112,553.4634898,553.6981334,0.314966182,0.252210567,0.305047933,0.284059336,50,50,50,50,0.015,0.015,0.015,0.015,847.1838058,848.7277102,549.0444482,549.2765066
 11/15  14:50:00,25.6,0.010600456,390.5256,0.454545,21.11,21.11,21.11,21.11,0.01130468,0.010955274,0.010678381,0.010545488,861.502052,863.055205,558.3915811,558.6301375,0.310296622,0.248481309,0.300590427,0.27978396,50,50,50,50,0.015,0.015,0.015,0.015,854.4665989,856.0166112,553.4634898,553.6981334
 11/15  15:00:00,25.6,0.010602219,389.5257,0.363636,21.11,21.11,21.11,21.11,0.011266854,0.010913971,0.010630654,0.010496598,868.2775124,869.8310616,562.0557533,562.2969215,0.305723004,0.244898305,0.302626021,0.282005936,50,50,50,50,0.015,0.015,0.015,0.015,861.502052,863.055205,558.3915811,558.6301375
 11/15  15:10:00,25.5,0.010607108,389.5258,0.454545,21.11,21.11,21.11,21.11,0.011231338,0.010875327,0.010586913,0.010451698,874.7842318,876.3355495,566.0859961,566.3291874,0.303624296,0.243806748,0.294417816,0.273982259,50,50,50,50,0.015,0.015,0.015,0.015,868.2775124,869.8310616,562.0557533,562.2969215
 11/15  15:20:00,25.4,0.010611512,384.526,0.272727,21.11,21.11,21.11,21.11,0.011199009,0.0108404,0.010542516,0.010406289,880.9125371,882.4585408,567.7431781,567.9848854,0.301733614,0.243371544,0.305545001,0.285300076,50,50,50,50,0.015,0.015,0.015,0.015,874.7842318,876.3355495,566.0859961,566.3291874
 11/15  15:30:00,25.3,0.010615436,386.5261,0.363636,21.11,21.11,21.11,21.11,0.011170008,0.010809449,0.010502175,0.010364998,886.7625598,888.300279,569.2043137,569.4422425,0.299981037,0.243139845,0.297912365,0.277854665,50,50,50,50,0.015,0.015,0.015,0.015,880.9125371,882.4585408,567.7431781,567.9848854
 11/15  15:40:00,25.2,0.010618886,381.5262,0.363636,21.11,21.11,21.11,21.11,0.011144103,0.010782209,0.010466568,0.010328495,892.263133,893.7897616,570.8131485,571.0468153,0.298234872,0.242684392,0.296540478,0.276672797,50,50,50,50,0.015,0.015,0.015,0.015,886.7625598,888.300279,569.2043137,569.4422425
 11/15  15:50:00,25.1,0.010621866,391.5263,0.454545,21.11,21.11,21.11,21.11,0.011120983,0.01075831,0.010437814,0.010298852,897.6982544,899.2120633,574.0406736,574.2724239,0.296524537,0.24224072,0.288896015,0.26921775,50,50,50,50,0.015,0.015,0.015,0.015,892.263133,893.7897616,570.8131485,571.0468153
 11/15  16:00:00,25,0.010624382,386.5265,0.363636,21.11,21.11,21.11,21.11,0.01110037,0.010737428,0.01041133,0.01027159,902.9174215,904.4170047,576.7359719,576.9666485,0.294859506,0.241808764,0.293995864,0.274511292,50,50,50,50,0.015,0.015,0.015,0.015,897.6982544,899.2120633,574.0406736,574.2724239
