Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/15  16:10:00,24.81666667,0.010572824,381.5266,0.454545,21.11,21.11,21.11,21.11,0.011081016,0.010718499,0.010388404,0.010247967,907.775188,909.2584952,579.9549726,580.1854071,0.295521555,0.244217065,0.28877886,0.269487683,50,50,50,50,0.015,0.015,0.015,0.015,902.9174215,904.4170047,576.7359719,576.9666485
 11/15  16:20:00,24.63333333,0.010520955,390.5267,0.545455,21.11,21.11,21.11,21.11,0.011062182,0.010700872,0.010370444,0.010229363,912.5322124,913.9975908,585.0196496,585.2525765,0.296321827,0.246713439,0.283575627,0.264479127,50,50,50,50,0.015,0.015,0.015,0.015,907.775188,909.2584952,579.9549726,580.1854071
 11/15  16:30:00,24.45,0.010468785,385.5268,0.363636,21.11,21.11,21.11,21.11,0.011043706,0.010684631,0.01034997,0.010208472,917.0591995,918.5048919,588.2708813,588.5053746,0.297501553,0.25039952,0.298022612,0.279126972,50,50,50,50,0.015,0.015,0.015,0.015,912.5322124,913.9975908,585.0196496,585.2525765
 11/15  16:40:00,24.26666667,0.010416327,388.527,0.545455,21.11,21.11,21.11,21.11,0.011025551,0.010669591,0.010332976,0.010191143,921.4174218,922.8419692,592.7003368,592.9368013,0.298526777,0.253114308,0.286878689,0.26817814,50,50,50,50,0.015,0.015,0.015,0.015,917.0591995,918.5048919,588.2708813,588.5053746
 11/15  16:50:00,24.08333333,0.010363592,388.5271,0.545455,21.11,21.11,21.11,21.11,0.011007691,0.010655561,0.010318866,0.010176789,925.6026731,927.0048989,598.0586148,598.2985632,0.299519634,0.255796502,0.288382363,0.269881275,50,50,50,50,0.015,0.015,0.015,0.015,921.4174218,922.8419692,592.7003368,592.9368013
 11/15  17:00:00,23.9,0.010310591,389.5272,0.363636,21.11,21.11,21.11,21.11,0.010990104,0.010642409,0.010300818,0.010158738,929.6280486,931.0069842,601.059721,601.3008832,0.300539664,0.25847559,0.302750559,0.284453444,50,50,50,50,0.015,0.015,0.015,0.015,925.6026731,927.0048989,598.0586148,598.2985632
 11/15  17:10:00,23.61666667,0.010317386,384.5273,0.363636,21.11,21.11,21.11,21.11,0.010951025,0.010609199,0.010280551,0.010138638,923.6374126,924.9646291,602.2820434,602.5205145,0.347109618,0.306273409,0.302494703,0.284398903,50,50,50,50,0.015,0.015,0.015,0.015,929.6280486,931.0069842,601.059721,601.3008832
 11/15  17:20:00,23.33333333,0.010320569,381.5275,0.272727,21.11,21.11,21.11,21.11,0.010900479,0.010565232,0.010257773,0.010116185,911.6594472,912.9028551,601.4301589,601.6614511,0.346549459,0.306873319,0.308688849,0.290796855,50,50,50,50,0.015,0.015,0.015,0.015,923.6374126,924.9646291,602.2820434,602.5205145
 11/15  17:30:00,23.05,0.010320243,384.5276,0.0909091,21.11,21.11,21.11,21.11,0.010848827,0.010520253,0.010229563,0.010088511,898.1184672,899.2618489,597.1063022,597.324275,0.345925646,0.307394145,0.321421729,0.303735683,50,50,50,50,0.015,0.015,0.015,0.015,911.6594472,912.9028551,601.4301589,601.6614511
 11/15  17:40:00,22.76666667,0.010316515,389.5277,0,21.11,21.11,21.11,21.11,0.010800659,0.010478606,0.010197173,0.010056831,885.0816217,886.124965,589.9411659,590.1397466,0.345290806,0.30788015,0.328018811,0.310537032,50,50,50,50,0.015,0.015,0.015,0.015,898.1184672,899.2618489,597.1063022,597.324275
 11/15  17:50:00,22.48333333,0.010309484,388.5278,0,21.11,21.11,21.11,21.11,0.010756796,0.010441091,0.010164722,0.010025161,872.8897828,873.8410212,581.7902352,581.9661211,0.344668374,0.308355009,0.328373986,0.311094388,50,50,50,50,0.015,0.015,0.015,0.015,885.0816217,886.124965,589.9411659,590.1397466
 11/15  18:00:00,22.2,0.010299252,381.528,0,21.11,21.11,21.11,21.11,0.010716744,0.010407256,0.010134509,0.009995746,861.236998,862.1050954,573.5584579,573.7112149,0.344072473,0.308834459,0.328773358,0.311695225,50,50,50,50,0.015,0.015,0.015,0.015,872.8897828,873.8410212,581.7902352,581.9661211
 11/15  18:10:00,21.83333333,0.010368744,385.5281,0,21.11,21.11,21.11,21.11,0.010676856,0.010374078,0.010110737,0.009972816,847.1192362,847.905585,565.7226925,565.8536665,0.361758684,0.328213524,0.3327028,0.315825605,50,50,50,50,0.015,0.015,0.015,0.015,861.236998,862.1050954,573.5584579,573.7112149
 11/15  18:20:00,21.46666667,0.010429289,389.5282,0,21.11,21.11,21.11,21.11,0.01064144,0.010345899,0.010095116,0.009958114,831.8152686,832.5196644,558.4068454,558.5180688,0.364963949,0.333040979,0.33669829,0.320020744,50,50,50,50,0.015,0.015,0.015,0.015,847.1192362,847.905585,565.7226925,565.8536665
 11/15  18:30:00,21.1,0.010481204,390.5284,0,21.11,21.11,21.11,21.11,0.010613372,0.01032549,0.010087437,0.009951454,816.5803221,817.2058015,551.5239569,551.6174276,0.368197406,0.33787193,0.340767383,0.324288044,50,50,50,50,0.015,0.015,0.015,0.015,831.8152686,832.5196644,558.4068454,558.5180688
 11/15  18:40:00,20.73333333,0.0105248,382.5285,0,21.11,21.11,21.11,21.11,0.010593153,0.010313279,0.010086769,0.009951913,801.7488553,802.3013579,544.7861414,544.8633814,0.37148371,0.34273879,0.344918276,0.328635503,50,50,50,50,0.015,0.015,0.015,0.015,816.5803221,817.2058015,551.5239569,551.6174276
 11/15  18:50:00,20.36666667,0.01056038,389.5286,0,21.11,21.11,21.11,21.11,0.010580067,0.010308513,0.010092122,0.009958505,787.6367821,788.1236596,538.37046,538.4327929,0.374816112,0.347636498,0.349160328,0.333072321,50,50,50,50,0.015,0.015,0.015,0.015,801.7488553,802.3013579,544.7861414,544.8633814
 11/15  19:00:00,20,0.010588242,383.5287,0,21.11,21.11,21.11,21.11,0.010573108,0.010310165,0.010102642,0.009970379,774.0671339,774.4955691,532.132338,532.1809159,0.378196934,0.352557118,0.353501116,0.33760597,50,50,50,50,0.015,0.015,0.015,0.015,787.6367821,788.1236596,538.37046,538.4327929
 11/15  19:10:00,19.81666667,0.01080694,391.5289,0,20.34795256,20.9379698,21.00024257,21.03853019,0.010359477,0.01010596,0.009900511,0.009773581,761.6446827,762.0470323,527.2191572,527.2684335,0,0,0,0,20.74995195,21.03214591,21.06054835,21.0778795,0.01047703,0.010218047,0.010011132,0.009881225,768.9699948,769.3912021,530.149908,530.1993814
 11/15  19:20:00,19.63333333,0.011019285,387.529,0,19.82256209,20.79305949,20.90597454,20.976399,0.010182045,0.009937579,0.009735216,0.009612995,748.8848849,749.2353216,521.9281438,521.9752483,0,0,0,0,20.05467927,20.85974319,20.94952917,21.00516826,0.010264106,0.010015508,0.009811757,0.009687366,754.7208206,755.0962065,524.3436849,524.3917854
 11/15  19:30:00,19.45,0.011225367,386.5291,0,19.41663176,20.65856842,20.81680599,20.91697555,0.010020303,0.009783981,0.009584299,0.009466435,737.2326114,737.5237512,517.0917727,517.136594,0,0,0,0,19.64827445,20.73754609,20.86931592,20.95202325,0.010115729,0.009874611,0.009673345,0.009552913,744.1061219,744.4329077,519.9450883,519.9913014
 11/15  19:40:00,19.26666667,0.011425278,381.5292,0,19.12299556,20.54090932,20.73704718,20.86313806,0.009882079,0.009652855,0.009455524,0.009341486,726.7566479,726.986286,512.6165448,512.6587874,0,0,0,0,19.35865124,20.63489357,20.80077151,20.90615668,0.009993045,0.00975814,0.009558926,0.009441826,735.1242802,735.4029087,516.1816652,516.2259668
 11/15  19:50:00,19.08333333,0.011619109,390.5294,0,18.49380532,20.25768969,20.54107275,20.72932408,0.009545109,0.009333195,0.009141617,0.009036926,701.5756258,701.6478854,502.1367958,502.1719736,0,0,0,0,18.87316803,20.43357377,20.663311,20.81299515,0.009754585,0.009531899,0.009336739,0.009226229,717.2253916,717.3966441,508.6292468,508.6689278
 11/15  20:00:00,18.9,0.011806948,390.5295,0,18.11783543,20.00032112,20.35489351,20.59898328,0.009238987,0.009043167,0.008856916,0.008760903,678.4341877,678.350803,492.7069551,492.7340114,0,0,0,0,18.33711583,20.15908588,20.47026883,20.67996547,0.009427848,0.009222069,0.009032525,0.008931147,692.7423994,692.7551597,498.5345664,498.5667347
 11/15  20:10:00,18.9,0.0118761,384.5296,0,17.92429115,19.77424607,20.18340281,20.47586634,0.008970317,0.008789328,0.008607909,0.008519791,657.1228588,656.901759,483.905636,483.9239089,0,0,0,0,18.05524451,19.94016018,20.31032212,20.56735969,0.009167386,0.008975391,0.008790398,0.008696437,672.9592023,672.839172,490.4815732,490.5065272
 11/15  20:20:00,18.9,0.011945267,389.5297,0,17.83231454,19.57866897,20.02721052,20.36082608,0.008738362,0.008571105,0.008394069,0.00831312,637.772482,637.4409,475.9362346,475.9458198,0,0,0,0,17.92429115,19.77424607,20.18340281,20.47586634,0.008970317,0.008789328,0.008607909,0.008519791,657.1228588,656.901759,483.905636,483.9239089
 11/15  20:30:00,18.9,0.012014449,384.5299,0,17.78807877,19.40698014,19.88502462,20.25340886,0.008539969,0.008385494,0.008212455,0.008138045,619.9574672,619.541562,468.5049006,468.5059926,0,0,0,0,17.83231454,19.57866897,20.02721052,20.36082608,0.008738362,0.008571105,0.008394069,0.00831312,637.772482,637.4409,475.9362346,475.9458198
 11/15  20:40:00,18.9,0.012083646,384.53,0,17.76598342,19.25795234,19.75527633,20.15291951,0.008371945,0.008229392,0.00806002,0.007991598,603.547927,603.0706801,461.5975234,461.5905871,0,0,0,0,17.78807877,19.40698014,19.88502462,20.25340886,0.008539969,0.008385494,0.008212455,0.008138045,619.9574672,619.541562,468.5049006,468.5059926
 11/15  20:50:00,18.9,0.012152858,388.5301,0,17.75642883,19.12939537,19.63664293,20.05877183,0.008231658,0.008100214,0.007934218,0.007871296,588.6514357,588.1326751,455.4110725,455.397017,0,0,0,0,17.76598342,19.25795234,19.75527633,20.15291951,0.008371945,0.008229392,0.00806002,0.007991598,603.547927,603.0706801,461.5975234,461.5905871
 11/15  21:00:00,18.9,0.012222085,382.5302,0,17.75583154,19.01884021,19.5280853,19.97051738,0.008116947,0.00799584,0.007832956,0.007775094,574.8400072,574.2943321,449.5856039,449.564982,0,0,0,0,17.75642883,19.12939537,19.63664293,20.05877183,0.008231658,0.008100214,0.007934218,0.007871296,588.6514357,588.1326751,455.4110725,455.397017
 11/15  21:10:00,18.8,0.012304993,389.5304,0,17.76191599,18.9238883,19.42871376,19.8877731,0.008027847,0.007916346,0.007756339,0.007703139,562.3637612,561.8039591,444.4332989,444.4072012,0,0,0,0,17.75583154,19.01884021,19.5280853,19.97051738,0.008116947,0.00799584,0.007832956,0.007775094,574.8400072,574.2943321,449.5856039,449.564982
 11/15  21:20:00,18.7,0.012386345,384.5305,0,17.77287226,18.84252668,19.33776507,19.81021043,0.007963826,0.00786124,0.007703895,0.007654998,550.8538926,550.2891739,439.6386279,439.6077266,0,0,0,0,17.76191599,18.9238883,19.42871376,19.8877731,0.008027847,0.007916346,0.007756339,0.007703139,562.3637612,561.8039591,444.4332989,444.4072012
 11/15  21:30:00,18.6,0.012466152,390.5306,0,17.7873381,18.77310905,19.2545683,19.73753687,0.007923658,0.007829338,0.007674456,0.007629531,540.486658,539.9249964,435.4297398,435.3950865,0,0,0,0,17.77287226,18.84252668,19.33776507,19.81021043,0.007963826,0.00786124,0.007703895,0.007654998,550.8538926,550.2891739,439.6386279,439.6077266
 11/15  21:40:00,18.5,0.012544429,383.5307,0,17.80439418,18.71425779,19.17963302,19.66948532,0.007905861,0.007819194,0.00766659,0.007625338,530.8044983,530.2510041,431.3939727,431.355988,0,0,0,0,17.7873381,18.77310905,19.2545683,19.73753687,0.007923658,0.007829338,0.007674456,0.007629531,540.486658,539.9249964,435.4297398,435.3950865
 11/15  21:50:00,18.4,0.012621189,382.5309,0,17.82346082,18.66478856,19.11246108,19.60580935,0.007908992,0.007829405,0.007678904,0.007641049,521.7331631,521.191634,427.4999775,427.4590571,0,0,0,0,17.80439418,18.71425779,19.17963302,19.66948532,0.007905861,0.007819194,0.00766659,0.007625338,530.8044983,530.2510041,431.3939727,431.355988
 11/15  22:00:00,18.3,0.012696444,383.531,0,17.84417263,18.62366764,19.05177796,19.54628121,0.007931753,0.007858706,0.007710146,0.007675435,513.3672943,512.8409129,423.8823373,423.8390981,0,0,0,0,17.82346082,18.66478856,19.11246108,19.60580935,0.007908992,0.007829405,0.007678904,0.007641049,521.7331631,521.191634,427.4999775,427.4590571
 11/15  22:10:00,18.3,0.012696444,381.5311,0,17.68206331,18.53565527,18.96044498,19.46472524,0.007973676,0.007909527,0.007771952,0.007741528,499.5360055,499.0328295,418.8262432,418.780506,0,0,0,0,17.84417263,18.62366764,19.05177796,19.54628121,0.007931753,0.007858706,0.007710146,0.007675435,513.3672943,512.8409129,423.8823373,423.8390981
 11/15  22:20:00,18.3,0.012696444,381.5312,0,17.47638218,18.42350289,18.85262703,19.37132989,0.00802537,0.007970836,0.007848604,0.007822807,483.5801011,483.1032248,413.3169673,413.2693682,0,0,0,0,17.68206331,18.53565527,18.96044498,19.46472524,0.007973676,0.007909527,0.007771952,0.007741528,499.5360055,499.0328295,418.8262432,418.780506
 11/15  22:30:00,18.3,0.012696444,387.5314,0,17.3249907,18.31153954,18.74404046,19.27730137,0.008080617,0.008034914,0.007927755,0.0079062,469.1563002,468.7083836,408.7610643,408.7136138,0,0,0,0,17.47638218,18.42350289,18.85262703,19.37132989,0.00802537,0.007970836,0.007848604,0.007822807,483.5801011,483.1032248,413.3169673,413.2693682
 11/15  22:40:00,18.3,0.012696444,388.5315,0,17.23851503,18.21015524,18.64174,19.18769455,0.008137066,0.008098869,0.008004618,0.007986664,457.2840085,456.867462,405.3078583,405.262215,0,0,0,0,17.3249907,18.31153954,18.74404046,19.27730137,0.008080617,0.008034914,0.007927755,0.0079062,469.1563002,468.7083836,408.7610643,408.7136138
 11/15  22:50:00,18.3,0.012696444,383.5316,0,17.19107819,18.12055122,18.54695217,19.10344208,0.008194285,0.008162315,0.008078661,0.008063691,447.2247588,446.8400071,402.2074252,402.1637039,0,0,0,0,17.23851503,18.21015524,18.64174,19.18769455,0.008137066,0.008098869,0.008004618,0.007986664,457.2840085,456.867462,405.3078583,405.262215
 11/15  23:00:00,18.3,0.012696444,385.5317,0,17.15902519,18.04080735,18.45882783,19.02329177,0.008252352,0.008225552,0.008150607,0.008138116,438.8163088,438.4639679,399.5620181,399.5205505,0,0,0,0,17.19107819,18.12055122,18.54695217,19.10344208,0.008194285,0.008162315,0.008078661,0.008063691,447.2247588,446.8400071,402.2074252,402.1637039
 11/15  23:10:00,18.21666667,0.012695268,390.5319,0,17.11893892,17.96559407,18.37514723,18.94574749,0.008298645,0.008276143,0.008210895,0.008200461,431.5123287,431.1934499,397.7712213,397.7330788,0,0,0,0,17.15902519,18.04080735,18.45882783,19.02329177,0.008252352,0.008225552,0.008150607,0.008138116,438.8163088,438.4639679,399.5620181,399.5205505
 11/15  23:20:00,18.13333333,0.012693709,383.532,0,17.07067158,17.89307491,18.29449516,18.87001432,0.008329264,0.008310341,0.008254846,0.008246118,424.6015984,424.3141066,395.9602628,395.9248562,0,0,0,0,17.11893892,17.96559407,18.37514723,18.94574749,0.008298645,0.008276143,0.008210895,0.008200461,431.5123287,431.1934499,397.7712213,397.7330788
 11/15  23:30:00,18.05,0.012691768,383.5321,0,17.01950616,17.82286677,18.21624928,18.79579876,0.008345385,0.008329448,0.008282737,0.008275422,418.3193655,418.0608857,394.1488423,394.1157045,0,0,0,0,17.07067158,17.89307491,18.29449516,18.87001432,0.008329264,0.008310341,0.008254846,0.008246118,424.6015984,424.3141066,395.9602628,395.9248562
 11/15  23:40:00,17.96666667,0.01268945,384.5322,0,16.96866547,17.75488151,18.1401582,18.72300256,0.008349592,0.008336148,0.008296896,0.00829075,412.9528161,412.7214616,392.5789814,392.5481677,0,0,0,0,17.01950616,17.82286677,18.21624928,18.79579876,0.008345385,0.008329448,0.008282737,0.008275422,418.3193655,418.0608857,394.1488423,394.1157045
 11/15  23:50:00,17.88333333,0.012686759,390.5324,0,16.91883613,17.68896686,18.06607035,18.65156319,0.008344228,0.008332867,0.008299824,0.008294645,408.9758689,408.7709876,391.7924284,391.764997,0,0,0,0,16.96866547,17.75488151,18.1401582,18.72300256,0.008349592,0.008336148,0.008296896,0.00829075,412.9528161,412.7214616,392.5789814,392.5481677
 11/15  24:00:00,17.8,0.012683696,381.5325,0,16.8696346,17.62489481,17.99383805,18.58140825,0.008331064,0.008321443,0.00829357,0.008289189,405.2306732,405.048881,390.7243878,390.6993032,0,0,0,0,16.91883613,17.68896686,18.06607035,18.65156319,0.008344228,0.008332867,0.008299824,0.008294645,408.9758689,408.7709876,391.7924284,391.764997
 11/16  00:10:00,17.88333333,0.012751818,391.5326,0,16.81493337,17.560911,17.9223569,18.51181078,0.008298537,0.00829034,0.008266781,0.008263036,402.5513668,402.3916548,390.3020031,390.2800686,0,0,0,0,16.8696346,17.62489481,17.99383805,18.58140825,0.008331064,0.008321443,0.00829357,0.008289189,405.2306732,405.048881,390.7243878,390.6993032
 11/16  00:20:00,17.96666667,0.012820268,382.5328,0,16.75345236,17.49600293,17.85093957,18.44230886,0.008241555,0.008234505,0.008214551,0.008211295,399.918315,399.7774251,389.5732402,389.5534044,0,0,0,0,16.81493337,17.560911,17.9223569,18.51181078,0.008298537,0.00829034,0.008266781,0.008263036,402.5513668,402.3916548,390.3020031,390.2800686
 11/16  00:30:00,18.05,0.012889049,384.5329,0,16.68717733,17.42992379,17.77934801,18.37273316,0.008161452,0.008155314,0.008138376,0.008135488,397.5266215,397.4021764,388.790454,388.7722695,0,0,0,0,16.75345236,17.49600293,17.85093957,18.44230886,0.008241555,0.008234505,0.008214551,0.008211295,399.918315,399.7774251,389.5732402,389.5534044
 11/16  00:40:00,18.13333333,0.012958161,385.533,0,16.61837624,17.36276759,17.70755365,18.30305268,0.008062108,0.008056696,0.008042281,0.008039665,395.5547997,395.4452007,388.178711,388.1622292,0,0,0,0,16.68717733,17.42992379,17.77934801,18.37273316,0.008161452,0.008155314,0.008138376,0.008135488,397.5266215,397.4021764,388.790454,388.7722695
 11/16  00:50:00,18.21666667,0.013027606,384.5331,0,16.54839061,17.29469097,17.63557716,18.23327054,0.007947494,0.007942658,0.007930355,0.007927938,393.8693498,393.7729455,387.6423636,387.6274612,0,0,0,0,16.61837624,17.36276759,17.70755365,18.30305268,0.008062108,0.008056696,0.008042281,0.008039665,395.5547997,395.4452007,388.178711,388.1622292
 11/16  01:00:00,18.3,0.013097386,382.5333,0,16.47773941,17.22581721,17.56343083,18.16338605,0.007820867,0.007816487,0.007805953,0.00780368,392.2537307,392.1686161,386.9966623,386.9828848,0,0,0,0,16.54839061,17.29469097,17.63557716,18.23327054,0.007947494,0.007942658,0.007930355,0.007927938,393.8693498,393.7729455,387.6423636,387.6274612
 11/16  01:10:00,18.3,0.013097386,388.5334,0,16.38671345,17.15079216,17.48779512,18.09113533,0.007661775,0.0076577,0.007648619,0.007646404,391.2771161,391.2030187,386.8411495,386.829241,0,0,0,0,16.47773941,17.22581721,17.56343083,18.16338605,0.007820867,0.007816487,0.007805953,0.00780368,392.2537307,392.1686161,386.9966623,386.9828848
 11/16  01:20:00,18.3,0.013097386,384.5335,0,16.27152506,17.06682396,17.40678381,18.01517491,0.007462261,0.007458331,0.007450423,0.007448177,390.4031097,390.3385022,386.6607861,386.6504179,0,0,0,0,16.38671345,17.15079216,17.48779512,18.09113533,0.007661775,0.0076577,0.007648619,0.007646404,391.2771161,391.2030187,386.8411495,386.829241
 11/16  01:30:00,18.3,0.013097386,382.5336,0,16.13918829,16.97374177,17.32003727,17.93516558,0.007226223,0.0072223,0.007215333,0.007212986,389.3858257,389.3287507,386.2284274,386.2188654,0,0,0,0,16.27152506,17.06682396,17.40678381,18.01517491,0.007462261,0.007458331,0.007450423,0.007448177,390.4031097,390.3385022,386.6607861,386.6504179
 11/16  01:40:00,18.3,0.013097386,382.5338,0,15.99755947,16.87248908,17.2278832,17.85123214,0.00696201,0.006957987,0.006951771,0.006949278,388.3541429,388.3032591,385.6901726,385.6810652,0,0,0,0,16.13918829,16.97374177,17.32003727,17.93516558,0.007226223,0.0072223,0.007215333,0.007212986,389.3858257,389.3287507,386.2284274,386.2188654
 11/16  01:50:00,18.3,0.013097386,385.5339,0,15.85130569,16.76414934,17.13078131,17.76360184,0.006677823,0.006673628,0.00666801,0.006665348,387.6818443,387.6370935,385.4354964,385.427321,0,0,0,0,15.99755947,16.87248908,17.2278832,17.85123214,0.00696201,0.006957987,0.006951771,0.006949278,388.3541429,388.3032591,385.6901726,385.6810652
 11/16  02:00:00,18.3,0.013097386,382.534,0,15.70227728,16.64961822,17.02912724,17.6724741,0.006380289,0.006375878,0.006370735,0.006367895,387.0216856,386.9820578,385.1274581,385.1199601,0,0,0,0,15.85130569,16.76414934,17.13078131,17.76360184,0.006677823,0.006673628,0.00666801,0.006665348,387.6818443,387.6370935,385.4354964,385.427321
 11/16  02:10:00,18.3,0.013097386,390.5341,0,15.5710373,16.53509636,16.92660157,17.58029458,0.006103848,0.006099295,0.006094572,0.006091617,387.0497689,387.0164951,385.4551885,385.4495566,0,0,0,0,15.70227728,16.64961822,17.02912724,17.6724741,0.006380289,0.006375878,0.006370735,0.006367895,387.0216856,386.9820578,385.1274581,385.1199601
 11/16  02:20:00,18.3,0.013097386,386.5343,0,15.56003146,16.42402081,16.82536413,17.48854108,0.005898804,0.005860978,0.005856654,0.005853673,387.1314633,387.1040382,385.7897394,385.785711,0.057279296,0,0,0,50,16.53509636,16.92660157,17.58029458,0.015,0.006099295,0.006094572,0.006091617,387.0497689,387.0164951,385.4551885,385.4495566
 11/16  02:30:00,18.3,0.013097386,388.5344,0,15.56000007,16.31706967,16.72598782,17.39765489,0.005742196,0.005661763,0.005657827,0.005654901,387.29396,387.27196,386.1657029,386.1631144,0.044454082,0,0,0,50,16.42402081,16.82536413,17.48854108,0.015,0.005860978,0.005856654,0.005853673,387.1314633,387.1040382,385.7897394,385.785711
 11/16  02:40:00,18.3,0.013097386,383.5345,0,15.56,16.21372151,16.62832451,17.30759718,0.005626707,0.005495864,0.0054923,0.005489487,387.0539562,387.0344388,386.1027034,386.1003926,0.063305174,0,0,0,50,16.31706967,16.72598782,17.39765489,0.015,0.005661763,0.005657827,0.005654901,387.29396,387.27196,386.1657029,386.1631144
 11/16  02:50:00,18.3,0.013097386,381.5346,0,15.56,16.11325648,16.53207382,17.21821832,0.005545015,0.005356847,0.005353636,0.00535097,386.417525,386.3964413,385.611016,385.6079983,0.076527065,0,0,0,50,16.21372151,16.62832451,17.30759718,0.015,0.005495864,0.0054923,0.005489487,387.0539562,387.0344388,386.1027034,386.1003926
 11/16  03:00:00,18.3,0.013097386,390.5348,0,15.56,16.01509519,16.43698394,17.12939058,0.005490491,0.00523956,0.005236676,0.00523418,386.4399503,386.4198916,385.7586664,385.7564311,0.088747827,0,0,0,50,16.11325648,16.53207382,17.21821832,0.015,0.005356847,0.005353636,0.00535097,386.417525,386.3964413,385.611016,385.6079983
 11/16  03:10:00,18.3,0.013097386,382.5349,0,15.56,15.92232276,16.34503027,17.04249428,0.005456512,0.005143276,0.005140699,0.005138389,386.2253555,386.2063583,385.6493337,385.6472199,0.093279665,0,0,0,50,16.01509519,16.43698394,17.12939058,0.015,0.00523956,0.005236676,0.00523418,386.4399503,386.4198916,385.7586664,385.7564311
 11/16  03:20:00,18.3,0.013097386,382.535,0,15.56,15.8364546,16.25728744,16.95832516,0.005438383,0.005066613,0.005064326,0.005062213,385.7832345,385.7634585,385.293771,385.2912068,0.0976422,0,0,0,50,15.92232276,16.34503027,17.04249428,0.015,0.005143276,0.005140699,0.005138389,386.2253555,386.2063583,385.6493337,385.6472199
 11/16  03:30:00,18.3,0.013097386,386.5351,0,15.56,15.75735972,16.17385289,16.87703021,0.005432955,0.005007195,0.005005178,0.005003269,385.6271216,385.6073971,385.2116457,385.2092956,0.101872743,0,0,0,50,15.8364546,16.25728744,16.95832516,0.015,0.005066613,0.005064326,0.005062213,385.7832345,385.7634585,385.293771,385.2912068
 11/16  03:40:00,18.3,0.013097386,385.5353,0,15.56,15.6842174,16.09438793,16.79845732,0.005437973,0.004962383,0.004960617,0.004958912,385.6020876,385.584045,385.2507396,385.2488503,0.106023142,0,0,0,50,15.75735972,16.17385289,16.87703021,0.015,0.005007195,0.005005178,0.005003269,385.6271216,385.6073971,385.2116457,385.2092956
 11/16  03:50:00,18.3,0.013097386,386.5354,0,15.56,15.61614178,16.01847836,16.72239117,0.005451627,0.004929779,0.004928244,0.004926737,385.6928191,385.6778826,385.3973253,385.3960683,0.110078062,0,0,0,50,15.6842174,16.09438793,16.79845732,0.015,0.004962383,0.004960617,0.004958912,385.6020876,385.584045,385.2507396,385.2488503
 11/16  04:00:00,18.3,0.013097386,390.5355,0,15.56,15.56001242,15.94576201,16.64863869,0.005472406,0.00491839,0.004906052,0.004904735,386.1613605,386.1517892,385.9166963,385.9168003,0.114077564,0.017150195,0,0,50,50,16.01847836,16.72239117,0.015,0.015,0.004928244,0.004926737,385.6928191,385.6778826,385.3973253,385.3960683
 11/16  04:10:00,18.3,0.013030527,389.5357,0,15.56,15.56000002,15.87375962,16.5755528,0.005497552,0.004989545,0.004886317,0.004885165,386.7038937,386.6972311,386.5049324,386.5063448,0.125636212,0.134285679,0,0,50,50,15.94576201,16.64863869,0.015,0.015,0.004906052,0.004904735,386.1613605,386.1517892,385.9166963,385.9168003
 11/16  04:20:00,18.3,0.012963682,387.5358,0,15.56,15.56,15.80098569,16.50211892,0.005525294,0.00505955,0.00486468,0.004863662,387.0103454,387.006166,386.8492781,386.8512466,0.137215029,0.078027347,0,0,50,50,15.87375962,16.5755528,0.015,0.015,0.004886317,0.004885165,386.7038937,386.6972311,386.5049324,386.5063448
 11/16  04:30:00,18.3,0.012896851,389.5359,0,15.56,15.56,15.7269952,16.4280028,0.00555477,0.005127281,0.004840061,0.00483915,387.3124576,387.310151,387.1824677,387.1848627,0.148775223,0.112689951,0,0,50,50,15.80098569,16.50211892,0.015,0.015,0.00486468,0.004863662,387.0103454,387.006166,386.8492781,386.8512466
 11/16  04:40:00,18.3,0.012830035,386.536,0,15.56,15.56,15.65182002,16.35318755,0.005585556,0.005192555,0.004812825,0.004811997,387.3699473,387.3686781,387.2635373,387.2657303,0.160309104,0.125961923,0,0,50,50,15.7269952,16.4280028,0.015,0.015,0.004840061,0.00483915,387.3124576,387.310151,387.1824677,387.1848627
 11/16  04:50:00,18.3,0.012763232,388.5362,0,15.56,15.56,15.57559759,16.27773192,0.005617368,0.005255497,0.004783599,0.004782837,387.4525669,387.4518133,387.3646578,387.3667181,0.171815106,0.139113011,0,0,50,50,15.65182002,16.35318755,0.015,0.015,0.004812825,0.004811997,387.3699473,387.3686781,387.2635373,387.2657303
 11/16  05:00:00,18.3,0.012696444,382.5363,0,15.56,15.56,15.56002784,16.20168304,0.005649952,0.005316267,0.004891652,0.00475216,387.0724346,387.0713283,386.9998752,386.9959389,0.183293515,0.152168156,0.215699564,0,50,50,50,16.27773192,0.015,0.015,0.015,0.004782837,387.4525669,387.4518133,387.3646578,387.3667181
 11/16  05:10:00,18.21666667,0.012691036,384.5364,0,15.56,15.56,15.56000004,16.12360819,0.005685858,0.005378022,0.005028228,0.004718705,386.6248873,386.6228409,386.5632431,386.5514904,0.202254185,0.172780771,0.159615598,0,50,50,50,16.20168304,0.015,0.015,0.015,0.00475216,387.0724346,387.0713283,386.9998752,386.9959389
 11/16  05:20:00,18.13333333,0.012685249,381.5365,0,15.56,15.56,15.56,16.04266826,0.005726122,0.005442198,0.005156236,0.004681858,385.9975954,385.9943088,385.9437622,385.9218461,0.221219146,0.193335493,0.184622654,0,50,50,50,16.12360819,0.015,0.015,0.015,0.004718705,386.6248873,386.6228409,386.5632431,386.5514904
 11/16  05:30:00,18.05,0.012679084,382.5367,0,15.56,15.56,15.56,15.95866893,0.005770329,0.005508598,0.005275841,0.004641733,385.4170947,385.4126682,385.3697483,385.3371686,0.240175935,0.213825386,0.214955194,0,50,50,50,16.04266826,0.015,0.015,0.015,0.004681858,385.9975954,385.9943088,385.9437622,385.9218461
 11/16  05:40:00,17.96666667,0.012672547,390.5368,0,15.56,15.56,15.56,15.87171476,0.005817512,0.005576389,0.005387823,0.004598751,385.6233843,385.6190474,385.5826243,385.5514705,0.259119943,0.234251716,0.235822,0,50,50,50,15.95866893,0.015,0.015,0.015,0.004641733,385.4170947,385.4126682,385.3697483,385.3371686
 11/16  05:50:00,17.88333333,0.012665641,388.5369,0,15.56,15.56,15.56,15.78197667,0.005866714,0.005644725,0.005492948,0.004553362,386.0839499,386.0808256,386.0499191,386.0315399,0.278048855,0.254615377,0.256578274,0,50,50,50,15.87171476,0.015,0.015,0.015,0.004598751,385.6233843,385.6190474,385.5826243,385.5514705
 11/16  06:00:00,17.8,0.01265837,384.537,0,15.56,15.56,15.56,15.68960783,0.005917167,0.005712943,0.005591857,0.004505947,386.1813064,386.1793069,386.153105,386.1455081,0.296960963,0.274916467,0.27725914,0,50,50,50,15.78197667,0.015,0.015,0.015,0.004553362,386.0839499,386.0808256,386.0499191,386.0315399
 11/16  06:10:00,17.8,0.012595892,388.5372,0,21.97511706,22.87073451,22.94745803,23.03008525,0.008083236,0.011733398,0.012264162,0.012401606,387.7023349,387.5478354,386.239629,386.2295457,2.662722601,14.31734751,23.46221796,34.24831929,33.49081617,24.57305949,24.62602908,24.69226765,0.01082565,0.011732523,0.012070179,0.012081677,387.4130454,387.2751394,386.2220124,386.2122068
 11/16  06:20:00,17.8,0.012533406,382.5373,0,21.11136127,21.76397801,21.96062376,22.14216845,0.008089951,0.010855351,0.011297206,0.011315578,388.7772976,388.6624257,386.0711632,386.0616627,0.911094793,0,0,0,50,22.05248746,22.20569144,22.35259618,0.015,0.011081478,0.011545616,0.011588666,388.3706885,388.2424563,386.1302936,386.1206245
 11/16  06:30:00,17.8,0.012470912,386.5374,0,21.11000406,21.51505979,21.81466551,22.07328208,0.008307001,0.010671674,0.011098864,0.011129824,389.98218,389.8952756,386.11058,386.1014388,0.926981383,0,0,0,50,21.64733734,21.90019144,22.12321497,0.015,0.010771127,0.01120668,0.011234793,389.4348392,389.3331489,386.0971244,386.0878133
 11/16  06:40:00,17.8,0.012408411,385.5376,0,21.11000005,21.3152663,21.69540204,22.0166444,0.008472834,0.010517994,0.010932965,0.010974485,390.938852,390.8808228,386.1006067,386.0917228,0.909113905,0,0,0,50,21.48653399,21.80183223,22.07245327,0.015,0.010649956,0.011075663,0.011110334,390.1716823,390.0870482,386.1076957,386.0985994
 11/16  06:50:00,17.8,0.012345901,387.5377,0,21.11,21.11094465,21.24974303,21.7255473,0.008855461,0.010363069,0.010385878,0.010429512,393.303384,393.2695863,386.1491205,386.141056,0.939573904,1.087462645,0,0,50,50,21.53245158,21.91241268,0.015,0.015,0.010731394,0.010774561,391.8257538,391.780615,386.1118881,386.1032989
 11/16  07:00:00,17.8,0.012283382,381.5378,0,21.11,21.1100028,21.1105091,21.40319095,0.009161795,0.010360776,0.010254446,0.009873229,395.3048993,395.2729888,386.0129955,385.9994528,0.93373716,0.881098076,1.194521088,0,50,50,50,21.60323381,0.015,0.015,0.015,0.010217421,394.0893567,394.0558105,386.1220137,386.1126318
 11/16  07:10:00,17.88333333,0.012262764,391.5379,0,21.11,21.11,21.11000003,21.11011563,0.009402773,0.010354914,0.01029549,0.009394093,398.7495556,398.7386284,386.1642168,386.1615591,0.915270722,0.796585932,0.983540407,0.092794379,50,50,50,50,0.015,0.015,0.015,0.015,395.7344692,395.703943,385.9310841,385.914698
 11/16  07:20:00,17.96666667,0.01224154,387.5381,0,21.11,21.11,21.11,21.11000109,0.009590461,0.010345026,0.010322449,0.009560814,402.7286372,402.7372916,386.3338409,386.3297434,0.904304111,0.871245146,0.848625523,1.646861597,50,50,50,50,0.015,0.015,0.015,0.015,398.7495556,398.7386284,386.1642168,386.1615591
 11/16  07:30:00,18.05,0.012219707,382.5382,0,21.11,21.11,21.11,21.11,0.009735848,0.010330868,0.010336323,0.009699625,406.3858262,406.408895,386.2394969,386.2309319,0.894016765,0.859229491,0.934592987,0.58548581,50,50,50,50,0.015,0.015,0.015,0.015,402.7286372,402.7372916,386.3338409,386.3297434
 11/16  07:40:00,18.13333333,0.012197258,391.5383,0,21.11,21.11,21.11,21.11,0.009847969,0.010313056,0.010340844,0.009805341,410.008521,410.0433824,386.3904335,386.3801182,0.88458138,0.848178205,0.925183756,0.886200807,50,50,50,50,0.015,0.015,0.015,0.015,406.3858262,406.408895,386.2394969,386.2309319
 11/16  07:50:00,18.21666667,0.01217419,386.5384,0,21.11,21.11,21.11,21.11,0.009933852,0.010292442,0.010338904,0.009883341,413.2872651,413.3322964,386.4985091,386.4886417,0.875741319,0.837557604,0.915662178,0.877886113,50,50,50,50,0.015,0.015,0.015,0.015,410.008521,410.0433824,386.3904335,386.3801182
 11/16  08:00:00,18.3,0.012150496,388.5386,0,21.11,21.11,21.11,21.11,0.009998881,0.01026974,0.010332245,0.009940385,416.320391,416.3745917,386.6251667,386.6165284,0.867312639,0.827233147,0.906299726,0.869523744,50,50,50,50,0.015,0.015,0.015,0.015,413.2872651,413.3322964,386.4985091,386.4886417
 11/16  08:10:00,18.4,0.012226437,387.5387,0,21.11,21.11,21.11,21.11,0.010067701,0.010266606,0.010321792,0.00998121,429.8308102,429.9231092,386.720046,386.7126217,0.791065126,0.748077316,0.884489889,0.848625521,50,50,50,50,0.015,0.015,0.015,0.015,416.320391,416.3745917,386.6251667,386.6165284
 11/16  08:20:00,18.5,0.012302802,390.5388,0,21.11,21.11,21.11,21.11,0.010132565,0.010271654,0.010308067,0.010009033,448.9815917,449.1468195,386.9210702,386.914852,0.769934538,0.72392363,0.862758703,0.827734997,50,50,50,50,0.015,0.015,0.015,0.015,429.8308102,429.9231092,386.720046,386.7126217
 11/16  08:30:00,18.6,0.012379591,383.5389,0.272727,21.11,21.11,21.11,21.11,0.010185496,0.010273968,0.010298917,0.010033335,468.5398244,468.7955774,390.5674974,390.5703435,0.749160713,0.700039272,0.821972611,0.787710675,50,50,50,50,0.015,0.015,0.015,0.015,448.9815917,449.1468195,386.9210702,386.914852
 11/16  08:40:00,18.7,0.012456808,383.5391,0.363636,21.11,21.11,21.11,21.11,0.010224319,0.010269327,0.010293108,0.010054494,486.5749139,486.9206075,397.2616513,397.2843268,0.728471166,0.67644255,0.793733007,0.760174834,50,50,50,50,0.015,0.015,0.015,0.015,468.5398244,468.7955774,390.5674974,390.5703435
 11/16  08:50:00,18.8,0.012534454,381.5392,0.272727,21.11,21.11,21.11,21.11,0.010250303,0.010257505,0.010283138,0.01006652,502.8131479,503.2390275,403.5370202,403.5825051,0.707631863,0.652683413,0.778158041,0.745243577,50,50,50,50,0.015,0.015,0.015,0.015,486.5749139,486.9206075,397.2616513,397.2843268
 11/16  09:00:00,18.9,0.012612533,385.5393,0.454545,21.11,21.11,21.11,21.11,0.01026564,0.010239436,0.010272641,0.010073881,517.7569269,518.2528528,411.4602991,411.530865,0.686835686,0.628686801,0.743524626,0.711179404,50,50,50,50,0.015,0.015,0.015,0.015,502.8131479,503.2390275,403.5370202,403.5825051
 11/16  09:10:00,19.08333333,0.012548637,387.5395,0.272727,21.11,21.11,21.11,21.11,0.010351546,0.010293835,0.01033287,0.010142774,535.1305013,535.7159284,418.4225636,418.5178706,0.507837419,0.4466049,0.575069928,0.543181296,50,50,50,50,0.015,0.015,0.015,0.015,517.7569269,518.2528528,411.4602991,411.530865
 11/16  09:20:00,19.26666667,0.012481443,382.5396,0.454545,21.11,21.11,21.11,21.11,0.010473275,0.010385554,0.010433174,0.010246458,553.696992,554.3926567,426.8359866,426.9578828,0.495462221,0.431081213,0.548593405,0.517162077,50,50,50,50,0.015,0.015,0.015,0.015,535.1305013,535.7159284,418.4225636,418.5178706
 11/16  09:30:00,19.45,0.012410893,389.5397,0.454545,21.11,21.11,21.11,21.11,0.010594096,0.010477949,0.010535385,0.010350424,572.3219361,573.1391717,436.2607222,436.4117099,0.483014106,0.415439368,0.534497786,0.503468857,50,50,50,50,0.015,0.015,0.015,0.015,553.696992,554.3926567,426.8359866,426.9578828
 11/16  09:40:00,19.63333333,0.012336932,383.5398,0.363636,21.11,21.11,21.11,21.11,0.010698527,0.010556092,0.010619603,0.010436435,590.2381231,591.1761392,444.4155253,444.593374,0.472266378,0.403436022,0.528490898,0.497804861,50,50,50,50,0.015,0.015,0.015,0.015,572.3219361,573.1391717,436.2607222,436.4117099
 11/16  09:50:00,19.81666667,0.0122595,381.54,0.363636,21.11,21.11,21.11,21.11,0.010784634,0.010618033,0.010684255,0.010503145,607.2855199,608.3374301,451.4147606,451.614631,0.462024237,0.391522369,0.51625965,0.485852956,50,50,50,50,0.015,0.015,0.015,0.015,590.2381231,591.1761392,444.4155253,444.593374
 11/16  10:00:00,20,0.012178541,381.5401,0.454545,21.11,21.11,21.11,21.11,0.010854998,0.010666109,0.010735775,0.010556708,623.5644495,624.7219928,459.0781621,459.298358,0.452141011,0.380164205,0.497890686,0.467702895,50,50,50,50,0.015,0.015,0.015,0.015,607.2855199,608.3374301,451.4147606,451.614631
 11/16  10:10:00,20.36666667,0.012186163,385.5402,0.363636,21.11,21.11,21.11,21.11,0.010912375,0.010703405,0.010773408,0.010596346,639.2567426,640.5106676,465.9691142,466.2073389,0.448218953,0.376693104,0.497873599,0.467857935,50,50,50,50,0.015,0.015,0.015,0.015,623.5644495,624.7219928,459.0781621,459.298358
 11/16  10:20:00,20.73333333,0.012186804,383.5403,0.272727,21.11,21.11,21.11,21.11,0.010958637,0.010731644,0.010796282,0.010621178,654.3321225,655.6737071,470.7946844,471.0452278,0.444181735,0.372372011,0.497644073,0.46775079,50,50,50,50,0.015,0.015,0.015,0.015,639.2567426,640.5106676,465.9691142,466.2073389
 11/16  10:30:00,21.1,0.012180181,388.5405,0.363636,21.11,21.11,21.11,21.11,0.010995246,0.010752299,0.010810764,0.0106374,668.9125375,670.3332429,475.8078657,476.0677671,0.441015826,0.369929726,0.485693309,0.455873832,50,50,50,50,0.015,0.015,0.015,0.015,654.3321225,655.6737071,470.7946844,471.0452278
 11/16  10:40:00,21.46666667,0.012166003,386.5406,0.454545,21.11,21.11,21.11,21.11,0.011022783,0.010765347,0.010820822,0.010648852,682.9310279,684.4237989,482.4249407,482.6964858,0.436101381,0.364191403,0.472100831,0.442315514,50,50,50,50,0.015,0.015,0.015,0.015,668.9125375,670.3332429,475.8078657,476.0677671
 11/16  10:50:00,21.83333333,0.012143973,381.5407,0.454545,21.11,21.11,21.11,21.11,0.011041631,0.010770702,0.010825048,0.010654151,696.2713554,697.829472,489.7164388,490.002699,0.430556575,0.357905368,0.464621169,0.434839524,50,50,50,50,0.015,0.015,0.015,0.015,682.9310279,684.4237989,482.4249407,482.6964858
 11/16  11:00:00,22.2,0.012113788,390.5408,0.545455,21.11,21.11,21.11,21.11,0.011052284,0.010768563,0.010825051,0.010654869,709.2074609,710.8254913,498.4754712,498.780579,0.424760858,0.351338035,0.450778247,0.4209717,50,50,50,50,0.015,0.015,0.015,0.015,696.2713554,697.829472,489.7164388,490.002699
 11/16  11:10:00,22.38333333,0.012140325,389.541,0.545455,21.11,21.11,21.11,21.11,0.011057031,0.010761079,0.0108211,0.010651341,721.7045218,723.3777134,507.7858629,508.1125734,0.419878267,0.345706595,0.444371975,0.414521608,50,50,50,50,0.015,0.015,0.015,0.015,709.2074609,710.8254913,498.4754712,498.780579
 11/16  11:20:00,22.56666667,0.012165673,390.5411,0.272727,21.11,21.11,21.11,21.11,0.011057421,0.010749717,0.010804736,0.010635366,733.7494331,735.4731538,513.107549,513.4482352,0.414802828,0.339929915,0.457081755,0.427179613,50,50,50,50,0.015,0.015,0.015,0.015,721.7045218,723.3777134,507.7858629,508.1125734
 11/16  11:30:00,22.75,0.012189806,391.5412,0.181818,21.11,21.11,21.11,21.11,0.011054188,0.010735129,0.010777266,0.010608222,745.3503406,747.1200267,514.5435973,514.8849536,0.409624889,0.334034018,0.457314291,0.427348029,50,50,50,50,0.015,0.015,0.015,0.015,733.7494331,735.4731538,513.107549,513.4482352
 11/16  11:40:00,22.93333333,0.012212694,385.5414,0.272727,21.11,21.11,21.11,21.11,0.011047679,0.010717584,0.010747164,0.010578172,756.3653846,758.1758822,515.4492521,515.7835053,0.404416227,0.328114666,0.444798393,0.414760871,50,50,50,50,0.015,0.015,0.015,0.015,745.3503406,747.1200267,514.5435973,514.8849536
 11/16  11:50:00,23.11666667,0.012234312,386.5415,0.181818,21.11,21.11,21.11,21.11,0.011037913,0.010696726,0.010713522,0.010544327,766.879809,768.7267092,515.4147132,515.7376937,0.39837454,0.320412693,0.444116947,0.414013808,50,50,50,50,0.015,0.015,0.015,0.015,756.3653846,758.1758822,515.4492521,515.7835053
 11/16  12:00:00,23.3,0.012254631,390.5416,0.272727,21.11,21.11,21.11,21.11,0.011025177,0.010672738,0.010680279,0.010510552,777.0483575,778.9283172,516.2887654,516.6013946,0.393016748,0.313799192,0.431302237,0.401135609,50,50,50,50,0.015,0.015,0.015,0.015,766.879809,768.7267092,515.4147132,515.7376937
 11/16  12:10:00,23.4,0.012241234,389.5417,0.181818,21.11,21.11,21.11,21.11,0.010994654,0.010631286,0.010644232,0.010473707,780.14254,782.0157362,516.5407249,516.8432507,0.417335948,0.336364536,0.42766222,0.397445565,50,50,50,50,0.015,0.015,0.015,0.015,777.0483575,778.9283172,516.2887654,516.6013946
 11/16  12:20:00,23.5,0.012227131,387.5419,0.454545,21.11,21.11,21.11,21.11,0.010953326,0.010578423,0.01061374,0.01044192,778.9176053,780.7365563,520.1000901,520.3996079,0.40835975,0.324551085,0.397876492,0.367613069,50,50,50,50,0.015,0.015,0.015,0.015,780.14254,782.0157362,516.5407249,516.8432507
 11/16  12:30:00,23.6,0.012212313,381.542,0.272727,21.11,21.11,21.11,21.11,0.010908609,0.01052106,0.010580255,0.010406896,776.2040998,777.9393045,522.9613365,523.2608009,0.400036707,0.313894861,0.400224372,0.369937745,50,50,50,50,0.015,0.015,0.015,0.015,778.9176053,780.7365563,520.1000901,520.3996079
 11/16  12:40:00,23.7,0.012196774,384.5421,0.0909091,21.11,21.11,21.11,21.11,0.010863976,0.010462524,0.010537425,0.010362476,773.4739747,775.1171762,522.2440799,522.5366288,0.392112313,0.30354864,0.403030984,0.372735613,50,50,50,50,0.015,0.015,0.015,0.015,776.2040998,777.9393045,522.9613365,523.2608009
 11/16  12:50:00,23.8,0.012180507,382.5422,0.181818,21.11,21.11,21.11,21.11,0.010820216,0.010403589,0.010491582,0.010314837,771.0157041,772.5704956,520.7524442,521.0319634,0.384395514,0.293277474,0.386984609,0.356689263,50,50,50,50,0.015,0.015,0.015,0.015,773.4739747,775.1171762,522.2440799,522.5366288
 11/16  13:00:00,23.9,0.012163505,387.5424,0.181818,21.11,21.11,21.11,21.11,0.010777122,0.010344067,0.010444952,0.010266164,768.9015559,770.3754379,519.5600323,519.8248865,0.376821753,0.283080382,0.377292607,0.347015138,50,50,50,50,0.015,0.015,0.015,0.015,771.0157041,772.5704956,520.7524442,521.0319634
 11/16  13:10:00,24.26666667,0.012185429,381.5425,0.272727,21.11,21.11,21.11,21.11,0.01074923,0.010297856,0.010400741,0.010219657,773.583078,775.0267376,519.8724866,520.1262423,0.33990824,0.243967518,0.364871651,0.334626945,50,50,50,50,0.015,0.015,0.015,0.015,768.9015559,770.3754379,519.5600323,519.8248865
 11/16  13:20:00,24.63333333,0.012201337,389.5426,0.272727,21.11,21.11,21.11,21.11,0.01072983,0.01025896,0.010357649,0.010174115,782.4084439,783.8812888,521.2196723,521.4671399,0.335701477,0.237605446,0.358836511,0.328644182,50,50,50,50,0.015,0.015,0.015,0.015,773.583078,775.0267376,519.8724866,520.1262423
 11/16  13:30:00,25,0.012210984,383.5428,0.545455,21.11,21.11,21.11,21.11,0.010711906,0.010220784,0.010322165,0.010135865,792.2380426,793.7760615,526.6755865,526.9278009,0.331429563,0.23069886,0.33351402,0.303385907,50,50,50,50,0.015,0.015,0.015,0.015,782.4084439,783.8812888,521.2196723,521.4671399
 11/16  13:40:00,25.36666667,0.012214115,391.5429,0.454545,21.11,21.11,21.11,21.11,0.010693015,0.01018214,0.010288222,0.010099109,801.9180274,803.5303239,533.2022996,533.4672124,0.329635249,0.229403802,0.336223621,0.306188947,50,50,50,50,0.015,0.015,0.015,0.015,792.2380426,793.7760615,526.6755865,526.9278009
 11/16  13:50:00,25.73333333,0.012210475,387.543,0.454545,21.11,21.11,21.11,21.11,0.010673116,0.010143743,0.010253794,0.010061945,811.0232447,812.7035184,539.4292625,539.708926,0.328473918,0.228935007,0.333217387,0.303294584,50,50,50,50,0.015,0.015,0.015,0.015,801.9180274,803.5303239,533.2022996,533.4672124
 11/16  14:00:00,26.1,0.012199798,389.5431,0.454545,21.11,21.11,21.11,21.11,0.010652728,0.010106535,0.010218892,0.010024423,819.6445026,821.3820123,545.1935483,545.4865319,0.327571111,0.229387098,0.330758215,0.300968742,50,50,50,50,0.015,0.015,0.015,0.015,811.0232447,812.7035184,539.4292625,539.708926
 11/16  14:10:00,26.1,0.012128317,385.5433,0.454545,21.11,21.11,21.11,21.11,0.010634003,0.010073575,0.010185952,0.009989038,827.7781414,829.5613187,550.5049999,550.8088615,0.329830563,0.235054845,0.331921501,0.302290415,50,50,50,50,0.015,0.015,0.015,0.015,819.6445026,821.3820123,545.1935483,545.4865319
 11/16  14:20:00,26.1,0.012056852,389.5434,0.363636,21.11,21.11,21.11,21.11,0.010618071,0.010046578,0.01015391,0.009954858,835.5985354,837.4172033,554.2857953,554.5958871,0.332094892,0.241225546,0.33992092,0.31047522,50,50,50,50,0.015,0.015,0.015,0.015,827.7781414,829.5613187,550.5049999,550.8088615
 11/16  14:30:00,26.1,0.011985403,390.5435,0.545455,21.11,21.11,21.11,21.11,0.010605076,0.010026154,0.010129643,0.009928583,843.1511901,844.9962985,559.7568886,560.0740519,0.334280879,0.248374762,0.329547346,0.300306434,50,50,50,50,0.015,0.015,0.015,0.015,835.5985354,837.4172033,554.2857953,554.5958871
 11/16  14:40:00,26.1,0.01191397,388.5436,0.454545,21.11,21.11,21.11,21.11,0.010594296,0.010010719,0.010108783,0.009905969,850.3720198,852.236277,565.0440925,565.3690865,0.33493444,0.251463684,0.3364315,0.307429023,50,50,50,50,0.015,0.015,0.015,0.015,843.1511901,844.9962985,559.7568886,560.0740519
 11/16  14:50:00,26.1,0.011842554,384.5438,0.363636,21.11,21.11,21.11,21.11,0.010584966,0.009998801,0.010087346,0.00988314,857.1763018,859.0530679,568.4099203,568.7390497,0.334980272,0.254018646,0.343367974,0.314631709,50,50,50,50,0.015,0.015,0.015,0.015,850.3720198,852.236277,565.0440925,565.3690865
 11/16  15:00:00,26.1,0.011771153,390.5439,0.363636,21.11,21.11,21.11,21.11,0.010576595,0.009989512,0.010066292,0.009861004,863.7603606,865.6442473,570.6986419,571.0272376,0.334813405,0.256262863,0.344064522,0.315618892,50,50,50,50,0.015,0.015,0.015,0.015,857.1763018,859.0530679,568.4099203,568.7390497
 11/16  15:10:00,25.91666667,0.011783016,391.544,0.272727,21.11,21.11,21.11,21.11,0.01057029,0.009983894,0.010045753,0.009839754,870.1456131,872.0321892,571.3327328,571.6553653,0.335881283,0.259912562,0.352527207,0.32439893,50,50,50,50,0.015,0.015,0.015,0.015,863.7603606,865.6442473,570.6986419,571.0272376
 11/16  15:20:00,25.73333333,0.011793046,384.5442,0.454545,21.11,21.11,21.11,21.11,0.01056664,0.009982479,0.010033213,0.009826651,876.1329654,878.0175091,573.5741376,573.8915677,0.336953857,0.263459736,0.34205306,0.314256214,50,50,50,50,0.015,0.015,0.015,0.015,870.1456131,872.0321892,571.3327328,571.6553653
 11/16  15:30:00,25.55,0.011801277,382.5443,0.363636,21.11,21.11,21.11,21.11,0.010565638,0.009985146,0.010025125,0.009818289,881.7202498,883.5978363,575.6754472,575.988911,0.338097621,0.266952612,0.35062047,0.323179739,50,50,50,50,0.015,0.015,0.015,0.015,876.1329654,878.0175091,573.5741376,573.8915677
 11/16  15:40:00,25.36666667,0.011807741,385.5444,0.363636,21.11,21.11,21.11,21.11,0.010567007,0.00999153,0.010020383,0.009813595,887.0634971,888.9299551,577.4292851,577.7387804,0.339318262,0.270579941,0.353079085,0.326005142,50,50,50,50,0.015,0.015,0.015,0.015,881.7202498,883.5978363,575.6754472,575.988911
 11/16  15:50:00,25.18333333,0.011812471,385.5445,0.727273,21.11,21.11,21.11,21.11,0.010570432,0.010001204,0.010028851,0.009822076,892.1946414,894.0466899,584.1625432,584.4770749,0.340650997,0.274213087,0.330174861,0.303466945,50,50,50,50,0.015,0.015,0.015,0.015,887.0634971,888.9299551,577.4292851,577.7387804
 11/16  16:00:00,25,0.011815501,385.5447,0.545455,21.11,21.11,21.11,21.11,0.010575631,0.010013785,0.010040803,0.009834341,897.1105392,898.945409,591.2115136,591.5368761,0.34205317,0.277923084,0.345321674,0.318999872,50,50,50,50,0.015,0.015,0.015,0.015,892.1946414,894.0466899,584.1625432,584.4770749
 11/16  16:10:00,24.71666667,0.011975388,391.5448,0.454545,21.11,21.11,21.11,21.11,0.010580049,0.010026246,0.010048589,0.009842843,901.9575822,903.7735237,596.2621266,596.5962716,0.339751299,0.277261866,0.350704336,0.324767147,50,50,50,50,0.015,0.015,0.015,0.015,897.1105392,898.945409,591.2115136,591.5368761
 11/16  16:20:00,24.43333333,0.012126151,389.5449,0.363636,21.11,21.11,21.11,21.11,0.010582237,0.010036836,0.010049522,0.009844866,906.6438487,908.4394582,598.5836868,598.9192671,0.337491881,0.276663971,0.356303465,0.330750406,50,50,50,50,0.015,0.015,0.015,0.015,901.9575822,903.7735237,596.2621266,596.5962716
 11/16  16:30:00,24.15,0.012268008,384.545,0.272727,21.11,21.11,21.11,21.11,0.010581938,0.01004538,0.010043799,0.009840555,911.0230961,912.7963419,598.1300089,598.4580567,0.335491434,0.276908026,0.362434414,0.337263321,50,50,50,50,0.015,0.015,0.015,0.015,906.6438487,908.4394582,598.5836868,598.9192671
 11/16  16:40:00,23.86666667,0.012401175,381.5452,0.363636,21.11,21.11,21.11,21.11,0.010579335,0.010051928,0.010037353,0.009835612,915.075202,916.8237834,597.7074051,598.0239885,0.333406864,0.276461095,0.355720235,0.330922069,50,50,50,50,0.015,0.015,0.015,0.015,911.0230961,912.7963419,598.1300089,598.4580567
 11/16  16:50:00,23.58333333,0.012525864,385.5453,0.363636,21.11,21.11,21.11,21.11,0.010574693,0.010056608,0.01003123,0.009831039,918.9808837,920.7031346,597.8852885,598.1908149,0.331337506,0.275969272,0.355331803,0.330904554,50,50,50,50,0.015,0.015,0.015,0.015,915.075202,916.8237834,597.7074051,598.0239885
 11/16  17:00:00,23.3,0.012642285,385.5454,0.454545,21.11,21.11,21.11,21.11,0.010568251,0.010059569,0.010027574,0.009828906,922.7652151,924.4601521,599.7181967,600.0165746,0.329329809,0.275476909,0.348645403,0.324581818,50,50,50,50,0.015,0.015,0.015,0.015,918.9808837,920.7031346,597.8852885,598.1908149
