Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/16  17:10:00,23.03333333,0.012674369,390.5456,0.181818,21.11,21.11,21.11,21.11,0.010541379,0.010043856,0.010019126,0.009822292,916.8035291,918.4357485,598.6214615,598.9103004,0.377464605,0.325276507,0.369743379,0.346044172,50,50,50,50,0.015,0.015,0.015,0.015,922.7652151,924.4601521,599.7181967,600.0165746
 11/16  17:20:00,22.76666667,0.012701704,388.5457,0.363636,21.11,21.11,21.11,21.11,0.010504533,0.010019155,0.010014029,0.009819116,905.0465991,906.5762596,598.0362426,598.3144627,0.378515617,0.327878622,0.359288902,0.335940827,50,50,50,50,0.015,0.015,0.015,0.015,916.8035291,918.4357485,598.6214615,598.9103004
 11/16  17:30:00,22.5,0.012724414,387.5458,0,21.11,21.11,21.11,21.11,0.010467722,0.009994655,0.010003146,0.00981054,891.7070425,893.1138635,593.0685921,593.3292813,0.379545525,0.330405849,0.386920584,0.363929623,50,50,50,50,0.015,0.015,0.015,0.015,905.0465991,906.5762596,598.0362426,598.3144627
 11/16  17:40:00,22.23333333,0.012742623,382.5459,0,21.11,21.11,21.11,21.11,0.010435175,0.009974212,0.009989985,0.009799931,878.5967609,879.8798736,585.3585809,585.5939641,0.380583579,0.33288296,0.389443177,0.366793154,50,50,50,50,0.015,0.015,0.015,0.015,891.7070425,893.1138635,593.0685921,593.3292813
 11/16  17:50:00,21.96666667,0.012756453,388.5461,0,21.11,21.11,21.11,21.11,0.010407499,0.009958353,0.009978335,0.009790927,866.330279,867.4989343,577.0588225,577.2651257,0.381642043,0.335321217,0.391958834,0.369642655,50,50,50,50,0.015,0.015,0.015,0.015,878.5967609,879.8798736,585.3585809,585.5939641
 11/16  18:00:00,21.7,0.012766024,388.5462,0,21.11,21.11,21.11,21.11,0.010384075,0.009946485,0.00996979,0.009785054,854.8099372,855.8755675,569.0646937,569.2422191,0.382726362,0.337725224,0.394492544,0.37250325,50,50,50,50,0.015,0.015,0.015,0.015,866.330279,867.4989343,577.0588225,577.2651257
 11/16  18:10:00,21.41666667,0.01267501,381.5463,0,21.11,21.11,21.11,21.11,0.010356544,0.009930698,0.009962921,0.009780835,840.7156561,841.679217,561.3801429,561.5309983,0.396475849,0.352945261,0.394949174,0.373279258,50,50,50,50,0.015,0.015,0.015,0.015,854.8099372,855.8755675,569.0646937,569.2422191
 11/16  18:20:00,21.13333333,0.012582775,391.5464,0,21.11,21.11,21.11,21.11,0.010326396,0.009912278,0.00995652,0.009777047,825.4860491,826.3459923,554.2341876,554.3610343,0.395693494,0.353574529,0.395450555,0.374097974,50,50,50,50,0.015,0.015,0.015,0.015,840.7156561,841.679217,561.3801429,561.5309983
 11/16  18:30:00,20.85,0.012489381,390.5466,0,21.11,21.11,21.11,21.11,0.01029611,0.009893503,0.009950091,0.009773195,810.3391403,811.0980338,547.5010101,547.6063392,0.3949339,0.354203459,0.395982786,0.374939348,50,50,50,50,0.015,0.015,0.015,0.015,825.4860491,826.3459923,554.2341876,554.3610343
 11/16  18:40:00,20.56666667,0.012394891,381.5467,0,21.11,21.11,21.11,21.11,0.010266942,0.009875545,0.009943565,0.009769212,795.5782338,796.2424113,540.8727669,540.9584087,0.394205265,0.354820594,0.396576469,0.375835701,50,50,50,50,0.015,0.015,0.015,0.015,810.3391403,811.0980338,547.5010101,547.6063392
 11/16  18:50:00,20.28333333,0.012299365,385.5468,0,21.11,21.11,21.11,21.11,0.010239179,0.009858684,0.009936997,0.00976515,781.4646732,782.0423077,534.4796548,534.5471209,0.393521103,0.355446164,0.397179919,0.376732193,50,50,50,50,0.015,0.015,0.015,0.015,795.5782338,796.2424113,540.8727669,540.9584087
 11/16  19:00:00,20,0.012202865,386.547,0,21.11,21.11,21.11,21.11,0.010212717,0.009842844,0.009930446,0.009761069,768.0208084,768.5203368,528.3796736,528.430453,0.3928687,0.356083834,0.397820984,0.377661572,50,50,50,50,0.015,0.015,0.015,0.015,781.4646732,782.0423077,534.4796548,534.5471209
 11/16  19:10:00,19.71666667,0.012131713,387.5471,0,20.28621923,20.92714374,20.98411075,21.02830916,0.009953673,0.009597481,0.009674643,0.009512061,755.5193906,755.993168,523.3795606,523.4316269,0,0,0,0,20.72077365,21.02724597,21.05327972,21.07328575,0.010096872,0.009732813,0.009815366,0.009648964,762.8825188,763.375928,526.3526251,526.404687
 11/16  19:20:00,19.43333333,0.012058808,390.5472,0,19.71737558,20.77276134,20.87586342,20.95719551,0.009732615,0.009389284,0.009458995,0.009302519,743.0125284,743.4303849,518.3328215,518.3826436,0,0,0,0,19.96866115,20.84379422,20.92587335,20.9901214,0.009834683,0.009485472,0.009558666,0.00939938,748.7391808,749.1838628,520.6435146,520.6943593
 11/16  19:30:00,19.15,0.011984226,385.5473,0,19.26966585,20.62916873,20.77338148,20.88910811,0.009528677,0.009196942,0.009259479,0.009108633,731.3917803,731.7452364,513.515489,513.5629418,0,0,0,0,19.52794346,20.71347843,20.83372763,20.92926281,0.009648887,0.009310325,0.009377082,0.009222919,738.2377739,738.6300075,516.3489823,516.397886
 11/16  19:40:00,18.86666667,0.011908039,391.5475,0,18.93610839,20.50319949,20.68162451,20.8273536,0.009351229,0.009029568,0.009085778,0.008939869,721.4177759,721.7055151,509.5295426,509.5743589,0,0,0,0,19.20062354,20.60379029,20.75492675,20.87669216,0.009493387,0.009163661,0.009224931,0.009075071,729.4175688,729.7577342,512.7371028,512.7840283
 11/16  19:50:00,18.58333333,0.01183032,383.5476,0,18.2809212,20.19988168,20.45616879,20.67385146,0.008917777,0.008620679,0.008661421,0.00852756,696.5475829,696.6634745,499.3187917,499.3559869,0,0,0,0,18.67090444,20.38828086,20.59680238,20.76983896,0.009187544,0.008875159,0.008925538,0.008784177,712.0692999,712.2934762,505.7103616,505.7524515
 11/16  20:00:00,18.3,0.011751139,386.5477,0,17.90013618,19.92360268,20.24186229,20.52422788,0.00851779,0.008243501,0.008269799,0.008147096,673.1830208,673.128721,489.6132907,489.6413693,0,0,0,0,18.12505847,20.09407074,20.37467487,20.61719638,0.008764936,0.008476535,0.008511767,0.008382167,687.6243683,687.6750783,495.6071832,495.6410026
 11/16  20:10:00,18.11666667,0.011765531,387.5479,0,17.67950905,19.67826108,20.0422801,20.38140468,0.008155648,0.007902306,0.007915412,0.007802836,651.9381344,651.7353033,480.8308194,480.8492369,0,0,0,0,17.83107662,19.85894557,20.19054362,20.48791445,0.008423485,0.008154611,0.008177484,0.008057416,667.6648879,667.5707599,487.3310068,487.3567204
 11/16  20:20:00,17.93333333,0.011777779,386.548,0,17.5411538,19.46096035,19.85697196,20.24555061,0.007828244,0.007594195,0.00759531,0.007491908,632.6484867,632.3248239,472.8811996,472.8899171,0,0,0,0,17.67950905,19.67826108,20.0422801,20.38140468,0.008155648,0.007902306,0.007915412,0.007802836,651.9381344,651.7353033,480.8308194,480.8492369
 11/16  20:30:00,17.75,0.011787925,390.5481,0,17.44311381,19.26718555,19.6842552,20.11596216,0.00753132,0.007315129,0.007305329,0.007210273,615.2416506,614.8248263,465.8259319,465.8255001,0,0,0,0,17.5411538,19.46096035,19.85697196,20.24555061,0.007828244,0.007594195,0.00759531,0.007491908,632.6484867,632.3248239,472.8811996,472.8899171
 11/16  20:40:00,17.56666667,0.01179601,389.5482,0,17.36658934,19.09308713,19.52254145,19.99193636,0.00726141,0.007061787,0.00704204,0.006954604,599.3883532,598.9015251,459.4484128,459.4394678,0,0,0,0,17.44311381,19.26718555,19.6842552,20.11596216,0.00753132,0.007315129,0.007305329,0.007210273,615.2416506,614.8248263,465.8259319,465.8255001
 11/16  20:50:00,17.38333333,0.011802075,387.5484,0,17.30354216,18.93578967,19.37060674,19.87295577,0.007015894,0.00683165,0.006802829,0.00672237,584.7840232,584.2455095,453.5294046,453.5125163,0,0,0,0,17.36658934,19.09308713,19.52254145,19.99193636,0.00726141,0.007061787,0.00704204,0.006954604,599.3883532,598.9015251,459.4484128,459.4394678
 11/16  21:00:00,17.2,0.011806162,388.5485,0,17.24982155,18.79310237,19.22983328,19.75863979,0.006792656,0.006622676,0.00658558,0.006511518,571.3785112,570.8035657,448.088256,448.0642156,0,0,0,0,17.30354216,18.93578967,19.37060674,19.87295577,0.007015894,0.00683165,0.006802829,0.00672237,584.7840232,584.2455095,453.5294046,453.5125163
 11/16  21:10:00,17.01666667,0.011667279,382.5486,0,17.20263367,18.66318582,19.0994669,19.64952748,0.006590367,0.006433609,0.006388966,0.006320776,558.823227,558.2231721,442.8346408,442.8038744,0,0,0,0,17.24982155,18.79310237,19.22983328,19.75863979,0.006792656,0.006622676,0.00658558,0.006511518,571.3785112,570.8035657,448.088256,448.0642156
 11/16  21:20:00,16.83333333,0.011529866,382.5487,0,17.15991658,18.544494,18.97821394,19.54555696,0.006407626,0.006263114,0.006211589,0.006148795,547.1466458,546.5311572,437.8524183,437.8155846,0,0,0,0,17.20263367,18.66318582,19.0994669,19.64952748,0.006590367,0.006433609,0.006388966,0.006320776,558.823227,558.2231721,442.8346408,442.8038744
 11/16  21:30:00,16.65,0.011393906,383.5489,0,17.12023844,18.43568001,18.86490664,19.44637525,0.006242918,0.006109739,0.006051939,0.005994108,536.4312785,535.8088729,433.275499,433.2335391,0,0,0,0,17.15991658,18.544494,18.97821394,19.54555696,0.006407626,0.006263114,0.006211589,0.006148795,547.1466458,546.5311572,437.8524183,437.8155846
 11/16  21:40:00,16.46666667,0.011259387,385.549,0,17.08267921,18.33556867,18.75759322,19.35157586,0.006094743,0.005972045,0.005908522,0.005855257,526.7233729,526.1013923,429.1971779,429.1512059,0,0,0,0,17.12023844,18.43568001,18.86490664,19.44637525,0.006242918,0.006109739,0.006051939,0.005994108,536.4312785,535.8088729,433.275499,433.2335391
 11/16  21:50:00,16.28333333,0.011126295,384.5491,0,17.04666777,18.24313567,18.65548822,19.26079013,0.005961698,0.005848687,0.005779945,0.005730884,517.8555637,517.2394968,425.4920304,425.4428962,0,0,0,0,17.08267921,18.33556867,18.75759322,19.35157586,0.006094743,0.005972045,0.005908522,0.005855257,526.7233729,526.1013923,429.1971779,429.1512059
 11/16  22:00:00,16.1,0.010994616,385.5493,0,17.01184118,18.15748754,18.55822114,19.17369944,0.005842501,0.00573844,0.005664937,0.005619748,509.7699258,509.1640694,422.1410773,422.0895721,0,0,0,0,17.04666777,18.24313567,18.65548822,19.26079013,0.005961698,0.005848687,0.005779945,0.005730884,517.8555637,517.2394968,425.4920304,425.4428962
 11/16  22:10:00,15.91666667,0.010864337,384.5494,0,16.66102185,18.0447943,18.47436381,19.10979283,0.005761903,0.005663653,0.005594775,0.005552132,502.2787614,501.6769337,419.9044623,419.8516679,0,0,0,0,16.90966465,18.13178811,18.54155611,19.16193114,0.005828027,0.00572499,0.00565311,0.005608371,508.2177975,507.6126318,421.7419516,421.6902312
 11/16  22:20:00,15.73333333,0.010735444,382.5495,0,16.15485488,17.79389129,18.26645339,18.94364542,0.005563399,0.005479796,0.005417044,0.005380829,484.8199347,484.2256138,414.1334506,414.0774703,0,0,0,0,16.45614621,17.9498917,18.39614283,19.04738026,0.005685686,0.005593037,0.005526462,0.005486275,495.6278642,495.0290229,417.7138139,417.6597628
 11/16  22:30:00,15.55,0.010607924,390.5496,0,15.86573894,17.56397233,18.0682279,18.78287678,0.005399519,0.005328517,0.005271214,0.00524054,470.32835,469.7472051,409.6892091,409.6328092,0,0,0,0,16.03574342,17.70578929,18.1911004,18.88277058,0.005499649,0.005420911,0.005360275,0.005326201,479.146106,478.5558435,412.3480636,412.2916919
 11/16  22:40:00,15.36666667,0.010481764,381.5498,0,15.69624773,17.3572836,17.88234294,18.62890367,0.00526841,0.005208101,0.005155363,0.005129372,457.8657385,457.3041291,405.6320686,405.5755881,0,0,0,0,15.81484592,17.51025739,18.02070838,18.74385782,0.005363139,0.00529501,0.005238921,0.005209508,467.1844228,466.6083372,408.8157415,408.7597048
 11/16  22:50:00,15.18333333,0.010356951,387.5499,0,15.58044363,17.17118209,17.70811579,18.48132008,0.00516508,0.005113847,0.005064898,0.005042857,447.676613,447.1446145,402.4494599,402.3945176,0,0,0,0,15.69624773,17.3572836,17.88234294,18.62890367,0.00526841,0.005208101,0.005155363,0.005129372,457.8657385,457.3041291,405.6320686,405.5755881
 11/16  23:00:00,15,0.010233472,382.55,0,15.56004376,17.00203195,17.54398389,18.33933564,0.005111631,0.005040988,0.004995214,0.004976517,438.9416983,438.4219432,399.5546437,399.5013923,0.043062248,0,0,0,50,17.17118209,17.70811579,18.48132008,0.015,0.005113847,0.005064898,0.005042857,447.676613,447.1446145,402.4494599,402.3945176
 11/16  23:10:00,15,0.010233472,383.5502,0,15.5600001,16.8452311,17.38840436,18.20219442,0.00508503,0.00497919,0.004938525,0.004922662,430.8223928,430.3090671,397.0185161,396.9673746,0.044806453,0,0,0,50,17.00203195,17.54398389,18.33933564,0.015,0.005040988,0.004995214,0.004976517,438.9416983,438.4219432,399.5546437,399.5013923
 11/16  23:20:00,15,0.010233472,389.5503,0,15.56,16.69906538,17.24027402,18.06938147,0.005075246,0.004924701,0.004889936,0.004876472,424.0321394,423.5288517,395.3801947,395.332999,0.05758216,0,0,0,50,16.8452311,17.38840436,18.20219442,0.015,0.00497919,0.004938525,0.004922662,430.8223928,430.3090671,397.0185161,396.9673746
 11/16  23:30:00,15,0.010233472,385.5504,0,15.56,16.5624778,17.09880499,17.94055231,0.005078334,0.004876414,0.004847185,0.004835752,418.1524231,417.6623282,394.0005924,393.9573226,0.069649708,0,0,0,50,16.69906538,17.24027402,18.06938147,0.015,0.004924701,0.004889936,0.004876472,424.0321394,423.5288517,395.3801947,395.332999
 11/16  23:40:00,15,0.010233472,391.5505,0,15.56,16.4344479,16.96337912,17.81543449,0.005091347,0.004833764,0.004809257,0.004799543,413.5982308,413.1281885,393.2591748,393.220845,0.079897912,0,0,0,50,16.5624778,17.09880499,17.94055231,0.015,0.004876414,0.004847185,0.004835752,418.1524231,417.6623282,394.0005924,393.9573226
 11/16  23:50:00,15,0.010233472,383.5507,0,15.56,16.31391376,16.83345009,17.69378278,0.005112155,0.004796113,0.00477551,0.004767252,409.3678328,408.9188047,392.2196209,392.1846181,0.089908395,0,0,0,50,16.4344479,16.96337912,17.81543449,0.015,0.004833764,0.004809257,0.004799543,413.5982308,413.1281885,393.2591748,393.220845
 11/16  24:00:00,15,0.010233472,384.5508,0,15.56,16.19987426,16.70852614,17.5753663,0.005139142,0.004762744,0.004745374,0.004738349,405.5543321,405.1256801,391.0767301,391.0441918,0.099724263,0,0,0,50,16.31391376,16.83345009,17.69378278,0.015,0.004796113,0.00477551,0.004767252,409.3678328,408.9188047,392.2196209,392.1846181
 11/17  00:10:00,15.18333333,0.010356951,381.5509,0,15.56,16.09167065,16.58832563,17.46008539,0.005171898,0.004734225,0.00471956,0.004713583,401.9992803,401.5892035,389.7631911,389.7322233,0.10880933,0,0,0,50,16.19987426,16.70852614,17.5753663,0.015,0.004762744,0.004745374,0.004738349,405.5543321,405.1256801,391.0767301,391.0441918
 11/17  00:20:00,15.36666667,0.010481764,391.5511,0,15.56,15.9886718,16.4725336,17.34780645,0.005209764,0.004710571,0.004698187,0.004693102,399.6837225,399.2984904,389.3434753,389.3162631,0.117739174,0,0,0,50,16.09167065,16.58832563,17.46008539,0.015,0.004734225,0.00471956,0.004713583,401.9992803,401.5892035,389.7631911,389.7322233
 11/17  00:30:00,15.55,0.010607924,382.5512,0,15.56,15.89024366,16.36079408,17.23835648,0.005251821,0.004691257,0.004680802,0.004676478,397.4709729,397.1120764,388.7318927,388.7073446,0.126560788,0,0,0,50,15.9886718,16.4725336,17.34780645,0.015,0.004710571,0.004698187,0.004693102,399.6837225,399.2984904,389.3434753,389.3162631
 11/17  00:40:00,15.73333333,0.010735444,388.5513,0,15.56,15.79579286,16.25275075,17.13155098,0.005297107,0.004675584,0.00466676,0.004663085,395.8151511,395.484155,388.4304226,388.4089537,0.135249801,0,0,0,50,15.89024366,16.36079408,17.23835648,0.015,0.004691257,0.004680802,0.004676478,397.4709729,397.1120764,388.7318927,388.7073446
 11/17  00:50:00,15.91666667,0.010864337,384.5514,0,15.56,15.70479428,16.1480725,17.02721232,0.005344791,0.0046629,0.004655455,0.004652334,394.263949,393.9595438,388.0222658,388.003093,0.143851938,0,0,0,50,15.79579286,16.25275075,17.13155098,0.015,0.004675584,0.00466676,0.004663085,395.8151511,395.484155,388.4304226,388.4089537
 11/17  01:00:00,16.1,0.010994616,389.5516,0,15.56,15.61679453,16.0464604,16.92517583,0.005394185,0.004652668,0.004646389,0.004643739,393.2409191,392.9639114,387.9668664,387.950589,0.152339172,0,0,0,50,15.70479428,16.1480725,17.02721232,0.015,0.0046629,0.004655455,0.004652334,394.263949,393.9595438,388.0222658,388.003093
 11/17  01:10:00,15.91666667,0.010864337,381.5517,0,15.56,15.56004782,15.9474286,16.82514335,0.005444681,0.004686811,0.004638629,0.004636379,391.9099021,391.6610318,387.4493568,387.434247,0.161547991,0.065229861,0,0,50,50,16.0464604,16.92517583,0.015,0.015,0.004646389,0.004643739,393.2409191,392.9639114,387.9668664,387.950589
 11/17  01:20:00,15.73333333,0.010735444,385.5518,0,15.56,15.5600001,15.85061167,16.72688792,0.005495808,0.004800983,0.004631587,0.004629676,390.7700445,390.5534543,386.9940233,386.9800413,0.170674085,0.155054171,0,0,50,50,15.9474286,16.82514335,0.015,0.015,0.004638629,0.004636379,391.9099021,391.6610318,387.4493568,387.434247
 11/17  01:30:00,15.55,0.010607924,388.552,0,15.56,15.56,15.75576737,16.63025792,0.005547206,0.004909765,0.004624997,0.004623371,390.1442156,389.9572773,386.9495614,386.9376676,0.179725335,0.103310204,0,0,50,50,15.85061167,16.72688792,0.015,0.015,0.004631587,0.004629676,390.7700445,390.5534543,386.9940233,386.9800413
 11/17  01:40:00,15.36666667,0.010481764,386.5521,0,15.56,15.56,15.66271877,16.53514086,0.005598598,0.005012386,0.004618743,0.004617359,389.6654502,389.5049144,386.9650855,386.9551393,0.188704928,0.135847564,0,0,50,50,15.75576737,16.63025792,0.015,0.015,0.004624997,0.004623371,390.1442156,389.9572773,386.9495614,386.9376676
 11/17  01:50:00,15.18333333,0.010356951,386.5522,0,15.56,15.56,15.57131557,16.44143906,0.005649762,0.005109115,0.00461276,0.004611579,389.227777,389.0900791,386.9458971,386.9374941,0.197616249,0.146787589,0,0,50,50,15.66271877,16.53514086,0.015,0.015,0.004618743,0.004617359,389.6654502,389.5049144,386.9650855,386.9551393
 11/17  02:00:00,15,0.010233472,387.5523,0,15.56,15.56,15.56002577,16.34906057,0.005700524,0.005200515,0.004785931,0.004605976,388.9122835,388.7942715,386.9838143,386.9774956,0.206462627,0.157530277,0.275120895,0,50,50,50,16.44143906,0.015,0.015,0.015,0.004611579,389.227777,389.0900791,386.9458971,386.9374941
 11/17  02:10:00,15.1,0.01030066,389.5525,0,15.56,15.56,15.56000003,16.25875175,0.005746354,0.005282479,0.004963542,0.004598562,388.8575991,388.7570347,387.2283768,387.2262813,0.210857774,0.163555102,0.1510179,0,50,50,50,16.34906057,0.015,0.015,0.015,0.004605976,388.9122835,388.7942715,386.9838143,386.9774956
 11/17  02:20:00,15.2,0.010368242,390.5526,0,15.56,15.56,15.56,16.17091917,0.005785098,0.005353307,0.005114776,0.004588345,389.0223815,388.9375944,387.6463681,387.6517482,0.215171359,0.169439118,0.182625329,0,50,50,50,16.25875175,0.015,0.015,0.015,0.004598562,388.8575991,388.7570347,387.2283768,387.2262813
 11/17  02:30:00,15.3,0.010436222,383.5527,0,15.56,15.56,15.56,16.08560074,0.005816904,0.00541364,0.005241408,0.004575323,388.659779,388.587703,387.4971728,387.5036101,0.219418243,0.175197323,0.196014516,0,50,50,50,16.17091917,0.015,0.015,0.015,0.004588345,389.0223815,388.9375944,387.6463681,387.6517482
 11/17  02:40:00,15.4,0.010504602,389.5528,0,15.56,15.56,15.56,16.00266751,0.005842844,0.005465027,0.005347491,0.004559901,388.5010245,388.4393332,387.5182466,387.5238214,0.223605219,0.180841119,0.20245143,0,50,50,50,16.08560074,0.015,0.015,0.015,0.004575323,388.659779,388.587703,387.4971728,387.5036101
 11/17  02:50:00,15.5,0.010573383,381.553,0,15.56,15.56,15.56,15.92195824,0.005864047,0.005509021,0.005436874,0.004542522,387.8776441,387.8237726,387.0463194,387.0445333,0.227735518,0.186379416,0.208700171,0,50,50,50,16.00266751,0.015,0.015,0.015,0.004559901,388.5010245,388.4393332,387.5182466,387.5238214
 11/17  03:00:00,15.6,0.010642567,381.5531,0,15.56,15.56,15.56,15.8433274,0.005881412,0.005546888,0.005512584,0.004523546,387.0079332,386.9594939,386.3040739,386.2883736,0.23181106,0.19181937,0.214797019,0,50,50,50,15.92195824,0.015,0.015,0.015,0.004542522,387.8776441,387.8237726,387.0463194,387.0445333
 11/17  03:10:00,15.5,0.010575136,387.5532,0,15.56,15.56,15.56,15.76434512,0.005902696,0.005587245,0.00558426,0.004503637,386.6585873,386.6152333,386.0625791,386.0376513,0.247778715,0.209554743,0.232650008,0,50,50,50,15.8433274,0.015,0.015,0.015,0.004523546,387.0079332,386.9594939,386.3040739,386.2883736
 11/17  03:20:00,15.4,0.010508087,384.5534,0,15.56,15.56,15.56,15.68354962,0.005931656,0.005634363,0.005657006,0.004483115,386.421667,386.3835656,385.9171456,385.8891654,0.263760689,0.227255223,0.250402933,0,50,50,50,15.76434512,0.015,0.015,0.015,0.004503637,386.6585873,386.6152333,386.0625791,386.0376513
 11/17  03:30:00,15.3,0.010441416,388.5535,0,15.56,15.56,15.56,15.60052042,0.005968228,0.005688368,0.005731739,0.004462025,386.5249177,386.4923908,386.0981077,386.0750027,0.279729415,0.244904324,0.268065072,0,50,50,50,15.68354962,0.015,0.015,0.015,0.004483115,386.421667,386.3835656,385.9171456,385.8891654
 11/17  03:40:00,15.2,0.010375123,389.5536,0,15.56,15.56,15.56,15.56005256,0.006010796,0.005747691,0.005807638,0.004593401,386.8803408,386.8535644,386.5195378,386.5026579,0.295674887,0.262501311,0.285646534,0.230926645,50,50,50,50,0.015,0.015,0.015,0.015,386.5249177,386.4923908,386.0981077,386.0750027
 11/17  03:50:00,15.1,0.010309205,382.5537,0,15.56,15.56,15.56,15.56000009,0.006057637,0.005810616,0.005883654,0.004850212,386.697566,386.6752236,386.3923935,386.3803279,0.311594372,0.280047404,0.303144981,0.314724831,50,50,50,50,0.015,0.015,0.015,0.015,386.8803408,386.8535644,386.5195378,386.5026579
 11/17  04:00:00,15,0.01024366,383.5539,0,15.56,15.56,15.56,15.56,0.006107387,0.005875794,0.005959007,0.005080517,386.2680085,386.2484398,386.0095872,385.9987302,0.327487659,0.297544432,0.32055857,0.24384174,50,50,50,50,0.015,0.015,0.015,0.015,386.697566,386.6752236,386.3923935,386.3803279
 11/17  04:10:00,15.1,0.010238884,384.554,0,15.56,15.56,15.56,15.56,0.006156798,0.005939646,0.0060309,0.005280214,385.9073997,385.8897471,385.6884244,385.6777194,0.334960651,0.306212672,0.329541183,0.290404945,50,50,50,50,0.015,0.015,0.015,0.015,386.2680085,386.2484398,386.0095872,385.9987302
 11/17  04:20:00,15.2,0.010233559,383.5541,0,15.56,15.56,15.56,15.56,0.006204178,0.00600036,0.006098097,0.005451881,385.5717701,385.5557375,385.386188,385.3757191,0.342360771,0.314801166,0.338449521,0.3003095,50,50,50,50,0.015,0.015,0.015,0.015,385.9073997,385.8897471,385.6884244,385.6777194
 11/17  04:30:00,15.3,0.01022768,385.5543,0,15.56,15.56,15.56,15.56,0.006249219,0.006057697,0.006160721,0.005600223,385.438099,385.4238195,385.2808754,385.2711409,0.349707752,0.323320701,0.347291938,0.310017427,50,50,50,50,0.015,0.015,0.015,0.015,385.5717701,385.5557375,385.386188,385.3757191
 11/17  04:40:00,15.4,0.01022124,390.5544,0,15.56,15.56,15.56,15.56,0.006292191,0.006112057,0.00621941,0.005729672,385.8521875,385.8403997,385.7191128,385.7112729,0.35701017,0.331776175,0.356071456,0.3195966,50,50,50,50,0.015,0.015,0.015,0.015,385.438099,385.4238195,385.2808754,385.2711409
 11/17  04:50:00,15.5,0.010214233,390.5545,0,15.56,15.56,15.56,15.56,0.00633344,0.006163915,0.006274817,0.005843735,386.5092248,386.5004733,386.3966177,386.3916837,0.364271999,0.340170927,0.36478953,0.329061465,50,50,50,50,0.015,0.015,0.015,0.015,385.8521875,385.8403997,385.7191128,385.7112729
 11/17  05:00:00,15.6,0.010206654,381.5546,0,15.56,15.56,15.56,15.56,0.006373233,0.00621364,0.006327452,0.005945108,386.3932466,386.3864996,386.2978689,386.2947293,0.371495656,0.348507677,0.373447262,0.338422895,50,50,50,50,0.015,0.015,0.015,0.015,386.5092248,386.5004733,386.3966177,386.3916837
 11/17  05:10:00,15.5,0.010214233,381.5548,0,15.56,15.56,15.56,15.56,0.006411453,0.006261398,0.006377402,0.006035722,385.8092383,385.8030082,385.7284854,385.7251275,0.382908531,0.361301697,0.386257578,0.351904815,50,50,50,50,0.015,0.015,0.015,0.015,386.3932466,386.3864996,386.2978689,386.2947293
 11/17  05:20:00,15.4,0.01022124,391.5549,0,15.56,15.56,15.56,15.56,0.006448099,0.006307331,0.006424814,0.006117187,385.9861328,385.9805198,385.91779,385.914468,0.394314657,0.374059688,0.399021009,0.365309252,50,50,50,50,0.015,0.015,0.015,0.015,385.8092383,385.8030082,385.7284854,385.7251275
 11/17  05:30:00,15.3,0.01022768,388.555,0,15.56,15.56,15.56,15.56,0.006483296,0.006351593,0.006469931,0.00619091,386.3993832,386.3949649,386.341399,386.3392099,0.405705189,0.386782749,0.411738442,0.378641829,50,50,50,50,0.015,0.015,0.015,0.015,385.9861328,385.9805198,385.91779,385.914468
 11/17  05:40:00,15.2,0.010233559,387.5552,0,15.56,15.56,15.56,15.56,0.006517212,0.006394339,0.006513021,0.006258108,386.7029419,386.6997965,386.6536222,386.6528593,0.417076601,0.399471032,0.424412003,0.391908348,50,50,50,50,0.015,0.015,0.015,0.015,386.3993832,386.3949649,386.341399,386.3392099
 11/17  05:50:00,15.1,0.010238884,389.5553,0,15.56,15.56,15.56,15.56,0.006549998,0.006435705,0.006554329,0.006319807,387.0505537,387.0485184,387.0085192,387.0090725,0.428428123,0.412124952,0.437044098,0.405114129,50,50,50,50,0.015,0.015,0.015,0.015,386.7029419,386.6997965,386.6536222,386.6528593
 11/17  06:00:00,15,0.01024366,383.5554,0,15.56,15.56,15.56,15.56,0.006581781,0.006475809,0.006594059,0.006376864,386.9004415,386.898909,386.8647172,386.8655531,0.439759952,0.42474514,0.449637105,0.418263867,50,50,50,50,0.015,0.015,0.015,0.015,387.0505537,387.0485184,387.0085192,387.0090725
 11/17  06:10:00,15,0.010241961,382.5555,0,21.90291774,22.85266863,22.933557,22.98454676,0.00857435,0.011887136,0.012326942,0.012102964,388.1447407,388.0134354,386.7069953,386.7149443,2.760018728,14.19957392,23.30072682,35.49788024,33.43919178,24.56080703,24.61660393,24.65166484,0.011120775,0.011855617,0.012124026,0.01183415,387.9089259,387.7916637,386.7390942,386.7461745
 11/17  06:20:00,15,0.010240262,391.5557,0,21.11405281,21.54724466,21.7464871,21.89497604,0.008590435,0.010930543,0.011308722,0.011095247,389.5667534,389.4913321,386.9357898,386.9425899,1.084255027,0,0,0,50,21.95436703,22.10090979,22.20587865,0.015,0.011227831,0.011625769,0.011407876,388.9220267,388.8224572,386.8395614,386.8466988
 11/17  06:30:00,15,0.010238564,386.5558,0,21.11002471,21.35611938,21.64022366,21.87171667,0.008786264,0.010793323,0.011146667,0.010940714,390.6308882,390.5814111,386.8845055,386.8911814,1.031439169,0.117601697,0,0,50,31.05822104,21.74288103,21.92539333,0.015,0.01230719,0.011273539,0.011063074,389.9969679,389.9288355,386.9041454,386.9109327
 11/17  06:40:00,15,0.010236866,391.5559,0,21.11,21.11000081,21.47613948,21.8420337,0.009079808,0.010609894,0.010886096,0.010692279,392.5718813,392.5919786,387.0334668,387.040151,0.987578255,0.166118342,0,0,50,50,21.43851498,21.73394607,0.015,0.015,0.010928105,0.010728168,391.4685145,391.449059,386.8768702,386.8833361
 11/17  06:50:00,15,0.010235169,389.5561,0,21.11,21.11,21.23672728,21.66070791,0.00918903,0.010609766,0.010635355,0.01044608,393.4985748,393.5048232,387.1307481,387.1373015,1.046944211,1.018179643,0.007781465,0,50,50,35.73806974,21.79377405,0.015,0.015,0.012943048,0.010639509,392.7137531,392.7278879,387.052897,387.0595352
 11/17  07:00:00,15,0.010233472,389.5562,0,21.11,21.11,21.11058119,21.29914318,0.009489115,0.010608739,0.010541309,0.009878798,395.9179183,395.9238652,387.3331695,387.3555187,1.039821813,0.972058909,1.429424882,0,50,50,50,21.52552312,0.015,0.015,0.015,0.010231575,394.4221466,394.4279165,387.2089026,387.2211028
 11/17  07:10:00,15.1,0.01030066,384.5563,0,21.11,21.11,21.11000004,21.11063419,0.009764765,0.010605706,0.010591833,0.009703065,399.4861677,399.4953993,387.3142256,387.3444862,1.019530806,1.006163469,1.249642988,1.124503666,50,50,50,50,0.015,0.015,0.015,0.015,396.4901181,396.4967205,387.3792819,387.4061333
 11/17  07:20:00,15.2,0.010368242,390.5564,0,21.11,21.11,21.11,21.11000501,0.009961894,0.01059908,0.010626077,0.009900643,403.5367881,403.5498684,387.413013,387.4414655,1.007168501,0.994910318,1.009551057,1.374154712,50,50,50,50,0.015,0.015,0.015,0.015,399.4861677,399.4953993,387.3142256,387.3444862
 11/17  07:30:00,15.3,0.010436222,382.5566,0,21.11,21.11,21.11,21.11000002,0.010093667,0.010588591,0.010644727,0.010057859,407.1494534,407.1652525,387.2597662,387.282551,0.995567518,0.984046908,1.08347179,0.854945897,50,50,50,50,0.015,0.015,0.015,0.015,403.5367881,403.5498684,387.413013,387.4414655
 11/17  07:40:00,15.4,0.010504602,385.5567,0,21.11,21.11,21.11,21.11,0.010183414,0.010573552,0.010651491,0.010172205,410.4112578,410.4295346,387.0828042,387.101351,0.983711094,0.969116748,1.069816811,1.037480379,50,50,50,50,0.015,0.015,0.015,0.015,407.1494534,407.1652525,387.2597662,387.282551
 11/17  07:50:00,15.5,0.010573383,383.5568,0,21.11,21.11,21.11,21.11,0.010246832,0.010553893,0.010649517,0.010252501,413.3167749,413.3378815,386.8533975,386.8692758,0.971887841,0.953714725,1.055670345,1.024710447,50,50,50,50,0.015,0.015,0.015,0.015,410.4112578,410.4295346,387.0828042,387.101351
 11/17  08:00:00,15.6,0.010642567,387.557,0,21.11,21.11,21.11,21.11,0.010292015,0.010530285,0.010640993,0.010307832,416.1274931,416.1522165,386.7828769,386.7970766,0.960435465,0.938974823,1.041816812,1.011569601,50,50,50,50,0.015,0.015,0.015,0.015,413.3167749,413.3378815,386.8533975,386.8692758
 11/17  08:10:00,15.86666667,0.010694787,386.5571,0,21.11,21.11,21.11,21.11,0.010344993,0.010525859,0.010627533,0.01034487,429.434831,429.4814931,386.7701869,386.7832244,0.893325976,0.867490528,1.027515371,0.997946373,50,50,50,50,0.015,0.015,0.015,0.015,416.1274931,416.1522165,386.7828769,386.7970766
 11/17  08:20:00,16.13333333,0.010745259,387.5572,0,21.11,21.11,21.11,21.11,0.010396803,0.010529131,0.010610174,0.010367912,448.232584,448.3250264,386.8088312,386.8209698,0.881174161,0.850996904,1.013198933,0.984279505,50,50,50,50,0.015,0.015,0.015,0.015,429.434831,429.4814931,386.7701869,386.7832244
 11/17  08:30:00,16.4,0.010793915,389.5574,0,21.11,21.11,21.11,21.11,0.010438181,0.010528887,0.010589551,0.010379748,467.7329517,467.8869207,386.9530495,386.9645606,0.868881355,0.834315119,0.998696784,0.970397389,50,50,50,50,0.015,0.015,0.015,0.015,448.232584,448.3250264,386.8088312,386.8209698
 11/17  08:40:00,16.66666667,0.010840688,387.5575,0,21.11,21.11,21.11,21.11,0.010466649,0.01052191,0.010566633,0.010382949,485.8053958,486.0224697,387.0551809,387.0661537,0.857568903,0.821192142,0.985949633,0.958240451,50,50,50,50,0.015,0.015,0.015,0.015,467.7329517,467.8869207,386.9530495,386.9645606
 11/17  08:50:00,16.93333333,0.010885508,385.5576,0,21.11,21.11,21.11,21.11,0.010483847,0.010509178,0.010542233,0.010379593,502.0737204,502.3469386,387.02432,387.0345696,0.847143482,0.809363228,0.973867302,0.946715882,50,50,50,50,0.015,0.015,0.015,0.015,485.8053958,486.0224697,387.0551809,387.0661537
 11/17  09:00:00,17.2,0.010928305,391.5577,0,21.11,21.11,21.11,21.11,0.0104923,0.010492318,0.010516782,0.010371119,517.102111,517.4234845,387.1884852,387.1982001,0.836980478,0.797658866,0.961921532,0.935292608,50,50,50,50,0.015,0.015,0.015,0.015,502.0737204,502.3469386,387.02432,387.0345696
 11/17  09:10:00,17.2,0.010866532,384.5579,0,21.11,21.11,21.11,21.11,0.010582305,0.010560255,0.010577587,0.010440936,534.2878798,534.6681311,387.2309928,387.2403808,0.620629648,0.580029077,0.742722551,0.716524552,50,50,50,50,0.015,0.015,0.015,0.015,517.102111,517.4234845,387.1884852,387.1982001
 11/17  09:20:00,17.2,0.01080477,391.558,0,21.11,21.11,21.11,21.11,0.010714354,0.010672739,0.010682303,0.010550234,552.7492296,553.1999414,387.3264765,387.3356931,0.612473526,0.570678115,0.732389639,0.70665295,50,50,50,50,0.015,0.015,0.015,0.015,534.2878798,534.6681311,387.2309928,387.2403808
 11/17  09:30:00,17.2,0.010743021,390.5581,0,21.11,21.11,21.11,21.11,0.010847178,0.010788471,0.010788377,0.010659519,571.1711264,571.6959073,387.448992,387.4581469,0.60504997,0.563224809,0.722890311,0.697576743,50,50,50,50,0.015,0.015,0.015,0.015,552.7492296,553.1999414,387.3264765,387.3356931
 11/17  09:40:00,17.2,0.010681283,386.5583,0,21.11,21.11,21.11,21.11,0.010962387,0.010888135,0.010877181,0.010751405,588.8553331,589.4543512,387.485165,387.4941694,0.595564561,0.550785895,0.711155948,0.686218376,50,50,50,50,0.015,0.015,0.015,0.015,571.1711264,571.6959073,387.448992,387.4581469
 11/17  09:50:00,17.2,0.010619558,383.5584,0,21.11,21.11,21.11,21.11,0.011057189,0.010968448,0.010946231,0.010823595,605.6493407,606.3204728,387.3968822,387.4054743,0.585872626,0.538857407,0.699621268,0.675012429,50,50,50,50,0.015,0.015,0.015,0.015,588.8553331,589.4543512,387.485165,387.4941694
 11/17  10:00:00,17.2,0.010557845,388.5585,0,21.11,21.11,21.11,21.11,0.011134351,0.011031886,0.010998607,0.010879024,621.7840824,622.5250943,387.364747,387.3728674,0.576007819,0.526622615,0.687995863,0.66367029,50,50,50,50,0.015,0.015,0.015,0.015,605.6493407,606.3204728,387.3968822,387.4054743
 11/17  10:10:00,17.76666667,0.010652441,386.5586,0,21.11,21.11,21.11,21.11,0.011196227,0.011080468,0.011036879,0.010920106,637.2818262,638.0913174,387.3423886,387.3500815,0.564285255,0.512027019,0.674823755,0.65073754,50,50,50,50,0.015,0.015,0.015,0.015,621.7840824,622.5250943,387.364747,387.3728674
 11/17  10:20:00,18.33333333,0.010737875,381.5588,0,21.11,21.11,21.11,21.11,0.011244573,0.011115731,0.01106293,0.010948642,652.0629144,652.9394571,387.2036141,387.2107583,0.552202958,0.497130629,0.661539232,0.637653833,50,50,50,50,0.015,0.015,0.015,0.015,637.2818262,638.0913174,387.3423886,387.3500815
 11/17  10:30:00,18.9,0.010813441,391.5589,0,21.11,21.11,21.11,21.11,0.011280644,0.011138653,0.01107805,0.010965897,666.4348217,667.3782329,387.2235141,387.2302569,0.53947409,0.481081307,0.647744508,0.624025301,50,50,50,50,0.015,0.015,0.015,0.015,652.0629144,652.9394571,387.2036141,387.2107583
 11/17  10:40:00,19.46666667,0.010878402,390.559,0,21.11,21.11,21.11,21.11,0.011306314,0.011151667,0.01108406,0.010973715,680.3507441,681.3586756,387.334398,387.341006,0.529777312,0.470794402,0.636791278,0.61320862,50,50,50,50,0.015,0.015,0.015,0.015,666.4348217,667.3782329,387.2235141,387.2302569
 11/17  10:50:00,20.03333333,0.010931989,382.5592,0,21.11,21.11,21.11,21.11,0.011323204,0.011156666,0.01108241,0.010973567,693.5804505,694.6483075,387.2890323,387.295425,0.520861555,0.461122796,0.626233298,0.602760554,50,50,50,50,0.015,0.015,0.015,0.015,680.3507441,681.3586756,387.334398,387.341006
 11/17  11:00:00,20.6,0.010973404,381.5593,0,21.11,21.11,21.11,21.11,0.011332756,0.011155379,0.01107435,0.01096673,706.167842,707.2892762,387.1136503,387.1195373,0.513517718,0.45411062,0.616942418,0.593556642,50,50,50,50,0.015,0.015,0.015,0.015,693.5804505,694.6483075,387.2890323,387.295425
 11/17  11:10:00,20.78333333,0.010973157,390.5594,0,21.11,21.11,21.11,21.11,0.011336611,0.0111497,0.011061433,0.010954814,718.4066387,719.5753952,387.0947873,387.100233,0.511511021,0.45298021,0.612711497,0.589395332,50,50,50,50,0.015,0.015,0.015,0.015,706.167842,707.2892762,387.1136503,387.1195373
 11/17  11:20:00,20.96666667,0.010971243,389.5595,0,21.11,21.11,21.11,21.11,0.011336159,0.011141246,0.011044948,0.010939148,730.2446247,731.4542217,387.1691482,387.1744013,0.510810892,0.453912178,0.609516602,0.58625389,50,50,50,50,0.015,0.015,0.015,0.015,718.4066387,719.5753952,387.0947873,387.100233
 11/17  11:30:00,21.15,0.010967629,391.5597,0,21.11,21.11,21.11,21.11,0.011332347,0.011131032,0.01102577,0.010920632,741.6770579,742.9208682,387.3160022,387.321311,0.510713209,0.455667656,0.606892348,0.583670158,50,50,50,50,0.015,0.015,0.015,0.015,730.2446247,731.4542217,387.1691482,387.1744013
 11/17  11:40:00,21.33333333,0.010962281,390.5598,0,21.11,21.11,21.11,21.11,0.011324985,0.011118269,0.011003783,0.010899144,752.6530728,753.9258227,387.4643003,387.4697759,0.507745157,0.452790524,0.60210292,0.578910688,50,50,50,50,0.015,0.015,0.015,0.015,741.6770579,742.9208682,387.3160022,387.321311
 11/17  11:50:00,21.51666667,0.010955163,383.5599,0,21.11,21.11,21.11,21.11,0.011313795,0.011102189,0.010978836,0.010874526,763.0169992,764.313932,387.4393243,387.4447414,0.503979831,0.448981486,0.596956893,0.573788832,50,50,50,50,0.015,0.015,0.015,0.015,752.6530728,753.9258227,387.4643003,387.4697759
 11/17  12:00:00,21.7,0.010946241,388.5601,0,21.11,21.11,21.11,21.11,0.011298789,0.011082482,0.010950985,0.010846836,772.9714804,774.2888948,387.4245298,387.429733,0.499943109,0.444594643,0.591658447,0.568511671,50,50,50,50,0.015,0.015,0.015,0.015,763.0169992,764.313932,387.4393243,387.4447414
 11/17  12:10:00,21.96666667,0.010908962,388.5602,0,21.11,21.11,21.11,21.11,0.01126727,0.01104662,0.010923291,0.010819161,775.8958199,777.205592,387.4457034,387.4506997,0.530314849,0.473988528,0.587991607,0.564866225,50,50,50,50,0.015,0.015,0.015,0.015,772.9714804,774.2888948,387.4245298,387.429733
 11/17  12:20:00,22.23333333,0.010867019,388.5603,0,21.11,21.11,21.11,21.11,0.011228549,0.011003591,0.010897614,0.01079339,774.6071816,775.8770261,387.4861509,387.4910057,0.528633245,0.471502557,0.584667613,0.561566632,50,50,50,50,0.015,0.015,0.015,0.015,775.8958199,777.205592,387.4457034,387.4506997
 11/17  12:30:00,22.5,0.010820288,385.5605,0,21.11,21.11,21.11,21.11,0.011190768,0.010961248,0.010874375,0.010769971,771.9537274,773.1645268,387.4629674,387.4676335,0.526983806,0.46882557,0.581351668,0.558280161,50,50,50,50,0.015,0.015,0.015,0.015,774.6071816,775.8770261,387.4861509,387.4910057
 11/17  12:40:00,22.76666667,0.010768641,385.5606,0,21.11,21.11,21.11,21.11,0.011157456,0.010923372,0.010853666,0.010749026,769.2592851,770.4063318,387.3990018,387.4033803,0.526636121,0.46862236,0.579287373,0.556252232,50,50,50,50,0.015,0.015,0.015,0.015,771.9537274,773.1645268,387.4629674,387.4676335
 11/17  12:50:00,23.03333333,0.01071195,391.5607,0,21.11,21.11,21.11,21.11,0.011129149,0.010890779,0.010835391,0.010730484,766.9673882,768.0542142,387.4593784,387.4635958,0.526701351,0.469021565,0.577618967,0.554627934,50,50,50,50,0.015,0.015,0.015,0.015,769.2592851,770.4063318,387.3990018,387.4033803
 11/17  13:00:00,23.3,0.010650083,382.5608,0,21.11,21.11,21.11,21.11,0.011105463,0.010863511,0.010819563,0.010714384,764.7657559,765.7973342,387.3949063,387.3988989,0.527610681,0.471272552,0.576916575,0.553978363,50,50,50,50,0.015,0.015,0.015,0.015,766.9673882,768.0542142,387.4593784,387.4635958
 11/17  13:10:00,23.48333333,0.010713319,391.561,0,21.11,21.11,21.11,21.11,0.011100107,0.010854758,0.010805086,0.010699634,769.45217,770.4582488,387.4409136,387.4447636,0.493773562,0.4381411,0.574676948,0.551800292,50,50,50,50,0.015,0.015,0.015,0.015,764.7657559,765.7973342,387.3949063,387.3988989
 11/17  13:20:00,23.66666667,0.010776425,386.5611,0,21.11,21.11,21.11,21.11,0.011104885,0.010856574,0.010791283,0.01068556,778.0359363,779.0485465,387.4593679,387.4631152,0.492481925,0.437809538,0.572681122,0.549876208,50,50,50,50,0.015,0.015,0.015,0.015,769.45217,770.4582488,387.4409136,387.4447636
 11/17  13:30:00,23.85,0.010839392,381.5612,0,21.11,21.11,21.11,21.11,0.011111975,0.010861422,0.010777962,0.010671978,787.465285,788.5010342,387.3281932,387.3316384,0.491287064,0.437763464,0.570943059,0.548220909,50,50,50,50,0.015,0.015,0.015,0.015,778.0359363,779.0485465,387.4593679,387.4631152
 11/17  13:40:00,24.03333333,0.010902209,388.5614,0,21.11,21.11,21.11,21.11,0.011117794,0.010865587,0.010764935,0.010658704,796.6762981,797.7381275,387.2747654,387.277882,0.489483266,0.436386101,0.568672493,0.5460446,50,50,50,50,0.015,0.015,0.015,0.015,787.465285,788.5010342,387.3281932,387.3316384
 11/17  13:50:00,24.21666667,0.010964866,382.5615,0,21.11,21.11,21.11,21.11,0.011121452,0.010867752,0.010751952,0.010645485,805.2608807,806.3452632,387.1577813,387.1605211,0.487109349,0.433546065,0.56588163,0.543359754,50,50,50,50,0.015,0.015,0.015,0.015,796.6762981,797.7381275,387.2747654,387.277882
 11/17  14:00:00,24.4,0.011027351,384.5616,0,21.11,21.11,21.11,21.11,0.01112323,0.010868088,0.010738993,0.01063231,813.3537884,814.4558413,387.037769,387.0401044,0.485045526,0.431500919,0.563478159,0.541074483,50,50,50,50,0.015,0.015,0.015,0.015,805.2608807,806.3452632,387.1577813,387.1605211
 11/17  14:10:00,24.4,0.011027351,391.5617,0,21.11,21.11,21.11,21.11,0.011122664,0.010866014,0.010725169,0.010618284,821.2349323,822.351349,387.0892089,387.0913737,0.481968618,0.428095411,0.560047643,0.537773447,50,50,50,50,0.015,0.015,0.015,0.015,813.3537884,814.4558413,387.037769,387.0401044
 11/17  14:20:00,24.4,0.011027351,389.5619,0,21.11,21.11,21.11,21.11,0.011119489,0.010860939,0.010709876,0.010602797,828.8478469,829.976925,387.1969029,387.1991374,0.478622515,0.423505408,0.556195596,0.534061844,50,50,50,50,0.015,0.015,0.015,0.015,821.2349323,822.351349,387.0892089,387.0913737
 11/17  14:30:00,24.4,0.011027351,389.562,0,21.11,21.11,21.11,21.11,0.01111386,0.01085302,0.010693112,0.010585849,836.1622818,837.3025975,387.3065139,387.3089228,0.47563651,0.419837788,0.552788074,0.53080509,50,50,50,50,0.015,0.015,0.015,0.015,828.8478469,829.976925,387.1969029,387.1991374
 11/17  14:40:00,24.4,0.011027351,389.5621,0,21.11,21.11,21.11,21.11,0.011106269,0.010843182,0.010675373,0.010567946,843.1761044,844.3255217,387.4051748,387.4077585,0.473482103,0.418252037,0.550451756,0.528629332,50,50,50,50,0.015,0.015,0.015,0.015,836.1622818,837.3025975,387.3065139,387.3089228
 11/17  14:50:00,24.4,0.011027351,382.5623,0,21.11,21.11,21.11,21.11,0.011097185,0.010832242,0.010657124,0.010549563,849.7391651,850.8945039,387.3348894,387.3374045,0.47168618,0.417329957,0.548509134,0.5268563,50,50,50,50,0.015,0.015,0.015,0.015,843.1761044,844.3255217,387.4051748,387.4077585
 11/17  15:00:00,24.4,0.011027351,389.5624,0,21.11,21.11,21.11,21.11,0.011086894,0.010820727,0.010638672,0.010531014,856.0932608,857.2514986,387.3268314,387.3291974,0.469918796,0.416889773,0.546868831,0.525394341,50,50,50,50,0.015,0.015,0.015,0.015,849.7391651,850.8945039,387.3348894,387.3374045
 11/17  15:10:00,24.4,0.010900195,385.5625,0,21.11,21.11,21.11,21.11,0.011076241,0.010809828,0.010620962,0.010513254,862.162198,863.3200927,387.2937343,387.2959277,0.468367324,0.417679345,0.545896697,0.52460925,50,50,50,50,0.015,0.015,0.015,0.015,856.0932608,857.2514986,387.3268314,387.3291974
 11/17  15:20:00,24.4,0.010773048,388.5626,0,21.11,21.11,21.11,21.11,0.011065681,0.010800034,0.010604441,0.010496737,868.0258917,869.1805015,387.3042831,387.3063586,0.466721637,0.418078267,0.544872341,0.523781376,50,50,50,50,0.015,0.015,0.015,0.015,862.162198,863.3200927,387.2937343,387.2959277
 11/17  15:30:00,24.4,0.01064591,384.5628,0,21.11,21.11,21.11,21.11,0.01105533,0.010791423,0.010589203,0.010481562,873.5893909,874.7377998,387.2536429,387.2555686,0.465065411,0.41863585,0.544038934,0.523154599,50,50,50,50,0.015,0.015,0.015,0.015,868.0258917,869.1805015,387.3042831,387.3063586
 11/17  15:40:00,24.4,0.010518782,386.5629,0,21.11,21.11,21.11,21.11,0.011045083,0.010783612,0.010575044,0.010467528,878.9266062,880.0664138,387.2057501,387.2074978,0.463095209,0.418205512,0.542862817,0.522195983,50,50,50,50,0.015,0.015,0.015,0.015,873.5893909,874.7377998,387.2536429,387.2555686
 11/17  15:50:00,24.4,0.010391664,390.563,0,21.11,21.11,21.11,21.11,0.011034815,0.01077624,0.010561747,0.010454417,884.1494871,885.279058,387.2624294,387.2641215,0.461004609,0.417503763,0.541634695,0.521196131,50,50,50,50,0.015,0.015,0.015,0.015,878.9266062,880.0664138,387.2057501,387.2074978
 11/17  16:00:00,24.4,0.010264555,384.5632,0,21.11,21.11,21.11,21.11,0.011024494,0.010769269,0.010549245,0.010442167,889.0854641,890.2030538,387.242893,387.2445274,0.459012029,0.417282296,0.540687757,0.520488686,50,50,50,50,0.015,0.015,0.015,0.015,884.1494871,885.279058,387.2624294,387.2641215
 11/17  16:10:00,24.03333333,0.010352666,383.5633,0,21.11,21.11,21.11,21.11,0.011014167,0.010762715,0.010537491,0.010430734,893.7327753,894.8365384,387.1374415,387.1388847,0.457178671,0.417057879,0.539748556,0.519800135,50,50,50,50,0.015,0.015,0.015,0.015,889.0854641,890.2030538,387.242893,387.2445274
 11/17  16:20:00,23.66666667,0.010431375,384.5634,0,21.11,21.11,21.11,21.11,0.011003916,0.010756805,0.010526544,0.010420182,898.1725235,899.260678,387.0188412,387.0199982,0.455540655,0.417633454,0.539216977,0.519528598,50,50,50,50,0.015,0.015,0.015,0.015,893.7327753,894.8365384,387.1374415,387.1388847
 11/17  16:30:00,23.3,0.010500999,385.5636,0,21.11,21.11,21.11,21.11,0.010993805,0.010751592,0.010516381,0.010410488,902.458545,903.5296633,386.9326216,386.933505,0.454005334,0.418048035,0.53862633,0.519205206,50,50,50,50,0.015,0.015,0.015,0.015,898.1725235,899.260678,387.0188412,387.0199982
 11/17  16:40:00,22.93333333,0.010561851,386.5637,0,21.11,21.11,21.11,21.11,0.010983806,0.010746889,0.010506887,0.010401535,906.6128497,907.6659203,386.8928556,386.8935536,0.452310492,0.417952497,0.537886118,0.518738094,50,50,50,50,0.015,0.015,0.015,0.015,902.458545,903.5296633,386.9326216,386.933505
 11/17  16:50:00,22.56666667,0.010614234,382.5638,0,21.11,21.11,21.11,21.11,0.010973876,0.010742513,0.01049795,0.010393209,910.5274673,911.5615384,386.7848835,386.7853793,0.450596843,0.417745777,0.537131326,0.51826043,50,50,50,50,0.015,0.015,0.015,0.015,906.6128497,907.6659203,386.8928556,386.8935536
 11/17  17:00:00,22.2,0.010658445,386.5639,0,21.11,21.11,21.11,21.11,0.010963998,0.01073836,0.010489505,0.010385439,914.3229844,915.3373398,386.7219779,386.7222945,0.448909417,0.417504257,0.536421591,0.517831115,50,50,50,50,0.015,0.015,0.015,0.015,910.5274673,911.5615384,386.7848835,386.7853793
 11/17  17:10:00,21.65,0.010764691,387.5641,0,21.11,21.11,21.11,21.11,0.010932245,0.010713054,0.010481226,0.010377887,908.3890953,909.3635236,386.7220164,386.7222497,0.493750393,0.463555955,0.534585232,0.51627333,50,50,50,50,0.015,0.015,0.015,0.015,914.3229844,915.3373398,386.7219779,386.7222945
 11/17  17:20:00,21.1,0.010850563,386.5642,0,21.11,21.11,21.11,21.11,0.010888521,0.010676035,0.010472915,0.010370345,896.7479812,897.6603186,386.7292009,386.7294191,0.491443469,0.462366886,0.532748986,0.514719312,50,50,50,50,0.015,0.015,0.015,0.015,908.3890953,909.3635236,386.7220164,386.7222497
 11/17  17:30:00,20.55,0.010917135,391.5643,0,21.11,21.11,21.11,21.11,0.010843175,0.010637251,0.010464514,0.010362749,883.7318233,884.5716049,386.8439164,386.8442552,0.489075217,0.461070182,0.530942249,0.513192267,50,50,50,50,0.015,0.015,0.015,0.015,896.7479812,897.6603186,386.7292009,386.7294191
 11/17  17:40:00,20,0.010965446,382.5645,0,21.11,21.11,21.11,21.11,0.010800791,0.010601137,0.010456031,0.010355103,870.9632111,871.7308416,386.8137108,386.8140966,0.486690923,0.45971713,0.529160114,0.51168712,50,50,50,50,0.015,0.015,0.015,0.015,883.7318233,884.5716049,386.8439164,386.8442552
 11/17  17:50:00,19.45,0.010996497,387.5646,0,21.11,21.11,21.11,21.11,0.010762167,0.010568487,0.010447486,0.010347423,858.9883013,859.6895187,386.7931108,386.7934686,0.484310508,0.458330171,0.527398309,0.510198712,50,50,50,50,0.015,0.015,0.015,0.015,870.9632111,871.7308416,386.8137108,386.8140966
 11/17  18:00:00,18.9,0.011011261,382.5647,0,21.11,21.11,21.11,21.11,0.010726775,0.010538813,0.010438891,0.010339718,847.6095214,848.2508868,386.6894271,386.6896477,0.481945648,0.456923696,0.525653156,0.508722633,50,50,50,50,0.015,0.015,0.015,0.015,858.9883013,859.6895187,386.7931108,386.7934686
 11/17  18:10:00,18.61666667,0.010950356,383.5649,0,21.11,21.11,21.11,21.11,0.010688176,0.010506001,0.010430914,0.010332665,833.7716573,834.3543027,386.5594846,386.5594866,0.496600456,0.472770764,0.526132023,0.509463505,50,50,50,50,0.015,0.015,0.015,0.015,847.6095214,848.2508868,386.6894271,386.6896477
 11/17  18:20:00,18.33333333,0.010887715,383.565,0,21.11,21.11,21.11,21.11,0.010649305,0.010472996,0.010423923,0.010326642,818.6692696,819.1930995,386.430986,386.4307477,0.496760191,0.474142571,0.526646483,0.510238492,50,50,50,50,0.015,0.015,0.015,0.015,833.7716573,834.3543027,386.5594846,386.5594866
 11/17  18:30:00,18.05,0.010823408,390.5651,0,21.11,21.11,21.11,21.11,0.010613048,0.010442629,0.010417974,0.010321702,803.7331396,804.2004795,386.4706582,386.4703478,0.496940301,0.475505867,0.527187281,0.511033245,50,50,50,50,0.015,0.015,0.015,0.015,818.6692696,819.1930995,386.430986,386.4307477
 11/17  18:40:00,17.76666667,0.010757507,385.5652,0,21.11,21.11,21.11,21.11,0.010580494,0.010415952,0.010412981,0.010317755,789.3391258,789.7544552,386.495744,386.4954689,0.497149783,0.476863394,0.527759259,0.511851078,50,50,50,50,0.015,0.015,0.015,0.015,803.7331396,804.2004795,386.4706582,386.4703478
