Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/17  18:50:00,17.48333333,0.01069008,389.5654,0,21.11,21.11,21.11,21.11,0.010551594,0.01039291,0.010408837,0.010314686,775.661189,776.0298499,386.5741315,386.5739691,0.497374396,0.478223389,0.528359616,0.512692891,50,50,50,50,0.015,0.015,0.015,0.015,789.3391258,789.7544552,386.495744,386.4954689
 11/17  19:00:00,17.2,0.010621197,387.5655,0,21.11,21.11,21.11,21.11,0.010525932,0.010373092,0.010405448,0.010312399,762.5856278,762.9127663,386.6394644,386.6394325,0.497621426,0.479587365,0.528995219,0.513564574,50,50,50,50,0.015,0.015,0.015,0.015,775.661189,776.0298499,386.5741315,386.5739691
 11/17  19:10:00,17.48333333,0.01069008,388.5656,0,20.07247238,20.87071719,20.94681531,21.00253133,0.010220933,0.010073438,0.010097165,0.010007973,749.5824501,749.8734025,386.7143131,386.7142666,0,0,0,0,20.50183303,20.97460858,21.01800047,21.04953543,0.010354381,0.010204489,0.010231619,0.010140727,755.535859,755.8467046,386.6802429,386.6801985
 11/17  19:20:00,17.76666667,0.010757507,381.5658,0,19.33725163,20.66242117,20.80239057,20.90623516,0.009953706,0.009810973,0.009829047,0.009743282,736.5137963,736.7386702,386.4864331,386.4863563,0,0,0,0,19.59864229,20.74026564,20.856639,20.94250345,0.010053988,0.009909509,0.009929742,0.009842695,741.3894517,741.6407106,386.5670506,386.5669879
 11/17  19:30:00,18.05,0.010823408,389.5659,0,18.77957531,20.47433237,20.66984315,20.81684467,0.009713458,0.009574645,0.009587386,0.009504662,725.2792422,725.4304251,386.6521705,386.6521415,0,0,0,0,19.10221527,20.58499198,20.74805799,20.86967283,0.009855302,0.009714188,0.009730072,0.009645555,731.9329852,732.1286392,386.5696479,386.569592
 11/17  19:40:00,18.33333333,0.010887715,386.566,0,17.78572722,20.05518902,20.36698985,20.60955668,0.009170055,0.009039617,0.009040271,0.008964345,699.5779227,699.5327105,386.7754473,386.7754665,0,0,0,0,18.19364764,20.23864746,20.50035475,20.70117395,0.009408625,0.009274547,0.009280517,0.009201615,710.8745043,710.9177199,386.7352153,386.7352196
 11/17  19:50:00,18.61666667,0.010950356,387.5662,0,17.22746933,19.67932266,20.08384795,20.41070209,0.008674942,0.008551803,0.008541335,0.008471478,676.0834311,675.8392482,386.7998102,386.7998529,0,0,0,0,17.45936929,19.84390485,20.20850665,20.49855134,0.008892188,0.00876584,0.008760256,0.008687743,686.3871071,686.2299926,386.784689,386.784717
 11/17  20:00:00,18.9,0.011011261,382.5663,0,17.16519688,19.59667457,20.01825541,20.3628718,0.008570101,0.008448525,0.008435682,0.008367062,670.9181087,670.6307211,386.6022869,386.6021398,0,0,0,0,17.24903754,19.68210973,20.08510371,20.41112567,0.008679982,0.008556764,0.008546404,0.008476472,676.2681957,676.0252908,386.742022,386.7420113
 11/17  20:10:00,18.61666667,0.010950356,385.5664,0,17.0032821,19.42699821,19.88299719,20.26414719,0.00835029,0.008232107,0.008214314,0.00814829,660.3619904,659.9934279,386.4302793,386.429972,0,0,0,0,17.05978801,19.50845235,19.95015136,20.31419435,0.008455181,0.008335324,0.008319891,0.008252659,665.3832571,665.0501088,386.5203399,386.5201099
 11/17  20:20:00,18.33333333,0.010887715,382.5665,0,16.75642071,19.16522656,19.67215439,20.10962801,0.008002458,0.007889746,0.007864144,0.007802234,643.7151201,643.2246983,386.1816858,386.1810955,0,0,0,0,17.0032821,19.42699821,19.88299719,20.26414719,0.00835029,0.008232107,0.008214314,0.00814829,660.3619904,659.9934279,386.4302793,386.429972
 11/17  20:30:00,18.05,0.010823408,386.5667,0,16.53176167,18.87829354,19.43501092,19.93338186,0.007612225,0.00750585,0.007471519,0.007414196,625.2643341,624.6501443,386.0783755,386.0777047,0,0,0,0,16.75642071,19.16522656,19.67215439,20.10962801,0.008002458,0.007889746,0.007864144,0.007802234,643.7151201,643.2246983,386.1816858,386.1810955
 11/17  20:40:00,17.76666667,0.010757507,381.5668,0,16.37168777,18.60833161,19.20348732,19.75782143,0.007235719,0.007135745,0.007093043,0.007040105,607.4009465,606.6830439,385.8509661,385.849969,0,0,0,0,16.53176167,18.87829354,19.43501092,19.93338186,0.007612225,0.00750585,0.007471519,0.007414196,625.2643341,624.6501443,386.0783755,386.0777047
 11/17  20:50:00,17.48333333,0.01069008,386.5669,0,16.26565458,18.36763636,18.98803027,19.5906635,0.006891471,0.006797677,0.006747389,0.006698428,591.2589813,590.4661729,385.7637661,385.7627041,0,0,0,0,16.37168777,18.60833161,19.20348732,19.75782143,0.007235719,0.007135745,0.007093043,0.007040105,607.4009465,606.6830439,385.8509661,385.849969
 11/17  21:00:00,17.2,0.010621197,383.5671,0,16.18989364,18.15429419,18.78863364,19.43240192,0.006579473,0.006491594,0.006434514,0.006389132,576.6662626,575.8238388,385.6493223,385.6481224,0,0,0,0,16.26565458,18.36763636,18.98803027,19.5906635,0.006891471,0.006797677,0.006747389,0.006698428,591.2589813,590.4661729,385.7637661,385.7627041
 11/17  21:10:00,17.01666667,0.010619194,381.5672,0,16.1276516,17.9632654,18.60587582,19.28167509,0.006295764,0.006213548,0.006150364,0.006108239,563.2950889,562.4227153,385.4075594,385.4059457,0,0,0,0,16.18989364,18.15429419,18.78863364,19.43240192,0.006579473,0.006491594,0.006434514,0.006389132,576.6662626,575.8238388,385.6493223,385.6481224
 11/17  21:20:00,16.83333333,0.010615617,386.5673,0,16.07144769,17.79041695,18.43751531,19.13728966,0.006036623,0.005959827,0.005891128,0.005851995,551.2381149,550.3524773,385.3338123,385.3321777,0,0,0,0,16.1276516,17.9632654,18.60587582,19.28167509,0.006295764,0.006213548,0.006150364,0.006108239,563.2950889,562.4227153,385.4075594,385.4059457
 11/17  21:30:00,16.65,0.0106105,384.5675,0,16.01892765,17.63294338,18.28127259,18.9997048,0.005799339,0.005727712,0.005654019,0.005617651,540.2290575,539.3423579,385.2958587,385.294278,0,0,0,0,16.07144769,17.79041695,18.43751531,19.13728966,0.006036623,0.005959827,0.005891128,0.005851995,551.2381149,550.3524773,385.3338123,385.3321777
 11/17  21:40:00,16.46666667,0.010603874,381.5676,0,15.96940996,17.48887413,18.1354696,18.86871273,0.0055819,0.005515182,0.005436963,0.005403159,529.9962386,529.1169708,385.1148954,385.1130235,0,0,0,0,16.01892765,17.63294338,18.28127259,18.9997048,0.005799339,0.005727712,0.005654019,0.005617651,540.2290575,539.3423579,385.2958587,385.294278
 11/17  21:50:00,16.28333333,0.01059577,384.5677,0,15.92242101,17.35664875,17.9980401,18.74382475,0.005382637,0.005320561,0.005238243,0.005206819,520.6576419,519.7931519,384.9865543,384.984534,0,0,0,0,15.96940996,17.48887413,18.1354696,18.86871273,0.0055819,0.005515182,0.005436963,0.005403159,529.9962386,529.1169708,385.1148954,385.1130235
 11/17  22:00:00,16.1,0.01058622,386.5678,0,15.87743576,17.2349183,17.86775542,18.62452267,0.005200045,0.005142347,0.00505632,0.005027106,512.2453217,511.4016786,385.0123127,385.0105269,0,0,0,0,15.92242101,17.35664875,17.9980401,18.74382475,0.005382637,0.005320561,0.005238243,0.005206819,520.6576419,519.7931519,384.9865543,384.984534
 11/17  22:10:00,16.2,0.010656941,386.568,0,15.59367308,17.09364147,17.76178762,18.54291562,0.0051202,0.005016819,0.004936041,0.004908288,504.760962,503.8888365,385.1503071,385.148965,0.147735037,0,0,0,32.93871788,17.20369361,17.84721018,18.61005649,0.010100023,0.005119234,0.005034933,0.005005977,510.7067358,509.8652501,385.0512159,385.0495449
 11/17  22:20:00,16.3,0.010728087,385.5681,0,15.56000774,16.8524831,17.57276969,18.39445511,0.005100716,0.004802853,0.004729988,0.004704735,492.2832522,491.2870224,385.2626834,385.2617517,0.279869183,0,0,0,50,17.01481403,17.69691031,18.49024094,0.015,0.004937518,0.004858537,0.004831727,500.353774,499.4488514,385.2104952,385.209367
 11/17  22:30:00,16.4,0.010799663,389.5682,0,15.56000008,16.5682671,17.33498494,18.20200554,0.00506215,0.004545665,0.004480112,0.004457902,478.2315995,477.0382051,385.6810141,385.6813296,0.220245287,0,0,0,50,16.8524831,17.57276969,18.39445511,0.015,0.004802853,0.004729988,0.004704735,492.2832522,491.2870224,385.2626834,385.2617517
 11/17  22:40:00,16.5,0.01087167,383.5684,0,15.56,16.29067022,17.08980961,17.99930846,0.005017599,0.004298712,0.004239079,0.004219828,464.800606,463.4024061,385.7210119,385.7213733,0.24090918,0,0,0,50,16.5682671,17.33498494,18.20200554,0.015,0.004545665,0.004480112,0.004457902,478.2315995,477.0382051,385.6810141,385.6813296
 11/17  22:50:00,16.6,0.01094411,388.5685,0,15.56,16.03863883,16.85656345,17.80198834,0.00498338,0.00408462,0.004029721,0.004013069,453.5671443,452.0224436,385.9231057,385.9240008,0.25375228,0,0,0,50,16.29067022,17.08980961,17.99930846,0.015,0.004298712,0.004239079,0.004219828,464.800606,463.4024061,385.7210119,385.7213733
 11/17  23:00:00,16.7,0.011016986,389.5686,0,15.56,15.81294663,16.6391165,17.61385791,0.004963934,0.003904775,0.003853778,0.003839336,444.5396392,442.9310965,386.3515511,386.3536065,0.263797698,0,0,0,50,16.03863883,16.85656345,17.80198834,0.015,0.00408462,0.004029721,0.004013069,453.5671443,452.0224436,385.9231057,385.9240008
 11/17  23:10:00,16.7,0.010956711,387.5688,0,15.56,15.60959979,16.43688324,17.43501289,0.004956136,0.003752631,0.003707345,0.003694791,436.3458892,434.7303177,386.6729005,386.6756289,0.272336032,0,0,0,50,15.81294663,16.6391165,17.61385791,0.015,0.003904775,0.003853778,0.003839336,444.5396392,442.9310965,386.3515511,386.3536065
 11/17  23:20:00,16.7,0.010896448,381.5689,0,15.56,15.56019287,16.24807201,17.26450334,0.004956671,0.003838903,0.003585269,0.003574346,428.4585387,427.0069701,386.3444159,386.345653,0.27771936,0.30448441,0,0,50,50,16.43688324,17.43501289,0.015,0.015,0.003707345,0.003694791,436.3458892,434.7303177,386.6729005,386.6756289
 11/17  23:30:00,16.7,0.010836197,383.569,0,15.56,15.56000054,16.0710319,17.10142707,0.004963198,0.0039894,0.003483061,0.00347356,421.4573876,420.2023896,385.8589065,385.8583517,0.282941739,0.219316669,0,0,50,50,16.24807201,17.26450334,0.015,0.015,0.003585269,0.003574346,428.4585387,427.0069701,386.3444159,386.345653
 11/17  23:40:00,16.7,0.010775957,384.5691,0,15.56,15.56,15.90449582,16.94513011,0.004974212,0.004123354,0.003397228,0.003388969,415.5975217,414.514578,385.51926,385.5176641,0.288027036,0.220337362,0,0,50,50,16.0710319,17.10142707,0.015,0.015,0.003483061,0.00347356,421.4573876,420.2023896,385.8589065,385.8583517
 11/17  23:50:00,16.7,0.010715728,387.5693,0,15.56,15.56,15.74747385,16.795129,0.004988687,0.004241139,0.003325047,0.003317875,411.0025487,410.0674054,385.5805104,385.5793703,0.29299181,0.245980616,0,0,50,50,15.90449582,16.94513011,0.015,0.015,0.003397228,0.003388969,415.5975217,414.514578,385.51926,385.5176641
 11/17  24:00:00,16.7,0.010655511,383.5694,0,15.56,15.56,15.59913156,16.65102137,0.005005848,0.004344976,0.003264325,0.003258102,406.995066,406.1871265,385.4979657,385.4967546,0.297848164,0.252829595,0,0,50,50,15.74747385,16.795129,0.015,0.015,0.003325047,0.003317875,411.0025487,410.0674054,385.5805104,385.5793703
 11/18  00:10:00,16.7,0.010715728,389.5695,0,15.56,15.56,15.56011491,16.51241027,0.005026592,0.004438887,0.003474992,0.003209269,403.9717473,403.2744786,385.7867073,385.7929503,0.302795964,0.259792729,0.35793397,0,50,50,50,16.65102137,0.015,0.015,0.015,0.003258102,406.995066,406.1871265,385.4979657,385.4967546
 11/18  00:20:00,16.7,0.010775957,385.5697,0,15.56,15.56,15.56000025,16.37893715,0.005051143,0.00452563,0.003755102,0.003170561,401.3312451,400.7303851,385.9466426,385.9593387,0.307701009,0.266598133,0.268937384,0,50,50,50,16.51241027,0.015,0.015,0.015,0.003209269,403.9717473,403.2744786,385.7867073,385.7929503
 11/18  00:30:00,16.7,0.010836197,389.5698,0,15.56,15.56,15.56,16.25028122,0.005079012,0.004606634,0.003997909,0.003140677,399.3158002,398.7989575,386.3005206,386.3207452,0.312514507,0.273172293,0.260932564,0,50,50,50,16.37893715,0.015,0.015,0.015,0.003170561,401.3312451,400.7303851,385.9466426,385.9593387
 11/18  00:40:00,16.7,0.010896448,386.5699,0,15.56,15.56,15.56,16.12614897,0.00510946,0.004682671,0.0042056,0.003118228,397.5106997,397.0666364,386.4993345,386.5247736,0.317234547,0.279564492,0.292050935,0,50,50,50,16.25028122,0.015,0.015,0.015,0.003140677,399.3158002,398.7989575,386.3005206,386.3207452
 11/18  00:50:00,16.7,0.010956711,384.5701,0,15.56,15.56,15.56,16.0062684,0.005141812,0.004754301,0.004384067,0.00310197,395.707576,395.3257961,386.3905039,386.4135345,0.321883429,0.285805411,0.299420754,0,50,50,50,16.12614897,0.015,0.015,0.015,0.003118228,397.5106997,397.0666364,386.4993345,386.5247736
 11/18  01:00:00,16.7,0.011016986,387.5702,0,15.56,15.56,15.56,15.89038888,0.005175539,0.004822018,0.004538976,0.003090873,394.2812065,393.9529349,386.3966859,386.4154518,0.326456599,0.291889754,0.306468704,0,50,50,50,16.0062684,0.015,0.015,0.015,0.00310197,395.707576,395.3257961,386.3905039,386.4135345
 11/18  01:10:00,16.6,0.011027634,390.5703,0,15.56,15.56,15.56,15.77830046,0.005208787,0.004884719,0.00467334,0.003082711,393.4464471,393.1649535,386.7737415,386.7956724,0.330748978,0.297468892,0.313122903,0,50,50,50,15.89038888,0.015,0.015,0.015,0.003090873,394.2812065,393.9529349,386.3966859,386.4154518
 11/18  01:20:00,16.5,0.011037669,382.5704,0,15.56,15.56,15.56,15.66980081,0.005240556,0.004942072,0.004789867,0.003076108,392.2768524,392.0353869,386.629211,386.6496982,0.334934349,0.302883938,0.319575811,0,50,50,50,15.77830046,0.015,0.015,0.015,0.003082711,393.4464471,393.1649535,386.7737415,386.7956724
 11/18  01:30:00,16.4,0.011047096,386.5706,0,15.56,15.56,15.56,15.56469172,0.005270675,0.004994479,0.004891276,0.003070498,391.2612335,391.0537808,386.4806057,386.4948673,0.339048363,0.308130861,0.325845554,0,50,50,50,15.66980081,0.015,0.015,0.015,0.003076108,392.2768524,392.0353869,386.629211,386.6496982
 11/18  01:40:00,16.3,0.011055921,386.5707,0,15.56,15.56,15.56,15.56001321,0.005299329,0.005042661,0.004980105,0.003435397,390.4743056,390.2960828,386.4272136,386.4375414,0.343094816,0.313300991,0.331979512,0.507123235,50,50,50,50,0.015,0.015,0.015,0.015,391.2612335,391.0537808,386.4806057,386.4948673
 11/18  01:50:00,16.2,0.011064151,389.5708,0,15.56,15.56,15.56,15.56000002,0.005326755,0.005087304,0.005058509,0.003768961,390.1149736,389.9624339,386.6887327,386.698385,0.347075716,0.31835299,0.337931174,0.218650409,50,50,50,50,0.015,0.015,0.015,0.015,390.4743056,390.2960828,386.4272136,386.4375414
 11/18  02:00:00,16.1,0.01107179,383.571,0,15.56,15.56,15.56,15.56,0.005353135,0.005128967,0.005128281,0.004048234,389.4815169,389.3509363,386.5806506,386.5899007,0.350992381,0.323314857,0.343767514,0.302867066,50,50,50,50,0.015,0.015,0.015,0.015,390.1149736,389.9624339,386.6887327,386.698385
 11/18  02:10:00,16.01666667,0.011011976,391.5711,0,15.56,15.56,15.56,15.56,0.005379163,0.005168905,0.005191462,0.004280782,389.3578182,389.2464197,386.9016115,386.9100935,0.358610915,0.332258183,0.353182714,0.31756494,50,50,50,50,0.015,0.015,0.015,0.015,389.4815169,389.3509363,386.5806506,386.5899007
 11/18  02:20:00,15.93333333,0.010952451,383.5712,0,15.56,15.56,15.56,15.56,0.005405213,0.005207864,0.005249505,0.004476247,388.8979248,388.8027859,386.817967,386.8255141,0.366213198,0.34117257,0.362513345,0.327831415,50,50,50,50,0.015,0.015,0.015,0.015,389.3578182,389.2464197,386.9016115,386.9100935
 11/18  02:30:00,15.85,0.010893216,382.5714,0,15.56,15.56,15.56,15.56,0.005431335,0.005246088,0.005303333,0.004642418,388.1186798,388.0367618,386.3570576,386.3629192,0.373771573,0.350017246,0.371740865,0.33789314,50,50,50,50,0.015,0.015,0.015,0.015,388.8979248,388.8027859,386.817967,386.8255141
 11/18  02:40:00,15.76666667,0.010834267,382.5715,0,15.56,15.56,15.56,15.56,0.005457441,0.005283593,0.005353574,0.004784955,387.2792573,387.2081269,385.7870676,385.7906947,0.381280469,0.358790037,0.380868336,0.347784555,50,50,50,50,0.015,0.015,0.015,0.015,388.1186798,388.0367618,386.3570576,386.3629192
 11/18  02:50:00,15.68333333,0.010775605,381.5716,0,15.56,15.56,15.56,15.56,0.005483425,0.005320346,0.005400715,0.004908064,386.4440317,386.3819453,385.1799792,385.1813178,0.388738772,0.367491502,0.389900096,0.357524204,50,50,50,50,0.015,0.015,0.015,0.015,387.2792573,387.2081269,385.7870676,385.7906947
 11/18  03:00:00,15.6,0.010717228,383.5718,0,15.56,15.56,15.56,15.56,0.005509208,0.005356329,0.005445167,0.005015074,385.8623242,385.8082321,384.7914971,384.7910893,0.396146683,0.376122628,0.398840202,0.367126997,50,50,50,50,0.015,0.015,0.015,0.015,386.4440317,386.3819453,385.1799792,385.1813178
 11/18  03:10:00,15.6,0.010717228,382.5719,0,15.56,15.56,15.56,15.56,0.005534153,0.005390784,0.005486711,0.005108058,385.388132,385.3412077,384.4809679,384.4794726,0.399852518,0.380785296,0.404074694,0.372983488,50,50,50,50,0.015,0.015,0.015,0.015,385.8623242,385.8082321,384.7914971,384.7910893
 11/18  03:20:00,15.6,0.010717228,381.572,0,15.56,15.56,15.56,15.56,0.005557951,0.005423373,0.005525395,0.00518903,384.8892083,384.8485472,384.1206962,384.1184283,0.403480299,0.38535313,0.409213833,0.378715058,50,50,50,50,0.015,0.015,0.015,0.015,385.388132,385.3412077,384.4809679,384.4794726
 11/18  03:30:00,15.6,0.010717228,383.5721,0,15.56,15.56,15.56,15.56,0.005580607,0.005454164,0.00556152,0.005259975,384.5714201,384.5362869,383.9203609,383.9176662,0.407046642,0.389839137,0.414264255,0.384332985,50,50,50,50,0.015,0.015,0.015,0.015,384.8892083,384.8485472,384.1206962,384.1184283
 11/18  03:40:00,15.6,0.010717228,390.5723,0,15.56,15.56,15.56,15.56,0.005602258,0.005483384,0.00559546,0.005322669,384.9822396,384.9525384,384.430433,384.4285528,0.410558458,0.39424977,0.419229063,0.389843967,50,50,50,50,0.015,0.015,0.015,0.015,384.5714201,384.5362869,383.9203609,383.9176662
 11/18  03:50:00,15.6,0.010717228,386.5724,0,15.56,15.56,15.56,15.56,0.005623053,0.005511266,0.00562755,0.005378598,385.4013207,385.3767109,384.9333154,384.9329694,0.414018988,0.398588835,0.42411021,0.395252757,50,50,50,50,0.015,0.015,0.015,0.015,384.9822396,384.9525384,384.430433,384.4285528
 11/18  04:00:00,15.6,0.010717228,383.5725,0,15.56,15.56,15.56,15.56,0.005643111,0.005537995,0.005658057,0.00542896,385.416688,385.3962159,385.0197317,385.0203491,0.417430229,0.402859004,0.428909354,0.400563219,50,50,50,50,0.015,0.015,0.015,0.015,385.4013207,385.3767109,384.9333154,384.9329694
 11/18  04:10:00,15.5,0.010703379,389.5727,0,15.56,15.56,15.56,15.56,0.005664479,0.005565762,0.005689134,0.005476721,385.7107259,385.6937092,385.3739582,385.3753097,0.424969732,0.411343067,0.437786991,0.409939315,50,50,50,50,0.015,0.015,0.015,0.015,385.416688,385.3962159,385.0197317,385.0203491
 11/18  04:20:00,15.4,0.010689208,391.5728,0,15.56,15.56,15.56,15.56,0.005688111,0.005595607,0.005721808,0.005523542,386.3724622,386.3586321,386.0863711,386.0889249,0.432488872,0.41980072,0.446600426,0.419237558,50,50,50,50,0.015,0.015,0.015,0.015,385.7107259,385.6937092,385.3739582,385.3753097
 11/18  04:30:00,15.3,0.010674718,390.5729,0,15.56,15.56,15.56,15.56,0.005713905,0.005627458,0.005756044,0.005569874,387.0557305,387.0447754,386.8122702,386.8162791,0.439968766,0.428200031,0.455339615,0.428449348,50,50,50,50,0.015,0.015,0.015,0.015,386.3724622,386.3586321,386.0863711,386.0889249
 11/18  04:40:00,15.2,0.010659915,391.5731,0,15.56,15.56,15.56,15.56,0.005741352,0.005660805,0.005791392,0.005615644,387.7185512,387.7100403,387.511065,387.5164049,0.447405473,0.436536363,0.464005258,0.437576399,50,50,50,50,0.015,0.015,0.015,0.015,387.0557305,387.0447754,386.8122702,386.8162791
 11/18  04:50:00,15.1,0.010644801,391.5732,0,15.56,15.56,15.56,15.56,0.005769932,0.005695122,0.00582739,0.005660695,388.3099061,388.3033668,388.1328891,388.1392111,0.454798666,0.444809629,0.47260006,0.446622225,50,50,50,50,0.015,0.015,0.015,0.015,387.7185512,387.7100403,387.511065,387.5164049
 11/18  05:00:00,15,0.010629382,387.5733,0,15.56,15.56,15.56,15.56,0.005799249,0.005730004,0.005865014,0.005704925,388.4741795,388.4690156,388.3233167,388.329785,0.462148855,0.453020484,0.483493831,0.455590284,50,50,50,50,0.015,0.015,0.015,0.015,388.3099061,388.3033668,388.1328891,388.1392111
 11/18  05:10:00,14.9,0.01055996,387.5735,0,15.56,15.56,15.56,15.56,0.00582716,0.005763247,0.005902263,0.005746418,388.3950597,388.3907592,388.2669128,388.2726701,0.465291543,0.456927938,0.489245684,0.460327666,50,50,50,50,0.015,0.015,0.015,0.015,388.4741795,388.4690156,388.3233167,388.329785
 11/18  05:20:00,14.8,0.010490945,388.5736,0,15.56,15.56,15.56,15.56,0.005852642,0.005793803,0.005937803,0.005784355,388.3391142,388.3354163,388.230515,388.2352845,0.468381882,0.460771211,0.494880016,0.464990911,50,50,50,50,0.015,0.015,0.015,0.015,388.3950597,388.3907592,388.2669128,388.2726701
 11/18  05:30:00,14.7,0.010422335,386.5737,0,15.56,15.56,15.56,15.56,0.005875704,0.005821695,0.005971317,0.005818923,388.1704554,388.1672125,388.0786591,388.0823242,0.471429433,0.464557364,0.500401405,0.469584735,50,50,50,50,0.015,0.015,0.015,0.015,388.3391142,388.3354163,388.230515,388.2352845
 11/18  05:40:00,14.6,0.010354128,387.5738,0,15.56,15.56,15.56,15.56,0.005896761,0.005847363,0.006002986,0.005850686,388.0337299,388.030873,387.9562725,387.9589321,0.474438077,0.468289742,0.505808728,0.474108398,50,50,50,50,0.015,0.015,0.015,0.015,388.1704554,388.1672125,388.0786591,388.0823242
 11/18  05:50:00,14.5,0.010286322,390.574,0,15.56,15.56,15.56,15.56,0.005916246,0.005871264,0.006033099,0.0058815,388.1993823,388.1969534,388.1335954,388.1359199,0.477409472,0.471970214,0.511110195,0.480900907,50,50,50,50,0.015,0.015,0.015,0.015,388.0337299,388.030873,387.9562725,387.9589321
 11/18  06:00:00,14.4,0.010218913,391.5741,0,15.56,15.56,15.56,15.56,0.005934489,0.005893745,0.006061887,0.005911883,388.6011053,388.5991629,388.5443751,388.5471596,0.480344588,0.475600131,0.516295929,0.486762078,50,50,50,50,0.015,0.015,0.015,0.015,388.1993823,388.1969534,388.1335954,388.1359199
 11/18  06:10:00,14.31666667,0.010109714,389.5742,0,15.56,15.56,15.56,15.56,0.005931307,0.005892311,0.00607703,0.005920005,388.8571599,388.8555899,388.8058012,388.8092772,0.215427697,0.211302586,0.252283847,0.223333924,50,50,50,50,0.015,0.015,0.015,0.015,388.6011053,388.5991629,388.5443751,388.5471596
 11/18  06:20:00,14.23333333,0.010001408,381.5744,0,15.56,15.56,15.56,15.56,0.005916602,0.005878124,0.006085415,0.00591693,388.6135804,388.6121839,388.5666505,388.5699487,0.218191569,0.214625941,0.257168,0.228862394,50,50,50,50,0.015,0.015,0.015,0.015,388.8571599,388.8555899,388.8058012,388.8092772
 11/18  06:30:00,14.15,0.009893989,381.5745,0,15.56,15.56,15.56,15.56,0.005900419,0.005862454,0.006093608,0.005913611,388.1068736,388.1054985,388.0649717,388.0670767,0.220918293,0.217914306,0.261952887,0.234276348,50,50,50,50,0.015,0.015,0.015,0.015,388.6135804,388.6121839,388.5666505,388.5699487
 11/18  06:40:00,14.06666667,0.009787451,385.5746,0,15.56,15.56,15.56,15.56,0.005887147,0.005850202,0.0061043,0.005914651,387.7312179,387.7298334,387.6944375,387.6951408,0.223606728,0.221150365,0.266631688,0.239568206,50,50,50,50,0.015,0.015,0.015,0.015,388.1068736,388.1054985,388.0649717,388.0670767
 11/18  06:50:00,13.98333333,0.009681786,387.5748,0,15.56,15.56,15.56,15.56,0.005877444,0.005841978,0.006117672,0.005920512,387.5860232,387.5846718,387.5535167,387.5533115,0.226157793,0.224054931,0.271067132,0.244600471,50,50,50,50,0.015,0.015,0.015,0.015,387.7312179,387.7298334,387.6944375,387.6951408
 11/18  07:00:00,13.9,0.00957699,389.5749,0,15.56,15.56,15.56,15.56,0.005870707,0.005836933,0.0061331,0.005930272,387.6529302,387.6516648,387.6234142,387.6230039,0.228651296,0.226730609,0.275330301,0.249444557,50,50,50,50,0.015,0.015,0.015,0.015,387.5860232,387.5846718,387.5535167,387.5533115
 11/18  07:10:00,13.9,0.009460051,384.575,0,15.56,15.56,15.56,15.56,0.005867006,0.005835067,0.006150706,0.005943715,387.5791888,387.5780254,387.5521919,387.5517596,0.23120021,0.229600368,0.279563109,0.254243322,50,50,50,50,0.015,0.015,0.015,0.015,387.6529302,387.6516648,387.6234142,387.6230039
 11/18  07:20:00,13.9,0.009343155,382.5752,0,15.56,15.56,15.56,15.56,0.005866308,0.00583636,0.006170476,0.005960573,387.298397,387.2973195,387.2743614,387.2735934,0.233758946,0.232515891,0.283714702,0.258946092,50,50,50,50,0.015,0.015,0.015,0.015,387.5791888,387.5780254,387.5521919,387.5517596
 11/18  07:30:00,13.9,0.009226302,382.5753,0,15.56,15.56,15.56,15.56,0.005868377,0.005840592,0.006192172,0.005980433,386.9305115,386.929504,386.9099717,386.9085333,0.236278257,0.235401055,0.287762785,0.263530688,50,50,50,50,0.015,0.015,0.015,0.015,387.298397,387.2973195,387.2743614,387.2735934
 11/18  07:40:00,13.9,0.009109493,390.5754,0,15.56,15.56,15.56,15.56,0.00587283,0.005847223,0.006215366,0.006002728,386.9225529,386.9216107,386.904669,386.9028883,0.2386649,0.237898639,0.291538474,0.267828338,50,50,50,50,0.015,0.015,0.015,0.015,386.9305115,386.929504,386.9099717,386.9085333
 11/18  07:50:00,13.9,0.008992727,389.5755,0,15.56,15.56,15.56,15.56,0.005879257,0.005855588,0.006239579,0.006026855,387.100001,387.0991349,387.0833744,387.0818154,0.240923702,0.240000157,0.295036559,0.271834,50,50,50,50,0.015,0.015,0.015,0.015,386.9225529,386.9216107,386.904669,386.9028883
 11/18  08:00:00,13.9,0.008876004,390.5757,0,15.56,15.56,15.56,15.56,0.005887306,0.00586514,0.006264399,0.006052288,387.3637949,387.3630179,387.3473882,387.3464302,0.24309737,0.24188143,0.298316454,0.275607556,50,50,50,50,0.015,0.015,0.015,0.015,387.100001,387.0991349,387.0833744,387.0818154
 11/18  08:10:00,14.08333333,0.008882558,389.5758,0,15.56,15.56,15.56,15.56,0.005896699,0.005875508,0.006289512,0.006078613,387.590653,387.5899717,387.5741502,387.573853,0.245209916,0.243617092,0.301422514,0.279192535,50,50,50,50,0.015,0.015,0.015,0.015,387.3637949,387.3630179,387.3473882,387.3464302
 11/18  08:20:00,14.26666667,0.008887825,384.5759,0,15.56,15.56,15.56,15.56,0.005907215,0.005886442,0.006314684,0.006105502,387.5455722,387.544962,387.5297637,387.529753,0.247272234,0.24523772,0.304365148,0.282599033,50,50,50,50,0.015,0.015,0.015,0.015,387.590653,387.5899717,387.5741502,387.573853
 11/18  08:30:00,14.45,0.008891775,386.5761,0,15.56,15.56,15.56,15.56,0.005918654,0.005897718,0.00633969,0.006132646,387.4363095,387.435736,387.4220137,387.421925,0.249257789,0.246686469,0.307090146,0.285773133,50,50,50,50,0.015,0.015,0.015,0.015,387.5455722,387.544962,387.5297637,387.529753
 11/18  08:40:00,14.63333333,0.008894381,384.5762,0,15.56,15.56,15.56,15.56,0.005930936,0.005909534,0.00636454,0.006159985,387.2501129,387.2495466,387.2378358,387.2374452,0.251351421,0.248666596,0.30999518,0.289111321,50,50,50,50,0.015,0.015,0.015,0.015,387.4363095,387.435736,387.4220137,387.421925
 11/18  08:50:00,14.81666667,0.008895614,390.5763,0,15.56,15.56,15.56,15.56,0.005944009,0.005922047,0.006389246,0.006187475,387.3071028,387.306565,387.2962396,387.2957301,0.253470759,0.250710543,0.312841276,0.292386001,50,50,50,50,0.015,0.015,0.015,0.015,387.2501129,387.2495466,387.2378358,387.2374452
 11/18  09:00:00,15,0.008895444,389.5765,0,15.56,15.56,15.56,15.56,0.00595779,0.005935263,0.006413771,0.006215009,387.4749423,387.474472,387.4645028,387.4641858,0.255570283,0.252737295,0.315613264,0.295540934,50,50,50,50,0.015,0.015,0.015,0.015,387.3071028,387.306565,387.2962396,387.2957301
 11/18  09:10:00,15.73333333,0.009067846,381.5766,0,15.56,15.56,15.56,15.56,0.0059639,0.005939964,0.006444493,0.006242593,387.4315563,387.4311297,387.4214087,387.421225,0.122123382,0.119037873,0.182236195,0.162505262,50,50,50,50,0.015,0.015,0.015,0.015,387.4749423,387.474472,387.4645028,387.4641858
 11/18  09:20:00,16.46666667,0.009233455,387.5767,0,15.56,15.56,15.56,15.56,0.005964993,0.005938993,0.006478324,0.006269854,387.3786204,387.3782066,387.3690313,387.3688306,0.122830778,0.119449636,0.183560254,0.164202011,50,50,50,50,0.015,0.015,0.015,0.015,387.4315563,387.4311297,387.4214087,387.421225
 11/18  09:30:00,17.2,0.009391328,383.5769,0,15.56,15.56,15.56,15.56,0.005964298,0.005935874,0.006512079,0.006296497,387.2655201,387.2650923,387.2568121,387.2564689,0.12349018,0.119826291,0.184797785,0.165797205,50,50,50,50,0.015,0.015,0.015,0.015,387.3786204,387.3782066,387.3690313,387.3688306
 11/18  09:40:00,17.93333333,0.009540465,388.577,0,15.56,15.56,15.56,15.56,0.005961691,0.005928134,0.006541941,0.006319951,387.2355125,387.2350658,387.2276056,387.2271382,0.121341134,0.113265832,0.181791123,0.163132191,50,50,50,50,0.015,0.015,0.015,0.015,387.2655201,387.2650923,387.2568121,387.2564689
 11/18  09:50:00,18.66666667,0.009679809,383.5771,0,15.56,15.56,15.56,15.56,0.00595587,0.005912817,0.00656579,0.006338297,387.1521686,387.1516572,387.1450153,387.144436,0.1180254,0.105173356,0.177937422,0.159605076,50,50,50,50,0.015,0.015,0.015,0.015,387.2355125,387.2350658,387.2276056,387.2271382
 11/18  10:00:00,19.4,0.009808236,384.5772,0,15.56,15.56,15.56,15.56,0.005945505,0.005887598,0.006582572,0.006350315,387.0463915,387.04573,387.0400731,387.0393548,0.11365844,0.095213444,0.172957537,0.154936032,50,50,50,50,0.015,0.015,0.015,0.015,387.1521686,387.1516572,387.1450153,387.144436
 11/18  10:10:00,19.78333333,0.009951266,389.5774,0,15.56,15.56,15.56,15.56,0.00592979,0.0058513,0.006592005,0.006355518,387.0544405,387.0537188,387.0486925,387.0479131,0.107780298,0.083491351,0.166495013,0.148767092,50,50,50,50,0.015,0.015,0.015,0.015,387.0463915,387.04573,387.0400731,387.0393548
 11/18  10:20:00,20.16666667,0.010094742,389.5775,0,15.56,15.56,15.56,15.56,0.005908379,0.005803675,0.006594152,0.00635382,387.1364902,387.1359304,387.1308351,387.130135,0.101544249,0.071484202,0.159681086,0.142227673,50,50,50,50,0.015,0.015,0.015,0.015,387.0544405,387.0537188,387.0486925,387.0479131
 11/18  10:30:00,20.55,0.010238609,387.5776,0,15.56,15.56,15.56,15.56,0.005881086,0.005744674,0.006589075,0.006345186,387.1959552,387.1956605,387.1901709,387.1896114,0.09488596,0.05895359,0.152405539,0.135204935,50,50,50,50,0.015,0.015,0.015,0.015,387.1364902,387.1359304,387.1308351,387.130135
 11/18  10:40:00,20.93333333,0.010382808,385.5778,0,15.56,15.56,15.56,15.56,0.005849483,0.00567772,0.006578844,0.006331675,387.1807633,387.1805815,387.1750238,387.1745472,0.090664589,0.05157323,0.148371315,0.131400648,50,50,50,50,0.015,0.015,0.015,0.015,387.1959552,387.1956605,387.1901709,387.1896114
 11/18  10:50:00,21.31666667,0.010527277,382.5779,0,15.56,15.56,15.56,15.56,0.005815013,0.005605691,0.00656498,0.006314791,387.0544115,387.0539367,387.0491931,387.0486536,0.087000966,0.045172393,0.144526312,0.127759198,50,50,50,50,0.015,0.015,0.015,0.015,387.1807633,387.1805815,387.1750238,387.1745472
 11/18  11:00:00,21.7,0.010671951,391.578,0,15.56,15.56,15.56,15.56,0.005778598,0.005530411,0.006548339,0.006295355,387.083579,387.0829586,387.0788335,387.0782442,0.083750982,0.039700115,0.141002853,0.124410995,50,50,50,50,0.015,0.015,0.015,0.015,387.0544115,387.0539367,387.0491931,387.0486536
 11/18  11:10:00,21.96666667,0.010740544,381.5782,0,15.56,15.56,15.56,15.56,0.00574019,0.005452292,0.006528878,0.006273284,386.9967097,386.9958545,386.9924184,386.9917786,0.080544688,0.034524064,0.13757306,0.121126744,50,50,50,50,0.015,0.015,0.015,0.015,387.083579,387.0829586,387.0788335,387.0782442
 11/18  11:20:00,22.23333333,0.010808075,384.5783,0,15.56,15.56,15.56,15.56,0.005699659,0.005371535,0.006506567,0.006248504,386.8819801,386.8806857,386.8783402,386.8775898,0.077408485,0.029775871,0.13429694,0.117966127,50,50,50,50,0.015,0.015,0.015,0.015,386.9967097,386.9958545,386.9924184,386.9917786
 11/18  11:30:00,22.5,0.010874495,383.5784,0,15.56,15.56,15.56,15.56,0.005656959,0.005288407,0.006481538,0.006221102,386.750102,386.7482165,386.747256,386.746351,0.074285323,0.0253682,0.131163312,0.114918426,50,50,50,50,0.015,0.015,0.015,0.015,386.8819801,386.8806857,386.8783402,386.8775898
 11/18  11:40:00,22.76666667,0.010939753,389.5786,0,15.56,15.56,15.56,15.56,0.005612136,0.005202708,0.006453707,0.006190947,386.7540643,386.7519042,386.7517457,386.7507633,0.07120813,0.020478864,0.127643629,0.11145613,50,50,50,50,0.015,0.015,0.015,0.015,386.750102,386.7482165,386.747256,386.746351
 11/18  11:50:00,23.03333333,0.011003798,390.5787,0,15.56,15.56,15.56,15.56,0.00556539,0.005114122,0.006423049,0.006157968,386.8680432,386.8662112,386.8656748,386.8647819,0.068362441,0.015399525,0.12411231,0.10795584,50,50,50,50,0.015,0.015,0.015,0.015,386.7540643,386.7519042,386.7517457,386.7507633
 11/18  12:00:00,23.3,0.011066579,383.5788,0,15.56,15.56,15.56,15.56,0.005517149,0.005022468,0.006389614,0.00612218,386.8620585,386.8605589,386.8595203,386.8587423,0.065991341,0.010312579,0.120588013,0.104438769,50,50,50,50,0.015,0.015,0.015,0.015,386.8680432,386.8662112,386.8656748,386.8647819
 11/18  12:10:00,23.48333333,0.011011889,388.579,0,15.56,15.56,15.56,15.56,0.005469082,0.004929039,0.006354812,0.006084962,386.8777508,386.876462,386.8751834,386.8744786,0.063825786,0.005313991,0.117089683,0.100926736,50,50,50,50,0.015,0.015,0.015,0.015,386.8620585,386.8605589,386.8595203,386.8587423
 11/18  12:20:00,23.66666667,0.010954305,385.5791,0,15.56,15.56,15.56,15.56,0.005422225,0.004834697,0.006319548,0.006047195,386.8586253,386.857387,386.8561462,386.8554746,0.06180127,0.000378058,0.113611169,0.09741638,50,50,50,50,0.015,0.015,0.015,0.015,386.8777508,386.876462,386.8751834,386.8744786
 11/18  12:30:00,23.85,0.010893777,389.5792,0,15.56,15.56199213,15.56,15.56,0.005376975,0.004742851,0.006284147,0.00600919,386.9066031,386.9055186,386.9041823,386.9035591,0.059916285,0,0.110155648,0.093913657,50,15.56,50,50,0.015,0.004834697,0.015,0.015,386.8586253,386.857387,386.8561462,386.8554746
 11/18  12:40:00,24.03333333,0.010830254,390.5793,0,15.56,15.56745699,15.56,15.56,0.00533317,0.004655671,0.006248398,0.005970712,387.0241485,387.0235454,387.0215599,387.0210672,0.057761493,0,0.106272705,0.089970617,50,15.56199213,50,50,0.015,0.004742851,0.015,0.015,386.9066031,386.9055186,386.9041823,386.9035591
 11/18  12:50:00,24.21666667,0.010763684,387.5795,0,15.56,15.57678341,15.56,15.56,0.005290594,0.004573796,0.006212083,0.00593153,387.1012244,387.1011831,387.0983587,387.0980288,0.055602334,0,0.102346589,0.085974283,50,15.56745699,50,50,0.015,0.004655671,0.015,0.015,387.0241485,387.0235454,387.0215599,387.0210672
 11/18  13:00:00,24.4,0.010694015,381.5796,0,15.56,15.58974215,15.56,15.56,0.005249145,0.004497122,0.006175107,0.005891538,387.0013587,387.0013601,386.9985053,386.9982066,0.053509432,0,0.09841278,0.081962691,50,15.57678341,50,50,0.015,0.004573796,0.015,0.015,387.1012244,387.1011831,387.0983587,387.0980288
 11/18  13:10:00,24.31666667,0.010706065,388.5797,0,15.56,15.6044241,15.56,15.56,0.005210391,0.004425033,0.006138848,0.005852175,386.9621105,386.9618541,386.9595556,386.9591942,0.054412627,0,0.097430736,0.080899198,50,15.58974215,50,50,0.015,0.004497122,0.015,0.015,387.0013587,387.0013601,386.9985053,386.9982066
 11/18  13:20:00,24.23333333,0.010717712,382.5799,0,15.56,15.61960165,15.56,15.56,0.005175324,0.004357055,0.006104166,0.00581434,386.8548067,386.8540971,386.8526199,386.8521485,0.055429242,0,0.096488056,0.079872373,50,15.6044241,50,50,0.015,0.004425033,0.015,0.015,386.9621105,386.9618541,386.9595556,386.9591942
 11/18  13:30:00,24.15,0.01072896,382.58,0,15.56,15.63480709,15.56,15.56,0.005144254,0.004292898,0.006071323,0.005778316,386.6970822,386.6956579,386.6953713,386.6947218,0.056564642,0,0.095602907,0.078902776,50,15.61960165,50,50,0.015,0.004357055,0.015,0.015,386.8548067,386.8540971,386.8526199,386.8521485
 11/18  13:40:00,24.06666667,0.010739812,390.5801,0,15.56,15.64968009,15.56,15.56,0.005117337,0.00423237,0.006040534,0.005744334,386.7076157,386.7058031,386.7062982,386.7055433,0.058077208,0,0.09517085,0.07838829,50,15.63480709,50,50,0.015,0.004292898,0.015,0.015,386.6970822,386.6956579,386.6953713,386.6947218
 11/18  13:50:00,23.98333333,0.010750271,385.5803,0,15.56,15.66387007,15.56,15.56,0.005094706,0.004175312,0.006012015,0.005712628,386.7161358,386.7143138,386.7149434,386.7141942,0.059898534,0,0.09506624,0.078205655,50,15.64968009,50,50,0.015,0.00423237,0.015,0.015,386.7076157,386.7058031,386.7062982,386.7055433
 11/18  14:00:00,23.9,0.01076034,382.5804,0,15.56,15.67724839,15.56,15.56,0.005076349,0.004121574,0.005985798,0.005683247,386.6244996,386.6225066,386.6233901,386.6226212,0.061800723,0,0.09498507,0.078052935,50,15.66387007,50,50,0.015,0.004175312,0.015,0.015,386.7161358,386.7143138,386.7149434,386.7141942
 11/18  14:10:00,23.8,0.010944894,384.5805,0,15.56,15.69051486,15.56,15.56,0.005060182,0.004070032,0.005959909,0.005654191,386.5193005,386.5168595,386.5183908,386.5175284,0.062227873,0,0.093350204,0.076354659,50,15.67724839,50,50,0.015,0.004121574,0.015,0.015,386.6244996,386.6225066,386.6233901,386.6226212
 11/18  14:20:00,23.7,0.011126896,384.5807,0,15.56,15.70403775,15.56,15.56,0.005044983,0.004019958,0.005933188,0.005624291,386.4258583,386.4228791,386.4251904,386.4242077,0.062859833,0,0.091865068,0.074817015,50,15.69051486,50,50,0.015,0.004070032,0.015,0.015,386.5193005,386.5168595,386.5183908,386.5175284
 11/18  14:30:00,23.6,0.011306361,382.5808,0,15.56,15.71780026,15.56,15.56,0.005030434,0.003971055,0.005905378,0.005593299,386.298338,386.2947255,386.2978909,386.2967694,0.06364277,0,0.090545468,0.0734579,50,15.70403775,50,50,0.015,0.004019958,0.015,0.015,386.4258583,386.4228791,386.4251904,386.4242077
 11/18  14:40:00,23.5,0.011483309,390.5809,0,15.56,15.73100555,15.56,15.56,0.005016866,0.003923233,0.005877154,0.005561926,386.3342207,386.3304367,386.3339728,386.332805,0.064931109,0,0.090225082,0.073113448,50,15.71780026,50,50,0.015,0.003971055,0.015,0.015,386.298338,386.2947255,386.2978909,386.2967694
 11/18  14:50:00,23.4,0.011657755,385.5811,0,15.56,15.74296292,15.56,15.56,0.005004635,0.003876453,0.005849163,0.005530854,386.3617016,386.3581542,386.3614714,386.3603669,0.066409395,0,0.090203662,0.073084976,50,15.73100555,50,50,0.015,0.003923233,0.015,0.015,386.3342207,386.3304367,386.3339728,386.332805
 11/18  15:00:00,23.3,0.011829718,382.5812,0,15.56,15.75326098,15.56,15.56,0.00499359,0.003830676,0.005821826,0.005500539,386.2856585,386.2821269,386.2853947,386.2843191,0.067484655,0,0.09043733,0.073330437,50,15.74296292,50,50,0.015,0.003876453,0.015,0.015,386.3617016,386.3581542,386.3614714,386.3603669
 11/18  15:10:00,23.21666667,0.011920639,388.5813,0,15.56,15.76088948,15.56,15.56,0.004985048,0.003786458,0.00579704,0.005472953,386.2864015,386.2828581,386.286199,386.2851285,0.069951517,0,0.092635502,0.075561542,50,15.75326098,50,50,0.015,0.003830676,0.015,0.015,386.2856585,386.2821269,386.2853947,386.2843191
 11/18  15:20:00,23.13333333,0.012010328,383.5815,0,15.56,15.76538897,15.56,15.56,0.004979673,0.003744114,0.005775878,0.005449223,386.2382517,386.2346233,386.2380794,386.2370083,0.072258708,0,0.094908421,0.077889684,50,15.76088948,50,50,0.015,0.003786458,0.015,0.015,386.2864015,386.2828581,386.286199,386.2851285
 11/18  15:30:00,23.05,0.012098793,383.5816,0,15.56,15.7666792,15.56,15.56,0.004977483,0.003703695,0.005758714,0.005429767,386.147382,386.1434101,386.1472743,386.1461545,0.074461488,0,0.097426059,0.080486528,50,15.76538897,50,50,0.015,0.003744114,0.015,0.015,386.2382517,386.2346233,386.2380794,386.2370083
 11/18  15:40:00,22.96666667,0.012186045,387.5817,0,15.56,15.76441459,15.56,15.56,0.004978388,0.003665129,0.005745938,0.005415019,386.1326008,386.1283994,386.1326023,386.1314439,0.076827927,0,0.100693691,0.083858816,50,15.7666792,50,50,0.015,0.003703695,0.015,0.015,386.147382,386.1434101,386.1472743,386.1461545
 11/18  15:50:00,22.88333333,0.012272089,389.5818,0,15.56,15.75843339,15.56,15.56,0.004982293,0.003628317,0.005737721,0.005405189,386.2186731,386.2148303,386.2186979,386.2176063,0.079276609,0,0.104166386,0.087462116,50,15.76441459,50,50,0.015,0.003665129,0.015,0.015,386.1326008,386.1283994,386.1326023,386.1314439
 11/18  16:00:00,22.8,0.012356933,385.582,0,15.56,15.74860165,15.56,15.56,0.004989139,0.003593169,0.005734206,0.00540046,386.2598879,386.2566484,386.2598129,386.2588483,0.081837077,0,0.108033071,0.091485939,50,15.75843339,50,50,0.015,0.003628317,0.015,0.015,386.2186731,386.2148303,386.2186979,386.2176063
 11/18  16:10:00,22.61666667,0.012363822,384.5821,0,15.56,15.73257992,15.56,15.56,0.00500173,0.00355959,0.005738114,0.005403694,386.2316051,386.2286481,386.2314653,386.2305787,0.088835461,0,0.116559591,0.10019902,50,15.74860165,50,50,0.015,0.003593169,0.015,0.015,386.2598879,386.2566484,386.2598129,386.2588483
 11/18  16:20:00,22.43333333,0.01236882,382.5822,0,15.56,15.70755974,15.56,15.56,0.005021967,0.003527427,0.005752257,0.005417855,386.1229036,386.1195334,386.1228563,386.1219419,0.096468133,0,0.127484581,0.111338923,50,15.73257992,50,50,0.015,0.00355959,0.015,0.015,386.2316051,386.2286481,386.2314653,386.2305787
 11/18  16:30:00,22.25,0.012371963,382.5824,0,15.56,15.67476981,15.56,15.56,0.005049759,0.003496497,0.005775736,0.005442051,385.9792338,385.9748014,385.979456,385.9784207,0.103426944,0,0.135594274,0.11968914,50,15.70755974,50,50,0.015,0.003527427,0.015,0.015,386.1229036,386.1195334,386.1228563,386.1219419
 11/18  16:40:00,22.06666667,0.012373286,388.5825,0,15.56,15.63635781,15.56,15.56,0.00508394,0.003466616,0.005806815,0.005474517,385.969791,385.9646645,385.9702624,385.9691399,0.109710392,0,0.143236149,0.127598691,50,15.67476981,50,50,0.015,0.003496497,0.015,0.015,385.9792338,385.9748014,385.979456,385.9784207
 11/18  16:50:00,21.88333333,0.012372824,387.5826,0,15.56,15.59388472,15.56,15.56,0.005123349,0.003437616,0.005844146,0.005513883,386.0265322,386.0216294,386.0270157,386.025926,0.115740893,0,0.150737561,0.135394682,50,15.63635781,50,50,0.015,0.003466616,0.015,0.015,385.969791,385.9646645,385.9702624,385.9691399
 11/18  17:00:00,21.7,0.012370612,385.5828,0,15.56,15.56001158,15.56,15.56,0.005167147,0.003429909,0.005886851,0.005559257,386.0529142,386.0485856,386.053271,386.0522741,0.121673471,0.026566322,0.158171101,0.143147679,50,50,50,50,0.015,0.015,0.015,0.015,386.0265322,386.0216294,386.0270157,386.025926
 11/18  17:10:00,21.51666667,0.012366685,388.5829,0,15.56,15.56000001,15.56,15.56,0.005213666,0.003485665,0.005933405,0.005609023,386.117721,386.1137951,386.1179038,386.1170153,0.124371983,0.091106985,0.162397339,0.147712924,50,50,50,50,0.015,0.015,0.015,0.015,386.0529142,386.0485856,386.053271,386.0522741
 11/18  17:20:00,21.33333333,0.012361076,391.583,0,15.56,15.56,15.56,15.56,0.005261861,0.003547764,0.005982834,0.005662144,386.2795321,386.276296,386.2793686,386.2786429,0.127022278,0.054308195,0.16661715,0.15228787,50,50,50,50,0.015,0.015,0.015,0.015,386.117721,386.1137951,386.1179038,386.1170153
 11/18  17:30:00,21.15,0.012353819,381.5832,0,15.56,15.56,15.56,15.56,0.005311299,0.003615373,0.006034659,0.005718109,386.2590474,386.2564576,386.2586116,386.258019,0.129696236,0.072697906,0.170849664,0.156886106,50,50,50,50,0.015,0.015,0.015,0.015,386.2795321,386.276296,386.2793686,386.2786429
 11/18  17:40:00,20.96666667,0.012344948,383.5833,0,15.56,15.56,15.56,15.56,0.00536182,0.003687827,0.00608863,0.005776641,386.1559428,386.1534745,386.155621,386.1550314,0.132381058,0.077953797,0.175104591,0.161511936,50,50,50,50,0.015,0.015,0.015,0.015,386.2590474,386.2564576,386.2586116,386.258019
 11/18  17:50:00,20.78333333,0.012334495,385.5834,0,15.56,15.56,15.56,15.56,0.005413348,0.003764575,0.006144555,0.005837523,386.0827712,386.080097,386.0827741,386.082118,0.135111803,0.083119469,0.179378016,0.166156555,50,50,50,50,0.015,0.015,0.015,0.015,386.1559428,386.1534745,386.155621,386.1550314
 11/18  18:00:00,20.6,0.012322493,381.5836,0,15.56,15.56,15.56,15.56,0.005465819,0.003845152,0.006202255,0.005900543,385.9514847,385.9485499,385.9519246,385.9511785,0.137889171,0.088236538,0.183689985,0.170835984,50,50,50,50,0.015,0.015,0.015,0.015,386.0827712,386.080097,386.0827741,386.082118
 11/18  18:10:00,20.4,0.0123216,386.5837,0,15.56,15.56,15.56,15.56,0.005517543,0.003927264,0.006260039,0.005963929,385.8981858,385.8949847,385.899017,385.898193,0.138757276,0.091311843,0.186059414,0.173565505,50,50,50,50,0.015,0.015,0.015,0.015,385.9514847,385.9485499,385.9519246,385.9511785
 11/18  18:20:00,20.2,0.0123186,389.5838,0,15.56,15.56,15.56,15.56,0.005567544,0.004009476,0.006316896,0.006026608,385.973965,385.9707412,385.974814,385.9739999,0.139676618,0.094358806,0.188458855,0.176315621,50,50,50,50,0.015,0.015,0.015,0.015,385.8981858,385.8949847,385.899017,385.898193
 11/18  18:30:00,20,0.012313537,383.584,0,15.56,15.56,15.56,15.56,0.005615599,0.004091252,0.006372535,0.006088242,385.9745504,385.9715712,385.9752403,385.9744902,0.140647581,0.09738029,0.190888798,0.179084976,50,50,50,50,0.015,0.015,0.015,0.015,385.973965,385.9707412,385.974814,385.9739999
 11/18  18:40:00,19.8,0.012306457,383.5841,0,15.56,15.56,15.56,15.56,0.005661831,0.004172479,0.006426997,0.006148839,385.9061269,385.9033107,385.9068572,385.9061334,0.141670281,0.100381404,0.193346585,0.181869728,50,50,50,50,0.015,0.015,0.015,0.015,385.9745504,385.9715712,385.9752403,385.9744902
 11/18  18:50:00,19.6,0.012297405,391.5842,0,15.56,15.56,15.56,15.56,0.005706441,0.004253155,0.006480395,0.006208479,385.995628,385.9928698,385.9962679,385.9955764,0.142744056,0.103365911,0.19582814,0.1846651,50,50,50,50,0.015,0.015,0.015,0.015,385.9061269,385.9033107,385.9068572,385.9061334
 11/18  19:00:00,19.4,0.012286424,391.5844,0,15.56,15.56,15.56,15.56,0.005749607,0.004333273,0.006532824,0.006267229,386.192401,386.1899261,386.1924359,386.1918653,0.143867599,0.106336318,0.198329076,0.187466359,50,50,50,50,0.015,0.015,0.015,0.015,385.995628,385.9928698,385.9962679,385.9955764
 11/18  19:10:00,19.31666667,0.01229323,390.5845,0,15.56,15.56,15.56,15.56,0.005808165,0.004472332,0.006576624,0.006325511,386.4917735,386.4898822,386.4906401,386.490292,0.280780167,0.244798185,0.337157542,0.326647265,50,50,50,50,0.015,0.015,0.015,0.015,386.192401,386.1899261,386.1924359,386.1918653
 11/18  19:20:00,19.23333333,0.012299586,388.5846,0,15.56,15.56,15.56,15.56,0.005871734,0.00463801,0.006612778,0.006380171,386.7307658,386.7296414,386.7283169,386.7282236,0.277642249,0.242748866,0.335467021,0.325220817,50,50,50,50,0.015,0.015,0.015,0.015,386.4917735,386.4898822,386.4906401,386.490292
 11/18  19:30:00,19.15,0.0123055,385.5847,0,15.56,15.56,15.56,15.56,0.005930981,0.004799235,0.006643685,0.006429505,386.7708696,386.7703395,386.7677209,386.7677892,0.274521842,0.240657338,0.333777842,0.323780038,50,50,50,50,0.015,0.015,0.015,0.015,386.7307658,386.7296414,386.7283169,386.7282236
 11/18  19:40:00,19.06666667,0.012310974,388.5849,0,15.56,15.56,15.56,15.56,0.005982421,0.004943253,0.006670959,0.006473387,386.8354464,386.835173,386.8320975,386.8322316,0.271434662,0.238543136,0.332080992,0.322318648,50,50,50,50,0.015,0.015,0.015,0.015,386.7708696,386.7703395,386.7677209,386.7677892
 11/18  19:50:00,18.98333333,0.012316011,389.585,0,15.56,15.56,15.56,15.56,0.006026099,0.005068811,0.006695389,0.006512383,386.9904646,386.9904012,386.9867965,386.9869982,0.268384426,0.2364133,0.330366315,0.32082781,50,50,50,50,0.015,0.015,0.015,0.015,386.8354464,386.835173,386.8320975,386.8322316
 11/18  20:00:00,18.9,0.012320616,387.5851,0,15.56,15.56,15.56,15.56,0.006063155,0.005178478,0.006717351,0.006547159,387.0986477,387.0988576,387.0945742,387.0948552,0.265369898,0.234268477,0.32862528,0.319299449,50,50,50,50,0.015,0.015,0.015,0.015,386.9904646,386.9904012,386.9867965,386.9869982
 11/18  20:10:00,18.9,0.012318547,387.5853,0,15.56,15.56,15.56,15.56,0.006096932,0.005278035,0.006738942,0.006580207,387.1586003,387.1590189,387.1542975,387.154632,0.268883792,0.239321539,0.333231682,0.324110063,50,50,50,50,0.015,0.015,0.015,0.015,387.0986477,387.0988576,387.0945742,387.0948552
 11/18  20:20:00,18.9,0.012316479,384.5854,0,15.56,15.56,15.56,15.56,0.006129481,0.005371098,0.006761358,0.006612983,387.0605298,387.0609627,387.0566275,387.056935,0.272518273,0.244469477,0.337851289,0.328923018,50,50,50,50,0.015,0.015,0.015,0.015,387.1586003,387.1590189,387.1542975,387.154632
 11/18  20:30:00,18.9,0.012314411,384.5855,0,15.56,15.56,15.56,15.56,0.00616155,0.005459162,0.006784861,0.0066459,386.8807963,386.8809865,386.8779856,386.8781758,0.276216655,0.249614058,0.342439324,0.333693797,50,50,50,50,0.015,0.015,0.015,0.015,387.0605298,387.0609627,387.0566275,387.056935
 11/18  20:40:00,18.9,0.012312344,383.5857,0,15.56,15.56,15.56,15.56,0.006193266,0.005542745,0.006809304,0.006678902,386.6424971,386.6422829,386.6412546,386.6412683,0.279957154,0.25476186,0.347005894,0.338433099,50,50,50,50,0.015,0.015,0.015,0.015,386.8807963,386.8809865,386.8779856,386.8781758
