Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/18  20:50:00,18.9,0.012310278,383.5858,0,15.56,15.56,15.56,15.56,0.0062246,0.005622115,0.006834461,0.006711845,386.3938876,386.3932186,386.3943797,386.3941983,0.283729236,0.259908518,0.351556902,0.343147451,50,50,50,50,0.015,0.015,0.015,0.015,386.6424971,386.6422829,386.6412546,386.6412683
 11/18  21:00:00,18.9,0.012308213,390.5859,0,15.56,15.56,15.56,15.56,0.006255529,0.005697538,0.006860153,0.006744618,386.4744094,386.4735214,386.475508,386.4752582,0.287526646,0.265050232,0.356097901,0.347843048,50,50,50,50,0.015,0.015,0.015,0.015,386.3938876,386.3932186,386.3943797,386.3941983
 11/18  21:10:00,18.71666667,0.012165202,391.5861,0,15.56,15.56,15.56,15.56,0.006285114,0.005768124,0.006885458,0.00677635,386.7941173,386.7934841,386.7940619,386.7939453,0.288939238,0.267522767,0.358316307,0.350207095,50,50,50,50,0.015,0.015,0.015,0.015,386.4744094,386.4735214,386.475508,386.4752582
 11/18  21:20:00,18.53333333,0.012023685,387.5862,0,15.56,15.56,15.56,15.56,0.006312861,0.005833524,0.006909862,0.006806579,387.0064752,387.0063216,387.0047076,387.004791,0.290319462,0.269910082,0.36049717,0.352526169,50,50,50,50,0.015,0.015,0.015,0.015,386.7941173,386.7934841,386.7940619,386.7939453
 11/18  21:30:00,18.35,0.011883647,388.5863,0,15.56,15.56,15.56,15.56,0.006338743,0.005893971,0.006933266,0.006835266,387.1494713,387.1497021,387.1463863,387.1466236,0.291692118,0.272276624,0.362673608,0.354833873,50,50,50,50,0.015,0.015,0.015,0.015,387.0064752,387.0063216,387.0047076,387.004791
 11/18  21:40:00,18.16666667,0.011745074,383.5865,0,15.56,15.56,15.56,15.56,0.006362943,0.005949938,0.006955756,0.006862551,387.0386592,387.0389963,387.0355502,387.0358021,0.293063625,0.274614842,0.364839413,0.357124488,50,50,50,50,0.015,0.015,0.015,0.015,387.1494713,387.1497021,387.1463863,387.1466236
 11/18  21:50:00,17.98333333,0.011607952,383.5866,0,15.56,15.56,15.56,15.56,0.006385676,0.006001915,0.006977448,0.006888602,386.7934219,386.7935508,386.7916354,386.7917593,0.294434907,0.276923586,0.366991116,0.35939498,50,50,50,50,0.015,0.015,0.015,0.015,387.0386592,387.0389963,387.0355502,387.0358021
 11/18  22:00:00,17.8,0.011472269,387.5867,0,15.56,15.56,15.56,15.56,0.006407127,0.006050329,0.006998436,0.006913558,386.7017783,386.7016378,386.701338,386.7013292,0.295805239,0.279202356,0.369125749,0.361642774,50,50,50,50,0.015,0.015,0.015,0.015,386.7934219,386.7935508,386.7916354,386.7917593
 11/18  22:10:00,17.7,0.011463355,389.5869,0,15.56,15.56,15.56,15.56,0.006426845,0.006114739,0.006984028,0.006907543,386.9333839,386.9332429,386.9327164,386.9327307,0.57057755,0.555379479,0.645703315,0.638371078,50,50,50,50,0.015,0.015,0.015,0.015,386.7017783,386.7016378,386.701338,386.7013292
 11/18  22:20:00,17.6,0.011454035,387.587,0,15.56,15.56,15.56,15.56,0.006448284,0.006186634,0.006956742,0.006890211,387.1330736,387.133144,387.1312435,387.1313741,0.575749024,0.561706637,0.651578887,0.644342631,50,50,50,50,0.015,0.015,0.015,0.015,386.9333839,386.9332429,386.9327164,386.9327307
 11/18  22:30:00,17.5,0.011444313,388.5871,0,15.56,15.56,15.56,15.56,0.006473201,0.006257113,0.00693624,0.006878661,387.3306891,387.3309923,387.3275883,387.3278445,0.580927591,0.568012769,0.6574587,0.650311554,50,50,50,50,0.015,0.015,0.015,0.015,387.1330736,387.133144,387.1312435,387.1313741
 11/18  22:40:00,17.4,0.011434195,385.5873,0,15.56,15.56,15.56,15.56,0.006501562,0.00632262,0.006929028,0.006878545,387.2621708,387.2625358,387.2589986,387.2592667,0.586110191,0.574303695,0.663319763,0.656258535,50,50,50,50,0.015,0.015,0.015,0.015,387.3306891,387.3309923,387.3275883,387.3278445
 11/18  22:50:00,17.3,0.011423685,382.5874,0,15.56,15.56,15.56,15.56,0.006532597,0.006383085,0.006933904,0.006888824,386.7973817,386.797493,386.7965164,386.7965785,0.591292987,0.5805816,0.66915566,0.6621787,50,50,50,50,0.015,0.015,0.015,0.015,387.2621708,387.2625358,387.2589986,387.2592667
 11/18  23:00:00,17.2,0.011412788,390.5875,0,15.56,15.56,15.56,15.56,0.006565505,0.006439552,0.006947606,0.006906673,386.8682864,386.8682151,386.868718,386.8686679,0.596474471,0.586845571,0.674969221,0.668075107,50,50,50,50,0.015,0.015,0.015,0.015,386.7973817,386.797493,386.7965164,386.7965785
 11/18  23:10:00,17.2,0.011496112,387.5877,0,15.56,15.56,15.56,15.56,0.00659578,0.006488976,0.00696357,0.006925888,387.0430423,387.0430013,387.0429956,387.0429891,0.598063468,0.589286071,0.677194921,0.670381687,50,50,50,50,0.015,0.015,0.015,0.015,386.8682864,386.8682151,386.868718,386.8686679
 11/18  23:20:00,17.2,0.011579459,383.5878,0,15.56,15.56,15.56,15.56,0.006621331,0.006530314,0.006978369,0.006943285,386.8377179,386.8376671,386.8379713,386.8379393,0.599633265,0.59172458,0.679421017,0.672687036,50,50,50,50,0.015,0.015,0.015,0.015,387.0430423,387.0430013,387.0429956,387.0429891
 11/18  23:30:00,17.2,0.011662827,387.5879,0,15.56,15.56,15.56,15.56,0.00664227,0.006564419,0.006991271,0.006958287,386.7582375,386.7581379,386.7591536,386.7590678,0.601195229,0.594138859,0.681622637,0.674966126,50,50,50,50,0.015,0.015,0.015,0.015,386.8377179,386.8376671,386.8379713,386.8379393
 11/18  23:40:00,17.2,0.011746217,386.5881,0,15.56,15.56,15.56,15.56,0.006659545,0.006592785,0.00700265,0.006971376,386.7322253,386.7320997,386.7335033,386.7333892,0.602752916,0.596534118,0.683829141,0.677248508,50,50,50,50,0.015,0.015,0.015,0.015,386.7582375,386.7581379,386.7591536,386.7590678
 11/18  23:50:00,17.2,0.011829629,388.5882,0,15.56,15.56,15.56,15.56,0.006674105,0.006616779,0.007013004,0.006983134,386.887077,386.8869932,386.8876918,386.8876338,0.604306478,0.59889776,0.686008121,0.679501757,50,50,50,50,0.015,0.015,0.015,0.015,386.7322253,386.7320997,386.7335033,386.7333892
 11/18  24:00:00,17.2,0.011913063,387.5883,0,15.56,15.56,15.56,15.56,0.006686653,0.006637451,0.007022676,0.006993968,387.0370575,387.0370466,387.0364855,387.0365238,0.60585516,0.601266701,0.688186329,0.681752854,50,50,50,50,0.015,0.015,0.015,0.015,386.887077,386.8869932,386.8876918,386.8876338
 11/19  00:10:00,17.2,0.011913063,381.5885,0,15.56,15.56,15.56,15.56,0.006703688,0.006661801,0.007037239,0.007009719,386.6360316,386.6360004,386.6366181,386.6365723,0.623927762,0.620502597,0.706375473,0.700396558,50,50,50,50,0.015,0.015,0.015,0.015,387.0370575,387.0370466,387.0364855,387.0365238
 11/19  00:20:00,17.2,0.011913063,385.5886,0,15.56,15.56,15.56,15.56,0.006728047,0.006692945,0.007058963,0.007032788,386.29986,386.2997643,386.3028508,386.3026382,0.642078355,0.639762241,0.724593344,0.719062168,50,50,50,50,0.015,0.015,0.015,0.015,386.6360316,386.6360004,386.6366181,386.6365723
 11/19  00:30:00,17.2,0.011913063,390.5887,0,15.56,15.56,15.56,15.56,0.006759212,0.006730464,0.007087146,0.007062476,386.5387152,386.5385975,386.5416783,386.5414641,0.660270354,0.659023097,0.742831474,0.73774194,50,50,50,50,0.015,0.015,0.015,0.015,386.29986,386.2997643,386.3028508,386.3026382
 11/19  00:40:00,17.2,0.011913063,386.5888,0,15.56,15.56,15.56,15.56,0.00679542,0.006772624,0.007120037,0.007096988,386.7293797,386.7292731,386.7307437,386.7306264,0.678490245,0.678280347,0.761097297,0.756443765,50,50,50,50,0.015,0.015,0.015,0.015,386.5387152,386.5385975,386.5416783,386.5414641
 11/19  00:50:00,17.2,0.011913063,387.589,0,15.56,15.56,15.56,15.56,0.006834384,0.00681716,0.007155429,0.007134069,386.8701143,386.8700181,386.8698314,386.8698111,0.696732709,0.6975311,0.779400502,0.775177911,50,50,50,50,0.015,0.015,0.015,0.015,386.7293797,386.7292731,386.7307437,386.7306264
 11/19  01:00:00,17.2,0.011913063,386.5891,0,15.56,15.56,15.56,15.56,0.006874206,0.006862189,0.007191514,0.007171873,386.8942511,386.8941651,386.8931958,386.8932216,0.714997506,0.716775242,0.797751683,0.793955542,50,50,50,50,0.015,0.015,0.015,0.015,386.8701143,386.8700181,386.8698314,386.8698111
 11/19  01:10:00,17.11666667,0.011849167,385.5892,0,15.56,15.56,15.56,15.56,0.006908177,0.006900736,0.00722217,0.007204225,386.7749771,386.7749187,386.7743625,386.774375,0.71213044,0.714271629,0.795081821,0.791700241,50,50,50,50,0.015,0.015,0.015,0.015,386.8942511,386.8941651,386.8931958,386.8932216
 11/19  01:20:00,17.03333333,0.01178558,382.5894,0,15.56,15.56,15.56,15.56,0.006933583,0.006930013,0.007245023,0.007228725,386.3510239,386.3510495,386.352707,386.3526369,0.709189415,0.711694767,0.792430415,0.789458517,50,50,50,50,0.015,0.015,0.015,0.015,386.7749771,386.7749187,386.7743625,386.774375
 11/19  01:30:00,16.95,0.011722299,390.5895,0,15.56,15.56,15.56,15.56,0.006951057,0.006950744,0.007260763,0.007246061,386.4926721,386.4927133,386.4949572,386.4948632,0.706223967,0.709089478,0.789811935,0.787245678,50,50,50,50,0.015,0.015,0.015,0.015,386.3510239,386.3510495,386.352707,386.3526369
 11/19  01:40:00,16.86666667,0.011659323,383.5896,0,15.56,15.56,15.56,15.56,0.006962376,0.006964845,0.007271089,0.007257937,386.3933516,386.3934028,386.3957416,386.3956474,0.70324959,0.706461176,0.787218372,0.785053966,50,50,50,50,0.015,0.015,0.015,0.015,386.4926721,386.4927133,386.4949572,386.4948632
 11/19  01:50:00,16.78333333,0.011596652,386.5898,0,15.56,15.56,15.56,15.56,0.006969199,0.006974086,0.007277537,0.007265897,386.3322434,386.3323066,386.3347196,386.3346302,0.700270579,0.703810783,0.78463724,0.782870906,50,50,50,50,0.015,0.015,0.015,0.015,386.3933516,386.3934028,386.3957416,386.3956474
 11/19  02:00:00,16.7,0.011534283,390.5899,0,15.56,15.56,15.56,15.56,0.006972749,0.006979772,0.007281213,0.007271054,386.6737906,386.6737783,386.6745964,386.6745399,0.697287919,0.701138587,0.782056769,0.780684638,50,50,50,50,0.015,0.015,0.015,0.015,386.3322434,386.3323066,386.3347196,386.3346302
 11/19  02:10:00,16.78333333,0.011598596,390.59,0,15.56,15.56,15.56,15.56,0.006973957,0.006982821,0.007282794,0.007273737,387.2042875,387.2041089,387.2016044,387.2016212,0.691232455,0.695232138,0.775908393,0.774164353,50,50,50,50,0.015,0.015,0.015,0.015,386.6737906,386.6737783,386.6745964,386.6745399
 11/19  02:20:00,16.86666667,0.011663233,388.5902,0,15.56,15.56,15.56,15.56,0.006973121,0.006983853,0.007282743,0.007274421,387.562241,387.5618957,387.5563512,387.5564386,0.684527111,0.689302772,0.769747877,0.767973504,50,50,50,50,0.015,0.015,0.015,0.015,387.2042875,387.2041089,387.2016044,387.2016212
 11/19  02:30:00,16.95,0.011728197,384.5903,0,15.56,15.56,15.56,15.56,0.006970613,0.006983279,0.007281395,0.007273553,387.4262354,387.4258911,387.4201397,387.4202354,0.67804043,0.683297488,0.763547782,0.761745245,50,50,50,50,0.015,0.015,0.015,0.015,387.562241,387.5618957,387.5563512,387.5564386
 11/19  02:40:00,17.03333333,0.011793488,389.5904,0,15.56,15.56,15.56,15.56,0.006966787,0.006981406,0.007279011,0.007271487,387.4761788,387.4758776,387.4708621,387.4709467,0.671543795,0.677260506,0.757322624,0.755494132,50,50,50,50,0.015,0.015,0.015,0.015,387.4262354,387.4258911,387.4201397,387.4202354
 11/19  02:50:00,17.11666667,0.011859109,389.5906,0,15.56,15.56,15.56,15.56,0.006961927,0.00697847,0.007275788,0.007268479,387.7040795,387.7037473,387.6986135,387.6987071,0.665030383,0.671177347,0.751061124,0.749208708,50,50,50,50,0.015,0.015,0.015,0.015,387.4761788,387.4758776,387.4708621,387.4709467
 11/19  03:00:00,17.2,0.01192506,383.5907,0,15.56,15.56,15.56,15.56,0.00695624,0.006974654,0.007271875,0.007264706,387.4761787,387.4759308,387.4719053,387.4719759,0.658499212,0.665045405,0.744757439,0.742883043,50,50,50,50,0.015,0.015,0.015,0.015,387.7040795,387.7037473,387.6986135,387.6987071
 11/19  03:10:00,17.38333333,0.012066866,387.5908,0,15.56,15.56,15.56,15.56,0.006951021,0.006971223,0.007268171,0.007261094,387.3225961,387.3224858,387.3201799,387.3202128,0.667751762,0.674690538,0.754228149,0.752333428,50,50,50,50,0.015,0.015,0.015,0.015,387.4761787,387.4759308,387.4719053,387.4719759
 11/19  03:20:00,17.56666667,0.012210184,386.591,0,15.56,15.56,15.56,15.56,0.006946937,0.006968814,0.007265145,0.00725813,387.211604,387.2116129,387.2107688,387.2107698,0.676972321,0.684233472,0.763623619,0.761710114,50,50,50,50,0.015,0.015,0.015,0.015,387.3225961,387.3224858,387.3201799,387.3202128
 11/19  03:30:00,17.75,0.012355029,383.5911,0,15.56,15.56,15.56,15.56,0.006944037,0.006967439,0.007262846,0.007255871,386.868718,386.8689156,386.8701136,386.8700664,0.686125198,0.693650825,0.772946696,0.771016195,50,50,50,50,0.015,0.015,0.015,0.015,387.211604,387.2116129,387.2107688,387.2107698
 11/19  03:40:00,17.93333333,0.012501416,384.5912,0,15.56,15.56,15.56,15.56,0.006942107,0.006966845,0.007261139,0.007254189,386.5034312,386.5038606,386.5074765,386.5073712,0.695205922,0.702899235,0.782173516,0.780227714,50,50,50,50,0.015,0.015,0.015,0.015,386.868718,386.8689156,386.8701136,386.8700664
 11/19  03:50:00,18.11666667,0.01264936,383.5914,0,15.56,15.56,15.56,15.56,0.006940902,0.006967162,0.007259874,0.007252939,386.1090299,386.1097176,386.1157468,386.1155821,0.704185656,0.712818471,0.791314093,0.789354717,50,50,50,50,0.015,0.015,0.015,0.015,386.5034312,386.5038606,386.5074765,386.5073712
 11/19  04:00:00,18.3,0.012798876,387.5915,0,15.56,15.56,15.56,15.56,0.006940208,0.006968095,0.007258926,0.007251998,386.073085,386.0738464,386.0805778,386.0803979,0.71302504,0.722037727,0.800333093,0.798361533,50,50,50,50,0.015,0.015,0.015,0.015,386.1090299,386.1097176,386.1157468,386.1155821
 11/19  04:10:00,18.21666667,0.01272858,385.5916,0,15.56,15.56,15.56,15.56,0.006938621,0.006968394,0.007257173,0.007250244,386.0750775,386.0757714,386.081907,386.0817437,0.710087509,0.719995111,0.797494525,0.795513976,50,50,50,50,0.015,0.015,0.015,0.015,386.073085,386.0738464,386.0805778,386.0803979
 11/19  04:20:00,18.13333333,0.012658633,384.5918,0,15.56,15.56,15.56,15.56,0.006935518,0.006967468,0.007254104,0.007247166,385.9567011,385.9573578,385.9630016,385.9628507,0.707203209,0.717936032,0.794647097,0.792659156,50,50,50,50,0.015,0.015,0.015,0.015,386.0750775,386.0757714,386.081907,386.0817437
 11/19  04:30:00,18.05,0.012589035,381.5919,0,15.56,15.56,15.56,15.56,0.00693096,0.006965309,0.007249765,0.00724281,385.5222555,385.5231287,385.5298664,385.5296845,0.704327289,0.715827132,0.791781705,0.789787958,50,50,50,50,0.015,0.015,0.015,0.015,385.9567011,385.9573578,385.9630016,385.9628507
 11/19  04:40:00,17.96666667,0.012519785,390.592,0,15.56,15.56,15.56,15.56,0.006925241,0.006962126,0.007244402,0.007237426,385.7272796,385.7280787,385.7342908,385.7341249,0.701439889,0.713672034,0.788895946,0.78689793,50,50,50,50,0.015,0.015,0.015,0.015,385.5222555,385.5231287,385.5298664,385.5296845
 11/19  04:50:00,17.88333333,0.012450881,383.5922,0,15.56,15.56,15.56,15.56,0.006918639,0.006958133,0.007238251,0.007231253,385.7301948,385.7308375,385.7359294,385.7357935,0.698533361,0.711480226,0.785979131,0.783978254,50,50,50,50,0.015,0.015,0.015,0.015,385.7272796,385.7280787,385.7342908,385.7341249
 11/19  05:00:00,17.8,0.01238232,384.5923,0,15.56,15.56,15.56,15.56,0.006911346,0.006953487,0.007231481,0.007224459,385.6032624,385.6038741,385.6085052,385.6083803,0.695605187,0.709245877,0.783044864,0.781042662,50,50,50,50,0.015,0.015,0.015,0.015,385.7301948,385.7308375,385.7359294,385.7357935
 11/19  05:10:00,17.7,0.012302976,381.5924,0,15.56,15.56,15.56,15.56,0.006904104,0.006948957,0.007224815,0.007217771,385.193956,385.1948568,385.2006056,385.2004471,0.693410016,0.707835296,0.780862268,0.778860341,50,50,50,50,0.015,0.015,0.015,0.015,385.6032624,385.6038741,385.6085052,385.6083803
 11/19  05:20:00,17.6,0.012224088,382.5926,0,15.56,15.56,15.56,15.56,0.006897275,0.006944657,0.007218588,0.007211525,384.767079,384.7684319,384.7761256,384.7759113,0.69119798,0.705865813,0.778647359,0.776647028,50,50,50,50,0.015,0.015,0.015,0.015,385.193956,385.1948568,385.2006056,385.2004471
 11/19  05:30:00,17.5,0.012145656,381.5927,0,15.56,15.56,15.56,15.56,0.006890869,0.006940516,0.007212791,0.007205712,384.3270114,384.3288341,384.3385357,384.338264,0.68896384,0.703951843,0.776398604,0.774401238,50,50,50,50,0.015,0.015,0.015,0.015,384.767079,384.7684319,384.7761256,384.7759113
 11/19  05:40:00,17.4,0.012067675,390.5928,0,15.56,15.56,15.56,15.56,0.006884764,0.006936434,0.007207286,0.007200195,384.6781191,384.6796958,384.6882027,384.687967,0.686706904,0.702002472,0.774115214,0.772122148,50,50,50,50,0.015,0.015,0.015,0.015,384.3270114,384.3288341,384.3385357,384.338264
 11/19  05:50:00,17.3,0.011990145,389.593,0,15.56,15.56,15.56,15.56,0.006878831,0.006932325,0.007201936,0.007194836,385.3577477,385.3583741,385.3625052,385.3623946,0.68442752,0.700001583,0.771796891,0.769809415,50,50,50,50,0.015,0.015,0.015,0.015,384.6781191,384.6796958,384.6882027,384.687967
 11/19  06:00:00,17.2,0.011913063,388.5931,0,15.56,15.56,15.56,15.56,0.006872975,0.006928141,0.007196637,0.007189533,385.9528805,385.9524167,385.9515701,385.9515998,0.682118162,0.697972439,0.769435345,0.767454628,50,50,50,50,0.015,0.015,0.015,0.015,385.3577477,385.3583741,385.3625052,385.3623946
 11/19  06:10:00,17.2,0.011913063,387.5932,0,15.56,15.56,15.56,15.56,0.006896139,0.006956353,0.007240101,0.007232551,386.2637668,386.2625279,386.2581821,386.25831,0.387773581,0.403756908,0.473837309,0.47186074,50,50,50,50,0.015,0.015,0.015,0.015,385.9528805,385.9524167,385.9515701,385.9515998
 11/19  06:20:00,17.2,0.011913063,384.5934,0,15.56,15.56,15.56,15.56,0.006937228,0.007004154,0.007311385,0.007303175,386.2723772,386.2709026,386.2654358,386.2655941,0.386671645,0.402718843,0.472671144,0.470704175,50,50,50,50,0.015,0.015,0.015,0.015,386.2637668,386.2625279,386.2581821,386.25831
 11/19  06:30:00,17.2,0.011913063,384.5935,0,15.56,15.56,15.56,15.56,0.006983545,0.007057113,0.007387898,0.007379038,386.1497181,386.1484191,386.1436163,386.1437546,0.385522098,0.401624357,0.47143677,0.469480382,50,50,50,50,0.015,0.015,0.015,0.015,386.2723772,386.2709026,386.2654358,386.2655941
 11/19  06:40:00,17.2,0.011913063,383.5936,0,15.56,15.56,15.56,15.56,0.00702912,0.007108526,0.007459499,0.007450095,385.961224,385.9603083,385.9570501,385.9571439,0.384357811,0.400510382,0.470169419,0.468224856,50,50,50,50,0.015,0.015,0.015,0.015,386.1497181,386.1484191,386.1436163,386.1437546
 11/19  06:50:00,17.2,0.011913063,381.5938,0,15.56,15.56,15.56,15.56,0.007072649,0.007157005,0.007524415,0.00751458,385.6749456,385.67454,385.6733418,385.6733764,0.383178911,0.39937695,0.468873353,0.466941514,50,50,50,50,0.015,0.015,0.015,0.015,385.961224,385.9603083,385.9570501,385.9571439
 11/19  07:00:00,17.2,0.011913063,391.5939,0,15.56,15.56,15.56,15.56,0.007114341,0.007202222,0.007583547,0.007573373,385.8019788,385.8017436,385.8011979,385.8012151,0.381580597,0.396457894,0.466938634,0.465020329,50,50,50,50,0.015,0.015,0.015,0.015,385.6749456,385.67454,385.6733418,385.6733764
 11/19  07:10:00,17.48333333,0.012132627,389.594,0,15.56,15.56,15.56,15.56,0.007151712,0.007241728,0.007635448,0.007625005,386.0952321,386.0947819,386.0931005,386.0931495,0.376241379,0.390212267,0.461491405,0.459587546,50,50,50,50,0.015,0.015,0.015,0.015,385.8019788,385.8017436,385.8011979,385.8012151
 11/19  07:20:00,17.76666667,0.012355821,384.5942,0,15.56,15.56,15.56,15.56,0.007183571,0.007274562,0.007679669,0.007669012,386.1805197,386.1798517,386.1770125,386.1770923,0.370872066,0.383958613,0.455999142,0.454110035,50,50,50,50,0.015,0.015,0.015,0.015,386.0952321,386.0947819,386.0931005,386.0931495
 11/19  07:30:00,18.05,0.012582696,387.5943,0,15.56,15.56,15.56,15.56,0.007210043,0.007301167,0.007716799,0.007705969,386.2445275,386.2437544,386.2403077,386.2404033,0.365511341,0.377919468,0.450518773,0.448644236,50,50,50,50,0.015,0.015,0.015,0.015,386.1805197,386.1798517,386.1770125,386.1770923
 11/19  07:40:00,18.33333333,0.012813309,384.5944,0,15.56,15.56,15.56,15.56,0.0072318,0.007322412,0.007747783,0.007736816,386.1944226,386.1936859,386.1903979,386.1904887,0.360165056,0.37185494,0.444980676,0.443120831,50,50,50,50,0.015,0.015,0.015,0.015,386.2445275,386.2437544,386.2403077,386.2404033
 11/19  07:50:00,18.61666667,0.013047713,381.5946,0,15.56,15.56,15.56,15.56,0.007249545,0.007339088,0.007773513,0.007762438,385.9487215,385.9482017,385.9462311,385.946287,0.354785517,0.36571575,0.439348212,0.437502659,50,50,50,50,0.015,0.015,0.015,0.015,386.1944226,386.1936859,386.1903979,386.1904887
 11/19  08:00:00,18.9,0.013285967,382.5947,0,15.56,15.56,15.56,15.56,0.007263849,0.007351817,0.007794713,0.007783552,385.661863,385.6616567,385.6617529,385.6617556,0.349365769,0.35951222,0.433612061,0.431780009,50,50,50,50,0.015,0.015,0.015,0.015,385.9487215,385.9482017,385.9462311,385.946287
 11/19  08:10:00,19.26666667,0.013359158,382.5948,0,15.56,15.56,15.56,15.56,0.0072754,0.007361516,0.007812173,0.007800944,385.3965789,385.3966799,385.3989063,385.3988549,0.343881188,0.353612684,0.427673005,0.4258537,50,50,50,50,0.015,0.015,0.015,0.015,385.661863,385.6616567,385.6617529,385.6617556
 11/19  08:20:00,19.63333333,0.013427677,386.595,0.181818,15.56,15.56,15.56,15.56,0.007284725,0.007368816,0.007830363,0.007819074,385.3409674,385.3412336,387.8798265,387.8800427,0.338430111,0.347656709,0.410890945,0.409082652,50,50,50,50,0.015,0.015,0.015,0.015,385.3965789,385.3966799,385.3989063,385.3988549
 11/19  08:30:00,20,0.0134913,384.5951,0.181818,15.56,15.56,15.56,15.56,0.007292167,0.007374059,0.00784777,0.007836425,385.3197973,385.3201053,391.7831931,391.7840225,0.332949366,0.341594878,0.40457874,0.402779888,50,50,50,50,0.015,0.015,0.015,0.015,385.3409674,385.3412336,387.8798265,387.8800427
 11/19  08:40:00,20.36666667,0.013549793,384.5952,0.454545,15.56,15.56,15.56,15.56,0.007297923,0.007377348,0.007868622,0.007857217,385.2844549,385.28476,399.7081658,399.7101993,0.327356105,0.335250372,0.382002022,0.380210279,50,50,50,50,0.015,0.015,0.015,0.015,385.3197973,385.3201053,391.7831931,391.7840225
 11/19  08:50:00,20.73333333,0.013602922,383.5954,0.363636,15.56,15.56,15.56,15.56,0.007302134,0.007378754,0.007887485,0.007876022,385.1920137,385.19233,408.1117663,408.115302,0.321688044,0.32876033,0.380557114,0.378770818,50,50,50,50,0.015,0.015,0.015,0.015,385.2844549,385.28476,399.7081658,399.7101993
 11/19  09:00:00,21.1,0.013650443,389.5955,0.363636,15.56,15.56,15.56,15.56,0.007304931,0.007378371,0.007902533,0.007891019,385.3384287,385.3387017,416.0162581,416.02125,0.315958457,0.322145976,0.373725529,0.371942366,50,50,50,50,0.015,0.015,0.015,0.015,385.1920137,385.19233,408.1117663,408.115302
 11/19  09:10:00,21.38333333,0.01375912,386.5956,0.454545,15.56,15.56,15.56,15.56,0.007333408,0.007405417,0.007960383,0.007948476,385.4730972,385.4732901,425.2549256,425.2615366,0.209390916,0.214810568,0.260068498,0.258283822,50,50,50,50,0.015,0.015,0.015,0.015,385.3384287,385.3387017,416.0162581,416.02125
 11/19  09:20:00,21.66666667,0.013866818,384.5958,0.454545,15.56,15.56,15.56,15.56,0.007377198,0.007448552,0.008042554,0.00803007,385.5099759,385.5101092,435.1414369,435.1498213,0.20846304,0.213073189,0.257844018,0.25605817,50,50,50,50,0.015,0.015,0.015,0.015,385.4730972,385.4732901,425.2549256,425.2615366
 11/19  09:30:00,21.95,0.013973476,382.5959,0.272727,15.56,15.56,15.56,15.56,0.007424616,0.007495083,0.0081244,0.008111322,385.4424596,385.442577,442.2972239,442.3070915,0.207464825,0.211234678,0.266226023,0.264437093,50,50,50,50,0.015,0.015,0.015,0.015,385.5099759,385.5101092,435.1414369,435.1498213
 11/19  09:40:00,22.23333333,0.01407903,384.596,0.363636,15.56,15.56,15.56,15.56,0.007470222,0.007539209,0.008200511,0.008186887,385.3752785,385.3754057,448.8674267,448.8784767,0.206519502,0.209598422,0.258663771,0.256869049,50,50,50,50,0.015,0.015,0.015,0.015,385.4424596,385.442577,442.2972239,442.3070915
 11/19  09:50:00,22.51666667,0.014183416,381.5962,0.0909091,15.56,15.56,15.56,15.56,0.007512799,0.007579686,0.008263463,0.008249362,385.2596721,385.2598145,451.4081534,451.419753,0.205562632,0.207930298,0.272390508,0.270588079,50,50,50,50,0.015,0.015,0.015,0.015,385.3752785,385.3754057,448.8674267,448.8784767
 11/19  10:00:00,22.8,0.014286567,382.5963,0.181818,15.56,15.56,15.56,15.56,0.007552659,0.007616906,0.008318886,0.008304356,385.1397853,385.1399396,452.8656643,452.8773407,0.204569288,0.206243699,0.264798321,0.262985168,50,50,50,50,0.015,0.015,0.015,0.015,385.2596721,385.2598145,451.4081534,451.419753
 11/19  10:10:00,22.88333333,0.014270999,391.5964,0.636364,15.56,15.56,15.56,15.56,0.007588928,0.007650035,0.008379317,0.008364364,385.2337465,385.2339103,461.0987319,461.1111259,0.202609855,0.203502943,0.234656091,0.232829149,50,50,50,50,0.015,0.015,0.015,0.015,385.1397853,385.1399396,452.8656643,452.8773407
 11/19  10:20:00,22.96666667,0.014254853,389.5966,0.636364,15.56,15.56,15.56,15.56,0.007621108,0.007678604,0.008440156,0.008424786,385.4118405,385.4120115,473.438787,473.4528762,0.200599527,0.2007109,0.230931139,0.229088684,50,50,50,50,0.015,0.015,0.015,0.015,385.2337465,385.2339103,461.0987319,461.1111259
 11/19  10:30:00,23.05,0.014238123,387.5967,0.545455,15.56,15.56,15.56,15.56,0.007649154,0.007702596,0.008494125,0.00847836,385.5544114,385.5545914,485.4691828,485.485401,0.198533658,0.197856123,0.232551348,0.230691149,50,50,50,50,0.015,0.015,0.015,0.015,385.4118405,385.4120115,473.438787,473.4528762
 11/19  10:40:00,23.13333333,0.014220806,386.5968,0.545455,15.56,15.56,15.56,15.56,0.007673303,0.007722354,0.008540142,0.008524,385.6344086,385.6345973,496.2990609,496.31733,0.196552101,0.195250214,0.228973437,0.227093005,50,50,50,50,0.015,0.015,0.015,0.015,385.5544114,385.5545914,485.4691828,485.485401
 11/19  10:50:00,23.21666667,0.014202895,387.597,0.272727,15.56,15.56,15.56,15.56,0.007693828,0.007738234,0.008572267,0.008555777,385.7031758,385.7033757,502.2844179,502.3039766,0.194566697,0.192663854,0.24146533,0.239563061,50,50,50,50,0.015,0.015,0.015,0.015,385.6344086,385.6345973,496.2990609,496.31733
 11/19  11:00:00,23.3,0.014184387,391.5971,0.181818,15.56,15.56,15.56,15.56,0.007710953,0.007750511,0.008592169,0.008575356,385.8654484,385.8656837,504.161011,504.1808635,0.192551812,0.190064976,0.243410802,0.241484189,50,50,50,50,0.015,0.015,0.015,0.015,385.7031758,385.7033757,502.2844179,502.3039766
 11/19  11:10:00,23.58333333,0.014185418,390.5972,0.0909091,15.56,15.56,15.56,15.56,0.007725715,0.007760347,0.008603125,0.008586003,386.0606232,386.0609153,502.9956838,503.0149585,0.191689949,0.188842519,0.246508372,0.244555515,50,50,50,50,0.015,0.015,0.015,0.015,385.8654484,385.8656837,504.161011,504.1808635
 11/19  11:20:00,23.86666667,0.014181636,381.5974,0.363636,15.56,15.56,15.56,15.56,0.007738775,0.007768474,0.008616375,0.008598928,386.0504734,386.0507806,504.444713,504.4634122,0.190792012,0.187582744,0.22818298,0.226201256,50,50,50,50,0.015,0.015,0.015,0.015,386.0606232,386.0609153,502.9956838,503.0149585
 11/19  11:30:00,24.15,0.014172897,391.5975,0.545455,15.56,15.56,15.56,15.56,0.007750402,0.007775191,0.008635771,0.008617975,386.1361272,386.1364517,510.8518724,510.8708269,0.189859571,0.186312411,0.214969831,0.212958115,50,50,50,50,0.015,0.015,0.015,0.015,386.0504734,386.0507806,504.444713,504.4634122
 11/19  11:40:00,24.43333333,0.014159052,387.5976,0.272727,15.56,15.56,15.56,15.56,0.007760668,0.007780545,0.00864988,0.00863174,386.2237152,386.2240641,515.6594504,515.6789662,0.188879738,0.184924526,0.2284134,0.226371733,50,50,50,50,0.015,0.015,0.015,0.015,386.1361272,386.1364517,510.8518724,510.8708269
 11/19  11:50:00,24.71666667,0.014139953,391.5978,0.272727,15.56,15.56,15.56,15.56,0.007769599,0.007784536,0.008658233,0.008639754,386.3846008,386.3850031,518.6031689,518.6230301,0.187859918,0.183490435,0.225983949,0.223910513,50,50,50,50,0.015,0.015,0.015,0.015,386.2237152,386.2240641,515.6594504,515.6789662
 11/19  12:00:00,25,0.014115445,381.5979,0.454545,15.56,15.56,15.56,15.56,0.007777233,0.007787176,0.008667387,0.008648555,386.3592622,386.3596741,523.0211729,523.0414103,0.186815501,0.182009046,0.212815405,0.210709372,50,50,50,50,0.015,0.015,0.015,0.015,386.3846008,386.3850031,518.6031689,518.6230301
 11/19  12:10:00,25.1,0.014135925,383.598,0.363636,15.56,15.56,15.56,15.56,0.00778237,0.007787219,0.00867318,0.008653989,386.2527455,386.2531065,527.3008351,527.3214901,0.18547516,0.180144915,0.215342819,0.213204359,50,50,50,50,0.015,0.015,0.015,0.015,386.3592622,386.3596741,523.0211729,523.0414103
 11/19  12:20:00,25.2,0.014156049,386.5982,0.181818,15.56,15.56,15.56,15.56,0.007784309,0.00778393,0.008669731,0.008650188,386.1996211,386.1999203,528.5819255,528.6025863,0.184074705,0.17820529,0.223319951,0.221149507,50,50,50,50,0.015,0.015,0.015,0.015,386.2527455,386.2531065,527.3008351,527.3214901
 11/19  12:30:00,25.3,0.01417581,381.5983,0.181818,15.56,15.56,15.56,15.56,0.007782898,0.007777153,0.00865918,0.008639286,386.0811918,386.0814058,527.9088943,527.9290229,0.182626086,0.176231404,0.220690231,0.218487042,50,50,50,50,0.015,0.015,0.015,0.015,386.1996211,386.1999203,528.5819255,528.6025863
 11/19  12:40:00,25.4,0.014195206,390.5984,0.272727,15.56,15.56,15.56,15.56,0.007778301,0.007767124,0.008646462,0.008626202,386.1203309,386.1205143,528.0970223,528.1164951,0.18125603,0.174472922,0.212794704,0.210559021,50,50,50,50,0.015,0.015,0.015,0.015,386.0811918,386.0814058,527.9088943,527.9290229
 11/19  12:50:00,25.5,0.01421423,387.5986,0.181818,15.56,15.56,15.56,15.56,0.007770739,0.007754113,0.008629631,0.008608999,386.1987194,386.1989313,527.7702455,527.7890225,0.179897445,0.172735592,0.215567445,0.213300472,50,50,50,50,0.015,0.015,0.015,0.015,386.1203309,386.1205143,528.0970223,528.1164951
 11/19  13:00:00,25.6,0.014232878,381.5987,0.363636,15.56,15.56,15.56,15.56,0.007760394,0.007738322,0.008613713,0.008592684,386.1356072,386.1358092,529.4777908,529.4962029,0.178524662,0.170998046,0.20233949,0.200040749,50,50,50,50,0.015,0.015,0.015,0.015,386.1987194,386.1989313,527.7702455,527.7890225
 11/19  13:10:00,25.6,0.014235274,381.5988,0.0909091,15.56,15.56,15.56,15.56,0.007750821,0.007723469,0.008593747,0.00857233,385.9800878,385.9802002,528.5410728,528.5589336,0.179402631,0.17183183,0.217983093,0.21565495,50,50,50,50,0.015,0.015,0.015,0.015,386.1356072,386.1358092,529.4777908,529.4962029
 11/19  13:20:00,25.6,0.01423767,381.599,0.181818,15.56,15.56,15.56,15.56,0.007744151,0.007711808,0.008575264,0.008553459,385.7961573,385.7961265,526.9610291,526.9780769,0.180330535,0.172779305,0.212464448,0.210106858,50,50,50,50,0.015,0.015,0.015,0.015,385.9800878,385.9802002,528.5410728,528.5589336
 11/19  13:30:00,25.6,0.014240068,385.5991,0.272727,15.56,15.56,15.56,15.56,0.007740944,0.007703932,0.008562399,0.008540197,385.7059953,385.7058478,526.8891975,526.9055578,0.18124533,0.173698689,0.206859426,0.204473465,50,50,50,50,0.015,0.015,0.015,0.015,385.7961573,385.7961265,526.9610291,526.9780769
 11/19  13:40:00,25.6,0.014242466,390.5992,0.272727,15.56,15.56,15.56,15.56,0.007741066,0.007699783,0.008554227,0.008531622,385.7940388,385.793884,527.9692309,527.9852256,0.182234046,0.174868685,0.206663893,0.204251035,50,50,50,50,0.015,0.015,0.015,0.015,385.7059953,385.7058478,526.8891975,526.9055578
 11/19  13:50:00,25.6,0.014244865,384.5994,0.636364,15.56,15.56,15.56,15.56,0.007744212,0.007699105,0.008558443,0.008535404,385.8367928,385.8366799,534.595713,534.6124419,0.183241831,0.176099827,0.185101977,0.182662445,50,50,50,50,0.015,0.015,0.015,0.015,385.7940388,385.793884,527.9692309,527.9852256
 11/19  14:00:00,25.6,0.014247265,381.5995,0.545455,15.56,15.56,15.56,15.56,0.007750094,0.007701633,0.008567958,0.008544484,385.7513142,385.751199,542.8870439,542.9054043,0.184251715,0.177376161,0.190161667,0.187698595,50,50,50,50,0.015,0.015,0.015,0.015,385.8367928,385.8366799,534.595713,534.6124419
 11/19  14:10:00,25.5,0.014230992,383.5996,0.272727,15.56,15.56,15.56,15.56,0.007756879,0.007705456,0.008570836,0.008546958,385.6424223,385.6422559,547.1334981,547.1531565,0.184103563,0.177357192,0.204993485,0.202508889,50,50,50,50,0.015,0.015,0.015,0.015,385.7513142,385.751199,542.8870439,542.9054043
 11/19  14:20:00,25.4,0.014214335,388.5998,0.363636,15.56,15.56,15.56,15.56,0.007763451,0.007709419,0.00857052,0.008546256,385.6577516,385.6575588,549.9403482,549.9606798,0.183936657,0.17737829,0.198663956,0.196158733,50,50,50,50,0.015,0.015,0.015,0.015,385.6424223,385.6422559,547.1334981,547.1531565
 11/19  14:30:00,25.3,0.014197301,382.5999,0.636364,15.56,15.56,15.56,15.56,0.00776945,0.007713143,0.008575922,0.008551253,385.6167838,385.616577,556.324485,556.3457691,0.183759841,0.177394306,0.181604464,0.17908008,50,50,50,50,0.015,0.015,0.015,0.015,385.6577516,385.6575588,549.9403482,549.9606798
 11/19  14:40:00,25.2,0.014179894,388.6,0.454545,15.56,15.56,15.56,15.56,0.007774874,0.007716648,0.008580177,0.008555114,385.6567281,385.656532,562.5130013,562.5354733,0.183589932,0.177504059,0.191236548,0.188696311,50,50,50,50,0.015,0.015,0.015,0.015,385.6167838,385.616577,556.324485,556.3457691
 11/19  14:50:00,25.1,0.014162117,384.6002,0.636364,15.56,15.56,15.56,15.56,0.007779808,0.007720047,0.008586856,0.008561398,385.6644382,385.6642609,570.3592714,570.3833027,0.183430086,0.177661548,0.179686088,0.177131281,50,50,50,50,0.015,0.015,0.015,0.015,385.6567281,385.656532,562.5130013,562.5354733
 11/19  15:00:00,25,0.014143976,386.6003,0.545455,15.56,15.56,15.56,15.56,0.007784315,0.007723406,0.008592325,0.008566486,385.6834326,385.6832738,577.8063709,577.8320582,0.183249771,0.17781699,0.1841159,0.181549599,50,50,50,50,0.015,0.015,0.015,0.015,385.6644382,385.6642609,570.3592714,570.3833027
 11/19  15:10:00,25.1,0.014162117,391.6004,0.545455,15.56,15.56,15.56,15.56,0.007787673,0.007726026,0.008595388,0.008569186,385.8282223,385.8281108,584.6618836,584.6890907,0.183081354,0.178058096,0.183386312,0.180810678,50,50,50,50,0.015,0.015,0.015,0.015,385.6834326,385.6832738,577.8063709,577.8320582
 11/19  15:20:00,25.2,0.014179894,382.6006,0.363636,15.56,15.56,15.56,15.56,0.007789475,0.007727504,0.008591441,0.008564912,385.840454,385.8403819,588.2283504,588.2563919,0.182925678,0.178326902,0.193423011,0.190841018,50,50,50,50,0.015,0.015,0.015,0.015,385.8282223,385.8281108,584.6618836,584.6890907
 11/19  15:30:00,25.3,0.014197301,383.6007,0.636364,15.56,15.56,15.56,15.56,0.007789644,0.007727751,0.008589724,0.008562865,385.7716489,385.7715801,593.7733751,593.8021856,0.182752163,0.178586376,0.176865122,0.174277969,50,50,50,50,0.015,0.015,0.015,0.015,385.840454,385.8403819,588.2283504,588.2563919
 11/19  15:40:00,25.4,0.014214335,389.6008,0.545455,15.56,15.56,15.56,15.56,0.007788263,0.007726838,0.008587349,0.008560172,385.8142866,385.8142166,599.8028647,599.8325931,0.182587547,0.178873511,0.181573903,0.178985169,50,50,50,50,0.015,0.015,0.015,0.015,385.7716489,385.7715801,593.7733751,593.8021856
 11/19  15:50:00,25.5,0.014230992,390.601,0.454545,15.56,15.56,15.56,15.56,0.00778546,0.00772486,0.008581002,0.008553534,385.9613633,385.9613158,604.3502201,604.3806979,0.182439152,0.179148256,0.186417292,0.18382955,50,50,50,50,0.015,0.015,0.015,0.015,385.8142866,385.8142166,599.8028647,599.8325931
 11/19  16:00:00,25.6,0.014247265,381.6011,0.454545,15.56,15.56,15.56,15.56,0.007781364,0.007721991,0.008571686,0.00854395,385.9450875,385.9450615,607.5941227,607.6249916,0.182320892,0.179615,0.186101923,0.183517458,50,50,50,50,0.015,0.015,0.015,0.015,385.9613633,385.9613158,604.3502201,604.3806979
 11/19  16:10:00,25.5,0.014230992,389.6012,0.363636,15.56,15.56,15.56,15.56,0.007778719,0.007721136,0.008561009,0.008533037,385.9924128,385.992395,609.0885551,609.1193087,0.183229991,0.181385787,0.192200085,0.189621786,50,50,50,50,0.015,0.015,0.015,0.015,385.9450875,385.9450615,607.5941227,607.6249916
 11/19  16:20:00,25.4,0.014214335,381.6014,0.454545,15.56,15.56,15.56,15.56,0.007779172,0.007724249,0.008554566,0.008526377,385.9244805,385.9244706,610.836654,610.8671011,0.184246012,0.183755351,0.187966262,0.185396226,50,50,50,50,0.015,0.015,0.015,0.015,385.9924128,385.992395,609.0885551,609.1193087
 11/19  16:30:00,25.3,0.014197301,388.6015,0.363636,15.56,15.56,15.56,15.56,0.007783131,0.007731725,0.008550696,0.008522318,385.935346,385.9353345,611.8497759,611.8797637,0.18527828,0.185842194,0.194299361,0.191740755,50,50,50,50,0.015,0.015,0.015,0.015,385.9244805,385.9244706,610.836654,610.8671011
 11/19  16:40:00,25.2,0.014179894,381.6016,0.454545,15.56,15.56,15.56,15.56,0.007790334,0.007743061,0.008551844,0.008523297,385.8553591,385.8553596,613.499604,613.5291999,0.18613659,0.187456355,0.189865392,0.187320276,50,50,50,50,0.015,0.015,0.015,0.015,385.935346,385.9353345,611.8497759,611.8797637
 11/19  16:50:00,25.1,0.014162117,384.6018,0.545455,15.56,15.56,15.56,15.56,0.007800403,0.007757697,0.008559579,0.008530876,385.7758243,385.775845,617.0154099,617.0450058,0.186971605,0.189017717,0.185356621,0.182827918,50,50,50,50,0.015,0.015,0.015,0.015,385.8553591,385.8553596,613.499604,613.5291999
 11/19  17:00:00,25,0.014143976,389.6019,0.454545,15.56,15.56,15.56,15.56,0.007813019,0.007775208,0.008569591,0.008540762,385.8280816,385.8280975,620.2806197,620.310397,0.187778833,0.190513208,0.191552474,0.189043686,50,50,50,50,0.015,0.015,0.015,0.015,385.7758243,385.775845,617.0154099,617.0450058
 11/19  17:10:00,24.71666667,0.014068379,390.602,0.454545,15.56,15.56,15.56,15.56,0.007829463,0.007796903,0.008582635,0.008553719,385.9827738,385.9827408,623.0101001,623.0400059,0.189749895,0.193323681,0.193604253,0.191117925,50,50,50,50,0.015,0.015,0.015,0.015,385.8280816,385.8280975,620.2806197,620.310397
 11/19  17:20:00,24.43333333,0.013990748,381.6022,0.0909091,15.56,15.56,15.56,15.56,0.007850383,0.00782343,0.008590546,0.008561622,385.9688054,385.9687524,619.9287244,619.9577398,0.191749781,0.196128824,0.217122232,0.214661964,50,50,50,50,0.015,0.015,0.015,0.015,385.9827738,385.9827408,623.0101001,623.0400059
 11/19  17:30:00,24.15,0.013911163,387.6023,0.0909091,15.56,15.56,15.56,15.56,0.007875726,0.007854703,0.008597624,0.008568751,385.9703211,385.9702637,613.5858856,613.6128786,0.193774285,0.198934785,0.219503585,0.217070291,50,50,50,50,0.015,0.015,0.015,0.015,385.9688054,385.9687524,619.9287244,619.9577398
 11/19  17:40:00,23.86666667,0.013829703,382.6024,0.0909091,15.56,15.56,15.56,15.56,0.007905123,0.007890306,0.008607887,0.008579104,385.8969481,385.8969235,606.2912072,606.3155651,0.19582228,0.201746808,0.221875132,0.219470452,50,50,50,50,0.015,0.015,0.015,0.015,385.9703211,385.9702637,613.5858856,613.6128786
 11/19  17:50:00,23.58333333,0.013746446,384.6026,0.0909091,15.56,15.56,15.56,15.56,0.007938148,0.007929767,0.00862286,0.008594198,385.8221597,385.82219,599.1945206,599.2161617,0.197894541,0.20456912,0.224263047,0.221888257,50,50,50,50,0.015,0.015,0.015,0.015,385.8969481,385.8969235,606.2912072,606.3155651
 11/19  18:00:00,23.3,0.013661469,385.6027,0,15.56,15.56,15.56,15.56,0.00797441,0.007972652,0.008640216,0.008611712,385.7841386,385.7842149,591.259228,591.2781454,0.199992185,0.207405022,0.232033962,0.229690287,50,50,50,50,0.015,0.015,0.015,0.015,385.8221597,385.82219,599.1945206,599.2161617
 11/19  18:10:00,23.11666667,0.013838433,387.6028,0,15.56,15.56,15.56,15.56,0.00800982,0.008014667,0.008656844,0.008628528,385.8154089,385.8154863,583.0022901,583.018511,0.199967207,0.207736551,0.232464032,0.230151654,50,50,50,50,0.015,0.015,0.015,0.015,385.7841386,385.7842149,591.259228,591.2781454
 11/19  18:20:00,22.93333333,0.014009566,388.603,0,15.56,15.56,15.56,15.56,0.008041959,0.00805327,0.008671277,0.008643168,385.9048476,385.9048686,574.9059829,574.9196177,0.199921469,0.208040469,0.232902037,0.230621365,50,50,50,50,0.015,0.015,0.015,0.015,385.8154089,385.8154863,583.0022901,583.018511
 11/19  18:30:00,22.75,0.014174955,386.6031,0,15.56,15.56,15.56,15.56,0.008070184,0.008087778,0.008683252,0.008655366,385.9701594,385.9701089,567.103079,567.1143036,0.199882744,0.208338779,0.233360606,0.231111867,50,50,50,50,0.015,0.015,0.015,0.015,385.9048476,385.9048686,574.9059829,574.9196177
 11/19  18:40:00,22.56666667,0.014334687,381.6032,0,15.56,15.56,15.56,15.56,0.00809467,0.008118366,0.008692967,0.008665317,385.894901,385.8948579,559.515468,559.5244698,0.199861342,0.208640624,0.233838766,0.231622041,50,50,50,50,0.015,0.015,0.015,0.015,385.9701594,385.9701089,567.103079,567.1143036
 11/19  18:50:00,22.38333333,0.014488848,390.6034,0,15.56,15.56,15.56,15.56,0.008115783,0.008145407,0.008700681,0.008673279,385.9447409,385.9446907,552.3863531,552.3933324,0.199860973,0.208950531,0.23433205,0.232147313,50,50,50,50,0.015,0.015,0.015,0.015,385.894901,385.8948579,559.515468,559.5244698
 11/19  19:00:00,22.2,0.014637525,390.6035,0,15.56,15.56,15.56,15.56,0.008133849,0.008169233,0.008706599,0.008679456,386.094824,386.0946814,545.662653,545.6678107,0.199882991,0.209270937,0.234836233,0.232683377,50,50,50,50,0.015,0.015,0.015,0.015,385.9447409,385.9446907,552.3863531,552.3933324
 11/19  19:10:00,22.11666667,0.014561663,386.6036,0,15.56,15.56,15.56,15.56,0.00811579,0.008155676,0.008661685,0.008635579,386.1983186,386.198064,535.832436,535.8355496,0.300938462,0.310753957,0.336890694,0.3347746,50,50,50,50,0.015,0.015,0.015,0.015,386.094824,386.0946814,545.662653,545.6678107
 11/19  19:20:00,22.03333333,0.014486156,381.6038,0,15.56,15.56,15.56,15.56,0.008080431,0.008124024,0.008592476,0.008567808,386.0306586,386.0304619,524.3017169,524.3024743,0.303198379,0.313460975,0.339579225,0.337494059,50,50,50,50,0.015,0.015,0.015,0.015,386.1983186,386.198064,535.832436,535.8355496
 11/19  19:30:00,21.95,0.014411002,390.6039,0,15.56,15.56,15.56,15.56,0.008045723,0.008092738,0.008524676,0.008501462,386.1160316,386.1158529,513.1980946,513.1964857,0.305501207,0.316205668,0.342276276,0.340221462,50,50,50,50,0.015,0.015,0.015,0.015,386.0306586,386.0304619,524.3017169,524.3024743
 11/19  19:40:00,21.86666667,0.014336198,381.604,0,15.56,15.56,15.56,15.56,0.008019103,0.008069488,0.008468961,0.008447058,385.9952505,385.9951521,502.7307647,502.7270335,0.307830256,0.318969738,0.345003787,0.342979101,50,50,50,50,0.015,0.015,0.015,0.015,386.1160316,386.1158529,513.1980946,513.1964857
 11/19  19:50:00,21.78333333,0.014261744,383.6042,0,15.56,15.56,15.56,15.56,0.008001412,0.008055164,0.008426491,0.008405734,385.8027413,385.8028276,493.121671,493.1161635,0.310178671,0.321746486,0.347721066,0.345726401,50,50,50,50,0.015,0.015,0.015,0.015,385.9952505,385.9951521,502.7307647,502.7270335
 11/19  20:00:00,21.7,0.014187639,381.6043,0,15.56,15.56,15.56,15.56,0.007991294,0.008048387,0.008395255,0.008375506,385.5224067,385.522787,484.2517836,484.2448383,0.312544227,0.32453397,0.350466042,0.348501346,50,50,50,50,0.015,0.015,0.015,0.015,385.8027413,385.8028276,493.121671,493.1161635
 11/19  20:10:00,21.7,0.014185251,386.6044,0,15.56,15.56,15.56,15.56,0.007984285,0.008044566,0.008370233,0.008351378,385.436245,385.4368246,476.2904818,476.2824122,0.310590737,0.32272179,0.348921604,0.346986665,50,50,50,50,0.015,0.015,0.015,0.015,385.5224067,385.522787,484.2517836,484.2448383
 11/19  20:20:00,21.7,0.014182865,390.6046,0,15.56,15.56,15.56,15.56,0.007977734,0.00804097,0.008348353,0.008330296,385.6618359,385.6623017,469.2737594,469.2648566,0.308598351,0.320834461,0.34736836,0.345463112,50,50,50,50,0.015,0.015,0.015,0.015,385.436245,385.4368246,476.2904818,476.2824122
 11/19  20:30:00,21.7,0.01418048,387.6047,0,15.56,15.56,15.56,15.56,0.007970779,0.008036723,0.008328416,0.008311074,385.8969861,385.8971498,462.8424108,462.8329076,0.306606267,0.318937116,0.345810194,0.343934569,50,50,50,50,0.015,0.015,0.015,0.015,385.6618359,385.6623017,469.2737594,469.2648566
 11/19  20:40:00,21.7,0.014178095,383.6048,0,15.56,15.56,15.56,15.56,0.007963377,0.008031802,0.008310099,0.008293401,385.8970529,385.8970379,456.7067761,456.6968296,0.304624095,0.317040699,0.344274172,0.342428067,50,50,50,50,0.015,0.015,0.015,0.015,385.8969861,385.8971498,462.8424108,462.8329076
 11/19  20:50:00,21.7,0.014175711,390.605,0,15.56,15.56,15.56,15.56,0.007955674,0.008026378,0.008293283,0.008277166,386.0657054,386.0655221,451.2291857,451.2189411,0.302653985,0.315147309,0.342715013,0.340898364,50,50,50,50,0.015,0.015,0.015,0.015,385.8970529,385.8970379,456.7067761,456.6968296
 11/19  21:00:00,21.7,0.014173328,382.6051,0,15.56,15.56,15.56,15.56,0.007947777,0.008020577,0.008277843,0.008262253,386.0128538,386.0126344,445.9813893,445.9709571,0.300696107,0.313257379,0.341163442,0.339376147,50,50,50,50,0.015,0.015,0.015,0.015,386.0657054,386.0655221,451.2291857,451.2189411
 11/19  21:10:00,21.7,0.014090027,382.6052,0,15.56,15.56,15.56,15.56,0.007937865,0.008012602,0.008261737,0.008246627,385.8016935,385.8016471,440.9907725,440.9802336,0.299131487,0.311765002,0.339969008,0.338210985,50,50,50,50,0.015,0.015,0.015,0.015,386.0128538,386.0126344,445.9813893,445.9709571
 11/19  21:20:00,21.7,0.014006747,381.6054,0,15.56,15.56,15.56,15.56,0.007924941,0.008001475,0.00824378,0.008229107,385.498991,385.499284,436.2906833,436.2801082,0.297580972,0.3102806,0.338756651,0.337027805,50,50,50,50,0.015,0.015,0.015,0.015,385.8016935,385.8016471,440.9907725,440.9802336
 11/19  21:30:00,21.7,0.01392349,387.6055,0,15.56,15.56,15.56,15.56,0.007908885,0.007987092,0.008223694,0.008209425,385.4478283,385.4483352,432.1927927,432.1822747,0.296042385,0.308801345,0.337525184,0.335825411,50,50,50,50,0.015,0.015,0.015,0.015,385.498991,385.499284,436.2906833,436.2801082
 11/19  21:40:00,21.7,0.013840254,381.6057,0,15.56,15.56,15.56,15.56,0.007889969,0.00796974,0.008201619,0.00818772,385.2987559,385.2994132,428.31967,428.3092828,0.294514178,0.307326024,0.336273816,0.334603008,50,50,50,50,0.015,0.015,0.015,0.015,385.4478283,385.4483352,432.1927927,432.1822747
 11/19  21:50:00,21.7,0.01375704,383.6058,0,15.56,15.56,15.56,15.56,0.007868526,0.007949765,0.008177772,0.008164216,385.1436524,385.1444543,424.7376115,424.727409,0.292994806,0.305853425,0.335001946,0.333359996,50,50,50,50,0.015,0.015,0.015,0.015,385.2987559,385.2994132,428.31967,428.3092828
 11/19  22:00:00,21.7,0.013673848,381.6059,0,15.56,15.56,15.56,15.56,0.00784484,0.007927461,0.008152335,0.008139096,384.9199727,384.9209676,421.3605023,421.3505219,0.291482707,0.304382263,0.33370906,0.332095858,50,50,50,50,0.015,0.015,0.015,0.015,385.1436524,385.1444543,424.7376115,424.727409
 11/19  22:10:00,21.7,0.01375704,384.6061,0,15.56,15.56,15.56,15.56,0.007762298,0.00784186,0.008052772,0.008040519,384.792465,384.7935633,416.9621459,416.9527207,0.482440505,0.495610592,0.526032305,0.52445241,50,50,50,50,0.015,0.015,0.015,0.015,384.9199727,384.9209676,421.3605023,421.3505219
 11/19  22:20:00,21.7,0.013840254,385.6062,0,15.56,15.56,15.56,15.56,0.007653361,0.007727942,0.007920369,0.007909371,384.8247831,384.8257977,412.4084033,412.399648,0.486293362,0.499792976,0.530000581,0.528448357,50,50,50,50,0.015,0.015,0.015,0.015,384.792465,384.7935633,416.9621459,416.9527207
 11/19  22:30:00,21.7,0.01392349,383.6063,0,15.56,15.56,15.56,15.56,0.007548578,0.007618599,0.007793937,0.007784092,384.7614446,384.7623533,408.1456225,408.1375198,0.490190575,0.504022635,0.533992178,0.532467149,50,50,50,50,0.015,0.015,0.015,0.015,384.8247831,384.8257977,412.4084033,412.399648
 11/19  22:40:00,21.7,0.014006747,387.6065,0,15.56,15.56,15.56,15.56,0.007459562,0.007526301,0.007688063,0.007679144,384.9589406,384.9595789,404.7629313,404.755475,0.494094618,0.508257839,0.537971948,0.536474105,50,50,50,50,0.015,0.015,0.015,0.015,384.7614446,384.7623533,408.1456225,408.1375198
 11/19  22:50:00,21.7,0.014090027,386.6066,0,15.56,15.56,15.56,15.56,0.007386214,0.007450903,0.007602397,0.007594189,385.2185317,385.2187626,402.0279226,402.0211184,0.497990929,0.512483164,0.541930828,0.540460346,50,50,50,50,0.015,0.015,0.015,0.015,384.9589406,384.9595789,404.7629313,404.755475
 11/19  23:00:00,21.7,0.014173328,383.6067,0,15.56,15.56,15.56,15.56,0.007324885,0.007388436,0.007532108,0.007524454,385.1979414,385.1979723,399.4937395,399.4875591,0.501877217,0.516696343,0.545873415,0.544430465,50,50,50,50,0.015,0.015,0.015,0.015,385.2185317,385.2187626,402.0279226,402.0211184
 11/19  23:10:00,21.7,0.014090027,391.6069,0,15.56,15.56,15.56,15.56,0.007277517,0.007340486,0.00747816,0.007470947,385.6815498,385.681137,397.8494031,397.8438486,0.502206598,0.517164099,0.546291772,0.544876378,50,50,50,50,0.015,0.015,0.015,0.015,385.1979414,385.1979723,399.4937395,399.4875591
 11/19  23:20:00,21.7,0.014006747,390.607,0,15.56,15.56,15.56,15.56,0.007244165,0.007306858,0.007439938,0.007433088,386.3700274,386.3688317,396.726832,396.7219035,0.502470734,0.517516241,0.546666607,0.545278875,50,50,50,50,0.015,0.015,0.015,0.015,385.6815498,385.681137,397.8494031,397.8438486
