Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/19  23:30:00,21.7,0.01392349,381.6071,0,15.56,15.56,15.56,15.56,0.00722293,0.007285523,0.007415098,0.007408552,386.2811103,386.2796888,395.0962256,395.0918362,0.502711003,0.51784304,0.547026667,0.545666662,50,50,50,50,0.015,0.015,0.015,0.015,386.3700274,386.3688317,396.726832,396.7219035
 11/19  23:40:00,21.7,0.013840254,386.6073,0,15.56,15.56,15.56,15.56,0.007211338,0.00727394,0.007400851,0.007394565,386.1474919,386.1463168,393.6506955,393.6467632,0.502931104,0.518143011,0.547371316,0.546039087,50,50,50,50,0.015,0.015,0.015,0.015,386.2811103,386.2796888,395.0962256,395.0918362
 11/19  23:50:00,21.7,0.01375704,381.6074,0,15.56,15.56,15.56,15.56,0.007207186,0.00726987,0.007394759,0.007388699,385.7062375,385.7057153,392.0937451,392.0901958,0.503134203,0.518418198,0.547700211,0.546395787,50,50,50,50,0.015,0.015,0.015,0.015,386.1474919,386.1463168,393.6506955,393.6467632
 11/19  24:00:00,21.7,0.013673848,383.6075,0,15.56,15.56,15.56,15.56,0.007208777,0.007271585,0.007394939,0.007389081,385.3033391,385.3035539,390.7418072,390.7385961,0.503322675,0.51867078,0.548013266,0.546736659,50,50,50,50,0.015,0.015,0.015,0.015,385.7062375,385.7057153,392.0937451,392.0901958
 11/20  00:10:00,21.6,0.013671313,389.6077,0,15.56,15.56,15.56,15.56,0.007210531,0.007273479,0.007395732,0.007390054,385.5078132,385.5081613,390.1372456,390.1343855,0.500046746,0.515406662,0.544867792,0.543619007,50,50,50,50,0.015,0.015,0.015,0.015,385.3033391,385.3035539,390.7418072,390.7385961
 11/20  00:20:00,21.5,0.013668224,386.6078,0,15.56,15.56,15.56,15.56,0.007209536,0.00727263,0.007394162,0.007388648,385.7800836,385.7801092,389.7196415,389.7171344,0.49675786,0.512122426,0.541710985,0.540490005,50,50,50,50,0.015,0.015,0.015,0.015,385.5078132,385.5081613,390.1372456,390.1343855
 11/20  00:30:00,21.4,0.013664586,387.6079,0,15.56,15.56,15.56,15.56,0.007205342,0.007268584,0.007389721,0.007384357,386.0537139,386.0532891,389.4055361,389.4033588,0.49346686,0.508832493,0.538548016,0.537354804,50,50,50,50,0.015,0.015,0.015,0.015,385.7800836,385.7801092,389.7196415,389.7171344
 11/20  00:40:00,21.3,0.013660405,387.6081,0,15.56,15.56,15.56,15.56,0.00719851,0.007261904,0.007382911,0.007377685,386.2943072,386.2935,389.1458381,389.143954,0.490176498,0.505539406,0.535377016,0.534211521,50,50,50,50,0.015,0.015,0.015,0.015,386.0537139,386.0532891,389.4055361,389.4033588
 11/20  00:50:00,21.2,0.01365569,385.6082,0,15.56,15.56,15.56,15.56,0.007189706,0.007253257,0.007374344,0.007369247,386.3284789,386.3275578,388.7547409,388.7531008,0.486886984,0.502243264,0.532194535,0.531056699,50,50,50,50,0.015,0.015,0.015,0.015,386.2943072,386.2935,389.1458381,389.143954
 11/20  01:00:00,21.1,0.013650443,389.6083,0,15.56,15.56,15.56,15.56,0.007179418,0.00724313,0.007364458,0.007359484,386.5835471,386.5824855,388.647742,388.6463213,0.48359791,0.498943719,0.528997539,0.527887293,50,50,50,50,0.015,0.015,0.015,0.015,386.3284789,386.3275578,388.7547409,388.7531008
 11/20  01:10:00,21.1,0.01357028,382.6085,0,15.56,15.56,15.56,15.56,0.007169503,0.007233324,0.007355132,0.007350273,386.38932,386.3884355,388.1461115,388.1448637,0.476071203,0.491248676,0.521563553,0.520480812,50,50,50,50,0.015,0.015,0.015,0.015,386.5835471,386.5824855,388.647742,388.6463213
 11/20  01:20:00,21.1,0.013490138,381.6086,0,15.56,15.56,15.56,15.56,0.007160883,0.007224736,0.00734728,0.007342529,385.8384142,385.8382001,387.3350325,387.333902,0.468540772,0.483558439,0.514120001,0.513064675,50,50,50,50,0.015,0.015,0.015,0.015,386.38932,386.3884355,388.1461115,388.1448637
 11/20  01:30:00,21.1,0.013410016,387.6087,0,15.56,15.56,15.56,15.56,0.007153629,0.007217441,0.007340933,0.007336286,385.706572,385.7068625,386.981616,386.9805953,0.461009889,0.475863265,0.506660616,0.505632611,50,50,50,50,0.015,0.015,0.015,0.015,385.8384142,385.8382001,387.3350325,387.333902
 11/20  01:40:00,21.1,0.013329914,391.6089,0,15.56,15.56,15.56,15.56,0.007147478,0.007211181,0.007335781,0.007331234,386.2147183,386.2147466,387.2991628,387.2982874,0.453481103,0.468163174,0.499181364,0.498180573,50,50,50,50,0.015,0.015,0.015,0.015,385.706572,385.7068625,386.981616,386.9805953
 11/20  01:50:00,21.1,0.013249833,388.609,0,15.56,15.56,15.56,15.56,0.007142146,0.007205682,0.007331495,0.007327045,386.7236914,386.7230478,387.6445098,387.6437918,0.445955367,0.46045868,0.491678537,0.490704834,50,50,50,50,0.015,0.015,0.015,0.015,386.2147183,386.2147466,387.2991628,387.2982874
 11/20  02:00:00,21.1,0.013169771,390.6091,0,15.56,15.56,15.56,15.56,0.007137425,0.007200739,0.007327827,0.007323473,387.2544359,387.253067,388.0354898,388.0349184,0.438432881,0.452750073,0.484149163,0.483202407,50,50,50,50,0.015,0.015,0.015,0.015,386.7236914,386.7230478,387.6445098,387.6437918
 11/20  02:10:00,20.91666667,0.013177385,382.6093,0,15.56,15.56,15.56,15.56,0.007141028,0.007204157,0.007332271,0.007328015,387.0840997,387.0826581,387.7478056,387.7473259,0.442011339,0.456436908,0.48764578,0.486725816,50,50,50,50,0.015,0.015,0.015,0.015,387.2544359,387.253067,388.0354898,388.0349184
 11/20  02:20:00,20.73333333,0.013182926,382.6094,0,15.56,15.56,15.56,15.56,0.007156355,0.007219367,0.007348073,0.007343919,386.5278631,386.5270838,387.0939267,387.0934815,0.445607128,0.460120879,0.491103244,0.490209898,50,50,50,50,0.015,0.015,0.015,0.015,387.0840997,387.0826581,387.7478056,387.7473259
 11/20  02:30:00,20.55,0.013186433,381.6096,0,15.56,15.56,15.56,15.56,0.007182688,0.007245621,0.007374456,0.00737041,385.8296306,385.8298961,386.3140846,386.313642,0.449188383,0.463772177,0.494512192,0.493645278,50,50,50,50,0.015,0.015,0.015,0.015,386.5278631,386.5270838,387.0939267,387.0934815
 11/20  02:40:00,20.36666667,0.013187946,384.6097,0,15.56,15.56,15.56,15.56,0.007217743,0.007280595,0.007409145,0.007405213,385.4227107,385.4237983,385.8375683,385.8371345,0.452742051,0.467376412,0.497876549,0.497035872,50,50,50,50,0.015,0.015,0.015,0.015,385.8296306,385.8298961,386.3140846,386.313642
 11/20  02:50:00,20.18333333,0.013187504,386.6098,0,15.56,15.56,15.56,15.56,0.007259254,0.007321979,0.00744992,0.007446105,385.4047041,385.4060228,385.7589736,385.7585761,0.456247456,0.470887699,0.501190786,0.500376138,50,50,50,50,0.015,0.015,0.015,0.015,385.4227107,385.4237983,385.8375683,385.8371345
 11/20  03:00:00,20,0.013185147,383.61,0,15.56,15.56,15.56,15.56,0.007305478,0.007368002,0.007495093,0.007491399,385.3101837,385.3114614,385.6121477,385.6117963,0.45972075,0.474348165,0.504476136,0.50368731,50,50,50,50,0.015,0.015,0.015,0.015,385.4047041,385.4060228,385.7589736,385.7585761
 11/20  03:10:00,20.1,0.013193511,387.6101,0,15.56,15.56,15.56,15.56,0.007351791,0.007414149,0.007540176,0.007536602,385.4519313,385.4529302,385.7086891,385.7083907,0.456567239,0.471354995,0.501111705,0.500348622,50,50,50,50,0.015,0.015,0.015,0.015,385.3101837,385.3114614,385.6121477,385.6117963
 11/20  03:20:00,20.2,0.013201395,383.6102,0,15.56,15.56,15.56,15.56,0.007395908,0.007458191,0.00758298,0.007579525,385.3933937,385.3941976,385.6117568,385.6115023,0.453411539,0.468340039,0.497746968,0.497009431,50,50,50,50,0.015,0.015,0.015,0.015,385.4519313,385.4529302,385.7086891,385.7083907
 11/20  03:30:00,20.3,0.013208794,390.6104,0,15.56,15.56,15.56,15.56,0.007437576,0.00749987,0.007623306,0.00761997,385.7734256,385.7737838,385.958388,385.9581842,0.450226029,0.465276022,0.49436587,0.493653628,50,50,50,50,0.015,0.015,0.015,0.015,385.3933937,385.3941976,385.6117568,385.6115023
 11/20  03:40:00,20.4,0.013215702,390.6105,0,15.56,15.56,15.56,15.56,0.007477346,0.007539711,0.007661735,0.007658514,386.4020871,386.4016409,386.5574531,386.5573114,0.447026311,0.462189124,0.490980955,0.490293826,50,50,50,50,0.015,0.015,0.015,0.015,385.7734256,385.7737838,385.958388,385.9581842
 11/20  03:50:00,20.5,0.013222114,387.6106,0,15.56,15.56,15.56,15.56,0.007515829,0.007578303,0.007698894,0.007695787,386.7973178,386.79616,386.9273833,386.9272952,0.443807368,0.459069686,0.487584936,0.486922733,50,50,50,50,0.015,0.015,0.015,0.015,386.4020871,386.4016409,386.5574531,386.5573114
 11/20  04:00:00,20.6,0.013228022,388.6108,0,15.56,15.56,15.56,15.56,0.007553474,0.007616074,0.007735239,0.007732244,387.0708534,387.0692731,387.1799001,387.1798489,0.44056867,0.455916249,0.484173575,0.483536113,50,50,50,50,0.015,0.015,0.015,0.015,386.7973178,386.79616,386.9273833,386.9272952
 11/20  04:10:00,20.5,0.013144962,381.6109,0,15.56,15.56,15.56,15.56,0.00758964,0.007652365,0.00777009,0.007767206,386.7055538,386.704288,386.7984866,386.7984395,0.440583047,0.456023987,0.48400939,0.483396487,50,50,50,50,0.015,0.015,0.015,0.015,387.0708534,387.0692731,387.1799001,387.1798489
 11/20  04:20:00,20.4,0.01306237,383.611,0,15.56,15.56,15.56,15.56,0.007624052,0.007686897,0.007803156,0.007800382,386.1960591,386.1956133,386.2767895,386.2767245,0.440596435,0.456132399,0.4838368,0.483248277,50,50,50,50,0.015,0.015,0.015,0.015,386.7055538,386.704288,386.7984866,386.7984395
 11/20  04:30:00,20.3,0.012980244,391.6112,0,15.56,15.56,15.56,15.56,0.007656856,0.007719819,0.007834583,0.007831917,386.4192423,386.4190737,386.4885829,386.4885183,0.440605813,0.456237206,0.483654001,0.483089687,50,50,50,50,0.015,0.015,0.015,0.015,386.1960591,386.1956133,386.2767895,386.2767245
 11/20  04:40:00,20.2,0.012898583,382.6113,0,15.56,15.56,15.56,15.56,0.007688353,0.007751434,0.007864683,0.007862125,386.3097616,386.3097071,386.3689936,386.3689347,0.440609934,0.456336621,0.483461966,0.482921694,50,50,50,50,0.015,0.015,0.015,0.015,386.4192423,386.4190737,386.4885829,386.4885183
 11/20  04:50:00,20.1,0.012817383,387.6114,0,15.56,15.56,15.56,15.56,0.007718836,0.007782037,0.007893759,0.007891307,386.3204749,386.320445,386.3709273,386.3708761,0.44060822,0.45642977,0.483262556,0.482746165,50,50,50,50,0.015,0.015,0.015,0.015,386.3097616,386.3097071,386.3689936,386.3689347
 11/20  05:00:00,20,0.012736642,382.6116,0,15.56,15.56,15.56,15.56,0.007748533,0.007811857,0.007922045,0.007919698,386.0343773,386.0345988,386.0779057,386.0778544,0.440600345,0.456516178,0.483057511,0.482564841,50,50,50,50,0.015,0.015,0.015,0.015,386.3204749,386.320445,386.3709273,386.3708761
 11/20  05:10:00,20.1,0.012817383,390.6117,0,15.56,15.56,15.56,15.56,0.007776156,0.007839569,0.00794832,0.007946075,386.253087,386.2532494,386.2901054,386.290062,0.436577783,0.452467427,0.478862897,0.478393802,50,50,50,50,0.015,0.015,0.015,0.015,386.0343773,386.0345988,386.0779057,386.0778544
 11/20  05:20:00,20.2,0.012898583,383.6118,0,15.56,15.56,15.56,15.56,0.007801186,0.007864631,0.007972104,0.007969961,386.2025706,386.2026732,386.2339678,386.2339316,0.432521742,0.448364193,0.474650745,0.474205051,50,50,50,50,0.015,0.015,0.015,0.015,386.253087,386.2532494,386.2901054,386.290062
 11/20  05:30:00,20.3,0.012980244,391.612,0,15.56,15.56,15.56,15.56,0.007823849,0.007887269,0.007993636,0.00799159,386.5903735,386.5901058,386.6162311,386.6162094,0.428452677,0.444241971,0.470432173,0.47000972,50,50,50,50,0.015,0.015,0.015,0.015,386.2025706,386.2026732,386.2339678,386.2339316
 11/20  05:40:00,20.4,0.01306237,387.6121,0,15.56,15.56,15.56,15.56,0.007844643,0.00790799,0.008013403,0.008011453,386.9035666,386.9028217,386.924265,386.9242595,0.424375542,0.440106736,0.46620583,0.465806459,50,50,50,50,0.015,0.015,0.015,0.015,386.5903735,386.5901058,386.6162311,386.6162094
 11/20  05:50:00,20.5,0.013144962,384.6122,0,15.56,15.56,15.56,15.56,0.007864045,0.00792728,0.008031866,0.008030011,386.8269158,386.8260787,386.8439741,386.8439747,0.420291589,0.435959737,0.461968172,0.461591719,50,50,50,50,0.015,0.015,0.015,0.015,386.9035666,386.9028217,386.924265,386.9242595
 11/20  06:00:00,20.6,0.013228022,387.6124,0,15.56,15.56,15.56,15.56,0.007882422,0.007945515,0.008049374,0.008047612,386.7983315,386.7976237,386.8128512,386.8128516,0.416201179,0.431801431,0.45771608,0.457362375,50,50,50,50,0.015,0.015,0.015,0.015,386.8269158,386.8260787,386.8439741,386.8439747
 11/20  06:10:00,20.6,0.013228022,388.6125,0,21.84416405,22.83414322,22.92170608,22.97433627,0.009595321,0.012246449,0.012472106,0.012140647,388.2984366,388.1497964,386.8769119,386.8733219,2.859009669,14.18068917,23.32994418,35.55895446,33.39742309,24.54827687,24.60858691,24.64475416,0.011726923,0.012139238,0.012241069,0.011875818,388.0137441,387.880689,386.8638607,386.860694
 11/20  06:20:00,20.6,0.013228022,391.6127,0,21.11435614,21.48351976,21.7220096,21.8712993,0.009660252,0.011491786,0.011688403,0.011408792,389.6823302,389.5942166,387.0701655,387.0671296,1.208477581,0,0,0,50,21.91067323,22.08220456,22.18831735,0.015,0.011725633,0.011932225,0.011637311,389.0487522,388.934522,386.9845048,386.9813007
 11/20  06:30:00,20.6,0.013228022,383.6128,0,21.11002992,21.30063506,21.60725015,21.83805685,0.009859248,0.011418225,0.01156912,0.011293315,390.6295748,390.5604075,386.8951649,386.8921376,1.131715176,0.423516285,0,0,50,31.01345993,21.7150563,21.89773956,0.015,0.012678103,0.011663807,0.011383987,390.0611443,389.9793543,386.984062,386.9810135
 11/20  06:40:00,20.6,0.013228022,381.6129,0,21.11,21.11000364,21.43235957,21.79395851,0.010157343,0.011360192,0.011382027,0.011111973,392.077838,392.0443364,386.5136656,386.5105064,1.078034554,0.377082428,0,0,50,50,21.39859116,21.69225117,0.015,0.015,0.011404342,0.011136775,391.3876218,391.3373763,386.8034741,386.8005021
 11/20  06:50:00,20.6,0.013228022,389.6131,0,21.11,21.11000001,21.21526935,21.60825002,0.010270756,0.011391911,0.011225467,0.010938918,393.0973334,393.0580095,386.7093241,386.7069696,1.12034116,1.114100961,0.197791646,0,50,50,35.71617978,21.74541653,0.015,0.015,0.013191014,0.011075358,392.2737589,392.2382346,386.5915451,386.5884639
 11/20  07:00:00,20.6,0.013228022,384.6132,0,21.11,21.11,21.11043424,21.23403186,0.010580671,0.011470049,0.011247691,0.010540676,395.3317083,395.2913211,386.7220962,386.7242319,1.10113469,1.071152824,1.368250059,0,50,50,50,21.4680543,0.015,0.015,0.015,0.010787936,393.9656108,393.9255309,386.7308194,386.730632
 11/20  07:10:00,20.68333333,0.013217333,382.6133,0,21.11,21.11,21.11000003,21.11027443,0.010867646,0.011543246,0.011365865,0.010609633,398.726252,398.6847369,386.5225959,386.53093,1.079202994,1.091574549,1.228199038,1.589950271,50,50,50,50,0.015,0.015,0.015,0.015,395.8295283,395.7895899,386.6918777,386.6941695
 11/20  07:20:00,20.76666667,0.013206159,385.6135,0,21.11,21.11,21.11,21.11000183,0.011076212,0.011596616,0.011453501,0.010853744,402.5333197,402.4892604,386.3685975,386.3806323,1.065260817,1.077842787,1.034459651,1.164802732,50,50,50,50,0.015,0.015,0.015,0.015,398.726252,398.6847369,386.5225959,386.53093
 11/20  07:30:00,20.85,0.013194494,388.6136,0,21.11,21.11,21.11,21.11000001,0.01121962,0.011632535,0.011512896,0.011043089,406.3551905,406.3079616,386.4090621,386.4219583,1.052217283,1.065095998,1.090923699,0.957939064,50,50,50,50,0.015,0.015,0.015,0.015,402.5333197,402.4892604,386.3685975,386.3806323
 11/20  07:40:00,20.93333333,0.013182336,381.6137,0,21.11,21.11,21.11,21.11,0.011321842,0.011656726,0.01155287,0.011182471,409.661218,409.6112465,386.2531536,386.2654669,1.039845838,1.052316462,1.075489771,1.072122515,50,50,50,50,0.015,0.015,0.015,0.015,406.3551905,406.3079616,386.4090621,386.4219583
 11/20  07:50:00,21.01666667,0.01316968,389.6139,0,21.11,21.11,21.11,21.11,0.011399079,0.01167346,0.011580299,0.011285145,412.8746277,412.8227846,386.3011509,386.3124162,1.028034831,1.039952321,1.060206908,1.057230387,50,50,50,50,0.015,0.015,0.015,0.015,409.661218,409.6112465,386.2531536,386.2654669
 11/20  08:00:00,21.1,0.013156522,388.614,0,21.11,21.11,21.11,21.11,0.011459547,0.011685144,0.011599167,0.011362072,415.9422397,415.8893051,386.4519989,386.462282,1.016682595,1.027925141,1.045325933,1.042458583,50,50,50,50,0.015,0.015,0.015,0.015,412.8746277,412.8227846,386.3011509,386.3124162
 11/20  08:10:00,21.38333333,0.013256506,387.6141,0,21.11,21.11,21.11,21.11,0.011534362,0.011720821,0.011612967,0.011421563,429.4109503,429.3504935,386.5792902,386.5887599,0.9452528,0.955348344,1.025739965,1.022972897,50,50,50,50,0.015,0.015,0.015,0.015,415.9422397,415.8893051,386.4519989,386.462282
 11/20  08:20:00,21.66666667,0.01335538,387.6143,0,21.11,21.11,21.11,21.11,0.011612898,0.01176773,0.011623699,0.011468663,448.2852484,448.2116479,386.6711852,386.6799563,0.928837032,0.937685577,1.006464741,1.003792448,50,50,50,50,0.015,0.015,0.015,0.015,429.4109503,429.3504935,386.5792902,386.5887599
 11/20  08:30:00,21.95,0.01345308,381.6144,0.181818,21.11,21.11,21.11,21.11,0.011683881,0.01181288,0.011638414,0.011512338,467.5098248,467.4228017,388.9289693,388.9375648,0.912771342,0.920315865,0.974756122,0.972169009,50,50,50,50,0.015,0.015,0.015,0.015,448.2852484,448.2116479,386.6711852,386.6799563
 11/20  08:40:00,22.23333333,0.013549541,390.6145,0.363636,21.11,21.11,21.11,21.11,0.011743647,0.011851506,0.011660603,0.011557566,485.6363606,485.5384443,395.1674265,395.176764,0.897303276,0.904353688,0.943621783,0.94111543,50,50,50,50,0.015,0.015,0.015,0.015,467.5098248,467.4228017,388.9289693,388.9375648
 11/20  08:50:00,22.51666667,0.013644699,391.6147,0.272727,21.11,21.11,21.11,21.11,0.01179328,0.011883835,0.011681331,0.011596743,502.3658915,502.260264,401.8836864,401.8942361,0.882225747,0.888767478,0.931735608,0.929308722,50,50,50,50,0.015,0.015,0.015,0.015,485.6363606,485.5384443,395.1674265,395.176764
 11/20  09:00:00,22.8,0.013738482,385.6148,0.363636,21.11,21.11,21.11,21.11,0.011835174,0.011911546,0.011701336,0.011631564,517.5233604,517.4129094,408.9174664,408.9293581,0.867424762,0.873487185,0.907555286,0.905199263,50,50,50,50,0.015,0.015,0.015,0.015,502.3658915,502.260264,401.8836864,401.8942361
 11/20  09:10:00,22.98333333,0.013745535,387.6149,0.454545,21.11,21.11,21.11,21.11,0.011954238,0.012020926,0.011800844,0.01174131,534.7241223,534.6070387,417.7845584,417.7982347,0.745841151,0.752048453,0.775664503,0.773359917,50,50,50,50,0.015,0.015,0.015,0.015,517.5233604,517.4129094,408.9174664,408.9293581
 11/20  09:20:00,23.16666667,0.013750774,385.6151,0.454545,21.11,21.11,21.11,21.11,0.012112522,0.012172346,0.011940152,0.011888022,552.9830875,552.8573251,427.4470122,427.4627649,0.738576305,0.744943107,0.76518947,0.762950778,50,50,50,50,0.015,0.015,0.015,0.015,534.7241223,534.6070387,417.7845584,417.7982347
 11/20  09:30:00,23.35,0.013754164,390.6152,0.454545,21.11,21.11,21.11,21.11,0.012270643,0.012324986,0.012079648,0.012033485,571.2385019,571.103154,437.1736425,437.1914898,0.731437643,0.737973597,0.754926429,0.752748216,50,50,50,50,0.015,0.015,0.015,0.015,552.9830875,552.8573251,427.4470122,427.4627649
 11/20  09:40:00,23.53333333,0.013755668,387.6154,0.454545,21.11,21.11,21.11,21.11,0.012411874,0.012461414,0.012202821,0.01216183,588.8524225,588.7078776,446.5301239,446.5498991,0.724317393,0.730776106,0.744766685,0.742642678,50,50,50,50,0.015,0.015,0.015,0.015,571.2385019,571.103154,437.1736425,437.1914898
 11/20  09:50:00,23.71666667,0.013755249,383.6155,0.545455,21.11,21.11,21.11,21.11,0.012534298,0.012579489,0.012311391,0.012274958,605.618292,605.4656493,456.6401558,456.6617982,0.717296744,0.723623599,0.728473107,0.726396812,50,50,50,50,0.015,0.015,0.015,0.015,588.8524225,588.7078776,446.5301239,446.5498991
 11/20  10:00:00,23.9,0.01375287,383.6156,0.636364,21.11,21.11,21.11,21.11,0.012641045,0.012682289,0.012410441,0.012378007,621.6279573,621.4684985,468.3157785,468.3394277,0.710390399,0.716539913,0.712329248,0.710295556,50,50,50,50,0.015,0.015,0.015,0.015,605.618292,605.4656493,456.6401558,456.6617982
 11/20  10:10:00,24.18333333,0.013607685,384.6158,0.545455,21.11,21.11,21.11,21.11,0.012733007,0.012770648,0.012494049,0.012465117,637.0113183,636.8465635,479.2900466,479.3156239,0.702154968,0.707788689,0.707644001,0.705649286,50,50,50,50,0.015,0.015,0.015,0.015,621.6279573,621.4684985,468.3157785,468.3394277
 11/20  10:20:00,24.46666667,0.013452947,389.6159,0.727273,21.11,21.11,21.11,21.11,0.012811287,0.012845621,0.01256965,0.012543755,651.9315498,651.7630311,492.0111577,492.0387543,0.693973804,0.699064895,0.68423225,0.682271707,50,50,50,50,0.015,0.015,0.015,0.015,637.0113183,636.8465635,479.2900466,479.3156239
 11/20  10:30:00,24.75,0.013288419,387.616,0.454545,21.11,21.11,21.11,21.11,0.012877402,0.012908687,0.012625496,0.012602268,666.3186619,666.1478479,501.7429929,501.7722115,0.685870163,0.690396158,0.692570843,0.690643001,50,50,50,50,0.015,0.015,0.015,0.015,651.9315498,651.7630311,492.0111577,492.0387543
 11/20  10:40:00,25.03333333,0.013113862,384.6162,0.636364,21.11,21.11,21.11,21.11,0.012932916,0.012961324,0.012672662,0.012651755,680.0930456,679.9217291,511.6828878,511.7134502,0.67756421,0.681076841,0.669347193,0.667447784,50,50,50,50,0.015,0.015,0.015,0.015,666.3186619,666.1478479,501.7429929,501.7722115
 11/20  10:50:00,25.31666667,0.012929033,385.6163,0.363636,21.11,21.11,21.11,21.11,0.012979247,0.013004882,0.012702286,0.012683423,693.3209556,693.1511246,518.2350016,518.266327,0.669191068,0.67155786,0.677683154,0.675811107,50,50,50,50,0.015,0.015,0.015,0.015,680.0930456,679.9217291,511.6828878,511.7134502
 11/20  11:00:00,25.6,0.012733686,390.6164,0.363636,21.11,21.11,21.11,21.11,0.013017616,0.013040537,0.012719289,0.012702221,706.1554786,705.9891485,522.7109175,522.7424127,0.660772331,0.661878079,0.667276084,0.665428364,50,50,50,50,0.015,0.015,0.015,0.015,693.3209556,693.1511246,518.2350016,518.266327
 11/20  11:10:00,25.6,0.012733686,384.6166,0.545455,21.11,21.11,21.11,21.11,0.013048424,0.013068707,0.012735606,0.012720095,718.4372863,718.2761158,528.8513759,528.882981,0.653843974,0.653960725,0.645601358,0.643775521,50,50,50,50,0.015,0.015,0.015,0.015,706.1554786,705.9891485,522.7109175,522.7424127
 11/20  11:20:00,25.6,0.012733686,385.6167,0.181818,21.11,21.11,21.11,21.11,0.013072226,0.013089943,0.012735696,0.01272156,730.2122829,730.0577278,531.119489,531.1507796,0.646945636,0.64593118,0.661824972,0.660019935,50,50,50,50,0.015,0.015,0.015,0.015,718.4372863,718.2761158,528.8513759,528.882981
 11/20  11:30:00,25.6,0.012733686,388.6168,0.272727,21.11,21.11,21.11,21.11,0.013089755,0.013104964,0.012727602,0.012714671,741.5899914,741.4433912,532.094723,532.1252976,0.640007066,0.637817876,0.646655486,0.64486789,50,50,50,50,0.015,0.015,0.015,0.015,730.2122829,730.0577278,531.119489,531.1507796
 11/20  11:40:00,25.6,0.012733686,383.617,0.363636,21.11,21.11,21.11,21.11,0.013101864,0.013114676,0.012719344,0.012707459,752.4584814,752.3206213,534.1031381,534.1329654,0.63376264,0.630946433,0.631983249,0.630210494,50,50,50,50,0.015,0.015,0.015,0.015,741.5899914,741.4433912,532.094723,532.1252976
 11/20  11:50:00,25.6,0.012733686,390.6171,0.181818,21.11,21.11,21.11,21.11,0.013109327,0.013119887,0.012703444,0.012692474,763.0092066,762.880507,534.5052144,534.5341608,0.627790575,0.62440862,0.636506573,0.63474628,50,50,50,50,0.015,0.015,0.015,0.015,752.4584814,752.3206213,534.1031381,534.1329654
 11/20  12:00:00,25.6,0.012733686,390.6173,0.363636,21.11,21.11,21.11,21.11,0.013112786,0.013121245,0.012689153,0.012678975,773.2267091,773.1073982,536.3199219,536.348095,0.622002656,0.618097055,0.616046473,0.61429511,50,50,50,50,0.015,0.015,0.015,0.015,763.0092066,762.880507,534.5052144,534.5341608
 11/20  12:10:00,25.68333333,0.012659799,390.6174,0.181818,21.11,21.11,21.11,21.11,0.013095926,0.013102374,0.012671433,0.012661947,776.471429,776.3597047,536.6567926,536.6841184,0.647928418,0.643309095,0.619824898,0.618079933,50,50,50,50,0.015,0.015,0.015,0.015,773.2267091,773.1073982,536.3199219,536.348095
 11/20  12:20:00,25.76666667,0.012584792,388.6175,0.363636,21.11,21.11,21.11,21.11,0.013069988,0.013074489,0.012660476,0.012651585,775.514199,775.4074644,538.3785477,538.4051429,0.641425525,0.636109955,0.598568411,0.596826467,50,50,50,50,0.015,0.015,0.015,0.015,776.471429,776.3597047,536.6567926,536.6841184
 11/20  12:30:00,25.85,0.012508657,386.6177,0.181818,21.11,21.11,21.11,21.11,0.013045015,0.013047628,0.012648307,0.012639933,773.2224649,773.1188232,538.5400863,538.5658638,0.634914226,0.628969969,0.602708607,0.600967444,50,50,50,50,0.015,0.015,0.015,0.015,775.514199,775.4074644,538.3785477,538.4051429
 11/20  12:40:00,25.93333333,0.012431387,382.6178,0.545455,21.11,21.11,21.11,21.11,0.013025016,0.013025814,0.012650314,0.012642379,770.8162186,770.7148121,542.5664906,542.5918515,0.628478773,0.62204301,0.569188044,0.567444554,50,50,50,50,0.015,0.015,0.015,0.015,773.2224649,773.1188232,538.5400863,538.5658638
 11/20  12:50:00,26.01666667,0.012352974,389.6179,0.363636,21.11,21.11,21.11,21.11,0.013010357,0.013009418,0.012654418,0.012646862,768.7799772,768.680686,546.6736883,546.6989045,0.622091499,0.615179335,0.57358594,0.571838548,50,50,50,50,0.015,0.015,0.015,0.015,770.8162186,770.7148121,542.5664906,542.5918515
 11/20  13:00:00,26.1,0.01227341,390.6181,0.454545,21.11,21.11,21.11,21.11,0.013000241,0.012997648,0.012661616,0.012654388,767.0538775,766.9568468,551.3870863,551.4123283,0.615748415,0.608423989,0.559302901,0.557549371,50,50,50,50,0.015,0.015,0.015,0.015,768.7799772,768.680686,546.6736883,546.6989045
 11/20  13:10:00,26.01666667,0.012357116,382.6182,0.272727,21.11,21.11,21.11,21.11,0.013014702,0.013010478,0.012664748,0.012657807,771.937752,771.8466163,553.6073546,553.6323835,0.574004817,0.565840074,0.561587009,0.559825949,50,50,50,50,0.015,0.015,0.015,0.015,767.0538775,766.9568468,551.3870863,551.4123283
 11/20  13:20:00,25.93333333,0.012439726,386.6183,0.272727,21.11,21.11,21.11,21.11,0.013044837,0.01303899,0.012667,0.012660306,780.7152045,780.6346209,554.2774508,554.3019126,0.564746555,0.555802941,0.55149646,0.549726343,50,50,50,50,0.015,0.015,0.015,0.015,771.937752,771.8466163,553.6073546,553.6323835
 11/20  13:30:00,25.85,0.012521247,383.6185,0.272727,21.11,21.11,21.11,21.11,0.013081073,0.013073619,0.012671637,0.012665156,790.4475993,790.3806109,554.3695373,554.3932037,0.555589582,0.54588637,0.541520577,0.539740354,50,50,50,50,0.015,0.015,0.015,0.015,780.7152045,780.6346209,554.2774508,554.3019126
 11/20  13:40:00,25.76666667,0.012601686,384.6186,0.363636,21.11,21.11,21.11,21.11,0.013118964,0.013109932,0.012683682,0.012677377,799.9092926,799.8569457,555.6906526,555.7136133,0.546529854,0.536099072,0.525325633,0.523534466,50,50,50,50,0.015,0.015,0.015,0.015,790.4475993,790.3806109,554.3695373,554.3932037
 11/20  13:50:00,25.68333333,0.012681049,388.6187,0.545455,21.11,21.11,21.11,21.11,0.01315751,0.013146936,0.012708934,0.012702773,808.9414137,808.9036583,560.4893111,560.5121011,0.537552385,0.526405398,0.502813149,0.501010468,50,50,50,50,0.015,0.015,0.015,0.015,799.9092926,799.8569457,555.6906526,555.7136133
 11/20  14:00:00,25.6,0.012759343,385.6189,0.454545,21.11,21.11,21.11,21.11,0.013196957,0.013184884,0.012738353,0.012732313,817.5131684,817.4895735,565.7118119,565.7347986,0.528649258,0.51679105,0.499267596,0.497453363,50,50,50,50,0.015,0.015,0.015,0.015,808.9414137,808.9036583,560.4893111,560.5121011
 11/20  14:10:00,25.5,0.012751863,389.619,0.545455,21.11,21.11,21.11,21.11,0.013234923,0.013221451,0.012770098,0.012764162,825.7879077,825.777832,571.8593493,571.8827764,0.522444134,0.510352212,0.485797603,0.483971606,50,50,50,50,0.015,0.015,0.015,0.015,817.5131684,817.4895735,565.7118119,565.7347986
 11/20  14:20:00,25.4,0.012743957,388.6191,0.636364,21.11,21.11,21.11,21.11,0.013270069,0.013255319,0.012804555,0.012798709,833.764766,833.7675359,579.6290245,579.6531759,0.516335919,0.503965619,0.472330644,0.470492948,50,50,50,50,0.015,0.015,0.015,0.015,825.7879077,825.777832,571.8593493,571.8827764
 11/20  14:30:00,25.3,0.012735629,388.6193,0.272727,21.11,21.11,21.11,21.11,0.013302201,0.013286287,0.012823514,0.012817753,841.4437924,841.4587667,582.8818526,582.9062777,0.510306198,0.497629522,0.490566951,0.488718127,50,50,50,50,0.015,0.015,0.015,0.015,833.764766,833.7675359,579.6290245,579.6531759
 11/20  14:40:00,25.2,0.012726885,383.6194,0.363636,21.11,21.11,21.11,21.11,0.013331661,0.013314722,0.012835553,0.012829869,848.7209992,848.74728,584.2494507,584.2735883,0.50450422,0.491909664,0.477767258,0.475907279,50,50,50,50,0.015,0.015,0.015,0.015,841.4437924,841.4587667,582.8818526,582.9062777
 11/20  14:50:00,25.1,0.012717728,382.6196,0.181818,21.11,21.11,21.11,21.11,0.013358879,0.013341082,0.012838159,0.012832543,855.6310758,855.6675747,582.6304574,582.653674,0.498835476,0.486490825,0.484080044,0.4822096,50,50,50,50,0.015,0.015,0.015,0.015,848.7209992,848.74728,584.2494507,584.2735883
 11/20  15:00:00,25,0.012708165,384.6197,0.545455,21.11,21.11,21.11,21.11,0.013384212,0.013365736,0.012851364,0.012845798,862.2870218,862.3326453,584.7808169,584.8033281,0.493213512,0.481248316,0.452678344,0.450797703,50,50,50,50,0.015,0.015,0.015,0.015,855.6310758,855.6675747,582.6304574,582.653674
 11/20  15:10:00,24.81666667,0.012734125,385.6198,0.272727,21.11,21.11,21.11,21.11,0.01340694,0.013387965,0.012859856,0.012854331,868.7341921,868.7879015,585.8174254,585.8393441,0.487424952,0.475942277,0.465259224,0.463369823,50,50,50,50,0.015,0.015,0.015,0.015,862.2870218,862.3326453,584.7808169,584.8033281
 11/20  15:20:00,24.63333333,0.01275779,387.62,0.272727,21.11,21.11,21.11,21.11,0.013426726,0.01340743,0.012862524,0.012857034,875.0071195,875.0679216,585.5576946,585.5788968,0.481680501,0.470788513,0.459265303,0.457368182,50,50,50,50,0.015,0.015,0.015,0.015,868.7341921,868.7879015,585.8174254,585.8393441
 11/20  15:30:00,24.45,0.012779199,384.6201,0.454545,21.11,21.11,21.11,21.11,0.01344367,0.013424224,0.012869178,0.012863711,881.0119855,881.0788309,587.2338008,587.2544596,0.476020807,0.465827584,0.440744481,0.438841064,50,50,50,50,0.015,0.015,0.015,0.015,875.0071195,875.0679216,585.5576946,585.5788968
 11/20  15:40:00,24.26666667,0.012798393,388.6202,0.181818,21.11,21.11,21.11,21.11,0.01345804,0.013438576,0.012866883,0.012861436,886.8471231,886.919125,586.4766745,586.496611,0.470293559,0.460548366,0.453723098,0.451815607,50,50,50,50,0.015,0.015,0.015,0.015,881.0119855,881.0788309,587.2338008,587.2544596
 11/20  15:50:00,24.08333333,0.012815411,384.6204,0.454545,21.11,21.11,21.11,21.11,0.013470126,0.013450735,0.012869217,0.01286378,892.4146026,892.4909797,587.7264196,587.7457737,0.464598787,0.455230004,0.428979348,0.427069518,50,50,50,50,0.015,0.015,0.015,0.015,886.8471231,886.919125,586.4766745,586.496611
 11/20  16:00:00,23.9,0.012830294,391.6205,0.363636,21.11,21.11,21.11,21.11,0.013480183,0.013460947,0.012871296,0.012865863,897.8876954,897.9677731,589.4424438,589.4614034,0.458949803,0.450110659,0.429521026,0.427611467,50,50,50,50,0.015,0.015,0.015,0.015,892.4146026,892.4909797,587.7264196,587.7457737
 11/20  16:10:00,23.71666667,0.012749239,386.6206,0.363636,21.11,21.11,21.11,21.11,0.013488383,0.013469409,0.012871642,0.012866211,903.1197001,903.2027052,590.9454913,590.9641278,0.454688206,0.446622523,0.425224176,0.423317223,50,50,50,50,0.015,0.015,0.015,0.015,897.8876954,897.9677731,589.4424438,589.4614034
 11/20  16:20:00,23.53333333,0.012668208,381.6208,0.363636,21.11,21.11,21.11,21.11,0.013494904,0.013476356,0.012870348,0.012864916,907.9975273,908.0824305,592.0957354,592.1140212,0.450563521,0.443755261,0.421283213,0.41938118,50,50,50,50,0.015,0.015,0.015,0.015,903.1197001,903.2027052,590.9454913,590.9641278
 11/20  16:30:00,23.35,0.01258721,384.6209,0.545455,21.11,21.11,21.11,21.11,0.013499921,0.013481959,0.012875341,0.012869904,912.6630259,912.7488719,595.7035517,595.7217832,0.446503767,0.440692371,0.404653854,0.402758915,50,50,50,50,0.015,0.015,0.015,0.015,907.9975273,908.0824305,592.0957354,592.1140212
 11/20  16:40:00,23.16666667,0.012506252,384.621,0.454545,21.11,21.11,21.11,21.11,0.013503581,0.013486311,0.012879743,0.012874301,917.1594267,917.2455015,599.4817796,599.5001624,0.442342671,0.437238715,0.406820478,0.404935116,50,50,50,50,0.015,0.015,0.015,0.015,912.6630259,912.7488719,595.7035517,595.7217832
 11/20  16:50:00,22.98333333,0.012425344,381.6212,0.454545,21.11,21.11,21.11,21.11,0.013506013,0.013489499,0.012881851,0.012876405,921.4255733,921.5113306,602.7890499,602.8075916,0.438176483,0.43370679,0.402794259,0.400920687,50,50,50,50,0.015,0.015,0.015,0.015,917.1594267,917.2455015,599.4817796,599.5001624
 11/20  17:00:00,22.8,0.012344493,387.6213,0.272727,21.11,21.11,21.11,21.11,0.013507341,0.013491616,0.012874403,0.01286896,925.6215257,925.7065634,603.249461,603.2677608,0.434036142,0.430141635,0.411503071,0.409643615,50,50,50,50,0.015,0.015,0.015,0.015,921.4255733,921.5113306,602.7890499,602.8075916
 11/20  17:10:00,22.61666667,0.012351375,390.6215,0.272727,21.11,21.11,21.11,21.11,0.013465994,0.013451255,0.012850059,0.012844622,920.1018477,920.1840854,602.1143039,602.1319206,0.484600442,0.482448921,0.414799074,0.412955647,50,50,50,50,0.015,0.015,0.015,0.015,925.6215257,925.7065634,603.249461,603.2677608
 11/20  17:20:00,22.43333333,0.012356367,391.6216,0.0909091,21.11,21.11,21.11,21.11,0.013390049,0.013376533,0.012799595,0.012794168,908.868946,908.9476863,597.956384,597.9727595,0.488459832,0.488002129,0.430903271,0.429077658,50,50,50,50,0.015,0.015,0.015,0.015,920.1018477,920.1840854,602.1143039,602.1319206
 11/20  17:30:00,22.25,0.012359507,391.6217,0.181818,21.11,21.11,21.11,21.11,0.01329398,0.013281924,0.012731841,0.012726419,896.094085,896.170704,593.6227845,593.6376678,0.492366739,0.493575195,0.428289397,0.426482695,50,50,50,50,0.015,0.015,0.015,0.015,908.868946,908.9476863,597.956384,597.9727595
 11/20  17:40:00,22.06666667,0.012360828,390.6219,0,21.11,21.11,21.11,21.11,0.013186777,0.013176416,0.01264411,0.012638689,883.6111226,883.6879516,587.187538,587.2006579,0.496335325,0.499198544,0.444748018,0.442961403,50,50,50,50,0.015,0.015,0.015,0.015,896.094085,896.170704,593.6227845,593.6376678
 11/20  17:50:00,21.88333333,0.012360367,382.622,0,21.11,21.11,21.11,21.11,0.013072524,0.013064105,0.012542283,0.012536853,871.6443675,871.7237603,579.4715455,579.4826769,0.500372821,0.504884289,0.44887578,0.447109836,50,50,50,50,0.015,0.015,0.015,0.015,883.6111226,883.6879516,587.187538,587.2006579
 11/20  18:00:00,21.7,0.012358157,387.6221,0,21.11,21.11,21.11,21.11,0.012953064,0.012946851,0.012431661,0.01242621,860.2939788,860.3779155,571.6225512,571.6316436,0.504486102,0.510641022,0.453181662,0.451436901,50,50,50,50,0.015,0.015,0.015,0.015,871.6443675,871.7237603,579.4715455,579.4826769
 11/20  18:10:00,21.6,0.012418668,382.6223,0,21.11,21.11,21.11,21.11,0.012823483,0.012819669,0.012317753,0.012312269,846.3960335,846.4871333,563.9731614,563.9803035,0.519705241,0.526850815,0.454144819,0.452421536,50,50,50,50,0.015,0.015,0.015,0.015,860.2939788,860.3779155,571.6225512,571.6316436
 11/20  18:20:00,21.5,0.012477923,382.6224,0,21.11,21.11,21.11,21.11,0.012689999,0.012688731,0.012203363,0.012197832,831.1639444,831.2648707,556.6344825,556.6398266,0.520417384,0.528533768,0.455267853,0.453566329,50,50,50,50,0.015,0.015,0.015,0.015,846.3960335,846.4871333,563.9731614,563.9803035
 11/20  18:30:00,21.4,0.012535934,388.6225,0,21.11,21.11,21.11,21.11,0.01255759,0.012559009,0.012089474,0.012083886,816.0331761,816.1457615,549.744866,549.7485894,0.521128622,0.530232401,0.456548763,0.454869217,50,50,50,50,0.015,0.015,0.015,0.015,831.1639444,831.2648707,556.6344825,556.6398266
 11/20  18:40:00,21.3,0.012592711,383.6227,0,21.11,21.11,21.11,21.11,0.012428298,0.012432555,0.011976395,0.01197074,801.4084267,801.5336535,543.1110333,543.1132925,0.521865598,0.531943464,0.458015472,0.456358078,50,50,50,50,0.015,0.015,0.015,0.015,816.0331761,816.1457615,549.744866,549.7485894
 11/20  18:50:00,21.2,0.012648266,382.6228,0,21.11,21.11,21.11,21.11,0.012302498,0.012309749,0.011864311,0.011858583,787.3655895,787.5039114,536.6774562,536.6783799,0.52264114,0.533676058,0.459609966,0.45797487,50,50,50,50,0.015,0.015,0.015,0.015,801.4084267,801.5336535,543.1110333,543.1132925
 11/20  19:00:00,21.1,0.012702609,389.623,0,21.11,21.11,21.11,21.11,0.012180042,0.012190449,0.011753445,0.011747637,774.0486326,774.2001163,530.6206163,530.6203342,0.523463715,0.535437989,0.461356701,0.459744033,50,50,50,50,0.015,0.015,0.015,0.015,787.3655895,787.5039114,536.6774562,536.6783799
 11/20  19:10:00,21.01666667,0.012793486,389.6231,0,20.12353523,20.87252487,20.97578292,21.01993405,0.01188628,0.011895327,0.01147058,0.011464998,760.8841902,760.9984349,525.3840803,525.3833977,0,0,0,0,20.53189597,20.97563828,21.0343349,21.05932805,0.012016992,0.01202662,0.011596352,0.011590677,766.9142721,767.0474738,527.8009647,527.8005542
 11/20  19:20:00,20.93333333,0.012883026,390.6232,0,19.43365973,20.66859106,20.85810704,20.94003084,0.011616134,0.011623854,0.011210634,0.011205205,747.9874254,748.0442091,520.1792764,520.1774167,0,0,0,0,19.67919285,20.7448587,20.90232977,20.97013967,0.011717318,0.011725571,0.011308043,0.011302559,752.8048453,752.8847366,522.1233368,522.1219643
 11/20  19:30:00,20.85,0.012971242,383.6234,0,18.92547196,20.48686609,20.75106886,20.8665474,0.011373135,0.011379341,0.010976348,0.01097103,736.243455,736.2324566,515.2626343,515.2591027,0,0,0,0,19.21664115,20.59388776,20.81427297,20.91000403,0.011516621,0.011523732,0.0111147,0.011109319,743.171598,743.2013089,518.1566438,518.154131
 11/20  19:40:00,20.76666667,0.01305814,388.6235,0,18.05235612,20.0836387,20.50716849,20.6966411,0.010821732,0.010824105,0.010444149,0.01043902,709.9231806,709.7376564,504.4076086,504.3991217,0,0,0,0,18.41039099,20.25984956,20.61446346,20.77165678,0.011064007,0.011068092,0.010678035,0.010672829,721.4571234,721.3496867,509.1520571,509.1458657
 11/20  19:50:00,20.68333333,0.01314373,387.6236,0,17.53828728,19.72716167,20.28115465,20.53511958,0.010316108,0.010314731,0.009955577,0.009950528,686.0946173,685.7368252,494.6691164,494.6543675,0,0,0,0,17.75604511,19.88297784,20.38055351,20.60639734,0.01053814,0.010538403,0.010170132,0.010165052,696.5549607,696.2726088,498.9469552,498.9350442
 11/20  20:00:00,20.6,0.013228022,389.6238,0,17.47433477,19.65327438,20.23057695,20.49755244,0.010206794,0.010204632,0.009849807,0.009844742,681.1399732,680.7468764,492.6921763,492.67554,0,0,0,0,17.5557429,19.73113626,20.28268003,20.53583894,0.010320601,0.010319257,0.00995987,0.009954811,686.3648067,686.0087635,494.7941121,494.7792677
 11/20  20:10:00,20.5,0.013144962,391.6239,0,17.31474541,19.49683979,20.12387988,20.41840534,0.009978452,0.009974756,0.009629018,0.00962393,670.7978431,670.3366493,488.5871222,488.5667923,0,0,0,0,17.37547102,19.57143791,20.17694849,20.45854659,0.010088494,0.01008548,0.00973545,0.009730389,675.6449502,675.2130511,490.4652448,490.4469122
 11/20  20:20:00,20.4,0.01306237,384.624,0,17.07173597,19.24989602,19.95475275,20.29260363,0.009618275,0.009612262,0.009280922,0.009275806,654.0605444,653.4941031,481.7113925,481.6850213,0,0,0,0,17.31474541,19.49683979,20.12387988,20.41840534,0.009978452,0.009974756,0.009629018,0.00962393,670.7978431,670.3366493,488.5871222,488.5667923
 11/20  20:30:00,20.3,0.012980244,386.6242,0,16.84393863,18.97500346,19.76202779,20.1474334,0.009213927,0.009205519,0.008890298,0.008885141,635.221157,634.5462105,473.9265765,473.8931898,0,0,0,0,17.07173597,19.24989602,19.95475275,20.29260363,0.009618275,0.009612262,0.009280922,0.009275806,654.0605444,653.4941031,481.7113925,481.6850213
 11/20  20:40:00,20.2,0.012898583,383.6243,0,16.67163439,18.71214026,19.57124327,20.00109169,0.008822821,0.008812396,0.008512677,0.008507466,616.9301891,616.1644403,466.2888235,466.2482598,0,0,0,0,16.84393863,18.97500346,19.76202779,20.1474334,0.009213927,0.009205519,0.008890298,0.008885141,635.221157,634.5462105,473.9265765,473.8931898
 11/20  20:50:00,20.1,0.012817383,390.6244,0,16.54645446,18.473415,19.39094547,19.8599439,0.008463954,0.00845202,0.00816643,0.008161161,600.4759521,599.6459287,459.563698,459.5168442,0,0,0,0,16.67163439,18.71214026,19.57124327,20.00109169,0.008822821,0.008812396,0.008512677,0.008507466,616.9301891,616.1644403,466.2888235,466.2482598
 11/20  21:00:00,20,0.012736642,390.6246,0,16.44743515,18.25751588,19.22131729,19.72448209,0.008137388,0.008124415,0.007851598,0.007846277,585.7821598,584.9117229,453.6731523,453.6209517,0,0,0,0,16.54645446,18.473415,19.39094547,19.8599439,0.008463954,0.00845202,0.00816643,0.008161161,600.4759521,599.6459287,459.563698,459.5168442
 11/20  21:10:00,19.9,0.012804829,388.6247,0,16.35210914,18.05805087,19.0592112,19.59283634,0.007827599,0.0078139,0.007552693,0.007547312,572.4002843,571.5072892,448.3050335,448.2481229,0,0,0,0,16.44743515,18.25751588,19.22131729,19.72448209,0.008137388,0.008124415,0.007851598,0.007846277,585.7821598,584.9117229,453.6731523,453.6209517
 11/20  21:20:00,19.8,0.012871628,383.6249,0,16.25193545,17.86559996,18.90225358,19.46358606,0.007524923,0.007510704,0.00726011,0.007254656,559.8779154,558.9745859,443.1232821,443.0618533,0,0,0,0,16.35210914,18.05805087,19.0592112,19.59283634,0.007827599,0.0078139,0.007552693,0.007547312,572.4002843,571.5072892,448.3050335,448.2481229
 11/20  21:30:00,19.7,0.012937052,389.625,0,16.1471585,17.6773609,18.74922982,19.33604936,0.007226384,0.007211799,0.006970939,0.006965399,548.4771176,547.5746572,438.4705518,438.4055467,0,0,0,0,16.25193545,17.86559996,18.90225358,19.46358606,0.007524923,0.007510704,0.00726011,0.007254656,559.8779154,558.9745859,443.1232821,443.0618533
 11/20  21:40:00,19.6,0.013001113,383.6251,0,16.04012988,17.49613928,18.59955225,19.20994263,0.006932168,0.006917347,0.006685422,0.006679789,537.8442299,536.9501577,434.0429744,433.9747627,0,0,0,0,16.1471585,17.6773609,18.74922982,19.33604936,0.007226384,0.007211799,0.006970939,0.006965399,548.4771176,547.5746572,438.4705518,438.4055467
 11/20  21:50:00,19.5,0.013063823,386.6253,0,15.93237184,17.32310376,18.4528421,19.08510766,0.006643194,0.006628248,0.006404533,0.006398803,528.0921628,527.2130458,429.9969298,429.9262373,0,0,0,0,16.04012988,17.49613928,18.59955225,19.20994263,0.006932168,0.006917347,0.006685422,0.006679789,537.8442299,536.9501577,434.0429744,433.9747627
 11/20  22:00:00,19.4,0.013125193,386.6254,0,15.82432882,17.15784019,18.3074963,18.96139983,0.006360215,0.006345241,0.006129076,0.006123249,519.1763796,518.3173372,426.3262797,426.2538215,0,0,0,0,15.93237184,17.32310376,18.4528421,19.08510766,0.006643194,0.006628248,0.006404533,0.006398803,528.0921628,527.2130458,429.9969298,429.9262373
 11/20  22:10:00,19.31666667,0.013055855,389.6255,0,15.56170798,16.88958982,18.08541882,18.78397865,0.006024604,0.00593532,0.005737635,0.005731696,505.1800767,504.2443975,421.6583629,421.5849503,0.131427181,0,0,0,50,17.15784019,18.3074963,18.96139983,0.015,0.006345241,0.006129076,0.006123249,519.1763796,518.3173372,426.3262797,426.2538215
 11/20  22:20:00,19.23333333,0.012986845,383.6257,0,15.5600048,16.76252219,17.98688572,18.70833315,0.005959749,0.005767181,0.005579441,0.005573462,498.6373927,497.6851287,419.4993472,419.4249595,0.244869018,0,0,0,50,16.87081676,18.07213417,18.77444147,0.015,0.005914016,0.005718016,0.005712071,504.2081996,503.2818154,421.3524888,421.2788517
 11/20  22:30:00,19.15,0.012918164,385.6258,0,15.56,16.54132665,17.8100742,18.56940325,0.005847519,0.005481245,0.005309239,0.005303208,488.1122711,487.129057,416.0562464,415.9810538,0.246316351,0,0,0,50,16.67300069,17.91492191,18.65176202,0.015,0.005641648,0.005460487,0.005454478,494.038463,493.0510243,417.9520797,417.8771661
 11/20  22:40:00,19.06666667,0.012849809,389.6259,0,15.56,16.24699447,17.56662297,18.37382161,0.005692214,0.005105349,0.004952558,0.004946494,475.4269327,474.274069,412.1024411,412.0280985,0.287058526,0,0,0,50,16.54132665,17.8100742,18.56940325,0.015,0.005481245,0.005309239,0.005303208,488.1122711,487.129057,416.0562464,415.9810538
 11/20  22:50:00,18.98333333,0.012781779,383.6261,0,15.56,16.14412428,17.47939166,18.30239213,0.005647032,0.004983267,0.004835896,0.00482983,471.2750033,470.1861054,410.6122289,410.5376781,0.308231884,0,0,0,50,16.23711447,17.55805559,18.3666535,0.015,0.005095149,0.004942631,0.004936567,475.0758609,473.9589871,411.942487,411.8680224
 11/20  23:00:00,18.9,0.012714074,390.6262,0,15.56,15.95549755,17.31788261,18.16944628,0.005577236,0.004768114,0.004630333,0.004624282,464.6826938,463.6885106,408.6517009,408.578824,0.329070252,0,0,0,50,16.0610141,17.4092951,18.24529886,0.015,0.004881583,0.004739087,0.00473302,467.8252175,466.7283056,409.4419249,409.3674098
 11/20  23:10:00,18.8,0.012725666,385.6264,0,15.56,15.6900173,17.08782021,17.97851631,0.005485906,0.004469579,0.004347724,0.00434173,454.8554372,453.7863099,405.7440254,405.6731664,0.344628609,0,0,0,50,15.95549755,17.31788261,18.16944628,0.015,0.004768114,0.004630333,0.004624282,464.6826938,463.6885106,408.6517009,408.578824
 11/20  23:20:00,18.7,0.012736548,385.6265,0,15.56,15.56058075,16.83549879,17.76611231,0.005399734,0.004394875,0.004056358,0.004050487,444.4300654,443.398458,402.6199902,402.5514872,0.357130067,0.351824855,0,0,50,50,17.08782021,17.97851631,0.015,0.015,0.004347724,0.00434173,454.8554372,453.7863099,405.7440254,405.6731664
 11/20  23:30:00,18.6,0.012746726,389.6266,0,15.56,15.56000315,16.58882594,17.55465161,0.00533292,0.004514051,0.003794715,0.003789034,435.426449,434.5526406,400.1515401,400.0870214,0.369511295,0.427555609,0,0,50,50,16.83549879,17.76611231,0.015,0.015,0.004056358,0.004050487,444.4300654,443.398458,402.6199902,402.5514872
 11/20  23:40:00,18.5,0.012756209,384.6268,0,15.56,15.56000001,16.35628474,17.35138415,0.005287178,0.004623321,0.003571228,0.003565792,427.6720817,426.932275,397.8787119,397.8178033,0.381794817,0.322611794,0,0,50,50,16.58882594,17.55465161,0.015,0.015,0.003794715,0.003789034,435.426449,434.5526406,400.1515401,400.0870214
 11/20  23:50:00,18.4,0.012765002,387.6269,0,15.56,15.56,16.13741378,17.15649047,0.005258937,0.004720138,0.0033811,0.003375946,421.3168407,420.6896348,396.0720944,396.0153688,0.39399832,0.385524743,0,0,50,50,16.35628474,17.35138415,0.015,0.015,0.003571228,0.003565792,427.6720817,426.932275,397.8787119,397.8178033
 11/20  24:00:00,18.3,0.012773113,389.627,0,15.56,15.56,15.92974222,16.96847493,0.005244018,0.004806273,0.003217263,0.00321241,416.2676393,415.7355589,394.8366877,394.7851341,0.406137528,0.399660565,0,0,50,50,16.13741378,17.15649047,0.015,0.015,0.0033811,0.003375946,421.3168407,420.6896348,396.0720944,396.0153688
 11/21  00:10:00,18.3,0.012775256,385.6272,0,15.56,15.56,15.73125856,16.78610436,0.005239863,0.004884657,0.003074811,0.00307027,411.8228652,411.3717227,393.6141584,393.5668912,0.418200179,0.413413388,0,0,50,50,15.92974222,16.96847493,0.015,0.015,0.003217263,0.00321241,416.2676393,415.7355589,394.8366877,394.7851341
 11/21  00:20:00,18.3,0.0127774,382.6273,0,15.56,15.56,15.56009647,16.60865334,0.005244517,0.004957314,0.003002013,0.002945994,407.6338091,407.2516642,392.1552907,392.1045543,0.430233236,0.427010118,0.068950078,0,50,50,50,16.78610436,0.015,0.015,0.015,0.00307027,411.8228652,411.3717227,393.6141584,393.5668912
 11/21  00:30:00,18.3,0.012779544,386.6274,0,15.56,15.56,15.56000048,16.43569282,0.005256298,0.005025373,0.003364687,0.002836809,404.1920835,403.8686098,391.0690319,390.977455,0.442237697,0.440479589,0.613209289,0,50,50,50,16.60865334,0.015,0.015,0.015,0.002945994,407.6338091,407.2516642,392.1552907,392.1045543
 11/21  00:40:00,18.3,0.012781689,383.6276,0,15.56,15.56,15.56,16.26691276,0.005273761,0.005089511,0.003684817,0.002740395,401.1700381,400.8965,390.0463501,389.9213062,0.454218173,0.453846987,0.278323157,0,50,50,50,16.43569282,0.015,0.015,0.015,0.002836809,404.1920835,403.8686098,391.0690319,390.977455
 11/21  00:50:00,18.3,0.012783835,387.6277,0,15.56,15.56,15.56,16.10202994,0.005295704,0.005150236,0.003956381,0.002654775,398.8646081,398.6334556,389.4360009,389.2940154,0.466179016,0.467131153,0.39941956,0,50,50,50,16.26691276,0.015,0.015,0.015,0.002740395,401.1700381,400.8965,390.0463501,389.9213062
 11/21  01:00:00,18.3,0.012785982,385.6279,0,15.56,15.56,15.56,15.94076866,0.005321147,0.005207994,0.004185345,0.002578267,396.9224643,396.7273015,388.9302288,388.7836018,0.478123588,0.480346189,0.415202924,0,50,50,50,16.10202994,0.015,0.015,0.015,0.002654775,398.8646081,398.6334556,389.4360009,389.2940154
 11/21  01:10:00,18.3,0.012785982,381.628,0,15.56,15.56,15.56,15.78273935,0.005352243,0.005266019,0.004383159,0.002512095,394.8947306,394.7302103,388.1182899,387.9639314,0.49075946,0.494034964,0.431418071,0,50,50,50,15.94076866,0.015,0.015,0.015,0.002578267,396.9224643,396.7273015,388.9302288,388.7836018
