Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/21  01:20:00,18.3,0.012785982,390.6281,0,15.56,15.56,15.56,15.62762434,0.005389578,0.005325816,0.004558231,0.002456294,393.7020936,393.5633901,387.9561643,387.8063389,0.503356781,0.507622969,0.447426805,0,50,50,50,15.78273935,0.015,0.015,0.015,0.002512095,394.8947306,394.7302103,388.1182899,387.9639314
 11/21  01:30:00,18.3,0.012785982,386.6283,0,15.56,15.56,15.56,15.56016646,0.005432277,0.005387283,0.00471552,0.002751506,392.7537879,392.6368366,387.8819872,387.7490158,0.515913722,0.521098998,0.463268422,0.446492515,50,50,50,50,0.015,0.015,0.015,0.015,393.7020936,393.5633901,387.9561643,387.8063389
 11/21  01:40:00,18.3,0.012785982,388.6284,0,15.56,15.56,15.56,15.56000048,0.005478614,0.005449362,0.004857638,0.003266093,392.0605668,391.9619297,387.9301311,387.8169344,0.528450002,0.534524529,0.478933618,0.525551584,50,50,50,50,0.015,0.015,0.015,0.015,392.7537879,392.6368366,387.8819872,387.7490158
 11/21  01:50:00,18.3,0.012785982,384.6285,0,15.56,15.56,15.56,15.56,0.00552721,0.005511222,0.00498661,0.003705677,391.1894643,391.1064057,387.6868037,387.5910044,0.540958696,0.547878768,0.494465624,0.406510955,50,50,50,50,0.015,0.015,0.015,0.015,392.0605668,391.9619297,387.9301311,387.8169344
 11/21  02:00:00,18.3,0.012785982,382.6287,0,15.56,15.56,15.56,15.56,0.005577162,0.005572402,0.005104311,0.004070255,390.0816483,390.0119945,387.1097388,387.0284645,0.553437734,0.561158249,0.509887653,0.484588448,50,50,50,50,0.015,0.015,0.015,0.015,391.1894643,391.1064057,387.6868037,387.5910044
 11/21  02:10:00,18.3,0.012785982,383.6288,0,15.56,15.56,15.56,15.56,0.005625524,0.005630521,0.00520993,0.004369899,389.0497534,388.9916035,386.5269742,386.457476,0.561104216,0.569947807,0.520379597,0.49610339,50,50,50,50,0.015,0.015,0.015,0.015,390.0816483,390.0119945,387.1097388,387.0284645
 11/21  02:20:00,18.3,0.012785982,382.629,0,15.56,15.56,15.56,15.56,0.00567092,0.005684591,0.005303929,0.004617127,388.1013069,388.0529714,385.9591551,385.8993706,0.568761038,0.578692854,0.530783033,0.507279775,50,50,50,50,0.015,0.015,0.015,0.015,389.0497534,388.9916035,386.5269742,386.457476
 11/21  02:30:00,18.3,0.012785982,384.6291,0,15.56,15.56,15.56,15.56,0.005713345,0.005734831,0.005387888,0.004823003,387.4391928,387.3990624,385.6203119,385.5688048,0.576395188,0.587384152,0.541100701,0.518293515,50,50,50,50,0.015,0.015,0.015,0.015,388.1013069,388.0529714,385.9591551,385.8993706
 11/21  02:40:00,18.3,0.012785982,386.6292,0,15.56,15.56,15.56,15.56,0.005753307,0.005781891,0.005463647,0.004996196,387.1512321,387.1177498,385.6074785,385.5633821,0.584002942,0.596022424,0.551336222,0.529164756,50,50,50,50,0.015,0.015,0.015,0.015,387.4391928,387.3990624,385.6203119,385.5688048
 11/21  02:50:00,18.3,0.012785982,389.6294,0,15.56,15.56,15.56,15.56,0.005791332,0.005826402,0.005532808,0.005143325,387.307306,387.2789702,385.998087,385.9609178,0.591582939,0.604608597,0.561491864,0.539908046,50,50,50,50,0.015,0.015,0.015,0.015,387.1512321,387.1177498,385.6074785,385.5633821
 11/21  03:00:00,18.3,0.012785982,390.6295,0,15.56,15.56,15.56,15.56,0.005827804,0.005868836,0.005596628,0.005269526,387.72383,387.6993849,386.6144068,386.5837287,0.599134688,0.613143615,0.571569314,0.550534562,50,50,50,50,0.015,0.015,0.015,0.015,387.307306,387.2789702,385.998087,385.9609178
 11/21  03:10:00,18.3,0.012785982,386.6296,0,15.56,15.56,15.56,15.56,0.0058637,0.005910185,0.005656855,0.005379749,387.8383038,387.8171815,386.8980896,386.8729276,0.610913164,0.625799404,0.585862058,0.56534649,50,50,50,50,0.015,0.015,0.015,0.015,387.72383,387.6993849,386.6144068,386.5837287
 11/21  03:20:00,18.3,0.012785982,384.6298,0,15.56,15.56,15.56,15.56,0.005899508,0.005950969,0.00571456,0.005477602,387.5621995,387.544352,386.7645682,386.7435111,0.622667217,0.638406608,0.600086892,0.580063801,50,50,50,50,0.015,0.015,0.015,0.015,387.8383038,387.8171815,386.8980896,386.8729276
 11/21  03:30:00,18.3,0.012785982,390.6299,0,15.56,15.56,15.56,15.56,0.005935296,0.005991306,0.00577023,0.005565582,387.6515195,387.6364213,386.9747116,386.9570165,0.634401327,0.650974529,0.614247402,0.594694534,50,50,50,50,0.015,0.015,0.015,0.015,387.5621995,387.544352,386.7645682,386.7435111
 11/21  03:40:00,18.3,0.012785982,389.63,0,15.56,15.56,15.56,15.56,0.005970966,0.006031155,0.005824088,0.005645503,387.9139645,387.9009007,387.3398952,387.3253037,0.64611586,0.663503637,0.628345701,0.609244165,50,50,50,50,0.015,0.015,0.015,0.015,387.6515195,387.6364213,386.9747116,386.9570165
 11/21  03:50:00,18.3,0.012785982,386.6302,0,15.56,15.56,15.56,15.56,0.006006405,0.006070453,0.005876277,0.005718783,387.9364532,387.925161,387.4494242,387.437417,0.657810804,0.675993798,0.642383976,0.623717475,50,50,50,50,0.015,0.015,0.015,0.015,387.9139645,387.9009007,387.3398952,387.3253037
 11/21  04:00:00,18.3,0.012785982,387.6303,0,15.56,15.56,15.56,15.56,0.006041537,0.006109163,0.00592693,0.005786573,387.8811353,387.8715274,387.4677506,387.4577327,0.669486016,0.688444699,0.656364204,0.638118457,50,50,50,50,0.015,0.015,0.015,0.015,387.9364532,387.925161,387.4494242,387.437417
 11/21  04:10:00,18.4,0.012868119,386.6305,0,15.56,15.56,15.56,15.56,0.006076141,0.006147112,0.005975957,0.005849568,387.7401667,387.7321883,387.3890988,387.3805614,0.677526,0.697243912,0.66664966,0.648811652,50,50,50,50,0.015,0.015,0.015,0.015,387.8811353,387.8715274,387.4677506,387.4577327
 11/21  04:20:00,18.5,0.012950731,390.6306,0,15.56,15.56,15.56,15.56,0.006110111,0.006184235,0.006023388,0.005908434,387.9169952,387.9101432,387.6189491,387.6118441,0.685544899,0.706012058,0.676876918,0.659435477,50,50,50,50,0.015,0.015,0.015,0.015,387.7401667,387.7321883,387.3890988,387.3805614
 11/21  04:30:00,18.6,0.013033819,385.6307,0,15.56,15.56,15.56,15.56,0.006143447,0.006220561,0.006070574,0.005963823,387.8427376,387.8369073,387.5896376,387.5836949,0.69354365,0.714749629,0.689336433,0.669992767,50,50,50,50,0.015,0.015,0.015,0.015,387.9169952,387.9101432,387.6189491,387.6118441
 11/21  04:40:00,18.7,0.013117386,382.6309,0,15.56,15.56,15.56,15.56,0.006176189,0.006256147,0.0061181,0.006016306,387.3292059,387.3248864,387.1141708,387.1086104,0.701522857,0.723457145,0.701596081,0.680484628,50,50,50,50,0.015,0.015,0.015,0.015,387.8427376,387.8369073,387.5896376,387.5836949
 11/21  04:50:00,18.8,0.013201434,390.631,0,15.56,15.56,15.56,15.56,0.00620838,0.006291051,0.006165875,0.006066351,387.3373398,387.3340895,387.1546736,387.1496242,0.709482765,0.732135038,0.713718743,0.690912184,50,50,50,50,0.015,0.015,0.015,0.015,387.3292059,387.3248864,387.1141708,387.1086104
 11/21  05:00:00,18.9,0.013285967,391.6311,0,15.56,15.56,15.56,15.56,0.006240053,0.006325316,0.006213568,0.006116014,387.7891737,387.7859638,387.6338296,387.6299945,0.717423488,0.740783697,0.725708128,0.704452656,50,50,50,50,0.015,0.015,0.015,0.015,387.3373398,387.3340895,387.1546736,387.1496242
 11/21  05:10:00,18.8,0.013201434,386.6313,0,15.56,15.56,15.56,15.56,0.006273166,0.006360934,0.006262804,0.006167698,387.9396984,387.9363814,387.8074633,387.8047787,0.72893403,0.753073772,0.741148522,0.720484579,50,50,50,50,0.015,0.015,0.015,0.015,387.7891737,387.7859638,387.6338296,387.6299945
 11/21  05:20:00,18.7,0.013117386,391.6314,0,15.56,15.56,15.56,15.56,0.006308522,0.006398714,0.006314133,0.006221928,388.2661692,388.2626222,388.1534221,388.1517861,0.740440798,0.765349512,0.756470207,0.736381212,50,50,50,50,0.015,0.015,0.015,0.015,387.9396984,387.9363814,387.8074633,387.8047787
 11/21  05:30:00,18.6,0.013033819,391.6316,0,15.56,15.56,15.56,15.56,0.006345861,0.006438394,0.006367125,0.006278064,388.7098708,388.7058697,388.6133919,388.6127971,0.751934333,0.777600792,0.771673222,0.75214225,50,50,50,50,0.015,0.015,0.015,0.015,388.2661692,388.2626222,388.1534221,388.1517861
 11/21  05:40:00,18.5,0.012950731,386.6317,0,15.56,15.56,15.56,15.56,0.00638455,0.006479333,0.006421038,0.006335199,388.7266054,388.7226769,388.6441724,388.6440968,0.763412568,0.789827048,0.786763852,0.767774743,50,50,50,50,0.015,0.015,0.015,0.015,388.7098708,388.7058697,388.6133919,388.6127971
 11/21  05:50:00,18.4,0.012868119,391.6318,0,15.56,15.56,15.56,15.56,0.006423999,0.006520937,0.006475212,0.006392589,388.9133562,388.9096059,388.8428993,388.8431415,0.774875528,0.80202896,0.801749309,0.783286727,50,50,50,50,0.015,0.015,0.015,0.015,388.7266054,388.7226769,388.6441724,388.6440968
 11/21  06:00:00,18.3,0.012785982,381.632,0,15.56,15.56,15.56,15.56,0.006463776,0.006562776,0.006529173,0.006449723,388.3933683,388.3908003,388.3340384,388.3338783,0.78632373,0.814207359,0.81663614,0.798685471,50,50,50,50,0.015,0.015,0.015,0.015,388.9133562,388.9096059,388.8428993,388.8431415
 11/21  06:10:00,18.4,0.012868119,386.6321,0,21.77779223,22.81126425,22.88013288,22.94743722,0.008457394,0.011892685,0.012402354,0.012172582,389.7549973,389.6089048,388.2685289,388.2680169,3.030507867,14.24757913,23.31280788,35.71103742,36.18726656,24.53279304,24.5800481,24.62629517,0.011697933,0.011866954,0.012197429,0.011903154,389.4984049,389.3671496,388.2817398,388.2811833
 11/21  06:20:00,18.5,0.012950731,386.6322,0,21.11942075,21.22150817,21.36728102,21.53773748,0.00849624,0.010707844,0.011046366,0.010849579,390.8176425,390.7239422,388.2062191,388.2057723,1.456413238,0.595105711,0,0,50,31.37107595,21.92537525,22.03669837,0.015,0.012556518,0.011572176,0.011362891,390.1868012,390.0715988,388.2428637,388.2423966
 11/21  06:30:00,18.6,0.013033819,389.6324,0,21.11024556,21.11100733,21.11140314,21.110813,0.008644186,0.010628382,0.01095545,0.01078299,391.8636305,391.7301676,388.2750737,388.2753288,1.628029409,3.056722021,3.944152118,4.831793477,50,50,50,50,0.015,0.015,0.015,0.015,391.0376442,390.9404098,388.2301404,388.230655
 11/21  06:40:00,18.7,0.013117386,382.6325,0,21.11000123,21.11000048,21.11000051,21.11000032,0.008925051,0.010611359,0.01096444,0.010950351,393.3665138,393.2304545,388.0711494,388.0787391,1.267928708,0.812583029,0.975437013,1.49150281,50,50,50,50,0.015,0.015,0.015,0.015,392.4696153,392.3034579,388.2960857,388.2951201
 11/21  06:50:00,18.8,0.013201434,390.6326,0,21.11000008,21.11000001,21.11000001,21.11,0.009243844,0.010585566,0.010889509,0.010887717,395.3608484,395.2368847,388.0597479,388.0708498,1.314398221,1.298248218,1.233744336,0.942555286,50,50,50,50,0.015,0.015,0.015,0.015,393.3665138,393.2304545,388.0711494,388.0787391
 11/21  07:00:00,18.9,0.013285967,390.6328,0,21.11,21.11,21.11,21.11,0.009519226,0.010557061,0.010803529,0.010779819,397.4690653,397.3533086,388.1987617,388.2102857,1.306721456,1.334702649,1.40272347,1.387617813,50,50,50,50,0.015,0.015,0.015,0.015,395.3608484,395.2368847,388.0597479,388.0708498
 11/21  07:10:00,18.98333333,0.013356782,388.6329,0,21.11,21.11,21.11,21.11,0.009728274,0.010530926,0.010732598,0.010693979,400.6992246,400.5848959,388.2966975,388.3074798,1.285125663,1.31192017,1.388240529,1.373555892,50,50,50,50,0.015,0.015,0.015,0.015,397.4690653,397.3533086,388.1987617,388.2102857
 11/21  07:20:00,19.06666667,0.013427937,389.6331,0,21.11,21.11,21.11,21.11,0.009877643,0.010505914,0.010677452,0.010635188,404.4421296,404.3257248,388.3877401,388.3976454,1.271469572,1.29606926,1.373310697,1.35912014,50,50,50,50,0.015,0.015,0.015,0.015,400.6992246,400.5848959,388.2966975,388.3074798
 11/21  07:30:00,19.15,0.013499433,381.6332,0,21.11,21.11,21.11,21.11,0.009982479,0.010480575,0.010632391,0.010592132,407.7768709,407.6584851,388.1258048,388.1347001,1.258670526,1.281154612,1.358988341,1.345233524,50,50,50,50,0.015,0.015,0.015,0.015,404.4421296,404.3257248,388.3877401,388.3976454
 11/21  07:40:00,19.23333333,0.01357127,391.6333,0,21.11,21.11,21.11,21.11,0.010055937,0.010454382,0.01059285,0.010555734,411.0991536,410.9804041,388.1199821,388.1280498,1.246535772,1.26661265,1.345010374,1.331651954,50,50,50,50,0.015,0.015,0.015,0.015,407.7768709,407.6584851,388.1258048,388.1347001
 11/21  07:50:00,19.31666667,0.013643452,388.6335,0,21.11,21.11,21.11,21.11,0.010106985,0.010427354,0.010556473,0.010521884,414.2032249,414.0858229,388.1809607,388.1884209,1.234892845,1.252213652,1.331246086,1.318258001,50,50,50,50,0.015,0.015,0.015,0.015,411.0991536,410.9804041,388.1199821,388.1280498
 11/21  08:00:00,19.4,0.013715979,382.6336,0,21.11,21.11,21.11,21.11,0.010141356,0.010399505,0.010522189,0.010489325,416.7875498,416.6732293,387.9718458,387.9786197,1.223481872,1.237400445,1.317431221,1.304792099,50,50,50,50,0.015,0.015,0.015,0.015,414.2032249,414.0858229,388.1809607,388.1884209
 11/21  08:10:00,19.68333333,0.013791162,381.6337,0,21.11,21.11,21.11,21.11,0.01018435,0.01039304,0.010490436,0.010458779,429.4394805,429.3224816,387.5667431,387.5726372,1.159475124,1.170006213,1.306391251,1.294079271,50,50,50,50,0.015,0.015,0.015,0.015,416.7875498,416.6732293,387.9718458,387.9786197
 11/21  08:20:00,19.96666667,0.013864121,381.6339,0,21.11,21.11,21.11,21.11,0.010227854,0.010396536,0.010461274,0.010430556,447.2858619,447.1632511,387.1130395,387.1179668,1.150476466,1.157414557,1.295346208,1.283337556,50,50,50,50,0.015,0.015,0.015,0.015,429.4394805,429.3224816,387.5667431,387.5726372
 11/21  08:30:00,20.25,0.013934762,389.634,0.181818,21.11,21.11,21.11,21.11,0.010263212,0.010398869,0.010439183,0.010409239,466.0110807,465.8861436,389.4291267,389.4351209,1.141422154,1.144887212,1.271518463,1.259786166,50,50,50,50,0.015,0.015,0.015,0.015,447.2858619,447.1632511,387.1130395,387.1179668
 11/21  08:40:00,20.53333333,0.014002993,390.6342,0.272727,21.11,21.11,21.11,21.11,0.01028791,0.010396109,0.010423443,0.010394157,483.6195299,483.4977491,394.4440421,394.4541034,1.132632462,1.133607515,1.254574211,1.243090316,50,50,50,50,0.015,0.015,0.015,0.015,466.0110807,465.8861436,389.4291267,389.4351209
 11/21  08:50:00,20.81666667,0.014068719,387.6343,0.363636,21.11,21.11,21.11,21.11,0.010303236,0.010388441,0.010412166,0.010383444,499.5523755,499.4389608,401.3775973,401.3941986,1.124053721,1.122416961,1.237727322,1.226461441,50,50,50,50,0.015,0.015,0.015,0.015,483.6195299,483.4977491,394.4440421,394.4541034
 11/21  09:00:00,21.1,0.014131843,390.6344,0.545455,21.11,21.11,21.11,21.11,0.010311438,0.010377193,0.010406311,0.010378059,514.1557414,514.0547241,411.1931741,411.2188586,1.115569252,1.111361979,1.214574351,1.203494002,50,50,50,50,0.015,0.015,0.015,0.015,499.5523755,499.4389608,401.3775973,401.3941986
 11/21  09:10:00,21.56666667,0.014248403,386.6346,0.454545,21.11,21.11,21.11,21.11,0.010417756,0.010468976,0.010504792,0.010475845,530.9778904,530.8921059,421.464475,421.501097,0.813823242,0.807090726,0.916498949,0.905556519,50,50,50,50,0.015,0.015,0.015,0.015,514.1557414,514.0547241,411.1931741,411.2188586
 11/21  09:20:00,22.03333333,0.014358085,381.6347,0.363636,21.11,21.11,21.11,21.11,0.010572217,0.010611593,0.010649502,0.010619376,548.8382559,548.7720906,429.9218497,429.968488,0.803238227,0.793715988,0.910564115,0.899744031,50,50,50,50,0.015,0.015,0.015,0.015,530.9778904,530.8921059,421.464475,421.501097
 11/21  09:30:00,22.5,0.014460446,384.6348,0.363636,21.11,21.11,21.11,21.11,0.01072425,0.010752786,0.010788999,0.010757798,566.6081983,566.5664694,437.1242612,437.1789317,0.792507745,0.780273476,0.898313732,0.887582067,50,50,50,50,0.015,0.015,0.015,0.015,548.8382559,548.7720906,429.9218497,429.968488
 11/21  09:40:00,22.96666667,0.014555026,390.635,0.272727,21.11,21.11,21.11,21.11,0.010852617,0.010870425,0.010900553,0.010868582,583.8944267,583.8823411,442.6181209,442.6784291,0.780977167,0.765234046,0.891667829,0.880989397,50,50,50,50,0.015,0.015,0.015,0.015,566.6081983,566.5664694,437.1242612,437.1789317
 11/21  09:50:00,23.43333333,0.01464135,383.6351,0.181818,21.11,21.11,21.11,21.11,0.010955166,0.010962211,0.0109818,0.010949329,600.3657526,600.3875265,445.7836688,445.8468134,0.76925693,0.750383578,0.885154094,0.874493322,50,50,50,50,0.015,0.015,0.015,0.015,583.8944267,583.8823411,442.6181209,442.6784291
 11/21  10:00:00,23.9,0.01471893,388.6353,0.363636,21.11,21.11,21.11,21.11,0.011036156,0.011032464,0.011046063,0.011013224,616.1895915,616.2486038,450.4322325,450.4979466,0.757341709,0.735358023,0.859543992,0.848865292,50,50,50,50,0.015,0.015,0.015,0.015,600.3657526,600.3875265,445.7836688,445.8468134
 11/21  10:10:00,24.26666667,0.014372062,390.6354,0.363636,21.11,21.11,21.11,21.11,0.011100765,0.011086613,0.011097872,0.011064724,631.4616491,631.5599759,456.2846266,456.354027,0.747848399,0.723547497,0.848495268,0.837767865,50,50,50,50,0.015,0.015,0.015,0.015,616.1895915,616.2486038,450.4322325,450.4979466
 11/21  10:20:00,24.63333333,0.01400183,383.6355,0.545455,21.11,21.11,21.11,21.11,0.011152619,0.011128321,0.011144389,0.011110931,646.0144059,646.1532431,464.8287568,464.9044121,0.738526638,0.711656514,0.824646481,0.813839105,50,50,50,50,0.015,0.015,0.015,0.015,631.4616491,631.5599759,456.2846266,456.354027
 11/21  10:30:00,25,0.013607549,387.6357,0.363636,21.11,21.11,21.11,21.11,0.011193935,0.011159713,0.011178001,0.011144243,660.0036168,660.1840037,472.1297115,472.211981,0.729163521,0.699600705,0.825975029,0.815060852,50,50,50,50,0.015,0.015,0.015,0.015,646.0144059,646.1532431,464.8287568,464.9044121
 11/21  10:40:00,25.36666667,0.013188521,387.6358,0.272727,21.11,21.11,21.11,21.11,0.01122633,0.011182431,0.011197067,0.011163011,673.4694793,673.691957,476.8235937,476.9103002,0.720333017,0.688559567,0.821634557,0.810586738,50,50,50,50,0.015,0.015,0.015,0.015,660.0036168,660.1840037,472.1297115,472.211981
 11/21  10:50:00,25.73333333,0.012744046,388.6359,0.363636,21.11,21.11,21.11,21.11,0.011251063,0.011197746,0.011208846,0.011174443,686.4444482,686.7091422,481.3750952,481.4647496,0.711619774,0.677704471,0.804765207,0.79355864,50,50,50,50,0.015,0.015,0.015,0.015,673.4694793,673.691957,476.8235937,476.9103002
 11/21  11:00:00,26.1,0.01227341,385.6361,0.272727,21.11,21.11,21.11,21.11,0.011269162,0.011206682,0.011212652,0.011177849,698.8596522,699.1661164,484.8487996,484.9400871,0.702894114,0.66698247,0.800611521,0.789225036,50,50,50,50,0.015,0.015,0.015,0.015,686.4444482,686.7091422,481.3750952,481.4647496
 11/21  11:10:00,26.28333333,0.012266333,388.6362,0.181818,21.11,21.11,21.11,21.11,0.011281215,0.011209738,0.011207328,0.011172067,710.8209788,711.1687546,486.4415396,486.5325234,0.693229221,0.655153978,0.796148628,0.784562013,50,50,50,50,0.015,0.015,0.015,0.015,698.8596522,699.1661164,484.8487996,484.9400871
 11/21  11:20:00,26.46666667,0.012257383,384.6364,0.272727,21.11,21.11,21.11,21.11,0.011287734,0.011207419,0.011198807,0.011162995,722.2514959,722.6396618,488.2451137,488.3350754,0.683243721,0.643342817,0.779145437,0.767340918,50,50,50,50,0.015,0.015,0.015,0.015,710.8209788,711.1687546,486.4415396,486.5325234
 11/21  11:30:00,26.65,0.012246523,391.6365,0.272727,21.11,21.11,21.11,21.11,0.011289245,0.011200292,0.011188095,0.011151635,733.3542906,733.7818745,490.6124463,490.7017796,0.673040684,0.631585064,0.768503794,0.756468011,50,50,50,50,0.015,0.015,0.015,0.015,722.2514959,722.6396618,488.2451137,488.3350754
 11/21  11:40:00,26.83333333,0.012233718,384.6366,0.181818,21.11,21.11,21.11,21.11,0.01128649,0.011189049,0.011172132,0.011134947,743.9459791,744.4116572,491.799204,491.8873816,0.663626712,0.620447764,0.764629611,0.752352556,50,50,50,50,0.015,0.015,0.015,0.015,733.3542906,733.7818745,490.6124463,490.7017796
 11/21  11:50:00,27.01666667,0.012218932,391.6368,0.181818,21.11,21.11,21.11,21.11,0.011280198,0.011174248,0.01115225,0.011114259,754.2183682,754.721335,492.3298565,492.4160033,0.654661433,0.609340662,0.754654337,0.742128515,50,50,50,50,0.015,0.015,0.015,0.015,743.9459791,744.4116572,491.799204,491.8873816
 11/21  12:00:00,27.2,0.012202129,384.6369,0.181818,21.11,21.11,21.11,21.11,0.011271033,0.011156333,0.011130031,0.011091149,763.9996803,764.5392258,492.5010813,492.5845369,0.646263057,0.598374114,0.744813134,0.732035002,50,50,50,50,0.015,0.015,0.015,0.015,754.2183682,754.721335,492.3298565,492.4160033
 11/21  12:10:00,27.11666667,0.012219948,383.637,0.0909091,21.11,21.11,21.11,21.11,0.011244651,0.011121154,0.011103807,0.011063969,766.7038339,767.2569997,491.278347,491.3577484,0.672632719,0.622445942,0.742853583,0.729824112,50,50,50,50,0.015,0.015,0.015,0.015,763.9996803,764.5392258,492.5010813,492.5845369
 11/21  12:20:00,27.03333333,0.012237286,390.6372,0.181818,21.11,21.11,21.11,21.11,0.011208962,0.011076424,0.011078364,0.011037487,765.3922501,765.9317579,490.7483564,490.8236739,0.66680963,0.614095994,0.728393879,0.715115275,50,50,50,50,0.015,0.015,0.015,0.015,766.7038339,767.2569997,491.278347,491.3577484
 11/21  12:30:00,26.95,0.012254147,389.6373,0.363636,21.11,21.11,21.11,21.11,0.011171721,0.011029732,0.011059575,0.011017557,762.9065721,763.4160045,493.3927836,493.4671371,0.661128956,0.605864083,0.707623225,0.69410126,50,50,50,50,0.015,0.015,0.015,0.015,765.3922501,765.9317579,490.7483564,490.8236739
 11/21  12:40:00,26.86666667,0.012270533,382.6375,0.272727,21.11,21.11,21.11,21.11,0.011136342,0.010984442,0.011041088,0.01099788,760.3035883,760.777784,496.3102516,496.3858254,0.655742423,0.597950777,0.706034612,0.6922801,50,50,50,50,0.015,0.015,0.015,0.015,762.9065721,763.4160045,493.3927836,493.4671371
 11/21  12:50:00,26.78333333,0.012286449,386.6376,0.272727,21.11,21.11,21.11,21.11,0.011103428,0.010941187,0.011021033,0.010976604,757.9853888,758.4256813,498.8794059,498.9566658,0.650520504,0.590246805,0.698381149,0.684405091,50,50,50,50,0.015,0.015,0.015,0.015,760.3035883,760.777784,496.3102516,496.3858254
 11/21  13:00:00,26.7,0.012301898,388.6377,0.272727,21.11,21.11,21.11,21.11,0.011072607,0.010899654,0.010999512,0.010953838,755.9588879,756.3686829,501.1849563,501.2635659,0.645444635,0.582747284,0.69093011,0.676746375,50,50,50,50,0.015,0.015,0.015,0.015,757.9853888,758.4256813,498.8794059,498.9566658
 11/21  13:10:00,26.6,0.012562425,387.6379,0.545455,21.11,21.11,21.11,21.11,0.011058163,0.010873851,0.010985482,0.010938492,760.6854992,761.0961908,507.1407742,507.2239252,0.607605745,0.542575655,0.664766092,0.650388809,50,50,50,50,0.015,0.015,0.015,0.015,755.9588879,756.3686829,501.1849563,501.2635659
 11/21  13:20:00,26.5,0.012819613,384.638,0.454545,21.11,21.11,21.11,21.11,0.011052707,0.010856683,0.010972393,0.010924074,769.2157891,769.6634694,513.8314998,513.9218374,0.602432078,0.53517668,0.664004925,0.649454732,50,50,50,50,0.015,0.015,0.015,0.015,760.6854992,761.0961908,507.1407742,507.2239252
 11/21  13:30:00,26.4,0.013073481,389.6381,0.454545,21.11,21.11,21.11,21.11,0.011048874,0.010841053,0.010957671,0.010908038,778.7881893,779.2944716,520.3041728,520.4024318,0.597441046,0.528059923,0.657205041,0.642501486,50,50,50,50,0.015,0.015,0.015,0.015,769.2157891,769.6634694,513.8314998,513.9218374
 11/21  13:40:00,26.3,0.01332405,389.6383,0.363636,21.11,21.11,21.11,21.11,0.01104366,0.010824298,0.010938435,0.010887532,788.1179566,788.6882001,525.1005729,525.2049928,0.593352723,0.522688274,0.657734549,0.642899947,50,50,50,50,0.015,0.015,0.015,0.015,778.7881893,779.2944716,520.3041728,520.4024318
 11/21  13:50:00,26.2,0.013571341,389.6384,0.545455,21.11,21.11,21.11,21.11,0.011036775,0.010806477,0.010922332,0.010870158,796.9144221,797.5447151,531.3830577,531.4938468,0.589907629,0.51872141,0.639978427,0.625034248,50,50,50,50,0.015,0.015,0.015,0.015,788.1179566,788.6882001,525.1005729,525.2049928
 11/21  14:00:00,26.1,0.013815373,389.6386,0.545455,21.11,21.11,21.11,21.11,0.011028657,0.010788104,0.010908542,0.010855117,805.2354272,805.9194561,538.6934553,538.8119672,0.586474466,0.514667831,0.634893046,0.619865181,50,50,50,50,0.015,0.015,0.015,0.015,796.9144221,797.5447151,531.3830577,531.4938468
 11/21  14:10:00,26.01666667,0.013818014,389.6387,0.363636,21.11,21.11,21.11,21.11,0.011019993,0.010770062,0.010889886,0.010835306,813.1685973,813.900295,543.6389243,543.7634381,0.585686942,0.514006071,0.645285229,0.630201414,50,50,50,50,0.015,0.015,0.015,0.015,805.2354272,805.9194561,538.6934553,538.8119672
 11/21  14:20:00,25.93333333,0.013820244,381.6388,0.0909091,21.11,21.11,21.11,21.11,0.011011183,0.010752881,0.010859929,0.010804348,820.580064,821.3533621,542.8805825,543.0040571,0.585021317,0.513733704,0.662478886,0.647366775,50,50,50,50,0.015,0.015,0.015,0.015,813.1685973,813.900295,543.6389243,543.7634381
 11/21  14:30:00,25.85,0.013822066,390.639,0.181818,21.11,21.11,21.11,21.11,0.011002475,0.010737133,0.010828218,0.01077172,827.7799595,828.5896324,540.6308543,540.7479142,0.584794236,0.515067489,0.655256723,0.640141455,50,50,50,50,0.015,0.015,0.015,0.015,820.580064,821.3533621,542.8805825,543.0040571
 11/21  14:40:00,25.76666667,0.013823485,386.6391,0.181818,21.11,21.11,21.11,21.11,0.010993801,0.010722601,0.010798674,0.010741314,834.6805264,835.5221168,538.4217926,538.530636,0.584029172,0.515021252,0.653725883,0.638636372,50,50,50,50,0.015,0.015,0.015,0.015,827.7799595,828.5896324,540.6308543,540.7479142
 11/21  14:50:00,25.68333333,0.013824501,385.6392,0.545455,21.11,21.11,21.11,21.11,0.010985032,0.010709007,0.010782866,0.010724615,841.2527294,842.1219512,541.6187174,541.7247402,0.583098797,0.51503631,0.626877017,0.611839222,50,50,50,50,0.015,0.015,0.015,0.015,834.6805264,835.5221168,538.4217926,538.530636
 11/21  15:00:00,25.6,0.013825121,383.6394,0.363636,21.11,21.11,21.11,21.11,0.010976052,0.010696214,0.01076959,0.010710533,847.4785865,848.3710187,545.3516328,545.4589493,0.581941979,0.515210631,0.638047586,0.623094158,50,50,50,50,0.015,0.015,0.015,0.015,841.2527294,842.1219512,541.6187174,541.7247402
 11/21  15:10:00,25.4,0.013797216,387.6395,0.454545,21.11,21.11,21.11,21.11,0.010967833,0.010685356,0.01075942,0.010699662,853.4951794,854.4067221,549.7652892,549.8760454,0.582198133,0.517404346,0.631985057,0.617141834,50,50,50,50,0.015,0.015,0.015,0.015,847.4785865,848.3710187,545.3516328,545.4589493
 11/21  15:20:00,25.2,0.013767749,385.6397,0.454545,21.11,21.11,21.11,21.11,0.010960932,0.010677063,0.010751675,0.010691341,859.2530002,860.1797087,554.3422668,554.4570964,0.582525335,0.519779024,0.632391619,0.617685244,50,50,50,50,0.015,0.015,0.015,0.015,853.4951794,854.4067221,549.7652892,549.8760454
 11/21  15:30:00,25,0.013736755,386.6398,0.181818,21.11,21.11,21.11,21.11,0.010955426,0.0106714,0.010737554,0.010676852,864.7744449,865.712568,554.9874514,555.1024559,0.582895991,0.522314086,0.652095336,0.637552041,50,50,50,50,0.015,0.015,0.015,0.015,859.2530002,860.1797087,554.3422668,554.4570964
 11/21  15:40:00,24.8,0.013704269,382.6399,0.454545,21.11,21.11,21.11,21.11,0.010951188,0.010668224,0.010728844,0.010667871,869.9705088,870.9161386,556.9822508,557.096279,0.583353884,0.525178399,0.634167282,0.619804745,50,50,50,50,0.015,0.015,0.015,0.015,864.7744449,865.712568,554.9874514,555.1024559
 11/21  15:50:00,24.6,0.013670329,388.6401,0.363636,21.11,21.11,21.11,21.11,0.010948049,0.010667303,0.010722762,0.01066164,875.023838,875.9736744,559.2624237,559.3757071,0.583880461,0.528141003,0.641593148,0.627434315,50,50,50,50,0.015,0.015,0.015,0.015,869.9705088,870.9161386,556.9822508,557.096279
 11/21  16:00:00,24.4,0.01363497,384.6402,0.454545,21.11,21.11,21.11,21.11,0.010945893,0.010668585,0.010721061,0.010659899,879.8294256,880.7802119,562.6109211,562.7247737,0.58457592,0.531833124,0.636860539,0.622922057,50,50,50,50,0.015,0.015,0.015,0.015,875.023838,875.9736744,559.2624237,559.3757071
 11/21  16:10:00,24.31666667,0.013728325,383.6403,0.363636,21.11,21.11,21.11,21.11,0.010944175,0.01067149,0.01071915,0.010658097,884.3676994,885.3161673,565.1661047,565.2804931,0.585425804,0.535615074,0.645189056,0.631487658,50,50,50,50,0.015,0.015,0.015,0.015,879.8294256,880.7802119,562.6109211,562.7247737
 11/21  16:20:00,24.23333333,0.013820386,383.6405,0.454545,21.11,21.11,21.11,21.11,0.010942627,0.010676075,0.010719743,0.010658919,888.674128,889.6168252,568.2809047,568.3960297,0.586549769,0.541152088,0.641874443,0.628422768,50,50,50,50,0.015,0.015,0.015,0.015,884.3676994,885.3161673,565.1661047,565.2804931
 11/21  16:30:00,24.15,0.013911163,391.6406,0.545455,21.11,21.11,21.11,21.11,0.010941097,0.010681825,0.010724825,0.010664326,892.9649319,893.8994611,573.249916,573.3674305,0.587419216,0.544813096,0.637725674,0.624535787,50,50,50,50,0.015,0.015,0.015,0.015,888.674128,889.6168252,568.2809047,568.3960297
 11/21  16:40:00,24.06666667,0.014000663,386.6408,0.454545,21.11,21.11,21.11,21.11,0.010939337,0.01068803,0.010729213,0.010669172,897.0605529,897.9849872,577.7146543,577.8349484,0.58794754,0.547723879,0.646050725,0.633134493,50,50,50,50,0.015,0.015,0.015,0.015,892.9649319,893.8994611,573.249916,573.3674305
 11/21  16:50:00,23.98333333,0.014088894,388.6409,0.454545,21.11,21.11,21.11,21.11,0.010937225,0.010694271,0.01073228,0.01067282,900.9844923,901.8971251,581.5033679,581.6256808,0.588422982,0.550467569,0.648145411,0.635510552,50,50,50,50,0.015,0.015,0.015,0.015,897.0605529,897.9849872,577.7146543,577.8349484
 11/21  17:00:00,23.9,0.014175866,383.641,0.636364,21.11,21.11,21.11,21.11,0.010934751,0.010700378,0.010740065,0.010681248,904.6218999,905.5209828,587.3207627,587.4461213,0.588929493,0.553105392,0.637571814,0.625223105,50,50,50,50,0.015,0.015,0.015,0.015,900.9844923,901.8971251,581.5033679,581.6256808
 11/21  17:10:00,23.8,0.014183748,388.6412,0.454545,21.11,21.11,21.11,21.11,0.010910883,0.010685975,0.010744888,0.010686832,898.5914571,899.4543959,591.8829695,592.0109263,0.637075532,0.603581707,0.652220827,0.640165237,50,50,50,50,0.015,0.015,0.015,0.015,904.6218999,905.5209828,587.3207627,587.4461213
 11/21  17:20:00,23.7,0.014190948,382.6413,0.454545,21.11,21.11,21.11,21.11,0.010875617,0.010660636,0.010746867,0.010689675,886.851054,887.654375,595.1048002,595.2337414,0.638178448,0.606891865,0.654419652,0.64265633,50,50,50,50,0.015,0.015,0.015,0.015,898.5914571,899.4543959,591.8829695,592.0109263
 11/21  17:30:00,23.6,0.014197472,386.6414,0.181818,21.11,21.11,21.11,21.11,0.010839225,0.010634221,0.010739432,0.010683246,873.7172076,874.4508154,593.938185,594.0638191,0.639287819,0.61013403,0.675783074,0.664311521,50,50,50,50,0.015,0.015,0.015,0.015,886.851054,887.654375,595.1048002,595.2337414
 11/21  17:40:00,23.5,0.014203328,387.6416,0.0909091,21.11,21.11,21.11,21.11,0.010806212,0.010611055,0.010724838,0.01066976,861.0482033,861.7140568,589.1722869,589.2897785,0.640441984,0.613357671,0.684750062,0.673563616,50,50,50,50,0.015,0.015,0.015,0.015,873.7172076,874.4508154,593.938185,594.0638191
 11/21  17:50:00,23.4,0.014208522,382.6417,0,21.11,21.11,21.11,21.11,0.010777316,0.010591839,0.01070608,0.01065217,849.0652201,849.6703899,581.7397848,581.8453523,0.641658453,0.616587011,0.693849423,0.682940639,50,50,50,50,0.015,0.015,0.015,0.015,861.0482033,861.7140568,589.1722869,589.2897785
 11/21  18:00:00,23.3,0.01421306,384.6419,0,21.11,21.11,21.11,21.11,0.010751969,0.010576017,0.010687588,0.010634859,837.7315943,838.2836526,573.5541499,573.6462242,0.642961838,0.619830524,0.696724376,0.686081361,50,50,50,50,0.015,0.015,0.015,0.015,849.0652201,849.6703899,581.7397848,581.8453523
 11/21  18:10:00,23.21666667,0.014290241,386.642,0,21.11,21.11,21.11,21.11,0.010723444,0.010556982,0.010671675,0.010620112,824.0450577,824.5463681,565.6104214,565.6893037,0.6576866,0.636343359,0.698269455,0.687883497,50,50,50,50,0.015,0.015,0.015,0.015,837.7315943,838.2836526,573.5541499,573.6462242
 11/21  18:20:00,23.13333333,0.014366203,387.6421,0,21.11,21.11,21.11,21.11,0.010694392,0.010537278,0.010658802,0.010608381,809.1906534,809.6423354,558.1454317,558.212298,0.657917766,0.638311018,0.699873699,0.689734268,50,50,50,50,0.015,0.015,0.015,0.015,824.0450577,824.5463681,565.6104214,565.6893037
 11/21  18:30:00,23.05,0.014440952,388.6423,0,21.11,21.11,21.11,21.11,0.010667576,0.010519588,0.010648658,0.010599356,794.4096478,794.8146449,551.1199385,551.1760946,0.65819359,0.640283594,0.701544388,0.691640408,50,50,50,50,0.015,0.015,0.015,0.015,809.1906534,809.6423354,558.1454317,558.212298
 11/21  18:40:00,22.96666667,0.014514499,384.6424,0,21.11,21.11,21.11,21.11,0.010644053,0.010504953,0.01064081,0.010592606,780.1200715,780.4829902,544.3439373,544.3904586,0.658529243,0.642276836,0.703281307,0.693601487,50,50,50,50,0.015,0.015,0.015,0.015,794.4096478,794.8146449,551.1199385,551.1760946
 11/21  18:50:00,22.88333333,0.014586852,390.6426,0,21.11,21.11,21.11,21.11,0.010623783,0.010493342,0.010634913,0.010587787,766.5818254,766.9079174,537.9386684,537.9764932,0.658930012,0.644297362,0.705082108,0.695615175,50,50,50,50,0.015,0.015,0.015,0.015,780.1200715,780.4829902,544.3439373,544.3904586
 11/21  19:00:00,22.8,0.014658019,390.6427,0,21.11,21.11,21.11,21.11,0.01060636,0.010484373,0.010630715,0.010584645,753.7208352,754.0151211,531.8597487,531.8897213,0.659398301,0.646349302,0.706943811,0.697678678,50,50,50,50,0.015,0.015,0.015,0.015,766.5818254,766.9079174,537.9386684,537.9764932
 11/21  19:10:00,22.7,0.014567316,389.6428,0,19.6956804,20.78117041,20.88730313,20.96155545,0.010230073,0.010111795,0.010245842,0.010201673,740.3286532,740.5745973,526.1374113,526.1661668,0,0,0,0,20.17354886,20.89857364,20.96724322,21.01500285,0.010365117,0.010245481,0.010383874,0.010339016,745.3141271,745.5820038,528.2782437,528.3076731
 11/21  19:20:00,22.6,0.014477117,389.643,0,18.68608636,20.48964018,20.6858777,20.82565396,0.009893131,0.009778016,0.009901445,0.00985899,727.237344,727.397737,520.4705183,520.496147,0,0,0,0,18.9489694,20.56861297,20.740762,20.86280491,0.009984762,0.00986884,0.009995169,0.009952253,730.7871314,730.9727996,522.0077298,522.0342814
 11/21  19:30:00,22.5,0.014387421,391.6431,0,17.90220546,20.22676698,20.50064806,20.69926462,0.009587516,0.009474662,0.009588358,0.009547388,715.5632645,715.6232183,515.4587864,515.4806669,0,0,0,0,18.24649943,20.34730502,20.58592238,20.75758007,0.009728088,0.009614224,0.009732403,0.009690753,720.9372182,721.0447973,517.7679138,517.7915926
 11/21  19:40:00,22.4,0.014298225,389.6432,0,16.63994477,19.66868715,20.09645701,20.41916994,0.00892772,0.00881894,0.008911471,0.008873566,690.2602422,690.0660582,504.5122721,504.5236094,0,0,0,0,17.03638344,19.85674582,20.23365729,20.5146394,0.009151022,0.009040906,0.009140611,0.00910168,698.8289926,698.72283,508.2253737,508.2404837
 11/21  19:50:00,22.3,0.014209526,386.6434,0,16.38685828,19.50112592,19.97011631,20.32957923,0.00872817,0.008620424,0.008706516,0.008669463,682.4766453,682.1955118,501.0393361,501.0461735,0,0,0,0,16.56261979,19.61348955,20.05462182,20.3894174,0.008862278,0.008753817,0.008844235,0.008806604,687.6909771,687.4672681,503.3533585,503.3631229
 11/21  20:00:00,22.2,0.014121323,381.6435,0,16.16769047,19.33865941,19.84623553,20.24096297,0.008535347,0.008428624,0.008508497,0.008472242,674.7837137,674.4178714,497.4967083,497.4985966,0,0,0,0,16.34966778,19.4716063,19.94772728,20.31352114,0.008693753,0.008586181,0.008671164,0.00863425,681.0806873,680.7838869,500.38167,500.3875525
 11/21  20:10:00,22.11666667,0.014133716,390.6437,0,15.64446819,18.89644449,19.49895327,19.990866,0.008001733,0.007889667,0.007952058,0.007918038,653.8244182,653.2244166,488.2126726,488.2013426,0.035570233,0,0,0,33.08384524,19.17275715,19.71729452,20.14842144,0.011767673,0.008228156,0.008301527,0.008266108,666.9415647,666.4916748,494.0015796,493.9985762
 11/21  20:20:00,22.03333333,0.014145568,387.6438,0,15.56019513,18.47901645,19.15497181,19.73776411,0.00755394,0.007364235,0.007409601,0.007377672,633.8068943,632.8759447,479.4461242,479.4209213,0.123180383,0,0,0,50,18.73673826,19.36810509,19.89497615,0.015,0.007689151,0.007745042,0.007711825,646.190688,645.4638305,484.8741896,484.8576612
 11/21  20:30:00,21.95,0.014156881,389.6439,0,15.56000035,18.10777055,18.83777225,19.49873868,0.007175687,0.006890599,0.006920677,0.006890563,615.7883234,614.5813041,471.5558197,471.5171441,0.124010857,0,0,0,50,18.33720215,19.03456314,19.64737312,0.015,0.007183808,0.007223346,0.00719211,626.9380618,625.8969615,476.4326237,476.4023101
 11/21  20:40:00,21.86666667,0.014167661,383.6441,0,15.56,17.77409296,18.5415324,19.27054398,0.006845461,0.006458854,0.006475088,0.006446594,599.181019,597.7683931,464.1922238,464.1404386,0.133205369,0,0,0,50,17.98046438,18.7254683,19.41253877,0.015,0.006726323,0.006751127,0.00672163,609.4951985,608.2063503,468.7782613,468.7346637
 11/21  20:50:00,21.78333333,0.014177912,384.6442,0,15.56,17.47231889,18.26608869,19.05174658,0.00655602,0.0060636,0.006067268,0.006040251,583.7972786,582.2297804,457.2710624,457.2068697,0.141717917,0,0,0,50,17.65901508,18.43676709,19.18790682,0.015,0.006308472,0.006319918,0.006291986,593.3266797,591.8516558,461.5560082,461.499478
 11/21  21:00:00,21.7,0.014187639,386.6443,0,15.56,17.19845157,18.01119996,18.84170876,0.006303014,0.005701605,0.005693878,0.005668226,569.8246333,568.1320223,451.0324842,450.9575611,0.149629456,0,0,0,50,17.40070057,18.20017559,18.99822351,0.015,0.005969109,0.005969787,0.005943124,580.1222168,578.5246423,455.6223322,455.5552219
 11/21  21:10:00,21.6,0.014264944,385.6445,0,15.56,16.94741232,17.77389379,18.6391347,0.006084318,0.005369273,0.005351216,0.005326844,557.130586,555.3061243,445.3790495,445.2950674,0.161178952,0,0,0,50,17.19845157,18.01119996,18.84170876,0.015,0.005701605,0.005693878,0.005668226,569.8246333,568.1320223,451.0324842,450.9575611
 11/21  21:20:00,21.5,0.014340718,384.6446,0,15.56,16.71518817,17.55128104,18.44532495,0.005897614,0.005063601,0.005036185,0.005013022,545.5071241,543.5596783,440.1820675,440.090487,0.172425396,0,0,0,50,16.94741232,17.77389379,18.6391347,0.015,0.005369273,0.005351216,0.005326844,557.130586,555.3061243,445.3790495,445.2950674
 11/21  21:30:00,21.4,0.014414971,387.6448,0,15.56,16.49898153,17.34126711,18.25967839,0.005740148,0.00478213,0.004746239,0.004724226,534.9857428,532.9405918,435.5461218,435.4487889,0.183405679,0,0,0,50,16.71518817,17.55128104,18.44532495,0.015,0.005063601,0.005036185,0.005013022,545.5071241,543.5596783,440.1820675,440.090487
 11/21  21:40:00,21.3,0.014487716,388.6449,0,15.56,16.29674243,17.14106373,18.08123882,0.005609059,0.004522753,0.00447919,0.004458273,525.4764916,523.3639945,431.4364332,431.3350766,0.194159817,0,0,0,50,16.49898153,17.34126711,18.25967839,0.015,0.00478213,0.004746239,0.004724226,534.9857428,532.9405918,435.5461218,435.4487889
 11/21  21:50:00,21.2,0.014558968,381.645,0,15.56,16.10680531,16.9490526,17.90920861,0.005501621,0.004283581,0.004233077,0.004213207,516.5033446,514.3467962,427.413954,427.3088892,0.204719136,0,0,0,50,16.29674243,17.14106373,18.08123882,0.015,0.004522753,0.00447919,0.004458273,525.4764916,523.3639945,431.4364332,431.3350766
 11/21  22:00:00,21.1,0.014628738,386.6452,0,15.56,15.92772265,16.76435564,17.74298486,0.005415333,0.004062892,0.004006111,0.003987241,508.3245375,506.1445852,423.7764499,423.6689528,0.21510825,0,0,0,50,16.10680531,16.9490526,17.90920861,0.015,0.004283581,0.004233077,0.004213207,516.5033446,514.3467962,427.413954,427.3088892
 11/21  22:10:00,21.01666667,0.014552282,383.6453,0,15.56,15.71619538,16.60780253,17.62376683,0.005466266,0.003909836,0.003856451,0.003838262,500.6831762,498.5340185,421.2909163,421.1820873,0.629630989,0,0,0,50,15.88071232,16.73344197,17.7212793,0.015,0.004034885,0.003979484,0.003960736,506.7190126,504.5649754,423.326168,423.2184357
 11/21  22:20:00,20.93333333,0.014476185,386.6455,0,15.56,15.56022495,16.33139155,17.4090043,0.005536223,0.003967728,0.003602141,0.003585138,488.412491,486.4110198,417.3579332,417.2483548,0.635557621,0.46494066,0,0,50,50,16.51307675,17.54795991,0.015,0.015,0.003760044,0.003742294,496.2528646,494.0826713,419.7059463,419.5962561
 11/21  22:30:00,20.85,0.014400447,384.6456,0,15.56,15.56000028,16.19520497,17.29740585,0.005543113,0.004084962,0.003476601,0.003460193,482.7793465,480.9353491,415.3589524,415.2489839,0.641323165,0.563793819,0,0,50,50,16.31079459,17.39146119,0.015,0.015,0.003582618,0.003565706,487.5769304,485.6065027,417.0418954,416.9322232
 11/21  22:40:00,20.76666667,0.014325066,391.6457,0,15.56,15.56,15.96060692,17.10398292,0.005558181,0.00427524,0.003272568,0.003257168,474.2692505,472.6368115,412.7367461,412.6291283,0.647007718,0.538370785,0,0,50,50,16.10021231,17.22089361,0.015,0.015,0.003390108,0.003374112,478.8173233,477.0687126,413.9920472,413.8818762
 11/21  22:50:00,20.68333333,0.01425004,389.6459,0,15.56,15.56,15.827748,16.99564548,0.005576917,0.004386176,0.003164027,0.003149175,469.5614437,468.0263972,411.3385652,411.2323693,0.652597346,0.60694705,0,0,50,50,15.93836439,17.08606358,0.015,0.015,0.003254776,0.003239465,473.4677703,471.850626,412.5118483,412.4044721
 11/21  23:00:00,20.6,0.014175368,383.646,0,15.56,15.56,15.59929522,16.80702922,0.005606933,0.004561467,0.002987177,0.002973255,461.4520855,460.0699973,408.4963035,408.3908318,0.65806575,0.614848876,0,0,50,50,15.73937415,16.92314671,0.015,0.015,0.00309107,0.003076588,466.4565974,464.9883539,410.39018,410.2849226
 11/21  23:10:00,20.6,0.014175368,384.6461,0,15.56,15.56,15.56029246,16.55763877,0.005643443,0.004770406,0.003434176,0.002758316,451.0967263,449.8852639,405.146944,404.8545934,0.670017688,0.628985365,0.928753546,0,50,50,50,16.80702922,0.015,0.015,0.015,0.002973255,461.4520855,460.0699973,408.4963035,408.3908318
 11/21  23:20:00,20.6,0.014175368,384.6463,0,15.56,15.56,15.56000141,16.2903489,0.00568224,0.004968703,0.00396155,0.002551561,440.9248681,439.8695801,401.9657424,401.4722653,0.678886521,0.639759736,0.601788747,0,50,50,50,16.55763877,0.015,0.015,0.015,0.002758316,451.0967263,449.8852639,405.146944,404.8545934
 11/21  23:30:00,20.6,0.014175368,383.6464,0,15.56,15.56,15.56000001,16.02858562,0.005721343,0.00513747,0.004399838,0.002374783,432.0020602,431.0809596,399.153672,398.5079507,0.687647828,0.650291976,0.648577751,0,50,50,50,16.2903489,0.015,0.015,0.015,0.002551561,440.9248681,439.8695801,401.9657424,401.4722653
 11/21  23:40:00,20.6,0.014175368,391.6466,0,15.56,15.56,15.56,15.77896906,0.005760174,0.005276573,0.004742945,0.00223008,425.1986089,424.3940469,397.4519533,396.7384614,0.6963106,0.660622001,0.683875848,0,50,50,50,16.02858562,0.015,0.015,0.015,0.002374783,432.0020602,431.0809596,399.153672,398.5079507
 11/21  23:50:00,20.6,0.014175368,385.6467,0,15.56,15.56,15.56,15.56012147,0.005798657,0.005392375,0.005011117,0.002192377,419.4449298,418.7430256,395.9408287,395.2253109,0.704878905,0.670776721,0.695643897,0.101562291,50,50,50,50,0.015,0.015,0.015,0.015,425.1986089,424.3940469,397.4519533,396.7384614
 11/21  24:00:00,20.6,0.014175368,384.6468,0,15.56,15.56,15.56,15.56000076,0.005836784,0.005491128,0.005225467,0.002988854,414.3472072,413.7355503,394.4036953,393.7993419,0.713354068,0.680773582,0.707033424,1.153197729,50,50,50,50,0.015,0.015,0.015,0.015,419.4449298,418.7430256,395.9408287,395.2253109
 11/22  00:10:00,20.68333333,0.01425004,384.647,0,15.56,15.56,15.56,15.56,0.005872521,0.005575315,0.005398787,0.003658739,409.8853411,409.3527954,392.9541564,392.4461476,0.718377295,0.687498341,0.714736737,0.475518831,50,50,50,50,0.015,0.015,0.015,0.015,414.3472072,413.7355503,394.4036953,393.7993419
 11/22  00:20:00,20.76666667,0.014325066,389.6471,0,15.56,15.56,15.56,15.56,0.005905015,0.005647077,0.005539849,0.004184101,406.4842767,406.0216928,392.1104589,391.6805595,0.723377563,0.694172598,0.722303301,0.688245694,50,50,50,50,0.015,0.015,0.015,0.015,409.8853411,409.3527954,392.9541564,392.4461476
 11/22  00:30:00,20.85,0.014400447,385.6473,0,15.56,15.56,15.56,15.56,0.005934485,0.005708679,0.005655435,0.004588072,403.5201709,403.1192265,391.3186945,390.9529582,0.728325124,0.700751787,0.729732245,0.696694113,50,50,50,50,0.015,0.015,0.015,0.015,406.4842767,406.0216928,392.1104589,391.6805595
 11/22  00:40:00,20.93333333,0.014476185,388.6474,0,15.56,15.56,15.56,15.56,0.005961527,0.005762234,0.005751028,0.004901115,401.1419496,400.7951546,390.7847916,390.4728309,0.733212887,0.707232363,0.737029659,0.704816865,50,50,50,50,0.015,0.015,0.015,0.015,403.5201709,403.1192265,391.3186945,390.9529582
 11/22  00:50:00,21.01666667,0.014552282,387.6475,0,15.56,15.56,15.56,15.56,0.005986703,0.005809488,0.005831029,0.005147625,399.1378284,398.8383932,390.3457928,390.0796459,0.738038713,0.713615377,0.744200593,0.712741945,50,50,50,50,0.015,0.015,0.015,0.015,401.1419496,400.7951546,390.7847916,390.4728309
 11/22  01:00:00,21.1,0.014628738,386.6477,0,15.56,15.56,15.56,15.56,0.006010422,0.005851798,0.005898897,0.005344476,397.3347063,397.0763888,389.8707074,389.6436118,0.742801946,0.719902186,0.75124859,0.720484573,50,50,50,50,0.015,0.015,0.015,0.015,399.1378284,398.8383932,390.3457928,390.0796459
 11/22  01:10:00,21.01666667,0.014659058,385.6478,0,15.56,15.56,15.56,15.56,0.006032821,0.00588982,0.005957203,0.005503137,395.6528825,395.4300014,389.3159051,389.1218753,0.747068226,0.725251546,0.757808297,0.727687212,50,50,50,50,0.015,0.015,0.015,0.015,397.3347063,397.0763888,389.8707074,389.6436118
 11/22  01:20:00,20.93333333,0.01468863,383.6479,0,15.56,15.56,15.56,15.56,0.006054002,0.005924126,0.00601023,0.005631965,393.9795801,393.7870295,388.5994743,388.4330026,0.751202711,0.730397052,0.768515015,0.734691728,50,50,50,50,0.015,0.015,0.015,0.015,395.6528825,395.4300014,389.3159051,389.1218753
 11/22  01:30:00,20.85,0.014717462,387.6481,0,15.56,15.56,15.56,15.56,0.006074096,0.005955307,0.006059405,0.005737432,392.7776498,392.6114484,388.2097713,388.066781,0.755240336,0.735397358,0.777026503,0.741527613,50,50,50,50,0.015,0.015,0.015,0.015,393.9795801,393.7870295,388.5994743,388.4330026
 11/22  01:40:00,20.76666667,0.014745559,382.6482,0,15.56,15.56,15.56,15.56,0.006093245,0.005983911,0.006105179,0.005824652,391.5105559,391.3670841,387.6323938,387.5091953,0.759186984,0.740254176,0.785305108,0.748202384,50,50,50,50,0.015,0.015,0.015,0.015,392.7776498,392.6114484,388.2097713,388.066781
 11/22  01:50:00,20.68333333,0.014772925,389.6484,0,15.56,15.56,15.56,15.56,0.006111572,0.006010387,0.006147854,0.005897654,390.8402925,390.7168161,387.5472194,387.4415359,0.763042804,0.744964789,0.793349831,0.754719588,50,50,50,50,0.015,0.015,0.015,0.015,391.5105559,391.3670841,387.6323938,387.5091953
 11/22  02:00:00,20.6,0.014799569,381.6485,0,15.56,15.56,15.56,15.56,0.006129174,0.006035079,0.00618778,0.005962002,389.8837783,389.7774661,387.0877027,386.9968112,0.766805814,0.74952499,0.801162312,0.765626628,50,50,50,50,0.015,0.015,0.015,0.015,390.8402925,390.7168161,387.5472194,387.4415359
 11/22  02:10:00,20.6,0.014802062,382.6486,0,15.56,15.56,15.56,15.56,0.006147056,0.00605942,0.006226207,0.006020768,388.8421905,388.7503887,386.4688279,386.3899446,0.770815734,0.754728068,0.809029176,0.77432336,50,50,50,50,0.015,0.015,0.015,0.015,389.8837783,389.7774661,387.0877027,386.9968112
 11/22  02:20:00,20.6,0.014804556,390.6488,0,15.56,15.56,15.56,15.56,0.006165704,0.006084152,0.006263844,0.006075337,388.5718837,388.4929868,386.5564928,386.4887214,0.774808033,0.759879037,0.816712652,0.782811255,50,50,50,50,0.015,0.015,0.015,0.015,388.8421905,388.7503887,386.4688279,386.3899446
 11/22  02:30:00,20.6,0.014807051,381.6489,0,15.56,15.56,15.56,15.56,0.006185095,0.006109357,0.006300858,0.006126376,387.9953446,387.9276315,386.2838459,386.2256777,0.778758849,0.764960534,0.824209848,0.791085234,50,50,50,50,0.015,0.015,0.015,0.015,388.5718837,388.4929868,386.5564928,386.4887214
 11/22  02:40:00,20.6,0.014809547,386.6491,0,15.56,15.56,15.56,15.56,0.00620501,0.006134846,0.006337187,0.006174342,387.6044252,387.5463605,386.1509639,386.1010434,0.782658858,0.769966941,0.831524254,0.799150329,50,50,50,50,0.015,0.015,0.015,0.015,387.9953446,387.9276315,386.2838459,386.2256777
 11/22  02:50:00,20.6,0.014812044,389.6492,0,15.56,15.56,15.56,15.56,0.006225221,0.00616041,0.006372744,0.006219643,387.6541355,387.6046177,386.418716,386.3765284,0.786505131,0.774896821,0.838661191,0.807013624,50,50,50,50,0.015,0.015,0.015,0.015,387.6044252,387.5463605,386.1509639,386.1010434
 11/22  03:00:00,20.6,0.014814541,381.6493,0,15.56,15.56,15.56,15.56,0.006245565,0.006185897,0.006407474,0.006262643,387.2304461,387.188139,386.1808298,386.1448581,0.790297022,0.779750231,0.845626306,0.814682292,50,50,50,50,0.015,0.015,0.015,0.015,387.6541355,387.6046177,386.418716,386.3765284
 11/22  03:10:00,20.5,0.014721288,384.6495,0,15.56,15.56,15.56,15.56,0.006262367,0.00620754,0.006437875,0.00630012,386.7682193,386.7319108,385.877434,385.8462167,0.790158848,0.780465827,0.848580949,0.818318123,50,50,50,50,0.015,0.015,0.015,0.015,387.2304461,387.188139,386.1808298,386.1448581
