Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/22  03:20:00,20.4,0.014628563,391.6496,0,15.56,15.56,15.56,15.56,0.006274027,0.006223686,0.006462485,0.00633084,386.9964635,386.9655213,386.2390577,386.2126814,0.789925605,0.781026407,0.851349193,0.821746905,50,50,50,50,0.015,0.015,0.015,0.015,386.7682193,386.7319108,385.877434,385.8462167
 11/22  03:30:00,20.3,0.014536365,389.6497,0,15.56,15.56,15.56,15.56,0.006280872,0.006234698,0.006481739,0.006355417,387.4219185,387.3958276,386.7758479,386.7545111,0.789644543,0.781552155,0.853973405,0.825012236,50,50,50,50,0.015,0.015,0.015,0.015,386.9964635,386.9655213,386.2390577,386.2126814
 11/22  03:40:00,20.2,0.014444691,386.6499,0,15.56,15.56,15.56,15.56,0.006283926,0.006241641,0.006496728,0.006375094,387.5550425,387.5330756,387.0036203,386.9865041,0.789313501,0.781973458,0.856448443,0.828110112,50,50,50,50,0.015,0.015,0.015,0.015,387.4219185,387.3958276,386.7758479,386.7545111
 11/22  03:50:00,20.1,0.014353538,389.65,0,15.56,15.56,15.56,15.56,0.006284157,0.006245539,0.006508465,0.006391004,387.740133,387.721616,387.2694799,387.2557522,0.788933273,0.782356937,0.858774133,0.831041295,50,50,50,50,0.015,0.015,0.015,0.015,387.5550425,387.5330756,387.0036203,386.9865041
 11/22  04:00:00,20,0.014262904,390.6502,0,15.56,15.56,15.56,15.56,0.006282265,0.006247116,0.006517676,0.006403972,388.0695433,388.0539641,387.6671551,387.656392,0.788503831,0.782636751,0.860950788,0.833806933,50,50,50,50,0.015,0.015,0.015,0.015,387.740133,387.721616,387.2694799,387.2557522
 11/22  04:10:00,20,0.014262904,383.6503,0,15.56,15.56,15.56,15.56,0.006281709,0.006250063,0.00652774,0.006417484,387.8454822,387.8322642,387.5028834,387.493934,0.792023658,0.787233479,0.866924343,0.840355422,50,50,50,50,0.015,0.015,0.015,0.015,388.0695433,388.0539641,387.6671551,387.656392
 11/22  04:20:00,20,0.014262904,383.6504,0,15.56,15.56,15.56,15.56,0.006284114,0.006256112,0.006540213,0.006433178,387.3121711,387.3008158,387.0230354,387.0146887,0.795549749,0.791817773,0.872776766,0.846768033,50,50,50,50,0.015,0.015,0.015,0.015,387.8454822,387.8322642,387.5028834,387.493934
 11/22  04:30:00,20,0.014262904,391.6506,0,15.56,15.56,15.56,15.56,0.006289411,0.006265182,0.006555004,0.006451008,387.4228301,387.4131029,387.1779456,387.1705254,0.799018787,0.796317446,0.878463998,0.853000809,50,50,50,50,0.015,0.015,0.015,0.015,387.3121711,387.3008158,387.0230354,387.0146887
 11/22  04:40:00,20,0.014262904,388.6507,0,15.56,15.56,15.56,15.56,0.006296896,0.006276521,0.006571426,0.006470322,387.6726499,387.664379,387.4633142,387.4573444,0.802444974,0.800761329,0.884025867,0.859094697,50,50,50,50,0.015,0.015,0.015,0.015,387.4228301,387.4131029,387.1779456,387.1705254
 11/22  04:50:00,20,0.014262904,391.6509,0,15.56,15.56,15.56,15.56,0.006305874,0.006289374,0.006588808,0.006490465,388.1320005,388.124993,387.9509399,387.9467846,0.805819671,0.805116735,0.889431939,0.865019303,50,50,50,50,0.015,0.015,0.015,0.015,387.6726499,387.664379,387.4633142,387.4573444
 11/22  05:00:00,20,0.014262904,391.651,0,15.56,15.56,15.56,15.56,0.006315842,0.006303202,0.006606686,0.006510991,388.64582,388.6398642,388.4876449,388.4853302,0.809142241,0.809408318,0.894721512,0.870814901,50,50,50,50,0.015,0.015,0.015,0.015,388.1320005,388.124993,387.9509399,387.9467846
 11/22  05:10:00,20,0.014262904,385.6511,0,15.56,15.56,15.56,15.56,0.00632919,0.006320269,0.006627426,0.0065343,388.6017613,388.5966998,388.4651694,388.4637819,0.81595177,0.816958214,0.903458224,0.880044911,50,50,50,50,0.015,0.015,0.015,0.015,388.64582,388.6398642,388.4876449,388.4853302
 11/22  05:20:00,20,0.014262904,390.6513,0,15.56,15.56,15.56,15.56,0.006346779,0.006341343,0.006651886,0.006561274,388.6710798,388.6667684,388.5540731,388.5531186,0.822661804,0.824328666,0.912048011,0.889116244,50,50,50,50,0.015,0.015,0.015,0.015,388.6017613,388.5966998,388.4651694,388.4637819
 11/22  05:30:00,20,0.014262904,382.6514,0,15.56,15.56,15.56,15.56,0.006368064,0.00636587,0.006679539,0.006591393,388.2036218,388.2000152,388.1060516,388.1047408,0.829295,0.831607142,0.920506659,0.898045286,50,50,50,50,0.015,0.015,0.015,0.015,388.6710798,388.6667684,388.5540731,388.5531186
 11/22  05:40:00,20,0.014262904,383.6516,0,15.56,15.56,15.56,15.56,0.006392041,0.006392864,0.006709409,0.006623682,387.5476361,387.5447196,387.4692618,387.4670158,0.835857401,0.838786657,0.928840852,0.906839117,50,50,50,50,0.015,0.015,0.015,0.015,388.2036218,388.2000152,388.1060516,388.1047408
 11/22  05:50:00,20,0.014262904,386.6517,0,15.56,15.56,15.56,15.56,0.006417803,0.006421442,0.006740625,0.006657267,387.1837061,387.181382,387.1214363,387.1184869,0.842351453,0.845866882,0.937056005,0.915503496,50,50,50,50,0.015,0.015,0.015,0.015,387.5476361,387.5447196,387.4692618,387.4670158
 11/22  06:00:00,20,0.014262904,381.6518,0,15.56,15.56,15.56,15.56,0.006444693,0.006450965,0.006772563,0.006691522,386.6156156,386.613839,386.5673331,386.5637585,0.848778177,0.852847705,0.945146998,0.924033615,50,50,50,50,0.015,0.015,0.015,0.015,387.1837061,387.181382,387.1214363,387.1184869
 11/22  06:10:00,20.18333333,0.014328006,390.652,0,21.7610816,22.80994977,22.87027674,22.94101901,0.008437944,0.011860779,0.012425652,0.012175874,388.2300122,388.0618826,386.7194863,386.7037254,3.093574678,14.36704141,23.43140585,35.93710695,36.17624529,24.53192366,24.57338781,24.6219568,0.011688024,0.011842301,0.01221874,0.011909728,387.9257185,387.7744803,386.6884683,386.6740552
 11/22  06:20:00,20.36666667,0.014392472,387.6521,0,21.11945469,21.21815736,21.33700436,21.51761646,0.008482725,0.01065256,0.011085955,0.010872858,389.3631373,389.2535638,386.7375743,386.7243714,1.513429528,0.627071117,0,0,50,31.36955203,21.90668146,22.02435774,0.015,0.012528641,0.011611007,0.011384069,388.6848103,388.5512861,386.721983,386.7078279
 11/22  06:30:00,20.55,0.014456279,381.6522,0,21.11025188,21.11098686,21.11138244,21.1109526,0.008631717,0.010570297,0.011037061,0.010856908,390.1034838,389.9701006,386.5243474,386.5130515,1.676352764,3.097036468,4.113771421,5.006153633,50,50,50,50,0.015,0.015,0.015,0.015,389.4910612,389.3809304,386.6728369,386.6575594
 11/22  06:40:00,20.73333333,0.014519406,390.6524,0,21.11000132,21.11000047,21.1100005,21.11000037,0.008913141,0.010548333,0.011044585,0.011024885,391.8441652,391.7308068,386.5812309,386.5672158,1.31090523,0.820745453,0.979698238,1.497187965,50,50,50,50,0.015,0.015,0.015,0.015,390.5879825,390.4319042,386.4405953,386.4353556
 11/22  06:50:00,20.91666667,0.014581831,383.6525,0,21.11000009,21.11000001,21.11000001,21.11,0.009231669,0.010518036,0.01096652,0.010960801,393.7762975,393.6861869,386.517627,386.5012319,1.351041277,1.312703025,1.345560444,1.051725092,50,50,50,50,0.015,0.015,0.015,0.015,391.8441652,391.7308068,386.5812309,386.5672158
 11/22  07:00:00,21.1,0.014643533,388.6527,0,21.11000001,21.11,21.11,21.11,0.009506157,0.010487492,0.010878404,0.010851695,395.7922177,395.7140042,386.5668725,386.5503558,1.338730978,1.347443307,1.488542493,1.47185013,50,50,50,50,0.015,0.015,0.015,0.015,393.7762975,393.6861869,386.517627,386.5012319
 11/22  07:10:00,21.2,0.01473337,390.6528,0,21.11,21.11,21.11,21.11,0.009715502,0.010463017,0.010807951,0.010766862,399.1393146,399.0646157,386.7826068,386.7673229,1.319226691,1.32947386,1.474939384,1.458752766,50,50,50,50,0.015,0.015,0.015,0.015,395.7922177,395.7140042,386.5668725,386.5503558
 11/22  07:20:00,21.3,0.014823699,386.6529,0,21.11,21.11,21.11,21.11,0.009867298,0.010443444,0.010756048,0.010711667,402.8938018,402.8190009,386.8882905,386.8744784,1.307726058,1.318760129,1.461127943,1.445358381,50,50,50,50,0.015,0.015,0.015,0.015,399.1393146,399.0646157,386.7826068,386.7673229
 11/22  07:30:00,21.4,0.014914524,389.6531,0,21.11,21.11,21.11,21.11,0.009976723,0.010426676,0.010716463,0.010674331,406.6326987,406.5571844,387.0335294,387.0210702,1.297093633,1.30868029,1.447969425,1.432561996,50,50,50,50,0.015,0.015,0.015,0.015,402.8938018,402.8190009,386.8882905,386.8744784
 11/22  07:40:00,21.5,0.015005846,387.6532,0,21.11,21.11,21.11,21.11,0.010056567,0.010411387,0.010684035,0.010645194,410.047384,409.9716824,387.1242625,387.1129472,1.287019911,1.298645082,1.435146674,1.420067337,50,50,50,50,0.015,0.015,0.015,0.015,406.6326987,406.5571844,387.0335294,387.0210702
 11/22  07:50:00,21.6,0.015097667,386.6534,0,21.11,21.11,21.11,21.11,0.010115415,0.010397068,0.010656023,0.010619776,413.0911033,413.0159788,387.130912,387.1205189,1.277397496,1.288902172,1.422708866,1.407938969,50,50,50,50,0.015,0.015,0.015,0.015,410.047384,409.9716824,387.1242625,387.1129472
 11/22  08:00:00,21.7,0.015189992,381.6535,0,21.11,21.11,21.11,21.11,0.01015877,0.010383576,0.010631209,0.010596699,415.626578,415.5527746,386.8804931,386.8706762,1.268134972,1.2793418,1.410583634,1.396111351,50,50,50,50,0.015,0.015,0.015,0.015,413.0911033,413.0159788,387.130912,387.1205189
 11/22  08:10:00,21.88333333,0.015280676,381.6536,0,21.11,21.11,21.11,21.11,0.010209758,0.01039091,0.010608261,0.010574915,428.2912705,428.2122064,386.5118376,386.5023151,1.196372239,1.207037099,1.391446822,1.377262702,50,50,50,50,0.015,0.015,0.015,0.015,415.626578,415.5527746,386.8804931,386.8706762
 11/22  08:20:00,22.06666667,0.015371206,391.6538,0.0909091,21.11,21.11,21.11,21.11,0.010259391,0.010406785,0.010588918,0.010556414,446.6269877,446.5360635,387.7623262,387.754351,1.179753343,1.18976188,1.366197859,1.352291984,50,50,50,50,0.015,0.015,0.015,0.015,428.2912705,428.2122064,386.5118376,386.5023151
 11/22  08:30:00,22.25,0.015461568,388.6539,0.0909091,21.11,21.11,21.11,21.11,0.010299293,0.01042023,0.010571446,0.010539606,465.6027169,465.4982203,389.7472926,389.7421463,1.163462227,1.172732699,1.347446251,1.333809536,50,50,50,50,0.015,0.015,0.015,0.015,446.6269877,446.5360635,387.7623262,387.754351
 11/22  08:40:00,22.43333333,0.015551747,385.6541,0.545455,21.11,21.11,21.11,21.11,0.010327558,0.010427571,0.010566852,0.010535516,483.078069,482.9621497,397.6498508,397.652804,1.147590095,1.156323722,1.297264983,1.283886099,50,50,50,50,0.015,0.015,0.015,0.015,465.6027169,465.4982203,389.7472926,389.7421463
 11/22  08:50:00,22.61666667,0.01564173,384.6542,0.545455,21.11,21.11,21.11,21.11,0.010345981,0.010429324,0.01056754,0.010536615,498.8108706,498.6871298,408.3600359,408.3756618,1.132057886,1.14015408,1.278734093,1.265605815,50,50,50,50,0.015,0.015,0.015,0.015,483.078069,482.9621497,397.6498508,397.652804
 11/22  09:00:00,22.8,0.015731502,389.6543,0.363636,21.11,21.11,21.11,21.11,0.010357245,0.010427364,0.010562097,0.010531558,513.3498473,513.2210998,417.0541181,417.0818262,1.117102825,1.12507792,1.273551475,1.260665152,50,50,50,50,0.015,0.015,0.015,0.015,498.8108706,498.6871298,408.3600359,408.3756618
 11/22  09:10:00,23.16666667,0.015665992,389.6545,0.363636,21.11,21.11,21.11,21.11,0.010472214,0.010534228,0.010666108,0.010634815,530.2537938,530.117433,424.6928311,424.7310865,0.838369792,0.84619903,0.99111773,0.978448755,50,50,50,50,0.015,0.015,0.015,0.015,513.3498473,513.2210998,417.0541181,417.0818262
 11/22  09:20:00,23.53333333,0.015588439,385.6546,0.363636,21.11,21.11,21.11,21.11,0.010639139,0.010695987,0.010823855,0.010791379,548.2798342,548.1336982,431.7939863,431.8412364,0.829756142,0.837363155,0.979486045,0.967044462,50,50,50,50,0.015,0.015,0.015,0.015,530.2537938,530.117433,424.6928311,424.7310865
 11/22  09:30:00,23.9,0.015498409,390.6548,0.363636,21.11,21.11,21.11,21.11,0.010805235,0.010858059,0.010979355,0.01094589,566.2822,566.125986,438.7159474,438.7711104,0.821177546,0.828527819,0.967863208,0.955641322,50,50,50,50,0.015,0.015,0.015,0.015,548.2798342,548.1336982,431.7939863,431.8412364
 11/22  09:40:00,24.26666667,0.015395458,384.6549,0.272727,21.11,21.11,21.11,21.11,0.010948366,0.010997488,0.011106837,0.011072793,583.5445976,583.3795883,444.0837155,444.1449636,0.812516183,0.819388598,0.962529137,0.950517461,50,50,50,50,0.015,0.015,0.015,0.015,566.2822,566.125986,438.7159474,438.7711104
 11/22  09:50:00,24.63333333,0.015279136,386.655,0.545455,21.11,21.11,21.11,21.11,0.011066146,0.011111686,0.011214403,0.011180097,600.0388676,599.8669657,452.2626683,452.3310716,0.803886325,0.81024058,0.931915546,0.920102133,50,50,50,50,0.015,0.015,0.015,0.015,583.5445976,583.3795883,444.0837155,444.1449636
 11/22  10:00:00,25,0.015148981,382.6552,0.545455,21.11,21.11,21.11,21.11,0.011162932,0.011205019,0.011304376,0.011270035,615.7488764,615.5720449,462.0737995,462.1512761,0.795319306,0.801102214,0.920226284,0.908602672,50,50,50,50,0.015,0.015,0.015,0.015,600.0388676,599.8669657,452.2626683,452.3310716
 11/22  10:10:00,25.1,0.015002126,385.6553,0.363636,21.11,21.11,21.11,21.11,0.011243965,0.011282862,0.011373026,0.011338835,630.8413046,630.6608791,469.7083769,469.7939444,0.789722537,0.795358803,0.924199197,0.912757341,50,50,50,50,0.015,0.015,0.015,0.015,615.7488764,615.5720449,462.0737995,462.1512761
 11/22  10:20:00,25.2,0.014852964,386.6554,0.272727,21.11,21.11,21.11,21.11,0.01131285,0.011348862,0.011422519,0.011388609,645.3851336,645.202075,474.3976967,474.4880527,0.784231235,0.789642877,0.922061503,0.910792922,50,50,50,50,0.015,0.015,0.015,0.015,630.8413046,630.6608791,469.7083769,469.7939444
 11/22  10:30:00,25.3,0.014701474,384.6556,0.363636,21.11,21.11,21.11,21.11,0.011371792,0.011405191,0.011462304,0.011428732,659.3365674,659.1517463,478.8343856,478.9274338,0.778797814,0.78392888,0.90733739,0.896233766,50,50,50,50,0.015,0.015,0.015,0.015,645.3851336,645.202075,474.3976967,474.4880527
 11/22  10:40:00,25.4,0.014547641,384.6557,0.454545,21.11,21.11,21.11,21.11,0.011422311,0.011453366,0.011498444,0.011465224,672.7173069,672.5314246,484.7737602,484.8697934,0.773605405,0.77861035,0.892756715,0.881811278,50,50,50,50,0.015,0.015,0.015,0.015,659.3365674,659.1517463,478.8343856,478.9274338
 11/22  10:50:00,25.5,0.014391449,381.6559,0.181818,21.11,21.11,21.11,21.11,0.011465616,0.011494581,0.011521258,0.011488436,685.4916023,685.3052464,487.6670664,487.7643566,0.768532255,0.773425311,0.903648766,0.892856902,50,50,50,50,0.015,0.015,0.015,0.015,672.7173069,672.5314246,484.7737602,484.8697934
 11/22  11:00:00,25.6,0.014232878,387.656,0.272727,21.11,21.11,21.11,21.11,0.011502736,0.011529842,0.011537245,0.011504826,697.8549381,697.6685724,489.8546444,489.9515836,0.763525019,0.768320112,0.889496991,0.878851225,50,50,50,50,0.015,0.015,0.015,0.015,685.4916023,685.3052464,487.6670664,487.7643566
 11/22  11:10:00,25.68333333,0.014307446,391.6561,0.272727,21.11,21.11,21.11,21.11,0.011533773,0.01155915,0.011548628,0.011516597,709.8957625,709.7100335,492.1827163,492.2787335,0.756910325,0.761245082,0.880137437,0.869632652,50,50,50,50,0.015,0.015,0.015,0.015,697.8549381,697.6685724,489.8546444,489.9515836
 11/22  11:20:00,25.76666667,0.014382368,389.6563,0.181818,21.11,21.11,21.11,21.11,0.011559066,0.011582777,0.011552992,0.011521334,721.5032009,721.3188672,493.3591756,493.453435,0.750264391,0.754147833,0.877225813,0.86685707,50,50,50,50,0.015,0.015,0.015,0.015,709.8957625,709.7100335,492.1827163,492.2787335
 11/22  11:30:00,25.85,0.014457644,389.6564,0.454545,21.11,21.11,21.11,21.11,0.011579223,0.011601315,0.011561251,0.011529909,732.6526926,732.4705001,497.5866059,497.6807758,0.743623347,0.747076225,0.849084824,0.838846019,50,50,50,50,0.015,0.015,0.015,0.015,721.5032009,721.3188672,493.3591756,493.453435
 11/22  11:40:00,25.93333333,0.014533278,387.6566,0.363636,21.11,21.11,21.11,21.11,0.011594956,0.011615495,0.011567784,0.011536727,743.3130174,743.1335718,502.4006629,502.4962251,0.737119619,0.740252288,0.846305594,0.836194132,50,50,50,50,0.015,0.015,0.015,0.015,732.6526926,732.4705001,497.5866059,497.6807758
 11/22  11:50:00,26.01666667,0.014609271,388.6567,0.363636,21.11,21.11,21.11,21.11,0.011606918,0.011625981,0.011570678,0.011539888,753.5498009,753.3735862,506.9649455,507.0622641,0.730685881,0.733495365,0.837405559,0.827417224,50,50,50,50,0.015,0.015,0.015,0.015,743.3130174,743.1335718,502.4006629,502.4962251
 11/22  12:00:00,26.1,0.014685623,389.6568,0.181818,21.11,21.11,21.11,21.11,0.011615657,0.011633316,0.011563973,0.011533455,763.4167935,763.2442125,508.6868336,508.7839733,0.724314987,0.72679513,0.841332284,0.831464168,50,50,50,50,0.015,0.015,0.015,0.015,753.5498009,753.3735862,506.9649455,507.0622641
 11/22  12:10:00,26.1,0.014685623,391.657,0.181818,21.11,21.11,21.11,21.11,0.011605088,0.011621348,0.011550747,0.011520485,766.4009855,766.2333287,508.7897629,508.884485,0.750866665,0.752907448,0.832815023,0.82306277,50,50,50,50,0.015,0.015,0.015,0.015,763.4167935,763.2442125,508.6868336,508.7839733
 11/22  12:20:00,26.1,0.014685623,384.6571,0.0909091,21.11,21.11,21.11,21.11,0.011582954,0.011597822,0.011531261,0.011501236,765.1594132,764.9978113,506.9996279,507.0898123,0.744875816,0.74649473,0.830724514,0.821085414,50,50,50,50,0.015,0.015,0.015,0.015,766.4009855,766.2333287,508.7897629,508.884485
 11/22  12:30:00,26.1,0.014685623,385.6573,0.181818,21.11,21.11,21.11,21.11,0.011557325,0.01157082,0.011511682,0.01148185,762.638964,762.483819,505.6922731,505.7774582,0.738833146,0.740044833,0.81608022,0.806550872,50,50,50,50,0.015,0.015,0.015,0.015,765.1594132,764.9978113,506.9996279,507.0898123
 11/22  12:40:00,26.1,0.014685623,386.6574,0.181818,21.11,21.11,21.11,21.11,0.011531868,0.011544017,0.011492528,0.011462849,760.1615038,760.0126674,505.0409295,505.1217227,0.732786153,0.733599767,0.807789282,0.79836773,50,50,50,50,0.015,0.015,0.015,0.015,762.638964,762.483819,505.6922731,505.7774582
 11/22  12:50:00,26.1,0.014685623,385.6575,0.181818,21.11,21.11,21.11,21.11,0.011507338,0.011518163,0.011473013,0.011443456,757.9642101,757.8213287,504.6881866,504.7653082,0.726731069,0.727148447,0.799576368,0.790260578,50,50,50,50,0.015,0.015,0.015,0.015,760.1615038,760.0126674,505.0409295,505.1217227
 11/22  13:00:00,26.1,0.014685623,391.6577,0.272727,21.11,21.11,21.11,21.11,0.011483454,0.01149297,0.011455594,0.011426122,756.1174561,755.9801728,505.8100421,505.8847804,0.72066976,0.720692411,0.785077848,0.775865651,50,50,50,50,0.015,0.015,0.015,0.015,757.9642101,757.8213287,504.6881866,504.7653082
 11/22  13:10:00,26.2,0.014777226,388.6578,0.363636,21.11,21.11,21.11,21.11,0.011475613,0.01148395,0.011441766,0.011412349,760.9774182,760.8454505,508.9238319,508.9980642,0.68307185,0.683139174,0.771870761,0.762761037,50,50,50,50,0.015,0.015,0.015,0.015,756.1174561,755.9801728,505.8100421,505.8847804
 11/22  13:20:00,26.3,0.014869344,391.658,0.272727,21.11,21.11,21.11,21.11,0.011476148,0.011483467,0.01142571,0.011396343,769.7203731,769.5934726,511.6983171,511.7727255,0.678084709,0.678176617,0.771373208,0.762365403,50,50,50,50,0.015,0.015,0.015,0.015,760.9774182,760.8454505,508.9238319,508.9980642
 11/22  13:30:00,26.4,0.014961983,384.6581,0.0909091,21.11,21.11,21.11,21.11,0.011477343,0.011483781,0.011400941,0.011371645,779.2765105,779.1544874,511.1872824,511.2600239,0.673192262,0.673249274,0.777387973,0.768481188,50,50,50,50,0.015,0.015,0.015,0.015,769.7203731,769.5934726,511.6983171,511.7727255
 11/22  13:40:00,26.5,0.015055144,387.6582,0.181818,21.11,21.11,21.11,21.11,0.011475834,0.011481472,0.011374196,0.011344961,788.5127724,788.3955428,510.1396823,510.2092799,0.668170977,0.66808744,0.764390118,0.755582262,50,50,50,50,0.015,0.015,0.015,0.015,779.2765105,779.1544874,511.1872824,511.2600239
 11/22  13:50:00,26.6,0.01514883,390.6584,0.272727,21.11,21.11,21.11,21.11,0.011470988,0.011475701,0.011350493,0.01132129,797.2846063,797.1725676,510.6878007,510.7546765,0.662673426,0.661698529,0.750798046,0.742088045,50,50,50,50,0.015,0.015,0.015,0.015,788.5127724,788.3955428,510.1396823,510.2092799
 11/22  14:00:00,26.7,0.015243044,390.6585,0.0909091,21.11,21.11,21.11,21.11,0.011463282,0.011466963,0.011322594,0.011293422,805.6401192,805.5335846,509.725973,509.7898329,0.657505597,0.656180438,0.756618363,0.748006415,50,50,50,50,0.015,0.015,0.015,0.015,797.2846063,797.1725676,510.6878007,510.7546765
 11/22  14:10:00,25.86666667,0.015247465,390.6587,0.272727,21.11,21.11,21.11,21.11,0.011454709,0.011457292,0.011298942,0.011269781,813.6383965,813.5375477,510.15696,510.2184084,0.65375223,0.652042175,0.738559529,0.730043283,50,50,50,50,0.015,0.015,0.015,0.015,805.6401192,805.5335846,509.725973,509.7898329
 11/22  14:20:00,25.03333333,0.015210609,381.6588,0.363636,21.11,21.11,21.11,21.11,0.011446442,0.011447877,0.011282439,0.011253265,821.1084418,821.0133773,512.721042,512.7817284,0.650073885,0.647927309,0.726761399,0.718340466,50,50,50,50,0.015,0.015,0.015,0.015,813.6383965,813.5375477,510.15696,510.2184084
 11/22  14:30:00,24.2,0.015135995,389.6589,0.363636,21.11,21.11,21.11,21.11,0.011438831,0.011439057,0.011269908,0.01124072,828.339413,828.2502535,516.4369474,516.4983734,0.646460849,0.643814277,0.721328587,0.713002723,50,50,50,50,0.015,0.015,0.015,0.015,821.1084418,821.0133773,512.721042,512.7817284
 11/22  14:40:00,23.36666667,0.015026966,388.6591,0.636364,21.11,21.11,21.11,21.11,0.011431964,0.011431077,0.01126769,0.011238465,835.3314913,835.2480416,524.1839453,524.2488763,0.643377483,0.64093337,0.697503334,0.689271105,50,50,50,50,0.015,0.015,0.015,0.015,828.339413,828.2502535,516.4369474,516.4983734
 11/22  14:50:00,22.53333333,0.014886691,388.6592,0.454545,21.11,21.11,21.11,21.11,0.011425841,0.011424075,0.011264655,0.011235422,842.0637885,841.9855786,531.4041601,531.4735776,0.640547131,0.638502222,0.705536278,0.697399368,50,50,50,50,0.015,0.015,0.015,0.015,835.3314913,835.2480416,524.1839453,524.2488763
 11/22  15:00:00,21.7,0.014718166,386.6594,0.545455,21.11,21.11,21.11,21.11,0.011420403,0.011418066,0.011262117,0.011232898,848.4839055,848.4103032,538.6946972,538.7686179,0.637737867,0.636248522,0.694874587,0.686832306,50,50,50,50,0.015,0.015,0.015,0.015,842.0637885,841.9855786,531.4041601,531.4735776
 11/22  15:10:00,21.88333333,0.014887915,391.6595,0.363636,21.11,21.11,21.11,21.11,0.011415628,0.011413194,0.011253957,0.011224799,854.7268646,854.6569428,543.5183473,543.5951722,0.636657569,0.636409859,0.705026162,0.697081292,50,50,50,50,0.015,0.015,0.015,0.015,848.4839055,848.4103032,538.6946972,538.7686179
 11/22  15:20:00,22.06666667,0.015059426,389.6596,0.636364,21.11,21.11,21.11,21.11,0.011411481,0.011409494,0.011251496,0.0112224,860.7255105,860.6582145,550.5308035,550.6106273,0.635653482,0.636711839,0.683736887,0.675889636,50,50,50,50,0.015,0.015,0.015,0.015,854.7268646,854.6569428,543.5183473,543.5951722
 11/22  15:30:00,22.25,0.015232714,381.6598,0.363636,21.11,21.11,21.11,21.11,0.011407933,0.011407052,0.011244485,0.011215496,866.2847492,866.2188727,555.0961562,555.1779518,0.634812917,0.637752481,0.700790703,0.693046099,50,50,50,50,0.015,0.015,0.015,0.015,860.7255105,860.6582145,550.5308035,550.6106273
 11/22  15:40:00,22.43333333,0.015407796,381.6599,0.636364,21.11,21.11,21.11,21.11,0.011404869,0.011405598,0.011242866,0.011213988,871.4932057,871.4278183,561.5543387,561.6383647,0.633726149,0.637829451,0.679686784,0.672046453,50,50,50,50,0.015,0.015,0.015,0.015,866.2847492,866.2188727,555.0961562,555.1779518
 11/22  15:50:00,22.61666667,0.015584689,383.6601,0.272727,21.11,21.11,21.11,21.11,0.011402154,0.011404849,0.011233284,0.01120457,876.4906419,876.4250278,564.355819,564.4404889,0.632512078,0.637763584,0.702890855,0.695361642,50,50,50,50,0.015,0.015,0.015,0.015,871.4932057,871.4278183,561.5543387,561.6383647
 11/22  16:00:00,22.8,0.015763411,388.6602,0.363636,21.11,21.11,21.11,21.11,0.011399704,0.011404689,0.011221501,0.011192981,881.4187718,881.3522076,565.989786,566.0735045,0.631327472,0.637947933,0.69491059,0.687495507,50,50,50,50,0.015,0.015,0.015,0.015,876.4906419,876.4250278,564.355819,564.4404889
 11/22  16:10:00,22.23333333,0.015216886,385.6603,0.272727,21.11,21.11,21.11,21.11,0.011397265,0.011404736,0.011207278,0.011178974,886.1607869,886.0927409,566.1746947,566.2560995,0.628515438,0.636026677,0.6981057,0.690809647,50,50,50,50,0.015,0.015,0.015,0.015,881.4187718,881.3522076,565.989786,566.0735045
 11/22  16:20:00,21.66666667,0.01468749,386.6605,0.636364,21.11,21.11,21.11,21.11,0.011394719,0.011404977,0.011204428,0.011176312,890.7190296,890.6488775,570.8068052,570.8875122,0.625800653,0.634987046,0.670139241,0.662965126,50,50,50,50,0.015,0.015,0.015,0.015,886.1607869,886.0927409,566.1746947,566.2560995
 11/22  16:30:00,21.1,0.014174732,383.6606,0.272727,21.11,21.11,21.11,21.11,0.011392052,0.011405351,0.011196925,0.011169034,895.0270922,894.9543495,573.0571967,573.1372721,0.623102692,0.633496326,0.692629981,0.68558458,50,50,50,50,0.015,0.015,0.015,0.015,890.7190296,890.6488775,570.8068052,570.8875122
 11/22  16:40:00,20.53333333,0.013678138,390.6608,0.454545,21.11,21.11,21.11,21.11,0.011389228,0.011405693,0.011190838,0.011163184,899.2803758,899.2046459,575.7949328,575.8743526,0.620192895,0.631489136,0.677259276,0.670344091,50,50,50,50,0.015,0.015,0.015,0.015,895.0270922,894.9543495,573.0571967,573.1372721
 11/22  16:50:00,19.96666667,0.013197242,383.6609,0.545455,21.11,21.11,21.11,21.11,0.011386231,0.011405883,0.011189429,0.011162015,903.2863303,903.2074322,580.2778471,580.3573678,0.617242037,0.629340127,0.668100188,0.661318506,50,50,50,50,0.015,0.015,0.015,0.015,899.2803758,899.2046459,575.7949328,575.8743526
 11/22  17:00:00,19.4,0.012731596,390.661,0.272727,21.11,21.11,21.11,21.11,0.011383067,0.011405876,0.011181607,0.011154477,907.2241198,907.1418878,581.9521789,582.030973,0.614296297,0.627141458,0.684369918,0.677725446,50,50,50,50,0.015,0.015,0.015,0.015,903.2863303,903.2074322,580.2778471,580.3573678
 11/22  17:10:00,19.21666667,0.012651215,387.6612,0.363636,21.11,21.11,21.11,21.11,0.011357533,0.011383451,0.011172659,0.011145834,901.4682847,901.3912453,582.8298386,582.9069472,0.659236117,0.673046324,0.675706858,0.669200302,50,50,50,50,0.015,0.015,0.015,0.015,907.2241198,907.1418878,581.9521789,582.030973
 11/22  17:20:00,19.03333333,0.012570754,384.6613,0.181818,21.11,21.11,21.11,21.11,0.011320529,0.011349588,0.011158933,0.011132447,890.0268209,889.9657864,581.0795054,581.1534265,0.657145073,0.671907241,0.686107193,0.679740418,50,50,50,50,0.015,0.015,0.015,0.015,901.4682847,901.3912453,582.8298386,582.9069472
 11/22  17:30:00,18.85,0.012490225,381.6614,0.363636,21.11,21.11,21.11,21.11,0.011283035,0.011315317,0.011149378,0.011123228,877.0451044,877.0069189,580.4188875,580.4894258,0.655002669,0.670680241,0.671282388,0.665054001,50,50,50,50,0.015,0.015,0.015,0.015,890.0268209,889.9657864,581.0795054,581.1534265
 11/22  17:40:00,18.66666667,0.012409638,391.6616,0,21.11,21.11,21.11,21.11,0.011249746,0.011285331,0.011132185,0.011106411,864.6390709,864.6255412,576.012156,576.078018,0.652841776,0.669400785,0.694477473,0.688388665,50,50,50,50,0.015,0.015,0.015,0.015,877.0451044,877.0069189,580.4188875,580.4894258
 11/22  17:50:00,18.48333333,0.012329007,382.6617,0,21.11,21.11,21.11,21.11,0.011221302,0.011260251,0.011111069,0.011085692,852.9141614,852.9245004,569.0946681,569.154279,0.650679302,0.668088922,0.69263185,0.686679923,50,50,50,50,0.015,0.015,0.015,0.015,864.6390709,864.6255412,576.012156,576.078018
 11/22  18:00:00,18.3,0.012248342,383.6619,0,21.11,21.11,21.11,21.11,0.011196962,0.011239308,0.011090495,0.011065519,841.7871761,841.8199463,561.503441,561.5560203,0.648527847,0.666759941,0.690791136,0.684974126,50,50,50,50,0.015,0.015,0.015,0.015,852.9141614,852.9245004,569.0946681,569.154279
 11/22  18:10:00,18.21666667,0.01227223,389.662,0,21.11,21.11,21.11,21.11,0.011168561,0.011214335,0.011071861,0.011047285,828.3553283,828.4129355,554.2463573,554.2920467,0.6636102,0.68288023,0.691473034,0.685788516,50,50,50,50,0.015,0.015,0.015,0.015,841.7871761,841.8199463,561.503441,561.5560203
 11/22  18:20:00,18.13333333,0.012295488,388.6621,0,21.11,21.11,21.11,21.11,0.011138461,0.011187729,0.011055121,0.011030946,813.7317434,813.8177344,547.4424329,547.481827,0.66418958,0.68446311,0.692197401,0.686642745,50,50,50,50,0.015,0.015,0.015,0.015,828.3553283,828.4129355,554.2463573,554.2920467
 11/22  18:30:00,18.05,0.012318121,385.6623,0,21.11,21.11,21.11,21.11,0.011109573,0.011162415,0.011039895,0.011016124,799.052119,799.1685292,540.935512,540.9692414,0.664784398,0.686041901,0.692972209,0.687544649,50,50,50,50,0.015,0.015,0.015,0.015,813.7317434,813.8177344,547.4424329,547.481827
 11/22  18:40:00,17.96666667,0.012340134,382.6624,0,21.11,21.11,21.11,21.11,0.01108315,0.01113964,0.011025879,0.011002515,784.8036982,784.9507049,534.606156,534.6347339,0.665403879,0.687629411,0.693806558,0.688503209,50,50,50,50,0.015,0.015,0.015,0.015,799.052119,799.1685292,540.935512,540.9692414
 11/22  18:50:00,17.88333333,0.012361532,388.6626,0,21.11,21.11,21.11,21.11,0.01105929,0.011119484,0.011012895,0.010989941,771.2801125,771.4565462,528.6122714,528.6361665,0.666052486,0.689231172,0.694708798,0.689526719,50,50,50,50,0.015,0.015,0.015,0.015,784.8036982,784.9507049,534.606156,534.6347339
 11/22  19:00:00,17.8,0.01238232,385.6627,0,21.11,21.11,21.11,21.11,0.011037678,0.011101612,0.011000838,0.010978296,758.3502383,758.554559,522.8539947,522.8736264,0.666733485,0.690851027,0.695685002,0.690621251,50,50,50,50,0.015,0.015,0.015,0.015,771.2801125,771.4565462,528.6122714,528.6361665
 11/22  19:10:00,17.8,0.01238232,383.6628,0,19.76565858,20.78442388,20.90203056,20.97084035,0.010686179,0.010746103,0.010643879,0.010622235,744.7633428,744.9154327,517.3361013,517.3545396,0,0,0,0,20.21978258,20.90065937,20.97668207,21.02094381,0.010812433,0.010873824,0.010772044,0.010750079,749.820794,749.9950963,519.3993374,519.4183739
 11/22  19:20:00,17.8,0.01238232,387.663,0,18.8119868,20.50028108,20.71695371,20.8454966,0.01037487,0.010430804,0.010327728,0.010306847,731.8195097,731.8917119,512.1185916,512.1344968,0,0,0,0,19.09562045,20.58959234,20.77544657,20.88523103,0.01047309,0.01053033,0.010427536,0.010406419,735.8919586,735.9913508,513.7617511,513.7785225
 11/22  19:30:00,17.8,0.01238232,388.6631,0,18.09633732,20.24054783,20.54452537,20.72741501,0.010087727,0.010139518,0.010035529,0.010015295,720.0350597,720.0138025,507.3797939,507.3925685,0,0,0,0,18.41598739,20.35955425,20.62385026,20.78186,0.010219712,0.010273434,0.01016987,0.010149343,725.4549343,725.4779418,509.5604412,509.5747186
 11/22  19:40:00,17.8,0.01238232,385.6633,0,17.51934606,20.00294227,20.38386004,20.61621411,0.009822605,0.009870305,0.009765416,0.009745738,709.038709,708.9176135,502.8711235,502.8802362,0,0,0,0,17.84783694,20.14262472,20.47857521,20.68187056,0.009978837,0.010028961,0.009924606,0.009904604,715.5134732,715.4517949,505.5230554,505.5343677
 11/22  19:50:00,17.8,0.01238232,391.6634,0,16.53656965,19.47708807,20.01896971,20.35995288,0.009225101,0.009263236,0.009156171,0.009137645,684.584283,684.2238323,493.0121769,493.0116605,0,0,0,0,16.9402358,19.706963,20.17949964,20.47309908,0.00948745,0.009529802,0.009423706,0.009404685,695.289878,695.0351824,497.3119835,497.3158313
 11/22  20:00:00,17.8,0.01238232,383.6635,0,15.98436755,19.01104502,19.68076631,20.11633178,0.008680247,0.008709649,0.008600417,0.008582797,662.266631,661.6840553,483.9590472,483.9473041,0,0,0,0,16.2134664,19.21481366,19.82950809,20.22383862,0.00891934,0.008952548,0.008844275,0.008826264,672.0935493,671.6077921,487.9676918,487.9610312
 11/22  20:10:00,17.88333333,0.012361532,383.6637,0,15.93330797,18.91467285,19.60563147,20.06006793,0.00856514,0.008592862,0.008483119,0.00846564,657.3935869,656.7687965,481.8728959,481.8577652,0,0,0,0,16.00887117,19.01629454,19.68320322,20.11752821,0.008685858,0.008715386,0.008606161,0.008588517,662.4518038,661.8723701,484.0029049,483.9909876
 11/22  20:20:00,17.96666667,0.012340134,383.6638,0,15.78427142,18.71373091,19.44908577,19.942878,0.008324678,0.008349009,0.00823823,0.008221067,647.2887525,646.5825073,477.6037434,477.5819473,0,0,0,0,15.83324115,18.80780165,19.52562281,20.00141121,0.008438811,0.0084646,0.008354333,0.008337044,652.1501972,651.4769081,479.6990291,479.6808593
 11/22  20:30:00,18.05,0.012318121,381.664,0,15.63523592,18.55246235,19.32567127,19.85147489,0.008133961,0.008154557,0.008042985,0.008026101,639.2678508,638.4933244,474.2435115,474.2168656,0.004118798,0,0,0,32.89213571,18.68095898,19.42443983,19.92481234,0.011662339,0.008309919,0.008198984,0.00818188,645.6793747,644.9591157,476.9320902,476.9093736
 11/22  20:40:00,18.13333333,0.012295488,387.6641,0,15.56000014,18.28756803,19.1175111,19.69512693,0.007849273,0.007830741,0.007717837,0.007701397,626.207827,625.2991493,468.9209254,468.8863692,0.073002139,0,0,0,50,18.45673764,19.25154865,19.79620311,0.015,0.008038286,0.007926232,0.007909508,634.4657046,633.6509247,472.2265859,472.1969314
 11/22  20:50:00,18.21666667,0.01227223,383.6642,0,15.56,18.16285438,19.01633707,19.61800057,0.007723096,0.007677413,0.007563871,0.007547628,619.9091713,618.9520441,466.2978045,466.2590731,0.079261903,0,0,0,50,18.26933237,19.1025072,19.68363433,0.015,0.007808483,0.007695485,0.007679073,625.2774082,624.3663087,468.5284233,468.4932125
 11/22  21:00:00,18.3,0.012248342,381.6644,0,15.56,17.9475421,18.8410044,19.48278098,0.00751148,0.007414949,0.007300321,0.00728441,609.0227726,607.9833861,461.7015446,461.655384,0.084404019,0,0,0,50,18.07461204,18.94517082,19.5638594,0.015,0.007568601,0.007454608,0.007438507,615.4713531,614.4706202,464.4596878,464.4180904
 11/22  21:10:00,18.3,0.012248342,385.6645,0,15.56,17.66419357,18.6089183,19.30159445,0.007236669,0.007069862,0.00695382,0.006938352,594.9221417,593.7362912,455.8454046,455.7899665,0.092466209,0,0,0,50,17.9475421,18.8410044,19.48278098,0.015,0.007414949,0.007300321,0.00728441,609.0227726,607.9833861,461.7015446,461.655384
 11/22  21:20:00,18.3,0.012248342,390.6647,0,15.56,17.37721798,18.36433078,19.10734366,0.00695449,0.006710536,0.006593051,0.006578059,580.5550652,579.2088817,450.0753639,450.0112197,0.09438746,0,0,0,50,17.66419357,18.6089183,19.30159445,0.015,0.007069862,0.00695382,0.006938352,594.9221417,593.7362912,455.8454046,455.7899665
 11/22  21:30:00,18.3,0.012248342,388.6648,0,15.56,17.11730341,18.13150233,18.91848217,0.006695032,0.006374449,0.006255661,0.006241138,567.1547863,565.6743127,444.755564,444.6837809,0.095991065,0,0,0,50,17.37721798,18.36433078,19.10734366,0.015,0.006710536,0.006593051,0.006578059,580.5550652,579.2088817,450.0753639,450.0112197
 11/22  21:40:00,18.3,0.012248342,390.665,0,15.56,16.88981579,17.91687759,18.74036702,0.006465516,0.006071323,0.005951425,0.00593736,555.0931169,553.5199747,440.0361591,439.9581834,0.09732644,0,0,0,50,17.11730341,18.13150233,18.91848217,0.015,0.006374449,0.006255661,0.006241138,567.1547863,565.6743127,444.755564,444.6837809
 11/22  21:50:00,18.3,0.012248342,385.6651,0,15.56,16.69055158,17.72231246,18.57268175,0.00626343,0.005798964,0.005678138,0.005664528,544.001341,542.3727356,435.5943349,435.5108602,0.098432354,0,0,0,50,16.88981579,17.91687759,18.74036702,0.015,0.006071323,0.005951425,0.00593736,555.0931169,553.5199747,440.0361591,439.9581834
 11/22  22:00:00,18.3,0.012248342,386.6652,0,15.56,16.51424991,17.54527346,18.41393976,0.006084464,0.005552871,0.005431277,0.005418127,533.8198245,532.1652852,431.4705235,431.3825256,0.099328873,0,0,0,50,16.69055158,17.72231246,18.57268175,0.015,0.005798964,0.005678138,0.005664528,544.001341,542.3727356,435.5943349,435.5108602
 11/22  22:10:00,18.3,0.012248342,383.6654,0,15.56,16.23160056,17.29781859,18.20115906,0.005937975,0.005215603,0.005101209,0.005088781,517.697653,515.7954102,425.6216651,425.528326,0.368561215,0,0,0,50,16.51424991,17.54527346,18.41393976,0.015,0.005552871,0.005431277,0.005418127,533.8198245,532.1652852,431.4705235,431.3825256
 11/22  22:20:00,18.3,0.012248342,391.6655,0,15.56,16.1013677,17.19525158,18.11733121,0.005922028,0.005087409,0.004978684,0.004966573,511.1425433,509.3316369,423.972829,423.8798079,0.377625573,0,0,0,50,16.21287318,17.28510328,18.1917607,0.015,0.005201082,0.005087891,0.005075504,516.8507974,515.0013607,425.5292603,425.4363165
 11/22  22:30:00,18.3,0.012248342,381.6657,0,15.56,15.87912345,17.01198148,17.96498074,0.005889801,0.004873674,0.00477348,0.004761941,499.5507669,497.834176,420.2791672,420.1843451,0.386506763,0,0,0,50,16.0085896,17.11811519,18.05230008,0.015,0.004988257,0.004882794,0.004870918,506.2811449,504.4559626,422.5088026,422.4153087
 11/22  22:40:00,18.3,0.012248342,386.6658,0,15.56,15.58794548,16.76010622,17.75184754,0.005837139,0.004595968,0.004505553,0.00449481,485.088557,483.2187383,415.4656218,415.3694494,0.395241469,0,0,0,50,15.87912345,17.01198148,17.96498074,0.015,0.004873674,0.00477348,0.004761941,499.5507669,497.834176,420.2791672,420.1843451
 11/22  22:50:00,18.3,0.012248342,391.6659,0,15.56,15.56021983,16.48894603,17.51927781,0.005787682,0.004722531,0.004240093,0.004230234,471.4796336,469.8570924,411.2018329,411.1075645,0.403903351,0.62348793,0,0,50,50,16.76010622,17.75184754,0.015,0.015,0.004505553,0.00449481,485.088557,483.2187383,415.4656218,415.3694494
 11/22  23:00:00,18.3,0.012248342,391.6661,0,15.56,15.56000087,16.22702147,17.29179206,0.005755096,0.004881559,0.004011344,0.004002368,459.9826477,458.6017638,407.8173204,407.727475,0.412463982,0.312289105,0,0,50,50,16.48894603,17.51927781,0.015,0.015,0.004240093,0.004230234,471.4796336,469.8570924,411.2018329,411.1075645
 11/22  23:10:00,18.3,0.012248342,387.6662,0,15.56,15.56,15.98377492,17.07770141,0.005738737,0.005021539,0.003825575,0.003817447,449.5194401,448.3376049,404.8002191,404.7148582,0.419497668,0.386156391,0,0,50,50,16.22702147,17.29179206,0.015,0.015,0.004011344,0.004002368,459.9826477,458.6017638,407.8173204,407.727475
 11/22  23:20:00,18.3,0.012248342,389.6664,0,15.56,15.56,15.75904497,16.87570891,0.005734816,0.005141782,0.003676941,0.003669617,440.3634156,439.3477867,402.2896932,402.209432,0.423447002,0.402099094,0,0,50,50,15.98377492,17.07770141,0.015,0.015,0.003825575,0.003817447,449.5194401,448.3376049,404.8002191,404.7148582
 11/22  23:30:00,18.3,0.012248342,385.6665,0,15.56,15.56,15.56005707,16.68374208,0.00573984,0.00524587,0.003582813,0.003551167,432.2207372,431.3465977,399.8889299,399.8078736,0.427272193,0.40746333,0.035113089,0,50,50,50,16.87570891,0.015,0.015,0.015,0.003669617,440.3634156,439.3477867,402.2896932,402.209432
 11/22  23:40:00,18.3,0.012248342,383.6666,0,15.56,15.56,15.56000031,16.50039947,0.005751389,0.005337443,0.003965319,0.003455994,424.9644534,424.2119229,397.5937978,397.4185867,0.430992659,0.412466212,0.675128729,0,50,50,50,16.68374208,0.015,0.015,0.015,0.003551167,432.2207372,431.3465977,399.8889299,399.8078736
 11/22  23:50:00,18.3,0.012248342,389.6668,0,15.56,15.56,15.56,16.32488975,0.005767868,0.00541916,0.004299032,0.003379784,419.1748942,418.5275182,395.9947431,395.7525962,0.434609001,0.417221715,0.269961181,0,50,50,50,16.50039947,0.015,0.015,0.015,0.003455994,424.9644534,424.2119229,397.5937978,397.4185867
 11/22  24:00:00,18.3,0.012248342,385.6669,0,15.56,15.56,15.56,16.15670119,0.005788168,0.00549287,0.004578102,0.003319371,414.2246747,413.6683522,394.5811292,394.3014257,0.43815653,0.421780905,0.399610526,0,50,50,50,16.32488975,0.015,0.015,0.015,0.003379784,419.1748942,418.5275182,395.9947431,395.7525962
 11/23  00:10:00,18.3,0.012337885,391.6671,0,15.56,15.56,15.56,15.995392,0.005807676,0.005556299,0.00480604,0.003268346,410.4440028,409.9666002,393.7912209,393.5052506,0.441648049,0.426410103,0.406498675,0,50,50,50,16.15670119,0.015,0.015,0.015,0.003319371,414.2246747,413.6683522,394.5811292,394.3014257
 11/23  00:20:00,18.3,0.012427454,385.6672,0,15.56,15.56,15.56,15.84054513,0.005824021,0.005608901,0.004990993,0.003222688,407.0006387,406.5913699,392.881302,392.6004448,0.445094687,0.430918824,0.413043537,0,50,50,50,15.995392,0.015,0.015,0.015,0.003268346,410.4440028,409.9666002,393.7912209,393.5052506
 11/23  00:30:00,18.3,0.012517048,383.6673,0,15.56,15.56,15.56,15.69176521,0.005836927,0.005651849,0.005141439,0.003180653,403.6823859,403.3314996,391.7100664,391.4287473,0.448490012,0.435316187,0.419333703,0,50,50,50,15.84054513,0.015,0.015,0.015,0.003222688,407.0006387,406.5913699,392.881302,392.6004448
 11/23  00:40:00,18.3,0.012606667,382.6675,0,15.56,15.56,15.56,15.56004345,0.005846973,0.005686891,0.005264434,0.003185667,400.5780156,400.2770086,390.4252786,390.1400885,0.451832116,0.439610881,0.42540811,0.059651222,50,50,50,50,0.015,0.015,0.015,0.015,403.6823859,403.3314996,391.7100664,391.4287473
 11/23  00:50:00,18.3,0.012696312,385.6676,0,15.56,15.56,15.56,15.56000016,0.005854818,0.005715639,0.005365446,0.003659293,398.0935271,397.8353707,389.4833173,389.2351994,0.455120708,0.443810262,0.431292325,0.688168221,50,50,50,50,0.015,0.015,0.015,0.015,400.5780156,400.2770086,390.4252786,390.1400885
 11/23  01:00:00,18.3,0.012785982,390.6678,0,15.56,15.56,15.56,15.56,0.005860956,0.005739362,0.005448685,0.004061277,396.560836,396.3398897,389.2590984,389.05165,0.458356108,0.44792059,0.43697594,0.28538711,50,50,50,50,0.015,0.015,0.015,0.015,398.0935271,397.8353707,389.4833173,389.2351994
 11/23  01:10:00,18.21666667,0.012717894,391.6679,0,15.56,15.56,15.56,15.56,0.005871958,0.0057654,0.005523807,0.004392996,395.6809171,395.4923922,389.4892765,389.3165782,0.46529389,0.455899322,0.446248221,0.417270682,50,50,50,50,0.015,0.015,0.015,0.015,396.560836,396.3398897,389.2590984,389.05165
 11/23  01:20:00,18.13333333,0.012650133,388.668,0,15.56,15.56,15.56,15.56,0.00589083,0.005797357,0.005596302,0.004668642,394.83599,394.6754236,389.5855847,389.4409397,0.472201343,0.463867693,0.455392857,0.427432975,50,50,50,50,0.015,0.015,0.015,0.015,395.6809171,395.4923922,389.4892765,389.3165782
 11/23  01:30:00,18.05,0.012582696,388.6682,0,15.56,15.56,15.56,15.56,0.005917235,0.005835293,0.005667813,0.004901679,393.9776172,393.8409076,389.5248521,389.4027387,0.479061334,0.471746892,0.46440826,0.437306079,50,50,50,50,0.015,0.015,0.015,0.015,394.83599,394.6754236,389.5855847,389.4409397
 11/23  01:40:00,17.96666667,0.012515583,386.6683,0,15.56,15.56,15.56,15.56,0.005949547,0.005877866,0.00573831,0.005101732,393.0093222,392.8928545,389.2323648,389.1285775,0.485870424,0.479553686,0.473302207,0.446966013,50,50,50,50,0.015,0.015,0.015,0.015,393.9776172,393.8409076,389.5248521,389.4027387
 11/23  01:50:00,17.88333333,0.012448791,389.6685,0,15.56,15.56,15.56,15.56,0.005986135,0.00592366,0.005807447,0.005275377,392.3184402,392.219223,389.1143502,389.025871,0.492629187,0.487291599,0.482082752,0.456440779,50,50,50,50,0.015,0.015,0.015,0.015,393.0093222,392.8928545,389.2323648,389.1285775
 11/23  02:00:00,17.8,0.01238232,391.6686,0,15.56,15.56,15.56,15.56,0.006025757,0.005971609,0.005875018,0.005427421,392.0300718,391.9456615,389.311897,389.2367848,0.499339261,0.494963497,0.490757046,0.465752374,50,50,50,50,0.015,0.015,0.015,0.015,392.3184402,392.219223,389.1143502,389.025871
 11/23  02:10:00,17.8,0.01238232,390.6687,0,15.56,15.56,15.56,15.56,0.006065338,0.00601863,0.005938774,0.005559364,391.8633129,391.7915997,389.5573394,389.4939965,0.502195798,0.498508851,0.495559026,0.47114201,50,50,50,50,0.015,0.015,0.015,0.015,392.0300718,391.9456615,389.311897,389.2367848
 11/23  02:20:00,17.8,0.01238232,391.6689,0,15.56,15.56,15.56,15.56,0.006103285,0.006063159,0.005997814,0.005673382,391.7993334,391.7384613,389.8429988,389.7898613,0.504950567,0.501893465,0.500233058,0.476368236,50,50,50,50,0.015,0.015,0.015,0.015,391.8633129,391.7915997,389.5573394,389.4939965
 11/23  02:30:00,17.8,0.01238232,384.669,0,15.56,15.56,15.56,15.56,0.006139344,0.006105053,0.006052458,0.005772368,391.1851117,391.1334029,389.5251488,389.4801097,0.507654362,0.505221798,0.50481732,0.48147512,50,50,50,50,0.015,0.015,0.015,0.015,391.7993334,391.7384613,389.8429988,389.7898613
 11/23  02:40:00,17.8,0.01238232,386.6692,0,15.56,15.56,15.56,15.56,0.006173812,0.006144734,0.006103459,0.005859197,390.4667121,390.4227375,389.0580596,389.0191888,0.510308853,0.508482859,0.509310882,0.486466644,50,50,50,50,0.015,0.015,0.015,0.015,391.1851117,391.1334029,389.5251488,389.4801097
 11/23  02:50:00,17.8,0.01238232,385.6693,0,15.56,15.56,15.56,15.56,0.006207044,0.006182669,0.006152632,0.005936302,389.7543783,389.7169709,388.5589958,388.5249337,0.512916265,0.511676951,0.515744108,0.491347958,50,50,50,50,0.015,0.015,0.015,0.015,390.4667121,390.4227375,389.0580596,389.0191888
 11/23  03:00:00,17.8,0.01238232,383.6694,0,15.56,15.56,15.56,15.56,0.006239302,0.006219207,0.006200801,0.006005609,388.9531018,388.9212985,387.9388373,387.9085213,0.515478128,0.5148056,0.521707885,0.496123312,50,50,50,50,0.015,0.015,0.015,0.015,389.7543783,389.7169709,388.5589958,388.5249337
 11/23  03:10:00,17.8,0.01238232,384.6696,0,15.56,15.56,15.56,15.56,0.006272646,0.006256508,0.006250019,0.0060705,388.2537409,388.2267353,387.3933351,387.3661001,0.518044057,0.517984119,0.527552527,0.500837567,50,50,50,50,0.015,0.015,0.015,0.015,388.9531018,388.9212985,387.9388373,387.9085213
 11/23  03:20:00,17.8,0.01238232,386.6697,0,15.56,15.56,15.56,15.56,0.006308037,0.006295598,0.006301071,0.00613299,387.8549566,387.8320523,387.1251072,387.1008682,0.520570091,0.521100608,0.533240925,0.505453413,50,50,50,50,0.015,0.015,0.015,0.015,388.2537409,388.2267353,387.3933351,387.3661001
 11/23  03:30:00,17.8,0.01238232,388.6699,0,15.56,15.56,15.56,15.56,0.006345414,0.006336451,0.006353739,0.006193866,387.8121945,387.7927683,387.1928598,387.1719551,0.523055201,0.524158334,0.53877716,0.509973746,50,50,50,50,0.015,0.015,0.015,0.015,387.8549566,387.8320523,387.1251072,387.1008682
 11/23  03:40:00,17.8,0.01238232,384.67,0,15.56,15.56,15.56,15.56,0.006384326,0.006378642,0.006407473,0.00625491,387.5858769,387.5694182,387.0602792,387.0423722,0.525499846,0.5271596,0.544166074,0.517327892,50,50,50,50,0.015,0.015,0.015,0.015,387.8121945,387.7927683,387.1928598,387.1719551
 11/23  03:50:00,17.8,0.01238232,388.6701,0,15.56,15.56,15.56,15.56,0.00642432,0.006421735,0.006461768,0.006316178,387.5574424,387.5434907,387.1112896,387.0961012,0.527905085,0.53010633,0.549409583,0.523264056,50,50,50,50,0.015,0.015,0.015,0.015,387.5858769,387.5694182,387.0602792,387.0423722
 11/23  04:00:00,17.8,0.01238232,381.6703,0,15.56,15.56,15.56,15.56,0.006465056,0.006465409,0.006516258,0.006377265,387.0789823,387.0672239,386.7006942,386.6872928,0.530272017,0.533000149,0.554520659,0.529047567,50,50,50,50,0.015,0.015,0.015,0.015,387.5574424,387.5434907,387.1112896,387.0961012
 11/23  04:10:00,17.8,0.012295535,385.6704,0,15.56,15.56,15.56,15.56,0.006510637,0.006513844,0.006574994,0.006442178,386.6954957,386.6856411,386.3751366,386.3629558,0.536925908,0.540297517,0.563795545,0.538974863,50,50,50,50,0.015,0.015,0.015,0.015,387.0789823,387.0672239,386.7006942,386.6872928
 11/23  04:20:00,17.8,0.012208775,389.6706,0,15.56,15.56,15.56,15.56,0.006562712,0.006568742,0.006639582,0.006512536,386.808981,386.8006522,386.537199,386.5266346,0.543574918,0.547600198,0.572964832,0.548775846,50,50,50,50,0.015,0.015,0.015,0.015,386.6954957,386.6856411,386.3751366,386.3629558
 11/23  04:30:00,17.8,0.012122038,384.6707,0,15.56,15.56,15.56,15.56,0.006620631,0.006629454,0.006709337,0.006587705,386.7530235,386.7459643,386.5222028,386.5132525,0.550192872,0.554859657,0.58200538,0.558428541,50,50,50,50,0.015,0.015,0.015,0.015,386.808981,386.8006522,386.537199,386.5266346
 11/23  04:40:00,17.8,0.012035325,389.6709,0,15.56,15.56,15.56,15.56,0.00668291,0.00669448,0.006782769,0.006666244,386.9505839,386.9445301,386.7541164,386.74685,0.556774976,0.562070603,0.590928929,0.567945675,50,50,50,50,0.015,0.015,0.015,0.015,386.7530235,386.7459643,386.5222028,386.5132525
 11/23  04:50:00,17.8,0.011948636,388.671,0,15.56,15.56,15.56,15.56,0.00674814,0.006762395,0.006858478,0.006746795,387.2160075,387.2107335,387.0482793,387.0426914,0.563321344,0.569233822,0.599741446,0.577334007,50,50,50,50,0.015,0.015,0.015,0.015,386.9505839,386.9445301,386.7541164,386.74685
 11/23  05:00:00,17.8,0.011861971,384.6711,0,15.56,15.56,15.56,15.56,0.006815256,0.006832115,0.006935418,0.006828337,387.1176044,387.1130863,386.9747749,386.9702651,0.569833165,0.576350887,0.608450318,0.586601665,50,50,50,50,0.015,0.015,0.015,0.015,387.2160075,387.2107335,387.0482793,387.0426914
 11/23  05:10:00,17.8,0.011861971,383.6713,0,15.56,15.56,15.56,15.56,0.006878548,0.006897936,0.007007956,0.006905224,386.7281604,386.7244846,386.6075791,386.6033483,0.572081629,0.579202257,0.612835073,0.59152867,50,50,50,50,0.015,0.015,0.015,0.015,387.1176044,387.1130863,386.9747749,386.9702651
