Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Outdoor CO2 Dummy,OccSim_DummyOccSch,ZONE 1:Zone Mean Air Temperature [C](TimeStep),ZONE 2:Zone Mean Air Temperature [C](TimeStep),ZONE 3:Zone Mean Air Temperature [C](TimeStep),ZONE 4:Zone Mean Air Temperature [C](TimeStep),ZONE 1:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4:Zone Mean Air Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 2:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 3:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 4:Zone Air CO2 Concentration [ppm](TimeStep),ZONE 1 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 2 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 3 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 4 INLET:System Node Mass Flow Rate [kg/s](TimeStep),ZONE 1 INLET:System Node Temperature [C](TimeStep),ZONE 2 INLET:System Node Temperature [C](TimeStep),ZONE 3 INLET:System Node Temperature [C](TimeStep),ZONE 4 INLET:System Node Temperature [C](TimeStep),ZONE 1 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 2 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 3 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 4 INLET:System Node Humidity Ratio [kgWater/kgDryAir](TimeStep),ZONE 1 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 2 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 3 INLET:System Node CO2 Concentration [ppm](TimeStep),ZONE 4 INLET:System Node CO2 Concentration [ppm](TimeStep)
 11/23  05:20:00,17.8,0.011861971,387.6714,0,15.56,15.56,15.56,15.56,0.006935413,0.006957262,0.007073569,0.006974924,386.605597,386.6026438,386.5040199,386.4999835,0.574300437,0.582014246,0.617133261,0.596353458,50,50,50,50,0.015,0.015,0.015,0.015,386.7281604,386.7244846,386.6075791,386.6033483
 11/23  05:30:00,17.8,0.011861971,381.6716,0,15.56,15.56,15.56,15.56,0.006986049,0.007010293,0.007132519,0.007037708,386.1815719,386.1793385,386.0966192,386.09254,0.576493153,0.584789059,0.621350017,0.601081709,50,50,50,50,0.015,0.015,0.015,0.015,386.605597,386.6026438,386.5040199,386.4999835
 11/23  05:40:00,17.8,0.011861971,381.6717,0,15.56,15.56,15.56,15.56,0.007031704,0.00705828,0.007186102,0.007094889,385.5819548,385.5805084,385.5119795,385.5075309,0.578660681,0.587527411,0.625486611,0.605715355,50,50,50,50,0.015,0.015,0.015,0.015,386.1815719,386.1793385,386.0966192,386.09254
 11/23  05:50:00,17.8,0.011861971,381.6718,0,15.56,15.56,15.56,15.56,0.007073621,0.007102467,0.007235597,0.007147763,384.9830767,384.98241,384.9263599,384.9214358,0.58080272,0.590229107,0.629542562,0.610254566,50,50,50,50,0.015,0.015,0.015,0.015,385.5819548,385.5805084,385.5119795,385.5075309
 11/23  06:00:00,17.8,0.011861971,384.672,0,15.56,15.56,15.56,15.56,0.007112721,0.007143776,0.007281948,0.007197296,384.7173591,384.7172209,384.6712589,384.6662507,0.582918899,0.592893977,0.633517387,0.614699468,50,50,50,50,0.015,0.015,0.015,0.015,384.9830767,384.98241,384.9263599,384.9214358
 11/23  06:10:00,17.7,0.011784047,389.6721,0,21.82613503,22.83007825,22.88775244,22.95264254,0.008977433,0.01204208,0.012477785,0.012191712,386.3594231,386.1935433,384.8541129,384.837639,2.903125248,14.22235309,23.17665447,35.4743204,36.21928329,24.54552331,24.58519946,24.62981527,0.011958393,0.011980413,0.012254001,0.011919016,386.0486867,385.9000376,384.8168838,384.8017194
 11/23  06:20:00,17.6,0.011706587,385.6723,0,21.1144062,21.47356438,21.67469908,21.84257565,0.009025509,0.011138319,0.011515369,0.011264785,387.5616722,387.4536384,384.8687516,384.8543082,1.243028163,0,0,0,50,21.9033627,22.04146904,22.16315068,0.015,0.011423916,0.011819962,0.011558374,387.004238,386.8716858,384.8583311,384.843255
 11/23  06:30:00,17.5,0.011629587,382.6724,0,21.11003127,21.2914013,21.54462899,21.80056855,0.009219133,0.011020002,0.011338488,0.011093207,388.5767719,388.490956,384.7716481,384.757485,1.165438358,0.477136166,0,0,50,31.00628047,21.66134527,21.86534048,0.015,0.012441754,0.011471421,0.011221916,387.9779317,387.8783813,384.824412,384.8100223
 11/23  06:40:00,17.4,0.011553045,382.6725,0,21.11,21.11000396,21.34363626,21.74114389,0.009504962,0.010899929,0.0110549,0.010817889,390.2163954,390.1766166,384.6117037,384.5979355,1.115126585,0.422113397,0,0,50,50,21.32455023,21.64825984,0.015,0.015,0.011116569,0.010878657,389.3581927,389.2913626,384.7104597,384.6966964
 11/23  06:50:00,17.3,0.011476959,386.6727,0,21.11,21.11000007,21.11150205,21.4877196,0.009801324,0.010909802,0.010800595,0.010362237,392.2807699,392.2374339,384.6272688,384.6151942,1.158572374,1.366664819,0.76067493,0,50,50,50,21.74114389,0.015,0.015,0.015,0.010817889,390.2163954,390.1766166,384.6117037,384.5979355
 11/23  07:00:00,17.2,0.011401327,388.6728,0,21.11,21.11,21.11000248,21.32976269,0.009857344,0.010909636,0.010834077,0.010175384,393.1034532,393.0573462,384.8101953,384.8064477,1.142325427,1.11024988,1.210183082,0,50,50,50,21.45886575,0.015,0.015,0.015,0.010338961,392.3804302,392.3360864,384.6800813,384.6693866
 11/23  07:10:00,17.2,0.011484566,385.673,0,21.11,21.11,21.11,21.11016792,0.009962671,0.01091174,0.010879428,0.009938596,395.7468454,395.6996356,384.9540339,384.9588371,1.125430525,1.134830078,1.069786683,0.245018512,50,50,50,50,0.015,0.015,0.015,0.015,393.7268159,393.6799535,384.8874968,384.8893162
 11/23  07:20:00,17.2,0.011567827,391.6731,0,21.11,21.11,21.11,21.11000177,0.010120905,0.010915571,0.010919323,0.010159382,399.7203293,399.6716328,385.2959712,385.2905966,1.116708971,1.127007646,1.218427856,1.851699941,50,50,50,50,0.015,0.015,0.015,0.015,395.7468454,395.6996356,384.9540339,384.9588371
 11/23  07:30:00,17.2,0.01165111,383.6732,0,21.11,21.11,21.11,21.11000001,0.010281733,0.010918818,0.010948155,0.010352639,403.6317899,403.5806195,385.394408,385.3837193,1.108554643,1.119857282,1.208881731,0.959416861,50,50,50,50,0.015,0.015,0.015,0.015,399.7203293,399.6716328,385.2959712,385.2905966
 11/23  07:40:00,17.2,0.011734414,388.6734,0,21.11,21.11,21.11,21.11,0.010416206,0.010920468,0.010966768,0.010500402,407.3426969,407.2888897,385.536822,385.5252974,1.101009674,1.113226518,1.198823455,1.18262929,50,50,50,50,0.015,0.015,0.015,0.015,403.6317899,403.5806195,385.394408,385.3837193
 11/23  07:50:00,17.2,0.011817741,389.6735,0,21.11,21.11,21.11,21.11,0.010519324,0.010920613,0.010977881,0.010608278,410.8337355,410.777583,385.7802197,385.7697292,1.094008118,1.107017138,1.189232974,1.173564107,50,50,50,50,0.015,0.015,0.015,0.015,407.3426969,407.2888897,385.536822,385.5252974
 11/23  08:00:00,17.2,0.011901089,382.6737,0,21.11,21.11,21.11,21.11,0.010596663,0.010919725,0.01098388,0.01068713,413.7770995,413.7191599,385.7593926,385.7501151,1.087467285,1.101150494,1.180050137,1.164742898,50,50,50,50,0.015,0.015,0.015,0.015,410.8337355,410.777583,385.7802197,385.7697292
 11/23  08:10:00,17.38333333,0.011893,387.6738,0,21.11,21.11,21.11,21.11,0.010676717,0.010940666,0.010985302,0.010744647,427.1098076,427.0406008,385.7916506,385.7832919,1.025942358,1.040263601,1.171298035,1.156351238,50,50,50,50,0.015,0.015,0.015,0.015,413.7770995,413.7191599,385.7593926,385.7501151
 11/23  08:20:00,17.56666667,0.011882921,387.674,0.181818,21.11,21.11,21.11,21.11,0.010752064,0.010970341,0.010988107,0.010791289,445.8477053,445.7565444,388.3068614,388.3015631,1.019529545,1.034351726,1.150148144,1.13555176,50,50,50,50,0.015,0.015,0.015,0.015,427.1098076,427.0406008,385.7916506,385.7832919
 11/23  08:30:00,17.75,0.011870813,389.6741,0.454545,21.11,21.11,21.11,21.11,0.010814537,0.010996772,0.010998173,0.010835766,465.2425823,465.1247256,395.8191836,395.8226476,1.013495049,1.028754889,1.122767643,1.108514761,50,50,50,50,0.015,0.015,0.015,0.015,445.8477053,445.7565444,388.3068614,388.3015631
 11/23  08:40:00,17.93333333,0.011856637,391.6742,0.272727,21.11,21.11,21.11,21.11,0.010862203,0.011015686,0.011003415,0.010868312,483.3783114,483.2348813,403.0904041,403.104753,1.00771348,1.02328094,1.127180827,1.113275826,50,50,50,50,0.015,0.015,0.015,0.015,465.2425823,465.1247256,395.8191836,395.8226476
 11/23  08:50:00,18.11666667,0.011840355,390.6744,0.181818,21.11,21.11,21.11,21.11,0.010896971,0.011027472,0.010999461,0.010886144,499.8596571,499.6946067,407.8541617,407.8768809,1.002162094,1.017968337,1.125665736,1.112097365,50,50,50,50,0.015,0.015,0.015,0.015,483.3783114,483.2348813,403.0904041,403.104753
 11/23  09:00:00,18.3,0.011821924,389.6745,0.363636,21.11,21.11,21.11,21.11,0.010921694,0.011033845,0.010995088,0.010899069,514.8443325,514.6620752,413.4156506,413.4452137,0.996800757,1.012766307,1.105362158,1.092117384,50,50,50,50,0.015,0.015,0.015,0.015,499.8596571,499.6946067,407.8541617,407.8768809
 11/23  09:10:00,18.3,0.011753039,387.6747,0.363636,21.11,21.11,21.11,21.11,0.011032863,0.01113387,0.011085718,0.011000433,531.9119914,531.7090198,420.3139131,420.3514261,0.767826963,0.783582511,0.873272831,0.860307153,50,50,50,50,0.015,0.015,0.015,0.015,514.8443325,514.6620752,413.4156506,413.4452137
 11/23  09:20:00,18.3,0.011684192,383.6748,0.363636,21.11,21.11,21.11,21.11,0.011187131,0.01128108,0.011222874,0.011144543,549.9862604,549.7595243,427.6186374,427.6650413,0.762351938,0.777791677,0.865547815,0.852904095,50,50,50,50,0.015,0.015,0.015,0.015,531.9119914,531.7090198,420.3139131,420.3514261
 11/23  09:30:00,18.3,0.011615382,382.6749,0.272727,21.11,21.11,21.11,21.11,0.011339637,0.01142803,0.011355669,0.011282813,567.8743143,567.6237464,433.4944056,433.5485572,0.756888353,0.771958942,0.864261772,0.851933875,50,50,50,50,0.015,0.015,0.015,0.015,549.9862604,549.7595243,427.6186374,427.6650413
 11/23  09:40:00,18.3,0.01154661,390.6751,0.363636,21.11,21.11,21.11,21.11,0.011471415,0.011554599,0.011468827,0.011400883,585.2629324,584.9908499,439.7742381,439.8353277,0.75130739,0.765683877,0.850279433,0.838254958,50,50,50,50,0.015,0.015,0.015,0.015,567.8743143,567.6237464,433.4944056,433.5485572
 11/23  09:50:00,18.3,0.011477875,386.6752,0.0909091,21.11,21.11,21.11,21.11,0.011580414,0.011658471,0.011551359,0.011488049,601.9058704,601.6157023,442.5245861,442.5893184,0.745702401,0.759285045,0.861696758,0.849967478,50,50,50,50,0.015,0.015,0.015,0.015,585.2629324,584.9908499,439.7742381,439.8353277
 11/23  10:00:00,18.3,0.011409177,391.6754,0.272727,21.11,21.11,21.11,21.11,0.011670332,0.011743378,0.011617217,0.011558143,617.9324029,617.6276995,445.7058213,445.7725805,0.740084677,0.752779988,0.841638384,0.830189021,50,50,50,50,0.015,0.015,0.015,0.015,601.9058704,601.6157023,442.5245861,442.5893184
 11/23  10:10:00,18.48333333,0.011297789,388.6755,0.363636,21.11,21.11,21.11,21.11,0.011745352,0.011813714,0.011674933,0.011619639,633.2907181,632.9741284,450.853525,450.9232747,0.735048181,0.747501591,0.828230509,0.817053075,50,50,50,50,0.015,0.015,0.015,0.015,617.9324029,617.6276995,445.7058213,445.7725805
 11/23  10:20:00,18.66666667,0.011182044,382.6756,0.454545,21.11,21.11,21.11,21.11,0.011808464,0.011872539,0.011727898,0.011675944,647.8745417,647.5483128,458.0957972,458.1707503,0.730179878,0.742238777,0.814816384,0.803901324,50,50,50,50,0.015,0.015,0.015,0.015,633.2907181,632.9741284,450.853525,450.9232747
 11/23  10:30:00,18.85,0.01106187,387.6758,0.545455,21.11,21.11,21.11,21.11,0.011861625,0.011921772,0.011777116,0.011728115,661.8982825,661.5644553,467.4559943,467.5385506,0.725385383,0.73693217,0.801361122,0.790699008,50,50,50,50,0.015,0.015,0.015,0.015,647.8745417,647.5483128,458.0957972,458.1707503
 11/23  10:40:00,19.03333333,0.010937194,390.6759,0.272727,21.11,21.11,21.11,21.11,0.011906345,0.011962981,0.011810315,0.011764006,675.472979,675.132868,473.777428,473.8662001,0.721201108,0.732796666,0.813801348,0.803385213,50,50,50,50,0.015,0.015,0.015,0.015,661.8982825,661.5644553,467.4559943,467.5385506
 11/23  10:50:00,19.21666667,0.010807943,382.6761,0.363636,21.11,21.11,21.11,21.11,0.011943851,0.011997408,0.011834153,0.011790276,688.3864744,688.0411027,478.8953794,478.9881143,0.717254423,0.728912947,0.80128197,0.791099733,50,50,50,50,0.015,0.015,0.015,0.015,675.472979,675.132868,473.777428,473.8662001
 11/23  11:00:00,19.4,0.010674042,384.6762,0.272727,21.11,21.11,21.11,21.11,0.011975165,0.012026056,0.011848955,0.011807275,700.7378432,700.3880726,482.4841439,482.5785686,0.713439473,0.725204809,0.801526059,0.791569324,50,50,50,50,0.015,0.015,0.015,0.015,688.3864744,688.0411027,478.8953794,478.9881143
 11/23  11:10:00,19.5,0.010286823,384.6764,0.272727,21.11,21.11,21.11,21.11,0.012002203,0.012050743,0.011858768,0.011819056,712.5962096,712.2430524,485.297207,485.3917712,0.707093165,0.718616689,0.79311738,0.783375864,50,50,50,50,0.015,0.015,0.015,0.015,700.7378432,700.3880726,482.4841439,482.5785686
 11/23  11:20:00,19.6,0.009894784,385.6765,0.363636,21.11,21.11,21.11,21.11,0.012026267,0.012072696,0.011869565,0.011831592,724.0198965,723.6643812,489.1366385,489.2314173,0.70075166,0.712059476,0.778474666,0.768939501,50,50,50,50,0.015,0.015,0.015,0.015,712.5962096,712.2430524,485.297207,485.3917712
 11/23  11:30:00,19.7,0.009497899,390.6766,0.181818,21.11,21.11,21.11,21.11,0.012048053,0.012092579,0.011874493,0.011838089,735.1330862,734.7760684,491.2133064,491.3074508,0.694440728,0.705581045,0.782964055,0.773628078,50,50,50,50,0.015,0.015,0.015,0.015,724.0198965,723.6643812,489.1366385,489.2314173
 11/23  11:40:00,19.8,0.009096142,381.6768,0.454545,21.11,21.11,21.11,21.11,0.012067903,0.012110656,0.01188511,0.01185008,745.686968,745.3295413,495.6244238,495.7188384,0.687916143,0.698591436,0.755782574,0.746635537,50,50,50,50,0.015,0.015,0.015,0.015,735.1330862,734.7760684,491.2133064,491.3074508
 11/23  11:50:00,19.9,0.008689489,383.6769,0.363636,21.11,21.11,21.11,21.11,0.012086063,0.012127115,0.011896045,0.011862244,755.7771346,755.4204953,500.3933865,500.4889022,0.681354976,0.691508888,0.753815559,0.744851587,50,50,50,50,0.015,0.015,0.015,0.015,745.686968,745.3295413,495.6244238,495.7188384
 11/23  12:00:00,20,0.008277914,388.6771,0.272727,21.11,21.11,21.11,21.11,0.012102773,0.01214215,0.011902215,0.011869536,765.5814444,765.2267006,503.7226146,503.8186434,0.674804712,0.684347921,0.752020527,0.743232404,50,50,50,50,0.015,0.015,0.015,0.015,755.7771346,755.4204953,500.3933865,500.4889022
 11/23  12:10:00,20.18333333,0.008102173,383.6772,0.363636,21.11,21.11,21.11,21.11,0.012098957,0.012136618,0.011906419,0.011874757,768.3772695,768.0293824,507.2201487,507.3162559,0.703612443,0.71268591,0.740106492,0.73148639,50,50,50,50,0.015,0.015,0.015,0.015,765.5814444,765.2267006,503.7226146,503.8186434
 11/23  12:20:00,20.36666667,0.007921212,389.6773,0.181818,21.11,21.11,21.11,21.11,0.012082023,0.012117977,0.01190157,0.011870852,767.1438082,766.8077987,508.5841279,508.6789078,0.699928099,0.708471036,0.747207165,0.738749666,50,50,50,50,0.015,0.015,0.015,0.015,768.3772695,768.0293824,507.2201487,507.3162559
 11/23  12:30:00,20.55,0.007734953,387.6775,0.181818,21.11,21.11,21.11,21.11,0.012060477,0.01209476,0.01189019,0.01186034,764.6915921,764.3699463,508.5834182,508.6753743,0.696192825,0.704138186,0.741818458,0.733516465,50,50,50,50,0.015,0.015,0.015,0.015,767.1438082,766.8077987,508.5841279,508.6789078
 11/23  12:40:00,20.73333333,0.007543316,388.6776,0.272727,21.11,21.11,21.11,21.11,0.012038492,0.012071235,0.011878752,0.011849678,762.2773811,761.9703813,509.4258791,509.5148796,0.69287105,0.700686129,0.730519854,0.722366958,50,50,50,50,0.015,0.015,0.015,0.015,764.6915921,764.3699463,508.5834182,508.6753743
 11/23  12:50:00,20.91666667,0.007346222,388.6778,0.181818,21.11,21.11,21.11,21.11,0.01201716,0.012048552,0.011864209,0.01183584,760.1464843,759.8534159,509.7111094,509.7970892,0.689733857,0.697526558,0.732059817,0.724051178,50,50,50,50,0.015,0.015,0.015,0.015,762.2773811,761.9703813,509.4258791,509.5148796
 11/23  13:00:00,21.1,0.007143591,383.6779,0.272727,21.11,21.11,21.11,21.11,0.011996379,0.012026635,0.011850389,0.011822651,758.1110513,757.831099,510.6717251,510.7550887,0.686665064,0.694521596,0.7211421,0.713271622,50,50,50,50,0.015,0.015,0.015,0.015,760.1464843,759.8534159,509.7111094,509.7970892
 11/23  13:10:00,21.2,0.007031234,385.678,0.272727,21.11,21.11,21.11,21.11,0.011992506,0.012021952,0.011836407,0.011809239,762.7522544,762.4811624,512.148895,512.2302055,0.652037033,0.66031401,0.717857867,0.710121151,50,50,50,50,0.015,0.015,0.015,0.015,758.1110513,757.831099,510.6717251,510.7550887
 11/23  13:20:00,21.3,0.006917175,390.6782,0.272727,21.11,21.11,21.11,21.11,0.011997038,0.012025981,0.011821144,0.011794496,771.3503115,771.0830312,513.897058,513.9767452,0.650003148,0.658763366,0.714744162,0.70713669,50,50,50,50,0.015,0.015,0.015,0.015,762.7522544,762.4811624,512.148895,512.2302055
 11/23  13:30:00,21.4,0.0068014,384.6783,0.363636,21.11,21.11,21.11,21.11,0.012001624,0.012030334,0.011807427,0.011781249,780.8296396,780.5629407,516.8105231,516.889354,0.648089748,0.657390552,0.705445467,0.697962918,50,50,50,50,0.015,0.015,0.015,0.015,771.3503115,771.0830312,513.897058,513.9767452
 11/23  13:40:00,21.5,0.006683897,381.6785,0.272727,21.11,21.11,21.11,21.11,0.012002761,0.012031465,0.011790604,0.011764865,789.8725177,789.6052741,518.9626535,519.0406347,0.646212794,0.656031909,0.708886398,0.701525906,50,50,50,50,0.015,0.015,0.015,0.015,780.8296396,780.5629407,516.8105231,516.889354
 11/23  13:50:00,21.6,0.006564651,390.6786,0.363636,21.11,21.11,21.11,21.11,0.012000034,0.012028937,0.011774125,0.011748788,798.5027481,798.2348047,521.8925444,521.9699188,0.644389247,0.654759899,0.699872304,0.69263023,50,50,50,50,0.015,0.015,0.015,0.015,789.8725177,789.6052741,518.9626535,519.0406347
 11/23  14:00:00,21.7,0.006443648,389.6788,0.272727,21.11,21.11,21.11,21.11,0.011994065,0.012023358,0.01175442,0.011729462,806.7383928,806.4698067,524.0511796,524.1277159,0.642618919,0.653569065,0.703629872,0.696504284,50,50,50,50,0.015,0.015,0.015,0.015,798.5027481,798.2348047,521.8925444,521.9699188
 11/23  14:10:00,21.78333333,0.00620433,382.6789,0.545455,21.11,21.11,21.11,21.11,0.011986393,0.012016159,0.011742664,0.011718032,814.4654525,814.196603,529.2288408,529.3057832,0.638453603,0.649487781,0.679878152,0.672865375,50,50,50,50,0.015,0.015,0.015,0.015,806.7383928,806.4698067,524.0511796,524.1277159
 11/23  14:20:00,21.86666667,0.005962565,382.679,0.454545,21.11,21.11,21.11,21.11,0.011977919,0.012008176,0.01173274,0.011708408,821.7851776,821.5165292,534.9388247,535.017151,0.634238079,0.6453562,0.681388568,0.674488078,50,50,50,50,0.015,0.015,0.015,0.015,814.4654525,814.196603,529.2288408,529.3057832
 11/23  14:30:00,21.95,0.005718339,383.6792,0.363636,21.11,21.11,21.11,21.11,0.011968968,0.011999716,0.011719059,0.011695018,828.8093331,828.5412463,539.0750276,539.1543221,0.630052662,0.641278779,0.683154178,0.676364483,50,50,50,50,0.015,0.015,0.015,0.015,821.7851776,821.5165292,534.9388247,535.017151
 11/23  14:40:00,22.03333333,0.005471641,387.6793,0.454545,21.11,21.11,21.11,21.11,0.011959622,0.011990898,0.011706007,0.01168224,835.6626674,835.3952543,543.4598362,543.5397445,0.625963861,0.637466463,0.672524438,0.665843631,50,50,50,50,0.015,0.015,0.015,0.015,828.8093331,828.5412463,539.0750276,539.1543221
 11/23  14:50:00,22.11666667,0.005222458,382.6795,0.454545,21.11,21.11,21.11,21.11,0.011949902,0.011981762,0.011693906,0.011670398,842.1979161,841.9312711,548.047036,548.1274682,0.621931829,0.633701115,0.668264896,0.661692168,50,50,50,50,0.015,0.015,0.015,0.015,835.6626674,835.3952543,543.4598362,543.5397445
 11/23  15:00:00,22.2,0.004970779,390.6796,0.454545,21.11,21.11,21.11,21.11,0.011939828,0.011972347,0.011682164,0.011658902,848.6114923,848.3455755,552.7927246,552.8737072,0.617928616,0.630038504,0.664156617,0.657691036,50,50,50,50,0.015,0.015,0.015,0.015,842.1979161,841.9312711,548.047036,548.1274682
 11/23  15:10:00,22.11666667,0.005083902,389.6797,0.272727,21.11,21.11,21.11,21.11,0.011928845,0.011962225,0.011663515,0.011640515,854.8290651,854.5635461,554.9174065,554.9978127,0.617775092,0.63088462,0.676559533,0.670201161,50,50,50,50,0.015,0.015,0.015,0.015,848.6114923,848.3455755,552.7927246,552.8737072
 11/23  15:20:00,22.03333333,0.005195774,390.6799,0.181818,21.11,21.11,21.11,21.11,0.011916716,0.011951232,0.011637481,0.011614758,860.8230877,860.5575235,554.1608175,554.2387688,0.617758271,0.631917498,0.682927304,0.676675169,50,50,50,50,0.015,0.015,0.015,0.015,854.8290651,854.5635461,554.9174065,554.9978127
 11/23  15:30:00,21.95,0.005306402,383.68,0.272727,21.11,21.11,21.11,21.11,0.011903499,0.011939435,0.011611847,0.011589395,866.4109249,866.1450594,553.2647776,553.339356,0.617823556,0.633051984,0.676770961,0.670624002,50,50,50,50,0.015,0.015,0.015,0.015,860.8230877,860.5575235,554.1608175,554.2387688
 11/23  15:40:00,21.86666667,0.005415794,382.6802,0.363636,21.11,21.11,21.11,21.11,0.011889354,0.011926949,0.011591262,0.011569062,871.6353968,871.3691648,554.040945,554.1126781,0.617906124,0.634086281,0.67055358,0.664511557,50,50,50,50,0.015,0.015,0.015,0.015,866.4109249,866.1450594,553.2647776,553.339356
 11/23  15:50:00,21.78333333,0.005523957,389.6803,0.454545,21.11,21.11,21.11,21.11,0.011874445,0.011913879,0.011576822,0.011554856,876.7453241,876.4785379,557.246276,557.3166468,0.618018569,0.635078654,0.664326506,0.658389413,50,50,50,50,0.015,0.015,0.015,0.015,871.6353968,871.3691648,554.040945,554.1126781
 11/23  16:00:00,21.7,0.0056309,382.6805,0.454545,21.11,21.11,21.11,21.11,0.011858927,0.011900381,0.0115649,0.011543165,881.5618966,881.2944126,561.3731067,561.4432793,0.618236879,0.636359531,0.664609502,0.658777737,50,50,50,50,0.015,0.015,0.015,0.015,876.7453241,876.4785379,557.246276,557.3166468
 11/23  16:10:00,20.86666667,0.006119416,382.6806,0.454545,21.11,21.11,21.11,21.11,0.011843644,0.011887229,0.011553706,0.011532207,886.1133497,885.8452005,565.5409457,565.6113527,0.615937453,0.634736173,0.662511628,0.6567852,50,50,50,50,0.015,0.015,0.015,0.015,881.5618966,881.2944126,561.3731067,561.4432793
 11/23  16:20:00,20.03333333,0.006543574,391.6807,0.272727,21.11,21.11,21.11,21.11,0.01182909,0.011875055,0.01153669,0.011515446,890.6601996,890.3909344,567.14145,567.211148,0.613813685,0.634199659,0.673743698,0.66812349,50,50,50,50,0.015,0.015,0.015,0.015,886.1133497,885.8452005,565.5409457,565.6113527
 11/23  16:30:00,19.2,0.006907791,381.6809,0.181818,21.11,21.11,21.11,21.11,0.011815376,0.011863955,0.011513797,0.011492827,894.9152374,894.6446151,565.6745317,565.7417721,0.611739749,0.633247659,0.678712642,0.67319859,50,50,50,50,0.015,0.015,0.015,0.015,890.6601996,890.3909344,567.14145,567.211148
 11/23  16:40:00,18.36666667,0.007216296,382.681,0.363636,21.11,21.11,21.11,21.11,0.011802389,0.011853703,0.01149574,0.011475031,898.9230781,898.6511473,565.4221782,565.4865819,0.609494613,0.63180485,0.664589241,0.659181063,50,50,50,50,0.015,0.015,0.015,0.015,894.9152374,894.6446151,565.6745317,565.7417721
 11/23  16:50:00,17.53333333,0.007473133,386.6812,0.272727,21.11,21.11,21.11,21.11,0.011789987,0.011844073,0.011479283,0.011458833,902.8339678,902.5607247,565.2365914,565.2983165,0.607211222,0.630275785,0.66938952,0.66408889,50,50,50,50,0.015,0.015,0.015,0.015,898.9230781,898.6511473,565.4221782,565.4865819
 11/23  17:00:00,16.7,0.007682161,391.6813,0.363636,21.11,21.11,21.11,21.11,0.011778065,0.011834919,0.011466759,0.011446561,906.7551011,906.4803168,566.276319,566.3360042,0.604939776,0.628708688,0.661640207,0.656447724,50,50,50,50,0.015,0.015,0.015,0.015,902.8339678,902.5607247,565.2365914,565.2983165
 11/23  17:10:00,16.41666667,0.007639881,386.6814,0.272727,21.11,21.11,21.11,21.11,0.011742549,0.011801952,0.011453551,0.011433612,900.9595168,900.6985415,566.6225442,566.6803499,0.648829622,0.673001586,0.665116428,0.660033656,50,50,50,50,0.015,0.015,0.015,0.015,906.7551011,906.4803168,566.276319,566.3360042
 11/23  17:20:00,16.13333333,0.007596297,381.6816,0.545455,21.11,21.11,21.11,21.11,0.01169473,0.011756539,0.01144883,0.011429133,889.4080405,889.1791699,570.0504691,570.1074462,0.645654017,0.6701521,0.64330868,0.638335415,50,50,50,50,0.015,0.015,0.015,0.015,900.9595168,900.6985415,566.6225442,566.6803499
 11/23  17:30:00,15.85,0.007551464,384.6817,0.363636,21.11,21.11,21.11,21.11,0.011646178,0.011710347,0.011442914,0.011423468,876.4215415,876.2349091,572.8699148,572.9264565,0.642411222,0.667232253,0.653072729,0.648210667,50,50,50,50,0.015,0.015,0.015,0.015,889.4080405,889.1791699,570.0504691,570.1074462
 11/23  17:40:00,15.56666667,0.007505436,381.6819,0.181818,21.11,21.11,21.11,21.11,0.011601873,0.011668396,0.011428633,0.011409466,863.7909845,863.648187,572.1263221,572.1813467,0.639144691,0.664264357,0.663065259,0.658314455,50,50,50,50,0.015,0.015,0.015,0.015,876.4215415,876.2349091,572.8699148,572.9264565
 11/23  17:50:00,15.28333333,0.007458265,384.682,0,21.11,21.11,21.11,21.11,0.011562508,0.011631372,0.011403997,0.011385136,851.9767874,851.8749051,566.9158373,566.9672911,0.635873544,0.661267299,0.673237857,0.668597875,50,50,50,50,0.015,0.015,0.015,0.015,863.7909845,863.648187,572.1263221,572.1813467
 11/23  18:00:00,15,0.007410003,390.6822,0,21.11,21.11,21.11,21.11,0.011527309,0.011598484,0.011375859,0.011357309,840.998542,840.9334169,559.9158139,559.9622309,0.632610621,0.658255847,0.670856913,0.666326505,50,50,50,50,0.015,0.015,0.015,0.015,851.9767874,851.8749051,566.9158373,566.9672911
 11/23  18:10:00,14.53333333,0.007464778,382.6823,0,21.11,21.11,21.11,21.11,0.01148814,0.011561632,0.011348688,0.011330447,827.5107219,827.4844639,552.5870096,552.6279358,0.647044534,0.673485885,0.671337458,0.666915839,50,50,50,50,0.015,0.015,0.015,0.015,840.998542,840.9334169,559.9158139,559.9622309
 11/23  18:20:00,14.06666667,0.007508873,391.6824,0,21.11,21.11,21.11,21.11,0.011447761,0.011523672,0.011323922,0.011305984,812.9012907,812.9177129,545.7392521,545.7749708,0.647029078,0.674252307,0.671836448,0.667522392,50,50,50,50,0.015,0.015,0.015,0.015,827.5107219,827.4844639,552.5870096,552.6279358
 11/23  18:30:00,13.6,0.007542804,385.6826,0,21.11,21.11,21.11,21.11,0.011409286,0.011487758,0.011301497,0.011283863,798.2454447,798.3062779,539.2510192,539.2820422,0.647036555,0.675022929,0.672342811,0.668134917,50,50,50,50,0.015,0.015,0.015,0.015,812.9012907,812.9177129,545.7392521,545.7749708
 11/23  18:40:00,13.13333333,0.007567071,384.6827,0,21.11,21.11,21.11,21.11,0.011373979,0.011455147,0.011280986,0.011263656,784.0625629,784.1669895,533.0192181,533.046019,0.647067222,0.67580533,0.672865194,0.668761937,50,50,50,50,0.015,0.015,0.015,0.015,798.2454447,798.3062779,539.2510192,539.2820422
 11/23  18:50:00,12.66666667,0.007582157,384.6829,0,21.11,21.11,21.11,21.11,0.011341865,0.011425835,0.011262027,0.011245001,770.4910827,770.6368205,527.020403,527.0433725,0.647122133,0.676603047,0.673413439,0.669413218,50,50,50,50,0.015,0.015,0.015,0.015,784.0625629,784.1669895,533.0192181,533.046019
 11/23  19:00:00,12.2,0.007588533,381.683,0,21.11,21.11,21.11,21.11,0.011312542,0.011399398,0.011244387,0.011227667,757.4423384,757.6268217,521.1840903,521.2035473,0.647202854,0.677418527,0.673995444,0.670096624,50,50,50,50,0.015,0.015,0.015,0.015,770.4910827,770.6368205,527.020403,527.0433725
 11/23  19:10:00,12.11666667,0.007500842,387.6831,0,19.78955376,20.78766889,20.90585018,20.97323243,0.010985038,0.011067034,0.01091265,0.010896586,744.0920526,744.2249509,515.9256006,515.9438016,0,0,0,0,20.23546277,20.90273775,20.97912741,21.02247317,0.011102812,0.011186585,0.011031857,0.011015559,749.0666627,749.2212444,517.8970194,517.9158231
 11/23  19:20:00,12.03333333,0.007413894,386.6833,0,18.85339968,20.50640187,20.7240917,20.84998677,0.010694798,0.010772046,0.010618923,0.010603404,731.1271237,731.1819712,510.7114002,510.7270859,0,0,0,0,19.13172732,20.59480277,20.78153201,20.88905412,0.010786371,0.01086516,0.010711655,0.010695969,735.2036017,735.2850181,512.3508274,512.3673723
 11/23  19:30:00,11.95,0.007327681,384.6834,0,18.14832543,20.24935347,20.55469058,20.73383358,0.010427759,0.010500216,0.010348109,0.010333043,719.2135364,719.1761219,505.8654329,505.8779582,0,0,0,0,18.46311405,20.36712373,20.63261824,20.78738688,0.010550522,0.010625207,0.010472636,0.010457366,724.6902717,724.6965395,508.0927551,508.1067954
 11/23  19:40:00,11.86666667,0.0072422,388.6836,0,17.58150817,20.01423821,20.39678405,20.62440481,0.010181761,0.010249559,0.010098336,0.010083652,708.4088357,708.2753313,501.5719608,501.5810093,0,0,0,0,17.9041998,20.1524513,20.48986752,20.68901186,0.010326749,0.010397304,0.010245564,0.010230657,714.7833139,714.7070827,504.109762,504.1209052
 11/23  19:50:00,11.78333333,0.007157444,389.6837,0,16.616641,19.49403991,20.03816474,20.37221978,0.009627766,0.009684755,0.009535387,0.00952147,684.069528,683.703037,491.8798593,491.8795152,0,0,0,0,17.01287216,19.72142762,20.19593837,20.48356907,0.009870945,0.009932694,0.009782525,0.00976828,694.748077,694.4847215,496.1300086,496.1339418
 11/23  20:00:00,11.7,0.00707341,387.6839,0,16.07499016,19.03319358,19.70569981,20.13241131,0.009123806,0.009170954,0.009023098,0.009009752,661.89073,661.3089323,483.0155769,483.0044293,0,0,0,0,16.29970899,19.23468057,19.85192146,20.23823872,0.009344886,0.009396328,0.009247816,0.009234225,671.629196,671.1409453,486.9133978,486.9071045
 11/23  20:10:00,11.51666667,0.007086522,389.684,0,16.02424943,18.93779874,19.63170271,20.07693319,0.009017768,0.009062995,0.008915403,0.008902135,657.2635407,656.6430912,481.1891082,481.1750015,0,0,0,0,16.09882272,19.0383557,19.70805431,20.13356099,0.009129132,0.009176417,0.009028529,0.009015165,662.1351817,661.5570731,483.1191254,483.1078938
 11/23  20:20:00,11.33333333,0.007098152,384.6841,0,15.87657243,18.73874585,19.47750168,19.96136003,0.00879585,0.008837166,0.008690159,0.008677068,647.3410624,646.6429362,477.1267295,477.1063347,0,0,0,0,15.92584358,18.83207965,19.5529966,20.0191557,0.008901078,0.00894411,0.008796846,0.008783692,652.147448,651.4809686,479.1555424,479.1386446
 11/23  20:30:00,11.15,0.007108331,390.6843,0,15.72508238,18.57890698,19.35593641,19.87121818,0.008618609,0.00865674,0.008510233,0.008497307,639.6518404,638.8914636,474.1209186,474.0963161,0,0,0,0,15.84007036,18.70625348,19.45322323,19.9435427,0.008760205,0.008800867,0.008653964,0.008640909,645.8111229,645.1000833,476.538962,476.5177968
 11/23  20:40:00,10.96666667,0.007117087,383.6844,0,15.56009493,18.31621673,19.15080963,19.7169679,0.00833263,0.008356264,0.008210578,0.008197911,626.5407495,625.6725083,468.8003483,468.76785,0.021394098,0,0,0,50,18.48405283,19.28292803,19.81671098,0.015,0.008548911,0.008402696,0.008389865,635.0224974,634.2256969,472.2906427,472.2633733
 11/23  20:50:00,10.78333333,0.00712445,385.6846,0,15.56000005,18.19132481,19.05098354,19.64079034,0.008212584,0.008214019,0.008068713,0.008056156,620.2860009,619.3644434,466.2294737,466.1929391,0.067231639,0,0,0,50,18.2979911,19.13598712,19.70560449,0.015,0.00833562,0.008189987,0.008177335,625.6209261,624.7477668,468.4179067,468.3847831
 11/23  21:00:00,10.6,0.007130448,390.6847,0,15.56,17.97626928,18.87790809,19.50717817,0.008011511,0.007970485,0.007825834,0.007813461,609.8282104,608.8264187,462.0878215,462.0448341,0.064581071,0,0,0,50,18.10288415,18.98080247,19.5873396,0.015,0.008113064,0.007968029,0.007955553,615.8708991,614.9058614,464.4234823,464.384162
 11/23  21:10:00,10.5,0.007082502,391.6849,0,15.56,17.69000596,18.64649052,19.32656726,0.00775265,0.007648223,0.007504451,0.007492321,596.2052019,595.0636825,456.7564859,456.7053082,0.087856217,0,0,0,50,17.97626928,18.87790809,19.50717817,0.015,0.007970485,0.007825834,0.007813461,609.8282104,608.8264187,462.0878215,462.0448341
 11/23  21:20:00,10.4,0.007034844,388.685,0,15.56,17.39396838,18.39907394,19.13052443,0.00749006,0.00730961,0.007166784,0.007154912,581.8882649,580.5821199,451.0855661,451.0257167,0.098212552,0,0,0,50,17.69000596,18.64649052,19.32656726,0.015,0.007648223,0.007504451,0.007492321,596.2052019,595.0636825,456.7564859,456.7053082
 11/23  21:30:00,10.3,0.006987472,389.6851,0,15.56,17.1186551,18.15932907,18.93703967,0.007252714,0.006989317,0.006847426,0.006835809,568.4030475,566.9444647,445.7255072,445.6577155,0.108241792,0,0,0,50,17.39396838,18.39907394,19.13052443,0.015,0.00730961,0.007166784,0.007154912,581.8882649,580.5821199,451.0855661,451.0257167
 11/23  21:40:00,10.2,0.006940386,382.6853,0,15.56,16.87018593,17.93603812,18.75149114,0.007047581,0.006696689,0.006555705,0.006544339,555.8394352,554.2548562,440.5384706,440.4630577,0.11800101,0,0,0,50,17.1186551,18.15932907,18.93703967,0.015,0.006989317,0.006847426,0.006835809,568.4030475,566.9444647,445.7255072,445.6577155
 11/23  21:50:00,10.1,0.006893584,382.6854,0,15.56,16.64514528,17.72908924,18.57372443,0.006872272,0.006430075,0.006289977,0.006278866,544.2646153,542.5831664,435.6436231,435.5613913,0.127529571,0,0,0,50,16.87018593,17.93603812,18.75149114,0.015,0.006696689,0.006555705,0.006544339,555.8394352,554.2548562,440.5384706,440.4630577
 11/23  22:00:00,10,0.006847064,387.6856,0,15.56,16.43886819,17.53593388,18.40240833,0.006722631,0.00618563,0.006046403,0.006035558,533.8851615,532.1360196,431.3545257,431.2673072,0.13685852,0,0,0,50,16.64514528,17.72908924,18.57372443,0.015,0.006430075,0.006289977,0.006278866,544.2646153,542.5831664,435.6436231,435.5613913
 11/23  22:10:00,9.816666667,0.006800485,386.6857,0,15.56,16.26087466,17.40239205,18.29778686,0.006706372,0.006018361,0.005887313,0.005876676,525.0836076,523.3351104,428.7106493,428.6212531,0.443971006,0,0,0,50,16.40316183,17.51194592,18.38517173,0.015,0.006155285,0.006018294,0.006007488,532.1090041,530.3782215,430.9063731,430.8188589
 11/23  22:20:00,9.633333333,0.006753895,388.6858,0,15.56,15.83478659,17.056416,18.01317147,0.006609084,0.005603445,0.005487596,0.005477526,504.7936995,502.7472697,422.08216,421.9880594,0.44543746,0,0,0,50,16.09898046,17.2717738,18.19056243,0.015,0.005859572,0.005734294,0.005723866,517.3102146,515.4490393,426.157014,426.0656338
 11/23  22:30:00,9.45,0.006707301,388.686,0,15.56,15.56007007,16.73325091,17.74326207,0.006533396,0.005395421,0.00514775,0.005138288,487.6225478,485.4609115,416.5937269,416.4981597,0.446773979,0.401306792,0,0,50,50,16.93328042,17.91062118,0.015,0.015,0.00535604,0.005346196,498.1547336,496.0167541,419.9557505,419.8609333
 11/23  22:40:00,9.266666667,0.006660709,383.6861,0,15.56,15.56000001,16.43589134,17.49088295,0.006474792,0.005547673,0.004864811,0.004855981,472.8854412,471.0229715,411.616461,411.5203448,0.447889296,0.631611242,0,0,50,50,16.65635699,17.67845325,0.015,0.015,0.005071016,0.005061709,483.7293279,481.6355847,415.3581126,415.2625123
 11/23  22:50:00,9.083333333,0.006614126,386.6863,0,15.56,15.56,16.16260804,17.25517046,0.006429559,0.005676844,0.004629992,0.004621806,460.6437428,459.0441288,407.4505666,407.3559826,0.448901707,0.325178327,0,0,50,50,16.43589134,17.49088295,0.015,0.015,0.004864811,0.004855981,472.8854412,471.0229715,411.616461,411.5203448
 11/23  23:00:00,8.9,0.006567558,386.6864,0,15.56,15.56,15.9105044,17.03299554,0.006394753,0.005782139,0.004434389,0.004426847,450.4655558,449.0975234,404.0386026,403.9474314,0.449805298,0.433435105,0,0,50,50,16.16260804,17.25517046,0.015,0.015,0.004629992,0.004621806,460.6437428,459.0441288,407.4505666,407.3559826
 11/23  23:10:00,8.8,0.006523919,386.6866,0,15.56,15.56,15.67727447,16.8225596,0.006365364,0.005864645,0.004269247,0.004262334,441.2561207,440.0883851,401.2304675,401.1439986,0.452773244,0.438037586,0,0,50,50,15.9105044,17.03299554,0.015,0.015,0.004434389,0.004426847,450.4655558,449.0975234,404.0386026,403.9474314
 11/23  23:20:00,8.7,0.006480537,385.6867,0,15.56,15.56,15.56033696,16.62288898,0.006339102,0.005928052,0.004363007,0.004121905,432.9621757,431.9654865,398.8591078,398.7262529,0.452689838,0.43930841,0.352018354,0,50,50,50,16.8225596,0.015,0.015,0.015,0.004262334,441.2561207,440.0883851,401.2304675,401.1439986
 11/23  23:30:00,8.6,0.006437412,383.6868,0,15.56,15.56,15.56000141,16.43332253,0.006315035,0.005976211,0.004689214,0.004001139,425.5664953,424.71536,396.6909234,396.4700155,0.452503579,0.44029699,0.513142949,0,50,50,50,16.62288898,0.015,0.015,0.015,0.004121905,432.9621757,431.9654865,398.8591078,398.7262529
 11/23  23:40:00,8.5,0.006394542,385.687,0,15.56,15.56,15.56,16.25327827,0.006292672,0.006012246,0.004958932,0.00389674,419.3318238,418.604782,394.9009764,394.6173296,0.452229954,0.441058615,0.338942338,0,50,50,50,16.43332253,0.015,0.015,0.015,0.004001139,425.5664953,424.71536,396.6909234,396.4700155
 11/23  23:50:00,8.4,0.006351925,382.6871,0,15.56,15.56,15.56,16.08218834,0.006271612,0.006038516,0.005173321,0.003806035,413.8841025,413.263125,393.1972631,392.8727341,0.451877568,0.441630109,0.413334345,0,50,50,50,16.25327827,0.015,0.015,0.015,0.00389674,419.3318238,418.604782,394.9009764,394.6173296
 11/23  24:00:00,8.3,0.006309561,383.6873,0,15.56,15.56,15.56,15.91950391,0.006251481,0.006056816,0.005342088,0.003726769,409.2431564,408.7129174,391.7120374,391.3646118,0.451452006,0.442037899,0.416609853,0,50,50,50,16.08218834,0.015,0.015,0.015,0.003806035,413.8841025,413.263125,393.1972631,392.8727341
 11/24  00:10:00,8.3,0.006309561,390.6874,0,15.56,15.56,15.56,15.76232904,0.006235825,0.006072975,0.005479661,0.00365438,405.9233235,405.471055,391.0602529,390.7190658,0.463370576,0.455454595,0.431709024,0,50,50,50,15.91950391,0.015,0.015,0.015,0.003726769,409.2431564,408.7129174,391.7120374,391.3646118
 11/24  00:20:00,8.3,0.006309561,383.6876,0,15.56,15.56,15.56,15.60879137,0.006226287,0.006090242,0.005595774,0.003586052,402.9065185,402.5212508,390.3035315,389.980109,0.475319979,0.468837514,0.446575757,0,50,50,50,15.76232904,0.015,0.015,0.015,0.00365438,405.9233235,405.471055,391.0602529,390.7190658
 11/24  00:30:00,8.3,0.006309561,381.6877,0,15.56,15.56,15.56,15.56014411,0.006222572,0.006109357,0.005695721,0.003892806,399.9353266,399.6073971,389.2474819,388.9669024,0.487244146,0.482135791,0.461225869,0.535299524,50,50,50,50,0.015,0.015,0.015,0.015,402.9065185,402.5212508,390.3035315,389.980109
 11/24  00:40:00,8.3,0.006309561,382.6878,0,15.56,15.56,15.56,15.56000037,0.006223615,0.006129976,0.005782509,0.004322538,397.2800909,397.0011419,388.2151627,387.9799627,0.499127353,0.495351501,0.475671074,0.462379633,50,50,50,50,0.015,0.015,0.015,0.015,399.9353266,399.6073971,389.2474819,388.9669024
 11/24  00:50:00,8.3,0.006309561,384.688,0,15.56,15.56,15.56,15.56,0.006228335,0.006151584,0.005858267,0.004681056,395.1924429,394.9553605,387.5032239,387.304179,0.510965088,0.508489623,0.489919204,0.418728741,50,50,50,50,0.015,0.015,0.015,0.015,397.2800909,397.0011419,388.2151627,387.9799627
 11/24  01:00:00,8.3,0.006309561,390.6881,0,15.56,15.56,15.56,15.56,0.006235884,0.006173807,0.005924827,0.00497193,394.0622139,393.8609164,387.5399341,387.3705716,0.522756511,0.521554908,0.504043256,0.478143952,50,50,50,50,0.015,0.015,0.015,0.015,395.1924429,394.9553605,387.5032239,387.304179
 11/24  01:10:00,8.216666667,0.006273581,384.6883,0,15.56,15.56,15.56,15.56,0.006245813,0.006196463,0.005983932,0.005207716,392.9646719,392.7939266,387.4320539,387.2881434,0.530868383,0.5306988,0.514439095,0.489533334,50,50,50,50,0.015,0.015,0.015,0.015,394.0622139,393.8609164,387.5399341,387.3705716
 11/24  01:20:00,8.133333333,0.006237785,382.6884,0,15.56,15.56,15.56,15.56,0.006257682,0.006219387,0.006037005,0.005400713,391.6553644,391.5106692,386.9615767,386.8391427,0.538897694,0.539741757,0.524714255,0.500571621,50,50,50,50,0.015,0.015,0.015,0.015,392.9646719,392.7939266,387.4320539,387.2881434
 11/24  01:30:00,8.05,0.006202171,387.6886,0,15.56,15.56,15.56,15.56,0.006271051,0.006242427,0.006085152,0.005560409,390.7591561,390.6365989,386.7766101,386.6722623,0.546866494,0.548708996,0.534877369,0.511420791,50,50,50,50,0.015,0.015,0.015,0.015,391.6553644,391.5106692,386.9615767,386.8391427
 11/24  01:40:00,7.966666667,0.006166739,385.6887,0,15.56,15.56,15.56,15.56,0.006285533,0.006265456,0.006129239,0.005693736,390.0349604,389.931203,386.6556339,386.5667783,0.554782223,0.557605954,0.544935565,0.522104697,50,50,50,50,0.015,0.015,0.015,0.015,390.7591561,390.6365989,386.7766101,386.6722623
 11/24  01:50:00,7.883333333,0.006131488,381.6888,0,15.56,15.56,15.56,15.56,0.00630082,0.006288378,0.006169955,0.005805902,389.0625383,388.9748313,386.1946775,386.1187802,0.562648763,0.566436453,0.554894629,0.532641564,50,50,50,50,0.015,0.015,0.015,0.015,390.0349604,389.931203,386.6556339,386.5667783
 11/24  02:00:00,7.8,0.006096417,382.689,0,15.56,15.56,15.56,15.56,0.006316671,0.00631112,0.006207857,0.005901,388.0915082,388.017523,385.6573819,385.5921443,0.570468896,0.575203844,0.564759568,0.543045926,50,50,50,50,0.015,0.015,0.015,0.015,389.0625383,388.9748313,386.1946775,386.1187802
 11/24  02:10:00,7.616666667,0.006019891,387.6891,0,15.56,15.56,15.56,15.56,0.006330484,0.006331025,0.006240924,0.00597969,387.6688968,387.6064548,385.6029219,385.5469986,0.569364882,0.574676327,0.565657547,0.544447448,50,50,50,50,0.015,0.015,0.015,0.015,388.0915082,388.017523,385.6573819,385.5921443
 11/24  02:20:00,7.433333333,0.005944224,389.6893,0,15.56,15.56,15.56,15.56,0.006341026,0.006346884,0.006268438,0.006043533,387.7593289,387.7064332,386.0059418,385.9586958,0.568176469,0.57403163,0.566448408,0.545717869,50,50,50,50,0.015,0.015,0.015,0.015,387.6688968,387.6064548,385.6029219,385.5469986
 11/24  02:30:00,7.25,0.005869408,388.6894,0,15.56,15.56,15.56,15.56,0.006348374,0.006358878,0.006290925,0.006094974,387.9567311,387.9117547,386.4686355,386.4293005,0.566932651,0.573311569,0.567150776,0.546879403,50,50,50,50,0.015,0.015,0.015,0.015,387.7593289,387.7064332,386.0059418,385.9586958
 11/24  02:40:00,7.066666667,0.005795434,385.6895,0,15.56,15.56,15.56,15.56,0.006353115,0.00636772,0.006310848,0.006136529,387.8602181,387.822007,386.5971598,386.564418,0.565642853,0.572525273,0.570643776,0.54793838,50,50,50,50,0.015,0.015,0.015,0.015,387.9567311,387.9117547,386.4686355,386.4293005
 11/24  02:50:00,6.883333333,0.005722294,383.6897,0,15.56,15.56,15.56,15.56,0.006355839,0.006374111,0.006329188,0.006170315,387.4201854,387.3879296,386.3481739,386.3203384,0.56431066,0.571676272,0.572990533,0.548897047,50,50,50,50,0.015,0.015,0.015,0.015,387.8602181,387.822007,386.5971598,386.564418
 11/24  03:00:00,6.7,0.005649979,381.6898,0,15.56,15.56,15.56,15.56,0.006356993,0.00637858,0.006346184,0.006197971,386.7022432,386.6753066,385.7926752,385.768123,0.562937915,0.570766875,0.575167161,0.549757497,50,50,50,50,0.015,0.015,0.015,0.015,387.4201854,387.3879296,386.3481739,386.3203384
 11/24  03:10:00,6.7,0.005650916,387.69,0,15.56,15.56,15.56,15.56,0.006358937,0.006383546,0.006363929,0.00622284,386.4541909,386.4316963,385.6824666,385.6608388,0.565775306,0.574052506,0.581443034,0.554791782,50,50,50,50,0.015,0.015,0.015,0.015,386.7022432,386.6753066,385.7926752,385.768123
 11/24  03:20:00,6.7,0.005651854,391.6901,0,15.56,15.56,15.56,15.56,0.006362806,0.006390181,0.006383362,0.006248653,386.87471,386.8555567,386.2192574,386.2012761,0.568565301,0.577267431,0.587543032,0.563222181,50,50,50,50,0.015,0.015,0.015,0.015,386.4541909,386.4316963,385.6824666,385.6608388
 11/24  03:30:00,6.7,0.005652791,384.6903,0,15.56,15.56,15.56,15.56,0.0063686,0.006398515,0.006404363,0.006275849,386.9645929,386.9481662,386.4075695,386.3929915,0.571307139,0.580410768,0.593468255,0.569801906,50,50,50,50,0.015,0.015,0.015,0.015,386.87471,386.8555567,386.2192574,386.2012761
 11/24  03:40:00,6.7,0.00565373,382.6904,0,15.56,15.56,15.56,15.56,0.006375878,0.006408131,0.006426425,0.00630379,386.5848341,386.5709949,386.1119833,386.0996076,0.574000482,0.583482411,0.599224995,0.57619499,50,50,50,50,0.015,0.015,0.015,0.015,386.9645929,386.9481662,386.4075695,386.3929915
 11/24  03:50:00,6.7,0.005654668,386.6905,0,15.56,15.56,15.56,15.56,0.006384186,0.006418592,0.006449054,0.006331842,386.3667059,386.3551848,385.9656522,385.9548041,0.576635303,0.586472463,0.604820012,0.582406099,50,50,50,50,0.015,0.015,0.015,0.015,386.5848341,386.5709949,386.1119833,386.0996076
 11/24  04:00:00,6.7,0.005655607,384.6907,0,15.56,15.56,15.56,15.56,0.006393195,0.006429581,0.006471886,0.006359621,386.1630901,386.1535482,385.8230429,385.8134457,0.579240071,0.589399034,0.610248837,0.588431432,50,50,50,50,0.015,0.015,0.015,0.015,386.3667059,386.3551848,385.9656522,385.9548041
 11/24  04:10:00,6.7,0.005655607,389.6908,0,15.56,15.56,15.56,15.56,0.006401579,0.006439902,0.006493568,0.006385827,386.3832874,386.3751656,386.0943272,386.0862977,0.582051602,0.592744033,0.615772184,0.594533154,50,50,50,50,0.015,0.015,0.015,0.015,386.1630901,386.1535482,385.8230429,385.8134457
 11/24  04:20:00,6.7,0.005655607,385.691,0,15.56,15.56,15.56,15.56,0.006408723,0.006449031,0.006513474,0.006409905,386.4804033,386.4733776,386.2344718,386.2279836,0.584871251,0.596123126,0.621194126,0.600516291,50,50,50,50,0.015,0.015,0.015,0.015,386.3832874,386.3751656,386.0943272,386.0862977
 11/24  04:30:00,6.7,0.005655607,391.6911,0,15.56,15.56,15.56,15.56,0.006414627,0.006456975,0.006531605,0.006431912,386.9415376,386.9351911,386.7313894,386.7266034,0.587660811,0.599440535,0.626479105,0.606345185,50,50,50,50,0.015,0.015,0.015,0.015,386.4804033,386.4733776,386.2344718,386.2279836
 11/24  04:40:00,6.7,0.005655607,384.6913,0,15.56,15.56,15.56,15.56,0.006419515,0.006463941,0.006548209,0.006452134,386.9932399,386.9875836,386.8137751,386.8102255,0.590407818,0.602721626,0.631645105,0.612038811,50,50,50,50,0.015,0.015,0.015,0.015,386.9415376,386.9351911,386.7313894,386.7266034
 11/24  04:50:00,6.7,0.005655607,381.6914,0,15.56,15.56,15.56,15.56,0.006423624,0.006470135,0.006563529,0.006470848,386.4988453,386.4942996,386.3470989,386.3437864,0.593139905,0.605949144,0.63667629,0.617581728,50,50,50,50,0.015,0.015,0.015,0.015,386.9932399,386.9875836,386.8137751,386.8102255
 11/24  05:00:00,6.7,0.005655607,387.6915,0,15.56,15.56,15.56,15.56,0.006427118,0.006475715,0.006577765,0.00648828,386.3151006,386.3116082,386.1873288,386.1840334,0.595820093,0.60915122,0.641613514,0.623016286,50,50,50,50,0.015,0.015,0.015,0.015,386.4988453,386.4942996,386.3470989,386.3437864
 11/24  05:10:00,6.516666667,0.005584038,388.6917,0,15.56,15.56,15.56,15.56,0.006432813,0.006483483,0.006593699,0.006507259,386.4928384,386.4899189,386.3844016,386.3815466,0.602673634,0.616525744,0.650617889,0.632503868,50,50,50,50,0.015,0.015,0.015,0.015,386.3151006,386.3116082,386.1873288,386.1840334
 11/24  05:20:00,6.333333333,0.005513278,382.6918,0,15.56,15.56,15.56,15.56,0.006441959,0.006494671,0.00661256,0.006529047,386.2992845,386.296907,386.207405,386.2048848,0.609490876,0.623849782,0.659514254,0.641869729,50,50,50,50,0.015,0.015,0.015,0.015,386.4928384,386.4899189,386.3844016,386.3815466
 11/24  05:30:00,6.15,0.00544332,384.692,0,15.56,15.56,15.56,15.56,0.006454351,0.006509059,0.006634145,0.006553455,386.0265064,386.0247768,385.9493385,385.9468932,0.616271697,0.631123829,0.668304125,0.651116041,50,50,50,50,0.015,0.015,0.015,0.015,386.2992845,386.296907,386.207405,386.2048848
 11/24  05:40:00,5.966666667,0.005374156,388.6921,0,15.56,15.56,15.56,15.56,0.006469244,0.006525888,0.006657723,0.006579762,386.1310172,386.1296319,386.0657044,386.0635448,0.623015611,0.638348269,0.676993311,0.660249134,50,50,50,50,0.015,0.015,0.015,0.015,386.0265064,386.0247768,385.9493385,385.9468932
 11/24  05:50:00,5.783333333,0.005305779,386.6923,0,15.56,15.56,15.56,15.56,0.006485908,0.006544423,0.00668259,0.006607267,386.2804466,386.2791277,386.2244268,386.222749,0.62972315,0.645523986,0.685588548,0.669276225,50,50,50,50,0.015,0.015,0.015,0.015,386.1310172,386.1296319,386.0657044,386.0635448
 11/24  06:00:00,5.6,0.005238178,390.6924,0,15.56,15.56,15.56,15.56,0.006503801,0.006564117,0.006708233,0.006635459,386.7211529,386.7195269,386.6718062,386.6708835,0.63639516,0.652651935,0.694095932,0.678203863,50,50,50,50,0.015,0.015,0.015,0.015,386.2804466,386.2791277,386.2244268,386.222749
 11/24  06:10:00,5.5,0.005200768,391.6925,0,21.81293227,22.82474194,22.88456694,22.9502841,0.008502409,0.011903777,0.012426624,0.01218326,388.3406907,388.1934648,386.8588002,386.8513664,2.952073173,14.29402103,23.31009086,35.68722284,36.21052601,24.54192251,24.58305223,24.62822417,0.011720154,0.011873301,0.012214961,0.011910943,388.0320601,387.8999393,386.820875,386.8142905
 11/24  06:20:00,5.4,0.005163598,390.6927,0,21.11934156,21.24389864,21.3851057,21.54934798,0.008535511,0.010741522,0.011134959,0.010928135,389.5997765,389.5115514,386.997047,386.9909482,1.365344946,0.429730696,0,0,50,31.38339128,21.9356822,22.04338,0.015,0.012568461,0.011631239,0.011410717,388.8518032,388.737416,386.9141818,386.9075873
 11/24  06:30:00,5.3,0.005126667,381.6928,0,21.11023159,21.1111223,21.11138967,21.11071635,0.008685467,0.010654359,0.011041785,0.010860783,390.3265813,390.2115657,386.7591897,386.752621,1.543091823,2.933853711,3.841292592,4.730350794,50,50,50,50,0.015,0.015,0.015,0.015,389.7167641,389.6274834,386.9185186,386.9095391
 11/24  06:40:00,5.2,0.005089973,388.693,0,21.11000103,21.11000049,21.11000049,21.11000028,0.008971718,0.010653791,0.011069727,0.011045533,391.9551907,391.8494177,386.6822348,386.6758305,1.174448521,0.747193915,0.954278482,1.47063942,50,50,50,50,0.015,0.015,0.015,0.015,390.819411,390.679716,386.6783892,386.6771121
 11/24  06:50:00,5.1,0.005053515,383.6931,0,21.11000006,21.11000001,21.11,21.11,0.009298684,0.01064641,0.011015434,0.011006143,393.8449523,393.756846,386.5458978,386.537449,1.220219047,1.179465698,1.139949813,0.851283406,50,50,50,50,0.015,0.015,0.015,0.015,391.9551907,391.8494177,386.6822348,386.6758305
 11/24  07:00:00,5,0.005017293,391.6933,0,21.11,21.11,21.11,21.11,0.009584106,0.010634737,0.010946558,0.010918443,396.0042685,395.925662,386.7057671,386.6966414,1.209432254,1.225692024,1.31745018,1.304235448,50,50,50,50,0.015,0.015,0.015,0.015,393.8449523,393.756846,386.5458978,386.537449
